timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-13T05:00:00.000Z,0.0,0.0147584912313,0.769438828464,0.522492531146,45.965499719,0.0346022661417,64.2333342234,0.0,32.0549998283,1.0,76.0833326976,0.0,0.0,0.0,45.5416669846,32.2741669019,1.0,75.9027786255,0.0,0.0,64.2333342234,76.3482449849,2.0,0.0,108.360749563,62.3952498436,42.9947916667,0.376540875187,698.899998983,0.0,0.389703008541,0.0,1.0,12.0320893923,72.8465003967,9.92400105794,2514.99951172,72.5074996948,72.5825653076,62.4019997915,62.3792750041,,2180.33284505,52.9220002492,52.786336263,42.4085006714,42.0085347493,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.339000701904,72.3680000305,100.0,6.10145731767,30.0989990234,1.60500113169,5.93063207467,40.8034995397,207.0,55.8500006994,372.175003052,0.389703008541,30.0989990234,0.682042316255,68.1098937988,2.0,1.0,1.0,954.859242757,954.859242757,0.0,0.373573532295,0.0,1.0,11.9063900312,71.6480000814,9.31799983978,2264.71651204,71.7064997355,71.5617752075,62.3884998957,62.1280034383,9.90500068665,2030.74986776,52.7360003789,52.6635716756,42.3975000381,42.7880884806,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.87377905846,29.3089996974,0.829000155131,6.03261097272,41.5654999415,207.0,52.2333332698,326.724998474,0.373573532295,29.3089996974,0.624659830729,62.4659833908,2.0,1.0,1.0,874.523763021,874.523763021,698.899998983,0.37649302365,2.0,0.0,4354.14152018,0.0,9.18383900325,3.09796049198,2.68489583333,4354.14152018,0.0561960019832,104.318332036,104.318332036,74.7672799428,2.0,53.0146128337,42.7802810669,42.2626419067,1.0,1652.06282247,1625.0381929,0.0,0.0,0.0,18.0969781876,1.0,0.0,15.13083299,44.3050216039,1.0,64.4406379064,1.0,1.0,1.0,0.0,12.2624998093,1.0,60.7202370962,0.0,1.0,0.0147579028747,27.3933327993,60.4739821752,27.3933327993,2.0,0.0,50.648227128,0.0566000007093,49.8197177287,0.956331470453,689.013510139,0.0,1.0,3053.47956295,0.00305347956295,880.207015978,0.482108622945,0.474222235834,0.0,0.482108622945,0.0,894.844991048,880.207015978,0.0,894.844991048,0.0,0.000894844991048,0.482058664163,1.0,0.0,2.0,2.0,2.0,1.0,47.8863089879,53.5315949122,44.3050216039,0.443050216039,1.0,10.5,3277.10101537,100.467944857,1775.05200703,0.956330858779,1775.05200703,1.0,0.0,0.0,0.0,52.6858332952,1.0,74.8333333333,1.0,0.0,44.7750005722,51.6325000127,1.0,74.625,0.0,1.0,104.318332036,0.0,929.679992676,0.000295678263956,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495876747551,168493.0,1790.66243983,54.8973542218,969.917906958,0.522555069505,969.917906958,0.495940189529,1.0,1.0,1.0,0.0,1856.10658773,1856.10658773,0.0,1856.10658773,0.0,894.844991048,1856.10658773
2017-02-13T06:00:00.000Z,0.0,0.0138121719304,0.769119251032,0.522992212396,45.9227503141,0.0348719128545,65.009168307,0.0,32.3983338674,1.0,76.3472226461,0.0,0.0,0.0,45.683333079,32.6283335686,1.0,76.1388880412,0.0,0.0,65.009168307,76.621969223,2.0,0.0,107.972249985,62.0494996707,42.6822916667,0.379360917482,707.241658529,0.0,0.392931695763,0.0,1.0,11.9716570377,72.6005001068,,2527.91617839,72.2690003713,72.3492304484,62.0569998423,62.0383326213,,2175.66617839,52.8319994609,52.7028884888,42.2150001526,41.8131841024,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.331499735514,71.856499354,100.0,6.06981420517,30.0540002187,1.61850007375,5.90184283257,40.5965000788,207.0,56.2916666667,377.866663615,0.392931695763,30.0540002187,0.686924623762,68.6924610138,2.0,1.0,1.0,961.694473267,961.694473267,0.0,0.372299130793,0.0,1.0,11.8314537207,71.352499644,9.36449972788,2281.21449788,71.4064992269,71.2685038249,62.041999499,61.7797393799,9.97700119019,2036.7498881,52.6565001806,52.595354716,42.2264998754,42.6253382365,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,5.8203334411,29.1799993515,0.819999694824,6.01112027963,41.4065001806,207.0,52.5333334605,329.375,0.372299130793,29.1799993515,0.631890055339,63.189005216,2.0,1.0,1.0,884.646077474,884.646077474,707.241658529,0.379348640407,2.0,0.0,4354.7249349,0.0,9.23237490654,3.60195515553,3.26822916667,4354.7249349,0.0574292223189,107.049999873,107.049999873,75.4079583486,2.0,52.8956807454,42.6070429484,42.2626419067,1.0,1670.88173682,1627.99649022,0.0,0.0,0.0,19.1674750646,1.0,0.0,14.2874997457,42.8895247777,1.0,63.1849301656,1.0,1.0,1.0,0.0,11.462499698,1.0,59.2321411769,0.0,1.0,0.013813379324,25.7499993642,59.0698083242,25.7499993642,2.0,0.0,51.2251692607,0.0566000007093,49.9104119278,0.958452589631,682.827421803,0.0,1.0,3088.26224166,0.00308826224166,881.809386968,0.485458062779,0.472998181103,0.0,0.485458062779,0.0,905.038314819,881.809386968,0.0,905.038314819,0.0,0.000905038314819,0.485467903316,1.0,0.0,2.0,2.0,2.0,1.0,54.2236738205,50.4569787979,42.8895247777,0.428895247777,1.0,10.5,3298.87822704,101.135581189,1786.84770179,0.958456243882,1786.84770179,1.0,0.0,0.0,0.0,53.9558334351,1.0,75.5277786255,1.0,0.0,45.200000445,53.0941664378,1.0,75.3333333333,0.0,1.0,107.049999873,0.0,933.299987793,0.000296216530822,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49350002582,168493.0,1800.15779072,55.1884585807,975.061093447,0.523017933899,975.061093447,0.493499296243,1.0,1.0,1.0,0.0,1864.29762777,1864.29762777,0.0,1864.29762777,0.0,905.038314819,1864.29762777
2017-02-13T07:00:00.000Z,0.0,0.0122053437157,0.77303634529,0.516204028261,45.1817498207,0.0341470049614,59.9708334605,0.0,29.8541668256,1.0,74.3055547078,0.0,0.0,0.0,44.4666668574,30.1166666349,1.0,74.111111323,0.0,0.0,59.9708334605,74.5257835388,2.0,0.0,106.714500109,61.5327502886,42.6953125,0.367218352742,644.983332316,0.0,0.381746383621,0.0,1.0,11.7456400394,71.7424996694,9.83127247203,2443.74951172,71.3795000712,71.4845377604,61.5335003535,61.5151672363,,2004.99956258,52.9145002365,52.7818730672,42.1639998754,41.7724634806,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.364499409993,71.1635004679,100.0,5.84906852245,29.214000384,1.60649998983,5.89657151699,40.5574998856,207.0,53.0333334605,342.716664632,0.381746383621,29.2155001958,0.641214694069,64.1214701335,2.0,1.0,1.0,897.700571696,897.700571696,0.0,0.361941106334,0.0,1.0,11.6429047585,70.5995000203,9.1379998525,2187.10121663,70.6700000763,70.5318171183,61.5320002238,61.2758483887,,1899.99991862,52.7330001195,52.6712214152,42.1844997406,42.5857620239,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,5.64151600997,28.4855003357,0.855999628703,6.00138874849,41.3285001119,207.0,49.4416666031,302.266667684,0.361941106334,28.4855003357,0.596458137149,59.645813942,2.0,1.0,1.0,835.041392008,835.041392008,644.983332316,0.367220692179,2.0,0.0,4034.42171224,0.0,9.27951351802,3.83205974102,3.26041666667,4034.42171224,0.0495490374396,87.0449994405,87.0449994405,70.1694812775,2.0,53.0234731038,42.5745646159,42.2626419067,1.0,1501.73907123,1610.26450205,0.0,0.0,0.0,19.6980365117,1.0,0.0,12.0541664759,41.8354638418,1.0,59.5547939936,1.0,1.0,1.0,0.0,9.38333320618,1.0,55.291665713,0.0,1.0,0.0122007089799,21.4374995232,55.0884799957,21.4374995232,2.0,0.0,46.0396666109,0.0566000007093,49.3667923076,0.959706124133,679.189066851,0.0,1.0,2775.63873512,0.00277563873512,872.204800158,0.463117956091,0.496585871169,0.0,0.463117956091,0.0,813.421661377,872.204800158,0.0,813.421661377,0.0,0.000813421661377,0.462996664147,1.0,0.0,2.0,2.0,2.0,1.0,59.4939165115,48.1870301565,41.8354638418,0.418354638418,1.0,10.5,3112.00357329,95.4064589185,1685.62646153,0.95970382726,1685.62646153,1.0,0.0,0.0,0.0,44.1066668828,1.0,70.3472226461,1.0,0.0,42.0916674932,42.9383331935,1.0,70.1527786255,0.0,1.0,87.0449994405,0.0,852.010009766,0.000292990167589,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517436585187,168493.0,1674.01375846,51.3211894248,906.734784127,0.516245361884,906.734784127,0.517447137561,1.0,1.0,1.0,0.0,1756.402771,1756.402771,0.0,1756.402771,0.0,813.421661377,1756.402771
2017-02-13T08:00:00.000Z,0.0,0.0125401913659,0.77394767304,0.515076209736,45.1817491849,0.0341006853868,59.2083339691,0.0,29.4550002416,1.0,74.0555521647,0.0,0.0,0.0,44.3416668574,29.7416666349,1.0,73.9027779897,0.0,0.0,59.2083339691,74.3433596293,2.0,0.0,106.858498891,61.6767497063,42.65625,0.368085582616,639.150004069,0.0,0.37850469233,0.0,1.0,11.771021684,71.8325004578,9.78749847412,2432.08284505,71.4694983164,71.5614674886,61.6819998423,61.6542078654,,1977.99956258,53.1259997686,52.9927241007,42.2389996847,41.8570861816,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.363002141317,71.5565007528,100.0,5.86208283901,29.2304986318,1.5914996465,5.908938845,40.6475000381,207.0,52.75,339.583333333,0.37850469233,29.2304986318,0.64085235959,64.0852365494,2.0,1.0,1.0,897.193303426,897.193303426,0.0,0.360608900727,0.0,1.0,11.6755384604,70.7134990692,9.10650157928,2176.97745768,70.7780011495,70.6295649211,61.6714995702,61.4129842122,,1867.74994914,52.9490003586,52.8835194906,42.2714999517,42.6872533162,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0645020802816,100.0,5.66137707233,28.5065011978,0.843999862671,6.01416138808,41.427500089,207.0,49.1916666031,299.625,0.360608900727,28.5065011978,0.593510731288,59.3510732651,2.0,1.0,1.0,830.915023804,830.915023804,639.150004069,0.368099619907,2.0,0.0,3938.15563965,0.0,9.33484443029,3.45823601882,2.9140625,3938.15563965,0.0482125312256,83.7100009918,83.7100009918,69.5431168874,2.0,53.2524846395,42.6694615682,42.2626419067,1.0,1484.05557064,1591.81295311,0.0,0.0,0.0,19.4220307668,1.0,0.0,12.2266664505,42.2599690755,1.0,59.9143807093,1.0,1.0,1.0,0.0,9.54833300908,1.0,55.7083320618,0.0,1.0,0.0125436482885,21.7749994596,55.4979359309,21.7749994596,2.0,0.0,45.4975335017,0.0566000007093,48.8011127046,0.959473358856,679.865935461,0.0,1.0,2742.9546223,0.0027429546223,862.210461009,0.462932240509,0.496545784022,0.0,0.462932240509,0.0,803.843338013,862.210461009,0.0,803.843338013,0.0,0.000803843338013,0.46295076857,1.0,0.0,2.0,2.0,2.0,1.0,59.5683625539,48.525677681,42.2599690755,0.422599690755,1.0,11.6666666667,3075.86852375,94.2986462063,1666.05379902,0.959478024531,1666.05379902,1.0,0.0,0.0,0.0,42.2683331172,1.0,69.6527786255,1.0,0.0,41.6583344142,41.441666921,1.0,69.4305559794,0.0,1.0,83.7100009918,0.0,816.270019531,0.000289632879138,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517516578105,168493.0,1651.25686334,50.6235183818,894.408440767,0.515088554989,894.408440767,0.517487950703,1.0,1.0,1.0,0.0,1736.4168396,1736.4168396,0.0,1736.4168396,0.0,803.843338013,1736.4168396
2017-02-13T09:00:00.000Z,0.0,0.0154518831204,0.772093886854,0.545251838494,46.9277512232,0.0354291176571,74.2249997457,0.0,36.9650001526,1.0,79.6250006358,0.0,0.0,0.0,47.6749998728,37.2750002543,1.0,79.4583326976,0.0,0.0,74.2249997457,79.8913345337,2.0,0.0,109.483501116,62.5557498932,42.7473958333,0.389862661516,815.500005086,0.0,0.410868194763,0.0,1.0,12.2605240345,73.5980008443,9.97200393677,2663.33284505,73.3205006917,73.3652318319,62.5759998957,62.5399144491,9.97200012207,2363.99951172,53.2729997635,53.1379648844,42.4654998779,42.0314381917,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,73.3085002899,100.0,6.33252767722,30.8550008138,1.67400010427,5.92799635728,40.7914997737,207.0,62.3916651408,438.45833842,0.410868194763,30.8550008138,0.760894648234,76.0894654592,2.0,1.0,1.0,1065.25250753,1065.25250753,0.0,0.387808999471,0.0,1.0,12.0756008625,72.2960001628,9.73620071411,2406.82375081,72.3260008494,72.1738688151,62.5354998906,62.2664210002,9.91400146484,2177.99994914,53.1005001068,53.0365244548,42.4095001221,42.7619272868,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,6.04501740138,29.9165007273,0.860500017802,6.03058346113,41.5490001043,207.0,57.1749998728,377.041666667,0.387808999471,29.9165007273,0.693252705165,69.3252693812,2.0,1.0,1.0,970.553787231,970.553787231,815.500005086,0.38915098266,2.0,0.0,4738.03881836,0.0,9.37101538976,3.03203304609,2.69791666667,4740.95593262,0.0631636234976,132.140834173,132.140834173,80.9054234823,2.0,53.3707911174,42.7719980876,42.2626419067,1.0,1946.1671269,1748.92609934,0.0,0.0,0.0,19.6393260956,1.0,0.0,17.5891663233,42.9366738002,1.0,67.6769374212,0.75,1.0,1.0,0.0,14.7324997584,1.0,64.3749984105,0.0,1.0,0.0153736441865,32.3216660817,64.1888561249,32.3216660817,2.0,0.0,59.6647496277,0.0566000007093,53.6178195553,0.956865182124,687.454693535,0.25,0.75,3597.06753716,0.00359706753716,947.311287691,0.50395187006,0.452877127651,0.516821258782,0.499411857799,0.0,1054.14750671,947.311287691,281.920003255,772.227503459,0.0,0.00105414750671,0.503058294455,1.0,0.0,2.0,2.0,2.0,0.75,43.0393644969,52.8028907776,42.9366738002,0.429366738002,1.0,11.6666666667,3695.09322623,113.282569183,2001.45879441,0.956828997712,2001.45879441,1.0,0.0,0.0,0.0,66.5091660817,1.0,80.9583346049,1.0,0.0,48.4583339691,65.6316671371,1.0,80.763888677,0.0,1.0,132.140834173,0.0,1144.67004395,0.000318219864061,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.473310412555,168493.0,2108.59861309,64.6445038437,1142.12902886,0.546012826744,1142.12902886,0.474213513946,1.0,1.0,1.0,0.0,2091.76226807,2091.76226807,545.48840332,1546.27386475,0.0,1054.14750671,2091.76226807
2017-02-13T10:00:00.000Z,0.0,0.0193835621453,0.78721390407,0.578402894371,48.259750843,0.0372626926782,87.3683338165,0.0,43.4633331299,1.0,83.9861119588,0.0,0.0,0.0,50.2833337784,43.9050003688,1.0,83.8055566152,0.0,0.0,87.3683338165,84.2665411631,2.0,0.0,111.680250804,63.4204999606,42.7994791667,0.41572944299,973.949991862,0.0,0.445371107764,0.0,1.0,12.6968456904,75.1685002645,,2847.08284505,74.9150009155,74.9528376261,63.4550002416,63.4141871134,,2522.66611735,53.8639996847,53.7176488241,42.4774999619,42.0307998657,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.253499348958,75.6155001322,100.0,6.77412056923,32.4375009537,1.72650051117,5.92272512118,40.7509994507,207.0,72.0916665395,534.066663106,0.445371107764,32.4375009537,0.855190153576,85.5190149943,2.0,1.0,1.0,1197.26621501,1197.26621501,0.0,0.412361807169,0.0,1.0,12.3886406422,73.5154997508,9.97200012207,2570.30328369,73.5304997762,73.3763402303,63.3859996796,63.1109237671,,2260.99985758,53.6795005798,53.6096496582,42.3674999873,42.7038472493,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,6.36353111267,31.1629997889,0.863500277201,6.0251095295,41.5039997101,207.0,63.4999996821,439.883331299,0.412361807169,31.1629997889,0.761437261672,76.1745827993,2.0,1.0,1.0,1066.01216634,1066.01216634,973.949991862,0.415269609897,2.0,0.0,5022.75276693,0.0,9.39144746463,2.39114487171,2.61458333333,5022.75276693,0.0679549920161,159.492499034,159.492499034,86.1865901947,2.0,53.9294052124,42.737604777,42.2626419067,1.0,2337.72458874,1788.37265133,0.0,0.0,0.0,19.1954495112,1.0,0.0,24.1558329264,44.2595507304,1.0,75.4737421672,0.0,1.0,1.0,0.0,21.2549996376,1.0,72.9226175944,0.0,1.0,0.0193172253561,45.410832723,72.8594017029,45.410832723,2.0,0.0,71.6689488575,0.0566000007093,54.827154877,0.954001896975,695.856178548,1.0,0.0,4320.77652159,0.00432077652159,968.677635864,0.540491319433,0.413478943847,0.540491319433,0.0,0.0,1266.23582967,968.677635864,1266.23582967,0.0,0.0,0.00126623582967,0.539792011182,1.0,0.0,2.0,2.0,2.0,0.0,36.3013817469,56.2619848251,44.2595507304,0.442595507304,1.0,9.91666666667,4126.09724007,126.496103735,2234.91346554,0.95397026328,2234.91346554,1.0,0.0,0.0,0.0,80.4683335622,1.0,86.2222232819,1.0,0.0,51.6250003179,79.024166743,1.0,86.0416666667,0.0,1.0,159.492499034,0.0,1475.29003906,0.000325397226454,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.433429593943,168493.0,2504.64468583,76.7863129642,1356.64862194,0.579083916675,1356.64862194,0.434146121674,1.0,1.0,1.0,0.0,2342.74961344,2342.74961344,2342.74961344,0.0,0.0,1266.23582967,2342.74961344
2017-02-13T11:00:00.000Z,0.0,0.0257479886271,0.829425050984,0.638151692446,49.8182503382,0.0399892934784,106.715833028,0.0,53.0716667175,1.0,89.694442749,0.0,0.0,0.0,53.7333332698,53.6524998347,1.0,89.5555553436,0.0,0.0,106.715833028,90.0064194997,2.0,0.0,114.228750229,64.4104998906,42.65625,0.453068406335,1208.7166748,0.0,0.49588209788,0.0,1.0,13.1984346708,77.004500707,,3070.83280436,76.7450002035,76.7839431763,64.4569994609,64.4243367513,,2720.99938965,54.353000323,54.2317148844,42.3259998957,41.8284581502,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.25950050354,77.5939992269,100.0,7.32842218876,34.4190003077,1.9664999644,5.87001248201,40.3594999313,207.0,84.9250005086,675.808339437,0.49588209788,34.4190003077,0.973241417294,97.3241405487,2.0,1.0,1.0,1362.53798421,1362.53798421,0.0,0.445173630473,0.0,1.0,12.7802425226,74.9944998423,,2779.90203857,74.9675000509,74.8228810628,64.3640003204,64.0842717489,,2425.74991862,54.1805006663,54.1196746826,42.3479998906,42.6572545369,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,0.0269997914632,100.0,6.76121520996,32.6195001602,0.884499867757,6.0190273126,41.4635000229,207.0,73.2749996185,532.908335368,0.445173630473,32.6195001602,0.854640437535,85.4640452067,2.0,1.0,1.0,1196.49661255,1196.49661255,1208.7166748,0.452910885508,2.0,0.0,5420.65234375,0.0,9.42635647456,2.22386182348,2.51041666667,5420.65234375,0.0817411809241,218.219168345,218.219168345,96.3856468201,2.0,54.4108454386,42.6070429484,42.2626419067,1.0,2958.2047563,1726.1384157,0.0,0.0,0.25,18.8080075582,1.0,0.0,35.6191658974,45.6489919027,1.0,86.1643803914,0.0,1.0,1.0,0.0,33.0724994342,1.0,84.7619018555,0.0,1.0,0.0257275516844,68.6916650136,84.6660963694,68.6916650136,2.0,0.0,90.6913613396,0.0566000007093,52.9192046109,0.951074189127,704.525987084,1.0,0.0,5467.59944206,0.00546759944206,934.968267628,0.60060473213,0.350458127879,0.60060473213,0.0,0.0,1602.32085164,934.968267628,1602.32085164,0.0,0.0,0.00160232085164,0.600253929694,1.0,0.0,2.0,2.0,2.0,0.0,32.9151457151,59.1905647914,45.6489919027,0.456489919027,1.0,11.0833333333,4684.343172,143.61056595,2537.28911927,0.951062860009,2537.28911927,1.0,0.0,0.0,0.0,109.695833206,1.0,96.4305566152,1.0,0.0,57.7416677475,108.523334503,1.0,96.2361119588,0.0,1.0,218.219168345,0.0,1706.90002441,0.000314073609058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368491024742,168493.0,3144.64763174,96.4072463367,1703.30821782,0.638458255628,1703.30821782,0.368742134613,1.0,1.0,1.0,0.0,2667.84586589,2667.84586589,2667.84586589,0.0,0.0,1602.32085164,2667.84586589
2017-02-13T12:00:00.000Z,0.0,0.027719396776,0.840518369014,0.652038581809,50.0372489293,0.0406453658063,111.045000712,0.0,55.1933336258,1.0,90.9444452922,0.0,0.0,0.0,54.4666668574,55.8216667175,1.0,90.7777786255,0.0,0.0,111.045000712,91.2278416951,2.0,0.0,114.70274957,64.6655006409,42.65625,0.463080986666,1265.0916748,0.0,0.493205840557,0.0,1.0,13.2334853808,77.1409988403,,3126.24945068,76.8799997965,76.9282633464,64.6880003611,64.6681442261,,2757.33272298,54.4234997431,54.2928695679,42.3139994939,41.8386383057,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,77.2054990133,100.0,7.36347293854,34.5570001602,1.9664996465,5.87001244227,40.3564999898,207.0,85.7166659037,685.633336385,0.493205840557,34.5660003026,0.986318631853,99.3089256287,2.0,1.0,1.0,1390.32496134,1390.32496134,0.0,0.464290291031,0.0,1.0,12.9639569918,75.680000941,,2853.01782227,75.6454995473,75.5027058919,64.6430009206,64.3610967,,2519.24989827,54.2449998856,54.1757787069,42.357000351,42.6202316284,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,0.0345013936361,100.0,6.9459433953,33.2884991964,0.904000600179,6.01801359653,41.4529997508,207.0,77.4749997457,579.45833842,0.464290291031,33.2884991964,0.891355997721,89.1356004079,2.0,1.0,1.0,1247.89839681,1247.89839681,1265.0916748,0.463050694947,2.0,0.0,5532.0875651,0.0,9.4568216006,1.65373556813,1.859375,5532.0875651,0.0875686211867,239.199169159,239.199169159,100.0,2.0,54.4709396362,42.6191457113,42.2626419067,1.0,3121.91495999,1658.76579296,0.0,0.0,1.0,18.6957953771,1.0,0.0,39.0674988429,45.992204984,1.0,88.9269402822,0.0,1.0,1.0,0.0,36.6591660182,1.0,87.8988087972,0.0,1.0,0.027720719195,75.7266635895,87.6721057892,75.7266635895,2.0,0.0,95.710317923,0.0566000007093,50.8537238967,0.947874014225,714.088408676,1.0,0.0,5770.18222184,0.00577018222184,898.475675962,0.618980937414,0.32888288715,0.618980937414,0.0,0.0,1690.99499512,898.475675962,1690.99499512,0.0,0.0,0.00169099499512,0.619081825018,1.0,0.0,2.0,2.0,2.0,0.0,26.0813331604,62.0027275085,45.992204984,0.45992204984,1.0,9.91666666667,4780.68075295,146.56404182,2589.47067108,0.947863824565,2589.47067108,1.0,0.0,0.0,0.0,119.86416626,1.0,100.0,1.0,0.0,59.9250011444,119.33499972,1.0,99.8750019073,0.0,1.0,239.199169159,0.0,1726.52001953,0.000301815054019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346972717628,168493.0,3289.09559209,100.835669399,1781.54890699,0.652127780202,1781.54890699,0.346997891757,1.0,1.0,1.0,0.0,2731.90157064,2731.90157064,2731.90157064,0.0,0.0,1690.99499512,2731.90157064
2017-02-13T13:00:00.000Z,0.0,0.0302228182302,0.863923027667,0.679851902416,50.5734987259,0.0417397718689,118.92333285,0.0,58.9783334732,1.0,93.0,0.0,0.0,0.0,55.7249997457,59.9449996948,1.0,92.8749993642,0.0,0.0,118.92333285,93.3239905039,2.0,0.0,115.760999362,65.1875006358,42.7604166667,0.479151249914,1365.09168498,0.0,0.512995267747,0.0,1.0,13.422034502,77.7859999339,,3212.08278402,77.5504995982,77.581876119,65.2145004272,65.1887715658,,2750.66597493,54.8465000788,54.7228571574,42.3650004069,41.8112767537,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,77.9060007731,100.0,7.5866907835,35.1854991913,2.26200040181,5.83534371853,40.1030000051,207.0,90.2166671753,734.583333333,0.512995267747,35.1854991913,,102.26815033,2.0,1.0,1.0,1431.75407918,1431.75407918,0.0,0.483866364285,0.0,1.0,13.1790962219,76.4689998627,,2956.87986247,76.420999527,76.2694320679,65.1605008443,64.882212321,,2540.74991862,54.6695000331,54.5959091187,42.3675003052,42.5659739176,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,0.0480003356934,100.0,7.16594851017,34.0534992218,0.947500546773,6.01314771175,41.4199997584,207.0,81.9666671753,630.508331299,0.483866364285,34.0534992218,0.930657835461,93.0657831828,2.0,1.0,1.0,1302.92096965,1302.92096965,1365.09168498,0.479096096498,2.0,0.0,5552.50764974,0.0,9.48601126671,1.12813675404,1.32552083333,5552.50764974,0.0845020503362,240.715001424,240.715001424,100.0,2.0,54.9087320964,42.5930379232,42.2626419067,1.0,3343.16202122,1627.68966224,0.0,0.0,1.0,17.9395103455,1.0,0.0,44.1024993261,47.2749900818,1.0,92.6312764486,0.0,1.0,1.0,0.0,42.0016654332,1.0,92.0297590892,0.0,1.0,0.0302154642066,86.1041641235,91.9285163879,86.1041641235,2.0,0.0,102.493214588,0.0566000007093,49.9010053284,0.945074137926,722.535301214,1.0,0.0,6179.10939498,0.00617910939498,881.643192633,0.635608186182,0.309459388242,0.635608186182,0.0,0.0,1810.83415731,881.643192633,1810.83415731,0.0,0.0,0.00181083415731,0.635597099861,1.0,0.0,2.0,2.0,2.0,0.0,25.1266498566,64.2179905574,47.2749900818,0.472749900818,1.0,9.91666666667,4970.85168346,152.394219916,2692.47734994,0.945067574424,2692.47734994,1.0,0.0,0.0,0.0,121.287500381,1.0,100.0,1.0,0.0,59.9416675568,119.427500407,1.0,99.9027792613,0.0,1.0,240.715001424,0.0,1864.38000488,0.000296160702987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32744683726,168493.0,3576.44066596,109.644970334,1937.1902643,0.679959556326,1937.1902643,0.32750485655,1.0,1.0,1.0,0.0,2848.97865804,2848.97865804,2848.97865804,0.0,0.0,1810.83415731,2848.97865804
2017-02-13T14:00:00.000Z,0.0,0.03003950379,0.832893953437,0.638545225552,50.1309989293,0.0406446110326,108.890833537,0.0,54.1033334732,1.0,90.2083339691,0.0,0.0,0.0,54.0250002543,54.7875000636,1.0,90.0416666667,0.0,0.0,108.890833537,90.4873415629,2.0,0.0,115.631248792,65.5002498627,42.7994791667,0.468734540563,1237.80831401,0.0,0.500467149597,0.0,1.0,13.4159913063,77.8295014699,,3102.91607666,77.5819988251,77.6511789958,65.5265000661,65.5163879395,,2614.33272298,54.477499644,54.371228536,42.0664997101,41.5841140747,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.247502644857,77.4499994914,100.0,7.59646141529,35.515499115,2.08500003815,5.81952989101,39.9814996719,207.0,85.5916671753,681.191663106,0.500467149597,35.515499115,0.888014104934,96.6087106069,2.0,1.0,1.0,1353.34969076,1353.34969076,0.0,0.461846661638,0.0,1.0,13.0739440123,76.1030006409,9.82800292969,2859.76704915,76.0984999339,75.9569905599,65.4739996592,65.1902949015,,2353.99989827,54.295999527,54.2376149495,42.1050008138,42.3827768962,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,7.08613884449,33.9934991201,0.874000549316,5.98780516783,41.2310002645,207.0,74.8666671117,556.616666158,0.461846661638,33.9934991201,0.855899160476,85.5899162292,2.0,1.0,1.0,1198.25882467,1198.25882467,1237.80831401,0.46062914409,2.0,0.0,5218.78548177,0.0,9.5301212831,3.64757569631,5.39583333333,5193.59188565,0.0722679255489,197.084170024,197.084170024,92.6012878418,2.0,54.5494467995,42.3743508079,42.4968983332,1.0,2996.78104746,1638.7774798,0.0,0.0,1.0,17.4355262121,1.0,0.0,40.8058320681,48.0909738541,1.0,90.02282842,0.0,1.0,1.0,0.0,38.5208325386,1.0,89.0773792267,0.0,1.0,0.0295172407433,79.3266642888,88.8501148224,79.3266642888,2.0,0.0,91.874016581,0.0566000007093,50.2409308411,0.942992180237,728.867982928,1.0,0.0,5538.89934365,0.00553889934365,887.648943667,0.614681056154,0.336135825784,0.614681056154,0.0,0.0,1623.21582031,887.648943667,1623.21582031,0.0,0.0,0.00162321582031,0.606569881241,1.0,0.0,2.0,2.0,2.0,0.0,24.3899107846,65.7518470071,48.0909738541,0.480909738541,1.0,10.5,4597.63689251,140.952362353,2490.324392,0.9430386325,2490.324392,1.0,0.0,0.0,0.0,99.4316666921,1.0,92.7777786255,1.0,0.0,55.5750007629,97.6525001526,1.0,92.6250006358,0.0,1.0,197.084170024,0.0,1894.39001465,0.000298178148891,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356439083406,168493.0,3140.34481279,96.2753323754,1700.97758249,0.644127961184,1700.97758249,0.360449520747,1.0,1.0,1.0,0.0,2659.61092122,2640.74482866,2640.74482866,0.0,0.0,1623.21582031,2640.74482866
2017-02-13T15:00:00.000Z,0.0,0.0256186839654,0.780652708777,0.567681320912,48.4600006739,0.0379006779642,86.2599995931,0.0,43.0350004832,1.0,83.5972201029,0.0,0.0,0.0,50.049999555,43.278333346,1.0,83.4166647593,0.0,0.0,86.2599995931,83.8628584544,2.0,0.0,113.160750707,64.7007500331,42.7213541667,0.420890417257,957.758331299,0.0,0.441245519799,0.0,1.0,12.9119850794,76.05199941,,2850.41617839,75.7820008596,75.8474019368,64.725499471,64.7151234945,,2329.99951172,54.2345002492,54.1170578003,42.2524995804,41.8685455322,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.269998550415,75.4444999695,100.0,7.00345182419,33.5295012792,1.60799948374,5.90853325526,40.6445000966,207.0,70.5250002543,514.300000509,0.441245519799,33.5295012792,0.832477017357,83.2477022807,2.0,1.0,1.0,1165.4678243,1165.4678243,0.0,0.420217055917,0.0,1.0,12.7077237765,74.7185001373,9.81000137329,2614.17281087,74.7574996948,74.6203435262,64.6760005951,64.4057439168,,2152.99989827,54.0589993795,53.9947255452,42.2969999313,42.6585286458,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,6.68646637599,32.4604997635,0.81999874115,6.02125740051,41.4770011902,207.0,63.8499997457,443.458333333,0.420217055917,32.4604997635,0.753524533226,75.3524538676,2.0,1.0,1.0,1054.93434652,1054.93434652,957.758331299,0.420793770745,2.0,0.0,4665.69327799,0.0,9.59406057994,3.266533494,4.75260416667,4665.69327799,0.0563364804701,128.15416654,128.15416654,80.049712499,2.0,54.3640314738,42.6624552409,42.4574136734,1.0,2271.67521744,1681.92373744,0.0,0.0,0.0,15.8216371536,1.0,0.0,30.5383329391,48.9038623174,1.0,81.7579905192,0.0,1.0,1.0,0.0,27.7583330472,1.0,79.9702358246,0.0,1.0,0.0256019807728,58.2966658274,79.7445863088,58.2966658274,2.0,0.0,69.6440358134,0.0566000007093,51.5636901376,0.941089905224,734.692015368,1.0,0.0,4198.69859413,0.00419869859413,911.019248964,0.540730159181,0.400350755817,0.540730159181,0.0,0.0,1230.45998128,911.019248964,1230.45998128,0.0,0.0,0.00123045998128,0.540584688385,1.0,0.0,2.0,2.0,2.0,0.0,23.8276274999,67.0875867208,48.9038623174,0.489038623174,1.0,9.91666666667,3953.59895488,121.207725951,2141.47923025,0.941080914999,2141.47923025,1.0,0.0,0.0,0.0,64.5725002289,1.0,80.1944471995,1.0,0.0,48.008333842,63.6108338038,1.0,80.0138899485,0.0,1.0,128.15416654,0.0,1274.90002441,0.000306028678566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425415869599,168493.0,2385.61142399,73.137042731,1292.17388365,0.567850560297,1292.17388365,0.425525524899,1.0,1.0,1.0,0.0,2275.55271403,2275.55271403,2275.55271403,0.0,0.0,1230.45998128,2275.55271403
2017-02-13T16:00:00.000Z,0.0,0.0257073996866,0.778319878735,0.560529794607,48.1727488836,0.0376593991694,83.4191665649,0.0,41.6158329646,1.0,82.736111323,0.0,0.0,0.0,49.5333331426,41.8033336004,1.0,82.5555547078,0.0,0.0,83.4191665649,82.9948438009,2.0,0.0,112.876498858,64.7037499746,42.859375,0.417519375136,924.23332723,0.0,0.436251569515,0.0,1.0,12.8455096086,75.8495006561,,2809.16617839,75.5524991353,75.6426773071,64.718000412,64.706876119,,2256.66617839,54.1609999339,54.0488917033,42.1414998372,41.7724660238,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.297001520793,75.3379999797,100.0,6.94995180766,33.4109992981,1.59599971771,5.89535506566,40.5455001195,207.0,68.2249994278,493.875,0.436251569515,33.4109992981,0.807498397827,80.7498397827,2.0,1.0,1.0,1130.49775696,1130.49775696,0.0,0.418865448281,0.0,1.0,12.6750902335,74.6030000051,9.71999994914,2587.92610677,74.6479994456,74.5136439006,64.6894995372,64.4140396118,,2090.49987793,53.9764998754,53.91822052,42.2040001551,42.5315043132,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,6.67228225867,32.4439992905,0.86199982961,6.00280797482,41.3420003255,207.0,62.5166660945,430.358332316,0.418865448281,32.4439992905,0.73292750404,73.2830028534,2.0,1.0,1.0,1026.09850566,1026.09850566,924.23332723,0.416994409751,2.0,0.0,4514.58483887,0.0,9.66082064311,3.33240558704,5.328125,4514.58483887,0.0543934699933,120.83833313,120.83833313,78.6661205292,2.0,54.3052012126,42.54590861,42.4491675695,1.0,2188.48084872,1656.96571123,0.0,0.0,0.0,15.6541706721,1.0,0.0,29.848332723,49.0638297399,1.0,81.1301339467,0.0,1.0,1.0,0.0,27.0583324432,1.0,79.1904748281,0.0,1.0,0.0256319018426,56.906665802,78.9188652039,56.906665802,2.0,0.0,67.0934988572,0.0566000007093,50.7985377701,0.940983013116,735.021811767,1.0,0.0,4044.93186009,0.00404493186009,897.500656069,0.535499430002,0.405442978592,0.535499430002,0.0,0.0,1185.39749146,897.500656069,1185.39749146,0.0,0.0,0.00118539749146,0.534681340059,1.0,0.0,2.0,2.0,2.0,0.0,24.5422077179,67.1589221954,49.0638297399,0.490638297399,1.0,10.5,3845.44655996,117.892036627,2082.89814752,0.940942408594,2082.89814752,1.0,0.0,0.0,0.0,61.0183331172,1.0,78.6666679382,1.0,0.0,47.0916674932,59.8199993769,1.0,78.4861119588,0.0,1.0,120.83833313,0.0,1308.51000977,0.000301487526307,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430890323243,168493.0,2295.16971412,70.364319926,1243.18584884,0.561605130969,1243.18584884,0.431775981491,1.0,1.0,1.0,0.0,2213.62979126,2213.62979126,2213.62979126,0.0,0.0,1185.39749146,2213.62979126
2017-02-13T17:00:00.000Z,0.0,0.0220991371006,0.768827378974,0.528326926403,46.8295003573,0.0364645979864,70.2299995422,0.0,35.0391661326,1.0,78.2499993642,0.0,0.0,0.0,46.8166666031,35.2175003688,1.0,78.0277754466,0.0,0.0,70.2299995422,78.4949849447,2.0,0.0,110.969999631,64.1404992739,42.8723958333,0.397560449571,766.083323161,0.0,0.410357261781,0.0,1.0,12.4684113661,74.5385004679,9.84599990845,2627.08284505,74.1949996948,74.2890574137,64.1419992447,64.1214828491,,1976.66621908,54.0844999949,53.9609883626,42.0949999491,41.7565536499,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.345001220703,74.4050013224,100.0,6.57771933079,32.0999997457,1.58249982198,5.89069203536,40.5125001272,207.0,58.8749996821,404.958335876,0.410357261781,32.0999997457,0.704733240037,70.473323822,2.0,1.0,1.0,986.626536051,986.626536051,0.0,0.393362750464,0.0,1.0,12.3741368453,73.4749997457,9.41100056966,2397.44997152,73.5499998728,73.4121246338,64.1389993032,63.8597564697,,1869.49994914,53.9180005391,53.8531926473,42.1289997101,42.5519282023,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.37741104762,31.4210001628,0.827498753866,5.99733400345,41.3015009562,207.0,55.5166667302,361.125002543,0.393362750464,31.4210001628,0.655502065023,65.5502058665,2.0,1.0,1.0,917.702891032,917.702891032,766.083323161,0.397705124739,2.0,0.0,3968.4940389,0.0,9.73749804497,3.65049993992,5.00520833333,3968.4940389,0.0437429881734,84.4483331045,84.4483331045,69.8399124146,2.0,54.250155131,42.5866648356,42.4224084218,1.0,1778.52908126,1573.04624868,0.0,0.0,0.0,15.3523810705,1.0,0.0,22.7749993006,48.7896181742,1.0,74.1095873515,0.0,1.0,1.0,0.0,19.8091661135,1.0,71.4761886597,0.0,1.0,0.0221001587422,42.5841665268,71.1868356069,42.5841665268,2.0,0.0,54.5253749651,0.0566000007093,48.2257712008,0.942123686772,731.525401312,1.0,0.0,3287.22499403,0.00328722499403,852.045416898,0.499930218845,0.442170647443,0.499930218845,0.0,0.0,963.345835368,852.045416898,963.345835368,0.0,0.0,0.000963345835368,0.500029864411,1.0,0.074048388805,2.0,2.0,2.0,0.0,25.418920358,66.3640766144,48.7896181742,0.487896181742,1.0,10.5,3351.57532993,102.751146166,1815.39125227,0.942100866289,1815.39125227,1.0,0.0,0.0,0.0,42.6299997965,1.0,69.9722220103,1.0,0.0,41.833334287,41.8183336258,1.0,69.7222226461,0.0,1.0,84.4483331045,0.0,1013.16998291,0.000286218247647,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.469345335797,168493.0,1880.36310102,57.6473582773,1018.50455044,0.528554942682,1018.50455044,0.46925906401,1.0,1.0,1.0,0.0,1926.96060181,1926.96060181,1926.96060181,0.0,0.0,963.345835368,1926.96060181
2017-02-13T18:00:00.000Z,0.0,0.0186993226379,0.777114388751,0.514645784529,45.6594990095,0.0356014225258,60.7916676203,0.0,30.3525001208,1.0,74.5972207387,0.0,0.0,0.0,44.6166667938,30.4049998919,1.0,74.3611100515,0.0,0.0,60.7916676203,74.8370806376,2.0,0.0,109.010249456,63.3507504463,42.4010416667,0.383976754655,655.316675822,0.0,0.391116056129,0.0,1.0,12.1179033915,73.2109998067,9.51749897003,2466.66617839,72.8659992218,72.9634094238,63.3485002518,63.3316497803,,1767.99961344,54.1265004476,53.9947484334,42.1279996236,41.795366923,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.34500058492,79.6204999288,100.0,6.22214285533,30.7379995982,1.57649962107,5.89576053619,40.5515000025,207.0,53.1416667302,346.050000509,0.391116056129,30.7379995982,0.631133473714,63.1212396622,2.0,1.0,1.0,883.5868632,883.5868632,0.0,0.37313703571,0.0,1.0,12.047801892,72.2060000102,8.93549982707,2236.22013346,72.2885004679,72.1508687337,63.3530006409,63.0809453328,,1685.74993896,53.9420003891,53.878692627,42.1635004679,42.6789499919,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,6.04357473056,30.125,0.811000823975,6.00422716141,41.352499644,207.0,50.1333332062,309.266667684,0.37313703571,30.125,0.591023486909,59.1023483276,2.0,1.0,1.0,827.432881673,827.432881673,655.316675822,0.383603435968,2.0,0.0,3516.91884359,0.0,9.79807027181,3.75892092784,4.33854166667,3515.75197347,0.0371654359688,63.6891676585,63.6891676585,63.4781214396,2.0,54.3153152466,42.6675516764,42.4936733246,1.0,1498.58054501,1480.60470991,0.0,0.0,0.0,15.2441898982,1.0,0.0,17.4349998633,48.1043103536,1.0,67.5513674418,1.0,1.0,1.0,0.0,14.4783328374,1.0,64.0595194499,0.0,1.0,0.0186209774517,31.9133327802,63.8741807938,31.9133327802,2.0,0.0,45.9428338806,0.0566000007093,45.3917385067,0.94560347387,720.93885067,0.0,1.0,2769.80088491,0.00276980088491,801.974168514,0.475614468453,0.469909358185,0.0,0.475614468453,0.0,811.710835775,801.974168514,0.0,811.710835775,0.0,0.000811710835775,0.474987362822,1.0,0.0360197962646,2.0,2.0,2.0,1.0,29.6466585795,63.7987035116,48.1043103536,0.481043103536,1.0,11.0833333333,2979.18525492,91.3345723873,1613.68500429,0.945523826637,1613.68500429,1.0,0.0,0.0,0.0,32.119166851,1.0,63.6388921738,1.0,0.0,38.0750001272,31.5700000127,1.0,63.4583330154,0.0,1.0,63.6891676585,0.0,899.41003418,0.00026939836377,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.496983095451,168493.0,1622.62766026,49.7458166622,878.901343441,0.514984125947,878.901343441,0.49766321021,1.0,1.0,1.0,0.0,1706.65715535,1706.65715535,0.0,1706.65715535,0.0,811.710835775,1706.65715535
2017-02-13T19:00:00.000Z,0.0,0.0151293731256,0.793564221656,0.507880825206,44.3822509448,0.0345606697887,51.8774995804,0.0,25.9066665967,1.0,70.8472226461,0.0,0.0,0.0,42.4083334605,25.9708331426,1.0,70.6805559794,0.0,0.0,51.8774995804,71.1670894623,2.0,0.0,106.803750992,62.421500047,42.0572916667,0.367698908997,551.875,0.0,0.370739132335,0.0,1.0,11.738388141,71.7080001831,8.96850045522,2303.74953206,71.3870004018,71.4921595256,62.4184999466,62.3983256022,,1617.66630046,53.8310003281,53.7017211914,42.1579999924,41.8195470174,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,81.1009998322,100.0,5.84424948692,29.2290004094,1.61850039164,5.89413865407,40.5394996007,207.0,47.4666665395,291.666666667,0.370739132335,29.2290004094,0.561923101516,56.1923106511,2.0,1.0,1.0,786.692342122,786.692342122,0.0,0.353996189059,0.0,1.0,11.6779557069,70.7360006968,8.40900103251,2067.49122111,70.83350118,70.691541036,62.4245001475,62.1624501546,,1533.99995931,53.6555000941,53.5854365031,42.1545009613,42.7880884806,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,5.67190392812,28.6790002187,0.787001609802,6.00605177879,41.3674993515,207.0,44.4083334605,260.208337148,0.353996189059,28.6790002187,0.524918841407,52.4918845495,2.0,1.0,1.0,734.88637797,734.88637797,551.875,0.367647300934,2.0,0.0,3193.69832357,0.0,9.84820596377,4.46923440695,5.0234375,3193.69832357,0.035124580226,52.6925001144,52.6925001144,60.0,2.0,54.0534057617,42.7726338704,42.5188395182,1.0,1253.9236719,1379.26406298,0.0,0.0,0.0,15.4851493835,1.0,0.0,12.7491664092,46.933350563,1.0,60.8504552841,1.0,1.0,1.0,0.0,9.96416656176,1.0,56.5595232646,0.0,1.0,0.0151176969228,22.7074995041,56.4471508662,22.7074995041,2.0,0.0,38.4422493333,0.0566000007093,42.2848808055,0.950323269026,706.765637297,0.0,1.0,2317.60575541,0.00231760575541,747.082690382,0.452526456534,0.497760344614,0.0,0.452526456534,0.0,679.191675822,747.082690382,0.0,679.191675822,0.0,0.000679191675822,0.452473926047,1.0,0.0,2.0,2.0,2.0,1.0,36.9002175331,59.8644167582,46.933350563,0.46933350563,1.0,11.0833333333,2633.18773489,80.7271301388,1426.2743662,0.950286801148,1426.2743662,1.0,0.0,0.0,0.0,26.7858333588,1.0,60.1666717529,1.0,0.0,35.9166679382,25.9066664378,1.0,59.8611132304,0.0,1.0,52.6925001144,0.0,714.210021973,0.000250959273118,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.523800124355,168493.0,1407.35370836,43.1460409985,762.297534591,0.507897570646,762.297534591,0.523863646921,1.0,1.0,1.0,0.0,1500.88832601,1500.88832601,0.0,1500.88832601,0.0,679.191675822,1500.88832601
2017-02-13T20:00:00.000Z,0.0,0.0129509474568,0.804503617572,0.510743888712,43.8280003866,0.0339122596539,49.2158336639,0.0,24.6083332698,1.0,69.4583333333,0.0,0.0,0.0,41.5833333333,24.6074997584,1.0,69.25,0.0,0.0,49.2158336639,69.7744922638,2.0,0.0,105.589500427,61.7615000407,42.0208333333,0.361435572432,523.508336385,0.0,0.365904999929,0.0,1.0,11.5546735128,70.8785012563,8.66454592618,2230.41628011,70.5830001831,70.6560796102,61.7569999695,61.7348403931,,1610.99963379,53.5655002594,53.4290796916,42.3214995066,41.955716451,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.295501073201,77.9629999797,100.0,5.64472103119,28.2615006765,1.66349919637,5.90995248159,40.6580003103,207.0,45.808333079,278.191668193,0.365904999929,28.2615006765,0.541061513992,54.1061515808,2.0,1.0,1.0,757.486119588,757.486119588,0.0,0.344645747862,0.0,1.0,11.4821546872,69.9275004069,8.08690955422,1988.75101725,70.0130004883,69.8685963949,61.7660001119,61.5073852539,,1526.24991862,53.3959995906,53.3329772949,42.3029998144,42.9623438517,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.45927536488,27.7100006739,0.809500376383,6.02287932237,41.493499438,207.0,42.7666660945,245.316665649,0.344645747862,27.7100006739,0.505468935285,50.5468937556,2.0,1.0,1.0,707.656509399,707.656509399,523.508336385,0.359861675749,2.0,0.0,3183.19661458,0.0,9.87503202756,5.15240830183,5.52604166667,3183.19661458,0.0380118916726,55.1541671753,55.1541671753,60.9758046468,2.0,53.8009821574,42.9108403524,42.4849449793,1.0,1193.82059747,1361.30465716,0.0,0.0,0.0,16.2213242849,1.0,0.0,10.6774997711,45.5356756846,1.0,57.2031955719,0.916666666667,1.0,1.0,0.0,8.08083323638,1.0,52.5595226288,0.0,1.0,0.012981717704,18.7583333651,52.4711805979,18.7583333651,2.0,0.0,36.5996352853,0.0566000007093,41.7342891133,0.954097398246,695.572906896,0.0833333333333,0.916666666667,2206.51826712,0.00220651826712,737.354922091,0.446444639546,0.509077467977,0.478021882968,0.442214454193,0.0,646.636657715,737.354922091,81.7949981689,564.841659546,0.0,0.000646636657715,0.444767534733,1.0,0.0,2.0,2.0,2.0,0.916666666667,43.3674749895,56.1716225364,45.5356756846,0.455356756846,1.0,11.0833333333,2558.63247532,78.4414472527,1385.89127685,0.956833678019,1385.89127685,1.0,0.0,0.0,0.0,27.7683334351,1.0,61.0972264608,1.0,0.0,36.4916677475,27.3858334223,1.0,60.8194462458,0.0,1.0,55.1541671753,0.0,981.539978027,0.000247691530885,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.532043843848,168493.0,1368.80812528,41.964327192,741.419199047,0.511883486843,741.419199047,0.533936718385,1.0,1.0,1.0,0.0,1448.41398112,1448.41398112,171.111409505,1277.30257161,0.0,646.636657715,1448.41398112
2017-02-13T21:00:00.000Z,0.0,0.0181565592048,0.775231476293,0.555270407323,47.639500618,0.0366384580297,79.9258333842,0.0,39.8083333969,1.0,81.5277767181,0.0,0.0,0.0,48.7833337784,40.0966669718,1.0,81.3055566152,0.0,0.0,79.9258333842,81.8141829173,2.0,0.0,110.824500402,63.1849997838,41.96875,0.405378610689,883.49168396,0.0,0.432205041197,0.0,1.0,12.5360956987,74.6389993032,,2759.16617839,74.3645000458,74.4111251831,63.2224998474,63.1792704264,9.88199996948,2510.99947103,53.228000323,53.0959218343,42.423500061,42.0047200521,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.274499257406,74.8415006002,100.0,6.61337053776,31.9409999847,1.66799958547,5.92292789618,40.7555004756,207.0,67.5999997457,488.841664632,0.432205041197,31.9409999847,0.806278962635,80.6278972626,2.0,1.0,1.0,1128.79054769,1128.79054769,0.0,0.395766419927,0.0,1.0,12.2278904915,72.8959992727,9.77250099182,2508.4360555,72.9200007121,72.7738265991,63.1474997203,62.8730061849,9.87799835205,2250.24989827,53.0314998627,52.97021993,42.39899985,42.7766036987,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0240014394124,100.0,6.19183297952,30.5210008621,0.812499682109,6.03605751197,41.5865001678,207.0,58.8666667938,394.650006612,0.395766419927,30.5210008621,0.711810742333,71.181075414,2.0,1.0,1.0,996.535039266,996.535039266,883.49168396,0.404869129739,2.0,0.0,4988.33052572,0.0,9.88053019842,3.19688714544,2.91145833333,4988.33052572,0.0698493008746,152.538330078,152.538330078,84.6848290761,2.0,53.2613499959,42.766901652,42.2626419067,1.0,2133.33337069,1713.59352981,0.0,0.0,0.0,18.7087319692,1.0,0.0,21.2716663678,44.5137678782,1.0,72.3458894094,0.0833333333333,1.0,1.0,0.0,18.2991661231,1.0,69.3630930583,0.0,1.0,0.0181106969259,39.5708324114,69.277460734,39.5708324114,2.0,0.0,65.402811339,0.0566000007093,52.5346089278,0.956076286512,689.760623589,0.916666666667,0.0833333333333,3943.00371617,0.00394300371617,928.173290979,0.530198316234,0.425880182018,0.531520475551,0.514586245827,0.0,1155.52668762,928.173290979,1067.96418762,87.5625,0.0,0.00115552668762,0.52953072389,1.0,0.0,2.0,2.0,2.0,0.0833333333333,48.1917441686,53.8554560343,44.5137678782,0.445137678782,1.0,10.5,3846.92690049,117.937420267,2083.6999786,0.956078498252,2083.6999786,1.0,0.0,0.0,0.0,76.9383347829,1.0,84.7500012716,1.0,0.0,50.7416677475,75.5999997457,1.0,84.5694465637,0.0,1.0,152.538330078,0.0,1276.45996094,0.000311791047271,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.445444785963,168493.0,2236.5885183,68.5683629737,1211.45516103,0.555860365193,1211.45516103,0.44620977961,1.0,1.0,1.0,0.0,2179.42353312,2179.42353312,2009.2625529,170.160980225,0.0,1155.52668762,2179.42353312
2017-02-13T22:00:00.000Z,0.0,0.0143393443851,0.774486522148,0.519250138065,45.4299995104,0.0343990444405,61.2491668065,0.0,30.6141667366,1.0,74.7638899485,0.0,0.0,0.0,44.7750002543,30.6175001462,1.0,74.6250006358,0.0,0.0,61.2491668065,75.0731074015,2.0,0.0,107.61449941,62.1844998995,41.9427083333,0.37290725172,663.583333333,0.0,0.387305672774,0.0,1.0,11.8955124219,72.330499649,9.51975011826,2470.41621908,71.9764995575,72.0891850789,62.1829996109,62.1697540283,,2015.6662089,52.8994998932,52.774869283,42.066500028,41.6973800659,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.354000091553,75.9185009003,100.0,6.00806419055,29.9099995295,1.57799975077,5.88744823138,40.4885002772,207.0,53.9166669846,353.283332825,0.387305672774,29.9099995295,0.649710202898,64.9710210164,2.0,1.0,1.0,909.594284058,909.594284058,0.0,0.367537930868,0.0,1.0,11.7964031696,71.2084992727,9.08999951681,2241.46940104,71.275999705,71.1343256632,62.1860001882,61.9226226807,,1902.49993896,52.736000061,52.6718597412,42.1095002492,42.547454834,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.80028573672,29.1664994558,0.817000389099,5.99611743291,41.2924998601,207.0,50.1499999364,310.300003052,0.367537930868,29.1664994558,0.601671781994,60.1576957703,2.0,1.0,1.0,842.340494792,842.340494792,663.583333333,0.372396068068,2.0,0.0,4061.25933838,0.0,9.90922554334,3.50700159868,3.328125,4061.25933838,0.0501437715182,90.0633328756,90.0633328756,70.9997844696,2.0,53.0380223592,42.5191548665,42.2626419067,1.0,1551.56954999,1594.37749066,0.0,0.0,0.0,18.5069014231,1.0,0.0,14.1558330854,43.6760981878,1.0,62.8310476939,1.0,1.0,1.0,0.0,11.3608329296,1.0,58.76785628,0.0,1.0,0.014258936871,25.5166664124,58.6515633265,25.5166664124,2.0,0.0,47.5673478658,0.0566000007093,48.8797351869,0.957596434751,685.319233665,0.0,1.0,2867.73955987,0.00286773955987,863.599550784,0.472278157732,0.48530835374,0.0,0.472278157732,0.0,840.412495931,863.599550784,0.0,840.412495931,0.0,0.000840412495931,0.471189327538,1.0,0.0,2.0,2.0,2.0,1.0,52.5311711629,51.7972383499,43.6760981878,0.436760981878,1.0,9.91666666667,3145.94704065,96.4470830527,1704.01204672,0.957586511472,1704.01204672,1.0,0.0,0.0,0.0,45.542500178,1.0,71.1250006358,1.0,0.0,42.5750013987,44.5208333333,1.0,70.9444465637,0.0,1.0,90.0633328756,0.0,1007.85998535,0.000290099500792,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506803665179,168493.0,1708.37985119,52.3747702248,925.349285662,0.52000923119,925.349285662,0.507929615031,1.0,1.0,1.0,0.0,1779.48626709,1779.48626709,0.0,1779.48626709,0.0,840.412495931,1779.48626709
