timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-13T23:00:00.000Z,0.0,0.0125827714661,0.77909882368,0.512077220201,44.9019997915,0.0345143847535,57.3166659673,0.0,28.6750000318,1.0,73.1944446564,0.0,0.0,0.0,43.7999998728,28.6766665777,1.0,72.9999993642,0.0,0.0,57.3166659673,73.5029474894,2.0,0.0,106.535999934,61.6340001424,42.0625,0.369665622527,614.333333333,0.0,0.374722685182,0.0,1.0,11.7069631418,71.5789998372,9.59249941508,2404.5828654,71.2204996745,71.3185857137,61.6280002594,61.6097590129,,1880.66623942,53.3239997228,53.1851043701,42.2270002365,41.868540446,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,74.9599990845,100.0,5.79701066017,28.993499438,1.57200113932,5.90995248159,40.6549990972,207.0,51.4083334605,325.758331299,0.374722685182,28.993499438,0.620912333897,62.0912335714,2.0,1.0,1.0,869.277267456,869.277267456,0.0,0.355638512634,0.0,1.0,11.6320269903,70.5590000153,8.99100049337,2169.85339355,70.6310005188,70.486445109,61.6400000254,61.3798166911,,1790.24991862,53.1455001831,53.0747756958,42.2699995041,42.7312825521,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,5.61543262005,28.3625008265,0.824499766032,6.01659437021,41.4439999262,207.0,47.8249994914,288.575002035,0.355638512634,28.3610010147,0.579417811802,57.941781044,2.0,1.0,1.0,811.184936523,811.184936523,614.333333333,0.369924471438,2.0,0.0,3715.868632,0.0,9.93364111582,3.60038071871,3.0546875,3715.868632,0.0453101046857,75.344165802,75.344165802,67.2251847585,2.0,53.4688491821,42.730603536,42.2626419067,1.0,1417.70618997,1524.00480945,0.0,0.0,0.0,18.8804740906,1.0,0.0,11.79499952,42.7475261688,1.0,59.2180344264,1.0,1.0,1.0,0.0,9.11583312352,1.0,54.9761896133,0.0,1.0,0.0125905229321,20.910832564,54.7445472082,20.910832564,2.0,0.0,43.4634228998,0.0566000007093,46.7222799781,0.958793872016,681.835007572,0.0,1.0,2620.32219262,0.00262032219262,825.481968067,0.462075001066,0.496721061764,0.0,0.462075001066,0.0,767.904988607,825.481968067,0.0,767.904988607,0.0,0.000767904988607,0.462333187461,1.0,0.0,2.0,2.0,2.0,1.0,56.0953505834,49.9014043808,42.7475261688,0.427475261688,1.0,10.5,2941.71099941,90.1857028779,1593.38695667,0.95879606283,1593.38695667,1.0,0.0,0.0,0.0,38.1916662852,1.0,67.2916679382,1.0,0.0,40.2666676839,37.1524995168,1.0,67.111111323,0.0,1.0,75.344165802,0.0,823.489990234,0.000277295080378,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518067481731,168493.0,1571.42142394,48.1759580271,851.165325501,0.512175626573,851.165325501,0.517789653025,1.0,1.0,1.0,0.0,1661.86222331,1661.86222331,0.0,1661.86222331,0.0,767.904988607,1661.86222331
2017-02-14T00:00:00.000Z,0.0,0.0119944427506,0.775589495346,0.514182995645,44.9837495486,0.0342074458256,58.5949996312,0.0,29.2599995931,1.0,73.6666653951,0.0,0.0,0.0,44.1083332698,29.3208335241,1.0,73.5138893127,0.0,0.0,58.5949996312,73.9652862549,2.0,0.0,106.448249817,61.4645002683,41.96875,0.367080252081,628.941675822,0.0,0.373944956741,0.0,1.0,11.6900422573,71.5160007477,9.69749991099,2425.41617839,71.1545003255,71.2562866211,61.4570004145,61.4383392334,,1938.99958293,53.2415002187,53.1061172485,42.230000178,41.8666407267,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.36150042216,72.0590000153,100.0,5.78008977572,28.9245001475,1.57950019836,5.90974974632,40.6504999797,207.0,52.0916662216,332.708335876,0.373944956741,28.9245001475,0.635456648327,63.5456660589,2.0,1.0,1.0,889.639307658,889.639307658,0.0,0.358752249303,0.0,1.0,11.6223577658,70.5154997508,9.11549886068,2197.2249349,70.5874989827,70.4436340332,61.4720001221,61.2120615641,,1832.99994914,53.0614995956,52.9963658651,42.2534996668,42.66746521,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.61123740673,28.3339993159,0.849999427795,6.0111203591,41.4035002391,207.0,48.808333079,296.233334859,0.358752249303,28.3339993159,0.589673908779,58.967391332,2.0,1.0,1.0,825.54347229,825.54347229,628.941675822,0.367136782726,2.0,0.0,3840.72271729,0.0,9.96679107348,3.68739022811,3.16666666667,3840.72271729,0.046683359175,79.984167099,79.984167099,68.486225764,2.0,53.3891347249,42.6860173543,42.2626419067,1.0,1454.93791814,1580.82317401,0.0,0.0,0.0,19.6899938583,1.0,0.0,11.6024997234,41.7670065562,1.0,58.9212312698,1.0,1.0,1.0,0.0,8.94833310445,1.0,54.4999984105,0.0,1.0,0.0119933523407,20.5508329074,54.3541415532,20.5508329074,2.0,0.0,44.6048571111,0.0566000007093,48.4641928123,0.959712232933,679.171330937,0.0,1.0,2689.13696136,0.00268913696136,856.257812809,0.45995607955,0.499752752688,0.0,0.45995607955,0.0,788.071670532,856.257812809,0.0,788.071670532,0.0,0.000788071670532,0.46003622065,1.0,0.0,2.0,2.0,2.0,1.0,59.2948198318,48.1768709819,41.7670065562,0.417670065562,1.0,10.5,3035.76109215,93.0690499234,1644.32948334,0.959708832238,1644.32948334,1.0,0.0,0.0,0.0,40.4933334986,1.0,68.6527773539,1.0,0.0,41.0583337148,39.4908336004,1.0,68.4305553436,0.0,1.0,79.984167099,0.0,820.58996582,0.000287633271485,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520733722459,168493.0,1626.72921662,49.8715604023,881.122964263,0.514265236778,881.122964263,0.520668026697,1.0,1.0,1.0,0.0,1713.36287435,1713.36287435,0.0,1713.36287435,0.0,788.071670532,1713.36287435
2017-02-14T01:00:00.000Z,0.0,0.0102518626776,0.786453575969,0.509308657939,44.1047495206,0.0331341512489,52.0308345159,0.0,25.9966667493,1.0,70.9027811686,0.0,0.0,0.0,42.4249998728,26.0208334923,1.0,70.7083346049,0.0,0.0,52.0308345159,71.1729049683,2.0,0.0,104.924249649,60.8195001284,42.59375,0.351773275089,553.241663615,0.0,0.363500754356,0.0,1.0,11.4410606225,70.5020001729,9.33600012461,2304.58290609,70.1494998932,70.2593510946,60.8134997686,60.7958068848,,1854.99956258,52.7930002213,52.6589330037,42.2915000916,41.9130859375,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.352500279744,78.7355009715,100.0,5.52239024639,27.8579998016,1.57800006866,5.91867037614,40.7135000229,207.0,47.9583333333,294.941668193,0.363500754356,27.8579998016,0.57956254505,57.9562549591,2.0,1.0,1.0,811.38756307,811.38756307,0.0,0.339244634413,0.0,1.0,11.3624986808,69.4594987233,8.72399902344,2063.74172974,69.5494995117,69.3900375366,60.8255004883,60.5742238363,,1767.99997965,52.6145000458,52.5520070394,42.2774998347,42.823193868,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,5.33779458205,27.271999677,0.773500124613,6.0247040987,41.5039997101,207.0,44.2833334605,258.299996694,0.339244634413,27.271999677,0.543823994228,54.3823992411,2.0,1.0,1.0,761.353591919,761.353591919,553.241663615,0.352300389763,2.0,0.0,3710.61777751,0.0,9.9879573981,3.55346739292,2.98958333333,3710.61777751,0.0449039749365,70.5383326213,70.5383326213,65.8360207876,2.0,52.9443893433,42.767539978,42.2626419067,1.0,1277.44885249,1510.75544146,0.0,0.0,0.0,19.6756668091,1.0,0.0,9.28333306313,41.1378329595,1.0,54.6347020467,1.0,1.0,1.0,0.0,6.83999979496,1.0,49.7857138316,0.0,1.0,0.0102691686626,16.1233327389,49.6119559606,16.1233327389,2.0,0.0,39.1634741399,0.0566000007093,46.3160865877,0.960268169866,677.562585511,0.0,1.0,2361.08694581,0.00236108694581,818.30540649,0.439959538149,0.520311451207,0.0,0.439959538149,0.0,691.934163411,818.30540649,0.0,691.934163411,0.0,0.000691934163411,0.440608625611,1.0,0.0,2.0,2.0,2.0,1.0,62.3631493251,46.9273058573,41.1378329595,0.411378329595,1.0,9.91666666667,2788.20429395,85.4795607276,1510.2395699,0.960270989356,1510.2395699,1.0,0.0,0.0,0.0,35.6341663996,1.0,65.8888893127,1.0,0.0,39.4416675568,34.9041662216,1.0,65.7361132304,0.0,1.0,70.5383326213,0.0,712.299987793,0.000274884336962,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541838144622,168493.0,1479.03797607,45.3437062586,801.125542233,0.509387803346,801.125542233,0.541161951926,1.0,1.0,1.0,0.0,1572.72226969,1572.72226969,0.0,1572.72226969,0.0,691.934163411,1572.72226969
2017-02-14T02:00:00.000Z,0.0,0.00975423373317,0.78652605739,0.509901074937,44.035750548,0.0330865691551,52.1116669973,0.0,26.0533332825,1.0,70.9305540721,0.0,0.0,0.0,42.4499998093,26.0591665904,1.0,70.7499987284,0.0,0.0,52.1116669973,71.201069514,2.0,0.0,104.610750198,60.5749996503,42.6041666667,0.351378304062,554.816655477,0.0,0.359977449086,0.0,1.0,11.3927148978,70.3010005951,9.37200037638,2301.24961344,69.9350001017,70.0577977498,60.5629997253,60.5507329305,,1870.99955241,52.7719999949,52.634089152,42.2270002365,41.8615468343,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.366000493368,75.0470002492,100.0,5.48276245594,27.7079998652,1.56900024414,5.90995244185,40.6579999924,207.0,48.133333842,296.074996948,0.359977449086,27.7079998652,0.587310562134,58.7310562134,2.0,1.0,1.0,822.234786987,822.234786987,0.0,0.33708398247,0.0,1.0,11.3177784284,69.2690003713,8.76450061798,2063.74167887,69.3515001933,69.1932474772,60.5869995753,60.3382212321,,1775.49992879,52.5920003255,52.5290527344,42.2234999339,42.7670313517,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,5.30017038186,27.1280002594,0.771999677022,6.01760804653,41.4515002569,207.0,44.366666158,258.741666158,0.33708398247,27.1280002594,0.548011180333,54.8011172613,2.0,1.0,1.0,767.215652466,767.215652466,554.816655477,0.352211518673,2.0,0.0,3708.86745199,0.0,10.0249033769,3.75273702542,3.09114583333,3690.78112793,0.0460650292668,72.5908330282,72.5908330282,66.3363138835,2.0,52.9228795369,42.7076772054,42.2626419067,1.0,1282.96283123,1516.84626934,0.0,0.0,0.0,20.4313621521,1.0,0.0,8.89749979973,40.1316375732,1.0,53.7442919413,1.0,1.0,1.0,0.0,6.50416652362,1.0,48.9047609965,0.0,1.0,0.00976303832522,15.4016661644,48.6441612244,15.4016661644,2.0,0.0,39.3325193141,0.0566000007093,46.5028165533,0.960448652523,677.040903162,0.0,1.0,2371.27833876,0.00237127833876,821.604522447,0.440109537663,0.520341271044,0.0,0.440109537663,0.0,694.92082723,821.604522447,0.0,694.92082723,0.0,0.00069492082723,0.441112977763,1.0,0.0,2.0,2.0,2.0,1.0,57.8366187414,46.470231692,40.1316375732,0.401316375732,1.0,10.5,2799.80910057,85.8353358674,1516.52534968,0.960450808707,1516.52534968,1.0,0.0,0.0,0.0,36.5849997203,1.0,66.4583339691,1.0,0.0,39.766667366,36.00583299,1.0,66.2777779897,0.0,1.0,72.5908330282,0.0,732.709960938,0.000275992572708,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541767747319,168493.0,1486.84956715,45.5831906377,805.356714956,0.510051156311,805.356714956,0.540711515229,1.0,1.0,1.0,0.0,1578.97243245,1578.97243245,0.0,1578.97243245,0.0,694.92082723,1578.97243245
2017-02-14T03:00:00.000Z,0.0,0.00895232459782,0.785182589051,0.510291477553,43.8002490997,0.0318701783064,50.6925010681,0.0,25.3708333969,1.0,70.2638893127,0.0,0.0,0.0,42.0750001272,25.3216667175,1.0,70.1250006358,0.0,0.0,50.6925010681,70.5406322479,2.0,0.0,104.167499224,60.3672501246,42.65625,0.337038852885,537.208340963,0.0,0.358213760701,0.0,1.0,11.3189872901,69.9874998728,9.28049945831,2273.74951172,69.6379992167,69.7437032064,60.3574997584,60.3412068685,,1835.33290609,52.7060003281,52.5665664673,42.2525002162,41.8844528198,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.349500656128,76.8814996084,100.0,5.40619647503,27.3854990005,1.57650025686,5.91279081504,40.6759999593,207.0,46.9500001272,286.183331807,0.358213760701,27.3854990005,0.570744694301,57.0744689306,2.0,1.0,1.0,799.042572021,799.042572021,0.0,0.334579544205,0.0,1.0,11.2452598413,68.9734999339,8.68199952443,2033.74543254,69.0590000153,68.8999760946,60.3770004908,60.1270955404,9.96799850464,1749.49994914,52.5229994456,52.4640274048,42.228000323,42.7721379598,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,5.22886812687,26.8309996923,0.785499890645,6.01639171441,41.4425004323,207.0,43.4666665395,251.025000254,0.334579544205,26.8309996923,0.535853093465,53.5778373082,2.0,1.0,1.0,750.194330851,750.194330851,537.208340963,0.337765030737,2.0,0.0,3774.21162923,0.0,10.0641213258,3.76162739595,3.0703125,3774.21162923,0.0441986465625,70.4408346812,70.4408346812,65.7674325307,2.0,52.8691075643,42.7255096436,42.2626419067,1.0,1241.8064444,1585.1453357,0.0,0.0,0.0,20.3252509435,1.0,0.0,8.29583315055,40.0322488149,1.0,52.5684916178,1.0,1.0,1.0,0.0,5.97333323956,1.0,47.4642842611,0.0,1.0,0.00897276689517,14.2691663106,47.324362119,14.2691663106,2.0,0.0,38.0707646159,0.0566000007093,48.5966997752,0.960678019794,676.378359582,0.0,1.0,2295.2096903,0.0022952096903,858.598925197,0.421999934494,0.538675919138,0.0,0.421999934494,0.0,672.628341675,858.598925197,0.0,672.628341675,0.0,0.000672628341675,0.422816969454,1.0,0.0,2.0,2.0,2.0,1.0,61.4211346308,45.8363396327,40.0322488149,0.400322488149,1.0,10.5,2826.9517801,86.6674643911,1531.22726687,0.960675853631,1531.22726687,1.0,0.0,0.0,0.0,35.5016671817,1.0,65.875,1.0,0.0,39.391667366,34.9391663869,1.0,65.6527783076,0.0,1.0,70.4408346812,0.0,702.299987793,0.000288419695626,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560725990043,168493.0,1502.17027012,46.0528861199,813.655221604,0.510478713047,813.655221604,0.559876533007,1.0,1.0,1.0,0.0,1593.90627035,1593.90627035,0.0,1593.90627035,0.0,672.628341675,1593.90627035
2017-02-14T04:00:00.000Z,0.0,0.00818869822757,0.800504926489,0.507375369889,43.081750234,0.0320965645838,46.2483336131,0.0,23.1950000127,1.0,68.2638912201,0.0,0.0,0.0,40.7999998728,23.0533334414,1.0,68.0000012716,0.0,0.0,46.2483336131,68.4925568899,2.0,0.0,102.87825044,59.796500206,42.734375,0.338090297644,487.191668193,0.0,0.349348466393,0.0,1.0,11.1159344514,69.1220010122,9.00299994151,2188.33290609,68.7814998627,68.9050801595,59.7784999212,59.770421346,9.98999786377,1746.33292643,52.4629996618,52.3251393636,42.2285000483,41.8424580892,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.340501149495,78.1040000916,100.0,5.21084781488,26.5529998144,1.60949961344,5.90508663654,40.6190004349,207.0,44.0333337784,260.424999237,0.349348466393,26.5529998144,0.532490921021,53.2490930557,2.0,1.0,1.0,745.487289429,745.487289429,0.0,0.324472480438,0.0,1.0,11.0409982204,68.1139996847,8.37900066376,1942.63184611,68.1935011546,68.0367736816,59.8145004908,59.5689824422,9.8689994812,1666.74997965,52.2859999339,52.2236760457,42.2205006282,42.8091532389,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.07950146993,100.0,5.02764773369,25.9730005264,0.797500928243,6.01335048676,41.4229996999,207.0,40.7583335241,226.766666412,0.324472480438,25.9730005264,0.499196141561,49.9196135203,2.0,1.0,1.0,698.874598185,698.874598185,487.191668193,0.338104668735,2.0,0.0,3484.8302002,0.0,10.0814581712,3.76364477475,3.0078125,3484.8302002,0.0425600180015,61.3408330282,61.3408330282,62.7763923009,2.0,52.6616032918,42.7350616455,42.2626419067,1.0,1119.89723126,1435.29557285,0.0,0.0,0.0,20.9337161382,1.0,0.0,6.97916654746,38.844783783,1.0,49.4748849869,1.0,1.0,1.0,0.0,4.82166663806,1.0,43.9999996821,0.0,1.0,0.0081881972576,11.8000001113,43.867694219,11.8000001113,2.0,0.0,34.3333247121,0.0566000007093,44.0026705889,0.961029048016,675.3648694,0.0,1.0,2069.88696903,0.00206988696903,777.432332818,0.420951711448,0.539504975065,0.0,0.420951711448,0.0,606.595835368,777.432332818,0.0,606.595835368,0.0,0.000606595835368,0.420959477623,1.0,0.0,2.0,2.0,2.0,1.0,58.7301019033,44.7703149969,38.844783783,0.38844783783,1.0,9.33333333333,2553.8863374,78.2959422101,1383.32051641,0.959965606279,1383.32051641,1.0,0.0,0.0,0.0,30.9774999619,1.0,62.8750019073,1.0,0.0,37.6250009537,30.3633335431,1.0,62.7083346049,0.0,1.0,61.3408330282,0.0,620.479980469,0.000261154294771,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.562004483845,168493.0,1349.8206915,41.3822186634,731.134596198,0.507376314877,731.134596198,0.561995404081,1.0,1.0,1.0,0.0,1441.01049805,1441.01049805,0.0,1441.01049805,0.0,606.595835368,1441.01049805
2017-02-14T05:00:00.000Z,0.0,0.00789906318569,0.791911744798,0.508139105783,43.4605000814,0.0320881238177,48.6641667684,0.0,24.3375004133,1.0,69.4305547078,0.0,0.0,0.0,41.5250002543,24.350833257,1.0,69.2083333333,0.0,0.0,48.6641667684,69.7003428141,2.0,0.0,103.190999985,59.7304999034,42.6692708333,0.340648143955,516.675005595,0.0,0.34846680538,0.0,1.0,11.1703235308,69.3349997203,9.2789999644,2238.74961344,68.9989999135,69.0907363892,59.7199999491,59.7075653076,9.95399856567,1819.66625977,52.7464996974,52.6028722127,42.3079999288,41.932182312,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.335999806722,76.1705010732,100.0,5.2522614797,26.6909999847,1.5914999644,5.91806205114,40.7164999644,207.0,45.8416668574,275.741671244,0.34846680538,26.6909999847,0.565119149344,56.5119142532,2.0,1.0,1.0,791.166809082,791.166809082,0.0,0.325958320653,0.0,1.0,11.0905528069,68.3120009104,8.64300028483,1990.62579346,68.3840001424,68.229095459,59.7409998576,59.4962641398,9.79700088501,1726.74995931,52.566500028,52.5035552979,42.2924995422,42.8595809937,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.06625425816,26.0915006002,0.792999903361,6.0242985487,41.4994996389,207.0,42.3666667938,240.933334351,0.325958320653,26.0915006002,0.527856049311,52.7856051127,2.0,1.0,1.0,738.998469035,738.998469035,516.675005595,0.340687631447,2.0,0.0,3591.01450602,0.0,10.1055633227,3.56018453836,2.89322916667,3591.01450602,0.0436939491949,66.2166674932,66.2166674932,64.3456144333,2.0,52.9057973226,42.7675425212,42.2626419067,1.0,1188.09739438,1503.83487395,0.0,0.0,0.0,22.1862227122,1.0,0.0,7.07749978701,37.5337772369,1.0,49.7488578161,1.0,1.0,1.0,0.0,4.9033331871,1.0,44.26785628,0.0,1.0,0.00789992764243,11.9808329741,44.2158403397,11.9808329741,2.0,0.0,36.4241758013,0.0566000007093,46.1039188236,0.961335804653,674.480187499,0.0,1.0,2195.94016836,0.00219594016836,814.556859466,0.424289096167,0.537044136678,0.0,0.424289096167,0.0,643.53666687,814.556859466,0.0,643.53666687,0.0,0.00064353666687,0.424357242882,1.0,0.0,2.0,2.0,2.0,1.0,56.9520397186,43.6171795527,37.5337772369,0.375337772369,1.0,10.5,2691.93226832,82.5280946249,1458.09352634,0.961333232845,1458.09352634,1.0,0.0,0.0,0.0,33.4491667747,1.0,64.44444561,1.0,0.0,38.5500005086,32.7675004005,1.0,64.2500006358,0.0,1.0,66.2166674932,0.0,666.190002441,0.00027362512878,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558645138157,168493.0,1422.96324083,43.6245912902,770.752486635,0.508163548028,770.752486635,0.558562637827,1.0,1.0,1.0,0.0,1516.74099731,1516.74099731,0.0,1516.74099731,0.0,643.53666687,1516.74099731
2017-02-14T06:00:00.000Z,0.0,0.00805734770907,0.785934566388,0.509366030844,43.8459990819,0.0327500548384,51.5874989827,0.0,25.8233332634,1.0,70.7916673024,0.0,0.0,0.0,42.3333333333,25.7641665141,1.0,70.555557251,0.0,0.0,51.5874989827,71.0380439758,2.0,0.0,103.648498853,59.8024997711,42.8125,0.348702699976,550.058329264,0.0,0.352769024344,0.0,1.0,11.2440510591,69.6500008901,9.50249926249,2296.24963379,69.2929992676,69.3921101888,59.7905000051,59.774230957,,1907.66622925,52.7660007477,52.6162541707,42.306500117,41.9340845744,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.357001622518,70.9369996389,100.0,5.32355602582,26.9864991506,1.57649993896,5.92049503326,40.730000178,207.0,47.7916666667,293.308331807,0.352769024344,26.9864991506,0.593850613549,59.3850615819,2.0,1.0,1.0,831.390858968,831.390858968,0.0,0.332170454375,0.0,1.0,11.1666975816,68.6390005747,8.89649963379,2052.11816406,68.7109991709,68.5498453776,59.8144995372,59.5689798991,9.89599990845,1805.74993896,52.5815000534,52.5182139079,42.310500145,42.816174825,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0719985961914,100.0,5.14341278871,26.400499026,0.815499941508,6.0232847929,41.4950002035,207.0,44.1916662852,256.750002543,0.332170454375,26.400499026,0.551965946016,55.2128537496,2.0,1.0,1.0,772.752324422,772.752324422,550.058329264,0.34920087134,2.0,0.0,3737.45550537,0.0,10.134587129,3.47870169083,2.82291666667,3737.45550537,0.0480446098424,75.7108345032,75.7108345032,67.2053267161,2.0,52.8975779215,42.7618103027,42.2626419067,1.0,1274.02262877,1526.26535193,0.0,0.0,0.0,23.1979722977,1.0,0.0,7.46999979019,36.5925277074,1.0,50.6735156377,1.0,1.0,1.0,0.0,5.23999989033,1.0,45.2857131958,0.0,1.0,0.0080692867348,12.7099997203,45.2154998779,12.7099997203,2.0,0.0,39.0584344555,0.0566000007093,46.7915827114,0.96154722085,673.870955486,0.0,1.0,2354.75431488,0.00235475431488,826.706397969,0.437466659572,0.524080334253,0.0,0.437466659572,0.0,690.078338623,826.706397969,0.0,690.078338623,0.0,0.000690078338623,0.438064833482,1.0,0.0,2.0,2.0,2.0,1.0,57.3523495992,42.5662740072,36.5925277074,0.365925277074,1.0,11.0833333333,2800.2879807,85.850017167,1516.78473659,0.961546993826,1516.78473659,1.0,0.0,0.0,0.0,38.1883331935,1.0,67.2638899485,1.0,0.0,40.266667366,37.5225000381,1.0,67.1111125946,0.0,1.0,75.7108345032,0.0,709.33001709,0.000277706389651,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54503871118,168493.0,1483.56377247,45.4824561661,803.576953995,0.509417708249,803.576953995,0.544409854732,1.0,1.0,1.0,0.0,1577.4421285,1577.4421285,0.0,1577.4421285,0.0,690.078338623,1577.4421285
2017-02-14T07:00:00.000Z,0.0,0.00766865050455,0.784406386817,0.510402954246,43.6802503268,0.0317316361543,50.679166158,0.0,25.3024999301,1.0,70.3055566152,0.0,0.0,0.0,42.066666921,25.3766667048,1.0,70.1111119588,0.0,0.0,50.679166158,70.5908877055,2.0,0.0,103.395750046,59.715499719,42.8125,0.3361143306,538.191665649,0.0,0.350729042119,0.0,1.0,11.1957051754,69.4759998322,9.42750008901,2284.16617839,69.1279996236,69.2242584229,59.7004995346,59.6847076416,,1863.9995931,52.7540003459,52.6105219523,42.2164996465,41.8545481364,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.348000208537,71.9675000509,100.0,5.2877800862,26.9114999771,1.57650057475,5.9079250892,40.6399990718,207.0,47.0583327611,286.991666158,0.350729042119,26.9114999771,0.584662235805,58.466223081,2.0,1.0,1.0,818.527130127,818.527130127,0.0,0.331297860848,0.0,1.0,11.1219776471,68.451499939,8.80500094096,2033.37047323,68.5355008443,68.3645553589,59.7304999034,59.4822311401,9.78799819946,1764.49992879,52.578499794,52.5143890381,42.2669998805,42.7657546997,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,5.10822161039,26.2685009638,0.844000498454,6.01375603676,41.422999382,207.0,43.4499994914,251.19999822,0.331297860848,26.2685009638,0.541494155157,54.149415652,2.0,1.0,1.0,758.09181722,758.09181722,538.191665649,0.336932814345,2.0,0.0,3761.37618001,0.0,10.1586141586,3.6221460104,3.05208333333,3761.37618001,0.0445894419836,71.2391675313,71.2391675313,65.9133199056,2.0,52.9013697306,42.6834742228,42.2626419067,1.0,1241.340265,1601.44711147,0.0,0.0,0.0,23.6216777166,1.0,0.0,7.23916649818,36.078821818,1.0,50.1426935196,1.0,1.0,1.0,0.0,5.03999988238,1.0,44.7738081614,0.0,1.0,0.00768848978544,12.2791663806,44.6445474625,12.2791663806,2.0,0.0,38.0564726896,0.0566000007093,49.0964725627,0.961646186409,673.585904786,0.0,1.0,2294.34805886,0.00229434805886,867.428832993,0.419915743461,0.541731283023,0.0,0.419915743461,0.0,672.375834147,867.428832993,0.0,672.375834147,0.0,0.000672375834147,0.420901442568,1.0,0.0,2.0,2.0,2.0,1.0,57.3469133377,41.9250729879,36.078821818,0.36078821818,1.0,10.5,2842.78737647,87.1529452523,1539.80466714,0.961647026484,1539.80466714,1.0,0.0,0.0,0.0,36.004166921,1.0,66.013888677,1.0,0.0,39.5166670481,35.2350002925,1.0,65.861111323,0.0,1.0,71.2391675313,0.0,701.720031738,0.000291385829457,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563336929355,168493.0,1509.43512709,46.2756089611,817.590254085,0.510605827805,817.590254085,0.562276414117,1.0,1.0,1.0,0.0,1601.21606445,1601.21606445,0.0,1601.21606445,0.0,672.375834147,1601.21606445
2017-02-14T08:00:00.000Z,0.0,0.00863634500529,0.781342415266,0.510995648269,44.1339991887,0.0328132041195,53.5341663361,0.0,26.7916663488,1.0,71.5555559794,0.0,0.0,0.0,42.7916669846,26.7425003052,1.0,71.3194465637,0.0,0.0,53.5341663361,71.7823390961,2.0,0.0,104.299499194,60.1655000051,42.8125,0.34900271155,569.558334351,0.0,0.358968825134,0.0,1.0,11.3528294563,70.0925000509,9.56549898783,2329.16628011,69.7339992523,69.8161900838,60.1685002645,60.1342264811,,1922.66623942,52.953499794,52.8009872437,42.4084997177,42.0142644246,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.358500798543,69.8960005442,100.0,5.42260293166,27.3254995346,1.60199991862,5.93022652467,40.8064997991,207.0,49.0416666667,303.183334351,0.358968825134,27.3254995346,0.603088080997,60.3088086446,2.0,1.0,1.0,844.323313395,844.323313395,0.0,0.337450692174,0.0,1.0,11.2718498707,69.0605004628,8.96850013733,2086.23886108,69.130999883,68.9632288615,60.1624997457,59.9102300008,,1825.99994914,52.7689997355,52.7056477865,42.3929999669,42.8761698405,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.23923901717,26.7379999161,0.830499966939,6.03261085351,41.5625,207.0,45.2583335241,266.374997457,0.337450692174,26.7379999161,0.563626291184,56.3626298904,2.0,1.0,1.0,789.076807658,789.076807658,569.558334351,0.349072621942,2.0,0.0,3820.88608805,0.0,10.1807762493,3.34293125073,2.734375,3820.88608805,0.0465397300564,76.0033321381,76.0033321381,67.2176233927,2.0,53.1015153365,42.8229497274,42.2626419067,1.0,1316.69136373,1585.05697778,0.0,0.0,0.0,22.7747653325,1.0,0.0,8.199999849,37.3937349319,1.0,52.3458887736,1.0,1.0,1.0,0.0,5.89416650931,1.0,47.2797603607,0.0,1.0,0.00862136987849,14.0941663583,47.1288159688,14.0941663583,2.0,0.0,40.3665540683,0.0566000007093,48.5939909363,0.961358656244,674.414822203,0.0,1.0,2433.61821062,0.00243361821062,858.551065855,0.437014483224,0.526085972088,0.0,0.437014483224,0.0,713.189992269,858.551065855,0.0,713.189992269,0.0,0.000713189992269,0.437040614585,1.0,0.0,2.0,2.0,2.0,1.0,57.9788058888,43.141546076,37.3937349319,0.373937349319,1.0,10.5,2905.12856662,89.0641744835,1573.57196762,0.964222363887,1573.57196762,1.0,0.0,0.0,0.0,38.4283332825,1.0,67.2916679382,1.0,0.0,40.2416677475,37.5749991735,1.0,67.0694459279,0.0,1.0,76.0033321381,0.0,790.219970703,0.000288403618764,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545606482271,168493.0,1539.85434743,47.2081882553,834.066919854,0.511083060482,834.066919854,0.545581219481,1.0,1.0,1.0,0.0,1631.95962524,1631.95962524,0.0,1631.95962524,0.0,713.189992269,1631.95962524
2017-02-14T09:00:00.000Z,0.0,0.0118110716008,0.768895330207,0.527263921092,45.789999644,0.0342922221693,65.6758330663,0.0,32.8341668447,1.0,76.4583333333,0.0,0.0,0.0,45.7666667302,32.8416662216,1.0,76.2777773539,0.0,0.0,65.6758330663,76.7330945333,2.0,0.0,107.308499972,61.5185003281,42.7994791667,0.371400385069,711.000005086,0.0,0.385705310953,0.0,1.0,11.8628789584,72.1145006816,9.97199630737,2547.49951172,71.7859999339,71.8424860636,61.5275004705,61.4815114339,,2212.99951172,53.1200002035,52.9697952271,42.4565000534,42.05052948,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.328500747681,71.4394995372,100.0,5.93042226632,29.3249998093,1.64100106557,5.93245669206,40.819999059,207.0,56.4916664759,379.216662089,0.385705310953,29.3294998805,0.701967708043,70.1967709859,2.0,1.0,1.0,982.75479126,982.75479126,0.0,0.367585229225,0.0,1.0,11.7444314162,71.0000006358,9.53549989065,2298.08734131,71.0450000763,70.879389445,61.5095001856,61.2363052368,,2062.49989827,52.9400002162,52.8771413167,42.4425001144,42.8142547607,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,5.71100954215,28.6024999619,0.873999595642,6.03342187405,41.5685005188,207.0,52.8083333969,331.783330282,0.367585229225,28.6024999619,0.644381045387,64.414689064,2.0,1.0,1.0,902.133463542,902.133463542,711.000005086,0.371220732199,2.0,0.0,4417.15201823,0.0,10.2053937117,2.7462225159,2.34375,4417.15201823,0.0563452252318,108.14749972,108.14749972,75.4309705098,2.0,53.1860580444,42.7841008504,42.2626419067,1.0,1675.3049431,1715.52826639,0.0,0.0,0.0,21.5404717127,1.0,0.0,12.6433330377,39.9870287577,1.0,60.7362985611,1.0,1.0,1.0,0.0,9.96749961376,1.0,56.5297600428,0.0,1.0,0.0117856827574,22.6108326912,56.4926535288,22.6108326912,2.0,0.0,51.3607740048,0.0566000007093,52.5939232449,0.959434762127,679.978655941,0.0,1.0,3096.43757845,0.00309643757845,929.221247099,0.474010398615,0.485391176537,0.0,0.474010398615,0.0,907.434158325,929.221247099,0.0,907.434158325,0.0,0.000907434158325,0.473643851777,1.0,0.0,2.0,2.0,2.0,1.0,46.0376106898,48.5718825658,39.9870287577,0.399870287577,1.0,9.33333333333,3390.83320949,103.95469725,1836.65540542,0.959401575152,1836.65540542,1.0,0.0,0.0,0.0,54.5733331045,1.0,75.4583326976,1.0,0.0,45.1750011444,53.5741669337,1.0,75.2916692098,0.0,1.0,108.14749972,0.0,1006.17999268,0.000312143075646,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50593118576,168493.0,1864.37957374,57.1573422144,1009.84702294,0.527507131499,1009.84702294,0.506320799198,1.0,1.0,1.0,0.0,1914.37605794,1914.37605794,0.0,1914.37605794,0.0,907.434158325,1914.37605794
2017-02-14T10:00:00.000Z,0.0,0.0152569449406,0.775464636974,0.556349079114,47.3102496465,0.0358189615659,78.4891668955,0.0,39.1708335876,1.0,81.138888677,0.0,0.0,0.0,48.575000445,39.2933330536,1.0,80.9583339691,0.0,0.0,78.4891668955,81.4279403687,2.0,0.0,109.82550017,62.5152505239,42.8515625,0.396301542439,867.808329264,0.0,0.42200303704,0.0,1.0,12.3584244251,73.917500178,,2744.58284505,73.6490001678,73.6875839233,62.5520003637,62.5011825562,,2496.66609701,53.3029998144,53.1628112793,42.4655005137,42.0231704712,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,73.8680000305,100.0,6.43286089102,31.1834996541,1.69650046031,5.9255635341,40.7690000534,207.0,66.3666658401,476.408335368,0.42200303704,31.1834996541,0.805307275681,80.5307267507,2.0,1.0,1.0,1127.43018595,1127.43018595,0.0,0.389751661192,0.0,1.0,12.082852761,72.3320013682,9.82799873352,2520.05959066,72.3530000051,72.1917622884,62.4785006841,62.2039082845,,2242.99989827,53.1260000865,53.0613835653,42.3884995778,42.7759628296,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0194981892904,100.0,6.05247195562,29.9629999797,0.84249941508,6.03038080533,41.5460001628,207.0,58.5333334605,391.399998983,0.389751661192,29.9645004272,0.716909223284,71.6909217834,2.0,1.0,1.0,1003.6729126,1003.6729126,867.808329264,0.395941099797,2.0,0.0,4961.49251302,0.0,10.1868429979,2.62236632903,2.4609375,4961.49251302,0.0684487811983,150.141667684,150.141667684,84.3266824087,2.0,53.3391545614,42.7471593221,42.2626419067,1.0,2085.98138501,1781.20571652,0.0,0.0,0.0,21.1880550385,1.0,0.0,18.1249995232,41.3639453252,1.0,68.6472587585,0.416666666667,1.0,1.0,0.0,15.2841664155,1.0,65.309521993,0.0,1.0,0.0152049533517,33.4091657003,65.2550640106,33.4091657003,2.0,0.0,63.9511146523,0.0566000007093,54.6074340909,0.956605674658,688.21432916,0.583333333333,0.416666666667,3855.48384794,0.00385548384794,964.795643225,0.515980905528,0.440592684646,0.525305361858,0.502071673935,0.0,1129.87833659,964.795643225,688.644165039,441.234171549,0.0,0.00112987833659,0.515431128442,1.0,0.0,2.0,2.0,2.0,0.416666666667,33.9165032705,53.1337242126,41.3639453252,0.413639453252,1.0,9.91666666667,3867.18710153,118.558548743,2094.67397981,0.956573590173,2094.67397981,1.0,0.0,0.0,0.0,75.8758335114,1.0,84.3888905843,1.0,0.0,50.5250002543,74.2658335368,1.0,84.2083333333,0.0,1.0,150.141667684,0.0,1237.19995117,0.000324093191354,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.460594656984,168493.0,2250.83570729,69.0051471288,1219.17219548,0.556758681927,1219.17219548,0.461176338765,1.0,1.0,1.0,0.0,2189.76773071,2189.76773071,1310.94067383,878.827056885,0.0,1129.87833659,2189.76773071
2017-02-14T11:00:00.000Z,0.0,0.0205432704371,0.80369920262,0.603133002181,48.8109993935,0.0383852682533,95.5391654968,0.0,47.6724999746,1.0,86.4861125946,0.0,0.0,0.0,51.8000001907,47.8208335241,1.0,86.3333339691,0.0,0.0,95.5391654968,86.7629235586,2.0,0.0,112.386749268,63.5757498741,42.8255208333,0.432077084276,1074.16667175,0.0,0.460656378344,0.0,1.0,12.8455094496,75.7070000966,,2955.41617839,75.4279994965,75.4830881755,63.6215000153,63.5805358887,,2744.99934896,53.604499499,53.467300415,42.3664995829,41.9442672729,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,76.1315008799,100.0,6.93981452783,33.0614999135,1.74450016022,5.90569492181,40.6219994227,207.0,77.4666671753,592.933339437,0.460656378344,33.0614999135,0.918310852051,91.8310845693,2.0,1.0,1.0,1285.63519287,1285.63519287,0.0,0.424301224878,0.0,1.0,12.4986274242,73.934000651,9.79199981689,2740.53198242,73.9174995422,73.7571487427,63.529999733,63.2429555257,,2457.24993896,53.4365008672,53.3616587321,42.3855002721,42.7300135295,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,6.47088229656,31.5319992701,0.859000523885,6.02774512768,41.5264997482,207.0,67.9499988556,481.233337402,0.424301224878,31.5319992701,0.80852784293,80.8527838389,2.0,1.0,1.0,1131.9389801,1131.9389801,1074.16667175,0.431430024109,2.0,0.0,5466.7434082,0.0,10.1611757278,2.48222312331,2.6640625,5466.7434082,0.0922675191296,229.701666514,229.701666514,98.1304562887,2.0,53.6099294027,42.6974843343,42.2626419067,1.0,2677.9238988,1700.88581283,0.0,0.0,0.0,20.1300274531,1.0,0.0,26.920832634,43.4914725622,1.0,78.487440745,0.0,1.0,1.0,0.0,24.150832812,1.0,76.392853419,0.0,1.0,0.0204578360564,51.0716657639,76.1964391073,51.0716657639,2.0,0.0,82.0986320937,0.0566000007093,52.1450212398,0.954070949675,695.652026322,1.0,0.0,4949.56110923,0.00494956110923,921.290116366,0.583457255312,0.370583409185,0.583457255312,0.0,0.0,1450.5058492,921.290116366,1450.5058492,0.0,0.0,0.0014505058492,0.582537288467,1.0,0.0,2.0,2.0,2.0,0.0,33.1399755478,56.1917584737,43.4914725622,0.434914725622,1.0,10.5,4378.80971163,134.243653333,2371.79596557,0.954040664497,2371.79596557,1.0,0.0,0.0,0.0,116.406667074,1.0,98.2222220103,1.0,0.0,58.8666677475,113.294999441,1.0,98.1111125946,0.0,1.0,229.701666514,0.0,1573.88000488,0.000309478858111,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388435653716,168493.0,2773.18799843,85.0191976372,1502.1059465,0.604213084155,1502.1059465,0.389391989012,1.0,1.0,1.0,0.0,2486.05332438,2486.05332438,2486.05332438,0.0,0.0,1450.5058492,2486.05332438
2017-02-14T12:00:00.000Z,0.0,0.024981892055,0.818949512078,0.624818405488,49.4485007922,0.0395273219282,102.981667837,0.0,51.2566665014,1.0,88.7500006358,0.0,0.0,0.0,53.1249996821,51.7591670354,1.0,88.5416653951,0.0,0.0,102.981667837,89.0034357707,2.0,0.0,113.802000999,64.3535002073,42.8385416667,0.446989839885,1164.28333537,0.0,0.475248555718,0.0,1.0,13.0739439329,76.5964997609,,3056.24947103,76.3055006663,76.3668543498,64.3910001119,64.3583017985,,2757.66607666,53.8430000941,53.7112808228,42.2044998805,41.7890065511,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,76.8185005188,100.0,7.19358388583,34.1010007858,1.76100031535,5.88156874975,40.4434995651,207.0,81.1833337148,635.641662598,0.475248555718,34.1010007858,0.955243392218,95.5243390401,2.0,1.0,1.0,1337.3407491,1337.3407491,0.0,0.445087285039,0.0,1.0,12.7838684718,75.0110003153,,2895.38757324,74.9930006663,74.8490778605,64.3160003026,64.0281397502,,2502.24993896,53.661500295,53.5969034831,42.2744995753,42.5870386759,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,6.77274807294,32.718501091,0.870999654134,6.01112039884,41.4034999212,207.0,72.9499994914,528.641665141,0.445087285039,32.718501091,0.848078715007,84.8078708649,2.0,1.0,1.0,1187.31020101,1187.31020101,1164.28333537,0.446869366406,2.0,0.0,5524.50309245,0.0,10.135086298,2.00092020631,2.1796875,5524.50309245,0.0921883261882,240.049995422,240.049995422,100.0,2.0,53.8794301351,42.5599187215,42.2626419067,1.0,2902.93874503,1665.55935775,0.0,0.0,0.666666666667,18.648261706,1.0,0.0,33.8016657829,45.7427384059,1.0,84.9086742401,0.0,1.0,1.0,0.0,31.2691661517,1.0,83.4761880239,0.0,1.0,0.0249561198647,65.0708316167,83.2841510773,65.0708316167,2.0,0.0,88.9970398807,0.0566000007093,51.0619980664,0.95004297345,707.599425851,1.0,0.0,5365.45221518,0.00536545221518,902.155431563,0.603667917643,0.346354104414,0.603667917643,0.0,0.0,1572.38584391,902.155431563,1572.38584391,0.0,0.0,0.00157238584391,0.603545516729,1.0,0.0,2.0,2.0,2.0,0.0,30.6411148707,60.1259759267,45.7427384059,0.457427384059,1.0,10.5,4568.49810278,140.059037947,2474.54127548,0.950022022057,2474.54127548,1.0,0.0,0.0,0.0,120.674999237,1.0,100.0,1.0,0.0,59.9083347321,119.374999364,1.0,99.8472245534,0.0,1.0,240.049995422,0.0,1638.43994141,0.000303051153854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364574816554,168493.0,3005.54116775,92.1425805582,1627.96076685,0.625004155266,1627.96076685,0.364711712084,1.0,1.0,1.0,0.0,2604.71990967,2604.71990967,2604.71990967,0.0,0.0,1572.38584391,2604.71990967
2017-02-14T13:00:00.000Z,0.0,0.0298054135829,0.851890492021,0.665484447798,50.4887501399,0.0414886529732,115.738333384,0.0,57.441666921,1.0,92.1250006358,0.0,0.0,0.0,55.174999555,58.1616668701,1.0,91.9583333333,0.0,0.0,115.738333384,92.4111258189,2.0,0.0,116.03700002,65.5482498805,42.9427083333,0.474561141592,1323.05000814,0.0,0.507786909624,0.0,1.0,13.4740064939,77.9809996287,,3181.66609701,77.7140000661,77.7509969076,65.5804990133,65.5373357137,,2744.99938965,54.5974995295,54.4693247477,42.3680003484,41.8354619344,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,78.2765000661,100.0,7.6125090917,35.3459997177,2.07000033061,5.86149740219,40.2980000178,207.0,88.1500002543,710.75,0.507786909624,35.3459997177,0.97520464216,99.9156322479,2.0,1.0,1.0,1398.81885783,1398.81885783,0.0,0.479509738788,0.0,1.0,13.2407372793,76.6894989014,,3053.99267578,76.6459999084,76.4841156006,65.5160007477,65.2266489665,,2541.99985758,54.4280001322,54.3593826294,42.3825000127,42.5972518921,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,0.0434989929199,100.0,7.22292649746,34.2634998957,0.929500261943,6.0178107818,41.4529997508,207.0,80.4249998728,612.299997965,0.479509738788,34.2634998957,0.911331038702,91.1331043243,2.0,1.0,1.0,1275.86345418,1275.86345418,1323.05000814,0.474212954312,2.0,0.0,5560.67565918,0.0,10.1458123525,1.16505408287,1.09895833333,5560.67565918,0.0866642616017,241.445835114,241.445835114,100.0,2.0,54.6366984049,42.6038614909,42.2626419067,1.0,3255.45982121,1603.03575305,0.0,0.0,1.0,17.4611450831,1.0,0.0,42.5824995041,48.1193539302,1.0,91.9006843567,0.0,1.0,1.0,0.0,40.5133320491,1.0,91.3273785909,0.0,1.0,0.0297849929248,83.0958315531,91.0556799571,83.0958315531,2.0,0.0,99.8044784907,0.0566000007093,49.1451764487,0.94397233401,725.895729584,1.0,0.0,6017.01091318,0.00601701091318,868.289325668,0.632483947156,0.31144429242,0.632483947156,0.0,0.0,1763.32998657,868.289325668,1763.32998657,0.0,0.0,0.00176332998657,0.632186308503,1.0,0.0,2.0,2.0,2.0,0.0,26.2027897835,65.0114911397,48.1193539302,0.481193539302,1.0,9.91666666667,4858.49557426,148.949654939,2631.61931224,0.943928239576,2631.61931224,1.0,0.0,0.0,0.0,121.553332647,1.0,100.0,1.0,0.0,59.9416675568,119.892499924,1.0,99.9027792613,0.0,1.0,241.445835114,0.0,1894.02001953,0.000291674885299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329944882844,168493.0,3427.95563676,105.092780561,1856.76288417,0.665997134318,1856.76288417,0.330302944177,1.0,1.0,1.0,0.0,2787.94425456,2787.94425456,2787.94425456,0.0,0.0,1763.32998657,2787.94425456
2017-02-14T14:00:00.000Z,0.0,0.0306811735384,0.853906244743,0.667193756017,50.8585007985,0.0421304153535,117.698332469,0.0,58.6299997965,1.0,92.6388880412,0.0,0.0,0.0,55.4999996821,59.1074997584,1.0,92.4999987284,0.0,0.0,117.698332469,92.8953870138,2.0,0.0,117.188251177,66.3297503789,42.9166666667,0.482847536744,1346.96664429,0.0,0.519569205212,0.0,1.0,13.7096927166,78.8299999237,,3201.24945068,78.581000646,78.6353963216,66.3575007121,66.3278045654,,2749.33268229,54.5584993362,54.4527638753,42.2015005747,41.6789245605,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,78.5885009766,100.0,7.8869189024,36.3795000712,2.19300079346,5.82277377446,40.0084997813,207.0,90.6333332062,736.475001017,0.519569205212,36.3795000712,0.962333744594,101.110947927,2.0,1.0,1.0,1415.55325317,1415.55325317,0.0,0.483485023188,0.0,1.0,13.3881923358,77.2519995372,,2776.9023641,77.214501063,77.0585123698,66.3020000458,66.0086466471,,2471.24993896,54.3799994787,54.310933431,42.1544996897,42.380221049,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,0.0374984741211,100.0,7.39714332422,35.0600013733,0.899499575297,5.99104901155,41.2550001144,207.0,80.1999988556,610.491658529,0.483485023188,35.0600013733,0.899742460705,89.9742469788,2.0,1.0,1.0,1259.63944499,1259.63944499,1346.96664429,0.481986696227,2.0,0.0,5478.41202799,0.0,10.1479078134,3.07504335046,4.49479166667,5478.41202799,0.0844917703314,235.409163157,235.409163157,99.1708361308,2.0,54.645556132,42.4280802409,42.3847643534,1.0,3296.78084745,1549.50305206,0.0,0.0,1.0,17.4844760895,1.0,0.0,43.7783327103,48.8730246226,1.0,92.8025099436,0.0,1.0,1.0,0.0,41.8108320236,1.0,92.1845207214,0.0,1.0,0.0306370554777,85.5891647339,91.8476975759,85.5891647339,2.0,0.0,101.071280633,0.0566000007093,47.5039940666,0.940928784648,735.193556375,1.0,0.0,6093.38386185,0.00609338386185,839.293170871,0.640124590308,0.300861674548,0.640124590308,0.0,0.0,1785.71164958,839.293170871,1785.71164958,0.0,0.0,0.00178571164958,0.639272848765,1.0,0.0,2.0,2.0,2.0,0.0,23.5897336006,67.1887830098,48.8730246226,0.488730246226,1.0,11.6666666667,4846.28389951,148.575274699,2625.00482045,0.940986264857,2625.00482045,1.0,0.0,0.0,0.0,118.194999695,1.0,99.2777779897,1.0,0.0,59.4750006994,117.214166005,1.0,99.1250006358,0.0,1.0,235.409163157,0.0,1948.14001465,0.000281934525865,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.31973014462,168493.0,3444.83661576,105.610310311,1865.90651921,0.668872069264,1865.90651921,0.320625598521,1.0,1.0,1.0,0.0,2789.63138835,2789.63138835,2789.63138835,0.0,0.0,1785.71164958,2789.63138835
2017-02-14T15:00:00.000Z,0.0,0.0281990539342,0.796064598247,0.592911721297,49.5257492065,0.0392586320187,95.5883331299,0.0,47.590833346,1.0,86.5138893127,0.0,0.0,0.0,51.808333079,47.9850002925,1.0,86.3472220103,0.0,0.0,95.5883331299,86.7872505188,2.0,0.0,115.361999512,65.8362503052,42.8125,0.441955126404,1075.70833842,0.0,0.472503905305,0.0,1.0,13.3700627486,77.7125002543,,2962.08280436,77.4244995117,77.5024007161,65.8760000865,65.8522618612,,2538.66607666,54.0244998932,53.9087575277,42.1145000458,41.6916529338,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,77.5865014394,100.0,7.48443921407,35.3099994659,1.64099979401,5.88562353452,40.4735002518,207.0,77.8500010173,595.208333333,0.472503905305,35.3099994659,0.899243367513,89.9243354797,2.0,1.0,1.0,1258.94071452,1258.94071452,0.0,0.438369784439,0.0,1.0,13.0098857085,75.8420009613,9.94799804688,2283.83913167,75.875,75.7295328776,65.7965005239,65.5111338298,,2252.24985758,53.8625005086,53.7811482747,42.1844997406,42.5040562948,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,7.00241470337,33.6905002594,0.809500058492,6.00747100512,41.3749996821,207.0,68.0250002543,480.5,0.438369784439,33.6905002594,0.782706952776,78.3052393595,2.0,1.0,1.0,1095.78973389,1095.78973389,1075.70833842,0.441762678646,2.0,0.0,5016.33504232,0.0,10.1508218592,3.80803527435,5.77864583333,5016.33504232,0.0666790277814,162.658332825,162.658332825,86.5632171631,2.0,54.1781505238,42.4936777751,42.3737545013,1.0,2589.32472249,1626.94003185,0.0,0.0,1.0,16.0601215363,1.0,0.0,35.5633322398,49.8158785502,1.0,86.4155248006,0.0,1.0,1.0,0.0,33.0724989573,1.0,85.1785678864,0.0,1.0,0.0281932029826,68.6358311971,84.8315550486,68.6358311971,2.0,0.0,79.3823968851,0.0566000007093,49.8780234842,0.937529667345,745.694598454,1.0,0.0,4785.80476142,0.00478580476142,881.237152988,0.576224091706,0.362056575589,0.576224091706,0.0,0.0,1402.51582845,881.237152988,1402.51582845,0.0,0.0,0.00140251582845,0.575881426533,1.0,0.0,2.0,2.0,2.0,0.0,21.7089658217,69.4455004605,49.8158785502,0.498158785502,1.0,10.5,4203.38261001,128.865485163,2276.7753277,0.935413895952,2276.7753277,1.0,0.0,0.0,0.0,81.8008327484,1.0,86.7777798971,1.0,0.0,51.9666674932,80.8574988047,1.0,86.6111125946,0.0,1.0,162.658332825,0.0,1549.29003906,0.000296024306554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387054946645,168493.0,2665.68133561,81.7233048892,1443.87462659,0.593216367593,1443.87462659,0.387430459142,1.0,1.0,1.0,0.0,2433.97637939,2433.97637939,2433.97637939,0.0,0.0,1402.51582845,2433.97637939
2017-02-14T16:00:00.000Z,0.0,0.0282842730353,0.799727130894,0.598488618449,49.7297499975,0.0397047005599,97.625,0.0,48.5533336004,1.0,87.1388893127,0.0,0.0,0.0,52.183333079,49.0716663996,1.0,86.9722220103,0.0,0.0,97.625,87.4180603027,2.0,0.0,115.7332503,66.0035003026,42.9635416667,0.445063646447,1097.88332113,0.0,0.476137706892,0.0,1.0,13.4317037265,77.8985004425,,2981.66617839,77.6270001729,77.6797866821,66.0380001068,66.0097122192,,2491.33284505,54.4849999746,54.3623021444,42.2915000916,41.8698145549,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.270000457764,78.6019999186,100.0,7.52276496092,35.3369998932,1.64100074768,5.90893876553,40.6504993439,207.0,78.558333079,602.833328247,0.476137706892,35.3355000814,0.904191938128,90.419195811,2.0,1.0,1.0,1265.86871338,1265.86871338,0.0,0.441855759343,0.0,1.0,13.1053688526,76.1914997101,,2296.58754476,76.2125002543,76.0592219035,65.9690004985,65.6833496094,,2243.99989827,54.2990001043,54.2274195353,42.3194996516,42.6540603638,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,7.07884017626,33.8930006027,0.800499280294,6.02652867635,41.5190003713,207.0,69.5666656494,495.049997965,0.441855759343,33.8930006027,0.80010525658,80.0105260213,2.0,1.0,1.0,1120.14735921,1120.14735921,1097.88332113,0.446442119743,2.0,0.0,4955.6583252,0.0,10.1710085435,3.36726246277,4.98958333333,4958.73459695,0.0616561686251,151.655000051,151.655000051,84.5746650696,2.0,54.5950012207,42.6564331055,42.3583494822,1.0,2615.99617501,1640.75368816,0.0,0.0,1.0,15.8979523977,1.0,0.0,36.1183319092,50.1400477091,1.0,86.9634672801,0.0,1.0,1.0,0.0,33.6533328692,1.0,85.6845207214,0.0,1.0,0.0283758205474,69.7716649373,85.4527015686,69.7716649373,2.0,0.0,80.2000787354,0.0566000007093,50.3015165819,0.936609514121,748.558058893,1.0,0.0,4835.10115263,0.00483510115263,888.719363101,0.574413042628,0.360272055143,0.574413042628,0.0,0.0,1416.96250407,888.719363101,1416.96250407,0.0,0.0,0.00141696250407,0.575145676732,1.0,0.0,2.0,2.0,2.0,0.0,21.6961288452,70.0318624323,50.1400477091,0.501400477091,1.0,10.5,4265.51806,130.770406901,2310.43118839,0.936610393636,2310.43118839,1.0,0.0,0.0,0.0,76.4525006612,1.0,84.7222232819,1.0,0.0,50.7166671753,75.202501297,1.0,84.5277792613,0.0,1.0,151.655000051,0.0,1472.80004883,0.000298537723121,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384655196644,168493.0,2726.37844248,83.5841305267,1476.75140423,0.598650468782,1476.75140423,0.384813786833,1.0,1.0,1.0,0.0,2462.84836833,2466.80071467,2466.80071467,0.0,0.0,1416.96250407,2466.80071467
