timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-14T17:00:00.000Z,0.0,0.0268850859579,0.779620554656,0.557324341283,48.2019999822,0.0379391364309,82.4216658274,0.0,41.1216662725,1.0,82.3888899485,0.0,0.0,0.0,49.2749996185,41.2408329646,1.0,82.1250006358,0.0,0.0,82.4216658274,82.5976047516,2.0,0.0,113.554499944,65.3524999619,43.2265625,0.421828219639,913.866653442,0.0,0.440262353514,0.0,1.0,12.9675829411,76.3700002035,9.94499969482,2801.24951172,76.0085004171,76.1487782796,65.3599993388,65.3462295532,,2199.99954224,54.1174996694,54.011950175,42.0380001068,41.6852874756,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.361499786377,76.0219993591,100.0,7.08337863286,33.9705003103,1.57349999746,5.88420430819,40.4645001094,207.0,67.4916667938,490.316668193,0.440262353514,33.9705003103,0.79090998695,79.0909989675,2.0,1.0,1.0,1107.27398173,1107.27398173,0.0,0.419334986605,0.0,1.0,12.7911203702,75.0335013072,9.4474269322,2140.23206584,75.091999054,74.9698384603,65.3450005849,65.0582580566,,2036.24992879,53.9479996363,53.8914464315,42.0929994583,42.4664001465,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0584977467855,100.0,6.79540832837,32.9989995956,0.804999669393,5.99571204185,41.2879997889,207.0,61.9249998728,423.549992879,0.419334986605,32.9989995956,0.718679315476,71.867931366,2.0,1.0,1.0,1006.15104167,1006.15104167,913.866653442,0.420090465679,2.0,0.0,4396.14853923,0.0,10.2065058621,3.72634200255,5.3828125,4396.14853923,0.052299563214,115.131666183,115.131666183,76.90630277,2.0,54.2893854777,42.4682006836,42.387623469,1.0,2159.5801112,1588.97248145,0.0,0.0,0.416666666667,15.8327760696,1.0,0.0,30.4374992053,49.5272232691,1.0,81.815067927,0.0,1.0,1.0,0.0,27.7691666285,1.0,79.9940446218,0.0,1.0,0.02672319193,58.2449973424,79.5630016327,58.2449973424,2.0,0.0,66.2074725521,0.0566000007093,48.7140307535,0.940298723308,737.128766303,1.0,0.0,3991.51511941,0.00399151511941,860.671910655,0.539937351734,0.397274261401,0.539937351734,0.0,0.0,1169.74331665,860.671910655,1169.74331665,0.0,0.0,0.00116974331665,0.537108225127,1.0,0.0,2.0,2.0,2.0,0.0,25.0315288197,67.622087652,49.5272232691,0.495272232691,1.0,10.5,3714.72406414,113.884402917,2012.09189911,0.928753818029,2012.09189911,1.0,0.0,0.0,0.0,58.1341663996,1.0,77.0138899485,1.0,0.0,46.1000006994,56.9975001017,1.0,76.8333333333,0.0,1.0,115.131666183,0.0,1417.31994629,0.000289116050836,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.427749801604,168493.0,2241.28503023,68.7123466041,1213.9990414,0.560365182762,1213.9990414,0.430822576176,1.0,1.0,1.0,0.0,2166.44266764,2166.44266764,2166.44266764,0.0,0.0,1169.74331665,2166.44266764
2017-02-14T18:00:00.000Z,0.0,0.0227086291615,0.769079999094,0.523785791087,46.7215007146,0.0366138494191,68.5916665395,0.0,34.2908334732,1.0,77.6666679382,0.0,0.0,0.0,46.4833339055,34.3008330663,1.0,77.4722232819,0.0,0.0,68.5916665395,77.9378611247,2.0,0.0,111.030750593,64.3092498779,43.046875,0.400278743111,749.95833842,0.0,0.406977770191,0.0,1.0,12.4889582793,74.5879999797,9.9030011495,2595.83284505,74.2175006866,74.3208465576,64.3144995372,64.2878265381,,1938.99955241,54.1730000178,54.0438028971,42.1519997915,41.8227361043,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.370499293009,75.306500117,100.0,6.58569626013,32.0655008952,1.54799969991,5.90326201916,40.6040000916,207.0,57.9833332698,395.241666158,0.406977770191,32.0655008952,0.693734312512,69.3734321594,2.0,1.0,1.0,971.228037516,971.228037516,0.0,0.393526003451,0.0,1.0,12.3958925406,73.5619996389,9.3224995931,1964.00413005,73.6264998118,73.4766565959,64.3040002187,64.0249532064,,1828.99993896,54.0094998678,53.9316075643,42.1829999288,42.6010818481,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0645001729329,100.0,6.39146256447,31.443499883,0.825999895732,6.00442997615,41.3570000331,207.0,54.875,354.716664632,0.393526003451,31.443499883,0.643772949945,64.3772948583,2.0,1.0,1.0,901.282129924,901.282129924,749.95833842,0.400342031968,2.0,0.0,3833.1381429,0.0,10.2541603247,3.52225285769,4.34895833333,3833.1381429,0.0414443962985,77.6541671753,77.6541671753,67.8054567973,2.0,54.3475850423,42.6153259277,42.4277531306,1.0,1733.13869247,1528.02008639,0.0,0.0,0.0,15.1276108424,1.0,0.0,22.7566661835,49.1868886948,1.0,74.2808189392,0.0,1.0,1.0,0.0,19.789999644,1.0,71.5416653951,0.0,1.0,0.0226980212517,42.5466655095,71.4056415558,42.5466655095,2.0,0.0,53.1338160671,0.0566000007093,46.8453786012,0.942809484546,729.426103037,1.0,0.0,3203.3307119,0.0032033307119,827.656855373,0.501048724173,0.441749133017,0.501048724173,0.0,0.0,938.759989421,827.656855373,938.759989421,0.0,0.0,0.000938759989421,0.501114912331,1.0,0.0289147225647,2.0,2.0,2.0,0.0,28.3509771029,65.882106781,49.1868886948,0.491868886948,1.0,9.91666666667,3261.15877886,99.9791946682,1766.41684479,0.94279785719,1766.41684479,1.0,0.0,0.0,0.0,39.0566663742,1.0,67.9305553436,1.0,0.0,40.6500008901,38.5975001653,1.0,67.7500006358,0.0,1.0,77.6541671753,0.0,973.140014648,0.000278025666355,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.468551269658,168493.0,1812.04766134,55.5529730892,981.501279029,0.523861230957,981.501279029,0.468497991123,1.0,1.0,1.0,0.0,1873.59022013,1873.59022013,1873.59022013,0.0,0.0,938.759989421,1873.59022013
2017-02-14T19:00:00.000Z,0.0,0.0200797699695,0.773569131529,0.516859840868,46.0689997673,0.0365377144718,64.2299998601,0.0,32.1116669973,1.0,75.875,0.0,0.0,0.0,45.4499994914,32.0408331553,1.0,75.7499987284,0.0,0.0,64.2299998601,76.173339208,2.0,0.0,109.802999814,63.734000047,42.7864583333,0.393833438288,693.008326213,0.0,0.395524197935,0.0,1.0,12.2714018027,73.7705001831,9.650999705,2519.16617839,73.3894996643,73.5025660197,63.7384999593,63.7106908162,,1838.99956258,54.183499972,54.0469868978,42.1400000254,41.7909164429,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.381000518799,79.9384994507,100.0,6.37361379464,31.2494996389,1.57200018565,5.89778800805,40.5679998398,207.0,55.1333332062,365.54166921,0.395524197935,31.2494996389,0.65984983535,65.9849843979,2.0,1.0,1.0,923.789769491,923.789769491,0.0,0.383023292124,0.0,1.0,12.1904222965,72.7610003153,9.0975001653,1901.01205444,72.8270003001,72.6767069499,63.7295001348,63.4496205648,,1735.24992879,54.001999855,53.9386164347,42.1799996694,42.6342722575,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.18761428197,30.6470006307,0.831999778748,6.00280801455,41.3479998906,207.0,52.2333332698,327.466664632,0.383023292124,30.6470006307,0.610458671933,61.0458672841,2.0,1.0,1.0,854.642140706,854.642140706,693.008326213,0.394202135467,2.0,0.0,3610.85111491,0.0,10.278443257,3.41505030791,3.97135416667,3610.85111491,0.0382948160868,67.3600002925,67.3600002925,64.61749204,2.0,54.3387247721,42.6420771281,42.4875132243,1.0,1587.5719806,1484.93097955,0.0,0.0,0.0,15.7649393082,1.0,0.0,19.1391663551,47.9735606511,1.0,70.0513680776,0.416666666667,1.0,1.0,0.0,16.1941662629,1.0,66.8095216751,0.0,1.0,0.0200863966724,35.3333323797,66.7372493744,35.3333323797,2.0,0.0,48.6710948045,0.0566000007093,45.5243714093,0.945788803288,720.373374942,0.583333333333,0.416666666667,2934.28223887,0.00293428223887,804.317505986,0.488684779968,0.457089932222,0.496412105943,0.477348304365,0.0,859.913324992,804.317505986,519.441660563,340.471664429,0.0,0.000859913324992,0.489160378774,1.0,0.368822598476,2.0,2.0,2.0,0.416666666667,29.4310239156,63.6671393712,47.9735606511,0.479735606511,1.0,10.5,3072.50296015,94.1954662138,1664.23083098,0.945774712191,1664.23083098,1.0,0.0,0.0,0.0,34.0116667747,1.0,64.7638896306,1.0,0.0,38.7666683197,33.3483331998,1.0,64.6111135483,0.0,1.0,67.3600002925,0.0,923.66998291,0.000270185535359,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.48329684261,168493.0,1679.82810123,51.4994430296,909.884141064,0.517082964469,909.884141064,0.482839799661,1.0,1.0,1.0,0.0,1759.64826457,1759.64826457,1046.39200846,713.256256104,0.0,859.913324992,1759.64826457
2017-02-14T20:00:00.000Z,0.0,0.0173928540807,0.78270654871,0.510112602501,45.0962502162,0.0350380243079,56.4699996312,0.0,28.2424998283,1.0,72.8750006358,0.0,0.0,0.0,43.6000003815,28.2274998029,1.0,72.6666679382,0.0,0.0,56.4699996312,73.1236133575,2.0,0.0,108.263999939,63.1677497228,42.65625,0.374959067877,604.133326213,0.0,0.383196221325,0.0,1.0,11.9946213563,72.7129999797,9.18600050608,2390.41619873,72.3515001933,72.4681193034,63.1654996872,63.1367314657,,1702.99961344,53.9000002543,53.7647908529,42.1744998296,41.8278198242,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.361499786377,82.3744996389,100.0,6.09338672956,30.1770003637,1.58099969228,5.90123462677,40.5935001373,207.0,50.5833326976,318.708333333,0.383196221325,30.1770003637,0.594023822603,59.3727388382,2.0,1.0,1.0,831.633351644,831.633351644,0.0,0.365972997097,0.0,1.0,11.9305630525,71.7425015767,8.65499973297,1801.64948527,71.8249994914,71.6729482015,63.1699997584,62.8921457926,,1620.74992879,53.7290000916,53.65746816,42.1799996694,42.7414983114,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0779978434245,100.0,5.92045640945,29.638999939,0.788499514262,6.01010664304,41.3975000381,207.0,47.3583332698,285.424997965,0.365972997097,29.644999822,0.556882008144,55.6808490753,2.0,1.0,1.0,779.634811401,779.634811401,604.133326213,0.374828664064,2.0,0.0,3387.98071289,0.0,10.3137108485,3.53214345376,3.85677083333,3387.98071289,0.0349409268934,56.3075008392,56.3075008392,60.9540049235,2.0,54.121732076,42.7095870972,42.5393826167,1.0,1375.29283248,1441.67382742,0.0,0.0,0.0,15.8422794342,1.0,0.0,15.4408329328,47.323220253,1.0,65.1712309519,1.0,1.0,1.0,0.0,12.582499663,1.0,61.3273801804,0.0,1.0,0.0173807880139,28.0233329137,61.3116563161,28.0233329137,2.0,0.0,42.1631325393,0.0566000007093,44.1982123576,0.946743836995,717.486284961,0.0,1.0,2541.93030673,0.00254193030673,780.887134342,0.46234642108,0.484662406965,0.0,0.46234642108,0.0,744.93166097,780.887134342,0.0,744.93166097,0.0,0.00074493166097,0.462323072056,1.0,0.0,2.0,2.0,2.0,1.0,28.9957634608,62.9264998002,47.323220253,0.47323220253,1.0,11.0833333333,2812.25577195,86.2169205324,1523.26712813,0.945425120098,1523.26712813,1.0,0.0,0.0,0.0,28.5416668256,1.0,61.1527805328,1.0,0.0,36.5583340327,27.7658333778,1.0,60.9305569331,0.0,1.0,56.3075008392,0.0,785.289978027,0.000262314828258,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512639654544,168493.0,1517.44916349,46.5212998211,821.931081945,0.510136585705,821.931081945,0.512807485124,1.0,1.0,1.0,0.0,1611.19806925,1611.19806925,0.0,1611.19806925,0.0,744.93166097,1611.19806925
2017-02-14T21:00:00.000Z,0.0,0.0157122315592,0.791886616065,0.507963151391,44.4917486509,0.0348349235682,52.7674996058,0.0,26.399166584,1.0,71.2638874054,0.0,0.0,0.0,42.6250003179,26.3791664441,1.0,71.0416679382,0.0,0.0,52.7674996058,71.4867795308,2.0,0.0,107.165998459,62.674249808,42.65625,0.370496874446,561.266662598,0.0,0.373536555346,0.0,1.0,11.8121155103,71.9690004985,8.93099880219,2322.91623942,71.6029987335,71.7445729574,62.6719999313,62.6465759277,,1643.99961344,53.7784999212,53.6463038127,42.1999998093,41.8634541829,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.366001764933,81.3860003153,100.0,5.90905630589,29.4029989243,1.5960003535,5.90305920442,40.6039994558,207.0,48.0583333969,296.208333333,0.373536555346,29.4029989243,0.566457199823,56.6341835658,2.0,1.0,1.0,793.040079753,793.040079753,0.0,0.357837394031,0.0,1.0,11.7528918584,71.0405006409,8.44949976603,1719.90968831,71.1259994507,70.9777882894,62.6764996847,62.4041926066,,1560.49994914,53.6000003815,53.542078654,42.2070000966,42.7804311117,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0854988098145,100.0,5.74359615644,28.918999354,0.817000071208,6.00929570198,41.3900000254,207.0,44.9750000636,265.058334351,0.357837394031,28.918999354,0.529052392869,52.9052387873,2.0,1.0,1.0,740.673350016,740.673350016,561.266662598,0.370500860536,2.0,0.0,3233.37158203,0.0,10.3149662018,4.04656781753,4.375,3233.37158203,0.0353132812384,53.4791679382,53.4791679382,60.0,2.0,54.0268351237,42.7815526326,42.5786298116,1.0,1276.23958435,1374.43433637,0.0,0.0,0.0,16.0925591787,1.0,0.0,13.2666664124,46.5794407527,1.0,61.9292224248,1.0,1.0,1.0,0.0,10.5358331203,1.0,57.8214263916,0.0,1.0,0.015710481347,23.8024997711,57.7414236069,23.8024997711,2.0,0.0,39.1264009206,0.0566000007093,42.1368131368,0.947752037424,714.451568996,0.0,1.0,2358.85187612,0.00235885187612,744.466653865,0.456319224086,0.491428739255,0.0,0.456319224086,0.0,691.279159546,744.466653865,0.0,691.279159546,0.0,0.000691279159546,0.456341462831,1.0,0.0,2.0,2.0,2.0,1.0,28.6452493668,62.1125135422,46.5794407527,0.465794407527,1.0,9.91666666667,2650.67392072,81.2632140574,1435.74581341,0.947747963341,1435.74581341,1.0,0.0,0.0,0.0,26.9300001462,1.0,60.1666717529,1.0,0.0,35.9250011444,26.5491668383,1.0,59.8750019073,0.0,1.0,53.4791679382,0.0,709.299987793,0.000250080496737,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518522601223,168493.0,1420.69963191,43.5551945478,769.526395794,0.507970887004,769.526395794,0.518507820663,1.0,1.0,1.0,0.0,1514.90255737,1514.90255737,0.0,1514.90255737,0.0,691.279159546,1514.90255737
2017-02-14T22:00:00.000Z,0.0,0.0202721467589,0.79646692146,0.564615658344,47.2427500089,0.0366061571801,78.3658326467,0.0,39.0941665967,1.0,80.4305540721,0.0,0.0,0.0,48.1500002543,39.2716665268,1.0,80.2083326976,0.0,0.0,78.3658326467,80.7057959239,2.0,0.0,110.704500198,63.4617501895,42.65625,0.411261902807,869.316665649,0.0,0.427664575853,0.0,1.0,12.5046706994,74.4814999898,8.77050113678,2698.33284505,74.175500234,74.2184855143,63.4864997864,63.4440307617,,2207.33285522,54.3439998627,54.2126134237,42.5614995956,42.1402511597,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,78.6830012004,100.0,6.56917289893,31.6140006383,1.71149984996,5.93549780051,40.8499997457,207.0,65.8166666031,473.45833079,0.427664575853,31.6140006383,0.773997544788,77.3997542063,2.0,1.0,1.0,1083.5965627,1083.5965627,0.0,0.39860633044,0.0,1.0,12.2750276724,73.0265013377,8.55719909668,2040.86952718,73.0579999288,72.9073588053,63.4370005925,63.1600367228,,1998.24995931,54.1864995956,54.1164855957,42.4859994253,42.9017079671,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0314985911051,100.0,6.23349618912,30.5720005035,0.855999628703,6.04153148333,41.6299997965,207.0,58.7833334605,395.858334859,0.39860633044,30.5720005035,0.697421079363,69.7421086629,2.0,1.0,1.0,976.389511108,976.389511108,869.316665649,0.404160456077,2.0,0.0,4371.64436849,0.0,10.3195207119,3.18039064606,3.0859375,4371.64436849,0.0544746552553,121.21333154,121.21333154,76.710357666,2.0,54.5114390055,42.9280344645,42.3141988118,1.0,2052.62512932,1651.36769946,0.0,0.0,0.0,17.3175099691,1.0,0.0,22.7883328597,46.1689898173,1.0,73.1221446991,0.333333333333,1.0,1.0,0.0,20.0624996026,1.0,70.3333330154,0.0,1.0,0.0194488814606,42.8508327802,70.4092909495,42.8508327802,2.0,0.0,62.9284929995,0.0566000007093,50.6269163476,0.949066666848,710.509215079,0.666666666667,0.333333333333,3793.83204896,0.00379383204896,894.468475498,0.525982590695,0.423160882299,0.551580857258,0.441518085612,0.0,1111.81081645,894.468475498,894.751647949,217.059168498,0.0,0.00111181081645,0.514732738336,1.0,0.0,2.0,2.0,2.0,0.333333333333,30.11170578,61.0087807973,46.1689898173,0.461689898173,1.0,11.0833333333,3703.99282879,113.555409347,2006.27929194,0.949143472995,2006.27929194,1.0,0.0,0.0,0.0,61.2083326976,1.0,76.7083355586,1.0,0.0,45.900001208,60.0049996376,1.0,76.5000015895,0.0,1.0,121.21333154,0.0,1425.35998535,0.000300468959231,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.445834475334,168493.0,2238.22118366,68.6184165219,1212.33949933,0.573541344648,1212.33949933,0.457682852476,1.0,1.0,1.0,0.0,2113.77873739,2113.77873739,1622.15863037,491.620107015,0.0,1111.81081645,2113.77873739
2017-02-14T23:00:00.000Z,0.0,0.0230285053429,0.784244840927,0.57423749105,48.440501531,0.0376882093024,87.4525000254,0.0,43.5600001017,1.0,84.0972213745,0.0,0.0,0.0,50.3499997457,43.8925005595,1.0,83.9166666667,0.0,0.0,87.4525000254,84.3654867808,2.0,0.0,112.673250834,64.2327493032,42.65625,0.420251019846,975.083333333,0.0,0.447283015266,0.0,1.0,12.8660564423,75.8660004934,,2863.33284505,75.5600007375,75.6426823934,64.2649993896,64.230682373,,2485.33284505,53.7605002721,53.6252797445,42.2164999644,41.7915522257,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,75.8360010783,100.0,6.97009313107,33.3435007731,1.66049989065,5.8959633112,40.5575002035,207.0,72.4666671753,534.675008138,0.447283015266,33.3435007731,0.853644859677,85.3644866943,2.0,1.0,1.0,1195.10280355,1195.10280355,0.0,0.416596008548,0.0,1.0,12.5675206184,74.204000473,9.97200012207,2181.85186768,74.2265001933,74.0791625977,64.2004992167,63.9146067301,,2241.24991862,53.5790001551,53.5089263916,42.2564999262,42.5723571777,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,6.55558931828,31.970000267,0.849999745687,6.01193130016,41.4065001806,207.0,63.5333331426,440.408332825,0.416596008548,31.970000267,0.755056878953,75.5056877136,2.0,1.0,1.0,1057.07963053,1057.07963053,975.083333333,0.420186062068,2.0,0.0,4928.82051595,0.0,10.3247799873,3.15927696228,3.08854166667,4928.82051595,0.0660956574227,153.360830943,153.360830943,85.0489622752,2.0,53.8591868083,42.5605570475,42.2626419067,1.0,2343.40937629,1724.835964,0.0,0.0,0.0,17.5921303431,1.0,0.0,28.1208324432,46.6728690465,1.0,79.9486287435,0.0,1.0,1.0,0.0,25.3108328183,1.0,77.9702370962,0.0,1.0,0.0230201292483,53.4316651026,77.6900952657,53.4316651026,2.0,0.0,71.8432306143,0.0566000007093,52.8792746106,0.949720287484,708.554844334,1.0,0.0,4331.28361754,0.00433128361754,934.262790599,0.547061887247,0.402657780244,0.547061887247,0.0,0.0,1269.31501261,934.262790599,1269.31501261,0.0,0.0,0.00126931501261,0.546997537216,1.0,0.0,2.0,2.0,2.0,0.0,33.4926125209,60.4414733251,46.6728690465,0.466728690465,1.0,11.0833333333,4068.24534029,124.722505225,2203.57780321,0.949719667491,2203.57780321,1.0,0.0,0.0,0.0,77.3258323669,1.0,85.2222232819,1.0,0.0,51.0083341599,76.0349998474,1.0,85.0138905843,0.0,1.0,153.360830943,0.0,1383.64001465,0.000313836625917,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423975404561,168493.0,2460.39291345,75.4296612754,1332.67951113,0.574371342977,1332.67951113,0.424057455713,1.0,1.0,1.0,0.0,2320.24025472,2320.24025472,2320.24025472,0.0,0.0,1269.31501261,2320.24025472
2017-02-15T00:00:00.000Z,0.0,0.0201004138962,0.771923439166,0.54757320361,47.4430001577,0.0365476650036,77.4966672262,0.0,38.6749998728,1.0,80.7916666667,0.0,0.0,0.0,48.3916667302,38.8966665268,1.0,80.6527779897,0.0,0.0,77.4966672262,81.103714625,2.0,0.0,111.12825044,63.6852502823,42.6692708333,0.403341237904,854.824996948,0.0,0.422634174858,0.0,1.0,12.5530167421,74.7364985148,,2726.24951172,74.4260005951,74.523030599,63.7025006612,63.671333313,,2342.99951172,53.2789996465,53.1481577555,42.1234998703,41.7368265788,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.310497919718,74.0525004069,100.0,6.66171646118,32.3025007248,1.60799980164,5.89130028089,40.5155000687,207.0,64.6083332698,460.749994914,0.422634174858,32.3025007248,0.778113040016,77.8113034566,2.0,1.0,1.0,1089.35825602,1089.35825602,0.0,0.401488810501,0.0,1.0,12.3475465775,73.3669999441,9.73649978638,2080.61454264,73.4044996897,73.2530263265,63.6679999034,63.3871129354,,2153.24989827,53.094499588,53.0326944987,42.1574999491,42.523206075,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,6.34453582764,31.2469997406,0.812500635783,6.00301074982,41.3449993134,207.0,58.7666667302,394.075002035,0.401488810501,31.2469997406,0.700819302513,70.0819295247,2.0,1.0,1.0,981.147023519,981.147023519,854.824996948,0.40308975456,2.0,0.0,4672.69458008,0.0,10.3406678836,3.57049145301,3.47395833333,4672.69458008,0.0627672489352,133.170000712,133.170000712,81.0526765188,2.0,53.3954620361,42.5121510824,42.2626419067,1.0,2045.75883124,1677.74336225,0.0,0.0,0.0,18.167725563,1.0,0.0,22.743332386,45.5347750982,1.0,74.3378976186,0.0,1.0,1.0,0.0,19.856666247,1.0,71.7380930583,0.0,1.0,0.0200636898729,42.599998792,71.402744929,42.599998792,2.0,0.0,62.7179890041,0.0566000007093,51.435530004,0.951636661835,702.849285592,1.0,0.0,3781.14118722,0.00378114118722,908.754935678,0.522842763512,0.428787578763,0.522842763512,0.0,0.0,1108.09166463,908.754935678,1108.09166463,0.0,0.0,0.00110809166463,0.522480194767,1.0,0.0,2.0,2.0,2.0,0.0,34.0660324097,58.6834392548,45.5347750982,0.455347750982,1.0,10.5,3723.50219349,114.153519008,2016.84660031,0.951630342275,2016.84660031,1.0,0.0,0.0,0.0,67.1391671499,1.0,81.2222213745,1.0,0.0,48.6250006358,66.0308332443,1.0,81.0416666667,0.0,1.0,133.170000712,0.0,1254.07995605,0.000305268052702,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.450582079737,168493.0,2143.84500038,65.7250723336,1161.2203447,0.547911037911,1161.2203447,0.45097626915,1.0,1.0,1.0,0.0,2119.35928345,2119.35928345,2119.35928345,0.0,0.0,1108.09166463,2119.35928345
2017-02-15T01:00:00.000Z,0.0,0.0187550553544,0.770357623002,0.543959924464,47.224750042,0.0360454529381,75.375,0.0,37.5516665777,1.0,80.125,0.0,0.0,0.0,47.9583336512,37.8416668574,1.0,79.9305559794,0.0,0.0,75.375,80.4175338745,2.0,0.0,110.702249527,63.477499485,42.6432291667,0.397296688154,830.850001017,0.0,0.418352564218,0.0,1.0,12.4780805906,74.446999232,,2690.83284505,74.1124998728,74.2121302287,63.495499293,63.4592768351,,2299.33284505,53.3960002263,53.2621815999,42.2630004883,41.8863576253,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.334499359131,73.6684996287,100.0,6.56711439292,31.8494993846,1.60050010681,5.91096619765,40.6640001933,207.0,63.0749998093,446.224998474,0.418352564218,31.8494993846,0.761847853888,76.1847864787,2.0,1.0,1.0,1066.58699544,1066.58699544,0.0,0.394129729583,0.0,1.0,12.293157498,73.1554991404,9.71999963125,2047.99366252,73.1794993083,73.0357844035,63.459499677,63.1791737874,,2136.49993896,53.2219994863,53.1602045695,42.2595001856,42.6795883179,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,6.26966993014,30.9199991226,0.770500183105,6.0234875679,41.4890000025,207.0,57.8000005086,384.624997457,0.394129729583,30.9199991226,0.697049789429,69.7049789429,2.0,1.0,1.0,975.8697052,975.8697052,830.850001017,0.397297118764,2.0,0.0,4628.35367839,0.0,10.354632616,3.24542915821,3.16666666667,4628.35367839,0.0607397538262,127.019999186,127.019999186,79.8549111684,2.0,53.5245183309,42.680287679,42.2626419067,1.0,1979.98795624,1693.4364853,0.0,0.0,0.0,18.0835625331,1.0,0.0,21.0533329646,45.4119367599,1.0,72.494290034,0.0,1.0,1.0,0.0,18.1683330536,1.0,69.6964270274,0.0,1.0,0.0187556804023,39.2216653824,69.4685529073,39.2216653824,2.0,0.0,60.7016139789,0.0566000007093,51.9166429798,0.951660035607,702.779636131,1.0,0.0,3659.57799972,0.00365957799972,917.255164826,0.512833187089,0.438613996187,0.512833187089,0.0,0.0,1072.46666463,917.255164826,1072.46666463,0.0,0.0,0.00107246666463,0.512832994262,1.0,0.0,2.0,2.0,2.0,0.0,33.8730271657,58.6623112072,45.4119367599,0.454119367599,1.0,10.5,3674.55342212,112.652868756,1990.33334531,0.951739598541,1990.33334531,1.0,0.0,0.0,0.0,64.1299997965,1.0,80.0416692098,1.0,0.0,47.9000005722,62.8899993896,1.0,79.8333346049,0.0,1.0,127.019999186,0.0,1104.58996582,0.00030812344121,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.460855045707,168493.0,2100.42264969,64.3938486957,1137.70049273,0.544026764544,1137.70049273,0.46084980392,1.0,1.0,1.0,0.0,2091.25831095,2091.25831095,2091.25831095,0.0,0.0,1072.46666463,2091.25831095
2017-02-15T02:00:00.000Z,0.0,0.0184125297676,0.769837921744,0.542400595571,47.1077500979,0.0358542121608,74.5050010681,0.0,37.1916666031,1.0,79.7638874054,0.0,0.0,0.0,47.7416667938,37.3133341471,1.0,79.5694433848,0.0,0.0,74.5050010681,80.0732409159,2.0,0.0,110.536499977,63.4287498792,42.8177083333,0.394235098692,819.158330282,0.0,0.414015489971,0.0,1.0,12.440612634,74.3180014292,,2687.91617839,73.9849999746,74.0754216512,63.447499911,63.4091059367,,2290.33284505,53.3914998372,53.2551778158,42.3004999161,41.9003601074,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.333001454671,73.5470002492,100.0,6.52640259266,31.6845000585,1.61549949646,5.91421004136,40.6850004196,207.0,62.3416665395,438.14999644,0.414015489971,31.6845000585,0.755952678862,75.5952688853,2.0,1.0,1.0,1058.33375041,1058.33375041,0.0,0.393737673911,0.0,1.0,12.2726103465,73.07300059,9.69300015767,2038.24488322,73.1030000051,72.9559224447,63.4099998474,63.1306966146,,2123.24985758,53.2129999797,53.147450765,42.2744998932,42.6757609049,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,6.2503392299,30.8285001119,0.790000279744,6.02227111657,41.4844996134,207.0,57.4166669846,381.008333842,0.393737673911,30.8285001119,0.69117674328,69.1176751455,2.0,1.0,1.0,967.647440592,967.647440592,819.158330282,0.394205016437,2.0,0.0,4591.01420085,0.0,10.3699036439,3.08338648081,2.9296875,4591.01420085,0.0595321277547,123.708332062,123.708332062,79.2338631948,2.0,53.5251515706,42.661819458,42.2626419067,1.0,1948.8656713,1704.61875865,0.0,0.0,0.0,17.5309375127,1.0,0.0,20.5791662534,45.9165623983,1.0,71.9577611287,0.0833333333333,1.0,1.0,0.0,17.679166158,1.0,69.1369037628,0.0,1.0,0.0184087572869,38.2583316167,68.8837070465,38.2583316167,2.0,0.0,59.7474804342,0.0566000007093,52.2594642771,0.9523926501,700.607150218,0.916666666667,0.0833333333333,3602.05521079,0.00360205521079,923.312078131,0.508031444657,0.444361016411,0.508837475645,0.499141018041,0.0,1055.60918172,923.312078131,969.395843506,86.2133382161,0.0,0.00105560918172,0.50798129042,1.0,0.0,2.0,2.0,2.0,0.0833333333333,38.6216567357,57.9508113861,45.9165623983,0.459165623983,1.0,10.5,3653.48442994,112.006944711,1978.92125985,0.952392461068,1978.92125985,1.0,0.0,0.0,0.0,62.4375003179,1.0,79.3333352407,1.0,0.0,47.4916671117,61.2708336512,1.0,79.1527792613,0.0,1.0,123.708332062,0.0,1092.14001465,0.000310158073493,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.466573429101,168493.0,2080.78439014,63.7917874324,1127.06336807,0.542420093551,1127.06336807,0.466616992364,1.0,1.0,1.0,0.0,2077.84221395,2077.84221395,1905.11880493,172.723409017,0.0,1055.60918172,2077.84221395
2017-02-15T03:00:00.000Z,0.0,0.0183253751755,0.77063278629,0.523761640152,46.2467489243,0.035630371201,66.3749993642,0.0,33.1574999491,1.0,76.7083346049,0.0,0.0,0.0,45.9249998728,33.217499574,1.0,76.5416660309,0.0,0.0,66.3749993642,77.0272833506,2.0,0.0,109.570498784,63.3237498601,42.71875,0.38718697641,720.533320109,0.0,0.401712882628,0.0,1.0,12.2399769624,73.6729990641,9.77174949646,2561.24951172,73.2949988047,73.4122848511,63.3319997787,63.3049850464,,2085.3328654,53.0794995626,52.9551467896,42.1070006688,41.7533721924,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.378000259399,74.4995015462,100.0,6.34360814095,31.1879981359,1.55550130208,5.89636882146,40.5514993668,207.0,56.8416668574,383.633328756,0.401712882628,31.1879981359,0.681146730695,68.1146736145,2.0,1.0,1.0,953.605422974,953.605422974,0.0,0.381482190531,0.0,1.0,12.1215294202,72.4954999288,9.2355000178,1929.13355509,72.5509999593,72.409634908,63.3154999415,63.0407587687,,1966.74995931,52.8994992574,52.8401692708,42.1334997813,42.5634155273,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,6.11709956328,30.417500178,0.779500007629,6.00442985694,41.3539997737,207.0,53.1833337148,336.899998983,0.381482190531,30.417500178,0.62988394601,62.9883941015,2.0,1.0,1.0,881.837524414,881.837524414,720.533320109,0.386670532026,2.0,0.0,4176.19529215,0.0,10.3814649582,3.55467957258,3.46354166667,4176.19529215,0.0537245781689,100.413334529,100.413334529,73.8504447937,2.0,53.2486877441,42.5567296346,42.2626419067,1.0,1701.194835,1576.86281153,0.0,0.0,0.0,16.7973432541,1.0,0.0,18.4541662534,46.5346565247,1.0,69.1894963582,0.583333333333,1.0,1.0,0.0,15.6483329932,1.0,66.0416644414,0.0,1.0,0.0182184663034,34.1024988492,65.7336769104,34.1024988492,2.0,0.0,52.1544951075,0.0566000007093,48.3427777331,0.954139338775,695.449143016,0.416666666667,0.583333333333,3144.28942447,0.00314428942447,854.112670094,0.495155925539,0.458967396812,0.511288853507,0.482295153379,0.0,921.457499186,854.112670094,422.049173991,499.408325195,0.0,0.000921457499186,0.4942409272,1.0,0.0,2.0,2.0,2.0,0.583333333333,48.4761180878,56.1278899511,46.5346565247,0.465346565247,1.0,10.5,3278.05764652,100.497272841,1775.57016928,0.954123322351,1775.57016928,1.0,0.0,0.0,0.0,50.8800001144,1.0,73.9722232819,1.0,0.0,44.2500006358,49.5333334605,1.0,73.7500012716,0.0,1.0,100.413334529,0.0,1072.13000488,0.000286912677281,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.481035717355,168493.0,1801.27534202,55.2227199847,975.666418599,0.524285720117,975.666418599,0.481978849077,1.0,1.0,1.0,0.0,1860.94410197,1860.94410197,825.461324056,1035.48277791,0.0,921.457499186,1860.94410197
2017-02-15T04:00:00.000Z,0.0,0.017365657591,0.768946030892,0.531537210565,46.6187497775,0.0354676161192,70.0950012207,0.0,35.0441670418,1.0,78.1944440206,0.0,0.0,0.0,46.7750005722,35.0641667048,1.0,77.9583339691,0.0,0.0,70.0950012207,78.4356301626,2.0,0.0,109.777499517,63.1587497393,42.7083333333,0.391165790949,767.566670736,0.0,0.406358737279,0.0,1.0,12.2883226871,73.7915007273,9.91200129191,2616.66617839,73.4344997406,73.5324503581,63.1759999593,63.1411743164,,2197.66617839,53.3480002085,53.2137680054,42.3934996923,42.0034484863,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.357000986735,73.1554997762,100.0,6.36052898566,31.0410000483,1.60349973043,5.92779370149,40.7899999619,207.0,59.3166662852,408.141665141,0.406358737279,31.0410000483,0.716815054757,71.6815052032,2.0,1.0,1.0,1003.54107666,1003.54107666,0.0,0.387905956497,0.0,1.0,12.1638320287,72.6499996185,9.54450003306,1974.87782796,72.6859995524,72.5412546794,63.1414995193,62.872370402,,2055.99987793,53.1739997864,53.1060180664,42.3720003764,42.7319208781,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,6.13527595997,30.313999176,0.841000239054,6.02835333347,41.5310001373,207.0,55.4249998728,359.425000509,0.387905956497,30.313999176,0.661281142462,66.1281143824,2.0,1.0,1.0,925.793599447,925.793599447,767.566670736,0.387823231688,2.0,0.0,4414.23490397,0.0,10.3882571134,3.01013624668,2.65364583333,4403.09672408,0.0561111363482,110.870000203,110.870000203,76.315753301,2.0,53.4403769753,42.7495366877,42.2626419067,1.0,1813.90380124,1657.16014106,0.0,0.0,0.0,17.7750364939,1.0,0.0,18.4541663329,45.4009634654,1.0,69.4063924154,0.583333333333,1.0,1.0,0.0,15.6216661135,1.0,66.2619034449,0.0,1.0,0.0171939879441,34.0758325259,66.019932429,34.0758325259,2.0,0.0,55.6098778229,0.0566000007093,50.8044985155,0.954350407501,694.826723798,0.416666666667,0.583333333333,3352.60748617,0.00335260748617,897.60596959,0.500703079745,0.457436158241,0.580350474839,0.492710311535,0.0,982.506663005,897.60596959,434.035832723,548.470830282,0.0,0.000982506663005,0.49765372028,1.0,0.0,2.0,2.0,2.0,0.583333333333,43.7173857255,55.901883212,45.4009634654,0.454009634654,1.0,11.0833333333,3457.35449739,105.994078109,1872.68686892,0.954354935158,1872.68686892,1.0,0.0,0.0,0.0,55.8674999873,1.0,76.3888905843,1.0,0.0,45.7333339055,55.0024998983,1.0,76.2222220103,0.0,1.0,110.870000203,0.0,1066.88000488,0.00030152290312,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.479314499658,168493.0,1926.87781105,59.0733861293,1043.6993885,0.531887994073,1043.6993885,0.479710537379,1.0,1.0,1.0,0.0,1972.60064697,1962.25408381,747.885719993,1113.17100016,0.0,982.506663005,1962.25408381
2017-02-15T05:00:00.000Z,0.0,0.0190287680691,0.768947159533,0.536023129548,46.9855000178,0.0359546354633,72.397500356,0.0,36.0800002416,1.0,78.9861119588,0.0,0.0,0.0,47.2916673024,36.2866665522,1.0,78.8194471995,0.0,0.0,72.397500356,79.306582133,2.0,0.0,110.558250109,63.5727500916,42.71875,0.394630429009,794.358332316,0.0,0.412836823171,0.0,1.0,12.4381950696,74.3315003713,,2649.16617839,73.9985001882,74.0722478231,63.5914999644,63.5538686117,,2272.33284505,53.1724996567,53.0373153687,42.3064997991,41.9130859375,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.333000183105,73.5814997355,100.0,6.52114665508,31.6905002594,1.60350036621,5.91704841455,40.7044995626,207.0,60.9250001907,424.774998983,0.412836823171,31.6920003891,0.734527685983,73.4527683258,2.0,1.0,1.0,1028.33876038,1028.33876038,0.0,0.392963286559,0.0,1.0,12.2750276724,73.0819994609,9.56549962362,2008.62351481,73.1194998423,72.9712549845,63.5540002187,63.2774047852,,2106.99994914,52.9925003052,52.9281438192,42.2790002823,42.6629892985,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,6.25498672326,30.84049956,0.809500058492,6.02004094919,41.468000412,207.0,56.4000002543,369.583333333,0.392963286559,30.84049956,0.671509497506,67.1509494781,2.0,1.0,1.0,940.113296509,940.113296509,794.358332316,0.394459767163,2.0,0.0,4560.09240723,0.0,10.3979379336,2.95525813103,2.875,4560.09240723,0.0595349551128,120.038332621,120.038332621,78.374308904,2.0,53.2752532959,42.680287679,42.2626419067,1.0,1892.80269937,1655.33898522,0.0,0.0,0.0,16.3693040212,1.0,0.0,20.588332812,47.2221959432,1.0,71.9691772461,0.583333333333,1.0,1.0,0.0,17.7149997552,1.0,69.0416660309,0.0,1.0,0.0189797958236,38.3033323288,68.9814306895,38.3033323288,2.0,0.0,58.0287261005,0.0566000007093,50.748666308,0.954738140241,693.68913103,0.416666666667,0.583333333333,3498.43497511,0.00349843497511,896.619534841,0.509331708715,0.445432920255,0.521313688068,0.500293825507,0.0,1025.24249776,896.619534841,451.19249471,574.050003052,0.0,0.00102524249776,0.508993409574,1.0,0.0,2.0,2.0,2.0,0.583333333333,55.3735977809,55.4380248388,47.2221959432,0.472221959432,1.0,9.91666666667,3548.14168459,108.777392409,1921.8620326,0.954764628969,1921.8620326,1.0,0.0,0.0,0.0,60.6858326594,1.0,78.4444440206,1.0,0.0,46.941666921,59.352499644,1.0,78.2361106873,0.0,1.0,120.038332621,0.0,1136.88000488,0.000301191540942,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.466536889553,168493.0,1992.87559272,61.0967175612,1079.44729321,0.536260187728,1079.44729321,0.46688103748,1.0,1.0,1.0,0.0,2012.91708374,2012.91708374,865.491363525,1147.42572021,0.0,1025.24249776,2012.91708374
2017-02-15T06:00:00.000Z,0.0,0.0201546757294,0.771882822189,0.528576589423,46.6022497813,0.0360649010132,68.8049990336,0.0,34.3166664441,1.0,77.6666666667,0.0,0.0,0.0,46.4833335876,34.4883333842,1.0,77.4722226461,0.0,0.0,68.8049990336,77.9247557322,2.0,0.0,110.369999568,63.7677497864,42.71875,0.394144828288,750.96665446,0.0,0.412120253635,0.0,1.0,12.4031442006,74.2249991099,9.6449991862,2599.99951172,73.8604996999,73.9806950887,63.7774998347,63.750058492,9.91799926758,2206.66617839,52.7044995626,52.5818557739,42.1414998372,41.7540105184,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.364499409993,77.6330000559,100.0,6.50454525153,31.7189998627,1.57049973806,5.89859894911,40.5710000992,207.0,58.7250003815,401.908332825,0.412120253635,31.7189998627,0.694816084362,69.4816083908,2.0,1.0,1.0,972.742518107,972.742518107,0.0,0.390710416493,0.0,1.0,12.2423942089,72.962000529,9.26099999746,1956.88007609,73.0189997355,72.8715845744,63.7579997381,63.4757715861,9.8360004425,2062.99990845,52.5200007757,52.4627482096,42.16350015,42.5385258993,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,6.23978896936,30.8554995855,0.822999636332,6.00260523955,41.3405005137,207.0,54.3083337148,349.058329264,0.390710416493,30.8554995855,0.636729950678,63.6729958852,2.0,1.0,1.0,891.421930949,891.421930949,750.96665446,0.393302422292,2.0,0.0,4455.07495117,0.0,10.4321027597,3.80347331365,3.66666666667,4455.07495117,0.0582894105756,111.38833491,111.38833491,76.1281572978,2.0,52.7849680583,42.5376256307,42.2626419067,1.0,1790.0032075,1582.29097748,0.0,0.0,0.0,15.6656071345,1.0,0.0,20.6274995804,48.1118927002,1.0,71.8892676036,0.333333333333,1.0,1.0,0.0,17.7733328342,1.0,68.9285691579,0.0,1.0,0.0200697423691,38.4008321762,68.7505327861,38.4008321762,2.0,0.0,54.8771437622,0.0566000007093,48.5091920961,0.958742354053,681.986046041,0.666666666667,0.333333333333,3308.43242603,0.00330843242603,857.052853149,0.508873976305,0.449824166802,0.515429874987,0.493845542455,0.0,969.560831706,857.052853149,683.769159953,285.791671753,0.0,0.000969560831706,0.507775569956,1.0,0.0,2.0,2.0,2.0,0.333333333333,88.4785982768,49.9517997106,48.1118927002,0.481118927002,1.0,10.5,3372.29418498,103.386335858,1826.61368485,0.958698143107,1826.61368485,1.0,0.0,0.0,0.0,56.1550000509,1.0,76.3055559794,1.0,0.0,45.6750008265,55.2333339055,1.0,76.1250019073,0.0,1.0,111.38833491,0.0,1155.26000977,0.000287900340644,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.469203127216,168493.0,1863.94598096,57.1440493144,1009.61216605,0.529894918052,1009.61216605,0.470417939988,1.0,1.0,1.0,0.0,1905.30637614,1905.30637614,1326.59978231,578.706593831,0.0,969.560831706,1905.30637614
2017-02-15T07:00:00.000Z,0.0,0.0212246196994,0.769480703957,0.522295767815,46.5932497978,0.0362013888366,66.9091676076,0.0,33.3608330091,1.0,77.0000006358,0.0,0.0,0.0,46.1000000636,33.5358336767,1.0,76.8333333333,0.0,0.0,66.9091676076,77.2799746195,2.0,0.0,110.711999575,64.1187497775,42.71875,0.392481713697,727.483332316,0.0,0.40783272661,0.0,1.0,12.4623681704,74.4650001526,9.91600036621,2566.66617839,74.0855000814,74.1771596273,64.1404997508,64.0998942057,9.98999786377,2210.66617839,52.6730000178,52.5429941813,42.3289998372,41.95190684,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.379500071208,75.3874988556,100.0,6.53599361579,31.7565002441,1.55250008901,5.92637455463,40.7764997482,207.0,57.4166666667,388.616663615,0.40783272661,31.7565002441,0.680648251488,68.0648266474,2.0,1.0,1.0,952.907552083,952.907552083,0.0,0.387837470883,0.0,1.0,12.3028265635,73.1914990743,9.15599918365,1927.25878906,73.2529989878,73.0964889526,64.0969998042,63.8163782756,9.91849899292,2062.24993896,52.4944995244,52.4321492513,42.3269999822,42.7268269857,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,6.27345955372,30.9259990056,0.787000338236,6.0293670098,41.539999644,207.0,53.4416662852,338.866666158,0.387837470883,30.9259990056,0.624016545614,62.4016548793,2.0,1.0,1.0,873.623163859,873.623163859,727.483332316,0.393469129042,2.0,0.0,4435.82181803,0.0,10.4514055252,3.3661301136,2.97135416667,4429.82839134,0.0593457330429,109.629999161,109.629999161,75.9708099365,2.0,52.7619601163,42.718963623,42.2626419067,1.0,1741.6189225,1531.24891567,0.0,0.0,0.0,14.9525470734,1.0,0.0,21.0749996503,49.1879526774,1.0,72.591322581,0.0833333333333,1.0,1.0,0.0,18.2658331394,1.0,69.7202364604,0.0,1.0,0.0213786782523,39.3408317566,69.6750113169,39.3408317566,2.0,0.0,53.3937992897,0.0566000007093,46.944366652,0.958676597445,682.175568569,0.916666666667,0.0833333333333,3219.00457656,0.00321900457656,829.405760843,0.508944901033,0.447469488173,0.514330382589,0.493426567342,0.0,943.35333252,829.405760843,870.556666056,72.7966664632,0.0,0.00094335333252,0.509291037917,1.0,0.0,2.0,2.0,2.0,0.0833333333333,93.9248435974,50.1059444427,49.1879526774,0.491879526774,1.0,9.91666666667,3274.98851167,100.403180632,1773.9077628,0.957034103401,1773.9077628,1.0,0.0,0.0,0.0,55.2250006994,1.0,76.0277767181,1.0,0.0,45.5000009537,54.404999733,1.0,75.8333352407,0.0,1.0,109.629999161,0.0,972.570007324,0.000278613156938,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.467558560957,168493.0,1787.49665594,54.8002989893,968.203150221,0.522351529891,968.203150221,0.467632293456,1.0,1.0,1.0,0.0,1852.03827922,1853.54707475,1692.60206188,147.532928467,0.0,943.35333252,1853.54707475
2017-02-15T08:00:00.000Z,0.0,0.0234319825878,0.768566406492,0.530321954959,47.1385008494,0.0364724988612,71.1983331045,0.0,35.5049997965,1.0,78.6527773539,0.0,0.0,0.0,47.0666666031,35.7391668955,1.0,78.4444433848,0.0,0.0,71.1983331045,78.9322649638,2.0,0.0,111.707250913,64.5687500636,42.765625,0.400506498964,781.616658529,0.0,0.417157645322,0.0,1.0,12.6436653932,75.1295000712,9.94499969482,2638.33284505,74.76050059,74.8466567993,64.5935001373,64.546875,,2237.33284505,53.0434999466,52.9092814128,42.3110001882,41.9188181559,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.371999740601,74.9239997864,100.0,6.7229676644,32.4465001424,1.58249982198,5.92069772879,40.7285003662,207.0,60.1916666031,417.391665141,0.417157645322,32.4495004018,0.71459304083,71.4593041738,2.0,1.0,1.0,1000.43025716,1000.43025716,0.0,0.396726064735,0.0,1.0,12.4792892933,73.8514995575,9.34950065613,1974.8777771,73.893500646,73.7424468994,64.5439999898,64.2596791585,,2084.99987793,52.8665005366,52.8031895955,42.3029998144,42.7057596842,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,6.45174694061,31.5905008316,0.779499689738,6.02754235268,41.5235001246,207.0,55.8583332698,364.225001017,0.396726064735,31.5905008316,0.655375678653,65.5282583237,2.0,1.0,1.0,917.525950114,917.525950114,781.616658529,0.40033643627,2.0,0.0,4479.57906087,0.0,10.4204484622,3.69501950343,3.3359375,4479.57906087,0.0589069527286,114.822498957,114.822498957,77.1629193624,2.0,53.1639175415,42.7064005534,42.2626419067,1.0,1870.894465,1582.01335104,0.0,0.0,0.0,14.8041826884,1.0,0.0,24.257499218,49.7893174489,1.0,76.232875824,0.0,1.0,1.0,0.0,21.4716660182,1.0,73.7976182302,0.0,1.0,0.023400041619,45.7291653951,73.636086146,45.7291653951,2.0,0.0,57.3570729315,0.0566000007093,48.5006807448,0.958349266659,683.127059256,1.0,0.0,3457.94235886,0.00345794235886,856.902475919,0.519261716138,0.43908354158,0.519261716138,0.0,0.0,1013.37583415,856.902475919,1013.37583415,0.0,0.0,0.00101337583415,0.519121582309,1.0,0.0,2.0,2.0,2.0,0.0,94.6569245656,50.6467809677,49.7893174489,0.497893174489,1.0,9.91666666667,3452.90781604,105.857753676,1870.27831007,0.958345257717,1870.27831007,1.0,0.0,0.0,0.0,57.6783332825,1.0,77.2638899485,1.0,0.0,46.258333842,57.1441663106,1.0,77.0972220103,0.0,1.0,114.822498957,0.0,1096.9699707,0.000287849826075,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.45816842943,168493.0,1911.48413266,58.6014533986,1035.36135449,0.530527268995,1035.36135449,0.458315932441,1.0,1.0,1.0,0.0,1951.57047526,1951.57047526,1951.57047526,0.0,0.0,1013.37583415,1951.57047526
2017-02-15T09:00:00.000Z,0.0,0.0258989497877,0.769206339418,0.539269584801,47.7902491887,0.0371665916742,76.1158326467,0.0,37.967499733,1.0,80.3333333333,0.0,0.0,0.0,48.0916662216,38.1483325958,1.0,80.1527760824,0.0,0.0,76.1158326467,80.6034520467,2.0,0.0,113.016749064,65.2264998754,42.7734375,0.40910858086,837.66666158,0.0,0.429890812645,0.0,1.0,12.8938554128,76.0355008443,,2707.49951172,75.682999293,75.7571258545,65.2580000559,65.2065505981,,2358.33284505,53.0195000966,52.8869832357,42.3575000763,41.9608128866,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.35250155131,75.2749996185,100.0,6.96768363317,33.3254992167,1.58400026957,5.92617177963,40.7734998067,207.0,63.7166674932,450.516667684,0.429890812645,33.3254992167,0.748336454119,74.8016090393,2.0,1.0,1.0,1047.67103577,1047.67103577,0.0,0.40864783372,0.0,1.0,12.679924647,74.6209996541,9.47249984741,2032.62057495,74.6674995422,74.5136413574,65.1949996948,64.9096450806,,2172.74985758,52.8290001551,52.7687606812,42.3659995397,42.7229970296,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,6.64751648903,32.3015000025,0.804999351501,6.03240815798,41.5610001882,207.0,58.0583333969,387.14999644,0.40864783372,32.3015000025,0.676554325649,67.655433019,2.0,1.0,1.0,947.176055908,947.176055908,837.66666158,0.408995596396,2.0,0.0,4723.45296224,0.0,10.3990754286,3.43059039116,3.19270833333,4723.45296224,0.0643227911082,131.738330841,131.738330841,80.8042519887,2.0,53.1215260824,42.717221578,42.2626419067,1.0,2028.14302502,1591.00253399,0.0,0.0,0.0,14.0010871887,1.0,0.0,27.8599993388,51.2569128672,1.0,79.9200897217,0.0,1.0,1.0,0.0,25.1691660881,1.0,77.9047609965,0.0,1.0,0.0258917667133,53.0291659037,77.6847922007,53.0291659037,2.0,0.0,62.1779312398,0.0566000007093,48.7762672258,0.957410629322,685.861179122,1.0,0.0,3748.58219277,0.00374858219277,861.771494956,0.536521572896,0.420881156548,0.536521572896,0.0,0.0,1098.55000814,861.771494956,1098.55000814,0.0,0.0,0.00109855000814,0.536376754443,1.0,0.18854741696,2.0,2.0,2.0,0.0,94.0728918711,52.0636202494,51.2569128672,0.512569128672,1.0,10.5,3619.14555901,110.954198466,1960.32150309,0.957402729443,1960.32150309,1.0,0.0,0.0,0.0,66.2225001653,1.0,80.8888893127,1.0,0.0,48.4333343506,65.5158332189,1.0,80.7222226461,0.0,1.0,131.738330841,0.0,1167.63000488,0.000289485422099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439607224425,168493.0,2038.8460256,62.5060592001,1104.34732185,0.539352926816,1104.34732185,0.439759242547,1.0,1.0,1.0,0.0,2047.54116821,2047.54116821,2047.54116821,0.0,0.0,1098.55000814,2047.54116821
2017-02-15T10:00:00.000Z,0.0,0.0282171535016,0.796360274318,0.590552619438,50.1077502569,0.0401816816763,96.9050000509,0.0,48.3291667302,1.0,86.8611100515,0.0,0.0,0.0,52.0083335241,48.5324999491,1.0,86.6805547078,0.0,0.0,96.9050000509,87.1513379415,2.0,0.0,117.534749667,67.42699941,42.7604166667,0.454949789866,1093.7416687,0.0,0.483191627455,0.0,1.0,13.7785855929,79.0895004272,,2969.58284505,78.8240000407,78.8229598999,67.4689998627,67.3887456258,,2627.33276367,53.6630001068,53.5189030965,42.4204998016,41.9977137248,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,79.1179993947,100.0,7.84916992982,36.4035002391,1.61850007375,5.92941562335,40.8019997279,207.0,78.2666657766,597.699999491,0.483191627455,36.4035002391,0.869247880415,88.0210558573,2.0,1.0,1.0,1232.29476929,1232.29476929,0.0,0.451163182407,0.0,1.0,13.4462075233,77.4005006154,9.72257014683,2249.34344482,77.4214992523,77.2239939372,67.3849989573,67.0738398234,,2365.49993896,53.4875001907,53.4132970174,42.3914995193,42.706392924,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0209986368815,100.0,7.41116360823,35.029999733,0.8109998703,6.03504391511,41.580499649,207.0,69.3583332698,496.041666667,0.451163182407,35.029999733,0.782143874395,78.2143859863,2.0,1.0,1.0,1095.00142415,1095.00142415,1093.7416687,0.453126721685,2.0,0.0,5248.54040527,0.0,10.3661368688,2.82368753354,3.06510416667,5248.54040527,0.0810165990327,196.605832418,196.605832418,92.6471366882,2.0,53.7219009399,42.7427062988,42.2626419067,1.0,2686.3363875,1551.48124563,0.0,0.0,0.0,14.0308475494,1.0,0.0,35.0724987984,53.4381523132,1.0,86.4840157827,0.0,1.0,1.0,0.0,32.7641663551,1.0,85.2202364604,0.0,1.0,0.0281131060215,67.8366651535,85.0315011342,67.8366651535,2.0,0.0,82.3565385321,0.0566000007093,47.564640669,0.954873115748,693.293515948,1.0,0.0,4965.10976875,0.00496510976875,840.3646656,0.605243813562,0.349555785398,0.605243813562,0.0,0.0,1455.0625,840.3646656,1455.0625,0.0,0.0,0.0014550625,0.602428053816,1.0,1.66826280158,2.0,2.0,2.0,0.0,88.6480916341,55.273982048,53.4381523132,0.534381523132,1.0,10.5,4237.81763313,129.921179201,2295.4271656,0.95479959896,2295.4271656,1.0,0.0,0.0,0.0,98.9366671244,1.0,92.5277779897,1.0,0.0,55.4333337148,97.6691665649,1.0,92.3888893127,0.0,1.0,196.605832418,0.0,1750.46008301,0.000282294461307,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366103825115,168493.0,2631.92036726,80.6882757305,1425.58789257,0.592983636556,1425.58789257,0.369061833923,1.0,1.0,1.0,0.0,2404.09313965,2404.09313965,2404.09313965,0.0,0.0,1455.0625,2404.09313965
