timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-15T11:00:00.000Z,0.0,0.0307221147517,0.83282400797,0.642441682827,51.8897492091,0.0432339925426,115.979167938,0.0,57.4258333842,1.0,92.2916673024,0.0,0.0,0.0,55.2833334605,58.595000267,1.0,92.138888677,0.0,0.0,115.979167938,92.5794054667,2.0,0.0,121.297499021,69.4077498118,42.7734375,0.494521476242,1329.21665446,0.0,0.52332376428,0.0,1.0,14.4820187092,81.5434996287,,3197.08278402,81.2644996643,81.2765223185,69.4234994253,69.3626963298,,2741.9993693,54.1804997126,54.0565388997,42.2179997762,41.8310038249,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,81.6424992879,100.0,8.58118963242,39.0464998881,1.63049952189,5.90082915624,40.5875002543,207.0,89.125,715.416656494,0.52332376428,39.0464998881,0.966657453265,97.6456546783,2.0,1.0,1.0,1366.86868286,1366.86868286,0.0,0.5003335715,0.0,1.0,14.1979866028,80.0870011648,,2480.68947347,80.0659987132,79.8864262899,69.3920001984,69.0639139811,,2507.74981689,53.9975001017,53.9322382609,42.262500445,42.4938430786,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,0.0210024515788,100.0,8.18402783076,37.8034982681,0.838000615438,6.01395877202,41.4244998296,207.0,80.7333329519,613.800008138,0.5003335715,37.8034982681,0.875980348133,87.5980351766,2.0,1.0,1.0,1226.37248739,1226.37248739,1329.21665446,0.495370929822,2.0,0.0,5532.08760579,0.0,10.3101895072,2.16092685858,2.53385416667,5531.55721768,0.0896930755701,240.895001729,240.895001729,100.0,2.0,54.2167996493,42.5542990945,42.2626419067,1.0,3265.21085374,1449.27564636,0.0,0.0,0.0,14.3901948929,1.0,0.0,42.2808322906,55.0333045324,1.0,92.3116404215,0.0,1.0,1.0,0.0,40.2966664632,1.0,91.7261873881,0.0,1.0,0.0308070424688,82.5774987539,91.4545001984,82.5774987539,2.0,0.0,100.103421427,0.0566000007093,44.4312656331,0.95128252863,703.90549718,1.0,0.0,6035.03358045,0.00603503358045,785.004683326,0.657993900359,0.292052972368,0.657993900359,0.0,0.0,1768.61166382,785.004683326,1768.61166382,0.0,0.0,0.00176861166382,0.658121431867,1.0,2.51444891451,2.0,2.0,2.0,0.0,79.1480934837,58.998520591,55.0333045324,0.550333045324,1.0,10.5,4720.55908997,144.720857892,2556.90558443,0.951270599853,2556.90558443,1.0,0.0,0.0,0.0,121.013333003,1.0,100.0,1.0,0.0,59.9416675568,119.881666183,1.0,99.9027792613,0.0,1.0,240.895001729,0.0,1894.4699707,0.000263697991211,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307013558931,168493.0,3189.36920275,97.7783009089,1727.53179653,0.64271055543,1727.53179653,0.30714992583,1.0,1.0,1.0,0.0,2686.80633545,2687.88458807,2687.88458807,0.0,0.0,1768.61166382,2687.88458807
2017-02-15T12:00:00.000Z,0.0,0.0305668935919,0.819458177561,0.619731670219,51.2575016022,0.0425587347915,108.75083224,0.0,54.0241664251,1.0,90.0694452922,0.0,0.0,0.0,53.9166666667,54.6166671117,1.0,89.8472226461,0.0,0.0,108.75083224,90.3459027608,2.0,0.0,120.423001289,69.1654996872,42.8125,0.487174227241,1238.00834656,0.0,0.509244775955,0.0,1.0,14.2801745733,80.9524987539,,3102.91609701,80.6315015157,80.7176539103,69.1564998627,69.1366628011,,2531.33276367,54.3950004578,54.2737579346,42.1430002848,41.729192098,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.320997238159,80.8234990438,100.0,8.39171274503,38.4885012309,1.64699967702,5.88846186797,40.4930006663,207.0,84.299999555,663.408332825,0.509244775955,38.4885012309,0.906588439941,92.2865358988,2.0,1.0,1.0,1291.606486,1291.606486,0.0,0.487845949332,0.0,1.0,14.0517400106,79.5770003001,9.56400044759,2420.32206217,79.5829995473,79.4212849935,69.1744995117,68.8534215291,,2309.99994914,54.2164999644,54.1477279663,42.0810003281,42.361076355,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,8.0580552419,37.5019992193,0.806500752767,5.99368464947,41.2744995753,207.0,76.7500003179,574.600006104,0.487845949332,37.5019992193,0.8348916299,83.4891618093,2.0,1.0,1.0,1168.84828186,1168.84828186,1238.00834656,0.483435598365,2.0,0.0,5077.01188151,0.0,10.2691059907,3.45756883423,4.72135416667,5077.01188151,0.0739534748313,192.420834223,192.420834223,91.3291333516,2.0,54.4798024495,42.466931661,42.2714881897,1.0,2985.04078251,1458.14238855,0.0,0.0,0.333333333333,15.0304994583,1.0,0.0,39.9216658274,54.1260004044,1.0,90.0913213094,0.0,1.0,1.0,0.0,37.7549994787,1.0,89.1845207214,0.0,1.0,0.0303949526288,77.6766653061,88.9735527039,77.6766653061,2.0,0.0,91.5140886183,0.0566000007093,44.7030983783,0.946973299651,716.799258282,1.0,0.0,5517.200012,0.005517200012,789.807381945,0.63625653294,0.310800651739,0.63625653294,0.0,0.0,1616.85666911,789.807381945,1616.85666911,0.0,0.0,0.00161685666911,0.630346392592,1.0,1.62186046331,2.0,2.0,2.0,0.0,58.5425516764,62.73148791,54.1260004044,0.541260004044,1.0,10.5,4443.18317105,136.217186997,2406.66405105,0.947057184679,2406.66405105,1.0,0.0,0.0,0.0,96.7325007121,1.0,91.5138899485,1.0,0.0,54.8166672389,95.6883338292,1.0,91.3611106873,0.0,1.0,192.420834223,0.0,1873.0,0.000265311308946,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32817516911,168493.0,2934.02598816,89.9500991284,1589.22434631,0.625382813435,1589.22434631,0.334402597997,1.0,1.0,1.0,0.0,2541.20246379,2541.20246379,2541.20246379,0.0,0.0,1616.85666911,2541.20246379
2017-02-15T13:00:00.000Z,0.0,0.0225221193002,0.768554693119,0.527215406905,46.8835002581,0.0363686005119,69.7233333588,0.0,34.6825002035,1.0,78.1527786255,0.0,0.0,0.0,46.7583328883,35.0583333969,1.0,77.9305553436,0.0,0.0,69.7233333588,78.4183425903,2.0,0.0,111.210000356,64.3265000979,42.8125,0.398774304633,764.274993896,0.0,0.411231574355,0.0,1.0,12.5228006045,74.7604999542,9.89550018311,2607.91617839,74.3705005646,74.5185775757,64.3265002569,64.3297348022,,2002.66621908,53.9164997737,53.8042856852,42.1340004603,41.7883682251,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.389999389648,74.8625011444,100.0,6.62785100937,32.2365001043,1.59000078837,5.89535506566,40.5439996719,207.0,58.866666158,404.458328247,0.411231574355,32.2365001043,0.702258369809,70.2258377075,2.0,1.0,1.0,983.161717733,983.161717733,0.0,0.396166465987,0.0,1.0,12.4091877143,73.6114997864,9.35249964396,2001.87440999,73.6789995829,73.5494918823,64.326499939,64.0517425537,,1885.49994914,53.7349993388,53.6708577474,42.1784992218,42.5978902181,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,6.40313589573,31.5005003611,0.809499104818,6.00605181853,41.369000117,207.0,55.3666671117,359.816665649,0.396166465987,31.5005003611,0.648457227434,64.8457231522,2.0,1.0,1.0,907.840118408,907.840118408,764.274993896,0.398594197377,2.0,0.0,3996.49871826,0.0,10.2683419387,3.4220837752,4.77864583333,3996.49871826,0.0454571460602,87.1658331553,87.1658331553,70.5074450175,2.0,54.105913798,42.5968577067,42.4617306391,1.0,1780.3891225,1563.40075327,0.0,0.0,0.0,15.8076089223,1.0,0.0,23.0758328438,48.5188913345,1.0,74.6461181641,0.0,1.0,1.0,0.0,20.0891663233,1.0,71.9523785909,0.0,1.0,0.0224704882805,43.1649993261,71.7793661753,43.1649993261,2.0,0.0,54.5823993046,0.0566000007093,47.9300637764,0.94500546262,722.74226487,1.0,0.0,3290.66287656,0.00329066287656,846.820904165,0.503168797444,0.441844126661,0.503168797444,0.0,0.0,964.35333252,846.820904165,964.35333252,0.0,0.0,0.00096435333252,0.502898775041,1.0,0.0,2.0,2.0,2.0,0.0,29.7130390803,64.2725369136,48.5188913345,0.485188913345,1.0,10.5,3343.78987577,102.512463081,1811.17423668,0.945012924105,1811.17423668,1.0,0.0,0.0,0.0,43.8075005213,1.0,70.6111125946,1.0,0.0,42.2583344777,43.3583329519,1.0,70.4305559794,0.0,1.0,87.1658331553,0.0,1049.63000488,0.000284463234534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.467553527989,168493.0,1865.89420597,57.2037771539,1010.66742822,0.527334014747,1010.66742822,0.467832382179,1.0,1.0,1.0,0.0,1916.56028239,1916.56028239,1916.56028239,0.0,0.0,964.35333252,1916.56028239
2017-02-15T14:00:00.000Z,0.0,0.0188081195234,0.7692600301,0.522606721285,46.3142517408,0.0353785064675,65.7616685232,0.0,32.8333339691,1.0,76.708331426,0.0,0.0,0.0,45.883333842,32.9599997203,1.0,76.4722232819,0.0,0.0,65.7616685232,76.9742285411,2.0,0.0,109.878001531,63.5637497902,42.7734375,0.385935637654,717.383326213,0.0,0.400920764682,0.0,1.0,12.2871141434,73.8469994863,9.87120170593,2538.33284505,73.4690011342,73.5884043376,63.5719998678,63.5589447021,,1963.99958293,53.7949994405,53.6819788615,42.248000145,41.9003601074,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.38099861145,74.6194998423,100.0,6.37655349572,31.2180007299,1.58550039927,5.91056064765,40.6624997457,207.0,56.3583332698,378.799995422,0.400920764682,31.2210009893,0.674887313843,67.4887313843,2.0,1.0,1.0,944.84223938,944.84223938,0.0,0.383629729619,0.0,1.0,12.1904222965,72.7580013275,9.26250108083,1942.63184611,72.8180007935,72.6799087524,63.5554997126,63.284421285,,1858.24994914,53.6225001017,53.5541890462,42.2234999339,42.6559753418,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,6.17768001556,30.5945008596,0.80649916331,6.01274228096,41.4170007706,207.0,53.4083337784,338.583333333,0.383629729619,30.5945008596,0.630379042852,63.0379044215,2.0,1.0,1.0,882.530659993,882.530659993,717.383326213,0.385921130824,2.0,0.0,3941.65622965,0.0,10.2962879701,3.08620766799,4.4609375,3941.65622965,0.0441680553176,82.093334198,82.093334198,68.9757537842,2.0,53.9973283248,42.691866788,42.5529855092,1.0,1661.94769436,1574.10134319,0.0,0.0,0.0,15.850947698,1.0,0.0,19.001666228,47.7210521698,1.0,69.9771639506,0.833333333333,1.0,1.0,0.0,15.9591663678,1.0,66.6904748281,0.0,1.0,0.0188090601614,34.9608329137,66.632054011,34.9608329137,2.0,0.0,50.951273253,0.0566000007093,48.2581178318,0.943252544393,728.073670912,0.166666666667,0.833333333333,3071.74960323,0.00307174960323,852.616912139,0.484286329521,0.458688179161,0.495003131817,0.482116189372,0.0,900.199162801,852.616912139,154.946665446,745.252497355,0.0,0.000900199162801,0.484276756644,1.0,0.0,2.0,2.0,2.0,0.833333333333,23.4455079165,65.5644128973,47.7210521698,0.477210521698,1.0,11.0833333333,3236.24023091,99.2152526079,1752.91963542,0.943030221824,1752.91963542,1.0,0.0,0.0,0.0,41.3708333969,1.0,69.0555559794,1.0,0.0,41.3333339691,40.7225001653,1.0,68.888888677,0.0,1.0,82.093334198,0.0,940.880004883,0.000286410223759,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.486398175314,168493.0,1793.55861818,54.9861440045,971.486631015,0.522637338664,971.486631015,0.486410473235,1.0,1.0,1.0,0.0,1858.81596883,1858.81596883,313.0215861,1545.79438273,0.0,900.199162801,1858.81596883
2017-02-15T15:00:00.000Z,0.0,0.0196082394063,0.768666036605,0.530025778808,46.765001297,0.0358731868595,69.8899987539,0.0,34.8174997965,1.0,78.1527767181,0.0,0.0,0.0,46.8083327611,35.0991660754,1.0,78.0138874054,0.0,0.0,69.8899987539,78.4616902669,2.0,0.0,110.475001335,63.7100000381,43.203125,0.393277365477,765.883341471,0.0,0.407348198892,0.0,1.0,12.3983097871,74.2325007121,9.81600189209,2601.66617839,73.8725007375,73.9775161743,63.7175000509,63.70434316,,2054.66619873,53.9105002085,53.7794443766,42.3305002848,41.9646275838,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.359999974569,74.2504984538,100.0,6.47781479359,31.5420004527,1.599000295,5.92049499353,40.7314999898,207.0,58.9166669846,403.991663615,0.407348198892,31.5420004527,0.708045189267,70.8045183818,2.0,1.0,1.0,991.263264974,991.263264974,0.0,0.39146922816,0.0,1.0,12.2907401721,73.1479994456,9.50250116984,2001.49942017,73.2050011953,73.0587895711,63.7025000254,63.4304784139,,1934.99991862,53.7320000331,53.6574707031,42.2714999517,42.691078186,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0555019378662,100.0,6.27232118448,30.9335012436,0.813999811808,6.01841898759,41.4575001399,207.0,55.5999997457,361.891667684,0.39146922816,30.9335012436,0.659983905611,65.9983892441,2.0,1.0,1.0,923.977467855,923.977467855,765.883341471,0.393086885315,2.0,0.0,4123.1031901,0.0,10.3207637613,2.94969395796,4.16145833333,4123.1031901,0.0469194074469,91.3099988302,91.3099988302,71.5329602559,2.0,54.1187938343,42.7363332113,42.5442740122,1.0,1782.0799325,1612.01589243,0.0,0.0,0.0,15.8830903371,1.0,0.0,20.5958329837,47.8344097137,1.0,71.912100474,0.166666666667,1.0,1.0,0.0,17.5899997552,1.0,69.005950292,0.0,1.0,0.0195943389478,38.1858332952,68.8108342489,38.1858332952,2.0,0.0,54.6342354259,0.0566000007093,49.4204856759,0.942284524108,731.030203466,0.833333333333,0.166666666667,3293.78797186,0.00329378797186,873.15344623,0.495661014736,0.448360041793,0.497660090054,0.484770374525,0.0,965.269165039,873.15344623,818.854166667,146.414998372,0.0,0.000965269165039,0.495491524537,1.0,0.0,2.0,2.0,2.0,0.166666666667,22.1014570756,66.2556492199,47.8344097137,0.478344097137,1.0,10.5,3406.83446561,104.445256836,1845.32253581,0.947564134172,1845.32253581,1.0,0.0,0.0,0.0,46.2108332316,1.0,71.6250012716,1.0,0.0,42.8583335876,45.0991668701,1.0,71.4305547078,0.0,1.0,91.3099988302,0.0,1011.90997314,0.000293308835832,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.473171182428,168493.0,1906.43522532,58.4466661822,1032.62659805,0.530248728512,1032.62659805,0.473328438078,1.0,1.0,1.0,0.0,1947.43814087,1947.43814087,1645.40854899,302.029591878,0.0,965.269165039,1947.43814087
2017-02-15T16:00:00.000Z,0.0,0.0188126558059,0.771396388053,0.522636967783,46.2677501043,0.0359740281786,66.2733332316,0.0,33.0258336067,1.0,76.7777786255,0.0,0.0,0.0,45.941666921,33.2475001017,1.0,76.5694459279,0.0,0.0,66.2733332316,77.0105965932,2.0,0.0,109.714500109,63.4467500051,42.65625,0.391343416094,720.949991862,0.0,0.400879367342,0.0,1.0,12.2641498248,73.7434997559,9.6570002238,2547.08284505,73.3520005544,73.4917551676,63.4519999822,63.4364089966,,1939.99958293,53.8954998652,53.7775319417,42.1534996033,41.8119125366,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.391499201457,76.4809996287,100.0,6.36494263013,31.1985009511,1.57799911499,5.89920719465,40.5755004883,207.0,56.558333079,380.924997965,0.400879367342,31.1985009511,0.67811933245,67.8119328817,2.0,1.0,1.0,949.36706543,949.36706543,0.0,0.383873223679,0.0,1.0,12.1674579779,72.6694990794,9.28349908193,1948.63109334,72.7249991099,72.5891749064,63.441500028,63.1727956136,,1840.74996948,53.7199996312,53.6510976156,42.1919997533,42.5953369141,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,6.16525824865,30.5329993566,0.854499816895,6.00219972928,41.3374999364,207.0,53.4166669846,339.983334859,0.383873223679,30.5329993566,0.631793118431,63.1793130239,2.0,1.0,1.0,884.510365804,884.510365804,720.949991862,0.391129256346,2.0,0.0,3852.97483317,0.0,10.3478018443,3.42213306824,4.77083333333,3852.97483317,0.0442129662504,81.6875,81.6875,68.8764877319,2.0,54.0812428792,42.6115036011,42.5676600138,1.0,1668.09247313,1541.58795255,0.0,0.0,0.0,15.6782719294,1.0,0.0,18.8041662375,47.7737280528,1.0,69.6803633372,0.416666666667,1.0,1.0,0.0,15.8533326785,1.0,66.4404741923,0.0,1.0,0.0187670894684,34.6574989955,66.2163791656,34.6574989955,2.0,0.0,51.1396572215,0.0566000007093,47.2613363708,0.943772388525,726.493928333,0.583333333333,0.416666666667,3083.10689311,0.00308310689311,835.005932482,0.490449466584,0.453254841203,0.495494348753,0.482426739553,0.0,903.527501424,835.005932482,560.4175059,343.109995524,0.0,0.000903527501424,0.490059696138,1.0,0.0,2.0,2.0,2.0,0.416666666667,24.8458709717,65.1785475413,47.7737280528,0.477737280528,1.0,10.5,3209.68042568,98.4009935922,1738.53343391,0.943704307786,1738.53343391,1.0,0.0,0.0,0.0,41.3024997711,1.0,69.0833346049,1.0,0.0,41.316666921,40.3850005468,1.0,68.861111323,0.0,1.0,81.6875,0.0,986.869995117,0.000280494361017,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.480293284096,168493.0,1779.32628614,54.5498153275,963.777643885,0.523154226743,963.777643885,0.480735016398,1.0,1.0,1.0,0.0,1842.24382528,1842.24382528,1131.02703857,711.216786702,0.0,903.527501424,1842.24382528
2017-02-15T17:00:00.000Z,0.0,0.0157643432158,0.78269102705,0.511075060243,45.0602507591,0.035193824067,56.8466663361,0.0,28.3075000445,1.0,72.9861094157,0.0,0.0,0.0,43.6916672389,28.5549996694,1.0,72.8194452922,0.0,0.0,56.8466663361,73.3335005442,2.0,0.0,107.715750376,62.6554996173,42.3463541667,0.377542936157,612.500015259,0.0,0.382292009217,0.0,1.0,11.9112246831,72.3830000559,9.34350013733,2387.49953206,71.9944998423,72.1444981893,62.650999705,62.6402308146,,1758.3329366,53.7124996185,53.588335673,42.1760002772,41.829729716,42.2626419067,1.0,0.0,99.9981231689,1.0,0.0,0.388500213623,81.8225008647,100.0,6.00897638003,29.8184995651,1.57800038656,5.9022483031,40.5979998906,207.0,50.9916664759,323.008336385,0.382292009217,29.8184995651,0.603222151257,60.3222144445,2.0,1.0,1.0,844.511011759,844.511011759,0.0,0.364959225808,0.0,1.0,11.8350799878,71.369000117,8.78250153859,1810.27340698,71.4425010681,71.3023630778,62.6599995295,62.3971786499,,1676.24994914,53.5564991633,53.4904403687,42.2009998957,42.7063954671,42.2626419067,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,5.82821722825,29.2415011724,0.822999954224,6.00686275959,41.3779999415,207.0,47.8999996185,289.491671244,0.364959225808,29.2415011724,0.566197444371,56.6197449366,2.0,1.0,1.0,792.676422119,792.676422119,612.500015259,0.379406792589,2.0,0.0,3456.24202474,0.0,10.3777151108,3.42634729544,4.34895833333,3464.94042969,0.0395487017849,63.6391652425,63.6391652425,63.4698019028,2.0,53.9504006126,42.7050670277,42.6619822184,1.0,1400.52426065,1429.66337297,0.0,0.0,0.0,15.8544743856,1.0,0.0,14.2224996885,46.7965253194,1.0,63.3504540126,1.0,1.0,1.0,0.0,11.3524998029,1.0,59.2619034449,0.0,1.0,0.0158130737081,25.5749996503,59.2504113515,25.5749996503,2.0,0.0,42.936666746,0.0566000007093,43.8300010422,0.946752490809,717.462735982,0.0,1.0,2588.56512546,0.00258856512546,774.381634152,0.467597450785,0.47732621809,0.0,0.467597450785,0.0,758.598342896,774.381634152,0.0,758.598342896,0.0,0.000758598342896,0.468516804278,1.0,0.351349649326,2.0,2.0,2.0,1.0,26.9110303359,62.9133765481,46.7965253194,0.467965253194,1.0,9.91666666667,2835.71755959,86.9362018654,1535.97527873,0.946769962692,1535.97527873,1.0,0.0,0.0,0.0,32.2324997584,1.0,63.5972245534,1.0,0.0,38.016667366,31.4066664378,1.0,63.3611116409,0.0,1.0,63.6391652425,0.0,821.150024414,0.000260129507115,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504162824022,168493.0,1531.28515637,46.9454777039,829.425390735,0.511255003331,829.425390735,0.503581712751,1.0,1.0,1.0,0.0,1620.82856242,1622.33207564,0.0,1622.33207564,0.0,758.598342896,1622.33207564
2017-02-15T18:00:00.000Z,0.0,0.0121572116141,0.803231632341,0.509713421737,43.7305006981,0.0330530527698,47.8158334096,0.0,23.8808334668,1.0,68.9166666667,0.0,0.0,0.0,41.2500003179,23.9266665777,1.0,68.7500012716,0.0,0.0,47.8158334096,69.2289638519,2.0,0.0,105.325500488,61.5949997902,42.1197916667,0.35161156883,508.666664124,0.0,0.360544537942,0.0,1.0,11.5196227233,70.7719999949,8.68254574862,2202.08290609,70.4060001373,70.5581639608,61.5859998067,61.5748443604,9.7469997406,1668.99962362,53.3344993591,53.2054926554,42.5734990438,42.210879008,42.5157489777,1.0,0.0,99.9981231689,1.0,0.0,0.365999857585,77.932999293,100.0,5.57074391842,27.8325010935,1.6214984258,5.94887880484,40.952000618,207.0,45.0916665395,270.200002035,0.360544537942,27.8325010935,0.534087916783,53.4087924957,2.0,1.0,1.0,747.723083496,747.723083496,0.0,0.341861552948,0.0,1.0,11.4446867307,69.7700004578,8.23500092824,1653.16805013,69.8390007019,69.6858673096,61.6039997737,61.3472874959,9.55399894714,1580.49993896,53.1605002085,53.0932642619,42.5909999212,43.1761728923,42.5157489777,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,5.38713808854,27.2480007807,0.851499875387,6.05754864216,41.7395000458,207.0,42.066666921,238.466669718,0.341861552948,27.2480007807,0.496919076102,49.691906929,2.0,1.0,1.0,695.686706543,695.686706543,508.666664124,0.351088763586,2.0,0.0,3326.13706462,0.0,10.4338264465,4.13163475196,4.4765625,3326.13706462,0.0391598516621,56.9758335749,56.9758335749,61.3554051717,2.0,53.5466664632,43.1025416056,42.7529417674,1.0,1165.03681562,1378.38149149,0.0,0.0,0.0,17.1085929871,1.0,0.0,10.0874996185,44.4774068197,1.0,56.2956609726,1.0,1.0,1.0,0.0,7.49999980132,1.0,51.4880946477,0.0,1.0,0.0121985998797,17.5874994596,51.4336735408,17.5874994596,2.0,0.0,35.7171945567,0.0566000007093,42.2578233106,0.952275277369,700.965908442,0.0,1.0,2153.31769361,0.00215331769361,746.604642775,0.436205143277,0.516084202596,0.0,0.436205143277,0.0,631.045832316,746.604642775,0.0,631.045832316,0.0,0.000631045832316,0.435500271618,1.0,0.0,2.0,2.0,2.0,1.0,32.2809907595,58.0103295644,44.4774068197,0.444774068197,1.0,10.5,2543.41830711,77.9750178673,1377.65047509,0.952289345873,1377.65047509,1.0,0.0,0.0,0.0,28.9516665141,1.0,61.4583374659,1.0,0.0,36.6833346685,28.024166584,1.0,61.1388909022,0.0,1.0,56.9758335749,0.0,882.739990234,0.000250798687842,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541940540271,168493.0,1362.91757964,41.7837373926,738.22856659,0.510294310127,738.22856659,0.542661692479,1.0,1.0,1.0,0.0,1446.67214966,1446.67214966,0.0,1446.67214966,0.0,631.045832316,1446.67214966
2017-02-15T19:00:00.000Z,0.0,0.0156477262242,0.773799617987,0.553520505377,47.5202492078,0.0354584892833,77.0974998474,0.0,38.3141663869,1.0,80.7222232819,0.0,0.0,0.0,48.3166659673,38.7833331426,1.0,80.5277779897,0.0,0.0,77.0974998474,80.969827652,2.0,0.0,110.234999657,62.7147504489,41.9895833333,0.392227441983,851.683334351,0.0,0.424087197881,0.0,1.0,12.4804978371,74.4050000509,,2711.24951172,74.0644995372,74.1803385417,62.7680009206,62.7284825643,9.86400095622,2665.9993693,53.2250000636,53.0971959432,43.0595000585,42.6435699463,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,75.053000768,100.0,6.47201311588,31.0049994787,1.67700004578,6.00848472118,41.3825000127,207.0,66.7666657766,478.491668701,0.424087197881,31.0049994787,0.805906066895,80.5906066895,2.0,1.0,1.0,1128.26849365,1128.26849365,0.0,0.379793383721,0.0,1.0,12.080435435,72.3260008494,9.61854587902,2082.11433919,72.3410002391,72.1949539185,62.6614999771,62.3920771281,9.82849884033,2339.49979655,53.0374997457,52.9791412354,42.9539998372,43.3517074585,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,5.96961688995,29.3870004018,0.820000012716,6.11081854502,42.1339998245,207.0,56.9000005722,373.191668193,0.379793383721,29.3870004018,0.701712719145,70.1712722778,2.0,1.0,1.0,982.397806803,982.397806803,851.683334351,0.391182726546,2.0,0.0,5280.62902832,0.0,10.4172803705,2.93462622166,2.50260416667,5275.05992543,0.0845307562996,184.679999034,184.679999034,90.4967683156,2.0,53.2498945756,43.3609424938,42.7688560486,1.0,2118.43145255,1718.6010959,0.0,0.0,0.0,19.9810012182,1.0,0.0,18.4699993928,42.7869997025,1.0,69.2522818247,0.5,1.0,1.0,0.0,15.5074996154,1.0,66.0476172765,0.0,1.0,0.0155973961218,33.9774993261,65.890674909,33.9774993261,2.0,0.0,64.9459547812,0.0566000007093,52.6881287223,0.955380915211,691.799645673,0.5,0.5,3915.46075482,0.00391546075482,930.885654807,0.528439770971,0.428702646204,0.520677346986,0.589788823225,0.0,1147.45501709,930.885654807,565.159179688,582.295837402,0.0,0.00114745501709,0.528030899664,1.0,0.0,2.0,2.0,2.0,0.5,36.1942048506,54.7021640431,42.7869997025,0.427869997025,1.0,11.0833333333,3829.97083141,117.417588438,2074.51567079,0.955380881707,2074.51567079,1.0,0.0,0.0,0.0,93.1258335114,1.0,90.5555566152,1.0,0.0,54.2083346049,91.5541667938,1.0,90.3472239176,0.0,1.0,184.679999034,0.0,1189.5300293,0.000312702181826,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.448724330173,168493.0,2219.36312918,68.0402744481,1202.12497518,0.553617036924,1202.12497518,0.448627008953,1.0,1.0,1.0,0.0,2173.58302816,2171.40170011,1085.43070475,987.29547674,0.0,1147.45501709,2171.40170011
2017-02-15T20:00:00.000Z,0.0,0.0148597906901,0.770052752551,0.53992497485,46.8977487882,0.0350727035761,71.8908341726,0.0,35.7958329519,1.0,78.8888880412,0.0,0.0,0.0,47.2250006994,36.0783335368,1.0,78.7083352407,0.0,0.0,71.8908341726,79.1429786682,2.0,0.0,109.31324927,62.4155004819,41.9479166667,0.385424419851,789.383326213,0.0,0.413153482262,0.0,1.0,12.3004092375,73.7944997152,,2634.58284505,73.4359989166,73.5915781657,62.4575007757,62.4402313232,9.93900108337,2571.66609701,52.6220006943,52.4926732381,42.5944999059,42.2000681559,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.360000610352,73.3505001068,100.0,6.34747552872,30.8414990107,1.62149969737,5.95293370883,40.9730002085,207.0,63.0499998728,444.516665141,0.413153482262,30.8414990107,0.767436134702,76.7436148326,2.0,1.0,1.0,1074.41058858,1074.41058858,0.0,0.369947913913,0.0,1.0,11.9196851254,71.7169996897,9.3810005188,2024.74657186,71.754500707,71.6109695435,62.3735001882,62.1063232422,9.78309076483,2277.99983724,52.4374996821,52.3747660319,42.6344998678,43.0772425334,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0375010172526,100.0,5.84470125039,29.1200008392,0.757000605265,6.07498387496,41.8774992625,207.0,54.0750001272,344.541666667,0.369947913913,29.1200008392,0.664896200271,66.4896192551,2.0,1.0,1.0,930.854680379,930.854680379,789.383326213,0.385051759517,2.0,0.0,5093.9313151,0.0,10.4143083096,3.57869954904,3.42708333333,5093.9313151,0.0819120803616,168.468332926,168.468332926,87.6291802724,2.0,52.6521072388,43.0025482178,42.7688560486,1.0,1957.23659871,1659.03846989,0.0,0.0,0.0,20.6152598063,1.0,0.0,16.65999945,41.8422409693,1.0,66.7294502258,1.0,1.0,1.0,0.0,13.7741665045,1.0,63.16071256,0.0,1.0,0.0148149131594,30.4341665904,63.0012118022,30.4341665904,2.0,0.0,60.0041127047,0.0566000007093,50.8620835079,0.956916497711,687.303083445,0.0,1.0,3617.52705329,0.00361752705329,898.623372271,0.517625734898,0.438761980929,0.0,0.517625734898,0.0,1060.14332072,898.623372271,0.0,1060.14332072,0.0,0.00106014332072,0.516871782641,1.0,0.0,2.0,2.0,2.0,1.0,38.7909367879,52.7591871782,41.8422409693,0.418422409693,1.0,11.0833333333,3626.69825756,111.185745829,1964.41244587,0.959144311964,1964.41244587,1.0,0.0,0.0,0.0,85.1199995677,1.0,87.763888677,1.0,0.0,52.5500008265,83.3483333588,1.0,87.5833346049,0.0,1.0,168.468332926,0.0,1164.04003906,0.000301864668015,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.457451475713,168493.0,2043.16713357,62.6385338583,1106.68786349,0.540351580248,1106.68786349,0.458307593026,1.0,1.0,1.0,0.0,2048.08851115,2048.08851115,0.0,2048.08851115,0.0,1060.14332072,2048.08851115
2017-02-15T21:00:00.000Z,0.0,0.0123675360116,0.771427108423,0.51990468454,45.4952500661,0.0338105301353,61.268333753,0.0,30.5808331172,1.0,74.8472239176,0.0,0.0,0.0,44.7666664124,30.7000002861,1.0,74.611111323,0.0,0.0,61.268333753,75.0460039775,2.0,0.0,107.187000275,61.6917502085,42.0208333333,0.364690008876,660.474985758,0.0,0.382257363579,0.0,1.0,11.8568356037,72.1550006866,9.74880065918,2469.16617839,71.7455005646,71.9073460897,61.6984999975,61.6891301473,,2166.66617839,52.8874998093,52.7576700846,42.5795005163,42.196879069,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.40950012207,71.5489997864,100.0,5.89883343379,29.1660000483,1.57800038656,5.95800216993,41.0015001297,207.0,54.4000002543,355.858329773,0.382257363579,29.1660000483,0.664430156889,66.4430170059,2.0,1.0,1.0,930.202219645,930.202219645,0.0,0.358013094372,0.0,1.0,11.6960852941,70.8214995066,9.19799900055,1880.76457723,70.8829994202,70.7369054159,61.6850004196,61.4212773641,9.94549942017,2026.7498881,52.7089996338,52.6450856527,42.6329994202,43.0587310791,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,5.6261699597,28.25,0.790000279744,6.06991533438,41.8429991404,207.0,49.9083334605,304.733329773,0.358013094372,28.25,0.607552403041,60.7552398046,2.0,1.0,1.0,850.573364258,850.573364258,660.474985758,0.36441482346,2.0,0.0,4361.1427002,0.0,10.4300673008,3.85301975409,3.56770833333,4361.1427002,0.0603815106353,109.799168269,109.799168269,75.9148483276,2.0,52.9861450195,43.0184758504,42.7688560486,1.0,1576.34555061,1626.48458446,0.0,0.0,0.0,20.4806877772,1.0,0.0,12.5441663265,41.2178122203,1.0,60.6164372762,1.0,1.0,1.0,0.0,9.85416634878,1.0,56.3630940119,0.0,1.0,0.0123404889888,22.3983327548,56.2530797323,22.3983327548,2.0,0.0,48.3269197717,0.0566000007093,49.8640605754,0.957916717805,684.385856978,0.0,1.0,2913.53261962,0.00291353261962,880.990458489,0.471454917394,0.486450547036,0.0,0.471454917394,0.0,853.8324941,880.990458489,0.0,853.8324941,0.0,0.0008538324941,0.470869369805,1.0,0.0,2.0,2.0,2.0,1.0,41.3431851069,51.3240426381,41.2178122203,0.412178122203,1.0,9.91666666667,3202.83013507,98.1909803471,1734.82295259,0.95790546443,1734.82295259,1.0,0.0,0.0,0.0,55.4133338928,1.0,76.1111106873,1.0,0.0,45.5583340327,54.3858340581,1.0,75.9305566152,0.0,1.0,109.799168269,0.0,943.960021973,0.000295941437184,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50782730144,168493.0,1739.16155007,53.3184622291,942.022289062,0.520150080422,942.022289062,0.508420329591,1.0,1.0,1.0,0.0,1811.05862427,1811.05862427,0.0,1811.05862427,0.0,853.8324941,1811.05862427
2017-02-15T22:00:00.000Z,0.0,0.0108036975492,0.776899797182,0.512858973623,44.7797495524,0.0331090137621,55.8808333079,0.0,27.7674997648,1.0,72.6250012716,0.0,0.0,0.0,43.4499998093,28.0716667175,1.0,72.4305547078,0.0,0.0,55.8808333079,72.9002246857,2.0,0.0,105.905999502,61.1262499491,42.1901041667,0.35489682614,599.066665649,0.0,0.367198508067,0.0,1.0,11.6223576864,71.2564996084,9.71099948883,2366.24953206,70.8364995321,70.9955952962,61.1255000432,61.1126276652,,1992.33287557,53.1514997482,53.0175654093,42.6350002289,42.2624231974,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.420000076294,71.1455008189,100.0,5.65482668082,28.2014993032,1.55099932353,5.96753100554,41.0840009054,207.0,51.0,320.358332316,0.367198508067,28.2014993032,0.623181969779,62.3080012004,2.0,1.0,1.0,872.45475769,872.45475769,0.0,0.345216687558,0.0,1.0,11.5111622016,70.0670000712,9.01200008392,1795.2752889,70.138999939,69.994468689,61.126999855,60.8740056356,9.98600006104,1878.24997965,52.9790000916,52.911567688,42.6585000356,43.1385218302,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.43617836634,27.4804999034,0.784000078837,6.07498383522,41.8744999568,207.0,46.7416671117,278.708333333,0.345216687558,27.4804999034,0.576633940197,57.6633942922,2.0,1.0,1.0,807.287516276,807.287516276,599.066665649,0.35494747374,2.0,0.0,3975.49523926,0.0,10.4511481126,3.66796245178,3.23177083333,3975.49523926,0.0511034324066,86.2841669718,86.2841669718,70.2599786123,2.0,53.2955042521,43.0974477132,42.7688560486,1.0,1402.13043625,1585.11953674,0.0,0.0,0.0,20.7955245972,1.0,0.0,10.3808332284,40.3299754461,1.0,56.8493131002,1.0,1.0,1.0,0.0,7.85583321253,1.0,52.1964279811,0.0,1.0,0.0108024816022,18.2366665204,52.0965213776,18.2366665204,2.0,0.0,42.9859081823,0.0566000007093,48.5959088417,0.958564196776,682.502283762,0.0,1.0,2591.53379244,0.00259153379244,858.584951108,0.449921379981,0.508639675001,0.0,0.449921379981,0.0,759.468332926,858.584951108,0.0,759.468332926,0.0,0.000759468332926,0.449944163362,1.0,0.0,2.0,2.0,2.0,1.0,40.9717591604,50.2918914159,40.3299754461,0.403299754461,1.0,9.33333333333,2987.24997298,91.581817024,1618.05328403,0.958561054982,1618.05328403,1.0,0.0,0.0,0.0,43.269999822,1.0,70.4305559794,1.0,0.0,42.1250006358,43.014166832,1.0,70.2083346049,0.0,1.0,86.2841669718,0.0,778.33001709,0.000288415001464,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530628354196,168493.0,1598.34306077,49.0013099194,865.747514228,0.512882893768,865.747514228,0.530586941029,1.0,1.0,1.0,0.0,1688.00231934,1688.00231934,0.0,1688.00231934,0.0,759.468332926,1688.00231934
2017-02-15T23:00:00.000Z,0.0,0.00996255019951,0.779594040398,0.511327668418,44.4880015055,0.0326142824959,53.7833331426,0.0,26.8950001399,1.0,71.694442749,0.0,0.0,0.0,42.9083328247,26.8883331617,1.0,71.5138867696,0.0,0.0,53.7833331426,72.0002689362,2.0,0.0,105.290251414,60.8022499084,42.96875,0.348297714482,574.491658529,0.0,0.361019212485,0.0,1.0,11.5196228027,70.8484999339,9.61800098419,2327.08290609,70.4240010579,70.5912322998,60.8060000738,60.7919947306,,1951.33291626,53.2189992269,53.0863672892,42.7520001729,42.3795038859,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.424498875936,71.2864996592,100.0,5.53668340047,27.672000885,1.55999978383,5.98293940226,41.1920003891,207.0,49.6083339055,307.141667684,0.361019212485,27.672000885,0.607731243315,60.931160291,2.0,1.0,1.0,850.823740641,850.823740641,0.0,0.338748725043,0.0,1.0,11.4132615725,69.6620000203,8.93400096893,1760.40465291,69.7325007121,69.5849151611,60.7984997431,60.5512593587,,1847.99994914,53.0404996872,52.9753214518,42.7935002645,43.2732035319,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,5.32185570399,26.9420003891,0.793000221252,6.09140586853,41.9975001017,207.0,45.4416662852,267.349998474,0.338748725043,26.9390004476,0.563730526879,56.3730532328,2.0,1.0,1.0,789.22273763,789.22273763,574.491658529,0.348382252087,2.0,0.0,3891.48122152,0.0,10.4772642454,3.44830765327,2.95572916667,3891.48122152,0.0498074085829,82.1299991608,82.1299991608,69.2648200989,2.0,53.3929341634,43.2203674316,42.7688560486,1.0,1341.87201877,1578.91954282,0.0,0.0,0.0,21.2955446243,1.0,0.0,9.43833319346,39.5104554494,1.0,55.045659701,1.0,1.0,1.0,0.0,6.99416645368,1.0,50.1964279811,0.0,1.0,0.00996465240791,16.4324994087,50.0757338206,16.4324994087,2.0,0.0,41.1385316943,0.0566000007093,48.4058321111,0.959154769492,680.787201079,0.0,1.0,2480.15918624,0.00248015918624,855.226705026,0.440655553369,0.518499272013,0.0,0.440655553369,0.0,726.82917277,855.226705026,0.0,726.82917277,0.0,0.00072682917277,0.440880072614,1.0,0.0,2.0,2.0,2.0,1.0,40.9667263031,49.2662563324,39.5104554494,0.395104554494,1.0,10.5,2920.79156159,89.5443638054,1582.0558778,0.959154825382,1582.0558778,1.0,0.0,0.0,0.0,41.5349998474,1.0,69.3333339691,1.0,0.0,41.5000012716,40.5949996312,1.0,69.1666666667,0.0,1.0,82.1299991608,0.0,738.109985352,0.000287286902786,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.540579329105,168493.0,1557.1392038,47.7380999022,843.429316324,0.51134685568,843.429316324,0.540466889091,1.0,1.0,1.0,0.0,1649.42701213,1649.42701213,0.0,1649.42701213,0.0,726.82917277,1649.42701213
2017-02-16T00:00:00.000Z,0.0,0.00953258153997,0.781083411117,0.510786349918,44.3012491862,0.0323771815202,52.8141663869,0.0,26.360833168,1.0,71.3749987284,0.0,0.0,0.0,42.6749998728,26.5058333079,1.0,71.1249993642,0.0,0.0,52.8141663869,71.612613678,2.0,0.0,104.909249306,60.6080001195,43.125,0.346128134473,564.74168396,0.0,0.358222494204,0.0,1.0,11.4543557167,70.5799999237,9.5504989624,2315.83288574,70.1554991404,70.3267415365,60.605000178,60.5907287598,,1939.99954224,53.1275002162,52.992090861,42.6979999542,42.3394165039,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.424500783285,71.2865015666,100.0,5.47770130634,27.4574991862,1.55249945323,5.97665441036,41.145500501,207.0,48.9666662216,301.91666921,0.358222494204,27.4574991862,0.602109513056,60.2109514872,2.0,1.0,1.0,842.953318278,842.953318278,0.0,0.336176422126,0.0,1.0,11.3588724931,69.4399992625,8.89650026957,1745.7814738,69.5075003306,69.365755717,60.611000061,60.3624598185,,1834.24990845,52.9429998398,52.8803304036,42.7124999364,43.2183125814,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,5.27658998966,26.7950003942,0.780999819438,6.08228250345,41.931500117,207.0,44.9750003815,262.825000763,0.336176422126,26.7950003942,0.558433434623,55.843343099,2.0,1.0,1.0,781.806808472,781.806808472,564.74168396,0.346200156304,2.0,0.0,3872.81142171,0.0,10.511286815,3.77342528105,3.14322916667,3867.56054688,0.0501006809071,81.7683327993,81.7683327993,69.0938307444,2.0,53.2955042521,43.1827850342,42.7688560486,1.0,1319.8868594,1570.58839698,0.0,0.0,0.0,22.0414848328,1.0,0.0,8.98083321253,38.5635153453,1.0,54.0981721878,1.0,1.0,1.0,0.0,6.57249987125,1.0,49.1309521993,0.0,1.0,0.00953413008684,15.5533330441,49.0051422119,15.5533330441,2.0,0.0,40.4645201919,0.0566000007093,48.1504194471,0.959573228094,679.574021871,0.0,1.0,2439.52439082,0.00243952439082,850.714113846,0.438172397283,0.521399601904,0.0,0.438172397283,0.0,714.920842489,850.714113846,0.0,714.920842489,0.0,0.000714920842489,0.438216072818,1.0,0.0,2.0,2.0,2.0,1.0,39.4446430206,48.4600280126,38.5635153453,0.385635153453,1.0,10.5,2890.47525639,88.6149396391,1565.63495633,0.959571999187,1565.63495633,1.0,0.0,0.0,0.0,41.1566664378,1.0,69.1666673024,1.0,0.0,41.383333842,40.6116666794,1.0,68.9722220103,0.0,1.0,81.7683327993,0.0,728.260009766,0.000285771037652,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543366836825,168493.0,1538.70603196,47.1729836964,833.444931188,0.510815382344,833.444931188,0.543298682421,1.0,1.0,1.0,0.0,1631.59716797,1631.59716797,0.0,1631.59716797,0.0,714.920842489,1631.59716797
2017-02-16T01:00:00.000Z,0.0,0.00874464019967,0.793075274573,0.508039648021,43.7327502569,0.0325129187484,48.9166666667,0.0,24.3883331617,1.0,69.5833320618,0.0,0.0,0.0,41.6333328883,24.4933333397,1.0,69.3888861338,0.0,0.0,48.9166666667,69.8326079051,2.0,0.0,103.870500247,60.1377499898,43.0859375,0.344702224778,519.308334351,0.0,0.350355948833,0.0,1.0,11.2923969428,69.880999883,9.33149973551,2235.41619873,69.4654998779,69.6426137288,60.1340001424,60.1240692139,9.90599950155,1894.66623942,52.8740002314,52.7385584513,42.7939999898,42.4208653768,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.415500005086,77.4979998271,100.0,5.30378087362,26.6714998881,1.55849997203,5.98861606916,41.2355000178,207.0,46.2583335241,278.708333333,0.350355948833,26.6714998881,0.568276138306,56.8276135127,2.0,1.0,1.0,795.586593628,795.586593628,0.0,0.323092731757,0.0,1.0,11.1908705235,68.727499644,8.66850090027,1677.91492716,68.8100007375,68.657178243,60.1414998372,59.8974685669,9.8487496376,1801.49994914,52.6909999847,52.6297861735,42.7679999669,43.3638280233,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,5.09317970276,26.0420007706,0.723999977112,6.09789355596,42.0439999898,207.0,42.4083334605,240.599999746,0.323092731757,26.0420007706,0.531939046951,53.1939048767,2.0,1.0,1.0,744.714665731,744.714665731,519.308334351,0.345179198429,2.0,0.0,3711.20119222,0.0,10.5386156241,3.40806436539,2.8984375,3711.20119222,0.0496859406242,74.7941659292,74.7941659292,66.9785792033,2.0,53.0399144491,43.293607076,42.7688560486,1.0,1211.491825,1458.8082599,0.0,0.0,0.0,22.3216934204,1.0,0.0,7.71749989192,37.812306722,1.0,51.3470309575,1.0,1.0,1.0,0.0,5.45666658878,1.0,45.9940458934,0.0,1.0,0.00875859396354,13.1741665999,45.9583336512,13.1741665999,2.0,0.0,37.1413921321,0.0566000007093,44.7235123741,0.960061203971,678.161116361,0.0,1.0,2239.17969583,0.00223917969583,790.168053245,0.435572582714,0.524491266335,0.0,0.435572582714,0.0,656.208333333,790.168053245,0.0,656.208333333,0.0,0.000656208333333,0.436177755396,1.0,0.0,2.0,2.0,2.0,1.0,39.5623016357,47.4215606054,37.812306722,0.37812306722,1.0,11.0833333333,2670.3000849,81.8649045062,1446.37638658,0.960063849049,1446.37638658,1.0,0.0,0.0,0.0,37.6983331045,1.0,67.0833346049,1.0,0.0,40.1333335241,37.0958331426,1.0,66.888888677,0.0,1.0,74.7941659292,0.0,667.460021973,0.00026543246529,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546308734419,168493.0,1413.08721746,43.3218164394,765.403107712,0.508052994008,765.403107712,0.545709249934,1.0,1.0,1.0,0.0,1506.54187012,1506.54187012,0.0,1506.54187012,0.0,656.208333333,1506.54187012
2017-02-16T02:00:00.000Z,0.0,0.0082017420177,0.787392670065,0.508849485731,43.7147507668,0.0314520478844,48.9816665649,0.0,24.5150000254,1.0,69.5972220103,0.0,0.0,0.0,41.625,24.4899997711,1.0,69.3749993642,0.0,0.0,48.9816665649,69.8943398794,2.0,0.0,103.70700105,59.9922502836,43.125,0.334068097352,521.191660563,0.0,0.350786128522,0.0,1.0,11.2645981312,69.7504997253,9.36750094096,2247.91623942,69.3590011597,69.5129114787,59.9915002187,59.982480367,9.84899965922,1903.33290609,52.7660001119,52.6264444987,42.7355003357,42.3585077922,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.391498565674,74.9780000051,100.0,5.28429444631,26.623500824,1.55700016022,5.98030368487,41.1785001755,207.0,46.3250001272,279.049997965,0.350786128522,26.623500824,0.568171466646,56.7868258158,2.0,1.0,1.0,795.440053304,795.440053304,0.0,0.324652350685,0.0,1.0,11.1630716324,68.6165008545,8.70299943288,1680.91457113,68.6959997813,68.5408960978,59.9930003484,59.7501271566,9.78399997287,1813.49996948,52.5799999237,52.5194905599,42.7110004425,43.2719217936,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.07754528522,25.9849993388,0.755499521891,6.08552634716,41.9555009206,207.0,42.5833333333,242.141663869,0.324652350685,25.9849993388,0.532649557931,53.2649561564,2.0,1.0,1.0,745.709381104,745.709381104,521.191660563,0.334592874458,2.0,0.0,3858.80906169,0.0,10.572123961,3.87444674969,3.19791666667,3854.45984996,0.0492461038478,76.7649993896,76.7649993896,67.5012251536,2.0,52.9158658114,43.2032304244,42.7688560486,1.0,1218.00120873,1546.85588373,0.0,0.0,0.0,23.0376475652,1.0,0.0,7.50833316644,36.9538526535,1.0,50.8618710836,1.0,1.0,1.0,0.0,5.28749982516,1.0,45.5357135137,0.0,1.0,0.00821650119455,12.7958328724,45.4391740163,12.7958328724,2.0,0.0,37.3409540019,0.0566000007093,47.4228383254,0.960536378538,676.787298476,0.0,1.0,2251.21087887,0.00225121087887,837.859323871,0.42286965185,0.537042495791,0.0,0.42286965185,0.0,659.734161377,837.859323871,0.0,659.734161377,0.0,0.000659734161377,0.423346613844,1.0,0.0,2.0,2.0,2.0,1.0,40.0022974881,46.2517384616,36.9538526535,0.369538526535,1.0,9.91666666667,2766.6452453,84.8186127431,1498.56204382,0.960532964403,1498.56204382,1.0,0.0,0.0,0.0,38.8558333715,1.0,67.6250012716,1.0,0.0,40.4583339691,37.909166654,1.0,67.430557251,0.0,1.0,76.7649993896,0.0,696.25,0.000281452869409,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55910886528,168493.0,1465.72106597,44.9354421913,793.912396257,0.508873843828,793.912396257,0.55909149752,1.0,1.0,1.0,0.0,1558.39582316,1560.13598633,0.0,1560.13598633,0.0,659.734161377,1560.13598633
2017-02-16T03:00:00.000Z,0.0,0.00784944831901,0.798503090467,0.507693608429,43.3210002581,0.0317865696858,46.3808333079,0.0,23.1558335622,1.0,68.375,0.0,0.0,0.0,40.9166663488,23.2250000636,1.0,68.1944446564,0.0,0.0,46.3808333079,68.6778577169,2.0,0.0,103.002750079,59.6817498207,43.15625,0.336279389449,491.066660563,0.0,0.346762666781,0.0,1.0,11.150985082,69.2824986776,9.23849995931,2182.91623942,68.9089997609,69.055132548,59.6704998016,59.6643854777,9.63000043233,1902.99957275,52.3685003916,52.2264048258,42.7384999593,42.3629557292,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.373498916626,77.6930007935,100.0,5.16926217079,26.1704998016,1.55699984233,5.9817229112,41.181500117,207.0,44.5666662852,264.566664378,0.346762666781,26.1704998016,0.545066684541,54.5066687266,2.0,1.0,1.0,763.093358358,763.093358358,0.0,0.318505718386,0.0,1.0,11.0397896767,68.1124998728,8.494500796,1631.42076619,68.1875006358,68.0335769653,59.6929998398,59.4471460978,9.41900030772,1812.74994914,52.1854998271,52.1204020182,42.7664995193,43.3102162679,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,4.95061397552,25.4255005519,0.785499254862,6.08917570114,41.9810002645,207.0,40.8750006358,226.500001272,0.318505718386,25.4210011164,0.507880536034,50.7880541484,2.0,1.0,1.0,711.032750448,711.032750448,491.066660563,0.336531500976,2.0,0.0,3789.96433512,0.0,10.5898166498,3.59708927075,2.98958333333,3789.96433512,0.0515411133261,75.3075002035,75.3075002035,67.0914173126,2.0,52.4743398031,43.2190958659,42.7688560486,1.0,1152.44573688,1438.32214913,0.0,0.0,0.0,23.5419267019,1.0,0.0,6.79833312829,36.1285730998,1.0,49.1438341141,1.0,1.0,1.0,0.0,4.66416656971,1.0,43.595237414,0.0,1.0,0.00785425352831,11.4624996185,43.5087871552,11.4624996185,2.0,0.0,35.3311827131,0.0566000007093,44.095458055,0.960971026061,675.532218645,0.0,1.0,2130.04581733,0.00213004581733,779.071687321,0.427465962537,0.533503437291,0.0,0.427465962537,0.0,624.225835164,779.071687321,0.0,624.225835164,0.0,0.000624225835164,0.427699451645,1.0,0.0,2.0,2.0,2.0,1.0,40.8650735219,44.9843419393,36.1285730998,0.361285730998,1.0,9.91666666667,2590.76788601,79.426640768,1403.29752249,0.960969399828,1403.29752249,1.0,0.0,0.0,0.0,38.0275001526,1.0,67.2083326976,1.0,0.0,40.1916672389,37.2799994151,1.0,66.986111323,0.0,1.0,75.3075002035,0.0,648.940002441,0.000261704985103,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555172139078,168493.0,1368.75392312,41.9626654855,741.389840275,0.507699143219,741.389840275,0.554908932267,1.0,1.0,1.0,0.0,1460.29366048,1460.29366048,0.0,1460.29366048,0.0,624.225835164,1460.29366048
2017-02-16T04:00:00.000Z,0.0,0.00705350037598,0.807949016296,0.507549612921,42.7487506866,0.031103205641,43.0741669337,0.0,21.5325001081,1.0,66.7361087799,0.0,0.0,0.0,39.9416662852,21.5225000381,1.0,66.5694421132,0.0,0.0,43.0741669337,67.0655867259,2.0,0.0,101.964750926,59.2160002391,43.25,0.327280265163,453.324999491,0.0,0.337630554652,0.0,1.0,10.9805657069,68.580499649,9.02850023905,2113.74961344,68.2340005239,68.36084493,59.2055002848,59.1939239502,9.71509170532,1787.66626994,52.3850002289,52.2480595907,42.6394993464,42.2503331502,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.347998936971,77.2909997304,100.0,5.01810332139,25.5945011775,1.59299850464,5.9624623855,41.0465008418,207.0,42.3666667938,244.958334605,0.337630554652,25.5945011775,0.518367778233,51.8367776871,2.0,1.0,1.0,725.714889526,725.714889526,0.0,0.309491985709,0.0,1.0,10.8717874686,67.3985004425,8.23500061035,1588.30117798,67.4615008036,67.3141454061,59.2265001933,58.9821675618,9.52699979146,1696.24998983,52.2094993591,52.1490910848,42.6824995677,43.3089447021,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,4.79274876912,24.779001236,0.77649974823,6.07903869947,41.9059998194,207.0,38.9166663488,208.366664886,0.309491985709,24.779001236,0.480906441098,48.0906445185,2.0,1.0,1.0,673.269017537,673.269017537,453.324999491,0.327352168898,2.0,0.0,3550.17437744,0.0,10.6206703981,3.79790018002,3.08854166667,3550.17437744,0.0468666667735,64.8924999237,64.8924999237,63.8955542247,2.0,52.5350748698,43.1706899007,42.7688560486,1.0,1054.29402872,1404.08801069,0.0,0.0,0.0,23.491353035,1.0,0.0,5.88583314419,35.7141472499,1.0,46.7294511795,1.0,1.0,1.0,0.0,3.88416655858,1.0,40.9761896133,0.0,1.0,0.00705477584911,9.76999958356,40.8857975006,9.76999958356,2.0,0.0,32.3220901166,0.0566000007093,43.0459226524,0.961348378697,674.443937532,0.0,1.0,1948.63368768,0.00194863368768,760.52865924,0.412280836718,0.549067493607,0.0,0.412280836718,0.0,571.06165568,760.52865924,0.0,571.06165568,0.0,0.00057106165568,0.412366069853,1.0,0.0,2.0,2.0,2.0,1.0,46.0627950033,43.5628236135,35.7141472499,0.357141472499,1.0,11.0833333333,2458.38203941,75.368012769,1331.59031492,0.961348330326,1331.59031492,1.0,0.0,0.0,0.0,32.7524997393,1.0,64.0,1.0,0.0,38.2916676203,32.1400003433,1.0,63.8194446564,0.0,1.0,64.8924999237,0.0,581.049987793,0.000255476029582,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.571143129173,168493.0,1297.90682963,39.7906659503,703.015290666,0.507545427676,703.015290666,0.57104320669,1.0,1.0,1.0,0.0,1385.12781779,1385.12781779,0.0,1385.12781779,0.0,571.06165568,1385.12781779
