timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-16T05:00:00.000Z,0.0,0.00681929563971,0.806909249038,0.507498301782,42.7622497876,0.0312032028642,43.4424997965,0.0,21.7091662089,1.0,66.8888861338,0.0,0.0,0.0,40.0166664124,21.7333334287,1.0,66.7083301544,0.0,0.0,43.4424997965,67.1773935954,2.0,0.0,101.893500328,59.1312505404,43.21875,0.327632578084,456.26667277,0.0,0.333677654409,0.0,1.0,10.9708964825,68.5130004883,9.0359992981,2118.74963379,68.1515000661,68.288365682,59.115500768,59.105662028,9.73963616111,1801.66628011,52.5634997686,52.4168675741,42.7969999313,42.4094085693,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.36150042216,77.1875012716,100.0,4.98674078782,25.3545001348,1.59150060018,5.98415569464,41.2054993312,207.0,42.4166669846,244.583333333,0.333677654409,25.3545001348,0.523619344802,52.3538999557,2.0,1.0,1.0,733.067082723,733.067082723,0.0,0.310608258464,0.0,1.0,10.8790394465,67.4240004222,8.33700021108,1586.42643229,67.4840005239,67.3339487712,59.1470003128,58.8979721069,9.58400122325,1706.99996948,52.3850005468,52.3174006144,42.8009993235,43.3823394775,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,4.78986374537,24.6830012004,0.819999059041,6.08917570114,41.9810002645,207.0,39.366666158,211.683334351,0.310608258464,24.6830012004,0.486783897763,48.6783885956,2.0,1.0,1.0,681.497456868,681.497456868,456.26667277,0.327730860734,2.0,0.0,3539.08919271,0.0,10.648228248,3.53622748454,2.85416666667,3546.67378743,0.0461330487048,64.2399994532,64.2399994532,63.7235914866,2.0,52.718536377,43.2738698324,42.7688560486,1.0,1058.69569374,1413.51534429,0.0,0.0,0.0,23.8856649399,1.0,0.0,5.73749979337,35.2298358281,1.0,46.3241996765,1.0,1.0,1.0,0.0,3.75916663806,1.0,40.4642839432,0.0,1.0,0.00682183678575,9.4966665109,40.4034948349,9.4966665109,2.0,0.0,32.4570344583,0.0566000007093,43.3349417665,0.961556989459,673.842815342,0.0,1.0,1956.76921014,0.00195676921014,765.635003948,0.41177571651,0.549781487856,0.0,0.41177571651,0.0,573.445831299,765.635003948,0.0,573.445831299,0.0,0.000573445831299,0.411925017834,1.0,0.0,2.0,2.0,2.0,1.0,48.3340320587,42.5086386998,35.2298358281,0.352298358281,1.0,9.91666666667,2472.21103803,75.7919762248,1339.08083525,0.961557204366,1339.08083525,1.0,0.0,0.0,0.0,32.6674998601,1.0,63.7916688919,1.0,0.0,38.1583340963,31.572499752,1.0,63.5972235998,0.0,1.0,64.2399994532,0.0,590.039978027,0.00025719134781,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.571761602284,168493.0,1304.79655644,40.0018882135,706.747132725,0.507495723372,706.747132725,0.571643961673,1.0,1.0,1.0,0.0,1392.61692301,1392.61692301,0.0,1392.61692301,0.0,573.445831299,1392.61692301
2017-02-16T06:00:00.000Z,0.0,0.00712933545228,0.790855408063,0.508751683245,43.5684994062,0.0319528862709,48.9066667557,0.0,24.3758333524,1.0,69.5277786255,0.0,0.0,0.0,41.6083332698,24.5075000127,1.0,69.3472220103,0.0,0.0,48.9066667557,69.8078524272,2.0,0.0,102.91274929,59.3442498843,43.25,0.338593120545,518.741658529,0.0,0.343897102331,0.0,1.0,11.136481444,69.2000007629,9.47699864705,2227.49955241,68.8099988302,68.9419606527,59.3330001831,59.3132832845,9.9216003418,1928.33291626,52.911500295,52.7551269531,42.9065001806,42.5201237996,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.39000193278,71.5969994863,100.0,5.13488988082,25.9034986496,1.57650025686,6.00159156322,41.3299999237,207.0,46.0666662852,276.524998983,0.343897102331,25.9034986496,0.574216319493,57.4216311773,2.0,1.0,1.0,803.90284729,803.90284729,0.0,0.321010325305,0.0,1.0,11.0506674449,68.1394996643,8.85000133514,1675.66522217,68.2055009206,68.0412445068,59.3554995855,59.1071853638,9.84649976095,1838.24992879,52.7314999898,52.6622950236,42.8850002289,43.3702112834,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,4.9541930755,25.3205006917,0.850000063578,6.09647436937,42.0350001653,207.0,42.6916666031,242.216664632,0.321010325305,25.3205006917,0.538724561419,53.8724565506,2.0,1.0,1.0,754.214385986,754.214385986,518.741658529,0.338856695466,2.0,0.0,3787.63059489,0.0,10.6812134584,3.39030345281,2.70572916667,3787.63059489,0.0513664397133,78.7974980672,78.7974980672,68.0486628215,2.0,53.0222066243,43.3158976237,42.7688560486,1.0,1213.65648624,1506.5334333,0.0,0.0,0.0,24.9775619507,1.0,0.0,6.49749982357,34.3554382324,1.0,48.3276246389,1.0,1.0,1.0,0.0,4.42499985298,1.0,42.8035707474,0.0,1.0,0.007131256097,10.9224998156,42.6670710246,10.9224998156,2.0,0.0,37.2077553796,0.0566000007093,46.1866500885,0.961715237196,673.387076437,0.0,1.0,2243.18060231,0.00224318060231,816.018542574,0.429085697224,0.532631725657,0.0,0.429085697224,0.0,657.380828857,816.018542574,0.0,657.380828857,0.0,0.000657380828857,0.428524392347,1.0,0.0,2.0,2.0,2.0,1.0,49.2796840668,41.3029797872,34.3554382324,0.343554382324,1.0,10.5,2720.18991954,83.3944054681,1473.39937143,0.961717422882,1473.39937143,1.0,0.0,0.0,0.0,39.8074998856,1.0,68.1388893127,1.0,0.0,40.758333842,38.9899991353,1.0,67.9305566152,0.0,1.0,78.7974980672,0.0,695.929992676,0.000274116135914,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553833915228,168493.0,1439.15550655,44.121006766,779.52307797,0.508810401415,779.52307797,0.553593416536,1.0,1.0,1.0,0.0,1532.05020142,1532.05020142,0.0,1532.05020142,0.0,657.380828857,1532.05020142
2017-02-16T07:00:00.000Z,0.0,0.00664975943793,0.78863873883,0.508752260745,43.2677501043,0.0305268914599,47.2824996312,0.0,23.6241666476,1.0,68.8055566152,0.0,0.0,0.0,41.1333332062,23.6583329837,1.0,68.5555553436,0.0,0.0,47.2824996312,69.0376739502,2.0,0.0,102.417000135,59.1492500305,43.2604166667,0.321832660965,498.616663615,0.0,0.339576109271,0.0,1.0,11.0651712418,68.9045003255,9.3810005188,2205.41621908,68.5190003713,68.6653900146,59.1379998525,59.1215337118,9.70875024796,1919.33289591,52.5094995499,52.3639933268,42.6424996058,42.2605158488,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.384000142415,73.0339997609,100.0,5.09926215808,25.8780005773,1.57499949137,5.96590908368,41.0675001144,207.0,45.0333331426,268.050000509,0.339576109271,25.8765007655,0.563807907104,56.3807900747,2.0,1.0,1.0,789.331069946,789.331069946,0.0,0.315955126088,0.0,1.0,10.9467236996,67.7314999898,8.63549931844,1669.29101562,67.795999527,67.6553421021,59.1605002085,58.9113642375,9.61945447055,1812.99992879,52.3189999262,52.261294047,42.6660000483,43.2144826253,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,4.87234803041,25.1299994787,0.794500033061,6.07437566916,41.8715000153,207.0,41.3583329519,230.566666921,0.315955126088,25.1299994787,0.520982713245,52.0982704163,2.0,1.0,1.0,729.375798543,729.375798543,498.616663615,0.321908867777,2.0,0.0,3902.56640625,0.0,10.7133263675,3.86603331566,3.16145833333,3902.56640625,0.0499932840965,77.4249979655,77.4249979655,67.6898975372,2.0,52.6218566895,43.1219399192,42.7688560486,1.0,1169.8261387,1579.89999222,0.0,0.0,0.0,25.5031153361,1.0,0.0,6.16499980291,33.6348845164,1.0,47.4029668172,1.0,1.0,1.0,0.0,4.13833326101,1.0,41.6726179123,0.0,1.0,0.00664567478175,10.3024996122,41.6191132863,10.3024996122,2.0,0.0,35.8640235512,0.0566000007093,48.4358903047,0.961788425772,673.176366901,0.0,1.0,2162.16971785,0.00216216971785,855.75776851,0.408983608186,0.552349770633,0.0,0.408983608186,0.0,633.639984131,855.75776851,0.0,633.639984131,0.0,0.000633639984131,0.409031031032,1.0,0.0,2.0,2.0,2.0,1.0,49.53968707,40.3346276717,33.6348845164,0.336348845164,1.0,9.91666666667,2742.60316037,84.0815409067,1485.53957338,0.958843112869,1485.53957338,1.0,0.0,0.0,0.0,39.0683333079,1.0,67.8472220103,1.0,0.0,40.6083342234,38.356666247,1.0,67.6805559794,0.0,1.0,77.4249979655,0.0,686.119995117,0.000287465297102,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.576058547243,168493.0,1455.32318707,44.6166685193,788.280352652,0.508796400108,788.280352652,0.575899115046,1.0,1.0,1.0,0.0,1549.30410767,1549.30410767,0.0,1549.30410767,0.0,633.639984131,1549.30410767
2017-02-16T08:00:00.000Z,0.0,0.00660804446347,0.786025921596,0.509673449957,43.3952501615,0.0302731042532,47.7308333715,0.0,23.8241669337,1.0,68.9583333333,0.0,0.0,0.0,41.258333842,23.9066664378,1.0,68.7638912201,0.0,0.0,47.7308333715,69.1900647481,2.0,0.0,102.623999914,59.228749752,43.25,0.318843028786,503.858332316,0.0,0.342950997928,0.0,1.0,11.0941787561,69.0154997508,9.42299969991,2207.08288574,68.6464996338,68.7575759888,59.2234999339,59.1945521037,9.87659988403,1901.99957275,52.7794996897,52.625811259,42.8404998779,42.4469528198,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.369000116984,71.9765001933,100.0,5.10394072533,25.8059997559,1.5914996465,5.99023803075,41.2490002314,207.0,45.3500000636,270.083333333,0.342950997928,25.8059997559,0.562474862962,56.2474864324,2.0,1.0,1.0,787.464808146,787.464808146,0.0,0.316227179602,0.0,1.0,10.9890263081,67.8860003153,8.72100098928,1668.54112752,67.9550005595,67.7914250692,59.2339995702,58.9847183228,9.73072745583,1816.24995931,52.5979995728,52.5322469076,42.8294995626,43.3625564575,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,4.89579574267,25.1255009969,0.816999435425,6.09323056539,42.0125001272,207.0,41.7666667302,233.775000254,0.316227179602,25.1255009969,0.527937516712,52.7937520345,2.0,1.0,1.0,739.112523397,739.112523397,503.858332316,0.319545429827,2.0,0.0,3939.32250977,0.0,10.7382210818,3.57083684206,2.8515625,3939.32250977,0.0479393989745,75.6108334859,75.6108334859,67.1627445221,2.0,52.9124117765,43.279654763,42.7688560486,1.0,1177.15559252,1611.63025044,0.0,0.0,0.0,25.3061300913,1.0,0.0,6.24333318075,33.9173698425,1.0,47.6541096369,1.0,1.0,1.0,0.0,4.1991666158,1.0,41.8690465291,0.0,1.0,0.00662674983588,10.4424997965,41.9344650904,10.4424997965,2.0,0.0,36.0887267747,0.0566000007093,49.4086628308,0.961712428354,673.39517904,0.0,1.0,2175.71662244,0.00217571662244,872.944562042,0.403481479539,0.552401876227,0.0,0.403481479539,0.0,637.610005697,872.944562042,0.0,637.610005697,0.0,0.000637610005697,0.404361315072,1.0,0.0,2.0,2.0,2.0,1.0,45.7230883512,41.2327378013,33.9173698425,0.339173698425,1.0,9.91666666667,2791.64074456,85.5849139433,1512.10093411,0.956861900938,1512.10093411,1.0,0.0,0.0,0.0,38.2541666031,1.0,67.2777792613,1.0,0.0,40.2416674296,37.3566668828,1.0,67.0694433848,0.0,1.0,75.6108334859,0.0,697.900024414,0.000293238667664,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.577305748809,168493.0,1487.21517952,45.5943994236,805.55475004,0.509757405768,805.55475004,0.576485981943,1.0,1.0,1.0,0.0,1580.27081299,1580.27081299,0.0,1580.27081299,0.0,637.610005697,1580.27081299
2017-02-16T09:00:00.000Z,0.0,0.00901105847129,0.771753208429,0.517932595699,44.9439996084,0.0324318972532,57.9374996821,0.0,28.8874998093,1.0,73.4583307902,0.0,0.0,0.0,43.9916667938,29.0875000954,1.0,73.3194433848,0.0,0.0,57.9374996821,73.759016037,2.0,0.0,105.420749982,60.4767503738,43.2291666667,0.349422302031,624.116668701,0.0,0.365069804258,0.0,1.0,11.5643427372,70.9444986979,9.88199996948,2410.41623942,70.5455004374,70.6624348958,60.4910004934,60.4497782389,9.92399978638,2183.99951172,53.0195000966,52.8608678182,42.9335006078,42.5519434611,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.398998260498,70.2514998118,100.0,5.56031839053,27.6119998296,1.58250172933,6.00402434667,41.3509988785,207.0,52.4750000636,335.033332825,0.365069804258,27.6119998296,0.655441073463,65.5441068014,2.0,1.0,1.0,917.617502848,917.617502848,0.0,0.341387698392,0.0,1.0,11.4289741516,69.7070000966,9.28799883525,1834.64539591,69.7504990896,69.584912618,60.4625002543,60.2049128215,9.86674928665,2046.99991862,52.8379996618,52.7643025716,42.91350015,43.3651097616,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,5.32297090689,26.8369989395,0.807999610901,6.10600324472,42.1055005391,207.0,48.1666666667,289.083333333,0.341387698392,26.8369989395,0.60466191973,60.4661931992,2.0,1.0,1.0,846.526687622,846.526687622,624.116668701,0.349320463928,2.0,0.0,4386.23018392,0.0,10.7568742434,3.2544708848,2.44010416667,4386.23018392,0.0591831355004,105.819167455,105.819167455,74.8514080048,2.0,53.0728149414,43.3012517293,42.7688560486,1.0,1484.32018813,1684.66872811,0.0,0.0,0.0,24.7866690954,1.0,0.0,9.24499972661,35.704331398,1.0,54.5776236852,1.0,1.0,1.0,0.0,6.84999982516,1.0,49.6666650772,0.0,1.0,0.00899581160849,16.0949995518,49.6368843714,16.0949995518,2.0,0.0,45.5056460303,0.0566000007093,51.6478448737,0.961013489073,675.410088058,0.0,1.0,2743.4437103,0.0027434437103,912.50608174,0.450125572252,0.510882006024,0.0,0.450125572252,0.0,803.986668905,912.50608174,0.0,803.986668905,0.0,0.000803986668905,0.449941895902,1.0,0.0,2.0,2.0,2.0,1.0,38.8336509069,44.7360420227,35.704331398,0.35704331398,1.0,10.5,3168.98891624,97.153490904,1716.49275064,0.961007578276,1716.49275064,1.0,0.0,0.0,0.0,53.387500445,1.0,74.8888905843,1.0,0.0,44.8500006994,52.4316663742,1.0,74.75,0.0,1.0,105.819167455,0.0,837.960021973,0.00030652813395,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531610798471,168493.0,1708.10024316,52.3661981227,925.197835097,0.517987699394,925.197835097,0.531801977048,1.0,1.0,1.0,0.0,1786.13862101,1786.13862101,0.0,1786.13862101,0.0,803.986668905,1786.13862101
2017-02-16T10:00:00.000Z,0.0,0.011067466778,0.76849196839,0.526846559472,45.7847496668,0.0334576604625,64.0091667175,0.0,31.8733336131,1.0,75.8888880412,0.0,0.0,0.0,45.4416666031,32.1266668638,1.0,75.7361100515,0.0,0.0,64.0091667175,76.1650098165,2.0,0.0,107.103750229,61.319000562,43.34375,0.362610385903,693.633336385,0.0,0.379669026692,0.0,1.0,11.853209734,72.0814984639,,2503.33284505,71.6974995931,71.8113327026,61.3325004578,61.2942123413,9.98100090027,2283.99951172,53.1935002009,53.0417760213,42.8705002467,42.5074030558,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.38399887085,71.3735014598,100.0,5.85770046711,28.8269993464,1.58550039927,5.99550926685,41.2849998474,207.0,56.0583333969,373.083333333,0.379669026692,28.8269993464,0.701754491897,70.1754487356,2.0,1.0,1.0,982.456288656,982.456288656,0.0,0.357668770586,0.0,1.0,11.6864161491,70.7660001119,9.50700060527,1924.63411458,70.8125012716,70.6455408732,61.3055006663,61.0341033936,9.91400146484,2120.49989827,53.0240004857,52.9510955811,42.8835004171,43.3031997681,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,5.58507593473,27.9290008545,0.8140001297,6.10134021441,42.0695002874,207.0,51.8000001907,320.550000509,0.357668770586,27.9290008545,0.639998964582,63.9998960495,2.0,1.0,1.0,895.998550415,895.998550415,693.633336385,0.362530131429,2.0,0.0,4591.01416016,0.0,10.7596215407,2.93551101287,2.875,4591.01416016,0.0645668699339,123.487499237,123.487499237,79.0549761454,2.0,53.2436294556,43.244565328,42.7688560486,1.0,1665.73088878,1722.31281659,0.0,0.0,0.0,23.8184626897,1.0,0.0,11.8924999237,37.514037768,1.0,59.5719156265,1.0,1.0,1.0,0.0,9.27833314737,1.0,55.2499987284,0.0,1.0,0.0110539210347,21.1708329519,55.1607103348,21.1708329519,2.0,0.0,51.0672567903,0.0566000007093,52.8019210489,0.959372882257,680.156916573,0.0,1.0,3078.74201699,0.00307874201699,932.896119916,0.47166795808,0.487689683159,0.0,0.47166795808,0.0,902.248341878,932.896119916,0.0,902.248341878,0.0,0.000902248341878,0.471560249726,1.0,0.0,2.0,2.0,2.0,1.0,31.2146250407,48.7512302399,37.514037768,0.37514037768,1.0,11.0833333333,3388.04370536,103.869177839,1835.14446179,0.959357641239,1835.14446179,1.0,0.0,0.0,0.0,62.1899995804,1.0,79.1666647593,1.0,0.0,47.391667366,61.3883330027,1.0,78.9861138662,0.0,1.0,123.487499237,0.0,945.890014648,0.000313377535262,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508350235819,168493.0,1860.90350931,57.0507745353,1007.96420177,0.526932990398,1007.96420177,0.508443845154,1.0,1.0,1.0,0.0,1912.8887736,1912.8887736,0.0,1912.8887736,0.0,902.248341878,1912.8887736
2017-02-16T11:00:00.000Z,0.0,0.0135638273978,0.771161603741,0.543865282677,46.8430000941,0.0346513595267,71.9041671753,0.0,35.7475004196,1.0,78.8750006358,0.0,0.0,0.0,47.191666921,36.1891670227,1.0,78.6527779897,0.0,0.0,71.9041671753,79.1056175232,2.0,0.0,108.976500193,62.1335000992,43.3541666667,0.378158580512,787.933324178,0.0,0.404392867158,0.0,1.0,12.2182212671,73.425500234,,2636.24951172,73.1015001933,73.1853027344,62.1664997737,62.1265843709,9.99000167847,2520.99947103,53.1785001755,53.0322214762,42.9784994125,42.5863037109,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,73.1359990438,100.0,6.21521063646,30.1230007807,1.6349995931,6.00301063061,41.3434998194,207.0,62.1416660945,434.099995931,0.404392867158,30.1230007807,0.765269179571,76.5269177755,2.0,1.0,1.0,1071.3768514,1071.3768514,0.0,0.371407963424,0.0,1.0,11.923311154,71.7215003967,9.6494995753,2032.62052409,71.75,71.588605245,62.1005004247,61.8231201172,9.95000076294,2264.24989827,52.9939994812,52.9243189494,42.8984998067,43.2987263997,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,5.82197097937,28.8500003815,0.827500025431,6.10134017467,42.0709997813,207.0,55.0166664124,353.833333333,0.371407963424,28.8515001933,0.680170226324,68.0170224508,2.0,1.0,1.0,952.238316854,952.238316854,787.933324178,0.379862264869,2.0,0.0,5014.00134277,0.0,10.7373251481,2.39172381163,2.53125,5034.47447621,0.0763757484732,157.83333079,157.83333079,85.6497389476,2.0,53.2250504927,43.292158647,42.7688560486,1.0,1931.05597501,1735.35129654,0.0,0.0,0.0,22.3983949025,1.0,0.0,15.5091662407,39.7681048711,1.0,65.1712315877,0.916666666667,1.0,1.0,0.0,12.7524997393,1.0,61.5654760997,0.0,1.0,0.0136497532169,28.2616662979,61.4345035553,28.2616662979,2.0,0.0,59.2014784722,0.0566000007093,53.2016491252,0.956475815274,688.593734533,0.0833333333333,0.916666666667,3569.13785263,0.00356913785263,939.95845333,0.501996404607,0.451121108277,0.538986236543,0.502875477896,0.0,1045.96250407,939.95845333,102.780832926,943.181671143,0.0,0.00104596250407,0.503261474272,1.0,0.0,2.0,2.0,2.0,0.916666666667,26.026124434,53.3100093495,39.7681048711,0.397681048711,1.0,9.91666666667,3679.18507132,112.794863853,1992.84209258,0.956439223712,1992.84209258,1.0,0.0,0.0,0.0,79.5349985758,1.0,85.6944465637,1.0,0.0,51.3166672389,78.2983328501,1.0,85.5277786255,0.0,1.0,157.83333079,0.0,1233.36999512,0.000315749907267,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.471667302106,168493.0,2094.20749937,64.2033073069,1134.33403714,0.544409198278,1134.33403714,0.472470268721,1.0,1.0,1.0,0.0,2075.1518453,2083.60556863,190.692871094,1875.57698198,0.0,1045.96250407,2083.60556863
2017-02-16T12:00:00.000Z,0.0,0.0186606481701,0.793231113507,0.588781847992,48.5072509448,0.0373474879506,90.0566666921,0.0,44.8083333969,1.0,84.9027779897,0.0,0.0,0.0,50.8333333333,45.278333346,1.0,84.7222226461,0.0,0.0,90.0566666921,85.1669642131,2.0,0.0,111.786751111,63.2795001666,43.2552083333,0.417673871828,1006.90000407,0.0,0.440040767284,0.0,1.0,12.7222275734,75.2674999237,,2882.08284505,74.9630012512,75.0469360352,63.3170000712,63.2783126831,,2766.66601562,53.6930001577,53.5539347331,42.8434998194,42.4692230225,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,75.3680000305,100.0,6.74719516436,32.1195014318,1.70699977875,5.97503240903,41.1365000407,207.0,73.9666665395,549.608332316,0.440040767284,32.1195014318,0.892058570499,89.2058563232,2.0,1.0,1.0,1248.8819987,1248.8819987,0.0,0.412203522657,0.0,1.0,12.4273173014,73.6550006866,,2250.0933431,73.6474997203,73.4894282023,63.2420002619,62.9578374227,,2499.24985758,53.5144999822,53.4496383667,42.8669999441,43.2355397542,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,0.00750096638997,100.0,6.33408673604,30.7804997762,0.854500452677,6.09323056539,42.0124994914,207.0,65.4166669846,457.291671753,0.412203522657,30.7804997762,0.792030959356,79.203095754,2.0,1.0,1.0,1108.8433431,1108.8433431,1006.90000407,0.417552138395,2.0,0.0,5519.25219727,0.0,10.7098927931,2.11691387494,2.07291666667,5519.25219727,0.0994658802706,239.735001882,239.735001882,99.7868118286,2.0,53.718511408,43.2004477761,42.7688560486,1.0,2550.85298247,1694.56592105,0.0,0.0,0.0,21.4003012975,1.0,0.0,23.9058327675,41.9166987737,1.0,75.4851576487,0.0,1.0,1.0,0.0,21.0799996058,1.0,72.9702358246,0.0,1.0,0.0186404647401,44.9858322144,72.8751303355,44.9858322144,2.0,0.0,78.2029469273,0.0566000007093,51.9512687321,0.953478507243,697.40086223,1.0,0.0,4714.69809993,0.00471469809993,917.866927228,0.5731359466,0.380741912572,0.5731359466,0.0,0.0,1381.67749023,917.866927228,1381.67749023,0.0,0.0,0.00138167749023,0.573022738099,1.0,0.0,2.0,2.0,2.0,0.0,24.3985307867,56.8157078136,41.9166987737,0.419166987737,1.0,9.91666666667,4259.07029784,130.572734199,2306.93873786,0.956945109564,2306.93873786,1.0,0.0,0.0,0.0,120.243333181,1.0,99.7777779897,1.0,0.0,59.8500000636,119.491668065,1.0,99.75,0.0,1.0,239.735001882,0.0,1423.7800293,0.000308328943826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397872259095,168493.0,2621.22319543,80.3603264656,1419.79373602,0.588947010153,1419.79373602,0.397973175403,1.0,1.0,1.0,0.0,2410.73256429,2410.73256429,2410.73256429,0.0,0.0,1381.67749023,2410.73256429
2017-02-16T13:00:00.000Z,0.0,0.0217520959733,0.800279005239,0.599192400679,48.9234984716,0.0378677567942,93.5716660817,0.0,46.3400001526,1.0,86.0277773539,0.0,0.0,0.0,51.5333334605,47.2108332316,1.0,85.8888893127,0.0,0.0,93.5716660817,86.3348026276,2.0,0.0,112.829248428,63.9057499568,43.34375,0.426766437775,1054.17500814,0.0,0.451314650615,0.0,1.0,12.9011072318,75.9335002899,,2927.08284505,75.6259988149,75.7094446818,63.939499855,63.90625,,2747.99938965,53.8549998601,53.7246576945,42.7924998601,42.4253158569,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.307501475016,76.155500412,100.0,6.92992687225,32.8334989548,1.68599955241,5.97118035952,41.1065003077,207.0,75.9583333333,571.875,0.451314650615,32.8334989548,0.904832458496,90.4832483927,2.0,1.0,1.0,1266.76544189,1266.76544189,0.0,0.42384651957,0.0,1.0,12.6243269444,74.4214998881,,2307.46118164,74.4064992269,74.2542368571,63.8720000585,63.5873947144,,2511.24995931,53.678000768,53.6115646362,42.8069998423,43.1500116984,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,6.53961153825,31.5994993846,0.858999252319,6.0847154061,41.94800059,207.0,68.1833343506,482.300003052,0.42384651957,31.5994993846,0.812477576846,81.2634480794,2.0,1.0,1.0,1137.46860758,1137.46860758,1054.17500814,0.42660823725,2.0,0.0,5526.8367513,0.0,10.6857673327,1.73220662276,1.77864583333,5526.8367513,0.097874707443,241.633333842,241.633333842,100.0,2.0,53.8914515177,43.1649551392,42.7688560486,1.0,2664.27123252,1667.48006955,0.0,0.0,0.416666666667,19.6448322932,1.0,0.0,28.2224995295,44.2946675618,1.0,79.8401800791,0.0,1.0,1.0,0.0,25.5083325704,1.0,77.8869024913,0.0,1.0,0.0217191220286,53.7308324178,77.7161744436,53.7308324178,2.0,0.0,81.6800745587,0.0566000007093,51.1208824177,0.949753482154,708.462852557,1.0,0.0,4924.3271188,0.0049243271188,903.195791114,0.584221090123,0.365644838297,0.584221090123,0.0,0.0,1443.11083984,903.195791114,1443.11083984,0.0,0.0,0.00144311083984,0.583984340231,1.0,0.0,2.0,2.0,2.0,0.0,24.1632817586,60.3860078291,44.2946675618,0.442946675618,1.0,10.5,4341.20398047,133.0907531,2351.42670376,0.951938710654,2351.42670376,1.0,0.0,0.0,0.0,120.774166743,1.0,100.0,1.0,0.0,60.0,120.859167099,1.0,100.0,0.0,1.0,241.633333842,0.0,1529.29003906,0.000303400630398,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384105441038,168493.0,2733.71464542,83.8090406618,1480.72508148,0.599448633734,1480.72508148,0.384266994494,1.0,1.0,1.0,0.0,2470.14506022,2470.14506022,2470.14506022,0.0,0.0,1443.11083984,2470.14506022
2017-02-16T14:00:00.000Z,0.0,0.0252654673679,0.818374138085,0.624146555167,49.5617510478,0.0390870433177,101.715001424,0.0,50.4091669718,1.0,88.3333339691,0.0,0.0,0.0,52.9166663488,51.2325003942,1.0,88.1944446564,0.0,0.0,101.715001424,88.6222871145,2.0,0.0,114.043500264,64.4817492167,43.375,0.441636457791,1149.12498983,0.0,0.468963351226,0.0,1.0,13.1077861786,76.7195002238,,3017.91617839,76.4045003255,76.487024943,64.5124994914,64.4890975952,,2740.66601562,54.3905003866,54.2603810628,42.8344993591,42.4374084473,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,77.0645001729,100.0,7.13843047619,33.5700009664,1.74299939473,5.9693557024,41.0914999644,207.0,79.9166673024,618.408325195,0.468963351226,33.5700009664,0.941840035575,94.1840012868,2.0,1.0,1.0,1318.5760498,1318.5760498,0.0,0.443381731464,0.0,1.0,12.860013326,75.3004983266,,2382.45180257,75.2779998779,75.1365992228,64.4509989421,64.1703847249,,2527.24991862,54.2135000229,54.1451772054,42.8475001653,43.1493733724,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,0.0224984486898,100.0,6.77367591858,32.4304997126,0.889000256856,6.08633740743,41.9584999084,207.0,73.3416659037,530.716667175,0.443381731464,32.4304997126,0.854877762567,85.4877758026,2.0,1.0,1.0,1196.82886759,1196.82886759,1149.12498983,0.441579648351,2.0,0.0,5550.75736491,0.0,10.6868420442,1.29429297646,1.22916666667,5550.75736491,0.0926929624088,241.147502899,241.147502899,100.0,2.0,54.425394694,43.1745071411,42.7688560486,1.0,2875.8765075,1672.48712784,0.0,0.0,1.0,18.7295621236,1.0,0.0,34.1299993197,45.7829373678,1.0,85.2568473816,0.0,1.0,1.0,0.0,31.6099993388,1.0,83.7619012197,0.0,1.0,0.0252542180281,65.7399981817,83.6367416382,65.7399981817,2.0,0.0,88.1673775128,0.0566000007093,51.274386644,0.946841572069,717.193499997,1.0,0.0,5315.4335427,0.0053154335427,905.907879884,0.598672259915,0.348162254497,0.598672259915,0.0,0.0,1557.72749837,905.907879884,1557.72749837,0.0,0.0,0.00155772749837,0.598545526465,1.0,0.0,2.0,2.0,2.0,0.0,23.0833953222,62.8439785639,45.7829373678,0.457829373678,1.0,10.5,4548.36363534,139.441764157,2463.63537826,0.946834514412,2463.63537826,1.0,0.0,0.0,0.0,120.891667684,1.0,100.0,1.0,0.0,60.0,120.255833308,1.0,100.0,0.0,1.0,241.147502899,0.0,1611.08996582,0.000304311672556,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367711832635,168493.0,2998.67369797,91.9320406414,1624.24098038,0.624234995777,1624.24098038,0.367773573229,1.0,1.0,1.0,0.0,2601.97039795,2601.97039795,2601.97039795,0.0,0.0,1557.72749837,2601.97039795
2017-02-16T15:00:00.000Z,0.0,0.0236901484236,0.792467410063,0.573137755673,48.111998558,0.0373200432279,84.2416667938,0.0,41.8408330282,1.0,82.7222213745,0.0,0.0,0.0,49.5166667302,42.4199997584,1.0,82.5277773539,0.0,0.0,84.2416667938,82.9155375163,2.0,0.0,112.285498937,64.1735003789,43.3645833333,0.417759480287,935.191670736,0.0,0.437560663332,0.0,1.0,12.7766166528,75.6049995422,9.98999786377,2795.83284505,75.2524992625,75.3813603719,64.1945002874,64.1805267334,,2406.99945068,53.9585002263,53.8437754313,42.5450003942,42.1803359985,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.352500279744,75.2975006104,100.0,6.83340680599,32.7074988683,1.63200028737,5.94441847006,40.9130001068,207.0,69.2250003815,509.774998983,0.437560663332,32.7074988683,0.821687654768,82.1687666575,2.0,1.0,1.0,1150.36271667,1150.36271667,0.0,0.408416898585,0.0,1.0,12.5191745758,74.0285002391,9.34457015991,2177.35246785,74.065999349,73.9258244832,64.1525004705,63.8705927531,,2199.49993896,53.7650000254,53.7161229451,42.5774993896,42.9508590698,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,6.46041003863,31.4930000305,0.818498929342,6.05876453718,41.7545003891,207.0,62.3416665395,425.41666158,0.408416898585,31.4884999593,0.736192510696,73.6192499797,2.0,1.0,1.0,1030.66951497,1030.66951497,935.191670736,0.412933951697,2.0,0.0,4808.05041504,0.0,10.6962565581,3.51054851214,5.03645833333,4808.05041504,0.0688593025642,159.135834376,159.135834376,85.1831410726,2.0,54.0692189535,42.95287323,42.6002162298,1.0,2273.72449118,1631.58501016,0.0,0.0,0.5,17.4938885371,1.0,0.0,27.8666659991,46.7006117503,1.0,78.8470300039,0.25,1.0,1.0,0.0,25.1658331553,1.0,76.5714263916,0.0,1.0,0.023148459621,53.0324996312,76.3852202098,53.0324996312,2.0,0.0,69.7068615608,0.0566000007093,50.0204272193,0.944927462419,722.978702847,0.75,0.25,4202.48623186,0.00420248623186,883.753120008,0.55015463626,0.394781364793,0.565928665845,0.491064383917,0.0,1231.56997681,883.753120008,999.947479248,231.622497559,0.0,0.00123156997681,0.542268700898,1.0,0.0,2.0,2.0,2.0,0.25,22.8243373235,64.3315677643,46.7006117503,0.467006117503,1.0,11.0833333333,3905.30950134,119.72728878,2115.32309681,0.944936001054,2115.32309681,1.0,0.0,0.0,0.0,80.3574997584,1.0,85.4444465637,1.0,0.0,51.1333341599,78.778333346,1.0,85.2222232819,0.0,1.0,159.135834376,0.0,1656.40991211,0.000296869467689,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.417786352042,168493.0,2401.22599783,73.615747579,1300.63156637,0.581005139602,1300.63156637,0.426149911473,1.0,1.0,1.0,0.0,2238.58874512,2238.58874512,1766.91434733,471.674397786,0.0,1231.56997681,2238.58874512
2017-02-16T16:00:00.000Z,0.0,0.0195117950654,0.768498520814,0.535588921798,47.073249499,0.0352616127398,70.9341659546,0.0,35.3849995931,1.0,78.5694452922,0.0,0.0,0.0,47.0583337148,35.5491666794,1.0,78.430557251,0.0,0.0,70.9341659546,78.8569742839,2.0,0.0,110.804999669,63.7317501704,43.3229166667,0.387580534917,779.674992879,0.0,0.404372985521,0.0,1.0,12.4853324095,74.5144996643,,2622.08284505,74.1514994303,74.2642593384,63.745999972,63.7259318034,,2185.33284505,54.1040000916,53.9775466919,42.8149998983,42.4666824341,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.363000233968,73.7735010783,100.0,6.49509441853,31.3364995321,1.57050005595,5.99023799102,41.2444998423,207.0,60.2083330154,415.641665141,0.404372985521,31.3364995321,0.734244315738,73.4244321187,2.0,1.0,1.0,1027.94204203,1027.94204203,0.0,0.386885763331,0.0,1.0,12.3257908821,73.2650006612,9.58950010935,2044.61907959,73.3070004781,73.1616592407,63.7175003688,63.4406941732,,2037.74991862,53.9554999669,53.8901646932,42.8745005925,43.2585169474,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,6.22951932748,30.4324998856,0.836500167847,6.09627155463,42.0380004247,207.0,56.0083332062,364.033332825,0.386885763331,30.4324998856,0.672032834008,67.2032826742,2.0,1.0,1.0,940.845967611,940.845967611,779.674992879,0.387564927745,2.0,0.0,4388.56384277,0.0,10.7345033487,2.78698649009,4.15104166667,4388.56384277,0.0531786345644,106.964167277,106.964167277,75.5873139699,2.0,54.2457300822,43.2445678711,42.5833110809,1.0,1840.33676936,1667.993679,0.0,0.0,0.0,16.6819400787,1.0,0.0,21.1016664505,47.0640598933,1.0,72.3801352183,0.0,1.0,1.0,0.0,18.1599993706,1.0,69.511903127,0.0,1.0,0.0195100252614,39.2508325577,69.3362541199,39.2508325577,2.0,0.0,56.4202483216,0.0566000007093,51.1366284338,0.944652261438,723.815218137,1.0,0.0,3401.46309073,0.00340146309073,903.473989275,0.49552652806,0.449121666393,0.49552652806,0.0,0.0,996.824162801,903.473989275,996.824162801,0.0,0.0,0.000996824162801,0.495479129255,1.0,0.0,2.0,2.0,2.0,0.0,23.4946118991,64.5352325439,47.0640598933,0.470640598933,1.0,10.5,3508.33044836,107.556876755,1900.29815208,0.944648194453,1900.29815208,1.0,0.0,0.0,0.0,53.8166666031,1.0,75.5694465637,1.0,0.0,45.2250003815,53.1474997203,1.0,75.375,0.0,1.0,106.964167277,0.0,1030.11999512,0.000303494082447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.47543801918,168493.0,1989.30729205,60.9873221435,1077.514512,0.535638124547,1077.514512,0.475453609515,1.0,1.0,1.0,0.0,2011.64641317,2011.64641317,2011.64641317,0.0,0.0,996.824162801,2011.64641317
2017-02-16T17:00:00.000Z,0.0,0.0192350900627,0.76926852038,0.526358703409,46.62174956,0.0353264010138,67.8583323161,0.0,33.7749997775,1.0,77.3472220103,0.0,0.0,0.0,46.2750002543,34.0833331744,1.0,77.125,0.0,0.0,67.8583323161,77.6541455587,2.0,0.0,110.186249733,63.5645001729,43.3932291667,0.390001186506,741.458343506,0.0,0.398668298904,0.0,1.0,12.3584244251,74.0704994202,9.84599838257,2577.91617839,73.6924997965,73.8255589803,63.5689999262,63.5500640869,,2044.33288574,54.1834993362,54.0590896606,42.6319999695,42.2878723145,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.377999623617,74.0434996287,100.0,6.39190709591,31.0604998271,1.55999946594,5.96651732922,41.0720005035,207.0,57.8916664124,392.791666667,0.398668298904,31.0604998271,0.703141061692,70.3141059875,2.0,1.0,1.0,984.397486369,984.397486369,0.0,0.382934238164,0.0,1.0,12.2363510132,72.9334996541,9.42749945323,1979.37721761,72.9874998728,72.8466644287,63.5600004196,63.2780380249,,1921.49993896,54.0185000102,53.9571075439,42.6614993413,43.0714975993,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,6.16765216986,30.3260005315,0.833499590556,6.06869884332,41.8279997508,207.0,54.4416662852,348.66666921,0.382934238164,30.3260005315,0.649766129993,64.9766136805,2.0,1.0,1.0,909.672581991,909.672581991,741.458343506,0.385916330483,2.0,0.0,4075.84527588,0.0,10.7577767806,3.44768321514,4.53385416667,4058.13021573,0.0476562112968,91.7549978892,91.7549978892,71.6926924388,2.0,54.3182511763,43.0774730336,42.6031468709,1.0,1731.07249749,1599.33813229,0.0,0.0,0.0,16.1135460536,1.0,0.0,19.7466661135,47.4554538727,1.0,70.724884669,0.416666666667,1.0,1.0,0.0,16.822499752,1.0,67.7440465291,0.0,1.0,0.0189634623105,36.5691657066,67.4549392064,36.5691657066,2.0,0.0,53.0704715554,0.0566000007093,49.0318163916,0.943900421314,726.106558179,0.583333333333,0.416666666667,3199.51179892,0.00319951179892,866.28649783,0.493191611929,0.45565980202,0.535525736293,0.478307609872,0.0,937.640828451,866.28649783,574.133331299,363.507497152,0.0,0.000937640828451,0.489304547509,1.0,0.0,2.0,2.0,2.0,0.416666666667,23.8600103205,65.0808747031,47.4554538727,0.474554538727,1.0,9.91666666667,3313.15048047,101.573133758,1794.57831246,0.9439339071,1794.57831246,1.0,0.0,0.0,0.0,46.4316663742,1.0,71.8333346049,1.0,0.0,43.0000009537,45.3233327866,1.0,71.6666679382,0.0,1.0,91.7549978892,0.0,1040.47998047,0.000291002097367,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.482724265536,168493.0,1848.58137826,56.6730079736,1001.28988098,0.526670506898,1001.28988098,0.483148391152,1.0,1.0,1.0,0.0,1914.377889,1901.16945579,1072.09288441,759.986857096,0.0,937.640828451,1901.16945579
2017-02-16T18:00:00.000Z,0.0,0.0157072830732,0.789428398084,0.52853140222,45.5785001119,0.0342779860186,60.9883330663,0.0,30.3758336703,1.0,74.2222213745,0.0,0.0,0.0,44.4249998728,30.5491665204,1.0,74.0416660309,0.0,0.0,60.9883330663,74.5158074697,2.0,0.0,108.248999914,62.6704998016,43.4401041667,0.380666744915,671.916666667,0.0,0.387255931638,0.0,1.0,12.0405499935,72.7325007121,9.18999947442,2424.16621908,72.388999939,72.4840113322,62.6779998144,62.6516571045,,1910.66622925,54.2225001653,54.0699183146,42.8569997152,42.4851277669,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.343500773112,78.7669995626,100.0,6.05213665962,29.5320002238,1.61999988556,5.98841333389,41.2369998296,207.0,54.3583332698,357.541666667,0.387255931638,29.5320002238,0.649488449097,64.9488449097,2.0,1.0,1.0,909.283828735,909.283828735,0.0,0.3684889281,0.0,1.0,11.92572848,71.6839993795,8.70839958191,1867.26626587,71.7199999491,71.5221557617,62.6629997889,62.3895187378,,1786.24992879,54.072499911,53.9794209798,42.8325007757,43.307027181,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,5.83587364356,28.8874991735,0.85750134786,6.08985483646,41.9749994278,207.0,50.6333328883,314.375,0.3684889281,28.8874991735,0.601277901786,60.127790451,2.0,1.0,1.0,841.7890625,841.7890625,671.916666667,0.375997668592,2.0,0.0,3793.46480306,0.0,10.7958192825,3.16524038712,3.52083333333,3793.46480306,0.0438477169368,80.129998525,80.129998525,67.7005033493,2.0,54.3728866577,43.2745056152,42.6934744517,1.0,1552.17571936,1542.48512506,0.0,0.0,0.0,17.1644299825,1.0,0.0,15.245833079,45.5135698318,1.0,64.2123263677,0.833333333333,1.0,1.0,0.0,12.4791664282,1.0,60.4464279811,0.0,1.0,0.0155066580828,27.7249994278,60.3726844788,27.7249994278,2.0,0.0,47.5859315442,0.0566000007093,47.2888414974,0.949560329604,709.042111146,0.166666666667,0.833333333333,2868.85993239,0.00286885993239,835.491888777,0.476312154092,0.473338426447,0.542715069876,0.455780870975,0.0,840.740829468,835.491888777,226.23916626,614.501663208,0.0,0.000840740829468,0.469588485857,1.0,0.0,2.0,2.0,2.0,0.833333333333,28.5860865911,60.5496079127,45.5135698318,0.455135698318,1.0,11.0833333333,3094.66084442,94.8747730416,1676.23271824,0.949650580539,1676.23271824,1.0,0.0,0.0,0.0,40.5083330472,1.0,67.6111135483,1.0,0.0,40.4416678747,39.6216662725,1.0,67.4027795792,0.0,1.0,80.129998525,0.0,1361.80993652,0.000280657602971,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.498434304308,168493.0,1745.3636606,53.5086038501,945.381681617,0.53559523866,945.381681617,0.505450079047,1.0,1.0,1.0,0.0,1765.10471598,1765.10471598,416.865458171,1348.23925781,0.0,840.740829468,1765.10471598
2017-02-16T19:00:00.000Z,0.0,0.0204810420322,0.791796174383,0.586723648861,48.6047503153,0.0371970363978,89.2516663869,0.0,44.3716669083,1.0,84.6944452922,0.0,0.0,0.0,50.691666921,44.9133335749,1.0,84.486111323,0.0,0.0,89.2516663869,84.967666626,2.0,0.0,112.305750529,63.7010002136,43.2291666667,0.415872583333,997.816655477,0.0,0.441516067412,0.0,1.0,12.8068326314,75.6455001831,,2867.49951172,75.3050003052,75.4106190999,63.7339998881,63.7011744181,,2758.33274333,53.6255003611,53.5029754639,42.8944997787,42.5074030558,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,76.2409998576,100.0,6.82369053364,32.4105005264,1.69500001272,5.98314209779,41.199499766,207.0,73.6416676839,544.499994914,0.441516067412,32.4105005264,0.880931461879,88.093146642,2.0,1.0,1.0,1233.30404663,1233.30404663,0.0,0.411492933272,0.0,1.0,12.5167573293,73.9940007528,,2244.46907552,74.0015004476,73.8536224365,63.6680005391,63.3858362834,,2493.24987793,53.4455000559,53.3858846029,42.8415002823,43.222134908,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.00749969482422,100.0,6.42114289602,31.1600001653,0.8140001297,6.09561443329,42.0275001526,207.0,65.0916665395,453.316665649,0.411492933272,31.1600001653,0.786800130208,78.6800130208,2.0,1.0,1.0,1101.52018229,1101.52018229,997.816655477,0.415847074423,2.0,0.0,5508.75036621,0.0,10.7761851152,2.64153333505,2.43229166667,5508.75036621,0.0991185988592,237.819165548,237.819165548,99.5476620992,2.0,53.6972325643,43.2439320882,42.7688560486,1.0,2536.80492996,1682.63676919,0.0,0.0,0.0,19.4901587168,1.0,0.0,25.9991661708,44.2438411713,1.0,77.6541067759,0.0,1.0,1.0,0.0,23.1416660945,1.0,75.3869037628,0.0,1.0,0.0204808299338,49.1408322652,75.1967430115,49.1408322652,2.0,0.0,77.7722678122,0.0566000007093,51.5855499566,0.952544046781,700.159965187,1.0,0.0,4688.73332385,0.00468873332385,911.405464843,0.572687715955,0.379857905806,0.572687715955,0.0,0.0,1374.06831868,911.405464843,1374.06831868,0.0,0.0,0.00137406831868,0.572596698999,1.0,0.0,2.0,2.0,2.0,0.0,31.7728567123,57.7941319148,44.2438411713,0.442438411713,1.0,10.5,4219.44169915,129.357817769,2285.47378353,0.952545621762,2285.47378353,1.0,0.0,0.0,0.0,119.660833359,1.0,99.5277779897,1.0,0.0,59.6250009537,118.079999924,1.0,99.3750012716,0.0,1.0,237.819165548,0.0,1405.36999512,0.000306158415819,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398781850578,168493.0,2599.21391027,79.6855753248,1407.87233792,0.586776641741,1407.87233792,0.398812503269,1.0,1.0,1.0,0.0,2399.33262126,2399.33262126,2399.33262126,0.0,0.0,1374.06831868,2399.33262126
2017-02-16T20:00:00.000Z,0.0,0.0183586927079,0.779791642712,0.564479901856,47.8855009079,0.0363123396669,81.6333325704,0.0,40.5174999237,1.0,82.2916660309,0.0,0.0,0.0,49.2583328883,41.1716667811,1.0,82.0972220103,0.0,0.0,81.6333325704,82.5593115489,2.0,0.0,111.102000872,63.2164999644,42.9427083333,0.403997342456,907.499989827,0.0,0.434298352643,0.0,1.0,12.6086144447,74.9465001424,,2779.16617839,74.595500946,74.7347462972,63.2569999695,63.2351404826,,2640.66601562,53.1574996312,53.0347722371,42.5989993413,42.2217000326,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.35099919637,74.6255003611,100.0,6.65851918856,31.9965016047,1.64399909973,5.95009525617,40.9550002416,207.0,69.5666672389,505.024991353,0.434298352643,31.9965016047,0.829638388497,82.9638392131,2.0,1.0,1.0,1161.4937439,1161.4937439,0.0,0.393268616504,0.0,1.0,12.2496461868,72.9905001322,9.60685675485,2217.47243245,73.0129998525,72.8811670939,63.1759999593,62.9029897054,,2359.99979655,52.9729998906,52.9147567749,42.5834999084,42.9968134562,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,6.18358294169,30.4294999441,0.772000312805,6.06606324514,41.8114995956,207.0,59.7666667302,402.474998474,0.393268616504,30.4294999441,0.730013002668,73.001300176,2.0,1.0,1.0,1022.01820374,1022.01820374,907.499989827,0.403542429435,2.0,0.0,5254.37475586,0.0,10.7724831899,3.69048368931,3.78125,5254.37475586,0.0900455298826,203.58833313,203.58833313,93.7206745148,2.0,53.2347691854,42.9751714071,42.7688560486,1.0,2278.13846684,1678.89038907,0.0,0.0,0.0,20.2395162582,1.0,0.0,22.0666662852,43.0174837112,1.0,73.350455602,0.166666666667,1.0,1.0,0.0,19.1724995772,1.0,70.7023792267,0.0,1.0,0.0183104944249,41.2391659419,70.3017520905,41.2391659419,2.0,0.0,69.8421833164,0.0566000007093,51.4706950558,0.954187570623,695.307515125,0.833333333333,0.166666666667,4210.64450785,0.00421064450785,909.376226339,0.5493299149,0.404832598184,0.556950693145,0.505958920265,0.0,1233.96082052,909.376226339,1064.10415649,169.856664022,0.0,0.00123396082052,0.548216541608,1.0,0.0,2.0,2.0,2.0,0.166666666667,32.1828339895,56.0712270737,43.0174837112,0.430174837112,1.0,9.91666666667,3957.0288559,121.312878372,2143.33704685,0.954162513084,2143.33704685,1.0,0.0,0.0,0.0,102.05416743,1.0,93.9027786255,1.0,0.0,56.2416677475,101.534166336,1.0,93.7361119588,0.0,1.0,203.58833313,0.0,1337.22998047,0.000305476756042,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.424280552456,168493.0,2344.12482689,71.8651645892,1269.70253867,0.565241275022,1269.70253867,0.425455523908,1.0,1.0,1.0,0.0,2246.30187988,2246.30187988,1910.58951823,335.712361654,0.0,1233.96082052,2246.30187988
2017-02-16T21:00:00.000Z,0.0,0.0139278588764,0.768353745147,0.527532671907,46.1207513809,0.034212455998,65.7666657766,0.0,32.7483336131,1.0,76.5694459279,0.0,0.0,0.0,45.8416662216,33.0183332761,1.0,76.4027779897,0.0,0.0,65.7666657766,76.8400561015,2.0,0.0,108.300001462,62.1792500814,42.7604166667,0.371341640197,713.625,0.0,0.389895146711,0.0,1.0,12.0538450877,72.9274997711,,2544.99951172,72.5315011342,72.6900151571,62.193499883,62.1811904907,,2277.66617839,53.0029999415,52.8780619303,42.5749998093,42.218518575,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.395998636882,72.1354999542,100.0,6.09564026197,29.956501325,1.56449985504,5.95820482572,41.0104999542,207.0,57.2083333333,385.991668701,0.389895146711,29.956501325,0.70693199521,70.6931991577,2.0,1.0,1.0,989.704793294,989.704793294,0.0,0.366818431308,0.0,1.0,11.8640875022,71.4889996847,9.37200037638,2021.74691772,71.5370006561,71.398206075,62.1650002797,61.8983866374,9.93199920654,2108.7498881,52.8274997075,52.7649307251,42.6644996007,43.0695826213,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,5.78950913747,28.8725010554,0.79149945577,6.07457836469,41.873000145,207.0,52.4416666031,327.633333842,0.366818431308,28.8725010554,0.637885095505,63.8114032745,2.0,1.0,1.0,893.039133708,893.039133708,713.625,0.371227347136,2.0,0.0,4569.42732747,0.0,10.8116170565,3.54810760419,3.40364583333,4569.42732747,0.0641258802094,123.324167887,123.324167887,79.0654748281,2.0,53.1183598836,43.0248438517,42.7688560486,1.0,1716.03982939,1675.08294117,0.0,0.0,0.0,20.4860912959,1.0,0.0,14.7883330186,41.7074085871,1.0,63.9954334895,1.0,1.0,1.0,0.0,11.977499644,1.0,60.1904745102,0.0,1.0,0.0139125760383,26.765832901,59.9877459208,26.765832901,2.0,0.0,52.6096065217,0.0566000007093,51.3539679658,0.955808905844,690.543463031,0.0,1.0,3171.72717464,0.00317172717464,907.313910286,0.483673409627,0.472129529682,0.0,0.483673409627,0.0,929.498336792,907.313910286,0.0,929.498336792,0.0,0.000929498336792,0.48347269992,1.0,0.0,2.0,2.0,2.0,1.0,32.5526819229,54.1941900253,41.7074085871,0.417074085871,1.0,11.0833333333,3391.12277056,103.963574487,1836.81224708,0.955802939309,1836.81224708,1.0,0.0,0.0,0.0,62.2591667175,1.0,79.1805559794,1.0,0.0,47.4083340963,61.0650002162,1.0,79.0138893127,0.0,1.0,123.324167887,0.0,1001.26000977,0.000304783984888,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493961161098,168493.0,1871.90229615,57.3879705826,1013.92172904,0.527603934688,1013.92172904,0.49415561038,1.0,1.0,1.0,0.0,1921.7478536,1921.7478536,0.0,1921.7478536,0.0,929.498336792,1921.7478536
2017-02-16T22:00:00.000Z,0.0,0.0123922354852,0.769481392477,0.522519233405,45.6917495728,0.0337497300963,62.6474994024,0.0,31.2366666794,1.0,75.486111323,0.0,0.0,0.0,45.1666660309,31.4483331045,1.0,75.2777773539,0.0,0.0,62.6474994024,75.777478536,2.0,0.0,107.395500183,61.7037506104,43.0859375,0.366572398141,680.383336385,0.0,0.378713903713,0.0,1.0,11.8822172483,72.2539997101,9.93599891663,2493.33284505,71.8460000356,72.0014419556,61.7090009054,61.6935704549,,2197.99951172,53.1860001882,53.0513331095,42.7055002848,42.3578694661,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.407999674479,71.5969988505,100.0,5.90596838792,29.1404997508,1.56000041962,5.97624886036,41.1454998652,207.0,55.1166664759,363.533335368,0.378713903713,29.1404997508,0.685560371762,68.556037267,2.0,1.0,1.0,959.784520467,959.784520467,0.0,0.36196384029,0.0,1.0,11.7492659092,71.0405000051,9.40049997965,1989.12599691,71.099000295,70.9528706868,61.6985003153,61.4333953857,,2043.99991862,52.9984998703,52.9370702108,42.7230002085,43.1091588338,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,5.67063268026,28.3760000865,0.820000330607,6.07863322894,41.9029998779,207.0,51.3666667938,316.850001017,0.36196384029,28.3760000865,0.625119076683,62.5119078954,2.0,1.0,1.0,875.166707357,875.166707357,680.383336385,0.366514916891,2.0,0.0,4385.06327311,0.0,10.8072441419,3.42805701494,3.19791666667,4385.06327311,0.0604409428863,112.233332952,112.233332952,76.7085463206,2.0,53.2866439819,43.1254704793,42.7688560486,1.0,1621.45284187,1657.31836047,0.0,0.0,0.0,20.9876848857,1.0,0.0,12.8574996789,40.7213160197,1.0,61.073059082,1.0,1.0,1.0,0.0,10.1433332761,1.0,56.9345232646,0.0,1.0,0.0123866716386,23.0008330345,56.768073082,23.0008330345,2.0,0.0,49.7097995884,0.0566000007093,50.8093491379,0.956842986102,687.517606883,0.0,1.0,2996.90365742,0.00299690365742,897.691669631,0.473185761338,0.483652333222,0.0,0.473185761338,0.0,878.26499939,897.691669631,0.0,878.26499939,0.0,0.00087826499939,0.473093951742,1.0,0.0,2.0,2.0,2.0,1.0,32.4706214269,52.8620815277,40.7213160197,0.407213160197,1.0,10.5,3278.77120235,100.519148726,1775.95666902,0.95683809456,1775.95666902,1.0,0.0,0.0,0.0,56.5574998856,1.0,76.8472239176,1.0,0.0,46.0083335241,55.67583402,1.0,76.6805559794,0.0,1.0,112.233332952,0.0,909.16998291,0.000301551691393,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505469353667,168493.0,1790.77266887,54.9007335761,969.977612864,0.522598071816,969.977612864,0.505568170334,1.0,1.0,1.0,0.0,1856.06810506,1856.06810506,0.0,1856.06810506,0.0,878.26499939,1856.06810506
