timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-16T23:00:00.000Z,0.0,0.0107095453363,0.781951518738,0.51060928957,44.4377504985,0.0326730452627,53.0274998347,0.0,26.433333238,1.0,71.4166673024,0.0,0.0,0.0,42.7166674932,26.5941665967,1.0,71.1944471995,0.0,0.0,53.0274998347,71.6948890686,2.0,0.0,105.499500275,61.0617497762,43.28125,0.349792093247,567.633321126,0.0,0.363668396821,0.0,1.0,11.5546735128,70.982000351,9.50850041707,2314.5828654,70.5694999695,70.7349243164,61.0609995524,61.0485026042,9.91800181071,1991.99955241,52.718000412,52.5882263184,42.6514997482,42.2713343302,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.411000569661,76.6700000763,100.0,5.58430413405,27.9195000331,1.54799969991,5.97036937873,41.1035000483,207.0,49.0833333333,303.875,0.363668396821,27.9180002213,0.596781870524,59.6781870524,2.0,1.0,1.0,835.494618734,835.494618734,0.0,0.340794780835,0.0,1.0,11.4398522377,69.7774995168,8.79750061035,1833.1455485,69.8600006104,69.7114181519,61.0625,60.8063990275,9.83839950562,1877.49993896,52.5409997304,52.4786860148,42.6525001526,43.1417134603,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0825010935465,100.0,5.36446285248,27.2075004578,0.774999936422,6.07538938522,41.8775002162,207.0,45.0166664124,263.758330027,0.340794780835,27.2075004578,0.552549754551,55.254975001,2.0,1.0,1.0,773.569656372,773.569656372,567.633321126,0.349709388179,2.0,0.0,3985.99698893,0.0,10.8148390452,3.58970000347,3.328125,3985.99698893,0.0532977846974,86.5808334351,86.5808334351,70.4017009735,2.0,52.8608805339,43.090443929,42.7688560486,1.0,1337.78419497,1532.73013125,0.0,0.0,0.0,21.0182250341,1.0,0.0,9.93749968211,40.0427745183,1.0,55.9132410685,1.0,1.0,1.0,0.0,7.44166644414,1.0,51.214284579,0.0,1.0,0.0106976602453,17.3791658084,51.03450044,17.3791658084,2.0,0.0,41.0132089612,0.0566000007093,46.9897771182,0.95813490421,683.750861786,0.0,1.0,2472.60373118,0.00247260373118,830.20806589,0.446528744523,0.511598256109,0.0,0.446528744523,0.0,724.614990234,830.20806589,0.0,724.614990234,0.0,0.000724614990234,0.446672422191,1.0,0.0,2.0,2.0,2.0,1.0,36.5065422058,50.9831876755,40.0427745183,0.400427745183,1.0,10.5,2870.51432622,88.0029860795,1554.82305612,0.958127000632,1554.82305612,1.0,0.0,0.0,0.0,43.6799999873,1.0,70.5694452922,1.0,0.0,42.2333342234,42.9008331299,1.0,70.3888905843,0.0,1.0,86.5808334351,0.0,803.340026855,0.00027888266645,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533956621379,168493.0,1529.98346308,46.9055709542,828.720324495,0.510681466771,828.720324495,0.53411948461,1.0,1.0,1.0,0.0,1622.77344767,1622.77344767,0.0,1622.77344767,0.0,724.614990234,1622.77344767
2017-02-17T00:00:00.000Z,0.0,0.0101651996433,0.778012179261,0.512417769087,44.6169997851,0.0325645212534,54.5308335622,0.0,27.2058331172,1.0,72.0694452922,0.0,0.0,0.0,43.116666158,27.3250001272,1.0,71.8611106873,0.0,0.0,54.5308335622,72.3451697032,2.0,0.0,105.51824983,60.9012500445,43.1979166667,0.349154675766,584.574996948,0.0,0.362798166745,0.0,1.0,11.5655514399,71.0089988708,9.67499923706,2345.41619873,70.5829995473,70.740641276,60.9080003103,60.8853276571,9.89999961853,2033.6662089,53.0344998042,52.8920796712,42.8540004094,42.4615834554,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.425999323527,72.2255007426,100.0,5.57065033913,27.7289991379,1.57350063324,5.99490110079,41.2804997762,207.0,50.2666670481,313.08333079,0.362798166745,27.7289991379,0.616280539376,61.6280533473,2.0,1.0,1.0,862.792755127,862.792755127,0.0,0.339257016777,0.0,1.0,11.4495213032,69.8045005798,8.97600078583,1860.1421814,69.8705005646,69.7158915202,60.8944997787,60.6373672485,9.831199646,1915.99995931,52.8574994405,52.7942606608,42.8354994456,43.3102137248,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.35081676642,27.035001119,0.783999125163,6.09870453676,42.0515003204,207.0,46.0083332062,271.575002035,0.339257016777,27.035001119,0.571588636126,57.1588633855,2.0,1.0,1.0,800.224090576,800.224090576,584.574996948,0.349060964356,2.0,0.0,4062.42633057,0.0,10.8426861763,3.45135043065,2.890625,4062.42633057,0.0532497742555,89.1475009918,89.1475009918,70.9549255371,2.0,53.1632792155,43.2738647461,42.7688560486,1.0,1375.92208311,1586.88357744,0.0,0.0,0.0,21.4680172602,1.0,0.0,9.73916649818,39.43998305,1.0,55.5821914673,1.0,1.0,1.0,0.0,7.27999985218,1.0,50.8154748281,0.0,1.0,0.0101588454276,17.0191664696,50.6773370107,17.0191664696,2.0,0.0,42.1824238329,0.0566000007093,48.6499900384,0.958526845976,682.610721947,0.0,1.0,2543.09333995,0.00254309333995,859.540449271,0.445136001788,0.513385910173,0.0,0.445136001788,0.0,745.272496541,859.540449271,0.0,745.272496541,0.0,0.000745272496541,0.445018552244,1.0,0.0,2.0,2.0,2.0,1.0,35.4426212311,50.3575385412,39.43998305,0.3943998305,1.0,9.91666666667,2962.80566056,90.8324138713,1604.81294581,0.958521911961,1604.81294581,1.0,0.0,0.0,0.0,44.8825003306,1.0,71.0277786255,1.0,0.0,42.5166670481,44.2649997075,1.0,70.8611119588,0.0,1.0,89.1475009918,0.0,778.369995117,0.000288735971455,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535601642244,168493.0,1584.06559879,48.5635976682,858.014082326,0.512474242451,858.014082326,0.53570948995,1.0,1.0,1.0,0.0,1674.25796509,1674.25796509,0.0,1674.25796509,0.0,745.272496541,1674.25796509
2017-02-17T01:00:00.000Z,0.0,0.00997228131064,0.779043316853,0.511555699147,44.5742502213,0.0326565673141,54.0850000381,0.0,27.0083332062,1.0,71.9027754466,0.0,0.0,0.0,43.0333331426,27.1408332189,1.0,71.7222194672,0.0,0.0,54.0850000381,72.2050266266,2.0,0.0,105.355500221,60.78125,43.125,0.350098986055,579.883341471,0.0,0.362273880162,0.0,1.0,11.538961331,70.9145005544,9.71099980672,2338.33288574,70.4989999135,70.6452738444,60.7880001068,60.771677653,,2010.99955241,52.9729992549,52.8315658569,42.6949996948,42.3375066121,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.415500640869,70.9775009155,100.0,5.56109054883,27.8040002187,1.53899987539,5.97787078222,41.1559998194,207.0,50.1416670481,311.966669718,0.362273880162,27.8040002187,0.615140725999,61.5140727361,2.0,1.0,1.0,861.197016398,861.197016398,0.0,0.337233152016,0.0,1.0,11.4072185357,69.6350002289,8.93850072225,1865.01658122,69.7130006154,69.5580749512,60.7744998932,60.5193659465,9.94280014038,1899.99994914,52.7855002085,52.7241363525,42.75,43.2623469035,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,5.31479899089,26.9630006154,0.744999567668,6.09241954486,42.0050004323,207.0,45.5166667302,267.916664124,0.337233152016,26.9630006154,0.567449068342,56.7874968847,2.0,1.0,1.0,794.428695679,794.428695679,579.883341471,0.350137273862,2.0,0.0,4015.16847738,0.0,10.8778495789,3.54050290585,3.02083333333,4015.75189209,0.0536109062391,88.7800000509,88.7800000509,70.8238665263,2.0,53.0835723877,43.1834309896,42.7688560486,1.0,1364.79873938,1568.46370949,0.0,0.0,0.0,21.8611307144,1.0,0.0,9.47666637103,38.9268693924,1.0,55.114153862,1.0,1.0,1.0,0.0,7.04083311558,1.0,50.1964270274,0.0,1.0,0.00997211165244,16.5174994469,50.125582695,16.5174994469,2.0,0.0,41.841409174,0.0566000007093,48.0852816974,0.959230253284,680.568514331,0.0,1.0,2522.53425328,0.00252253425328,849.563270226,0.446313564488,0.51291564738,0.0,0.446313564488,0.0,739.247502645,849.563270226,0.0,739.247502645,0.0,0.000739247502645,0.446365572512,1.0,0.0,2.0,2.0,2.0,1.0,37.9263973236,49.1144727071,38.9268693924,0.389268693924,1.0,9.91666666667,2933.26244887,89.9266908714,1588.81077287,0.959229211868,1588.81077287,1.0,0.0,0.0,0.0,44.7299998601,1.0,70.9444459279,1.0,0.0,42.458334287,44.0499998728,1.0,70.7638918559,0.0,1.0,88.7800000509,0.0,756.650024414,0.00028538444741,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534716458834,168493.0,1564.34564592,47.9590318865,847.332708224,0.51156896704,847.332708224,0.534662379401,1.0,1.0,1.0,0.0,1656.34110514,1656.34110514,0.0,1656.34110514,0.0,739.247502645,1656.34110514
2017-02-17T02:00:00.000Z,0.0,0.00978902585384,0.78996831187,0.509241239058,44.0732502937,0.0331581607499,51.0166667302,0.0,25.4424997965,1.0,70.4305547078,0.0,0.0,0.0,42.1500002543,25.5741664569,1.0,70.2500006358,0.0,0.0,51.0166667302,70.7363834381,2.0,0.0,104.685750326,60.6125000318,43.1979166667,0.350915952977,542.050003052,0.0,0.358241659975,0.0,1.0,11.4338088036,70.4660008748,9.43350028992,2276.24951172,70.044500351,70.217376709,60.611000061,60.592628479,,1934.33291626,52.7554998398,52.6156183879,42.6094996134,42.2605133057,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.421500523885,76.168999354,100.0,5.46688604355,27.4350007375,1.52999973297,5.96692276001,41.0794998805,207.0,47.7750002543,292.775001526,0.358241659975,27.4350007375,0.583829887027,58.3829886119,2.0,1.0,1.0,817.361841838,817.361841838,0.0,0.330109044888,0.0,1.0,11.2996490796,69.1955006917,8.66849994659,1806.14893595,69.2824999491,69.1165720622,60.6140000025,60.3573557536,9.87472707575,1831.99995931,52.5739997228,52.5112024943,42.6840000153,43.2451222738,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0869992574056,100.0,5.21452812354,26.5984999339,0.733000119527,6.0851209561,41.9509998957,207.0,43.3250001272,249.274997711,0.330109044888,26.5984999339,0.539251527332,53.9251521428,2.0,1.0,1.0,754.952138265,754.952138265,542.050003052,0.352245241733,2.0,0.0,3799.88260905,0.0,10.8969821135,3.84330093861,3.29427083333,3799.88260905,0.0519548403588,80.0775006612,80.0775006612,68.480512619,2.0,52.8779576619,43.1426645915,42.7688560486,1.0,1270.69791374,1466.72701587,0.0,0.0,0.0,21.7624212901,1.0,0.0,8.74833313624,38.848578771,1.0,53.5844736099,1.0,1.0,1.0,0.0,6.37249986331,1.0,48.5892842611,0.0,1.0,0.009825967727,15.1208329201,48.458214124,15.1208329201,2.0,0.0,38.9565067809,0.0566000007093,44.966282168,0.959909780834,678.5993509,0.0,1.0,2348.60930075,0.00234860930075,794.457272164,0.445581684678,0.51432105745,0.0,0.445581684678,0.0,688.277496338,794.457272164,0.0,688.277496338,0.0,0.000688277496338,0.447192005813,1.0,0.138465089261,2.0,2.0,2.0,1.0,43.812901179,47.7567968369,38.848578771,0.38848578771,1.0,11.0833333333,2737.42492961,83.9227889489,1482.7347685,0.959902742129,1482.7347685,1.0,0.0,0.0,0.0,40.5541667938,1.0,68.6111125946,1.0,0.0,41.0666672389,39.5233335495,1.0,68.4444452922,0.0,1.0,80.0775006612,0.0,724.789978027,0.000266873295436,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535805384106,168493.0,1452.25170952,44.5225044896,786.616677238,0.509245160716,786.616677238,0.534132679724,1.0,1.0,1.0,0.0,1544.671875,1544.671875,0.0,1544.671875,0.0,688.277496338,1544.671875
2017-02-17T03:00:00.000Z,0.0,0.00846784763626,0.789412674785,0.509242277412,43.6652491887,0.0314052150098,48.4891672134,0.0,24.1649998029,1.0,69.3472201029,0.0,0.0,0.0,41.5166676839,24.2991665204,1.0,69.1944440206,0.0,0.0,48.4891672134,69.6340007782,2.0,0.0,103.79474926,60.1295000712,43.15625,0.331881102037,514.050005595,0.0,0.352535922491,0.0,1.0,11.2875624498,69.8480002085,9.31949965159,2225.83292643,69.4429995219,69.6076456706,60.1234998703,60.1151784261,9.94499969482,1861.99958293,52.8170000712,52.6735839844,42.6769997279,42.2935994466,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.405000686646,78.6140003204,100.0,5.31699033578,26.765999794,1.57499980927,5.97057211399,41.1019999186,207.0,46.008333842,277.266667684,0.352535922491,26.765999794,0.561807389032,56.1807394028,2.0,1.0,1.0,786.530344645,786.530344645,0.0,0.323179409454,0.0,1.0,11.1618631681,68.6240005493,8.567999204,1757.40501912,68.7034994761,68.5440851847,60.1355002721,59.8879038493,9.84600067139,1774.99994914,52.6339998245,52.5743179321,42.7259991964,43.2866083781,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.07593131065,25.9775002797,0.770499229431,6.08593185743,41.9554999669,207.0,42.0166670481,236.783334096,0.323179409454,25.9775002797,0.523332777477,52.3332764308,2.0,1.0,1.0,732.665888468,732.665888468,514.050005595,0.332982488652,2.0,0.0,3815.05181885,0.0,10.9049328168,3.66937249899,3.05208333333,3815.05181885,0.0469625301649,72.5266679128,72.5266679128,66.3697039286,2.0,52.93237559,43.1872507731,42.7688560486,1.0,1196.67299187,1549.5342165,0.0,0.0,0.0,22.1928304036,1.0,0.0,7.68499982357,37.9306694667,1.0,51.2442909877,1.0,1.0,1.0,0.0,5.43083322048,1.0,45.8452367783,0.0,1.0,0.00848878158051,13.1158330441,45.8253253301,13.1158330441,2.0,0.0,36.6870827585,0.0566000007093,47.5049494924,0.960360247989,677.29650643,0.0,1.0,2211.79029908,0.00221179029908,839.310051186,0.418479220523,0.541875579626,0.0,0.418479220523,0.0,648.181666056,839.310051186,0.0,648.181666056,0.0,0.000648181666056,0.419851653278,1.0,0.0,2.0,2.0,2.0,1.0,43.7678664525,46.6814241409,37.9306694667,0.379306694667,1.0,10.5,2746.20720837,84.192032251,1487.49171724,0.960354800149,1487.49171724,1.0,0.0,0.0,0.0,36.5899998347,1.0,66.486111323,1.0,0.0,39.7666676839,35.9366674423,1.0,66.2777792613,0.0,1.0,72.5266679128,0.0,667.760009766,0.000281940196284,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56424519307,168493.0,1456.64165206,44.6570894484,788.994503336,0.509390842172,788.994503336,0.562832910737,1.0,1.0,1.0,0.0,1548.89809163,1548.89809163,0.0,1548.89809163,0.0,648.181666056,1548.89809163
2017-02-17T04:00:00.000Z,0.0,0.00785997705371,0.800710968937,0.507752721402,43.2100006739,0.0318036643008,45.7958332698,0.0,22.8275000254,1.0,68.1388899485,0.0,0.0,0.0,40.7833340963,22.951666673,1.0,67.9722251892,0.0,0.0,45.7958332698,68.4138050079,2.0,0.0,102.880500476,59.6704998016,43.2447916667,0.335362104583,484.200002035,0.0,0.345457337828,0.0,1.0,11.1364813646,69.214998881,9.16350078583,2177.49961344,68.826499939,68.9826456706,59.6629991531,59.6485214233,9.83599980672,1831.99957275,52.5724995931,52.4353357951,42.6875,42.2967834473,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.388498942057,78.0829995473,100.0,5.16631476084,26.138999939,1.5869995753,5.97016660372,41.1005004247,207.0,44.1833333969,260.641668955,0.345457337828,26.138999939,0.538926097325,53.892610232,2.0,1.0,1.0,754.496536255,754.496536255,0.0,0.316285678121,0.0,1.0,11.0216597716,68.033000946,8.43000062307,1707.16131592,68.1080010732,67.9530766805,59.6780004501,59.4292882284,9.71299997965,1746.49993896,52.3879998525,52.3333333333,42.6749998728,43.2680969238,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,4.9426210324,25.4330012004,0.767499923706,6.0790387392,41.9074999491,207.0,40.5499998728,223.558333079,0.316285678121,25.4330012004,0.504843270438,50.4843269984,2.0,1.0,1.0,706.780578613,706.780578613,484.200002035,0.336275663453,2.0,0.0,3631.85465495,0.0,10.929082791,3.7244199117,3.02864583333,3631.85465495,0.0487254206038,70.1708329519,70.1708329519,65.6633415222,2.0,52.7134806315,43.1706899007,42.7688560486,1.0,1129.05592626,1432.97084417,0.0,0.0,0.0,22.5996456146,1.0,0.0,6.73249987761,37.0633535385,1.0,48.966893514,1.0,1.0,1.0,0.0,4.61583324273,1.0,43.3273798625,0.0,1.0,0.00788351308609,11.3483331998,43.3240133921,11.3483331998,2.0,0.0,34.6141080204,0.0566000007093,43.931400063,0.961156534365,674.997225519,0.0,1.0,2086.81482894,0.00208681482894,776.173136263,0.423570696911,0.537585822809,0.0,0.423570696911,0.0,611.556671143,776.173136263,0.0,611.556671143,0.0,0.000611556671143,0.424724491934,1.0,0.0,2.0,2.0,2.0,1.0,50.2051140467,44.2843259176,37.0633535385,0.370633535385,1.0,10.5,2562.02677043,78.5455080834,1387.72980741,0.96115651972,1387.72980741,1.0,0.0,0.0,0.0,35.4841664632,1.0,65.8055559794,1.0,0.0,39.3416671753,34.715833346,1.0,65.5694459279,0.0,1.0,70.1708329519,0.0,629.700012207,0.000260731306719,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559311425121,168493.0,1353.43805283,41.4931181617,733.093951267,0.507748718135,733.093951267,0.558115463652,1.0,1.0,1.0,0.0,1443.81251017,1443.81251017,0.0,1443.81251017,0.0,611.556671143,1443.81251017
2017-02-17T05:00:00.000Z,0.0,0.00785102862334,0.800805961314,0.507712261892,43.231751283,0.0317304513229,45.677500089,0.0,22.826666673,1.0,68.0694465637,0.0,0.0,0.0,40.7000001272,22.808333238,1.0,67.8333346049,0.0,0.0,45.677500089,68.3406645457,2.0,0.0,102.906750997,59.6749997139,43.2604166667,0.335010350668,483.283330282,0.0,0.342915241521,0.0,1.0,11.1352728208,69.2119998932,9.17550086975,2171.24957275,68.8415006002,68.9762827555,59.6659997304,59.6504262288,9.84800084432,1835.66624959,52.6610002518,52.516242981,42.7504990896,42.3814112345,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.370499293009,78.0229994456,100.0,5.15375264486,26.0910015106,1.56599903107,5.98152017593,41.1845000585,207.0,44.0416666667,259.891661326,0.342915241521,26.0910015106,0.541394409906,54.1394402186,2.0,1.0,1.0,757.952173869,757.952173869,0.0,0.316100311251,0.0,1.0,11.0301203728,68.0614999135,8.44650109609,1715.78520711,68.1305007935,67.9716110229,59.6839996974,59.4318440755,9.70700009664,1747.49995931,52.4839998881,52.4232254028,42.7769997915,43.3504257202,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,4.9401336511,25.353501002,0.789999961853,6.08998672167,41.9869998296,207.0,40.5666666031,223.391666412,0.316100311251,25.353501002,0.504785443261,50.4785442352,2.0,1.0,1.0,706.699620565,706.699620565,483.283330282,0.335726322449,2.0,0.0,3620.76944987,0.0,10.943593661,3.84290337563,3.1015625,3620.76944987,0.047853692423,68.8750006358,68.8750006358,65.2161267598,2.0,52.8077418009,43.2445704142,42.7688560486,1.0,1124.6342412,1435.88702253,0.0,0.0,0.0,22.0166479747,1.0,0.0,6.72333319982,37.6493517558,1.0,48.9326473872,1.0,1.0,1.0,0.0,4.60249984264,1.0,43.345237414,0.0,1.0,0.00787133759057,11.3258329233,43.2798353831,11.3258329233,2.0,0.0,34.4785499133,0.0566000007093,44.0208029974,0.961402126314,674.289092196,0.0,1.0,2078.64230379,0.00207864230379,777.752693387,0.422268772235,0.539135505445,0.0,0.422268772235,0.0,609.161651611,777.752693387,0.0,609.161651611,0.0,0.000609161651611,0.423247593145,1.0,0.0,2.0,2.0,2.0,1.0,59.360657692,43.2695274353,37.6493517558,0.376493517558,1.0,10.5,2560.52126374,78.4993529107,1386.914345,0.961404277681,1386.914345,1.0,0.0,0.0,0.0,34.8133335114,1.0,65.3194459279,1.0,0.0,39.0916674932,34.0616668065,1.0,65.1527792613,0.0,1.0,68.8750006358,0.0,617.469970703,0.000261261909975,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560779183078,168493.0,1352.22276105,41.4558602723,732.435684678,0.507721910091,732.435684678,0.559827476911,1.0,1.0,1.0,0.0,1442.59223429,1442.59223429,0.0,1442.59223429,0.0,609.161651611,1442.59223429
2017-02-17T06:00:00.000Z,0.0,0.00742068182606,0.789509168058,0.509356707606,43.6044999758,0.0314728706773,48.7600002289,0.0,24.3825001717,1.0,69.4166660309,0.0,0.0,0.0,41.5333334605,24.3933331172,1.0,69.2222232819,0.0,0.0,48.7600002289,69.7345326742,2.0,0.0,103.153499921,59.5489999453,43.25,0.334253369751,517.924987793,0.0,0.346735917225,0.0,1.0,11.1824100018,69.4024995168,9.45449924469,2229.16621908,68.9959990184,69.1416015625,59.5414997737,59.5215276082,9.75857325963,1933.66623942,52.7960004807,52.6481043498,42.8689994812,42.4895833333,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.406500498454,73.2724997203,100.0,5.18608979384,26.1269995372,1.57499917348,5.99632020791,41.2940003077,207.0,46.2333339055,277.849997203,0.346735917225,26.1269995372,0.571870825631,57.1870822906,2.0,1.0,1.0,800.619155884,800.619155884,0.0,0.320347299963,0.0,1.0,11.0736317635,68.2520001729,8.75850168864,1764.1541748,68.3150018056,68.1600952148,59.556500117,59.3100153605,9.66739997864,1845.74995931,52.6159998576,52.5507303874,42.8864997228,43.3963851929,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0630016326904,100.0,4.97350800037,25.4285020828,0.821499824524,6.10012376308,42.0649998983,207.0,42.3916664124,240.074999491,0.320347299963,25.4285020828,0.534742406209,53.4742406209,2.0,1.0,1.0,748.639368693,748.639368693,517.924987793,0.334181710905,2.0,0.0,3873.39491781,0.0,10.9592177868,3.24298280478,2.5390625,3873.39491781,0.0503001296289,78.1649990082,78.1649990082,67.7831770579,2.0,52.9089660645,43.3133519491,42.7688560486,1.0,1211.77490374,1539.32596218,0.0,0.0,0.0,23.0702212652,1.0,0.0,6.81499989827,36.4712785085,1.0,49.0810492833,1.0,1.0,1.0,0.0,4.68416659037,1.0,43.5833323797,0.0,1.0,0.00741706875085,11.4983329773,43.5159858068,11.4983329773,2.0,0.0,37.1500706377,0.0566000007093,47.191989249,0.961689055258,673.462480678,0.0,1.0,2239.70290545,0.00223970290545,833.780718332,0.423596279534,0.538097255982,0.0,0.423596279534,0.0,656.361663818,833.780718332,0.0,656.361663818,0.0,0.000656361663818,0.423356915514,1.0,0.0,2.0,2.0,2.0,1.0,63.2073745728,41.3416309357,36.4712785085,0.364712785085,1.0,9.91666666667,2751.10086593,84.3420598867,1490.14238215,0.961693535515,1490.14238215,1.0,0.0,0.0,0.0,39.5200004578,1.0,67.8055566152,1.0,0.0,40.6000003815,38.6449991862,1.0,67.6666679382,0.0,1.0,78.1649990082,0.0,725.66998291,0.0002800827883,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559530906791,168493.0,1457.44486111,44.681713884,789.429564029,0.509474341221,789.429564029,0.559752912416,1.0,1.0,1.0,0.0,1549.49817912,1549.49817912,0.0,1549.49817912,0.0,656.361663818,1549.49817912
2017-02-17T07:00:00.000Z,0.0,0.00740279335073,0.791240637221,0.508624377524,43.4747505188,0.0316515518009,48.3124996821,0.0,24.1191665332,1.0,69.3194446564,0.0,0.0,0.0,41.4499998093,24.2058331172,1.0,69.0833333333,0.0,0.0,48.3124996821,69.5432802836,2.0,0.0,102.947250366,59.4724998474,43.25,0.334713201563,511.300003052,0.0,0.347190366499,0.0,1.0,11.148567915,69.2629998525,9.40500036875,2228.74955241,68.8655001322,69.0169855754,59.4604997635,59.4440790812,9.89099947611,1905.99957275,52.6099990209,52.4608256022,42.6139996847,42.2420603434,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.397499720256,72.8944988251,100.0,5.18529442946,26.2515004476,1.56449985504,5.9632734855,41.0494998296,207.0,45.8333330154,275.375002543,0.347190366499,26.2515004476,0.566345193045,56.6345192591,2.0,1.0,1.0,792.883270264,792.883270264,0.0,0.318919912835,0.0,1.0,11.0349550247,68.0840002696,8.6790005366,1749.15606689,68.1635004679,68.0105819702,59.4844999313,59.2328364054,9.76345443726,1813.24991862,52.414999644,52.3543726603,42.6314999262,43.1717147827,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0810000101725,100.0,4.96483703454,25.5320005417,0.791499773661,6.07011799018,41.8400001526,207.0,41.9166669846,235.92500178,0.318919912835,25.5320005417,0.528091597784,52.8091599147,2.0,1.0,1.0,739.328236898,739.328236898,511.300003052,0.334897327924,2.0,0.0,3806.88370768,0.0,10.9746976693,4.09023946524,3.33072916667,3806.88370768,0.0513344892108,78.495833079,78.495833079,68.0778929392,2.0,52.7115809123,43.0808868408,42.7688560486,1.0,1198.90535688,1513.55212364,0.0,0.0,0.0,24.3439407349,1.0,0.0,6.71166646481,35.1165590286,1.0,48.8184922536,1.0,1.0,1.0,0.0,4.59666653474,1.0,43.3690465291,0.0,1.0,0.0073973667673,11.3083327611,43.1555172602,11.3083327611,2.0,0.0,36.7555216388,0.0566000007093,46.4018260597,0.961792066518,673.165887675,0.0,1.0,2215.91634128,0.00221591634128,819.820238131,0.425111839745,0.53668033439,0.0,0.425111839745,0.0,649.390833537,819.820238131,0.0,649.390833537,0.0,0.000649390833537,0.425290269156,1.0,0.0,2.0,2.0,2.0,1.0,67.3342221578,39.2663075129,35.1165590286,0.351165590286,1.0,11.0833333333,2712.45748051,83.1573476985,1469.21107167,0.961792174135,1469.21107167,1.0,0.0,0.0,0.0,39.7449995677,1.0,68.2083346049,1.0,0.0,40.8166675568,38.7508335114,1.0,68.0277798971,0.0,1.0,78.495833079,0.0,707.549987793,0.000275393197698,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558000313189,168493.0,1434.59119534,43.9810760881,777.050804539,0.508682106419,777.050804539,0.557841574051,1.0,1.0,1.0,0.0,1527.57644653,1527.57644653,0.0,1527.57644653,0.0,649.390833537,1527.57644653
2017-02-17T08:00:00.000Z,0.0,0.00805867057726,0.798798788158,0.507832318353,43.3037508329,0.0316742348292,46.1825002035,0.0,23.0424998601,1.0,68.25,0.0,0.0,0.0,40.8166666031,23.1541670163,1.0,68.0277773539,0.0,0.0,46.1825002035,68.4845650991,2.0,0.0,103.153500875,59.849750042,43.2447916667,0.333285841244,486.466667175,0.0,0.344170578058,0.0,1.0,11.183618784,69.3845005035,9.16200129191,2172.91621908,69.0140012105,69.1339696248,59.8519999186,59.8212153117,9.67350006104,1885.66622925,52.4930000305,52.343615214,42.8194999695,42.4253184001,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.370499293009,77.6959997813,100.0,5.19500271479,26.194501241,1.58250013987,5.98861606916,41.2369998296,207.0,44.25,261.641667684,0.344170578058,26.194501241,0.542930232457,54.2930234273,2.0,1.0,1.0,760.102325439,760.102325439,0.0,0.318281462576,0.0,1.0,11.068797191,68.2099997203,8.43149916331,1692.16317749,68.2789993286,68.1083374023,59.8475001653,59.5925852458,9.49549897512,1784.24993896,52.3189996084,52.2498219808,42.8235006332,43.3721313477,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,4.9747556448,25.4554986954,0.805000940959,6.09404154619,42.0184996923,207.0,40.7250003815,224.824999491,0.318281462576,25.4554986954,0.504331130981,50.4331137339,2.0,1.0,1.0,706.063583374,706.063583374,486.466667175,0.333628084919,2.0,0.0,3748.54071045,0.0,10.9848511219,3.46116240819,2.7890625,3748.54071045,0.0499486003077,72.8674996694,72.8674996694,66.4344800313,2.0,52.6185811361,43.2751337687,42.7688560486,1.0,1139.62080313,1451.465244,0.0,0.0,0.0,21.5856825511,1.0,0.0,6.95333317916,38.2663173676,1.0,49.4805924098,1.0,1.0,1.0,0.0,4.80916659037,1.0,44.0059515635,0.0,1.0,0.00806329178667,11.7624997298,43.9879350662,11.7624997298,2.0,0.0,34.9380014439,0.0566000007093,44.49839337,0.961544392304,673.879280809,0.0,1.0,2106.34171083,0.00210634171083,786.190685731,0.422907510923,0.538631404273,0.0,0.422907510923,0.0,617.279169718,786.190685731,0.0,617.279169718,0.0,0.000617279169718,0.423323276142,1.0,0.0,2.0,2.0,2.0,1.0,69.6771071752,42.2938477198,38.2663173676,0.382663173676,1.0,10.5,2591.08604713,79.4363948139,1403.46985545,0.961538915196,1403.46985545,1.0,0.0,0.0,0.0,36.9341665904,1.0,66.5277798971,1.0,0.0,39.7833344142,35.9333333969,1.0,66.3055578868,0.0,1.0,72.8674996694,0.0,682.320007324,0.000264096391957,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56017639615,168493.0,1368.49273365,41.9546580519,741.248366186,0.507840725717,741.248366186,0.559753975394,1.0,1.0,1.0,0.0,1459.60796102,1459.60796102,0.0,1459.60796102,0.0,617.279169718,1459.60796102
2017-02-17T09:00:00.000Z,0.0,0.0105998428532,0.774067421436,0.517660674776,45.1052494049,0.032685718218,57.882499059,0.0,28.8308332761,1.0,73.4166660309,0.0,0.0,0.0,43.941666921,29.0641665459,1.0,73.2361100515,0.0,0.0,57.882499059,73.6946671804,2.0,0.0,106.229999542,61.1247501373,43.3020833333,0.353178573158,623.291671753,0.0,0.36644402937,0.0,1.0,11.7021286488,71.4769999186,9.61199874878,2399.5828654,71.0855000814,71.1799850464,61.1435000102,61.0885009766,9.87599945068,2166.66618856,53.0420001348,52.8857116699,42.9649998347,42.6060256958,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.39149983724,71.0704994202,100.0,5.68958922227,28.1205002467,1.55099995931,6.01253942649,41.4139998754,207.0,52.2666667302,334.150004069,0.36644402937,28.1205002467,0.650171127319,65.0171127319,2.0,1.0,1.0,910.239578247,910.239578247,0.0,0.345219801373,0.0,1.0,11.5595080853,70.2290007273,9.18299865723,1934.75779215,70.2889989217,70.1075541178,61.1060002645,60.8382848104,9.82799953885,2027.24993896,52.8680000305,52.7949015299,42.9705003103,43.4091440837,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0599981943766,100.0,5.44680674871,27.3184986115,0.817000389099,6.11270133654,42.1534999212,207.0,48.1500002543,289.141662598,0.345219801373,27.3184986115,0.597177015032,59.7177031835,2.0,1.0,1.0,836.047821045,836.047821045,623.291671753,0.351754349767,2.0,0.0,4341.88954671,0.0,10.9965007088,3.0858032306,2.484375,4327.35682262,0.0587608354336,105.283331553,105.283331553,74.8779582977,2.0,53.1401616877,43.351912065,42.7688560486,1.0,1486.34945123,1646.3376353,0.0,0.0,0.0,21.246691068,1.0,0.0,10.6049998601,39.8968089422,1.0,57.1232856115,1.0,1.0,1.0,0.0,8.1016664505,1.0,52.5714273453,0.0,1.0,0.0104627902989,18.7066664696,52.5655708313,18.7066664696,2.0,0.0,45.5678583001,0.0566000007093,50.472706817,0.96006704019,678.146061771,0.0,1.0,2747.1943627,0.0027471943627,891.743925521,0.456189415071,0.505292885355,0.0,0.456189415071,0.0,805.085825602,891.743925521,0.0,805.085825602,0.0,0.000805085825602,0.454318724573,1.0,0.0,2.0,2.0,2.0,1.0,51.3824102228,47.267576391,39.8968089422,0.398968089422,1.0,11.6666666667,3127.93829436,95.8949787019,1694.25755301,0.960024804198,1694.25755301,1.0,0.0,0.0,0.0,53.1174999873,1.0,74.8194452922,1.0,0.0,44.7916673024,52.1658325195,1.0,74.6527779897,0.0,1.0,105.283331553,0.0,931.059997559,0.000299553731117,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526333156337,168493.0,1688.00997795,51.7502794654,914.315880157,0.518082933887,914.315880157,0.527503808241,1.0,1.0,1.0,0.0,1767.66321818,1764.80601918,0.0,1764.80601918,0.0,805.085825602,1764.80601918
2017-02-17T10:00:00.000Z,0.0,0.0159390032598,0.770816585669,0.542282381357,47.041750749,0.0350492751578,72.5499992371,0.0,36.1033331553,1.0,79.1250006358,0.0,0.0,0.0,47.3500000636,36.461666743,1.0,78.9305553436,0.0,0.0,72.5499992371,79.3640766144,2.0,0.0,109.830750783,62.7890000343,43.3541666667,0.385490700946,797.391667684,0.0,0.407992307148,0.0,1.0,12.3620502949,73.9714991252,,2648.33284505,73.623500824,73.712387085,62.8249994914,62.7691192627,,2476.6661377,53.3179998398,53.1659927368,42.980000178,42.599667867,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.347998301188,73.5049991608,100.0,6.35741770267,30.643500646,1.62750085195,6.0046325922,41.3524993261,207.0,62.316666921,435.699999491,0.407992307148,30.643500646,0.761695698329,76.1695715586,2.0,1.0,1.0,1066.37397766,1066.37397766,0.0,0.377477014603,0.0,1.0,12.0985651016,72.3860003153,9.66149934133,2163.10424805,72.4144999186,72.2460657756,62.7530005773,62.4705327352,9.84799957275,2254.49989827,53.1334997813,53.0518290202,42.9345006943,43.3376668294,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,5.99190819263,29.4799992243,0.826000213623,6.10665690899,42.1085004807,207.0,55.7916669846,361.691663106,0.377477014603,29.4799992243,0.683841338385,68.3841336568,2.0,1.0,1.0,957.377873739,957.377873739,797.391667684,0.38506945426,2.0,0.0,4959.74243164,0.0,10.9976904392,2.49734329184,2.3828125,4959.74243164,0.0741747207595,154.514166514,154.514166514,84.9161949158,2.0,53.3296661377,43.3146260579,42.7688560486,1.0,1952.21958064,1698.65184926,0.0,0.0,0.0,19.4755671819,1.0,0.0,17.8924996853,43.3494323095,1.0,68.3447462718,0.666666666667,1.0,1.0,0.0,15.0774998665,1.0,65.0773804983,0.0,1.0,0.0158610769709,32.9699999491,64.9447997411,32.9699999491,2.0,0.0,59.8503031355,0.0566000007093,52.0765333512,0.956879524965,687.418936207,0.333333333333,0.666666666667,3608.25418427,0.00360825418427,920.080083013,0.511201513259,0.444803138158,0.537488128176,0.496771292401,0.0,1057.4258372,920.080083013,394.026672363,663.399164836,0.0,0.0010574258372,0.510154537857,1.0,0.00201024747569,2.0,2.0,2.0,0.666666666667,45.7482445457,52.6929026517,43.3494323095,0.433494323095,1.0,9.91666666667,3651.48836904,111.94575034,1977.84008723,0.956166200983,1977.84008723,1.0,0.0,0.0,0.0,77.6175006231,1.0,84.8888899485,1.0,0.0,50.8583342234,76.8966662089,1.0,84.7638899485,0.0,1.0,154.514166514,0.0,1275.51000977,0.000309072384913,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.465194374891,168493.0,2073.11553244,63.5566789115,1122.90950733,0.542858911904,1122.90950733,0.466394269507,1.0,1.0,1.0,0.0,2068.51077271,2068.51077271,733.089070638,1335.42170207,0.0,1057.4258372,2068.51077271
2017-02-17T11:00:00.000Z,0.0,0.0247788284191,0.804003865261,0.604342025072,49.2594978015,0.0385475778856,96.3191661835,0.0,47.842499733,1.0,86.7916673024,0.0,0.0,0.0,51.9416666031,48.4766667684,1.0,86.5694440206,0.0,0.0,96.3191661835,87.0341866811,2.0,0.0,113.738248507,64.4787507057,43.421875,0.433910630178,1083.67500814,0.0,0.458016453111,0.0,1.0,13.0703180631,76.529001236,,2953.33282471,76.2094987233,76.2638575236,64.5170005163,64.4630610148,,2747.66601562,54.0274998347,53.8781763713,42.8704996109,42.4819513957,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.319502512614,77.1500002543,100.0,7.09366369247,33.3389991124,1.72049967448,5.97665437063,41.1499999364,207.0,77.0666675568,585.266667684,0.458016453111,33.3389991124,0.912347659156,91.2712987264,2.0,1.0,1.0,1277.28672282,1277.28672282,0.0,0.431139171009,0.0,1.0,12.8092501163,75.0740006765,,2417.69740804,75.0574995677,74.8823115031,64.4405008952,64.1448694865,,2531.24993896,53.8594999313,53.7779642741,42.9060001373,43.2336247762,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,0.0165011088053,100.0,6.71196468671,32.1514994303,0.865000406901,6.09728542964,42.0409997304,207.0,70.1166674296,498.408335368,0.431139171009,32.1514994303,0.825135091146,82.5135097504,2.0,1.0,1.0,1155.1891276,1155.1891276,1083.67500814,0.433638831067,2.0,0.0,5556.5916748,0.0,10.9485913118,1.43151157101,1.22395833333,5556.5916748,0.0968914902928,241.750001272,241.750001272,100.0,2.0,54.0103861491,43.2229105632,42.7688560486,1.0,2739.09153748,1644.27046758,0.0,0.0,0.0,18.0208861033,1.0,0.0,32.2099990845,46.4961144129,1.0,83.4931494395,0.0,1.0,1.0,0.0,29.6741665204,1.0,81.7797597249,0.0,1.0,0.0247154555563,61.8841651281,81.7831948598,61.8841651281,2.0,0.0,83.9738830917,0.0566000007093,50.4093324835,0.9509315935,704.965061638,1.0,0.0,5062.61621348,0.00506261621348,890.624237664,0.594058250135,0.356611826714,0.594058250135,0.0,0.0,1483.63749186,890.624237664,1483.63749186,0.0,0.0,0.00148363749186,0.593751822909,1.0,0.0211342866939,2.0,2.0,2.0,0.0,36.1916838559,59.2585768266,46.4961144129,0.464961144129,1.0,9.91666666667,4372.38507936,134.046689737,2368.31604342,0.948289384864,2368.31604342,1.0,0.0,0.0,0.0,121.460833867,1.0,100.0,1.0,0.0,60.0,120.289166768,1.0,100.0,0.0,1.0,241.750001272,0.0,1562.32995605,0.000299177606687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37605801816,168493.0,2788.32482018,85.4832557685,1510.30485331,0.604736037777,1510.30485331,0.376342381717,1.0,1.0,1.0,0.0,2497.46130371,2497.46130371,2497.46130371,0.0,0.0,1483.63749186,2497.46130371
2017-02-17T12:00:00.000Z,0.0,0.0286075877089,0.825136003988,0.632523253165,50.0755001704,0.0395596365077,104.484999975,0.0,51.835000356,1.0,89.2638899485,0.0,0.0,0.0,53.4416666031,52.6625000636,1.0,89.0694446564,0.0,0.0,104.484999975,89.5511328379,2.0,0.0,115.436249733,65.3607495626,43.3411458333,0.451039529276,1190.73332723,0.0,0.47960147769,0.0,1.0,13.3833577633,77.6855004628,,3054.58280436,77.3959999084,77.4502639771,65.3959999084,65.3519465129,,2736.66601562,54.5554997126,54.4330088298,42.7279996872,42.3890482585,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,78.2870000203,100.0,7.42292280992,34.6680002213,1.70250002543,5.96043495337,41.0254996618,207.0,82.558333079,647.074996948,0.47960147769,34.6680002213,0.955153294155,96.327351888,2.0,1.0,1.0,1348.5829366,1348.5829366,0.0,0.449280973253,0.0,1.0,13.0836132367,76.1060002645,,2501.68688965,76.080499649,75.9256795247,65.3254992167,65.0295537313,,2492.24987793,54.3859999975,54.3192189535,42.7425006231,43.0817108154,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,7.00254718463,33.337999026,0.821500460307,6.08106605212,41.9210001628,207.0,74.4000002543,543.658330282,0.449280973253,33.337999026,0.863692103795,86.3805681864,2.0,1.0,1.0,1209.16894531,1209.16894531,1190.73332723,0.45077443287,2.0,0.0,5507.00008138,0.0,10.8943636634,2.8050523897,3.66927083333,5507.00008138,0.090467273335,238.662501017,238.662501017,99.6147626241,2.0,54.5949984464,43.1095479329,42.5663089752,1.0,2971.35583252,1633.41164838,0.0,0.0,0.333333333333,17.0882368088,1.0,0.0,38.8691657384,48.3077630997,1.0,89.0239715576,0.0,1.0,1.0,0.0,36.6541659037,1.0,88.1011886597,0.0,1.0,0.0285934581636,75.52333196,87.8266830444,75.52333196,2.0,0.0,91.0945413434,0.0566000007093,50.0764275034,0.944138424552,725.386120235,1.0,0.0,5491.90635213,0.00549190635213,884.742524309,0.609643591614,0.335132848447,0.609643591614,0.0,0.0,1609.44417318,884.742524309,1609.44417318,0.0,0.0,0.00160944417318,0.609422470133,1.0,0.0,2.0,2.0,2.0,0.0,27.0290055708,64.8982797102,48.3077630997,0.483077630997,1.0,10.5,4595.34249523,140.882021714,2489.08162454,0.942842682396,2489.08162454,1.0,0.0,0.0,0.0,120.133333842,1.0,99.7083333333,1.0,0.0,59.7583341599,118.529167175,1.0,99.5972232819,0.0,1.0,238.662501017,0.0,1707.98999023,0.000297201827396,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355449381646,168493.0,3085.58192501,94.5964354589,1671.31509317,0.63307976325,1671.31509317,0.355689040946,1.0,1.0,1.0,0.0,2639.97554525,2639.97554525,2639.97554525,0.0,0.0,1609.44417318,2639.97554525
2017-02-17T13:00:00.000Z,0.0,0.0276898079384,0.794993159473,0.591320443324,49.6112492879,0.0386653744254,93.7808335622,0.0,46.5949999491,1.0,86.0833326976,0.0,0.0,0.0,51.5583337148,47.1258331935,1.0,85.9305559794,0.0,0.0,93.7808335622,86.3379732768,2.0,0.0,115.403999329,65.7927500407,43.375,0.43355452025,1051.29999288,0.0,0.465373775212,0.0,1.0,13.3966528575,77.7964992523,,2928.33284505,77.4979991913,77.5717061361,65.8399995168,65.8033701579,,2645.99945068,54.0874996185,53.9641698201,42.6725006104,42.332417806,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,78.0875002543,100.0,7.42689168453,34.8254985809,1.57500108083,5.96976117293,41.0974995295,207.0,77.2166659037,585.608337402,0.465373775212,34.8254985809,0.898662232899,89.8662230174,2.0,1.0,1.0,1258.12712606,1258.12712606,0.0,0.424990970858,0.0,1.0,12.9917558829,75.7804997762,9.90360107422,2339.3322347,75.8120002747,75.6554158529,65.7455005646,65.4518127441,,2334.24997965,53.9044996897,53.8474553426,42.644999822,43.0734125773,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,6.91048705578,33.1670004527,0.723999977112,6.08126882712,41.9209998449,207.0,66.5,465.508333842,0.424990970858,33.1670004527,0.782088216146,78.2088216146,2.0,1.0,1.0,1094.9235026,1094.9235026,1051.29999288,0.433408183307,2.0,0.0,5238.03857422,0.0,10.8885938327,3.7427889506,5.6328125,5238.03857422,0.0780593129457,189.79750061,189.79750061,91.4557685852,2.0,54.1843643188,43.071337382,42.4032322566,1.0,2588.41242128,1618.50514135,0.0,0.0,1.0,16.181060791,1.0,0.0,34.7674992879,49.6589387258,1.0,85.81620725,0.0,1.0,1.0,0.0,32.3758323987,1.0,84.5297590892,0.0,1.0,0.0276829401309,67.1433315277,84.2733923594,67.1433315277,2.0,0.0,79.3544279496,0.0566000007093,49.6194302612,0.939699035329,738.981468369,1.0,0.0,4784.11857066,0.00478411857066,876.668368187,0.578191610342,0.361536703474,0.578191610342,0.0,0.0,1402.02167765,876.668368187,1402.02167765,0.0,0.0,0.00140202167765,0.577816729744,1.0,0.0,2.0,2.0,2.0,0.0,24.1956570943,68.0197690328,49.6589387258,0.496589387258,1.0,10.5,4206.91756263,128.973858211,2278.69004584,0.939728313817,2278.69004584,1.0,0.0,0.0,0.0,95.8266671499,1.0,91.6527798971,1.0,0.0,54.883333842,93.9708334605,1.0,91.4722232819,0.0,1.0,189.79750061,0.0,1505.09997559,0.000294489564915,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384724710492,168493.0,2648.47853391,81.1959088385,1434.55667528,0.591608993947,1434.55667528,0.385124910586,1.0,1.0,1.0,0.0,2424.83919271,2424.83919271,2424.83919271,0.0,0.0,1402.02167765,2424.83919271
2017-02-17T14:00:00.000Z,0.0,0.0281561716023,0.80052981459,0.599437364685,50.1414998372,0.0391771151826,96.8383337657,0.0,47.9325002035,1.0,87.0555559794,0.0,0.0,0.0,52.1416670481,48.9299999873,1.0,86.9027786255,0.0,0.0,96.8383337657,87.3338648478,2.0,0.0,116.666250229,66.5247503916,43.453125,0.442717204642,1093.86666361,0.0,0.479352720173,0.0,1.0,13.651677529,78.6755008698,,2962.49947103,78.4025001526,78.4478378296,66.5735003153,66.5366948446,,2653.33270264,54.406999588,54.2941436768,42.8135004044,42.4399515788,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,79.3700002035,100.0,7.66529158751,35.5889997482,1.59150028229,5.98638594151,41.2220001221,207.0,79.8500003815,614.850001017,0.479352720173,35.5889997482,0.915668829055,91.5668811798,2.0,1.0,1.0,1281.93636068,1281.93636068,0.0,0.434698991104,0.0,1.0,13.187556982,76.4975013733,9.922498703,2332.58306885,76.5275001526,76.3671824137,66.4760004679,66.180867513,,2327.24991862,54.218000412,54.1642990112,42.861000061,43.2010777791,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0299987792969,100.0,7.08804142475,33.6665000916,0.804999669393,6.09951555729,42.0560003916,207.0,68.0250002543,479.016665141,0.434698991104,33.6665000916,0.786699138823,78.6699148814,2.0,1.0,1.0,1101.37879435,1101.37879435,1093.86666361,0.442468697268,2.0,0.0,5236.28837077,0.0,10.8873996735,3.10621794065,4.6953125,5236.28837077,0.0740308807526,183.178329468,183.178329468,90.4165051778,2.0,54.5285212199,43.2050806681,42.3266512553,1.0,2664.90047376,1603.2641012,0.0,0.0,1.0,15.7288681666,1.0,0.0,35.9949992498,50.8446321487,1.0,86.8493124644,0.0,1.0,1.0,0.0,33.5733323097,1.0,85.636903127,0.0,1.0,0.0281432028916,69.5683320363,85.3847281138,69.5683320363,2.0,0.0,81.6993655644,0.0566000007093,49.1521770475,0.935694950114,751.41824796,1.0,0.0,4925.49013466,0.00492549013466,868.413011158,0.584203641797,0.351470058978,0.584203641797,0.0,0.0,1443.45167033,868.413011158,1443.45167033,0.0,0.0,0.00144345167033,0.583896165093,1.0,0.0,2.0,2.0,2.0,0.0,22.5218642553,70.6002909342,50.8446321487,0.508446321487,1.0,10.5,4268.16457496,130.851542612,2311.86468149,0.935673700775,2311.86468149,1.0,0.0,0.0,0.0,92.6041660309,1.0,90.4722232819,1.0,0.0,54.1583340963,90.5741653442,1.0,90.2638899485,0.0,1.0,183.178329468,0.0,1552.7199707,0.000291716433605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375633149341,168493.0,2736.00272953,83.8791877543,1481.96442938,0.599790789298,1481.96442938,0.376042815103,1.0,1.0,1.0,0.0,2470.80224609,2470.80224609,2470.80224609,0.0,0.0,1443.45167033,2470.80224609
2017-02-17T15:00:00.000Z,0.0,0.0290792614606,0.818756318733,0.624701822481,50.922249794,0.0405305049866,105.589166641,0.0,52.3966668447,1.0,89.4999987284,0.0,0.0,0.0,53.5833333333,53.1991666158,1.0,89.3055534363,0.0,0.0,105.589166641,89.7957553864,2.0,0.0,118.258500417,67.3362506231,43.8671875,0.460722619666,1200.22502645,0.0,0.495119729895,0.0,1.0,13.9260408084,79.6595001221,,3061.24947103,79.3910001119,79.416809082,67.3685010274,67.3354085286,,2740.66603597,54.5599997838,54.4483006795,42.7955001195,42.4424972534,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,80.6075013479,100.0,7.94472344716,36.5954999924,1.61400000254,5.9813173612,41.181500117,207.0,84.4166660309,665.150009155,0.495119729895,36.5954999924,0.959633156913,95.9633134206,2.0,1.0,1.0,1343.48641968,1343.48641968,0.0,0.4540598918,0.0,1.0,13.52718695,77.7335001628,,2391.82568359,77.7350006104,77.5651855469,67.3040002187,67.0011342367,,2458.99995931,54.3800001144,54.3185882568,42.8805004756,43.2483113607,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,7.419967254,34.8545001348,0.766001065572,6.10721969604,42.11449941,207.0,74.0333334605,535.074991862,0.4540598918,34.8545001348,0.841684672038,84.1684659322,2.0,1.0,1.0,1178.35854085,1178.35854085,1200.22502645,0.460714841217,2.0,0.0,5469.66056315,0.0,10.8765292168,3.31669779619,5.16145833333,5469.66056315,0.0877432951277,228.578338623,228.578338623,98.0782636007,2.0,54.6594772339,43.2286427816,42.2956082026,1.0,2972.65275872,1519.00669353,0.0,0.0,1.0,16.023009936,1.0,0.0,39.0299990972,51.3454910914,1.0,89.3093592326,0.0,1.0,1.0,0.0,36.7241659164,1.0,88.3392829895,0.0,1.0,0.0290789283417,75.7541650136,88.1354312897,75.7541650136,2.0,0.0,91.1343019457,0.0566000007093,46.5690499031,0.933912562306,757.01160253,1.0,0.0,5494.30343873,0.00549430343873,822.77472296,0.618076585351,0.315833212442,0.618076585351,0.0,0.0,1610.14665731,822.77472296,1610.14665731,0.0,0.0,0.00161014665731,0.618067557613,1.0,0.0,2.0,2.0,2.0,0.0,21.6666345596,71.6911824544,51.3454910914,0.513454910914,1.0,9.91666666667,4491.65945225,137.703351849,2432.92138027,0.933909797794,2432.92138027,1.0,0.0,0.0,0.0,114.947500865,1.0,98.2083352407,1.0,0.0,58.8250001272,113.630833944,1.0,98.0416673024,0.0,1.0,228.578338623,0.0,1644.04003906,0.000276385665298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338183851576,168493.0,3004.62002259,92.1143404885,1627.46182569,0.624723247071,1627.46182569,0.338194183752,1.0,1.0,1.0,0.0,2605.09246826,2605.09246826,2605.09246826,0.0,0.0,1610.14665731,2605.09246826
2017-02-17T16:00:00.000Z,0.0,0.0297403113046,0.826289101812,0.634387882991,51.0895004272,0.0412212326575,109.30333519,0.0,54.325000445,1.0,90.5138899485,0.0,0.0,0.0,54.2166668574,54.9783334732,1.0,90.3611125946,0.0,0.0,109.30333519,90.798643748,2.0,0.0,118.624500593,67.5350001653,43.609375,0.469203296924,1244.17502848,0.0,0.496590598198,0.0,1.0,13.9526309967,79.7779992421,,3109.16611735,79.4960009257,79.5420583089,67.5485006968,67.5208053589,,2740.99940999,54.6394999822,54.5292053223,42.7760000229,42.4316813151,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.281998316447,80.3375008901,100.0,7.97476017475,36.7200009028,1.61849975586,5.97787082195,41.157500267,207.0,85.2249997457,673.883326213,0.496590598198,36.7200009028,0.969316769555,96.9316768646,2.0,1.0,1.0,1357.04347738,1357.04347738,0.0,0.469652197813,0.0,1.0,13.6698074341,78.2539997101,,2439.81958008,78.2569993337,78.0916671753,67.5214996338,67.219909668,,2497.49987793,54.4535004298,54.3880742391,42.78450044,43.0874557495,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,7.57961801688,35.4724988937,0.797499974569,6.0901894172,41.9870004654,207.0,77.0166657766,570.291671753,0.469652197813,35.4724988937,0.867338532947,86.7338523865,2.0,1.0,1.0,1214.27394613,1214.27394613,1244.17502848,0.469202597508,2.0,0.0,5499.41556803,0.0,10.8503885269,3.25566492478,5.015625,5499.41556803,0.0905472933286,240.089167277,240.089167277,99.9900423686,2.0,54.748046875,43.17578125,42.3149840037,1.0,3087.69871623,1483.25796839,0.0,0.0,1.0,16.4835920334,1.0,0.0,40.544166247,51.0649086634,1.0,90.4509105682,0.0,1.0,1.0,0.0,38.3174991608,1.0,89.7202370962,0.0,1.0,0.0297412017091,78.8616638184,89.3776124318,78.8616638184,2.0,0.0,94.6613311281,0.0566000007093,45.473080957,0.933703245018,757.668773333,1.0,0.0,5706.94092156,0.00570694092156,803.411314261,0.630718754813,0.30298248141,0.630718754813,0.0,0.0,1672.46165975,803.411314261,1672.46165975,0.0,0.0,0.00167246165975,0.630743851264,1.0,0.126561740381,2.0,2.0,2.0,0.0,20.9066119194,71.8189264933,51.0649086634,0.510649086634,1.0,9.91666666667,4570.95668462,140.134412085,2475.87297401,0.933701236223,2475.87297401,1.0,0.0,0.0,0.0,120.627500534,1.0,100.0,1.0,0.0,59.9250011444,119.461667379,1.0,99.8750019073,0.0,1.0,240.089167277,0.0,1701.67993164,0.000269881128338,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324496176781,168493.0,3105.82163775,95.2169358138,1682.27799683,0.634420691933,1682.27799683,0.324490609348,1.0,1.0,1.0,0.0,2651.6758016,2651.6758016,2651.6758016,0.0,0.0,1672.46165975,2651.6758016
