timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-17T17:00:00.000Z,0.0,0.0286859974565,0.805156024865,0.604836401094,50.207499822,0.0398393614867,99.2008330027,0.0,49.4516665141,1.0,87.638888677,0.0,0.0,0.0,52.4833335876,49.7491668065,1.0,87.4722220103,0.0,0.0,99.2008330027,87.9264024099,2.0,0.0,117.029999733,66.822499911,43.3229166667,0.449784868277,1121.39164225,0.0,0.47641836032,0.0,1.0,13.6577208837,78.7610003153,,2998.74947103,78.477499644,78.5622787476,66.8375002543,66.8192342122,,2665.66609701,54.2030000687,54.0985819499,42.6170005798,42.283416748,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,78.986000061,100.0,7.69444747766,35.8604990641,1.57050037384,5.96327340603,41.046500206,207.0,79.6083329519,613.258321126,0.47641836032,35.8604990641,0.918261544364,91.8261540731,2.0,1.0,1.0,1285.56616211,1285.56616211,0.0,0.447005093553,0.0,1.0,13.3483070532,77.0870011648,9.83399963379,2364.82899984,77.105000178,76.9601160685,66.8074995677,66.5125427246,,2388.49989827,54.0214999517,53.9520085653,42.6164999008,42.9597930908,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.017999013265,100.0,7.27900000413,34.4885002772,0.783999443054,6.06971251965,41.8325004578,207.0,70.8833332062,508.133331299,0.447005093553,34.4885002772,0.810685399373,81.0685393016,2.0,1.0,1.0,1134.95955912,1134.95955912,1121.39164225,0.450279990523,2.0,0.0,5285.29650879,0.0,10.8457425724,3.84401488304,5.67447916667,5275.69642223,0.0826197745537,208.694999695,208.694999695,94.4526863098,2.0,54.3569003018,43.0086919611,42.3671245575,1.0,2770.78925748,1537.7700082,0.0,0.0,0.916666666667,16.5648832321,1.0,0.0,36.9574990273,50.2726170222,1.0,87.5456593831,0.0,1.0,1.0,0.0,34.5616656939,1.0,86.4523779551,0.0,1.0,0.0287229008728,71.5191640854,86.1620833079,71.5191640854,2.0,0.0,84.9456580754,0.0566000007093,47.144287485,0.936064314188,750.270033937,1.0,0.0,5121.20256923,0.00512120256923,832.937930993,0.601966432492,0.334087452999,0.601966432492,0.0,0.0,1500.80666097,832.937930993,1500.80666097,0.0,0.0,0.00150080666097,0.601552029451,1.0,0.15246452766,2.0,2.0,2.0,0.0,21.2550167084,70.3636917114,50.2726170222,0.502726170222,1.0,10.5,4293.04625767,131.614354474,2325.34192269,0.932683614705,2325.34192269,1.0,0.0,0.0,0.0,105.01416715,1.0,94.5972220103,1.0,0.0,56.6583344142,103.680833817,1.0,94.4305566152,0.0,1.0,208.694999695,0.0,1652.63000488,0.000279799680016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358200195363,168493.0,2790.15709053,85.53942872,1511.29730827,0.606174181361,1511.29730827,0.35963776682,1.0,1.0,1.0,0.0,2489.99279785,2493.17333984,2493.17333984,0.0,0.0,1500.80666097,2493.17333984
2017-02-17T18:00:00.000Z,0.0,0.0238224275376,0.771314113995,0.52597423486,46.9855011304,0.0367225313927,69.0741682053,0.0,34.5258337657,1.0,77.7777779897,0.0,0.0,0.0,46.5416663488,34.5458332698,1.0,77.5694433848,0.0,0.0,69.0741682053,78.025241216,2.0,0.0,111.502500852,64.5169997215,43.1979166667,0.399501248031,751.308344523,0.0,0.406308289463,0.0,1.0,12.5796069304,74.9689998627,9.7590007782,2599.16617839,74.5820007324,74.7277577718,64.5124998093,64.5113194784,,2054.6662089,54.0005000432,53.8749923706,42.5150000254,42.2038828532,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.386999130249,77.6314996084,100.0,6.62464594841,32.067000707,1.52400016785,5.954960982,40.9909998576,207.0,58.7000001272,400.383333842,0.406308289463,32.067000707,0.702562524705,70.256251653,2.0,1.0,1.0,983.587534587,983.587534587,0.0,0.388315043248,0.0,1.0,12.4442384243,73.7644996643,9.31950060527,2045.36896769,73.8410002391,73.702835083,64.5214996338,64.2430953979,,1929.24992879,53.8145001729,53.7448094686,42.5894997915,43.0331980387,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,6.37776970863,31.2515004476,0.774999936422,6.06646871567,41.814499855,207.0,54.5999997457,350.925005595,0.388315043248,31.2515004476,0.644585237049,64.4585224787,2.0,1.0,1.0,902.419331868,902.419331868,751.308344523,0.399400432754,2.0,0.0,4055.42515055,0.0,10.8923429648,3.92089009285,4.8828125,4055.42515055,0.0488920717026,92.5049991608,92.5049991608,71.4550367991,2.0,54.1558939616,43.0267562866,42.472395579,1.0,1768.0842025,1500.15441707,0.0,0.0,0.0,15.9359359741,1.0,0.0,23.8441661199,48.5765638351,1.0,75.1712309519,0.0,1.0,1.0,0.0,20.9566662312,1.0,72.6071414948,0.0,1.0,0.0236766497937,44.8008327484,72.3291975657,44.8008327484,2.0,0.0,54.205160392,0.0566000007093,45.9910849694,0.941397147512,733.753991321,1.0,0.0,3267.91990261,0.00326791990261,812.563328499,0.509241894497,0.432073017964,0.509241894497,0.0,0.0,957.688334147,812.563328499,957.688334147,0.0,0.0,0.000957688334147,0.508677696188,1.0,0.167399713572,2.0,2.0,2.0,0.0,23.6357475917,66.8682117462,48.5765638351,0.485765638351,1.0,11.6666666667,3268.23861958,100.196245361,1770.25166265,0.94131491246,1770.25166265,1.0,0.0,0.0,0.0,46.8666667938,1.0,71.7777786255,1.0,0.0,42.9583339691,45.6383330027,1.0,71.5972232819,0.0,1.0,92.5049991608,0.0,1115.61999512,0.000272955463844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.459010063735,168493.0,1828.92220226,56.0703054628,990.641426857,0.52676439609,990.641426857,0.459623723103,1.0,1.0,1.0,0.0,1880.61576335,1880.61576335,1880.61576335,0.0,0.0,957.688334147,1880.61576335
2017-02-17T19:00:00.000Z,0.0,0.0183387910771,0.772001829781,0.51976024438,45.9174993833,0.0336845948966,60.5600004196,0.0,30.2275001208,1.0,74.6249987284,0.0,0.0,0.0,44.6416667302,30.3333333333,1.0,74.4027760824,0.0,0.0,60.5600004196,74.8314793905,2.0,0.0,109.556249619,63.6387502352,43.1354166667,0.361853969208,653.100006104,0.0,0.386487416935,0.0,1.0,12.2266817093,73.6369991302,9.61349932353,2460.41617839,73.2589995066,73.3703308105,63.6455001831,63.6167271932,,1890.99956258,54.10100015,53.9641749064,42.7145001094,42.387143453,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.377999623617,82.9835001628,100.0,6.24516161283,30.5444993973,1.53000036875,5.98152009646,41.1844997406,207.0,53.549999555,346.691665649,0.386487416935,30.5444993973,0.640884857178,64.0884857178,2.0,1.0,1.0,897.238800049,897.238800049,0.0,0.36958384175,0.0,1.0,12.1239468257,72.5269997915,8.96249993642,1930.25841268,72.5945002238,72.4652226766,63.6320002874,63.35840861,,1783.49995931,53.907500267,53.8449020386,42.7515001297,43.2227808634,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,6.0382177035,29.8430000941,0.79600016276,6.08572912216,41.9554999669,207.0,50.1583328247,306.408337911,0.36958384175,29.8430000941,0.592217465355,59.2613894145,2.0,1.0,1.0,829.104451497,829.104451497,653.100006104,0.36334636228,2.0,0.0,3900.81610107,0.0,10.9372790077,3.39069046577,3.828125,3924.47154652,0.039251978681,70.8025004069,70.8025004069,65.6324386597,2.0,54.2733986594,43.2337923917,42.5377308528,1.0,1509.38235689,1636.33907516,0.0,0.0,0.0,15.8885835012,1.0,0.0,18.0166662534,47.7569166819,1.0,68.5216878255,1.0,1.0,1.0,0.0,15.082499663,1.0,65.1964276632,0.0,1.0,0.0183819835372,33.0991659164,65.0523427327,33.0991659164,2.0,0.0,46.273991155,0.0566000007093,50.166175287,0.94434775095,724.739591542,0.0,1.0,2789.76568975,0.00278976568975,886.328174175,0.452974939423,0.491075432322,0.0,0.452974939423,0.0,817.561670939,886.328174175,0.0,817.561670939,0.0,0.000817561670939,0.458147235215,1.0,0.0,2.0,2.0,2.0,1.0,25.7909051722,64.7631059126,47.7569166819,0.477569166819,1.0,9.91666666667,3146.74048086,96.4714079995,1704.44181609,0.944356194568,1704.44181609,1.0,0.0,0.0,0.0,35.7091668447,1.0,65.7777798971,1.0,0.0,39.3750009537,35.0933335622,1.0,65.6250019073,0.0,1.0,70.8025004069,0.0,840.159973145,0.00029773447732,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520010812813,168493.0,1733.10500046,53.1327831521,938.741740039,0.520115482346,938.741740039,0.5185359415,1.0,1.0,1.0,0.0,1790.59177653,1804.87174849,0.0,1804.87174849,0.0,817.561670939,1804.87174849
2017-02-17T20:00:00.000Z,0.0,0.0177030088605,0.783811222465,0.511237039192,45.2567502658,0.0347904182925,56.1608330409,0.0,28.119166851,1.0,72.7222226461,0.0,0.0,0.0,43.5416666667,28.1350000699,1.0,72.5694433848,0.0,0.0,56.1608330409,73.0241826375,2.0,0.0,108.489750226,63.2329999606,43.0989583333,0.373987545977,604.158330282,0.0,0.38079055993,0.0,1.0,12.040550073,72.9064998627,9.2880004247,2378.74953206,72.522500356,72.6664835612,63.2344999313,63.2097422282,,1784.33292643,53.9164997737,53.795366923,42.6410001119,42.3165105184,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.383999506632,82.3279997508,100.0,6.0695725282,29.8815002441,1.53150049845,5.97097754478,41.1094996134,207.0,50.7416664759,319.558334351,0.38079055993,29.8815002441,0.598911274501,59.8911272685,2.0,1.0,1.0,838.475784302,838.475784302,0.0,0.362518001454,0.0,1.0,11.9583619436,71.8534984589,8.70299975077,1850.76837158,71.9344997406,71.794342041,63.2314999898,62.955291748,,1699.74994914,53.7515004476,53.6848856608,42.6810003916,43.1825663249,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0810012817383,100.0,5.88378353914,29.253499349,0.808000564575,6.07457840443,41.8729998271,207.0,47.433333079,284.600001017,0.362518001454,29.253499349,0.560247853597,56.0247856776,2.0,1.0,1.0,784.346995036,784.346995036,604.158330282,0.374106063123,2.0,0.0,3535.58862305,0.0,10.9573616982,3.44678427776,3.70833333333,3535.58862305,0.0396138341008,64.0024989446,64.0024989446,63.4867296219,2.0,54.1350148519,43.1738764445,42.5876407623,1.0,1390.0409194,1431.09353778,0.0,0.0,0.0,16.1089490255,1.0,0.0,15.7258329391,47.1255509059,1.0,65.4166644414,1.0,1.0,1.0,0.0,12.8724997044,1.0,61.8690471649,0.0,1.0,0.0176919982824,28.598332723,61.5875736872,28.598332723,2.0,0.0,42.6152730062,0.0566000007093,43.8738464161,0.945930561365,719.941683831,0.0,1.0,2569.18894446,0.00256918894446,775.156287391,0.466074358531,0.47983911359,0.0,0.466074358531,0.0,752.920008341,775.156287391,0.0,752.920008341,0.0,0.000752920008341,0.466194927692,1.0,0.0287480254146,2.0,2.0,2.0,1.0,26.8221042951,63.564344724,47.1255509059,0.471255509059,1.0,10.5,2821.13445718,86.4891194223,1528.07629573,0.945913472121,1528.07629573,1.0,0.0,0.0,0.0,32.5224995613,1.0,63.6666676203,1.0,0.0,38.0583343506,31.4799998601,1.0,63.430557251,0.0,1.0,64.0024989446,0.0,805.880004883,0.000260389727859,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507275906024,168493.0,1525.48696353,46.7677192168,826.284781461,0.511488797238,826.284781461,0.507146697713,1.0,1.0,1.0,0.0,1615.45039876,1615.45039876,0.0,1615.45039876,0.0,752.920008341,1615.45039876
2017-02-17T21:00:00.000Z,0.0,0.0219037347911,0.803664918972,0.58499137043,48.1952508291,0.036660470774,84.4650004705,0.0,41.9499998093,1.0,82.6944440206,0.0,0.0,0.0,49.4999993642,42.6075005531,1.0,82.4999987284,0.0,0.0,84.4650004705,83.1310189565,2.0,0.0,112.034250895,63.8390000661,43.046875,0.418505666933,955.424992879,0.0,0.436138029182,0.0,1.0,12.7488178412,75.3724994659,9.08400217692,2781.24951172,75.053000768,75.1067047119,63.8630005519,63.8237075806,,2471.66611735,54.3919998805,54.2514673869,43.0804999669,42.6951090495,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.319498697917,79.1375001272,100.0,6.74073863029,31.9725008011,1.69949944814,6.00807921092,41.3810005188,207.0,70.4333324432,518.266662598,0.436138029182,31.9725008011,0.83487016587,83.6150522232,2.0,1.0,1.0,1168.81823222,1168.81823222,0.0,0.40859980138,0.0,1.0,12.5095053514,73.9504998525,8.55600102743,2166.85378011,73.9625002543,73.7967554728,63.8149995804,63.5344518026,,2258.74991862,54.2074995041,54.1432622274,43.0260000229,43.4136250814,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,6.39136683941,30.9365002314,0.842499097188,6.11813851198,42.1835009257,207.0,63.4000005722,437.158332825,0.40859980138,30.9365002314,0.753409943354,75.3409948349,2.0,1.0,1.0,1054.77392069,1054.77392069,955.424992879,0.412603718268,2.0,0.0,4952.1576945,0.0,10.961176157,2.56314891577,2.2265625,4952.1576945,0.074790544075,178.984167735,178.984167735,87.8436959585,2.0,54.4867655436,43.4579264323,42.75532341,1.0,2342.64470873,1653.11578281,0.0,0.0,0.0,17.4990199407,1.0,0.0,26.3608330886,46.3639806112,1.0,76.9463437398,0.25,1.0,1.0,0.0,23.6441662312,1.0,74.6249987284,0.0,1.0,0.0212377725406,50.0049994787,74.6067686081,50.0049994787,2.0,0.0,71.8197877673,0.0566000007093,50.6805083305,0.947948535258,713.862968882,0.75,0.25,4329.87029553,0.00432987029553,895.415330307,0.555817768292,0.39221958059,0.577678911699,0.448589909276,0.0,1268.90082804,895.415330307,1095.46916707,173.43166097,0.0,0.00126890082804,0.545301069816,1.0,0.0,2.0,2.0,2.0,0.25,28.237025102,61.9456942876,46.3639806112,0.463639806112,1.0,9.91666666667,3995.76049155,122.500296098,2164.31615835,0.948037348882,2164.31615835,1.0,0.0,0.0,0.0,90.1791672707,1.0,87.7638899485,1.0,0.0,52.5833336512,88.8050001462,1.0,87.6388893127,0.0,1.0,178.984167735,0.0,1553.52990723,0.000300787025755,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.413717435344,168493.0,2501.54503205,76.69128512,1354.96968479,0.593518586841,1354.96968479,0.424791059293,1.0,1.0,1.0,0.0,2282.9439799,2282.9439799,1896.32881673,386.615163167,0.0,1268.90082804,2282.9439799
2017-02-17T22:00:00.000Z,0.0,0.021315597638,0.783336866347,0.567925274426,48.1427496274,0.0369332435249,83.5324986776,0.0,41.6391661962,1.0,82.7083307902,0.0,0.0,0.0,49.516667366,41.9324998856,1.0,82.5277786255,0.0,0.0,83.5324986776,82.9705638885,2.0,0.0,111.953999519,63.8112498919,43.125,0.410413186731,925.866673787,0.0,0.436525905426,0.0,1.0,12.7596955299,75.4940007528,,2798.33284505,75.1564998627,75.2770945231,63.8465000788,63.8205312093,,2564.66603597,53.5024995804,53.3793945312,42.5090001424,42.1440658569,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.337500890096,75.2734998067,100.0,6.8183182478,32.6474997203,1.62300014496,5.94137728214,40.8859999975,207.0,70.3166662852,515.033337911,0.436525905426,32.6474997203,0.839415642875,83.9415639242,2.0,1.0,1.0,1175.18190002,1175.18190002,0.0,0.399595652741,0.0,1.0,12.3983097076,73.5649998983,9.56699943542,2178.47730509,73.5949993134,73.456199646,63.775999705,63.4936269124,,2278.24987793,53.3240000407,53.2615687052,42.5415000916,42.9661738078,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,6.33508487542,31.0534992218,0.751000404358,6.06302209695,41.7904996872,207.0,60.6583334605,410.833335876,0.399595652741,31.0534992218,0.731976111276,73.1976095835,2.0,1.0,1.0,1024.76655579,1024.76655579,925.866673787,0.40903989647,2.0,0.0,5071.76090495,0.0,10.9602316221,3.75978491704,3.859375,5071.76090495,0.0791917506053,181.089167913,181.089167913,89.7544695536,2.0,53.6067632039,42.9388682048,42.7688560486,1.0,2286.60490258,1673.91709263,0.0,0.0,0.0,18.53536129,1.0,0.0,25.4466660817,45.3111387889,1.0,76.8093573252,0.0833333333333,1.0,1.0,0.0,22.6399995486,1.0,74.5178546906,0.0,1.0,0.0211384309378,48.0866651535,74.1299947103,48.0866651535,2.0,0.0,70.1017436397,0.0566000007093,51.3182258857,0.951000861817,704.742700568,0.916666666667,0.0833333333333,4226.29287675,0.00422629287675,906.68242478,0.549016299135,0.401909296275,0.553127578038,0.494879462518,0.0,1238.54669189,906.68242478,1159.74752299,78.7991689046,0.0,0.00123854669189,0.546303627392,1.0,0.0,2.0,2.0,2.0,0.0833333333333,31.6078432401,59.264936765,45.3111387889,0.453111387889,1.0,11.6666666667,3960.52199521,121.419969525,2145.22911667,0.95092559541,2145.22911667,1.0,0.0,0.0,0.0,91.5008331935,1.0,90.0416660309,1.0,0.0,53.9000008901,89.5883337657,1.0,89.8333346049,0.0,1.0,181.089167913,0.0,1474.93005371,0.000304571856906,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.422650623998,168493.0,2374.39510855,72.7931777858,1286.09853133,0.570094822115,1286.09853133,0.425528284225,1.0,1.0,1.0,0.0,2255.93792725,2255.93792725,2096.70891317,159.229014079,0.0,1238.54669189,2255.93792725
2017-02-17T23:00:00.000Z,0.0,0.0162434372003,0.768631249755,0.526054419324,46.3622501691,0.034633565795,65.9008324941,0.0,32.8583332698,1.0,76.6805559794,0.0,0.0,0.0,45.8833335241,33.0000001589,1.0,76.4722226461,0.0,0.0,65.9008324941,76.9075476329,2.0,0.0,109.260000547,62.8977503777,43.125,0.377076355543,717.508326213,0.0,0.393097205,0.0,1.0,12.2109693686,73.5035006205,,2544.99951172,73.1390005747,73.2437973022,62.9105005264,62.8846715291,,2274.33284505,53.123000145,52.9889094035,42.7760000229,42.418317159,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.364500045776,72.793999354,100.0,6.22417795658,30.3630005519,1.55250008901,5.98679141204,41.2234999339,207.0,57.1500002543,385.499994914,0.393097205,30.3630005519,0.700400397891,70.0400390625,2.0,1.0,1.0,980.560557048,980.560557048,0.0,0.371336323473,0.0,1.0,12.0490105947,72.1909999847,9.35699971517,1971.50325521,72.2419999441,72.0946426392,62.8850002289,62.6121266683,9.96800231934,2108.24991862,52.9384997686,52.8764979045,42.7619994481,43.2017084757,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,5.9561855793,29.4800004959,0.752499580383,6.09282501539,42.0094998678,207.0,52.9916667938,332.008331299,0.371336323473,29.4800004959,0.638594589233,63.859459877,2.0,1.0,1.0,894.032424927,894.032424927,717.508326213,0.377059787114,2.0,0.0,4549.59061686,0.0,10.9777861436,3.02519526084,2.80208333333,4549.59061686,0.0623793371605,118.725833257,118.725833257,78.0277042389,2.0,53.23097229,43.1942520142,42.7688560486,1.0,1722.51076001,1624.80237559,0.0,0.0,0.0,18.3457371394,1.0,0.0,16.8799994787,44.564763387,1.0,67.0319627126,1.0,1.0,1.0,0.0,14.0283331076,1.0,63.6547616323,0.0,1.0,0.0162419541143,30.9083326658,63.4350881577,30.9083326658,2.0,0.0,52.8079895127,0.0566000007093,49.8124881436,0.952825742798,699.32795177,0.0,1.0,3183.68728544,0.00318368728544,880.079284795,0.490326711227,0.462513224133,0.0,0.490326711227,0.0,933.003336589,880.079284795,0.0,933.003336589,0.0,0.000933003336589,0.49027540038,1.0,0.0,2.0,2.0,2.0,1.0,34.1470076243,57.5017369588,44.564763387,0.44564763387,1.0,9.91666666667,3347.3131356,102.620477656,1813.08262138,0.952839935361,1813.08262138,1.0,0.0,0.0,0.0,59.7658332189,1.0,78.0694446564,1.0,0.0,46.7333342234,58.960000356,1.0,77.8888899485,0.0,1.0,118.725833257,0.0,977.210021973,0.000295635356624,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485404953098,168493.0,1848.3498728,56.6659105792,1001.16448532,0.52614783917,1001.16448532,0.485433828777,1.0,1.0,1.0,0.0,1902.81972249,1902.81972249,0.0,1902.81972249,0.0,933.003336589,1902.81972249
2017-02-18T00:00:00.000Z,0.0,0.0160665140542,0.768901528896,0.528102511486,46.3907499313,0.0346290603338,66.6308336258,0.0,33.2141668002,1.0,76.986111323,0.0,0.0,0.0,46.066666921,33.4441668193,1.0,76.7777779897,0.0,0.0,66.6308336258,77.2165724436,2.0,0.0,109.197750092,62.8070001602,43.2291666667,0.377555066004,726.349990845,0.0,0.393485358859,0.0,1.0,12.2000916004,73.4704990387,9.90899848938,2560.41617839,73.1015001933,73.2259979248,62.8205000559,62.7964172363,,2263.66617839,53.1904996236,53.0621592204,42.6800006231,42.3356018066,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.368998845418,72.8030001322,100.0,6.22505927086,30.4214995702,1.54650052389,5.97503232956,41.1335000992,207.0,57.6416670481,390.466662089,0.393485358859,30.4214995702,0.708649597168,70.864959081,2.0,1.0,1.0,992.109436035,992.109436035,0.0,0.371571337095,0.0,1.0,12.0296721458,72.1354993184,9.39899953206,1986.12636312,72.1924997965,72.0492782593,62.7935002645,62.5241063436,,2104.99991862,53.0060002009,52.9440841675,42.7065003713,43.1417134603,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,5.94515947501,29.4859994253,0.755500475566,6.08451267083,41.9509998957,207.0,53.2083330154,335.883331299,0.371571337095,29.4859994253,0.645402141753,64.5402129491,2.0,1.0,1.0,903.562998454,903.562998454,726.349990845,0.377425745673,2.0,0.0,4532.08772786,0.0,10.9912932136,3.50210446119,3.29947916667,4532.08772786,0.0634158818544,122.123333613,122.123333613,78.8490568797,2.0,53.3182805379,43.1331151326,42.7688560486,1.0,1746.52979309,1642.05750419,0.0,0.0,0.0,18.6574376424,1.0,0.0,16.8716665109,44.1630624135,1.0,66.9977156321,1.0,1.0,1.0,0.0,14.0374997457,1.0,63.4702370962,0.0,1.0,0.0160534536596,30.9091663361,63.3054901759,30.9091663361,2.0,0.0,53.5443546352,0.0566000007093,50.3414884095,0.954419955223,694.623087476,0.0,1.0,3228.08125499,0.00322808125499,889.425579128,0.491735563191,0.462321384273,0.0,0.491735563191,0.0,946.013320923,889.425579128,0.0,946.013320923,0.0,0.000946013320923,0.491534036895,1.0,0.0,2.0,2.0,2.0,1.0,38.2885558388,55.8159796975,44.1630624135,0.441630624135,1.0,10.5,3388.92520574,103.896202496,1835.62192923,0.954152085611,1835.62192923,1.0,0.0,0.0,0.0,61.6158326467,1.0,79.0277792613,1.0,0.0,47.2916669846,60.5075003306,1.0,78.8194446564,0.0,1.0,122.123333613,0.0,997.260009766,0.000298774954506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484536366104,168493.0,1876.59374483,57.5317989863,1016.46286688,0.528355076247,1016.46286688,0.484783697917,1.0,1.0,1.0,0.0,1923.82530721,1923.82530721,0.0,1923.82530721,0.0,946.013320923,1923.82530721
2017-02-18T01:00:00.000Z,0.0,0.0147084956453,0.774663912846,0.516607780936,45.6017500559,0.0339298730592,59.3541673024,0.0,29.6225002607,1.0,74.0555566152,0.0,0.0,0.0,44.325000445,29.7708333333,1.0,73.8750012716,0.0,0.0,59.3541673024,74.3303902944,2.0,0.0,108.073499997,62.4717499415,43.4401041667,0.366856730133,641.316675822,0.0,0.379866657861,0.0,1.0,11.9958299796,72.7174987793,9.6759991116,2433.3328654,72.3454996745,72.443959554,62.486000061,62.4618148804,9.82199859619,2160.99952189,52.9204998016,52.7837905884,42.8315000534,42.4526774089,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.371999104818,77.1949996948,100.0,6.0001180172,29.5139996211,1.54199981689,5.99571196238,41.2895002365,207.0,53.424999555,345.375002543,0.379866657861,29.5139996211,0.64874698094,64.8746989568,2.0,1.0,1.0,908.245773315,908.245773315,0.0,0.356226341909,0.0,1.0,11.8435403506,71.3885008494,8.99850082397,1889.01355998,71.456000646,71.304918925,62.457499822,62.189239502,9.78799947103,2006.99994914,52.7299998601,52.6673940023,42.8084996541,43.3012771606,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,5.73912668228,28.6475009918,0.716500600179,6.10441366831,42.091999054,207.0,48.808333079,295.941668193,0.356226341909,28.6475009918,0.592835457211,59.283545812,2.0,1.0,1.0,829.969640096,829.969640096,641.316675822,0.366475118518,2.0,0.0,4291.1311849,0.0,10.9945972761,3.10805674394,2.83854166667,4291.1311849,0.0594385998747,104.570833206,104.570833206,74.5830847422,2.0,53.0532048543,43.2725906372,42.7688560486,1.0,1534.14145504,1550.2712563,0.0,0.0,0.0,17.6106643677,1.0,0.0,14.2399996916,44.8753356934,1.0,63.1963453293,0.916666666667,1.0,1.0,0.0,11.472499609,1.0,59.3273798625,0.0,1.0,0.0146920500147,25.7124996185,59.1638215383,25.7124996185,2.0,0.0,47.0330448724,0.0566000007093,47.5275453397,0.955685931739,690.904153643,0.0833333333333,0.916666666667,2835.52750896,0.00283552750896,839.709271098,0.475346846182,0.480344592728,0.50727511595,0.472086744066,0.0,830.972513835,839.709271098,82.1583353678,748.814178467,0.0,0.000830972513835,0.474502767126,1.0,0.0,2.0,2.0,2.0,0.916666666667,47.519141833,54.3427743912,44.8753356934,0.448753356934,1.0,10.5,3084.41271134,94.5605902122,1670.68178493,0.955691438909,1670.68178493,1.0,0.0,0.0,0.0,52.8741661708,1.0,74.680557251,1.0,0.0,44.700000445,51.6966670354,1.0,74.4999993642,0.0,1.0,104.570833206,0.0,985.900024414,0.000282074301839,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.502614728113,168493.0,1668.57971576,51.1545948952,903.791417917,0.517001938043,903.791417917,0.503451917125,1.0,1.0,1.0,0.0,1748.13932292,1748.13932292,161.960113525,1586.17920939,0.0,830.972513835,1748.13932292
2017-02-18T02:00:00.000Z,0.0,0.0149927571339,0.776059611184,0.518401041261,45.5830001831,0.0342092645617,60.2283328374,0.0,29.9933333397,1.0,74.3194433848,0.0,0.0,0.0,44.458334287,30.2266667684,1.0,74.0972245534,0.0,0.0,60.2283328374,74.5420214335,2.0,0.0,108.049500148,62.4664999644,43.2083333333,0.368844582001,648.249984741,0.0,0.385336554986,0.0,1.0,11.9970386823,72.7099990845,9.48857062204,2436.66617839,72.3275000254,72.4636713664,62.4785000483,62.459912618,9.93239898682,2104.3328654,52.9055000941,52.774869283,42.6185000738,42.2764205933,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.382499059041,76.6745001475,100.0,6.02808856964,29.7089999517,1.52850087484,5.96895011266,41.0899991989,207.0,53.6000003815,348.966664632,0.385336554986,29.7089999517,0.645088969639,64.5088971456,2.0,1.0,1.0,903.124557495,903.124557495,0.0,0.358372270177,0.0,1.0,11.8362885316,71.3735001882,8.98950036367,1895.76270549,71.4440002441,71.3010864258,62.4544998805,62.1892420451,9.68720016479,1982.49990845,52.7224998474,52.6616617839,42.6569999059,43.1608581543,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,5.75278961658,28.7870003382,0.72399965922,6.08349891504,41.9330002467,207.0,49.075000445,299.283331553,0.358372270177,28.7870003382,0.594667173113,59.4667174021,2.0,1.0,1.0,832.534042358,832.534042358,648.249984741,0.367904379415,2.0,0.0,4247.9572347,0.0,11.0042417844,3.85938086112,3.52604166667,4247.9572347,0.0580756217008,102.888334274,102.888334274,74.2705370585,2.0,53.0253651937,43.1095453898,42.7688560486,1.0,1546.59248746,1556.1516173,0.0,0.0,0.0,18.2843767802,1.0,0.0,14.5383330186,44.1941232681,1.0,63.5502281189,0.916666666667,1.0,1.0,0.0,11.8116664092,1.0,59.7261899312,0.0,1.0,0.0148834981894,26.3499995867,59.5367584229,26.3499995867,2.0,0.0,47.4147632366,0.0566000007093,47.7078229027,0.956275289107,689.177959868,0.0833333333333,0.916666666667,2858.54054001,0.00285854054001,842.894387011,0.476648293903,0.479594346574,0.496521028187,0.474595344167,0.0,837.71665446,842.894387011,81.7074991862,756.009155273,0.0,0.00083771665446,0.475069406132,1.0,0.0,2.0,2.0,2.0,0.916666666667,47.0355736415,53.6035807927,44.1941232681,0.441941232681,1.0,9.91666666667,3102.74410476,95.1225861393,1680.61104147,0.956242640477,1680.61104147,1.0,0.0,0.0,0.0,52.0000003179,1.0,74.4166679382,1.0,0.0,44.5416673024,50.8883333206,1.0,74.2361119588,0.0,1.0,102.888334274,0.0,987.799987793,0.000283144242804,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.501540431553,168493.0,1684.84708784,51.6533129491,912.602690844,0.519257332759,912.602690844,0.503197905472,1.0,1.0,1.0,0.0,1757.51526896,1757.51526896,164.559997559,1592.9552714,0.0,837.71665446,1757.51526896
2017-02-18T03:00:00.000Z,0.0,0.01343599352,0.779445494814,0.511838677014,45.0377496084,0.0335295591253,55.522500356,0.0,27.7249999046,1.0,72.4861125946,0.0,0.0,0.0,43.3916667302,27.7633331617,1.0,72.3194452922,0.0,0.0,55.522500356,72.7881806691,2.0,0.0,107.099999428,62.0622498194,43.1770833333,0.360045597954,596.391667684,0.0,0.372363628415,0.0,1.0,11.8217846553,72.0349998474,9.58799997965,2365.41621908,71.6554997762,71.7738189697,62.0674997965,62.0491307576,9.71099948883,2034.33287557,52.888999939,52.7557601929,42.7745002111,42.4202245076,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.379500071208,77.8534984589,100.0,5.82931649685,28.8809995651,1.51050059001,5.9924681584,41.2639996211,207.0,50.883333842,319.108332316,0.372363628415,28.8809995651,0.612137701852,61.2137702306,2.0,1.0,1.0,856.992782593,856.992782593,0.0,0.349123092818,0.0,1.0,11.6960853736,70.8125,8.83199946086,1842.51938883,70.8889993032,70.7388178507,62.0569998423,61.7931416829,9.58639907837,1917.24994914,52.7089999517,52.6469930013,42.7650003433,43.2770258586,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.59900275866,28.1239989599,0.725500424703,6.09667714437,42.0394999186,207.0,46.6500002543,277.283335368,0.349123092818,28.1239989599,0.567194399152,56.7194395065,2.0,1.0,1.0,794.072158813,794.072158813,596.391667684,0.360132682668,2.0,0.0,4060.09261068,0.0,11.0179904302,3.44301430384,3.01822916667,4060.09261068,0.0541523707466,89.5808334351,89.5808334351,71.113580068,2.0,53.0475107829,43.2547556559,42.7688560486,1.0,1410.01061935,1513.67714732,0.0,0.0,0.0,18.4152615865,1.0,0.0,12.4483331045,43.65223821,1.0,60.4908663432,1.0,1.0,1.0,0.0,9.80749972661,1.0,56.2202364604,0.0,1.0,0.0134519989989,22.2558326721,56.1106735865,22.2558326721,2.0,0.0,43.227495426,0.0566000007093,46.4056589818,0.957281908481,686.235994158,0.0,1.0,2606.09860059,0.00260609860059,819.887957601,0.461072876891,0.494971787745,0.0,0.461072876891,0.0,763.736658732,819.887957601,0.0,763.736658732,0.0,0.000763736658732,0.46124206235,1.0,0.0,2.0,2.0,2.0,1.0,50.3464157798,52.2584564903,43.65223821,0.4365223821,1.0,10.5,2920.68125252,89.5409819977,1581.99612854,0.955061535777,1581.99612854,1.0,0.0,0.0,0.0,45.1766665777,1.0,71.2361119588,1.0,0.0,42.6083345413,44.4041668574,1.0,71.0138912201,0.0,1.0,89.5808334351,0.0,790.140014648,0.000275415945955,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51826167132,168493.0,1565.49737509,47.994341101,847.956545929,0.511916980336,847.956545929,0.518054980976,1.0,1.0,1.0,0.0,1656.43371582,1656.43371582,0.0,1656.43371582,0.0,763.736658732,1656.43371582
2017-02-18T04:00:00.000Z,0.0,0.0128747010212,0.778272964288,0.511997573873,45.0197496414,0.0335894502187,56.0041675568,0.0,27.975833257,1.0,72.6527786255,0.0,0.0,0.0,43.4666665395,28.028333346,1.0,72.4444440206,0.0,0.0,56.0041675568,72.9063777924,2.0,0.0,106.91174984,61.8920001984,43.28125,0.359408124977,599.283335368,0.0,0.3706898253,0.0,1.0,11.7915687561,71.9105002085,9.62249978383,2369.5828654,71.5219999949,71.6422119141,61.8995002111,61.8745218913,9.95400238037,2014.99954224,53.0974998474,52.9608815511,42.7999998728,42.4253209432,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.388500213623,77.2939999898,100.0,5.7993033727,28.7220001221,1.53750038147,5.9922653834,41.2624994914,207.0,51.0583333969,320.391665141,0.3706898253,28.7220001221,0.617347001575,61.7347002029,2.0,1.0,1.0,864.285802205,864.285802205,0.0,0.347510309465,0.0,1.0,11.6694951852,70.706000646,8.89499950409,1842.51940918,70.7794996897,70.626373291,61.8845001856,61.6209208171,9.90950107574,1898.74996948,52.9175004959,52.8535512288,42.7709995906,43.2821375529,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,5.57281800111,28.0085000992,0.735999743144,6.0966771841,42.0349998474,207.0,46.7749999364,278.891665141,0.347510309465,28.0085000992,0.573213551839,57.3213555018,2.0,1.0,1.0,802.498972575,802.498972575,599.283335368,0.359432762796,2.0,0.0,3997.08211263,0.0,11.0302752582,3.5682725509,2.99739583333,3992.99808757,0.0531185014856,88.5625012716,88.5625012716,70.8914705912,2.0,53.2689336141,43.253481547,42.7688560486,1.0,1412.9584,1528.14134833,0.0,0.0,0.0,18.5393908819,1.0,0.0,12.054166317,43.3601093292,1.0,59.8002274831,1.0,1.0,1.0,0.0,9.41333309809,1.0,55.5773795446,0.0,1.0,0.0128729987971,21.467499574,55.4133758545,21.467499574,2.0,0.0,43.3178672095,0.0566000007093,46.8490961971,0.95730736402,686.162068842,0.0,1.0,2611.54693333,0.00261154693333,827.722537279,0.458993270932,0.496409940954,0.0,0.458993270932,0.0,765.333333333,827.722537279,0.0,765.333333333,0.0,0.000765333333333,0.458991639316,1.0,0.0,2.0,2.0,2.0,1.0,48.5794431513,52.2165360884,43.3601093292,0.433601093292,1.0,10.5,2939.31285379,90.112181567,1592.0879936,0.954822747119,1592.0879936,1.0,0.0,0.0,0.0,44.7483336131,1.0,70.9722232819,1.0,0.0,42.4833335876,43.8141670227,1.0,70.8055553436,0.0,1.0,88.5625012716,0.0,785.289978027,0.000278047730156,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519897480922,168493.0,1576.18324432,48.3219438558,853.744580393,0.512016137842,853.744580393,0.519881956801,1.0,1.0,1.0,0.0,1667.41732788,1667.41732788,0.0,1667.41732788,0.0,765.333333333,1667.41732788
2017-02-18T05:00:00.000Z,0.0,0.0140295199157,0.775391976172,0.513915654329,45.3137491544,0.0336037238412,57.5208326976,0.0,28.6258333524,1.0,73.4166666667,0.0,0.0,0.0,43.8916667302,28.8949999809,1.0,73.1527792613,0.0,0.0,57.5208326976,73.6766910553,2.0,0.0,107.604749362,62.2910002073,43.21875,0.362645085745,620.799997965,0.0,0.375987825011,0.0,1.0,11.9100161393,72.3709996541,9.67349974314,2407.08284505,71.9734999339,72.093633016,62.3000001907,62.2713470459,9.98999786377,2062.3328654,53.0689996084,52.9354019165,42.8195006053,42.4660390218,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.397499720256,75.9860006968,100.0,5.91247951984,29.1539993286,1.51650079091,5.9975366195,41.3029998144,207.0,52.1083329519,330.991668701,0.375987825011,29.1539993286,0.628839968727,62.8839979172,2.0,1.0,1.0,880.375956217,880.375956217,0.0,0.355579187025,0.0,1.0,11.7915685177,71.1935011546,8.9804986318,1868.39115397,71.2624988556,71.1094080607,62.2820002238,62.0138371785,9.89600086212,1940.24989827,52.8860003153,52.8255055745,42.8024994532,43.2655410767,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0689977010091,100.0,5.69509414832,28.4599994024,0.77049891154,6.09647436937,42.0320005417,207.0,48.1166664759,289.808331807,0.355579187025,28.4599994024,0.582127431234,58.2127428055,2.0,1.0,1.0,814.978403727,814.978403727,620.799997965,0.362652500508,2.0,0.0,4126.02032471,0.0,11.0397614638,3.56454054515,2.93229166667,4126.02032471,0.0535718676873,91.7225004832,91.7225004832,71.6530717214,2.0,53.2132619222,43.2496617635,42.7688560486,1.0,1465.99359566,1560.81880398,0.0,0.0,0.0,17.6678117116,1.0,0.0,13.3641663392,44.6321884791,1.0,61.9691766103,1.0,1.0,1.0,0.0,10.6524997552,1.0,57.8571418126,0.0,1.0,0.0140267523738,24.0166660945,57.7895733515,24.0166660945,2.0,0.0,44.9437972887,0.0566000007093,47.8509074923,0.957712817234,684.980292443,0.0,1.0,2709.57098174,0.00270957098174,845.422383262,0.463856253832,0.493859976923,0.0,0.463856253832,0.0,794.060012817,845.422383262,0.0,794.060012817,0.0,0.000794060012817,0.463861008485,1.0,0.0,2.0,2.0,2.0,1.0,58.5015954971,51.6206353505,44.6321884791,0.446321884791,1.0,10.5,3026.81239964,92.7947047809,1639.48239608,0.957716230755,1639.48239608,1.0,0.0,0.0,0.0,46.308333079,1.0,71.7361132304,1.0,0.0,42.9333343506,45.4141664505,1.0,71.555557251,0.0,1.0,91.7225004832,0.0,814.770019531,0.000283993444786,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515664203095,168493.0,1624.27821228,49.7964185716,879.795370099,0.513939221123,879.795370099,0.515664990097,1.0,1.0,1.0,0.0,1711.86656698,1711.86656698,0.0,1711.86656698,0.0,794.060012817,1711.86656698
2017-02-18T06:00:00.000Z,0.0,0.0146548056598,0.772798058402,0.516631438575,45.5702489217,0.0337951912471,59.5925000509,0.0,29.7466667493,1.0,74.2499993642,0.0,0.0,0.0,44.4333337148,29.8266665141,1.0,74.0555578868,0.0,0.0,59.5925000509,74.5230814616,2.0,0.0,108.0584987,62.4882497787,43.3229166667,0.365854978716,645.050013224,0.0,0.380683264258,0.0,1.0,11.9885783195,72.6770000458,9.77399921417,2438.33284505,72.2719987233,72.3943710327,62.4979995092,62.4681650798,,2081.33285522,53.2175000509,53.0800018311,42.8074998856,42.4647674561,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.405001322428,74.6329987844,100.0,5.99367729823,29.4644988378,1.52250003815,5.99510375659,41.2849998474,207.0,53.241666158,343.64999644,0.380683264258,29.4644988378,0.644687180292,64.4687188466,2.0,1.0,1.0,902.562052409,902.562052409,0.0,0.36083489811,0.0,1.0,11.8725480239,71.5069999695,9.0944999059,1892.3881429,71.5729999542,71.4148178101,62.4785000483,62.2109324137,9.96800041199,1958.24993896,53.0419998169,52.9753189087,42.8054997126,43.2463887533,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.77769557635,28.7675002416,0.782499631246,6.09485244751,42.0230000814,207.0,49.5916665395,301.400001526,0.36083489811,28.7675002416,0.596491503034,59.6491511663,2.0,1.0,1.0,835.088104248,835.088104248,645.050013224,0.365774444117,2.0,0.0,4175.61187744,0.0,11.0419700146,3.12779784203,2.77604166667,4175.61187744,0.0540663583419,95.4316666921,95.4316666921,72.5885887146,2.0,53.371421814,43.2381998698,42.7688560486,1.0,1524.84888311,1593.50346693,0.0,0.0,0.0,17.7715943654,1.0,0.0,14.2808329264,44.7264051437,1.0,63.3961168925,1.0,1.0,1.0,0.0,11.5574998061,1.0,59.4999990463,0.0,1.0,0.0146436849836,25.8383324941,59.3490330378,25.8383324941,2.0,0.0,46.7481572234,0.0566000007093,48.8529397457,0.957994623968,684.158907312,0.0,1.0,2818.35220661,0.00281835220661,863.1261331,0.468450428309,0.489541875173,0.0,0.468450428309,0.0,825.939163208,863.1261331,0.0,825.939163208,0.0,0.000825939163208,0.468306459486,1.0,0.0,2.0,2.0,2.0,1.0,60.678038915,51.2072909673,44.7264051437,0.447264051437,1.0,10.5,3118.35235004,95.6010969691,1689.06529631,0.957992303482,1689.06529631,1.0,0.0,0.0,0.0,48.1366669337,1.0,72.6805578868,1.0,0.0,43.4916674296,47.2949997584,1.0,72.4861125946,0.0,1.0,95.4316666921,0.0,883.75,0.000289940470795,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511008150476,168493.0,1681.89829741,51.5629102082,911.005469294,0.516697743966,911.005469294,0.511171045752,1.0,1.0,1.0,0.0,1763.13034058,1763.13034058,0.0,1763.13034058,0.0,825.939163208,1763.13034058
2017-02-18T07:00:00.000Z,0.0,0.0138601608799,0.777500342508,0.512801887536,45.149500529,0.0336280860886,56.5924990972,0.0,28.2349999746,1.0,72.9305559794,0.0,0.0,0.0,43.6416664124,28.3683333397,1.0,72.7361100515,0.0,0.0,56.5924990972,73.2072181702,2.0,0.0,107.330250422,62.1807498932,43.3229166667,0.361624116479,608.483337402,0.0,0.373094410584,0.0,1.0,11.8532096545,72.1834983826,9.60750071208,2385.83292643,71.7875003815,71.9225972493,62.1799996694,62.1602325439,9.90000025431,2043.3328654,52.9189999898,52.7857030233,42.7054999669,42.377591451,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.395998001099,78.1250012716,100.0,5.86804016431,29.0820004145,1.49550056458,5.98516949018,41.2099994024,207.0,51.3833328883,324.45833842,0.373094410584,29.0820004145,0.621004322597,62.1004327138,2.0,1.0,1.0,869.406051636,869.406051636,0.0,0.353488405319,0.0,1.0,11.7456400394,71.0060005188,8.9039999644,1857.8924764,71.0855000814,70.9324188232,62.181500117,61.909228007,9.81499926249,1924.24992879,52.7359997431,52.6750488281,42.7170000076,43.2023493449,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.65991091728,28.3685000738,0.764499664307,6.08572912216,41.9525003433,207.0,47.4333333969,284.025001526,0.353488405319,28.3685000738,0.573716695876,57.3716691335,2.0,1.0,1.0,803.203374227,803.203374227,608.483337402,0.361549389917,2.0,0.0,4071.76127116,0.0,11.0481182734,3.60796835025,3.06510416667,4071.76127116,0.0542256869019,91.2508341471,91.2508341471,71.5200551351,2.0,53.0854644775,43.166229248,42.7688560486,1.0,1439.38675751,1534.77459095,0.0,0.0,0.0,17.9796155294,1.0,0.0,13.0083330472,44.20038414,1.0,61.3584477107,1.0,1.0,1.0,0.0,10.3133330345,1.0,57.2619040807,0.0,1.0,0.0138447581824,23.3216662407,57.0603777568,23.3216662407,2.0,0.0,44.1280963579,0.0566000007093,47.0524552792,0.957510769089,685.568424173,0.0,1.0,2660.39401616,0.00266039401616,831.315453878,0.463348169554,0.494054147494,0.0,0.463348169554,0.0,779.648335775,831.315453878,0.0,779.648335775,0.0,0.000779648335775,0.463213826219,1.0,0.0,2.0,2.0,2.0,1.0,53.9844512939,51.932531877,44.20038414,0.4420038414,1.0,10.5,2979.1491671,91.3334660225,1613.66545721,0.959007929038,1613.66545721,1.0,0.0,0.0,0.0,46.0700000127,1.0,71.6250019073,1.0,0.0,42.8500006994,45.1808331807,1.0,71.4166673024,0.0,1.0,91.2508341471,0.0,856.450012207,0.00027925465912,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515172119577,168493.0,1593.26052578,48.8454917611,862.994543268,0.512881158863,862.994543268,0.515269154571,1.0,1.0,1.0,0.0,1682.64037069,1682.64037069,0.0,1682.64037069,0.0,779.648335775,1682.64037069
2017-02-18T08:00:00.000Z,0.0,0.0144410723105,0.772089250338,0.517217901251,45.6482505798,0.0339815051321,60.332499822,0.0,30.1583333015,1.0,74.4444446564,0.0,0.0,0.0,44.5499998728,30.1741666794,1.0,74.2499987284,0.0,0.0,60.332499822,74.7203915914,2.0,0.0,108.068250656,62.4200000763,43.3229166667,0.366340241472,650.391667684,0.0,0.378766521038,0.0,1.0,11.9922040304,72.699499766,9.86699994405,2450.83284505,72.2975006104,72.4115320841,62.4305006663,62.3989613851,9.90000025431,2169.99951172,53.0149997075,52.8780670166,42.8735001882,42.5124969482,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.40199915568,72.8375002543,100.0,5.99040981134,29.4240004222,1.53600025177,6.00179421902,41.3374999364,207.0,53.625,347.291666667,0.378766521038,29.4240004222,0.654911967686,65.4911966324,2.0,1.0,1.0,916.876754761,916.876754761,0.0,0.360728214406,0.0,1.0,11.8652962049,71.4859987895,9.13200060527,1902.51190186,71.5415000916,71.3918151855,62.4094994863,62.1356608073,9.81800079346,2023.49991862,52.8305002848,52.7687606812,42.8640000025,43.286605835,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,5.76375321547,28.677500089,0.791500091553,6.10154298941,42.072499911,207.0,49.8166666031,303.10000356,0.360728214406,28.677500089,0.600184591384,60.045700709,2.0,1.0,1.0,840.258427938,840.258427938,650.391667684,0.366319426386,2.0,0.0,4320.88602702,0.0,11.0522571405,3.13788835208,2.82291666667,4320.88602702,0.0583512441624,103.571667353,103.571667353,74.4749240875,2.0,53.1398773193,43.2783253988,42.7688560486,1.0,1550.68800188,1589.33280496,0.0,0.0,0.0,17.8806673686,1.0,0.0,14.1841664314,44.5498332977,1.0,63.2534233729,1.0,1.0,1.0,0.0,11.4541664124,1.0,59.4642829895,0.0,1.0,0.0144409602924,25.6383330027,59.232828776,25.6383330027,2.0,0.0,47.5403217455,0.0566000007093,48.7250773957,0.957991137444,684.170148607,0.0,1.0,2866.11020953,0.00286611020953,860.867081009,0.473102604136,0.484892826895,0.0,0.473102604136,0.0,839.935002645,860.867081009,0.0,839.935002645,0.0,0.000839935002645,0.473104218642,1.0,0.0,2.0,2.0,2.0,1.0,59.5081841151,51.1870463689,44.5498332977,0.445498332977,1.0,10.5,3140.02080684,96.2653991412,1700.80208365,0.957995431031,1700.80208365,1.0,0.0,0.0,0.0,52.3174997965,1.0,74.5,1.0,0.0,44.6000010173,51.2541672389,1.0,74.3333346049,0.0,1.0,103.571667353,0.0,859.690002441,0.000289181612267,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.506153590287,168493.0,1695.36740684,51.9758403366,918.301054509,0.517243142506,918.301054509,0.506159730875,1.0,1.0,1.0,0.0,1775.37598674,1775.37598674,0.0,1775.37598674,0.0,839.935002645,1775.37598674
2017-02-18T09:00:00.000Z,0.0,0.0158021650248,0.769590517906,0.521771708494,46.0960001945,0.0342037373316,63.163333257,0.0,31.5283331871,1.0,75.6250012716,0.0,0.0,0.0,45.2500003179,31.6083334287,1.0,75.416668574,0.0,0.0,63.163333257,75.8972142537,2.0,0.0,108.941250165,62.8452499708,43.3541666667,0.371361482895,685.808324178,0.0,0.388750426251,0.0,1.0,12.15295434,73.2965011597,9.9600016276,2501.66617839,72.9125003815,73.0098139445,62.8639996847,62.8294347127,9.85500144958,2245.66617839,52.9549999237,52.8200912476,42.8614997864,42.4965871175,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.385500590007,72.7249997457,100.0,6.15359302362,30.0480003357,1.54350026449,5.99936131636,41.3179995219,207.0,55.4916664759,367.14999644,0.388750426251,30.0510005951,0.674582893735,67.4582894643,2.0,1.0,1.0,944.416051229,944.416051229,0.0,0.36721841266,0.0,1.0,11.9970386028,72.0019995372,9.23099931081,1937.00750732,72.0574995677,71.904238383,62.8265002569,62.5534464518,9.8689994812,2097.74989827,52.7809995015,52.7171274821,42.8535000483,43.2661844889,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,5.89529295762,29.2024990718,0.777999560038,6.10174564521,42.0755004883,207.0,51.6249996821,318.658332825,0.36721841266,29.2039995193,0.619813377744,61.9813372294,2.0,1.0,1.0,867.738728841,867.738728841,685.808324178,0.371356728043,2.0,0.0,4511.08426921,0.0,11.0476298766,3.234151721,2.87760416667,4511.08426921,0.0629226765235,116.190832138,116.190832138,77.4431502024,2.0,53.0804087321,43.2553914388,42.7688560486,1.0,1651.13971308,1611.89873987,0.0,0.0,0.0,17.2822885513,1.0,0.0,15.9991665681,45.5817111333,1.0,65.9132394791,1.0,1.0,1.0,0.0,13.183333079,1.0,62.3749984105,0.0,1.0,0.0157983120165,29.1824995677,62.2285706202,29.1824995677,2.0,0.0,50.6199268398,0.0566000007093,49.4168940636,0.956799364496,687.645057383,0.0,1.0,3051.7733956,0.0030517733956,873.089990182,0.484282952681,0.472773487903,0.0,0.484282952681,0.0,894.344985962,873.089990182,0.0,894.344985962,0.0,0.000894344985962,0.484240258733,1.0,0.0,2.0,2.0,2.0,1.0,56.4234976335,52.9209802801,45.5817111333,0.455817111333,1.0,10.5,3263.16349279,100.04065432,1767.50270436,0.957093115046,1767.50270436,1.0,0.0,0.0,0.0,58.5608336131,1.0,77.5138899485,1.0,0.0,46.3916676839,57.6299997965,1.0,77.3194459279,0.0,1.0,116.190832138,0.0,929.800048828,0.00029328751974,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493968121253,168493.0,1779.08641052,54.5424613247,963.647714508,0.521810003804,963.647714508,0.493972384074,1.0,1.0,1.0,0.0,1846.74059041,1846.74059041,0.0,1846.74059041,0.0,894.344985962,1846.74059041
2017-02-18T10:00:00.000Z,0.0,0.0183019967193,0.769718003942,0.533913733797,46.9277505875,0.035071692345,69.6075013479,0.0,34.5866664251,1.0,78.013888677,0.0,0.0,0.0,46.6916662852,35.0208333333,1.0,77.819442749,0.0,0.0,69.6075013479,78.2933724721,2.0,0.0,110.375250498,63.447499911,43.3333333333,0.384792470728,762.983322144,0.0,0.403866093791,0.0,1.0,12.4381951491,74.3105004628,,2603.33284505,73.9520003001,74.0385538737,63.47600015,63.4338709513,9.94200134277,2409.99949137,53.1410004298,53.0073801676,42.9485003153,42.5843938192,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,73.6939996084,100.0,6.42971046766,31.0034999847,1.56300099691,6.00848468145,41.3854993184,207.0,60.1749998728,414.45833079,0.403866093791,31.0034999847,0.731508433024,73.1508426666,2.0,1.0,1.0,1024.11180623,1024.11180623,0.0,0.378346013633,0.0,1.0,12.2013001442,72.803000768,9.42750072479,2017.62241618,72.8465003967,72.6977895101,63.4189996719,63.1421813965,9.85099983215,2191.99981689,52.9624999364,52.9064687093,42.890999794,43.3114954631,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,6.09305918217,29.9555006027,0.767499605815,6.10824096203,42.1235001882,207.0,54.5583333969,348.399998983,0.378346013633,29.9555006027,0.657238293602,65.7238289515,2.0,1.0,1.0,920.133611043,920.133611043,762.983322144,0.384298233266,2.0,0.0,4792.88114421,0.0,11.0386204286,2.72972716888,2.65625,4792.88114421,0.0701686091523,139.975000381,139.975000381,82.1966495514,2.0,53.2486826579,43.3235397339,42.7688560486,1.0,1862.16500811,1630.01365802,0.0,0.0,0.0,16.9097296397,1.0,0.0,19.5758326848,46.5662705104,1.0,70.5079905192,0.583333333333,1.0,1.0,0.0,16.7141664028,1.0,67.3392861684,0.0,1.0,0.0182199814425,36.2899986903,67.3541673024,36.2899986903,2.0,0.0,57.0894490197,0.0566000007093,49.9722533855,0.954807968477,693.485291141,0.416666666667,0.583333333333,3441.80785245,0.00344180785245,882.901992213,0.508687347447,0.445270596531,0.525482318555,0.495350156037,0.0,1008.64749654,882.901992213,461.190836589,547.456659953,0.0,0.00100864749654,0.507651301722,1.0,0.0,2.0,2.0,2.0,0.583333333333,51.2753105164,55.3479302146,46.5662705104,0.465662705104,1.0,9.33333333333,3494.38697415,107.129403757,1892.74562569,0.95456118716,1892.74562569,1.0,0.0,0.0,0.0,70.724167188,1.0,82.2777798971,1.0,0.0,49.2750008901,69.2508331935,1.0,82.1250019073,0.0,1.0,139.975000381,0.0,1206.0,0.000296583557688,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.466466270073,168493.0,1956.99878954,59.9968220539,1060.01451064,0.534593077879,1060.01451064,0.467648839892,1.0,1.0,1.0,0.0,1982.84368896,1982.84368896,877.652435303,1105.19125366,0.0,1008.64749654,1982.84368896
