timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-18T11:00:00.000Z,0.0,0.0259883982132,0.787547525963,0.579784832894,48.9999977748,0.0378579708013,89.2049986521,0.0,44.3491665522,1.0,84.6111100515,0.0,0.0,0.0,50.6916666031,44.8833328883,1.0,84.4722213745,0.0,0.0,89.2049986521,84.9050687154,2.0,0.0,113.809498787,64.8095010122,43.3125,0.423694150809,998.150019328,0.0,0.454011883004,0.0,1.0,13.1210812728,76.7915000916,,2872.08284505,76.4464995066,76.5378901164,64.8590017955,64.8173497518,,2735.99938965,53.5534998576,53.4284413656,42.7744992574,42.4151331584,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.34500058492,77.3164997101,100.0,7.1450351874,33.6720002492,1.62749926249,5.97604608536,41.1469999949,207.0,74.8333333333,557.958333333,0.454011883004,33.6720002492,0.877763599214,87.7763614655,2.0,1.0,1.0,1228.8690389,1228.8690389,0.0,0.412386857564,0.0,1.0,12.7053063711,74.7080001831,9.87942722866,2247.09372965,74.7259985606,74.5730667114,64.7600002289,64.4739964803,,2430.49997965,53.3765001297,53.3106613159,42.8385000229,43.2336247762,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0179983774821,100.0,6.60497232278,31.8874985377,0.776500066121,6.10033404827,42.0619999568,207.0,63.7083339691,440.175003052,0.412386857564,31.8874985377,0.762302892776,76.2302888234,2.0,1.0,1.0,1067.22404989,1067.22404989,998.150019328,0.423622500809,2.0,0.0,5417.73514811,0.0,11.0336827365,3.06246093909,3.3828125,5420.06884766,0.0953363333959,224.615830739,224.615830739,97.3187230428,2.0,53.6177479137,43.2069905599,42.7688560486,1.0,2535.05105498,1599.80882906,0.0,0.0,0.0,16.606294632,1.0,0.0,31.8974992434,48.2527071635,1.0,83.3390394847,0.0,1.0,1.0,0.0,29.3266657194,1.0,81.6904748281,0.0,1.0,0.0259820922387,61.2241640091,81.5539251963,61.2241640091,2.0,0.0,77.7184982721,0.0566000007093,49.0462468094,0.950956824555,704.872302072,1.0,0.0,4685.49166662,0.00468549166662,866.541452204,0.582860484073,0.367829021312,0.582860484073,0.0,0.0,1373.11832682,866.541452204,1373.11832682,0.0,0.0,0.00137311832682,0.582728390892,1.0,0.561064053554,2.0,2.0,2.0,0.0,43.9506315752,59.3111305237,48.2527071635,0.482527071635,1.0,10.5,4136.33321223,126.80991374,2240.45781185,0.951028253901,2240.45781185,1.0,0.0,0.0,0.0,113.317499797,1.0,97.5000025431,1.0,0.0,58.3833341599,111.29833285,1.0,97.305557251,0.0,1.0,224.615830739,0.0,1455.23999023,0.000291087741386,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386769814465,168493.0,2522.31549761,77.3280570651,1366.22007237,0.579932316957,1366.22007237,0.386871085998,1.0,1.0,1.0,0.0,2355.82676188,2355.82676188,2355.82676188,0.0,0.0,1373.11832682,2355.82676188
2017-02-18T12:00:00.000Z,0.0,0.0273758740366,0.792785853573,0.588038547408,49.3097502391,0.0384770893974,92.602499644,0.0,46.038333257,1.0,85.6666653951,0.0,0.0,0.0,51.3083333969,46.6133333842,1.0,85.5138880412,0.0,0.0,92.602499644,85.9510777791,2.0,0.0,114.627750397,65.3180001577,43.3541666667,0.431310570822,1037.72501119,0.0,0.459102092352,0.0,1.0,13.2383199533,77.2010002136,,2911.66617839,76.8784999847,76.9498901367,65.3555005391,65.3100382487,,2740.33266195,53.5970001221,53.4622065226,42.7669995626,42.4043172201,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,77.5340003967,100.0,7.26409848531,34.1115004222,1.63499927521,5.97422146797,41.1320002874,207.0,75.7250010173,567.833333333,0.459102092352,34.1115004222,0.883341260638,88.3341255188,2.0,1.0,1.0,1236.67776489,1236.67776489,0.0,0.426488679036,0.0,1.0,12.9168197314,75.4880008698,9.94499969482,2284.96396891,75.498500824,75.3423360189,65.2804997762,64.9919281006,,2490.99987793,53.4200007121,53.3469924927,42.8115002314,43.2004394531,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,6.82034536203,32.6840009689,0.774999936422,6.09647436937,42.036500295,207.0,66.9666655858,469.891667684,0.426488679036,32.6870005925,0.786544385638,78.6544386546,2.0,1.0,1.0,1101.16213989,1101.16213989,1037.72501119,0.431140963951,2.0,0.0,5509.91727702,0.0,11.016617775,2.59992130597,2.88802083333,5509.91727702,0.09936326847,238.995002747,238.995002747,99.7409222921,2.0,53.687109375,43.1971893311,42.7688560486,1.0,2649.64468372,1558.92753572,0.0,0.0,0.0833333333333,16.2252705892,1.0,0.0,34.1733318965,49.13022995,1.0,85.3082167308,0.0,1.0,1.0,0.0,31.6924991608,1.0,83.934521993,0.0,1.0,0.0273655530307,65.8658310572,83.7375055949,65.8658310572,2.0,0.0,81.2316601549,0.0566000007093,47.7929258083,0.947905802494,713.989527807,1.0,0.0,4897.2931179,0.0048972931179,844.397971896,0.596508601582,0.350957881262,0.596508601582,0.0,0.0,1435.18832397,844.397971896,1435.18832397,0.0,0.0,0.00143518832397,0.596350640059,1.0,1.1261611498,2.0,2.0,2.0,0.0,39.0205760956,61.9861385345,49.13022995,0.4913022995,1.0,9.91666666667,4216.47334469,129.266815242,2283.86596506,0.949245245561,2283.86596506,1.0,0.0,0.0,0.0,119.993333181,1.0,99.75,1.0,0.0,59.7666676839,119.001667023,1.0,99.6111132304,0.0,1.0,238.995002747,0.0,1509.70996094,0.00028364932554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.369723085686,168493.0,2612.96162962,80.1070469557,1415.31883307,0.588250227378,1415.31883307,0.369877169552,1.0,1.0,1.0,0.0,2405.98093669,2405.98093669,2405.98093669,0.0,0.0,1435.18832397,2405.98093669
2017-02-18T13:00:00.000Z,0.0,0.0282214029089,0.799246237403,0.597929326283,49.8640003204,0.0393238891673,96.9475021362,0.0,48.2291669846,1.0,86.9999993642,0.0,0.0,0.0,52.125,48.7791671753,1.0,86.8749980927,0.0,0.0,96.9475021362,87.2801818848,2.0,0.0,116.104500771,66.2405004501,43.3984375,0.442587967855,1090.75834147,0.0,0.467244940536,0.0,1.0,13.4945533276,78.1129995982,,2967.91617839,77.8235003153,77.8749745687,66.2690003713,66.21606191,,2752.66605632,53.7980003357,53.6711502075,42.7444998423,42.3966878255,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,78.605000178,100.0,7.51992638906,35.079000473,1.61249955495,5.9746269385,41.1320002874,207.0,77.8333339691,592.333333333,0.467244940536,35.079000473,0.905551082066,90.5551096598,2.0,1.0,1.0,1267.77151489,1267.77151489,0.0,0.440832169599,0.0,1.0,13.204477787,76.5500005086,,2319.45967611,76.5620009104,76.4023234049,66.212000529,65.9116948446,,2501.99989827,53.615000089,53.5503641764,42.7694997787,43.1180953979,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,7.11651857694,33.7925011317,0.795999209086,6.08795921008,41.9735005697,207.0,70.116666158,498.424997965,0.440832169599,33.7925011317,0.807613794236,80.7613786062,2.0,1.0,1.0,1130.65931193,1130.65931193,1090.75834147,0.442685198722,2.0,0.0,5518.66870117,0.0,11.0050060099,2.48373492559,2.60416666667,5520.10076349,0.0978980566158,241.402495066,241.402495066,100.0,2.0,53.8731023615,43.1580644087,42.7688560486,1.0,2766.8260612,1548.74588561,0.0,0.0,1.0,16.0883769989,1.0,0.0,35.9941663742,50.1806233724,1.0,86.8093598684,0.0,1.0,1.0,0.0,33.5574995677,1.0,85.5595213572,0.0,1.0,0.0281920781911,69.5516662598,85.3653348287,69.5516662598,2.0,0.0,84.8241561187,0.0566000007093,47.480781185,0.948470748473,712.294446109,1.0,0.0,5113.87746107,0.00511387746107,838.883049293,0.608098834823,0.340386619051,0.608098834823,0.0,0.0,1498.65998332,838.883049293,1498.65998332,0.0,0.0,0.00149865998332,0.6083205839,1.0,1.44027832749,2.0,2.0,2.0,0.0,45.5251929543,61.5147535151,50.1806233724,0.501806233724,1.0,11.0833333333,4315.49138009,132.302467324,2337.4993934,0.948467746753,2337.4993934,1.0,0.0,0.0,0.0,121.190832138,1.0,100.0,1.0,0.0,59.9833335876,120.211667379,1.0,99.9722226461,0.0,1.0,241.402495066,0.0,1516.84997559,0.000281796758233,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358880542028,168493.0,2720.7659598,83.4120654612,1473.71138544,0.597975649132,1473.71138544,0.358864305839,1.0,1.0,1.0,0.0,2463.60070801,2464.50066584,2464.50066584,0.0,0.0,1498.65998332,2464.50066584
2017-02-18T14:00:00.000Z,0.0,0.0278632721957,0.78927759993,0.581713800575,49.413251241,0.0388718916256,91.8916664124,0.0,45.7299998601,1.0,85.4722213745,0.0,0.0,0.0,51.183333079,46.1858336131,1.0,85.3055553436,0.0,0.0,91.8916664124,85.7007147471,2.0,0.0,115.332751274,65.9195000331,43.375,0.434127260533,1025.95832316,0.0,0.461844622239,0.0,1.0,13.3579762777,77.6540006002,,2900.83284505,77.3525015513,77.4350077311,65.943499883,65.9049530029,,2689.99940999,53.5295000076,53.3908615112,42.6650005976,42.3216018677,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.301499048869,77.5865001678,100.0,7.38882335027,34.6875009537,1.57800070445,5.9691529274,41.0869998932,207.0,75.1750005086,562.616655986,0.461844622239,34.6875009537,0.869831208729,86.983118693,2.0,1.0,1.0,1217.76369222,1217.76369222,0.0,0.42732732624,0.0,1.0,13.0280153751,75.9305006663,9.59399922689,2274.09037272,75.9604994456,75.8157857259,65.8955001831,65.5972417196,,2423.24989827,53.3330001831,53.2653961182,42.6075000763,42.984685262,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0299987792969,100.0,6.95789726575,33.3529993693,0.766000111898,6.07011810939,41.8414999644,207.0,66.1750001907,463.341667175,0.42732732624,33.3529993693,0.773731849307,77.3731848399,2.0,1.0,1.0,1083.22458903,1083.22458903,1025.95832316,0.43386064674,2.0,0.0,5381.56262207,0.0,11.0060966665,3.75403598944,3.92708333333,5381.56262207,0.0932767360874,221.244998932,221.244998932,96.6800200144,2.0,53.5928421021,43.0554122925,42.7688560486,1.0,2593.75713122,1558.72081105,0.0,0.0,0.916666666667,16.0418980916,1.0,0.0,34.2016657194,49.9016017914,1.0,85.216893514,0.0,1.0,1.0,0.0,31.64666605,1.0,83.7738075256,0.0,1.0,0.0278542981902,65.8483320872,83.5549570719,65.8483320872,2.0,0.0,79.5182837541,0.0566000007093,47.786588133,0.951775095868,702.44626062,1.0,0.0,4793.99710695,0.00479399710695,844.285998836,0.594480892247,0.357253856718,0.594480892247,0.0,0.0,1404.91665649,844.285998836,1404.91665649,0.0,0.0,0.00140491665649,0.593851859371,1.0,1.61956223986,2.0,2.0,2.0,0.0,55.7491792043,58.5135135651,49.9016017914,0.499016017914,1.0,10.5,4152.47794227,127.304871887,2249.20265533,0.951734748965,2249.20265533,1.0,0.0,0.0,0.0,111.364166896,1.0,96.7916673024,1.0,0.0,58.008333842,109.880833308,1.0,96.6805566152,0.0,1.0,221.244998932,0.0,1487.75,0.000283611711661,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375371244043,168493.0,2540.92964412,77.8987215142,1376.302483,0.582373000075,1376.302483,0.376041999841,1.0,1.0,1.0,0.0,2363.26629639,2363.26629639,2363.26629639,0.0,0.0,1404.91665649,2363.26629639
2017-02-18T15:00:00.000Z,0.0,0.0246507677554,0.768163354385,0.532206352222,47.4055000941,0.03624656607,71.6316668193,0.0,35.6483332316,1.0,78.7777786255,0.0,0.0,0.0,47.1666669846,36.0324996312,1.0,78.6111132304,0.0,0.0,71.6316668193,79.056760788,2.0,0.0,112.174500465,64.7690003713,43.3229166667,0.397060604127,784.633336385,0.0,0.415010724071,0.0,1.0,12.7488178412,75.5254999797,,2639.58284505,75.141500473,75.2567443848,64.7885004679,64.7544886271,,2361.33284505,53.0734993617,52.9443206787,42.6740001043,42.3400497437,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.383999506632,74.7995001475,100.0,6.77094701926,32.4675003688,1.52100022634,5.97787082195,41.1529998779,207.0,61.0916671753,424.591669718,0.415010724071,32.4675003688,0.730663364955,73.0663369497,2.0,1.0,1.0,1022.92871094,1022.92871094,0.0,0.392790011409,0.0,1.0,12.5143400828,74.0074996948,9.31649971008,2064.1166687,74.0659999847,73.9156010946,64.7495002747,64.4625167847,9.9800008138,2165.74989827,52.8874998093,52.8274129232,42.7289997737,43.1449050903,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,6.42556981246,31.3370002111,0.750999768575,6.08877027035,41.9780000051,207.0,55.5416660309,360.041666667,0.392790011409,31.3370002111,0.654698660714,65.4698667526,2.0,1.0,1.0,916.578125,916.578125,784.633336385,0.397021287273,2.0,0.0,4710.03401693,0.0,11.0242996216,3.5748753349,3.65104166667,4710.03401693,0.0680810342227,134.556667328,134.556667328,81.4932600657,2.0,53.1993408203,43.1286570231,42.7688560486,1.0,1919.18800254,1560.36144679,0.0,0.0,0.0,14.7736701965,1.0,0.0,25.7691661517,50.0148302714,1.0,77.4029668172,0.0,1.0,1.0,0.0,22.9449993769,1.0,75.0892829895,0.0,1.0,0.0246424348623,48.7124986649,74.8199609121,48.7124986649,2.0,0.0,58.8376353076,0.0566000007093,47.8368860335,0.953751103896,696.592566215,1.0,0.0,3547.20248135,0.00354720248135,845.174654311,0.526052170175,0.427697299199,0.526052170175,0.0,0.0,1039.53417969,845.174654311,1039.53417969,0.0,0.0,0.00103953417969,0.525977661212,1.0,0.055698087797,2.0,2.0,2.0,0.0,64.3697280884,56.5535589854,50.0148302714,0.500148302714,1.0,9.91666666667,3479.54944933,106.674521341,1884.708834,0.953749469374,1884.708834,1.0,0.0,0.0,0.0,67.7416674296,1.0,81.555557251,1.0,0.0,48.8250007629,66.8149998983,1.0,81.3750006358,0.0,1.0,134.556667328,0.0,1114.27001953,0.000283910227923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.448437784694,168493.0,1941.79749247,59.5307872663,1051.78068057,0.532249463629,1051.78068057,0.448501287045,1.0,1.0,1.0,0.0,1976.10472616,1976.10472616,1976.10472616,0.0,0.0,1039.53417969,1976.10472616
2017-02-18T16:00:00.000Z,0.0,0.0250542984202,0.769999019826,0.541412982655,47.8705002467,0.0364129316376,75.2183329264,0.0,37.4466667175,1.0,80.1111106873,0.0,0.0,0.0,47.9666662216,37.8033326467,1.0,79.9444440206,0.0,0.0,75.2183329264,80.3777332306,2.0,0.0,112.72124958,64.8507493337,43.25,0.401869417873,829.999994914,0.0,0.425592799814,0.0,1.0,12.8733084997,75.9424997965,,2688.74951172,75.5884990692,75.6744740804,64.884499232,64.8446477254,,2502.33282471,53.1440000534,53.0054677327,42.8915007909,42.5239461263,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.354000727336,75.196999232,100.0,6.87191975117,32.6969982783,1.5630013148,6.00138874849,41.3284994761,207.0,64.3999999364,455.191665649,0.425592799814,32.6969982783,0.763682112921,76.3682117462,2.0,1.0,1.0,1069.15495809,1069.15495809,0.0,0.395303819692,0.0,1.0,12.5723551909,74.2249991099,9.44850158691,2100.48711141,74.2655010223,74.1104685465,64.8169994354,64.5320383708,9.92000071208,2248.24995931,52.9594999949,52.8886210124,42.8414999644,43.2527821859,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0405019124349,100.0,6.46898762385,31.4240010579,0.755499839783,6.10336756706,42.0860001246,207.0,57.0333334605,374.808331807,0.395303819692,31.4240010579,0.677114261446,67.7114270528,2.0,1.0,1.0,947.959966024,947.959966024,829.999994914,0.401753479281,2.0,0.0,4974.91149902,0.0,11.0207816904,3.04037378232,3.2421875,4978.41206868,0.0761259189934,157.350835164,157.350835164,85.7716801961,2.0,53.227816495,43.2713190715,42.7688560486,1.0,2057.35144377,1577.38509113,0.0,0.0,0.0,14.44967556,1.0,0.0,27.2474997838,50.434823672,1.0,78.9212309519,0.0,1.0,1.0,0.0,24.4983328183,1.0,76.6547603607,0.0,1.0,0.0250344459449,51.7458324432,76.5848166148,51.7458324432,2.0,0.0,63.0733903025,0.0566000007093,48.3587895553,0.953245484287,698.085133136,1.0,0.0,3802.56761541,0.00380256761541,854.395564476,0.539556100341,0.413681265341,0.539556100341,0.0,0.0,1114.37083944,854.395564476,1114.37083944,0.0,0.0,0.00111437083944,0.539344022671,1.0,0.0424597776604,2.0,2.0,2.0,0.0,63.740961595,57.0840131586,50.434823672,0.50434823672,1.0,10.5,3632.63200205,111.36766,1967.62647712,0.952685435899,1967.62647712,1.0,0.0,0.0,0.0,79.2866681417,1.0,85.8472232819,1.0,0.0,51.4083344142,78.0641663869,1.0,85.680557251,0.0,1.0,157.350835164,0.0,1201.88000488,0.00028700770688,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434226503054,168493.0,2065.34954445,63.3185926123,1118.70303567,0.541653663218,1118.70303567,0.434459432396,1.0,1.0,1.0,0.0,2065.34749349,2065.34749349,2065.34749349,0.0,0.0,1114.37083944,2065.34749349
2017-02-18T17:00:00.000Z,0.0,0.025938365741,0.770969128058,0.545160043013,48.0745016734,0.0367538748461,77.2075004578,0.0,38.3333333333,1.0,80.7777779897,0.0,0.0,0.0,48.3500000636,38.8558330536,1.0,80.5833320618,0.0,0.0,77.2075004578,81.0249602,2.0,0.0,113.123251597,65.0487499237,43.25,0.405703678954,851.916687012,0.0,0.432334825548,0.0,1.0,12.949453036,76.2304986318,,2719.99951172,75.8855012258,75.9777501424,65.0795001984,65.0446472168,,2483.6661377,53.1814997991,53.0513331095,42.7039995193,42.3406880697,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.344997406006,75.4429995219,100.0,6.97360972563,33.1815017064,1.56299972534,5.97584331036,41.140999794,207.0,65.7833328247,468.97500356,0.432334825548,33.1815017064,0.774261467343,77.4261468252,2.0,1.0,1.0,1083.96605428,1083.96605428,0.0,0.398134666839,0.0,1.0,12.6255355676,74.4305000305,9.45750109355,2129.73341878,74.4755007426,74.3206837972,65.017999649,64.729771932,9.94999885559,2242.99991862,52.9984995524,52.935798645,42.709499677,43.1346918742,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,6.53798178832,31.7660010656,0.738999684652,6.08755377928,41.9704999924,207.0,57.8333336512,382.941668193,0.398134666839,31.7660010656,0.686831919352,68.6525611877,2.0,1.0,1.0,961.564687093,961.564687093,851.916687012,0.405504776572,2.0,0.0,4959.74230957,0.0,11.0046225389,3.63246347507,3.90364583333,4962.07600911,0.0748722802017,157.346666972,157.346666972,85.8387692769,2.0,53.284749349,43.1216481527,42.7688560486,1.0,2106.42653254,1589.51826602,0.0,0.0,0.0,14.7275336583,1.0,0.0,28.5749994914,50.35196654,1.0,80.2054773966,0.0,1.0,1.0,0.0,25.8916659355,1.0,78.2083295186,0.0,1.0,0.0259224133278,54.4666655858,78.008658727,54.4666655858,2.0,0.0,64.5779131384,0.0566000007093,48.7307631808,0.953367659634,697.724052864,1.0,0.0,3893.27226573,0.00389327226573,860.967536575,0.543349648812,0.410013916119,0.543349648812,0.0,0.0,1140.95251465,860.967536575,1140.95251465,0.0,0.0,0.00114095251465,0.543054486314,1.0,0.184561775153,2.0,2.0,2.0,0.0,64.326116244,56.95860068,50.35196654,0.5035196654,1.0,11.0833333333,3695.94479857,113.308676319,2001.92005122,0.953363564931,2001.92005122,1.0,0.0,0.0,0.0,79.4675000509,1.0,85.9722232819,1.0,0.0,51.4833345413,77.8791656494,1.0,85.805557251,0.0,1.0,157.346666972,0.0,1221.83996582,0.000289215357201,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430070889219,168493.0,2114.2751264,64.8185319327,1145.20373004,0.54537418214,1145.20373004,0.430374502079,1.0,1.0,1.0,0.0,2099.84954834,2099.84954834,2099.84954834,0.0,0.0,1140.95251465,2099.84954834
2017-02-18T18:00:00.000Z,0.0,0.0245595443344,0.768888617069,0.532606307897,47.3980010351,0.0362862282582,71.6791655223,0.0,35.7491661708,1.0,78.8194446564,0.0,0.0,0.0,47.1666666667,35.9158337911,1.0,78.6111106873,0.0,0.0,71.6791655223,79.058385849,2.0,0.0,112.141500473,64.743499438,43.21875,0.39768317651,785.341669718,0.0,0.417515348779,0.0,1.0,12.7379395962,75.4789994558,9.93600463867,2643.74951172,75.1145006816,75.2084248861,64.7659994761,64.7303670247,,2298.33284505,53.2115001678,53.079363505,42.6035006841,42.2579701742,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.364498774211,75.3514995575,100.0,6.77101683617,32.5109999975,1.52850087484,5.96692276001,41.0749998093,207.0,61.1083329519,424.508333842,0.417515348779,32.5109999975,0.725659455799,72.5659453074,2.0,1.0,1.0,1015.92323812,1015.92323812,0.0,0.392804854988,0.0,1.0,12.5107141336,73.9924990336,9.33300018311,2066.36631266,74.0539995829,73.8970718384,64.7209993998,64.4357248942,,2129.24993896,53.0285002391,52.9600194295,42.6779998144,43.0861790975,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,6.42964808146,31.3759997686,0.756999651591,6.08106605212,41.9210001628,207.0,55.6333332062,360.833333333,0.392804854988,31.3759997686,0.655917376564,65.5917377472,2.0,1.0,1.0,918.284327189,918.284327189,785.341669718,0.397474949288,2.0,0.0,4621.93607585,0.0,11.0014139175,3.8870784839,4.0234375,4621.93607585,0.0658257244561,130.30416743,130.30416743,80.6769288381,2.0,53.3485198975,43.0774702592,42.7688560486,1.0,1912.41396375,1565.8939604,0.0,0.0,0.0,14.4531186422,1.0,0.0,25.6599996885,50.3128808339,1.0,77.3230565389,0.0,1.0,1.0,0.0,22.8399993579,1.0,74.9404735565,0.0,1.0,0.0245270127042,48.4999987284,74.8150774638,48.4999987284,2.0,0.0,58.6299597578,0.0566000007093,48.0064994418,0.953721487827,696.680002434,1.0,0.0,3534.68214089,0.00353468214089,848.171357601,0.524543774617,0.42949902281,0.524543774617,0.0,0.0,1035.86500041,848.171357601,1035.86500041,0.0,0.0,0.00103586500041,0.52414813141,1.0,0.0,2.0,2.0,2.0,0.0,66.0368141174,56.5844806671,50.3128808339,0.503128808339,1.0,9.91666666667,3475.2099989,106.541484348,1882.35835711,0.953193087355,1882.35835711,1.0,0.0,0.0,0.0,65.8916660945,1.0,80.7777792613,1.0,0.0,48.3750003179,64.4125000636,1.0,80.6250012716,0.0,1.0,130.30416743,0.0,1124.5300293,0.000284916877507,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.450589737281,168493.0,1942.97922795,59.5670164013,1052.42077129,0.532927325124,1052.42077129,0.451044326894,1.0,1.0,1.0,0.0,1974.79228719,1974.79228719,1974.79228719,0.0,0.0,1035.86500041,1974.79228719
2017-02-18T19:00:00.000Z,0.0,0.0226682093039,0.768234023598,0.527906079472,47.0589993795,0.0357006974126,68.7974999746,0.0,34.2933330536,1.0,77.7777786255,0.0,0.0,0.0,46.5416663488,34.5041666031,1.0,77.5694440206,0.0,0.0,68.7974999746,78.0270843506,2.0,0.0,111.506999969,64.44800059,43.1875,0.389990421312,751.48332723,0.0,0.409455335706,0.0,1.0,12.6074058215,75.0004990896,,2587.91617839,74.6330000559,74.7182210286,64.4645004272,64.4287796021,,2236.33284505,53.327000618,53.1882883708,42.7894999186,42.4507726034,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.36749903361,74.5294996897,100.0,6.61351839701,31.8435001373,1.51499970754,5.99388742447,41.2745002111,207.0,58.8166666031,402.058331807,0.409455335706,31.8435001373,0.701367042178,70.136704127,2.0,1.0,1.0,981.913859049,981.913859049,0.0,0.387348061178,0.0,1.0,12.4321520329,73.690999349,9.3164990743,2028.12110392,73.7479998271,73.592300415,64.4315007528,64.1442260742,,2094.74983724,53.145500501,53.0766855876,42.8010002772,43.2215042114,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,6.33344753583,30.9469995499,0.750999768575,6.09870449702,42.0500005086,207.0,54.5749998093,349.425000509,0.387348061178,30.9469995499,0.644313009353,64.4312998454,2.0,1.0,1.0,902.038213094,902.038213094,751.48332723,0.389971841935,2.0,0.0,4522.16943359,0.0,10.9981044134,3.47792373101,3.4375,4522.16943359,0.0622179210033,119.889166514,119.889166514,78.3060073853,2.0,53.4631525675,43.236289978,42.7688560486,1.0,1816.35309061,1579.18618193,0.0,0.0,0.0,14.3168678284,1.0,0.0,23.2908328374,50.1476325989,1.0,74.8230584462,0.0,1.0,1.0,0.0,20.3891660372,1.0,72.3511892955,0.0,1.0,0.0226635780952,43.6799993515,72.0942789714,43.6799993515,2.0,0.0,55.6849670766,0.0566000007093,48.4140066177,0.954472576463,694.467284112,1.0,0.0,3357.13446598,0.00335713446598,855.371130936,0.510570973808,0.443904123544,0.510570973808,0.0,0.0,983.833328247,855.371130936,983.833328247,0.0,0.0,0.000983833328247,0.510552739104,1.0,0.0,2.0,2.0,2.0,0.0,69.070192337,55.7648963928,50.1476325989,0.501476325989,1.0,10.5,3395.53927254,104.098973694,1839.20445918,0.954475097352,1839.20445918,1.0,0.0,0.0,0.0,60.4233338038,1.0,78.3888912201,1.0,0.0,46.9416678747,59.465833346,1.0,78.2361125946,0.0,1.0,119.889166514,0.0,1022.58996582,0.000287335418194,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.465076694799,168493.0,1878.17467379,57.5802664222,1017.31918199,0.527948820708,1017.31918199,0.465102692706,1.0,1.0,1.0,0.0,1926.92765299,1926.92765299,1926.92765299,0.0,0.0,983.833328247,1926.92765299
2017-02-18T20:00:00.000Z,0.0,0.0230552908867,0.768278342163,0.527397006896,47.036500295,0.0357133617588,68.6016667684,0.0,34.173333168,1.0,77.6944440206,0.0,0.0,0.0,46.5250002543,34.4591665268,1.0,77.5416673024,0.0,0.0,68.6016667684,77.9927679698,2.0,0.0,111.554249763,64.5177494685,43.2604166667,0.390328666941,749.750005086,0.0,0.406450738042,0.0,1.0,12.6146577199,75.0380007426,9.99000549316,2587.91617839,74.662999471,74.752553304,64.5334993998,64.4967142741,,2262.66617839,53.1679995855,53.0366795858,42.710000356,42.3750508626,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.375001271566,74.8189989726,100.0,6.63050194581,31.952999115,1.50900014242,5.98415577412,41.2010002136,207.0,58.7083333333,400.708335876,0.406450738042,31.952999115,0.704151938302,70.4151948293,2.0,1.0,1.0,985.812713623,985.812713623,0.0,0.389404314118,0.0,1.0,12.4430298805,73.724000295,9.28050104777,2027.74614461,73.7825005849,73.6280797323,64.5019995372,64.2175801595,9.96799850464,2101.99985758,52.988000234,52.9236857096,42.7545000712,43.1359685262,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,6.35486785571,31.0280005137,0.780999819438,6.08816202482,41.9735002518,207.0,54.5416669846,349.04166158,0.389404314118,31.0280005137,0.640202451433,64.0202455521,2.0,1.0,1.0,896.283432007,896.283432007,749.750005086,0.390300781372,2.0,0.0,4540.83927409,0.0,10.9878552755,3.67467232545,3.50520833333,4540.83927409,0.0627028428191,120.410833359,120.410833359,78.4998003642,2.0,53.2992986043,43.1471252441,42.7688560486,1.0,1814.90229563,1572.14440056,0.0,0.0,0.0,14.3721300761,1.0,0.0,23.5874993006,50.1613693237,1.0,75.1426900228,0.0,1.0,1.0,0.0,20.6974994342,1.0,72.630950292,0.0,1.0,0.0230512908658,44.2849985758,72.4237969716,44.2849985758,2.0,0.0,55.6404892318,0.0566000007093,48.1981227316,0.955118908859,692.567285557,1.0,0.0,3354.45298633,0.00335445298633,851.556928049,0.511786085828,0.443330547909,0.511786085828,0.0,0.0,983.04750061,851.556928049,983.04750061,0.0,0.0,0.00098304750061,0.511807531118,1.0,0.0,2.0,2.0,2.0,0.0,72.1010704041,55.0263185501,50.1613693237,0.501613693237,1.0,11.0833333333,3387.04669619,103.838611963,1834.60442866,0.955116633737,1834.60442866,1.0,0.0,0.0,0.0,60.8483330409,1.0,78.6111100515,1.0,0.0,47.0583337148,59.5625003179,1.0,78.4305585225,0.0,1.0,120.410833359,0.0,1019.97998047,0.00028605415496,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.464163780893,168493.0,1870.40915998,57.3421946602,1013.11296717,0.527438521176,1013.11296717,0.464183465288,1.0,1.0,1.0,0.0,1920.81716919,1920.81716919,1920.81716919,0.0,0.0,983.04750061,1920.81716919
2017-02-18T21:00:00.000Z,0.0,0.0236641054265,0.768481644498,0.525453088758,47.0109990438,0.0356499018859,67.6324996948,0.0,33.6566667557,1.0,77.3611106873,0.0,0.0,0.0,46.3166672389,33.9733333588,1.0,77.1944446564,0.0,0.0,67.6324996948,77.6406148275,2.0,0.0,111.672749519,64.6617504756,43.25,0.389189439601,738.375,0.0,0.409403501096,0.0,1.0,12.6364132563,75.136999766,9.93599700928,2576.66617839,74.7514998118,74.8453776042,64.6820004781,64.6421101888,,2254.66617839,53.0510002772,52.918838501,42.7520001729,42.4208628337,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.385499954224,75.5689989726,100.0,6.64556701978,31.9994996389,1.49550024668,5.99084623655,41.2564999262,207.0,58.1833327611,395.974998474,0.409403501096,31.9994996389,0.690901641846,69.0901635488,2.0,1.0,1.0,967.262298584,967.262298584,0.0,0.387624500875,0.0,1.0,12.4526987871,73.7750015259,9.20099894206,2019.1222229,73.8424994151,73.689414978,64.641500473,64.3623708089,9.88249969482,2106.99989827,52.8605000178,52.8044637044,42.796500206,43.1953303019,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0674978892008,100.0,6.35561613242,31.0459992091,0.752499262492,6.09708265464,42.0440009435,207.0,53.8916664124,342.400001526,0.387624500875,31.0459992091,0.630972162882,63.0972166061,2.0,1.0,1.0,883.361028035,883.361028035,738.375,0.389204058692,2.0,0.0,4566.51013184,0.0,10.9690546989,3.70254963636,3.5703125,4566.51013184,0.065113970296,123.569167455,123.569167455,79.1491514842,2.0,53.1683400472,43.2031707764,42.7688560486,1.0,1799.07114565,1546.37984792,0.0,0.0,0.0,13.9713802338,1.0,0.0,23.88083299,50.7106202443,1.0,75.4623279572,0.0,1.0,1.0,0.0,21.0149997075,1.0,72.9702351888,0.0,1.0,0.023663851827,44.8958323797,72.7695331573,44.8958323797,2.0,0.0,55.1551446863,0.0566000007093,47.4082442255,0.955125711332,692.547433565,1.0,0.0,3325.1925416,0.0033251925416,837.601477586,0.513633871118,0.44149063778,0.513633871118,0.0,0.0,974.472508748,837.601477586,974.472508748,0.0,0.0,0.000974472508748,0.513631775975,1.0,0.0,2.0,2.0,2.0,0.0,75.3502585093,55.0171556473,50.7106202443,0.507106202443,1.0,9.91666666667,3345.45099357,102.563388912,1812.07398633,0.955124508897,1812.07398633,1.0,0.0,0.0,0.0,62.161667188,1.0,79.3194465637,1.0,0.0,47.4666671753,61.4074996312,1.0,79.1111125946,0.0,1.0,123.569167455,0.0,995.030029297,0.000281366253942,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.46223359747,168493.0,1840.52818458,56.4261166465,996.927843452,0.525469834049,996.927843452,0.462235941747,1.0,1.0,1.0,0.0,1897.21232096,1897.21232096,1897.21232096,0.0,0.0,974.472508748,1897.21232096
2017-02-18T22:00:00.000Z,0.0,0.0223914692553,0.772037046636,0.517175337916,46.3982496262,0.0354157963808,62.8724994659,0.0,31.3416665395,1.0,75.4861125946,0.0,0.0,0.0,45.1916666031,31.5399999619,1.0,75.3194452922,0.0,0.0,62.8724994659,75.7844422658,2.0,0.0,110.811750412,64.4135007858,43.2395833333,0.384389555968,682.408330282,0.0,0.398253720598,0.0,1.0,12.4684112867,74.5219999949,9.71249961853,2497.08284505,74.1395003001,74.2388407389,64.4270006816,64.3900502523,9.91799926758,2156.99951172,52.8619995117,52.7360076904,42.7085002263,42.3756841024,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.382499694824,83.850499471,100.0,6.48040342331,31.4310000738,1.47750059764,5.98800786336,41.2309996287,207.0,55.0499998728,363.358334859,0.398253720598,31.4310000738,0.651739265805,65.173927625,2.0,1.0,1.0,912.434972127,912.434972127,0.0,0.380627735037,0.0,1.0,12.3269995848,73.2844994863,8.9444993337,1952.00565592,73.3445002238,73.1993509928,64.4000008901,64.1155268351,9.82040023804,2018.99994914,52.6835002899,52.6234079997,42.7185001373,43.1436284383,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,6.23985127608,30.6260000865,0.752500851949,6.08714830875,41.9659992854,207.0,51.6083332698,319.050000509,0.380627735037,30.6260000865,0.598732405163,59.8732407888,2.0,1.0,1.0,838.225367228,838.225367228,682.408330282,0.384395998514,2.0,0.0,4318.55224609,0.0,10.9505823309,3.74698976676,3.51822916667,4318.55224609,0.0609692612763,108.230832418,108.230832418,75.8420162201,2.0,53.0290471857,43.144872492,42.7688560486,1.0,1649.14276187,1484.22672585,0.0,0.0,0.0,13.8381652832,1.0,0.0,21.3308329582,50.5888353984,1.0,72.6255696615,0.0,1.0,1.0,0.0,18.4208329519,1.0,69.8333346049,0.0,1.0,0.0223900660157,39.7516657511,69.5756696065,39.7516657511,2.0,0.0,50.5587051736,0.0566000007093,45.502780704,0.955686313517,690.902676476,1.0,0.0,3048.0824647,0.0030480824647,803.936044766,0.503160761622,0.452844148527,0.503160761622,0.0,0.0,893.263331095,803.936044766,893.263331095,0.0,0.0,0.000893263331095,0.503171131015,1.0,0.0,2.0,2.0,2.0,0.0,77.2479761297,54.3459815979,50.5888353984,0.505888353984,1.0,11.0833333333,3134.57175926,96.0983445982,1697.85059,0.956371728521,1697.85059,1.0,0.0,0.0,0.0,54.5049994787,1.0,75.9583339691,1.0,0.0,45.4500010808,53.7258335749,1.0,75.7500012716,0.0,1.0,108.230832418,0.0,919.040039062,0.000270057395286,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.473502232471,168493.0,1695.11383718,51.9680665079,918.163707714,0.517186740332,918.163707714,0.473488733773,1.0,1.0,1.0,0.0,1775.30403646,1775.30403646,1775.30403646,0.0,0.0,893.263331095,1775.30403646
2017-02-18T23:00:00.000Z,0.0,0.0226375710391,0.772754224608,0.516559929362,46.3704980214,0.0355066729371,62.5883324941,0.0,31.1758329074,1.0,75.3750012716,0.0,0.0,0.0,45.1083329519,31.3924997648,1.0,75.1805553436,0.0,0.0,62.5883324941,75.6448993683,2.0,0.0,110.847748756,64.477250735,43.2604166667,0.384582942825,677.891647339,0.0,0.397871233424,0.0,1.0,12.4804979165,74.5580005646,9.67349815369,2497.49951172,74.1679992676,74.2731653849,64.4945011139,64.4541753133,9.83700084686,2140.66617839,52.9070002238,52.7767842611,42.7175000509,42.3998667399,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.390001296997,84.1055018107,100.0,6.48985445499,31.4504992167,1.46250025431,5.99064346155,41.2549997965,207.0,54.9083334605,361.474998474,0.397871233424,31.4504992167,0.64901235308,64.9012355804,2.0,1.0,1.0,908.617294312,908.617294312,0.0,0.379847052603,0.0,1.0,12.3318343163,73.2950013479,8.89949862162,1959.87963867,73.3594989777,73.2095718384,64.460000356,64.1780370076,9.71899986267,2007.49993896,52.7270002365,52.6616592407,42.7710002263,43.1991628011,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0644976298014,100.0,6.23799550533,30.5884987513,0.758500099182,6.09383881092,42.0125001272,207.0,51.2166671753,316.308329264,0.379847052603,30.5884987513,0.594767601376,59.4767599106,2.0,1.0,1.0,832.674641927,832.674641927,677.891647339,0.384541455443,2.0,0.0,4289.96427409,0.0,10.939810276,3.79809645812,3.59114583333,4289.96427409,0.0601514251521,105.958332698,105.958332698,75.3550230662,2.0,53.0538380941,43.1910680135,42.7688560486,1.0,1636.36243185,1472.18338529,0.0,0.0,0.0,13.6067800522,1.0,0.0,21.4033330282,50.8877210617,1.0,72.7168928782,0.0,1.0,1.0,0.0,18.4991661708,1.0,69.9642829895,0.0,1.0,0.022635523965,39.9024985631,69.7211106618,39.9024985631,2.0,0.0,50.1668913462,0.0566000007093,45.1335611806,0.955230678129,692.238919413,1.0,0.0,3024.46079851,0.00302446079851,797.412731713,0.502840777454,0.452389900675,0.502840777454,0.0,0.0,886.340825399,797.412731713,886.340825399,0.0,0.0,0.000886340825399,0.502840295434,1.0,0.0,2.0,2.0,2.0,0.0,77.3896166484,54.8969650269,50.8877210617,0.508877210617,1.0,9.91666666667,3108.54581714,95.3004525268,1683.75355711,0.955230678129,1683.75355711,1.0,0.0,0.0,0.0,53.5650005341,1.0,75.4722239176,1.0,0.0,45.1583337784,52.3933334351,1.0,75.2638905843,0.0,1.0,105.958332698,0.0,916.559997559,0.000267866090464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.473592307108,168493.0,1681.15576606,51.5401460035,910.603274869,0.516605402308,910.603274869,0.473598265677,1.0,1.0,1.0,0.0,1762.66696167,1762.66696167,1762.66696167,0.0,0.0,886.340825399,1762.66696167
2017-02-19T00:00:00.000Z,0.0,0.023087104545,0.771755454705,0.517564981031,46.5249989827,0.0355323739147,63.3183336258,0.0,31.6074999173,1.0,75.7222239176,0.0,0.0,0.0,45.316666921,31.7224998474,1.0,75.5277798971,0.0,0.0,63.3183336258,75.9960861206,2.0,0.0,111.084748904,64.5597499212,43.2395833333,0.386071139787,687.958333333,0.0,0.402207308811,0.0,1.0,12.5191745758,74.7080008189,9.75599924723,2505.83284505,74.3284988403,74.4238535563,64.5724995931,64.5392532349,9.89100074768,2145.33284505,52.9894997279,52.8608627319,42.7775001526,42.4584096273,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.379501978556,84.031999588,100.0,6.51981317997,31.5509986877,1.46249961853,5.99936139584,41.3135004044,207.0,55.4416662852,367.058336894,0.402207308811,31.5509986877,0.651950000581,65.1949987411,2.0,1.0,1.0,912.730000814,912.730000814,0.0,0.382280171956,0.0,1.0,12.3644678593,73.4390004476,8.96549987793,1972.25310262,73.5125001272,73.3584518433,64.5470002492,64.2622273763,9.78799947103,2023.49991862,52.795999527,52.7368901571,42.8385000229,43.2400156657,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,6.26434409618,30.6740001043,0.773499488831,6.10012376308,42.0650005341,207.0,51.7583332062,320.89999644,0.382280171956,30.6740001043,0.599575300671,59.9575303396,2.0,1.0,1.0,839.405420939,839.405420939,687.958333333,0.386054604136,2.0,0.0,4327.88712565,0.0,10.9342923959,3.48243413369,3.4453125,4327.88712565,0.0611525306659,108.945831935,108.945831935,75.9898344676,2.0,53.1297556559,43.24584198,42.7688560486,1.0,1664.15082749,1479.30018633,0.0,0.0,0.0,13.7729527156,1.0,0.0,22.0074996948,50.7995468775,1.0,73.3904094696,0.0,1.0,1.0,0.0,19.1324993769,1.0,70.7023804983,0.0,1.0,0.0230864377106,41.1399981181,70.5356826782,41.1399981181,2.0,0.0,51.0188159551,0.0566000007093,45.3517449874,0.955505242822,691.433441003,1.0,0.0,3075.82161664,0.00307582161664,801.267569241,0.50584695577,0.449658458576,0.50584695577,0.0,0.0,901.392496745,801.267569241,901.392496745,0.0,0.0,0.000901392496745,0.505860907336,1.0,0.0,2.0,2.0,2.0,0.0,78.6173865,54.5677363078,50.7995468775,0.507995468775,1.0,11.0833333333,3143.45101382,96.3705609425,1702.66006599,0.955505414346,1702.66006599,1.0,0.0,0.0,0.0,54.9908336004,1.0,76.0972207387,1.0,0.0,45.5583343506,53.9549999237,1.0,75.9305566152,0.0,1.0,108.945831935,0.0,924.210021973,0.000269161003646,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.470597499318,168493.0,1702.7427605,52.2019507379,922.295937875,0.517577630364,922.295937875,0.470601766632,1.0,1.0,1.0,0.0,1781.94706217,1781.94706217,1781.94706217,0.0,0.0,901.392496745,1781.94706217
2017-02-19T01:00:00.000Z,0.0,0.0218047677538,0.775881027986,0.513664597635,46.0787490209,0.0352288694254,60.0658330917,0.0,29.9691665967,1.0,74.4305540721,0.0,0.0,0.0,44.5249999364,30.096666654,1.0,74.2083326976,0.0,0.0,60.0658330917,74.6697832743,2.0,0.0,110.367749214,64.2890001933,43.25,0.380621913028,649.024998983,0.0,0.395330087627,0.0,1.0,12.3971011639,74.2355009715,9.56249936422,2454.16617839,73.8619995117,73.967976888,64.2995001475,64.2662378947,9.79399998983,2138.33285522,52.6115001043,52.4901301066,42.7355000178,42.4074986776,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.373501459757,83.9029998779,100.0,6.40240279833,31.1264994939,1.4535001119,5.99469836553,41.2819999059,207.0,53.5583333969,347.674997965,0.395330087627,31.1264994939,0.62817914327,62.8179146449,2.0,1.0,1.0,879.450800578,879.450800578,0.0,0.371704038107,0.0,1.0,12.2399768035,72.9364992778,8.73299916585,1925.38401286,73.0114994049,72.8664703369,64.2785002391,63.9924265544,9.68150011698,2009.99987793,52.4345000585,52.3766835531,42.7529999415,43.2483088175,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,6.14025855064,30.2584994634,0.693999926249,6.09971825282,42.0590000153,207.0,49.4499998093,301.350001017,0.371704038107,30.2584994634,0.579020502,57.9020503362,2.0,1.0,1.0,810.628702799,810.628702799,649.024998983,0.380619256018,2.0,0.0,4284.71337891,0.0,10.9268606504,3.70270278056,3.5625,4284.71337891,0.0617976973866,105.482498805,105.482498805,75.0233141581,2.0,52.7678858439,43.2139943441,42.7688560486,1.0,1572.50854062,1437.60599154,0.0,0.0,0.0,13.9469715754,1.0,0.0,20.0283328692,50.3525285721,1.0,71.095887502,0.416666666667,1.0,1.0,0.0,17.1524995168,1.0,68.1011880239,0.0,1.0,0.0217963436026,37.1808319092,67.8554897308,37.1808319092,2.0,0.0,48.2092863799,0.0566000007093,44.0735024054,0.956175861821,689.468356016,0.583333333333,0.416666666667,2906.44073945,0.00290644073945,778.683778323,0.499512808393,0.456660544376,0.504480456761,0.492370341419,0.0,851.754165649,778.683778323,507.355000814,344.399164836,0.0,0.000851754165649,0.499465877811,1.0,0.0,2.0,2.0,2.0,0.416666666667,80.2040278117,53.738445282,50.3525285721,0.503525285721,1.0,10.5,3010.11453216,92.2827887853,1630.43794397,0.956173352769,1630.43794397,1.0,0.0,0.0,0.0,53.4400002162,1.0,75.1805566152,1.0,0.0,44.9833342234,52.0424998601,1.0,74.9722232819,0.0,1.0,105.482498805,0.0,884.760009766,0.000261574679099,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.477591791336,168493.0,1617.19018739,49.5791169717,875.956119264,0.513706088926,875.956119264,0.477665585032,1.0,1.0,1.0,0.0,1705.16982015,1705.16982015,1005.69802856,699.471791585,0.0,851.754165649,1705.16982015
2017-02-19T02:00:00.000Z,0.0,0.0214925653022,0.773557676119,0.515536056747,46.2265008291,0.0353836169981,61.7299995422,0.0,30.7925000191,1.0,75.0277773539,0.0,0.0,0.0,44.9083334605,30.9366664886,1.0,74.8472220103,0.0,0.0,61.7299995422,75.2780234019,2.0,0.0,110.440500577,64.2139997482,43.234375,0.381801352743,666.133326213,0.0,0.394236429382,0.0,1.0,12.4067702293,74.2939999898,9.67800076803,2478.33284505,73.9085006714,74.0137430827,64.2304999034,64.1925913493,9.81199942695,2195.66617839,52.677500089,52.5500005086,42.7925008138,42.4514058431,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.385499318441,83.8310000102,100.0,6.40761156877,31.1159998576,1.47750059764,5.99915866057,41.3150002162,207.0,54.3916664124,356.433331807,0.394236429382,31.1159998576,0.645873006185,64.5777467092,2.0,1.0,1.0,904.222208659,904.222208659,0.0,0.37428546086,0.0,1.0,12.2496460279,72.986000061,8.86650021871,1941.88184611,73.0639998118,72.9131113688,64.1974995931,63.9158782959,9.71000035604,2045.49989827,52.4915005366,52.4334259033,42.7815001806,43.2534103394,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,6.1479003032,30.2824996312,0.707500139872,6.10174572468,42.0740000407,207.0,50.4999996821,309.700002035,0.37428546086,30.2824996312,0.591033982776,59.1033983231,2.0,1.0,1.0,827.447575887,827.447575887,666.133326213,0.381813488255,2.0,0.0,4385.64668783,0.0,10.9220557213,3.77384100358,3.44010416667,4385.64668783,0.0629769660612,109.891665777,109.891665777,76.066130956,2.0,52.7843322754,43.234375,42.7688560486,1.0,1615.83271565,1466.5805267,0.0,0.0,0.0,14.3000704447,1.0,0.0,20.1908326149,49.9304294586,1.0,71.3070767721,0.25,1.0,1.0,0.0,17.3074997266,1.0,68.2738087972,0.0,1.0,0.0214957991255,37.4983323415,68.1036332448,37.4983323415,2.0,0.0,49.5375001905,0.0566000007093,44.9617911664,0.956949174755,687.207273656,0.75,0.25,2986.51607388,0.00298651607388,794.377925847,0.501642070265,0.455306099759,0.501700459603,0.501466974657,0.0,875.220840454,794.377925847,656.424173991,218.796666463,0.0,0.000875220840454,0.501662582159,1.0,0.0,2.0,2.0,2.0,0.25,82.8249568939,52.7203318278,49.9304294586,0.499304294586,1.0,9.91666666667,3082.41324235,94.4992913569,1669.5987663,0.956948170024,1669.5987663,1.0,0.0,0.0,0.0,55.3041664759,1.0,76.1805553436,1.0,0.0,45.6250006358,54.5875002543,1.0,76.0416666667,0.0,1.0,109.891665777,0.0,894.41003418,0.000266846641501,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.475789717794,168493.0,1660.66140559,50.9118387685,899.502440467,0.515559325816,899.502440467,0.475780560168,1.0,1.0,1.0,0.0,1744.71180216,1744.71180216,1308.39859009,436.313212077,0.0,875.220840454,1744.71180216
2017-02-19T03:00:00.000Z,0.0,0.0202039659073,0.783220019151,0.51003033177,45.5012507439,0.0349765442909,56.1699994405,0.0,28.0158330599,1.0,72.7638912201,0.0,0.0,0.0,43.5333334605,28.1399998665,1.0,72.5555559794,0.0,0.0,56.1699994405,73.0417378743,2.0,0.0,109.424250603,63.9229998589,43.25,0.37569011307,603.449996948,0.0,0.388595416063,0.0,1.0,12.2170125643,73.5739994049,9.27000109355,2387.91617839,73.2050005595,73.3207346598,63.9349994659,63.9011713664,9.85725021362,2001.66619873,52.6759999593,52.5468215942,42.7369995117,42.3871358236,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.368998845418,83.1139990489,100.0,6.22636914253,30.4680010478,1.48199939728,5.99064342181,41.2550001144,207.0,51.1166671117,322.066665649,0.388595416063,30.4680010478,0.592033102853,59.2033096949,2.0,1.0,1.0,828.846343994,828.846343994,0.0,0.365435758674,0.0,1.0,12.0852700075,72.3514989217,8.5274998347,1871.01581828,72.4385000865,72.2869618734,63.9110002518,63.6307652791,9.7389089411,1890.99991862,52.495999972,52.4366149902,42.7245000203,43.2361780802,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0870011647542,100.0,5.99366132418,29.7140000661,0.725500106812,6.09160868327,41.9989999135,207.0,46.933333079,281.383333842,0.365435758674,29.7140000661,0.549901471819,54.9974959691,2.0,1.0,1.0,769.862060547,769.862060547,603.449996948,0.37573285827,2.0,0.0,4004.08331299,0.0,10.9132724242,3.77963527044,3.3828125,4004.08331299,0.0554909618437,89.1841672262,89.1841672262,71.1616198222,2.0,52.8419036865,43.2146377563,42.7688560486,1.0,1442.35605124,1395.91226348,0.0,0.0,0.0,14.160168012,1.0,0.0,17.6474995613,49.774831454,1.0,68.1164372762,1.0,1.0,1.0,0.0,14.8049995899,1.0,64.8154754639,0.0,1.0,0.0202036437345,32.4524993896,64.5858627955,32.4524993896,2.0,0.0,44.2191276802,0.0566000007093,42.7952741322,0.957229285831,686.389408031,0.0,1.0,2665.88211117,0.00266588211117,756.100240211,0.486387282368,0.470725637871,0.0,0.486387282368,0.0,781.256663005,756.100240211,0.0,781.256663005,0.0,0.000781256663005,0.486409256856,1.0,0.0,2.0,2.0,2.0,1.0,85.0422293923,52.3348593278,49.774831454,0.49774831454,1.0,10.5,2841.46504393,87.1124057534,1539.08842158,0.958190912343,1539.08842158,1.0,0.0,0.0,0.0,45.0416673024,1.0,71.2361132304,1.0,0.0,42.6250003179,44.1425002416,1.0,71.0416679382,0.0,1.0,89.1841672262,0.0,815.460021973,0.000253988439474,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.491264978416,168493.0,1512.58559669,46.3721946949,819.296715791,0.510069893694,819.296715791,0.491237665174,1.0,1.0,1.0,0.0,1606.24401855,1606.24401855,0.0,1606.24401855,0.0,781.256663005,1606.24401855
2017-02-19T04:00:00.000Z,0.0,0.019763139928,0.79184606312,0.508877445401,45.1089989344,0.0351583693474,53.6216665904,0.0,26.745833079,1.0,71.6666673024,0.0,0.0,0.0,42.8833332062,26.8758335114,1.0,71.4722220103,0.0,0.0,53.6216665904,71.9772783915,2.0,0.0,108.854248683,63.7452497482,43.2604166667,0.376632970374,574.658340454,0.0,0.383504913169,0.0,1.0,12.1203207175,73.1839993795,9.05999914805,2334.16623942,72.8149986267,72.9437001546,63.7549994787,63.7164128621,9.84085736956,1918.33290609,52.701499939,52.5729370117,42.7009995778,42.3667755127,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.369000752767,81.9859994253,100.0,6.13474571705,30.1139990489,1.48799991608,5.98557500045,41.2129996618,207.0,49.2916666667,306.816663106,0.383504913169,30.1139990489,0.57116435823,57.1164356867,2.0,1.0,1.0,799.630101522,799.630101522,0.0,0.360307089011,0.0,1.0,11.9958300591,72.0004997253,8.3430000941,1831.64575195,72.0785001119,71.932355245,63.7355000178,63.4540837606,9.6890001297,1815.74991862,52.5170001984,52.4640248617,42.7049999237,43.2540512085,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0795008341471,100.0,5.90665439765,29.3735001882,0.725499471029,6.0891756614,41.9795004527,207.0,45.366666158,267.841667175,0.360307089011,29.3735001882,0.530557294573,53.055729866,2.0,1.0,1.0,742.780212402,742.780212402,574.658340454,0.376781562422,2.0,0.0,3791.1311849,0.0,10.9269669851,3.7238924702,3.38802083333,3791.1311849,0.0517812551667,79.2683327993,79.2683327993,68.354883194,2.0,52.8691050212,43.2127227783,42.7688560486,1.0,1361.94634498,1335.36345593,0.0,0.0,0.0,14.1288315455,1.0,0.0,16.4799997012,49.6261679331,1.0,66.4954306285,1.0,1.0,1.0,0.0,13.674166282,1.0,62.8630936941,0.0,1.0,0.0197302720296,30.1541662216,62.7653099696,30.1541662216,2.0,0.0,41.7539617008,0.0566000007093,40.9389949912,0.957557960109,685.43100315,0.0,1.0,2517.26222131,0.00251726222131,723.303789366,0.483492646191,0.474055687518,0.0,0.483492646191,0.0,737.702494303,723.303789366,0.0,737.702494303,0.0,0.000737702494303,0.483446873724,1.0,0.0259429374823,2.0,2.0,2.0,1.0,85.9884688059,51.8609460195,49.6261679331,0.496261679331,1.0,9.91666666667,2697.30980091,82.692956692,1461.00628367,0.957548333709,1461.00628367,1.0,0.0,0.0,0.0,40.100833257,1.0,68.4166666667,1.0,0.0,40.9250008265,39.2525002162,1.0,68.2083358765,0.0,1.0,79.2683327993,0.0,824.929992676,0.000242971488377,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495072332988,168493.0,1433.73633747,43.9548682253,776.587768101,0.508978182801,776.587768101,0.495118908838,1.0,1.0,1.0,0.0,1525.77810669,1525.77810669,0.0,1525.77810669,0.0,737.702494303,1525.77810669
