timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-19T05:00:00.000Z,0.0,0.0203035233467,0.777545258272,0.51290662244,45.9220000903,0.0351121969477,59.1174993515,0.0,29.4741665522,1.0,74.0694440206,0.0,0.0,0.0,44.3333333333,29.6433332761,1.0,73.8888880412,0.0,0.0,59.1174993515,74.3315830231,2.0,0.0,109.86074988,63.9387497902,43.2708333333,0.380523392317,640.608332316,0.0,0.389230426544,0.0,1.0,12.2943661213,73.8364995321,9.53850015004,2433.3328654,73.4899997711,73.5566101074,63.9514996211,63.9106877645,9.89100074768,2053.99953206,53.0839999517,52.9481379191,42.863000234,42.5411198934,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.346499760946,83.303000768,100.0,6.28425951799,30.6269995372,1.46400038401,6.0101066033,41.3975000381,207.0,52.9250001907,340.675000509,0.389230426544,30.6269995372,0.625018052601,62.5018053055,2.0,1.0,1.0,875.025273641,875.025273641,0.0,0.370292726689,0.0,1.0,12.1698753834,72.6724993388,8.8155002594,1908.88608805,72.7415002187,72.5904490153,63.9259999593,63.6416066488,9.75200080872,1938.49990845,52.9054997762,52.8427174886,42.8774998983,43.3383026123,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,6.06184470654,29.8580001195,0.761499722799,6.10803067684,42.1220003764,207.0,49.3666671117,299.933336894,0.370292726689,29.8640003204,0.57835962568,57.8359632492,2.0,1.0,1.0,809.703475952,809.703475952,640.608332316,0.380438764262,2.0,0.0,4096.84881592,0.0,10.9040138071,3.60978849729,2.98177083333,4096.84881592,0.0555464209706,93.5374997457,93.5374997457,72.2098089854,2.0,53.2133206454,43.3282914595,42.7688560486,1.0,1527.65205378,1452.77367342,0.0,0.0,0.0,14.3812739054,1.0,0.0,18.5291660627,49.5702257156,1.0,69.240866979,0.75,1.0,1.0,0.0,15.6516663233,1.0,66.03571256,0.0,1.0,0.0202871262138,34.1808322271,65.9078083038,34.1808322271,2.0,0.0,46.8340956166,0.0566000007093,44.5385066331,0.957734425484,684.916703772,0.25,0.75,2823.53325918,0.00282353325918,786.899400618,0.491512399348,0.467420753415,0.491134071997,0.491643007207,0.0,827.457509359,786.899400618,212.186670939,615.27083842,0.0,0.000827457509359,0.491398488482,1.0,0.0,2.0,2.0,2.0,0.75,86.6635686701,51.601325642,49.5702257156,0.495702257156,1.0,10.5,2989.13601686,91.6396385411,1619.0748656,0.961735633447,1619.0748656,1.0,0.0,0.0,0.0,47.2274999619,1.0,72.2916679382,1.0,0.0,43.2750002543,46.3100001017,1.0,72.1250012716,0.0,1.0,93.5374997457,0.0,862.960021973,0.000264334462756,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.486017921308,168493.0,1594.41618836,48.8809215644,863.620511516,0.512993337955,863.620511516,0.486112439922,1.0,1.0,1.0,0.0,1683.49264526,1683.49264526,432.03410848,1251.45853678,0.0,827.457509359,1683.49264526
2017-02-19T06:00:00.000Z,0.0,0.0184660477679,0.779759733006,0.511705752274,45.4382499059,0.0339856631643,56.1799993515,0.0,28.0083330472,1.0,72.7499980927,0.0,0.0,0.0,43.5250002543,28.1424999237,1.0,72.5416666667,0.0,0.0,56.1799993515,73.0512892405,2.0,0.0,109.023749987,63.5855000814,43.34375,0.365654684894,604.225006104,0.0,0.383451576079,0.0,1.0,12.1469109853,73.2754999797,9.32100009918,2377.49955241,72.9140001933,73.0123647054,63.5930000941,63.5551401774,9.98999786377,1973.33288574,52.9490000407,52.8156407674,42.7760003408,42.4399515788,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.361499786377,82.706000646,100.0,6.15241547426,30.1379998525,1.48950068156,5.99449551105,41.2864996592,207.0,50.8666664759,320.750002543,0.383451576079,30.1379998525,0.597374492827,59.7374490102,2.0,1.0,1.0,836.324289958,836.324289958,0.0,0.364111559336,0.0,1.0,12.0345068773,72.1400006612,8.64149951935,1865.01657104,72.219499588,72.062054952,63.5780000687,63.2958958944,9.86600049337,1870.74995931,52.7765000661,52.713297526,42.7964998881,43.2597935994,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.94147908688,29.4229996999,0.787000656128,6.09302779039,42.009499232,207.0,47.3000001907,283.474995931,0.364111559336,29.4229996999,0.555772781372,55.5917628606,2.0,1.0,1.0,778.081893921,778.081893921,604.225006104,0.365437944275,2.0,0.0,4020.41931152,0.0,10.9121062539,3.67514053981,3.11979166667,4020.41931152,0.0513059124544,85.0383326213,85.0383326213,69.8064047496,2.0,53.1097994718,43.2671453303,42.7688560486,1.0,1432.572735,1491.83063477,0.0,0.0,0.0,14.8487154643,1.0,0.0,16.6666662693,48.7442846298,1.0,66.7294502258,1.0,1.0,1.0,0.0,13.8474995295,1.0,63.2083311081,0.0,1.0,0.0184419593573,30.5141661962,63.0966641108,30.5141661962,2.0,0.0,43.9191950043,0.0566000007093,45.7358980533,0.95845073427,682.831998764,0.0,1.0,2647.79977447,0.00264779977447,808.054725797,0.469580854797,0.489004912332,0.0,0.469580854797,0.0,775.957499186,808.054725797,0.0,775.957499186,0.0,0.000775957499186,0.469171476861,1.0,0.0,2.0,2.0,2.0,1.0,88.8472373269,50.4825713418,48.7442846298,0.487442846298,1.0,11.0833333333,2930.66828067,89.8471599852,1587.40563356,0.960639332821,1587.40563356,1.0,0.0,0.0,0.0,42.9841661453,1.0,69.8888899485,1.0,0.0,41.8416674932,42.0541671117,1.0,69.7222220103,0.0,1.0,85.0383326213,0.0,854.08001709,0.000271440938515,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509041110045,168493.0,1561.37392801,47.8679262447,845.723067929,0.511800403471,845.723067929,0.509476682732,1.0,1.0,1.0,0.0,1652.447052,1652.447052,0.0,1652.447052,0.0,775.957499186,1652.447052
2017-02-19T07:00:00.000Z,0.0,0.0206477346797,0.771165462138,0.518631769382,46.345000426,0.0351203453322,63.2124996185,0.0,31.5600001017,1.0,75.6805553436,0.0,0.0,0.0,45.2666670481,31.6441661517,1.0,75.4444465637,0.0,0.0,63.2124996185,75.9057890574,2.0,0.0,110.369249662,64.0242492358,43.2447916667,0.381385684938,686.000005086,0.0,0.393796701433,0.0,1.0,12.3838060697,74.2009995778,9.78299999237,2506.66617839,73.8214995066,73.9069315592,64.0384995143,63.9932301839,,2145.66617839,53.1199992498,52.9825363159,42.7925008138,42.4590454102,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.379500071208,80.3675003052,100.0,6.38687757651,31.0304988225,1.49250062307,5.99672575792,41.298500061,207.0,55.1500005722,363.583333333,0.393796701433,31.0289986928,0.659518160139,65.9518149694,2.0,1.0,1.0,923.325424194,923.325424194,0.0,0.378661744747,0.0,1.0,12.2653583686,73.0370006561,9.08550135295,1961.00452677,73.0955003103,72.9380315145,64.0099989573,63.7245305379,9.98600006104,2009.74990845,52.9369999568,52.8758672078,42.7680002848,43.1857554118,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,6.17456070582,30.3275000254,0.776500384013,6.09079766273,41.9914999008,207.0,51.9166666667,322.416666667,0.378661744747,30.3275000254,0.608129214332,60.812921524,2.0,1.0,1.0,851.380900065,851.380900065,686.000005086,0.380803828899,2.0,0.0,4299.29903158,0.0,10.8952440262,3.90512484312,3.28645833333,4299.41572266,0.0571880390978,102.997500738,102.997500738,74.3737926483,2.0,53.2331298828,43.1941253662,42.7688560486,1.0,1641.91644127,1542.24837756,0.0,0.0,0.0,14.9671405156,1.0,0.0,20.0183329582,49.0713589986,1.0,71.0273958842,0.583333333333,1.0,1.0,0.0,17.120833079,1.0,68.16071256,0.0,1.0,0.0206289191181,37.1391655604,67.8550917308,37.1391655604,2.0,0.0,50.3371637635,0.0566000007093,47.2815833949,0.958207745714,683.538541962,0.416666666667,0.583333333333,3034.72617947,0.00303472617947,835.363653752,0.494438834666,0.464425272443,0.572540579514,0.524229327685,0.0,889.349171956,835.363653752,380.857498169,508.491673787,0.0,0.000889349171956,0.494239551326,1.0,0.0,2.0,2.0,2.0,0.583333333333,88.0434257507,50.8774497986,49.0713589986,0.490713589986,1.0,10.5,3181.98045307,97.5517798183,1723.52965717,0.958206317692,1723.52965717,1.0,0.0,0.0,0.0,51.8058331807,1.0,74.4861125946,1.0,0.0,44.5583337148,51.191666921,1.0,74.2638899485,0.0,1.0,102.997500738,0.0,925.66998291,0.000280614526389,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.484681914394,168493.0,1722.37962322,52.8039691776,932.932305935,0.518669130993,932.932305935,0.484723988717,1.0,1.0,1.0,0.0,1799.3928833,1798.70412598,665.206121271,969.979447798,0.0,889.349171956,1798.70412598
2017-02-19T08:00:00.000Z,0.0,0.0213804881364,0.772343312103,0.517888588654,46.3914999962,0.0352135886453,62.7183319728,0.0,31.2666665713,1.0,75.4305547078,0.0,0.0,0.0,45.1666669846,31.451666832,1.0,75.2777773539,0.0,0.0,62.7183319728,75.7475643158,2.0,0.0,110.580000242,64.1885002454,43.3020833333,0.382564482729,681.341669718,0.0,0.394937063934,0.0,1.0,12.4430298011,74.3959986369,9.69974946976,2494.58284505,74.0209999084,74.0951385498,64.2079998652,64.1621144613,9.8640007019,2215.33284505,52.8200003306,52.688873291,42.8015000025,42.4768600464,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.374998728434,80.5309995015,100.0,6.44224921862,31.2194999059,1.47450002035,6.00078058243,41.3269999822,207.0,55.3000005086,365.308334351,0.394937063934,31.2194999059,0.660277197702,66.0277201335,2.0,1.0,1.0,924.388076782,924.388076782,0.0,0.375267382513,0.0,1.0,12.2738192081,73.0610001882,8.94900004069,1956.13013713,73.1180006663,72.962310791,64.1690006256,63.8852666219,9.79100004832,2064.74991862,52.6415001551,52.5826034546,42.8505001068,43.2872390747,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,6.16882963975,30.2675005595,0.752499580383,6.10498956839,42.0980005264,207.0,51.2583328883,316.033335368,0.375267382513,30.2675005595,0.601409933908,60.1409934362,2.0,1.0,1.0,841.973907471,841.973907471,681.341669718,0.382452635167,2.0,0.0,4412.48465983,0.0,10.8873561223,3.57397472858,3.22395833333,4412.48465983,0.0635081900579,113.465000788,113.465000788,76.8027846018,2.0,52.9507166545,43.2585805257,42.7688560486,1.0,1653.49209498,1494.89067044,0.0,0.0,0.0,14.4082161585,1.0,0.0,20.4858328501,49.7997837067,1.0,71.5639247894,0.416666666667,1.0,1.0,0.0,17.592499574,1.0,68.5892836253,0.0,1.0,0.0213441117014,38.0783322652,68.4561360677,38.0783322652,2.0,0.0,50.6920451462,0.0566000007093,45.8297113029,0.957532310047,685.506539682,0.583333333333,0.416666666667,3056.12126298,0.00305612126298,809.712203685,0.502878506139,0.454642867344,0.51086491731,0.490818416369,0.0,895.61916097,809.712203685,547.366663615,348.252497355,0.0,0.00089561916097,0.502523464461,1.0,0.0,2.0,2.0,2.0,0.416666666667,86.6383953094,51.8844051361,49.7997837067,0.497997837067,1.0,10.5,3148.38276543,96.521756449,1705.33136465,0.957521373484,1705.33136465,1.0,0.0,0.0,0.0,57.3033332825,1.0,76.8611138662,1.0,0.0,46.0250008901,56.1616668701,1.0,76.7083352407,0.0,1.0,113.465000788,0.0,949.33996582,0.000271997716836,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.474812239115,168493.0,1703.34972574,52.2205588153,922.624702489,0.518041766338,922.624702489,0.475179060978,1.0,1.0,1.0,0.0,1780.98516846,1780.98516846,1071.45087687,709.534291585,0.0,895.61916097,1780.98516846
2017-02-19T09:00:00.000Z,0.0,0.0261683691242,0.777925181118,0.552842192323,48.5972503026,0.0373786283364,80.015832901,0.0,39.8208332062,1.0,81.5416666667,0.0,0.0,0.0,48.8249994914,40.1816666921,1.0,81.3749980927,0.0,0.0,80.015832901,81.8426793416,2.0,0.0,114.64500014,66.0477498372,43.3541666667,0.419381813002,893.158335368,0.0,0.442608480099,0.0,1.0,13.2383200328,77.1634998322,,2744.99949137,76.8620001475,76.8615112305,66.0949999491,66.0186080933,9.68400001526,2581.33278402,53.1470003128,53.0016479492,43.0174999237,42.6518427531,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,77.8834997813,100.0,7.21908998489,33.8429997762,1.55249977112,6.01923004786,41.4650001526,207.0,67.6083329519,486.441660563,0.442608480099,33.8445002238,0.77977075486,77.9770762126,2.0,1.0,1.0,1091.6790568,1091.6790568,0.0,0.411034543157,0.0,1.0,12.93978405,75.5389995575,9.35000016954,2148.4810791,75.5659999847,75.3755620321,66.0004997253,65.7005666097,9.5848563058,2364.24989827,52.9714997609,52.9020080566,43.0155003866,43.405321757,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,6.81361786524,32.5504995982,0.769000371297,6.12616618474,42.2465000153,207.0,60.633333842,406.716669718,0.411034543157,32.5504995982,0.701820526123,70.1820516586,2.0,1.0,1.0,982.548736572,982.548736572,893.158335368,0.416485364472,2.0,0.0,5194.28141276,0.0,10.8670755227,2.80582565069,2.69270833333,5194.28141276,0.0888171502249,192.282499949,192.282499949,91.4963048299,2.0,53.2157948812,43.3923238118,42.7688560486,1.0,2254.55637189,1494.73229849,0.0,0.0,0.0,13.4389419556,1.0,0.0,29.1983326276,52.6560579936,1.0,80.6620985667,0.0,1.0,1.0,0.0,26.5324991544,1.0,78.8928559621,0.0,1.0,0.0260017356346,55.7308311462,78.7655741374,55.7308311462,2.0,0.0,69.1192136541,0.0566000007093,45.824856004,0.953758035059,696.587340791,1.0,0.0,4167.05812361,0.00416705812361,809.62642102,0.573407658663,0.380159466532,0.573407658663,0.0,0.0,1221.18750509,809.62642102,1221.18750509,0.0,0.0,0.00122118750509,0.56878978014,1.0,2.38441836513,2.0,2.0,2.0,0.0,78.4096914927,56.4346644084,52.6560579936,0.526560579936,1.0,10.5,3749.28867038,114.944069658,2030.81392611,0.953567125195,2030.81392611,1.0,0.0,0.0,0.0,96.8816665014,1.0,91.4583346049,1.0,0.0,54.775001208,95.400832812,1.0,91.2916692098,0.0,1.0,192.282499949,0.0,1603.89001465,0.000271968900809,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398670902642,168493.0,2185.48226945,67.0015697115,1183.77330162,0.555839848053,1183.77330162,0.403654829671,1.0,1.0,1.0,0.0,2129.70211792,2129.70211792,2129.70211792,0.0,0.0,1221.18750509,2129.70211792
2017-02-19T10:00:00.000Z,0.0,0.0294253153645,0.800600034152,0.599692496176,51.0520019531,0.0411399269182,101.754167557,0.0,50.5408334732,1.0,88.4166673024,0.0,0.0,0.0,52.9666671753,51.2283334732,1.0,88.2777786255,0.0,0.0,101.754167557,88.6882228851,2.0,0.0,120.02100118,68.9689992269,43.3125,0.465323526504,1150.81667074,0.0,0.487072503849,0.0,1.0,14.2245767911,80.6824995677,,3027.9161377,80.4155012767,80.4201024373,68.9899991353,68.916982015,,2762.66603597,53.8114999135,53.6800613403,42.7534999847,42.4087753296,42.7688560486,1.0,0.0,99.9981231689,1.0,0.0,0.266998291016,80.0180015564,100.0,8.23900190989,37.6620012919,1.53750006358,5.98557492097,41.2159999212,207.0,80.4666671753,619.991673787,0.487072503849,37.6620012919,0.909174957275,90.9174976349,2.0,1.0,1.0,1272.84494019,1272.84494019,0.0,0.468490584245,0.0,1.0,13.9405443668,79.1945006053,,2381.70188395,79.2109998067,79.0219523112,68.9479993184,68.6174265544,,2512.99987793,53.634499232,53.5688527425,42.8145001729,43.1040522257,42.7688560486,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,7.84853021304,36.3964996338,0.813999811808,6.09201411406,42.0005003611,207.0,73.5916671753,530.824999491,0.468490584245,36.3964996338,0.809092814128,80.9092820485,2.0,1.0,1.0,1132.72993978,1132.72993978,1150.81667074,0.465242639429,2.0,0.0,5535.58821615,0.0,10.8268397071,2.19620422522,2.55989583333,5535.58821615,0.0971617917113,240.169166565,240.169166565,100.0,2.0,53.8910466974,43.1469560103,42.7688560486,1.0,2890.15993624,1438.47222941,0.0,0.0,0.0,14.0366153717,1.0,0.0,37.5508324305,54.9533837636,1.0,88.1506837209,0.0,1.0,1.0,0.0,35.2324988047,1.0,87.1964276632,0.0,1.0,0.0294203722195,72.77333196,86.9185994466,72.77333196,2.0,0.0,88.6052726904,0.0566000007093,44.1000591513,0.947396570689,715.55434177,1.0,0.0,5341.83336064,0.00534183336064,779.152978775,0.632982926899,0.315044282021,0.632982926899,0.0,0.0,1565.46416219,779.152978775,1565.46416219,0.0,0.0,0.00156546416219,0.632984235883,1.0,4.6284934894,2.0,2.0,2.0,0.0,62.9395290722,62.3122107766,54.9533837636,0.549533837636,1.0,10.5,4333.19131215,132.845104182,2347.08661691,0.94902572179,2347.08661691,1.0,0.0,0.0,0.0,121.30916659,1.0,100.0,1.0,0.0,59.9000015259,118.859999975,1.0,99.8333358765,0.0,1.0,240.169166565,0.0,1630.7199707,0.000261732292447,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331966009759,168493.0,2739.18600385,83.976779201,1483.68865987,0.59991765587,1483.68865987,0.331994301613,1.0,1.0,1.0,0.0,2473.15384928,2473.15384928,2473.15384928,0.0,0.0,1565.46416219,2473.15384928
2017-02-19T11:00:00.000Z,0.0,0.0298881217237,0.795132939574,0.575585933951,50.0425004959,0.0412089171086,93.0516662598,0.0,46.4708334605,1.0,85.5833333333,0.0,0.0,0.0,51.2166668574,46.7058334351,1.0,85.375,0.0,0.0,93.0516662598,85.84973526,2.0,0.0,119.114249865,69.0717493693,43.34375,0.468945272956,1052.31666056,0.0,0.482963728401,0.0,1.0,14.0275672277,80.0449988047,9.64800109863,2909.58282471,79.7285003662,79.7849324544,69.0709991455,69.023012797,,2298.33279419,53.8579994837,53.7399419149,41.8714996974,41.5892028809,42.0911680857,1.0,0.0,99.9981231689,1.0,0.0,0.316498438517,84.9305000305,100.0,8.15187795957,37.8570006688,1.46399974823,5.87568922838,40.4074999491,207.0,74.3916667302,562.283337911,0.482963728401,37.8570006688,0.805161045619,82.1384627024,2.0,1.0,1.0,1150.07796224,1150.07796224,0.0,0.466448340266,0.0,1.0,13.8148450851,78.7370001475,9.23624897003,2299.21221924,78.771498998,78.6002527873,69.0724995931,68.7449951172,,2109.99990845,53.7005001704,53.6294148763,41.8964999517,42.2193730672,42.0911680857,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,7.84407031536,36.8749990463,0.794500350952,5.97077484926,41.1019996007,207.0,68.2666670481,490.033332825,0.466448340266,36.8749990463,0.742918701172,74.2918704351,2.0,1.0,1.0,1040.08618164,1040.08618164,1052.31666056,0.464430339544,2.0,0.0,4592.18119303,0.0,10.8009370457,4.30752786001,6.05989583333,4592.18119303,0.0615873784932,144.311666489,144.311666489,82.0498981476,2.0,54.0339105779,42.3111239347,42.0802564621,1.0,2504.83031939,1408.02287168,0.0,0.0,0.0,13.4592491786,1.0,0.0,34.7674994469,55.6117499669,1.0,85.4166647593,0.0,1.0,1.0,0.0,32.3016661008,1.0,84.0952364604,0.0,1.0,0.0296471265487,67.0691661835,83.7751566569,67.0691661835,2.0,0.0,76.7920040375,0.0566000007093,43.166555918,0.943415959613,727.575386059,1.0,0.0,4629.635196,0.004629635196,762.659988994,0.604609937429,0.339865185181,0.604609937429,0.0,0.0,1356.74917094,762.659988994,1356.74917094,0.0,0.0,0.00135674917094,0.596894532442,1.0,2.62817971933,2.0,2.0,2.0,0.0,54.3199771534,65.4464243109,55.6117499669,0.556117499669,1.0,11.0833333333,3953.98472103,121.219552603,2141.68818169,0.954403352704,2141.68818169,1.0,0.0,0.0,0.0,72.578332901,1.0,82.2500012716,1.0,0.0,49.2500006358,71.7333335876,1.0,82.0833326976,0.0,1.0,144.311666489,0.0,1812.98999023,0.00025619198375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356102254061,168493.0,2422.64764026,74.2724830231,1312.23466594,0.584772879366,1312.23466594,0.36454935052,1.0,1.0,1.0,0.0,2244.00739543,2244.00739543,2244.00739543,0.0,0.0,1356.74917094,2244.00739543
2017-02-19T12:00:00.000Z,0.0,0.0274076186016,0.770100946961,0.522713666743,47.902001063,0.0388352579773,71.8908348083,0.0,35.8150002162,1.0,78.8611132304,0.0,0.0,0.0,47.2249994278,36.0908336639,1.0,78.7083326976,0.0,0.0,71.8908348083,79.1569658915,2.0,0.0,115.544250806,67.6422497431,43.34375,0.425100243458,787.858332316,0.0,0.435750411887,0.0,1.0,13.3072127501,77.5970001221,9.58800125122,2643.33284505,77.2400010427,77.3046671549,67.6519997915,67.6014404297,,1934.33288574,53.7905000051,53.6679636637,42.0469996134,41.7673721313,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.353998819987,87.7115008036,100.0,7.40455893675,35.1960016886,1.44449965159,5.90265381336,40.6024999619,207.0,59.625,412.408337911,0.435750411887,35.1930014292,0.675927015032,67.5927003225,2.0,1.0,1.0,946.297821045,946.297821045,0.0,0.426291211958,0.0,1.0,13.1996433735,76.5394999186,8.97599983215,2082.86431885,76.608499527,76.4419453939,67.6324996948,67.3245162964,,1830.99992879,53.6195004781,53.5554656982,42.0749994914,42.4900131226,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,7.20535055796,34.5335000356,0.795998891195,5.99429281553,41.2790006002,207.0,56.7583335241,375.449999491,0.426291211958,34.5335000356,0.628903884888,62.8742615382,2.0,1.0,1.0,880.465438843,880.465438843,787.858332316,0.425540423146,2.0,0.0,3893.81496175,0.0,10.7902904857,3.63049012423,4.81510416667,3893.81496175,0.042384929117,78.5625,78.5625,68.1133880615,2.0,53.9918129661,42.5611928304,41.9853096008,1.0,1826.0902819,1393.96121585,0.0,0.0,0.0,11.3534215291,1.0,0.0,26.795832634,56.2985782623,1.0,78.4417794545,0.0,1.0,1.0,0.0,23.9999993642,1.0,76.4345226288,0.0,1.0,0.0274432543475,50.7958323161,76.1069068909,50.7958323161,2.0,0.0,55.9834856737,0.0566000007093,42.7354597583,0.939766117015,738.773995658,1.0,0.0,3375.13155071,0.00337513155071,755.043449165,0.533687117792,0.407394503423,0.533687117792,0.0,0.0,989.107508341,755.043449165,989.107508341,0.0,0.0,0.000989107508341,0.534214747449,1.0,1.88541531453,2.0,2.0,2.0,0.0,48.6870887063,67.9758411754,56.2985782623,0.562985782623,1.0,11.0833333333,3222.46959951,98.7930785494,1745.46072988,0.941788327654,1745.46072988,1.0,0.0,0.0,0.0,39.6641664505,1.0,68.2361125946,1.0,0.0,40.8166672389,38.8983341853,1.0,68.0277786255,0.0,1.0,78.5625,0.0,1074.23999023,0.000253633443278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432575443399,168493.0,1789.41484834,54.8591061018,969.242145129,0.522968476646,969.242145129,0.431998375511,1.0,1.0,1.0,0.0,1853.34716797,1853.34716797,1853.34716797,0.0,0.0,989.107508341,1853.34716797
2017-02-19T13:00:00.000Z,0.0,0.0287047599454,0.773394053826,0.552240062967,49.6652495066,0.0405871632656,87.7025006612,0.0,43.6716667811,1.0,84.1666673024,0.0,0.0,0.0,50.4166663488,44.1033334732,1.0,84.0277767181,0.0,0.0,87.7025006612,84.4092241923,2.0,0.0,118.449748993,68.7844994863,43.4401041667,0.452193522707,976.83333842,0.0,0.464443875055,0.0,1.0,13.8607737223,79.4990011851,,2857.49951172,79.1989987691,79.2108052572,68.7889995575,68.7328618368,,2207.99951172,54.0815006892,53.9558868408,42.1085001628,41.830368042,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.300002415975,82.6145006816,100.0,7.94940197468,37.0784988403,1.45949999491,5.91137166818,40.6609999339,207.0,70.2583332062,511.116668701,0.464443875055,37.0904986064,0.78584094093,78.584095637,2.0,1.0,1.0,1100.1773173,1100.1773173,0.0,0.458325132876,0.0,1.0,13.7350745201,78.4565003713,9.72150103251,2242.59431966,78.5015004476,78.3172124227,68.7799994151,68.4586029053,,2065.4998881,53.8910001119,53.8353398641,42.0840002696,42.4044774373,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,7.7385515372,36.417500178,0.782500267029,5.99652298292,41.2969999313,207.0,66.2333342234,465.716669718,0.458325132876,36.417500178,0.725596022833,72.5596033732,2.0,1.0,1.0,1015.83443197,1015.83443197,976.83333842,0.45203420496,2.0,0.0,4435.23836263,0.0,10.7702162266,3.40660101175,4.82552083333,4436.98864746,0.0515083628486,111.371665955,111.371665955,76.1639588674,2.0,54.2330780029,42.5401763916,41.97133255,1.0,2285.44021,1445.06501001,0.0,0.0,0.0,11.5627705256,1.0,0.0,32.3041659991,57.2262290319,1.0,83.692920049,0.0,1.0,1.0,0.0,29.7041662534,1.0,82.0892855326,0.0,1.0,0.0286952531971,62.0083328883,81.9969367981,62.0083328883,2.0,0.0,70.0660369987,0.0566000007093,44.3021777661,0.935399517482,752.347082895,1.0,0.0,4224.14019531,0.00422414019531,782.723978991,0.573053251876,0.362336848515,0.573053251876,0.0,0.0,1237.91583252,782.723978991,1237.91583252,0.0,0.0,0.00123791583252,0.57279937466,1.0,2.52396568297,2.0,2.0,2.0,0.0,43.803838412,70.7795270284,57.2262290319,0.572262290319,1.0,10.5,3730.50522001,114.368214765,2020.63981151,0.935390100391,2020.63981151,1.0,0.0,0.0,0.0,55.9850002925,1.0,76.3888899485,1.0,0.0,45.708334287,55.3866669337,1.0,76.180557251,0.0,1.0,111.371665955,0.0,1346.05004883,0.000262931859283,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387364425135,168493.0,2203.11255301,67.5420713157,1193.32279981,0.552410344068,1193.32279981,0.387602556345,1.0,1.0,1.0,0.0,2160.21081543,2160.21081543,2160.21081543,0.0,0.0,1237.91583252,2160.21081543
2017-02-19T14:00:00.000Z,0.0,0.0295742520094,0.785103173405,0.575814941841,50.6222496033,0.0414179780626,96.5408331553,0.0,47.9783334732,1.0,86.9722213745,0.0,0.0,0.0,52.0583337148,48.5174996058,1.0,86.763888677,0.0,0.0,96.5408331553,87.2277736664,2.0,0.0,120.284249306,69.6619997025,42.9557291667,0.466781076373,1088.0916748,0.0,0.482879093395,0.0,1.0,14.2197422187,80.7365004222,,2960.83282471,80.4424991608,80.457611084,69.6679992676,69.6141153971,,2305.66617839,54.4055000941,54.2814025879,42.0860001246,41.7724609375,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.294001261393,79.9265009562,100.0,8.3130338192,38.3564990362,1.45650005341,5.90670859814,40.6295000712,207.0,76.0083332062,571.466669718,0.482879093395,38.3564990362,0.845385880243,84.5385894775,2.0,1.0,1.0,1183.54023234,1183.54023234,0.0,0.477118388861,0.0,1.0,14.0698699951,79.6445000966,9.95999908447,2334.08284505,79.6835002899,79.5068995158,69.6560001373,69.3298975627,,2135.24993896,54.2254997889,54.1490046183,42.0555006663,42.3157501221,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,8.08206486702,37.6324996948,0.824500719706,5.9878051281,41.2309999466,207.0,72.008333842,516.625002543,0.477118388861,37.6279996236,0.773373660133,77.3373673757,2.0,1.0,1.0,1082.72312419,1082.72312419,1088.0916748,0.46678506504,2.0,0.0,4628.93725586,0.0,10.741748174,3.79115211964,5.64583333333,4628.93725586,0.0538241589721,125.449998856,125.449998856,79.4391447703,2.0,54.551923116,42.4656524658,41.9361960093,1.0,2545.99594623,1466.89773884,0.0,0.0,0.0,11.7644119263,1.0,0.0,35.6983324687,57.9035873413,1.0,86.6381257375,0.0,1.0,1.0,0.0,33.2408328056,1.0,85.4761886597,0.0,1.0,0.0295724499515,68.9391644796,85.2669035594,68.9391644796,2.0,0.0,78.0540420121,0.0566000007093,44.9715161188,0.932457694819,761.605816833,1.0,0.0,4705.72092262,0.00470572092262,794.549744793,0.591598024203,0.340854354182,0.591598024203,0.0,0.0,1379.04666138,794.549744793,1379.04666138,0.0,0.0,0.00137904666138,0.591632723808,1.0,2.07693036789,2.0,2.0,2.0,0.0,41.1851870219,72.5576063792,57.9035873413,0.579035873413,1.0,11.0833333333,4012.89368507,123.025558131,2173.59640617,0.932452378385,2173.59640617,1.0,0.0,0.0,0.0,63.3866669337,1.0,79.5694446564,1.0,0.0,47.6416680018,62.0633328756,1.0,79.4027798971,0.0,1.0,125.449998856,0.0,1420.02990723,0.00026690435875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365546125554,168493.0,2478.37959642,75.9810892186,1342.42205418,0.575886412795,1342.42205418,0.365536430813,1.0,1.0,1.0,0.0,2331.05352783,2331.05352783,2331.05352783,0.0,0.0,1379.04666138,2331.05352783
2017-02-19T15:00:00.000Z,0.0,0.0305108836439,0.808215775392,0.609992836666,51.7337490718,0.0424823983462,107.388334274,0.0,53.3541666667,1.0,90.0138880412,0.0,0.0,0.0,53.9000002543,54.0183331172,1.0,89.8333346049,0.0,0.0,107.388334274,90.3290513357,2.0,0.0,122.289748828,70.5559997559,42.4010416667,0.485014039889,1225.28333537,0.0,0.512758703828,0.0,1.0,14.6633158525,82.2080008189,,3081.24949137,81.9214992523,81.9224980672,70.5785007477,70.5214106242,,2498.99947103,54.4325002035,54.3304570516,42.1385002136,41.8386408488,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.286501566569,81.3274993896,100.0,8.74464535713,39.7829990387,1.42199993134,5.91867037614,40.7165002823,207.0,83.8249994914,657.341664632,0.512758703828,39.7829990387,0.914628201439,91.4628206889,2.0,1.0,1.0,1280.47948201,1280.47948201,0.0,0.496411291292,0.0,1.0,14.388952891,80.7335001628,9.95400238037,2441.31941732,80.7364991506,80.5649795532,70.533498764,70.2056528727,,2251.24991862,54.265999794,54.1942672729,42.0764996211,42.312558492,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.00299898783366,100.0,8.39567375183,38.6599995295,0.807999293009,5.9932791392,41.2685003281,207.0,76.625,567.941665649,0.496411291292,38.6599995295,0.81683500744,81.6835021973,2.0,1.0,1.0,1143.56901042,1143.56901042,1225.28333537,0.484613835044,2.0,0.0,4997.6652832,0.0,10.7020179575,3.30478358269,5.19010416667,4997.6652832,0.0610889856991,154.599999746,154.599999746,85.1042149862,2.0,54.6212269176,42.4720230103,41.9075876872,1.0,2888.10450249,1443.24856107,0.0,0.0,0.0,11.651925087,1.0,0.0,39.6591663361,58.9265756607,1.0,89.8116416931,0.0,1.0,1.0,0.0,37.4199994405,1.0,88.9047584534,0.0,1.0,0.0304866105939,77.0791651408,88.7080402374,77.0791651408,2.0,0.0,88.542258092,0.0566000007093,44.2464898605,0.928374327046,774.616462515,1.0,0.0,5338.03433748,0.00533803433748,781.740093747,0.619229931558,0.30944264895,0.619229931558,0.0,0.0,1564.35083008,781.740093747,1564.35083008,0.0,0.0,0.00156435083008,0.618671814601,1.0,1.37609776295,2.0,2.0,2.0,0.0,38.7293028398,74.9066411799,58.9265756607,0.589265756607,1.0,10.5,4353.84663971,133.478346277,2358.27463965,0.933495361543,2358.27463965,1.0,0.0,0.0,0.0,77.8549995422,1.0,85.1666679382,1.0,0.0,50.9833339055,76.7450002035,1.0,84.9722226461,0.0,1.0,154.599999746,0.0,1675.13000488,0.000262601353531,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331488148414,168493.0,2847.95128162,87.3112580217,1542.6017125,0.610620798409,1542.6017125,0.332040043059,1.0,1.0,1.0,0.0,2526.28426107,2526.28426107,2526.28426107,0.0,0.0,1564.35083008,2526.28426107
2017-02-19T16:00:00.000Z,0.0,0.0312622329038,0.816376738868,0.62154310245,52.3247483571,0.0433009293064,112.115001043,0.0,55.6916672389,1.0,91.3194440206,0.0,0.0,0.0,54.6916666031,56.4083331426,1.0,91.1527779897,0.0,0.0,112.115001043,91.6356213888,2.0,0.0,123.464249293,71.1395009359,42.0052083333,0.49658522977,1285.75835164,0.0,0.531031573892,0.0,1.0,14.9400961399,83.17699941,,3152.49947103,82.8784999847,82.8952687581,71.1755015055,71.1182250977,,2627.33270264,54.2299998601,54.130434672,42.0109999975,41.6891021729,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,82.2200012207,100.0,9.04393021266,40.8674999873,1.45950031281,5.89616604646,40.5514996847,207.0,88.8583329519,710.283335368,0.531031573892,40.8674999873,0.955417981829,95.5417982737,2.0,1.0,1.0,1337.58517456,1337.58517456,0.0,0.499718617597,0.0,1.0,14.5170694987,81.1850001017,9.91799926758,2490.0633138,81.1714986165,81.0096740723,71.1035003662,70.7771657308,,2300.49991862,54.0620002747,53.9889831543,42.0480006536,42.2914962769,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0135014851888,100.0,8.52399317424,39.123497963,0.778000831604,5.99307640394,41.269999822,207.0,77.375,575.474995931,0.499718617597,39.123497963,0.822521870931,82.2521877289,2.0,1.0,1.0,1151.5306193,1151.5306193,1285.75835164,0.496564062664,2.0,0.0,5172.1110026,0.0,10.6665781339,3.81667651733,5.66666666667,5172.1110026,0.0685165127803,177.372497559,177.372497559,89.3561248779,2.0,54.4165395101,42.400062561,41.8641331991,1.0,3057.81181373,1380.30137975,0.0,0.0,0.0,12.231402715,1.0,0.0,41.5408322016,58.9440987905,1.0,91.3070767721,0.0,1.0,1.0,0.0,39.4033330282,1.0,90.5535691579,0.0,1.0,0.0312632908259,80.9441655477,90.3090031942,80.9441655477,2.0,0.0,93.7450714039,0.0566000007093,42.3166824142,0.928442450411,774.397170742,1.0,0.0,5651.70146895,0.00565170146895,747.644556252,0.639685419041,0.288755070717,0.639685419041,0.0,0.0,1656.2733256,747.644556252,1656.2733256,0.0,0.0,0.0016562733256,0.639683837692,1.0,2.64922614495,2.0,2.0,2.0,0.0,38.7047808965,74.8688634237,58.9440987905,0.589440987905,1.0,9.91666666667,4438.11319348,136.061753818,2403.91788185,0.928440489758,2403.91788185,1.0,0.0,0.0,0.0,89.3724994659,1.0,89.4999993642,1.0,0.0,53.5833336512,87.9999993642,1.0,89.3055566152,0.0,1.0,177.372497559,0.0,1702.60998535,0.000251148014542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311010855194,168493.0,2971.39836412,91.0958452589,1609.46721055,0.621607974421,1609.46721055,0.311022362686,1.0,1.0,1.0,0.0,2589.19974772,2589.19974772,2589.19974772,0.0,0.0,1656.2733256,2589.19974772
2017-02-19T17:00:00.000Z,0.0,0.0314240163738,0.815410327546,0.620078168563,52.3270003001,0.0435309837142,112.34583346,0.0,55.9775002797,1.0,91.3749987284,0.0,0.0,0.0,54.7500003179,56.3683334986,1.0,91.25,0.0,0.0,112.34583346,91.6581904093,2.0,0.0,123.508500735,71.1815004349,41.84375,0.497599402932,1284.09997559,0.0,0.531282009965,0.0,1.0,14.9340530237,83.193499883,,3150.83282471,82.8905003866,82.913714091,71.2130006154,71.1556879679,,2605.66603597,54.2449998856,54.1342569987,41.9645007451,41.6471099854,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,82.2275002797,100.0,9.04295555751,40.9259996414,1.45650100708,5.89109758536,40.5079997381,207.0,88.6333332062,708.66666158,0.531282009965,40.9259996414,0.952446666899,95.2446664174,2.0,1.0,1.0,1333.42533366,1333.42533366,0.0,0.499186719855,0.0,1.0,14.5231126944,81.2390003204,9.97200012207,2488.18859863,81.2360006968,81.0748443604,71.1500002543,70.8256403605,,2291.99993896,54.0559997559,53.9768676758,41.988000234,42.2512842814,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,8.53449670474,39.2480004628,0.750999768575,5.98861598969,41.2370004654,207.0,77.3333333333,575.433329264,0.499186719855,39.2480004628,0.823263775053,82.3263785044,2.0,1.0,1.0,1152.56928507,1152.56928507,1284.09997559,0.497492730048,2.0,0.0,5141.18916829,0.0,10.6396756967,4.12746216853,6.33072916667,5141.18916829,0.0677532775326,174.921666463,174.921666463,89.0990269979,2.0,54.4197031657,42.3733062744,41.8701556524,1.0,3050.86088124,1362.99737584,0.0,0.0,0.916666666667,11.4336506526,1.0,0.0,41.6366656621,59.7793499629,1.0,91.2899532318,0.0,1.0,1.0,0.0,39.4558321635,1.0,90.6547609965,0.0,1.0,0.0314195608252,81.0924981435,90.3835932414,81.0924981435,2.0,0.0,93.5319727236,0.0566000007093,41.7861837501,0.925766557576,783.084033391,1.0,0.0,5638.85417889,0.00563885417889,738.271788452,0.640360699812,0.286086448189,0.640360699812,0.0,0.0,1652.5083313,738.271788452,1652.5083313,0.0,0.0,0.0016525083313,0.640182221929,1.0,2.92166227142,2.0,2.0,2.0,0.0,37.7989411788,76.3167884133,59.7793499629,0.597793499629,1.0,11.0833333333,4413.18494992,135.297514514,2390.41542082,0.926305824137,2390.41542082,1.0,0.0,0.0,0.0,88.30083402,1.0,89.2500006358,1.0,0.0,53.4166673024,86.6208337148,1.0,89.0277786255,0.0,1.0,174.921666463,0.0,1716.67004395,0.000247999523719,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.308846647332,168493.0,2955.56100814,90.6103104522,1600.88885719,0.620357724976,1600.88885719,0.309001116615,1.0,1.0,1.0,0.0,2580.5898641,2580.5898641,2580.5898641,0.0,0.0,1652.5083313,2580.5898641
2017-02-19T18:00:00.000Z,0.0,0.0291320304962,0.775880590936,0.536380283182,49.0397494634,0.0407457237948,80.1099993388,0.0,39.9741668701,1.0,81.5555559794,0.0,0.0,0.0,48.8000001907,40.0499998728,1.0,81.3333352407,0.0,0.0,80.1099993388,81.7964134216,2.0,0.0,118.307249069,69.2674996058,41.7005208333,0.452143999815,886.583312988,0.0,0.459298400441,0.0,1.0,13.8100104332,79.419500351,9.44599914551,2749.99951172,79.0969994863,79.1809209188,69.2569999695,69.2293574015,,1993.33290609,53.9749997457,53.8711649577,41.8414993286,41.5764770508,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,84.0754992167,100.0,7.93249662717,37.2555001577,1.42499891917,5.8775138855,40.4165004094,207.0,65.0333328247,467.133328756,0.459298400441,37.2555001577,0.72115414574,72.1073792775,2.0,1.0,1.0,1009.61580404,1009.61580404,0.0,0.449683357621,0.0,1.0,13.6988151073,78.3379993439,9.14249992371,2178.85224406,78.4204991659,78.2558746338,69.2779992421,68.9644139608,,1867.99994914,53.8009996414,53.7333348592,41.9010003408,42.2915039062,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,7.72702650229,36.5194988251,0.790000597636,5.97178856532,41.1109997431,207.0,61.4000005722,419.449994405,0.449683357621,36.5194988251,0.662420508975,66.2420508067,2.0,1.0,1.0,927.388712565,927.388712565,886.583312988,0.450007798596,2.0,0.0,3964.99342855,0.0,10.6390762329,4.22244395812,5.453125,3964.99342855,0.0443903704003,89.0183315277,89.0183315277,70.0045261383,2.0,54.2223230998,42.3688456217,41.94708697,1.0,2054.51596122,1320.43767974,0.0,0.0,0.166666666667,11.5543025335,1.0,0.0,29.9208327929,57.702697436,1.0,81.2842445374,0.0,1.0,1.0,0.0,27.2024995486,1.0,79.3988087972,0.0,1.0,0.0290188340156,57.1233326594,79.0886999766,57.1233326594,2.0,0.0,62.9864613057,0.0566000007093,40.4814070034,0.932817646726,760.593322426,1.0,0.0,3797.32684134,0.00379732684134,715.219196044,0.567528913301,0.364750907564,0.567528913301,0.0,0.0,1112.83499146,715.219196044,1112.83499146,0.0,0.0,0.00111283499146,0.564153467615,1.0,3.61791818429,2.0,2.0,2.0,0.0,41.7158705393,72.2523657481,57.702697436,0.57702697436,1.0,10.5,3374.95364096,103.467868309,1828.0541875,0.932279820865,1828.0541875,1.0,0.0,0.0,0.0,44.9841667811,1.0,70.2500012716,1.0,0.0,41.9916671117,44.0341663361,1.0,69.9861119588,0.0,1.0,89.0183315277,0.0,1547.84997559,0.000240255719842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391246168158,168493.0,1954.39863775,59.9171077255,1058.60613029,0.539873019228,1058.60613029,0.394987295741,1.0,1.0,1.0,0.0,1960.84281413,1960.84281413,1960.84281413,0.0,0.0,1112.83499146,1960.84281413
2017-02-19T19:00:00.000Z,0.0,0.0277209211462,0.775367400624,0.518738694925,47.4617503484,0.0388996604644,68.7925004959,0.0,34.3341668447,1.0,77.7777786255,0.0,0.0,0.0,46.5750001272,34.5466664632,1.0,77.625,0.0,0.0,68.7925004959,78.0718701681,2.0,0.0,114.687000275,67.2252499262,41.6875,0.427145096674,754.70833842,0.0,0.428829865441,0.0,1.0,13.1247071425,76.9684988658,9.40350087484,2604.16617839,76.619000117,76.6993815104,67.2154992421,67.1785914103,,1821.33289591,54.0260003408,53.903020223,41.973499616,41.7088343302,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.349498748779,85.8274993896,100.0,7.23381233215,34.6440003713,1.46549956004,5.89089481036,40.5095001856,207.0,57.7416667938,393.191668193,0.428829865441,34.645500501,0.653599697295,65.359969457,2.0,1.0,1.0,915.039576213,915.039576213,0.0,0.419576805352,0.0,1.0,13.0558143457,76.050500234,8.900999705,2060.36711629,76.1360003153,75.9908548991,67.2350006104,66.9367090861,,1730.24996948,53.8354994456,53.7664871216,41.9265000025,42.3993733724,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,7.08057920138,34.2095003128,0.782499949137,5.9752351443,41.1440000534,207.0,55.2333332698,361.516662598,0.419576805352,34.2095003128,0.613700852167,61.3700857162,2.0,1.0,1.0,859.181193034,859.181193034,754.70833842,0.426353255385,2.0,0.0,3619.60257975,0.0,10.7003794511,4.05750765403,4.59895833333,3619.60257975,0.0383034257187,68.0483328501,68.0483328501,64.6803630193,2.0,54.2191543579,42.5153376261,42.0424439112,1.0,1736.431105,1331.80101886,0.0,0.0,0.0,11.6176115672,1.0,0.0,25.9658327103,55.597887675,1.0,77.4999980927,0.0,1.0,1.0,0.0,23.0133328438,1.0,75.1666647593,0.0,1.0,0.0276871222833,48.9791653951,74.9856904348,48.9791653951,2.0,0.0,53.2347534259,0.0566000007093,40.8297793371,0.940779177535,735.668112806,1.0,0.0,3209.41602189,0.00320941602189,721.374184195,0.532322823648,0.408278840925,0.532322823648,0.0,0.0,940.543334961,721.374184195,940.543334961,0.0,0.0,0.000940543334961,0.531251599391,1.0,1.32034314262,2.0,2.0,2.0,0.0,48.7247708639,67.2691879272,55.597887675,0.55597887675,1.0,11.0833333333,3068.23212387,94.064532763,1661.91751916,0.940601664573,1661.91751916,1.0,0.0,0.0,0.0,34.4099995295,1.0,64.9444468816,1.0,0.0,38.833334287,33.6383333206,1.0,64.7222239176,0.0,1.0,68.0483328501,0.0,1049.30004883,0.00024232329733,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434061363383,168493.0,1694.39427783,51.9460065687,917.773956144,0.519435953289,917.773956144,0.435269443247,1.0,1.0,1.0,0.0,1766.86644491,1766.86644491,1766.86644491,0.0,0.0,940.543334961,1766.86644491
2017-02-19T20:00:00.000Z,0.0,0.0259903107553,0.789413552882,0.508362640719,45.6617498398,0.0369012212198,56.7874991099,0.0,28.3699998856,1.0,73.0694452922,0.0,0.0,0.0,43.7333339055,28.4341665904,1.0,72.8888905843,0.0,0.0,56.7874991099,73.3689905802,2.0,0.0,111.122999827,65.4612499873,41.6875,0.398497895981,613.200012207,0.0,0.406020081815,0.0,1.0,12.4937930107,74.6060002645,8.80350049337,2399.58284505,74.2625001272,74.3748881022,65.4589996338,65.423055013,,1628.33294678,53.7170000076,53.5934346517,42.0050001144,41.6700159709,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.343500137329,81.1265010834,100.0,6.61445442835,32.2605002721,1.57349999746,5.87933858236,40.4284998576,207.0,50.8749993642,322.758336385,0.406020081815,32.2575000127,0.567753978911,56.7753982544,2.0,1.0,1.0,794.855570475,794.855570475,0.0,0.388515589056,0.0,1.0,12.4140222867,73.6280008952,8.25749905904,1887.51373291,73.7209993998,73.577603658,65.4635003408,65.1762593587,,1556.24996948,53.5414997737,53.4757715861,42.0135005315,42.591506958,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0929985046387,100.0,6.42865010103,31.7074988683,0.80050055186,5.98537218571,41.21149985,207.0,47.7249997457,290.441663106,0.388515589056,31.7074988683,0.533922231765,53.3922224045,2.0,1.0,1.0,747.491124471,747.491124471,613.200012207,0.398431317566,2.0,0.0,3245.04016113,0.0,10.7268734773,4.24749894937,4.76302083333,3245.04016113,0.0345208237538,53.0941670736,53.0941670736,60.0267677307,2.0,53.9711583455,42.5873031616,42.1397253672,1.0,1408.79829938,1278.15839183,0.0,0.0,0.0,10.9713157018,1.0,0.0,21.5208330154,54.487683932,1.0,72.6940619151,0.0,1.0,1.0,0.0,18.4724995295,1.0,69.7499987284,0.0,1.0,0.0259851818978,39.993332545,69.5901711782,39.993332545,2.0,0.0,43.1903286449,0.0566000007093,39.1852268901,0.945831748301,720.248058828,1.0,0.0,2603.85789025,0.00260385789025,692.318487615,0.495899819212,0.449914310455,0.495899819212,0.0,0.0,763.080001831,692.318487615,763.080001831,0.0,0.0,0.000763080001831,0.495843964318,1.0,0.0,2.0,2.0,2.0,0.0,56.5486208598,63.6222956975,54.487683932,0.54487683932,1.0,9.91666666667,2686.95669121,82.3755555349,1455.39848945,0.945814129667,1455.39848945,1.0,0.0,0.0,0.0,26.701666832,1.0,60.2083381017,1.0,0.0,35.9500010808,26.3925000827,1.0,59.916668574,0.0,1.0,53.0941670736,0.0,786.869995117,0.00023256293668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.475689986375,168493.0,1444.23613394,44.276766442,782.275015673,0.508374007857,782.275015673,0.475755365608,1.0,1.0,1.0,0.0,1538.77854411,1538.77854411,1538.77854411,0.0,0.0,763.080001831,1538.77854411
2017-02-19T21:00:00.000Z,0.0,0.0252878265572,0.790328984772,0.524996336498,46.2880001068,0.036709429681,63.4358345668,0.0,31.6525004705,1.0,75.3194446564,0.0,0.0,0.0,45.0749994914,31.7833336194,1.0,75.0972220103,0.0,0.0,63.4358345668,75.6666622162,2.0,0.0,111.380999883,65.0929997762,41.6328125,0.405960407246,697.983337402,0.0,0.415332411929,0.0,1.0,12.5771897634,74.8114999135,8.65349960327,2482.49953206,74.4874998728,74.5408299764,65.105000178,65.0573425293,,1864.66626994,53.6135002772,53.4781341553,42.2645003001,41.9156341553,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,78.2225004832,100.0,6.66237151623,32.2229995728,1.57650057475,5.91481824716,40.6879997253,207.0,55.4333333969,369.991666158,0.415332411929,32.2229995728,0.628387538365,62.838754336,2.0,1.0,1.0,879.742553711,879.742553711,0.0,0.394949532838,0.0,1.0,12.4490729173,73.7239996592,8.38260040283,1950.50585938,73.7870000203,73.6114654541,65.0809993744,64.7929153442,,1756.24996948,53.4274997711,53.3610280355,42.2054999669,42.7529907227,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,6.43633067608,31.5815000534,0.792999903361,6.01274224122,41.4125000636,207.0,51.5333334605,327.991669973,0.394949532838,31.5815000534,0.586713725499,58.67137146,2.0,1.0,1.0,821.399215698,821.399215698,697.983337402,0.402002803202,2.0,0.0,3736.28861491,0.0,10.7360057831,4.36499998967,4.45833333333,3736.28861491,0.045572126696,82.2116654714,82.2116654714,67.8430547714,2.0,53.7990849813,42.7509816488,42.1169900894,1.0,1637.7686325,1377.70804437,0.0,0.0,0.0,11.3451474508,1.0,0.0,23.2241662343,53.7598527273,1.0,74.1837876638,0.166666666667,1.0,1.0,0.0,20.2541662057,1.0,71.3630930583,0.0,1.0,0.0250825560287,43.4783325195,71.4760627747,43.4783325195,2.0,0.0,50.2100020371,0.0566000007093,42.2371770601,0.949999885538,707.720333918,0.833333333333,0.166666666667,3027.0598552,0.0030270598552,746.239868036,0.515955714428,0.434027324862,0.522486349171,0.475965481981,0.0,887.102498372,746.239868036,772.222498576,114.879999797,0.0,0.000887102498372,0.509298895796,1.0,0.238512600815,2.0,2.0,2.0,0.166666666667,66.7887617747,60.1934665044,53.7598527273,0.537598527273,1.0,10.5,3015.47667686,92.4471790972,1633.34236641,0.94998303929,1633.34236641,1.0,0.0,0.0,0.0,41.4641664823,1.0,67.847225825,1.0,0.0,40.5750013987,40.7475001017,1.0,67.6250019073,0.0,1.0,82.2116654714,0.0,1330.22998047,0.000250676153075,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.45687902511,168493.0,1683.01029396,51.5970013174,911.607785703,0.530208456422,911.607785703,0.463826950565,1.0,1.0,1.0,0.0,1719.33845011,1719.33845011,1477.97640991,241.362040202,0.0,887.102498372,1719.33845011
2017-02-19T22:00:00.000Z,0.0,0.0279163215918,0.779795670228,0.566028744288,49.141749382,0.0389394706381,88.1791674296,0.0,43.9050003688,1.0,84.3194433848,0.0,0.0,0.0,50.5,44.2833331426,1.0,84.1666666667,0.0,0.0,88.1791674296,84.5994313558,2.0,0.0,115.469249407,66.3275000254,41.7291666667,0.434571286156,983.816670736,0.0,0.46238136015,0.0,1.0,13.3906096617,77.7889995575,,2860.83284505,77.4739990234,77.5373687744,66.3619995117,66.3055801392,,2529.99940999,53.1259997686,52.9946416219,42.0154997508,41.6744740804,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,76.9970003764,100.0,7.50275599957,35.4584992727,1.52700074514,5.88785366217,40.4884990056,207.0,73.1499989827,541.766667684,0.46238136015,35.4584992727,0.836645522345,83.6645520528,2.0,1.0,1.0,1171.30373128,1171.30373128,0.0,0.430488932105,0.0,1.0,13.0401018461,75.9559993744,9.69750022888,2271.46565755,75.990500768,75.8311208089,66.2930005391,65.9939778646,,2261.99987793,52.9399995804,52.8771438599,42.0495001475,42.4191589355,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0345013936361,100.0,7.0443898042,33.9410006205,0.755499839783,5.99571204185,41.2940003077,207.0,63.6666666667,442.050000509,0.430488932105,33.9410006205,0.733317002796,73.3317006429,2.0,1.0,1.0,1026.64380391,1026.64380391,983.816670736,0.434432119536,2.0,0.0,5035.58829753,0.0,10.7239466508,3.82275249561,3.6484375,5035.58829753,0.0734108227099,166.272500356,166.272500356,87.5266666412,2.0,53.2170588175,42.428082784,42.0295600891,1.0,2402.76929625,1580.67810468,0.0,0.0,0.0,14.4463214874,1.0,0.0,32.9699993134,51.9156780243,1.0,84.046801885,0.0,1.0,1.0,0.0,30.229165713,1.0,82.4642848969,0.0,1.0,0.0279072649134,63.1991653442,82.280225118,63.1991653442,2.0,0.0,73.663061354,0.0566000007093,48.4597453397,0.953091024868,698.547126474,1.0,0.0,4440.99754608,0.00444099754608,856.179235555,0.57488394094,0.378191306005,0.57488394094,0.0,0.0,1301.46749878,856.179235555,1301.46749878,0.0,0.0,0.00130146749878,0.574697305759,1.0,1.13939895418,2.0,2.0,2.0,0.0,71.0782833099,57.2081546783,51.9156780243,0.519156780243,1.0,10.5,3983.44740093,122.122806694,2157.64673433,0.953075246945,2157.64673433,1.0,0.0,0.0,0.0,83.734167099,1.0,87.6805559794,1.0,0.0,52.5000006358,82.5383326213,1.0,87.5000019073,0.0,1.0,166.272500356,0.0,1363.04003906,0.000287606875892,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396811591968,168493.0,2366.51600698,72.5516236993,1281.83079135,0.566210018796,1281.83079135,0.397020294573,1.0,1.0,1.0,0.0,2263.87868245,2263.87868245,2263.87868245,0.0,0.0,1301.46749878,2263.87868245
