timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-19T23:00:00.000Z,0.0,0.0261798718443,0.768508085651,0.534465459548,47.504500707,0.0372653135611,74.5141665141,0.0,37.2108335495,1.0,79.8194440206,0.0,0.0,0.0,47.75,37.3474998474,1.0,79.5833326976,0.0,0.0,74.5141665141,80.0652306875,2.0,0.0,112.586250305,65.0817495982,41.6770833333,0.410062124882,819.65834554,0.0,0.428407224112,0.0,1.0,12.8116672834,75.7565002441,,2681.24951172,75.3680006663,75.4729181925,65.0945002238,65.0630569458,,2272.33284505,52.7539997101,52.6258087158,41.9104995728,41.5764770508,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.38849957784,75.0274995168,100.0,6.93841103713,33.4575010935,1.52699979146,5.87325624625,40.3834997813,207.0,62.4083337784,439.641670227,0.428407224112,33.4575010935,0.732684493292,73.2684497833,2.0,1.0,1.0,1025.75829061,1025.75829061,0.0,0.406310906996,0.0,1.0,12.6146577994,74.3839995066,9.36750030518,2131.23323568,74.4364992778,74.286819458,65.0689989726,64.7846247355,,2113.49991862,52.5754995346,52.5112050374,41.9595006307,42.3725611369,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,6.62948834896,32.4769986471,0.746500651042,5.98516945044,41.2129999797,207.0,57.2833328247,380.016665141,0.406310906996,32.4769986471,0.667834367298,66.7834370931,2.0,1.0,1.0,934.968114217,934.968114217,819.65834554,0.409898197617,2.0,0.0,4561.25931803,0.0,10.6991289457,3.96528764566,3.90625,4561.25931803,0.063325896915,126.678333282,126.678333282,79.8877887726,2.0,52.8963139852,42.3796768188,42.0295600891,1.0,1981.30643309,1542.66675815,0.0,0.0,0.0,14.3254966736,1.0,0.0,27.5941659609,50.7690035502,1.0,79.0068480174,0.0,1.0,1.0,0.0,24.7358328501,1.0,76.9761892955,0.0,1.0,0.0261653888788,52.3299986521,76.6878725688,52.3299986521,2.0,0.0,60.7420352715,0.0566000007093,47.2944099259,0.954938142528,693.099835731,1.0,0.0,3662.01491801,0.00366201491801,835.590270905,0.536895415679,0.418032615519,0.536895415679,0.0,0.0,1073.18082174,835.590270905,1073.18082174,0.0,0.0,0.00107318082174,0.536619082093,1.0,0.561102219344,2.0,2.0,2.0,0.0,74.4410298665,55.2224795024,50.7690035502,0.507690035502,1.0,10.5,3523.97319124,108.036445197,1908.77109264,0.954928031198,1908.77109264,1.0,0.0,0.0,0.0,64.0133336385,1.0,79.986111323,1.0,0.0,47.8750009537,62.664999644,1.0,79.7916679382,0.0,1.0,126.678333282,0.0,1188.22998047,0.000280690651397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.437763477311,168493.0,1972.76397223,60.4801442029,1068.55377111,0.53458057533,1068.55377111,0.438014706996,1.0,1.0,1.0,0.0,1998.86382039,1998.86382039,1998.86382039,0.0,0.0,1073.18082174,1998.86382039
2017-02-20T00:00:00.000Z,0.0,0.0237542766318,0.770400568406,0.521470973266,46.5880012512,0.0362598567891,66.6233342489,0.0,33.1700005531,1.0,76.8888893127,0.0,0.0,0.0,46.0499998728,33.4533332189,1.0,76.7500006358,0.0,0.0,66.6233342489,77.2224241892,2.0,0.0,111.101251284,64.5132500331,41.7552083333,0.395290654514,726.10832723,0.0,0.411713113612,0.0,1.0,12.5228004456,74.7170003255,9.68400065104,2557.49951172,74.3285013835,74.4340235392,64.5230007172,64.4916356405,,2091.33284505,52.7209997177,52.5965092977,41.9659999212,41.6509297689,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.388498942057,81.7460015615,100.0,6.63697413603,32.3625014623,1.48349984487,5.88582630952,40.4825000763,207.0,57.0749998093,385.983334859,0.411713113612,32.3625014623,0.669236795335,66.9236796697,2.0,1.0,1.0,936.931513468,936.931513468,0.0,0.392460884186,0.0,1.0,12.380180041,73.4794998169,9.04200045268,2034.87030029,73.5454998016,73.3993428548,64.503499349,64.2201334635,,1973.74995931,52.5424998601,52.4812393188,42.0060002009,42.4466120402,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.38852286339,31.5394996007,0.74650033315,5.99165717761,41.2594998678,207.0,53.4416666031,340.125,0.392460884186,31.5394996007,0.618756615775,61.8756602605,2.0,1.0,1.0,866.259262085,866.259262085,726.10832723,0.395126657901,2.0,0.0,4226.37036133,0.0,10.6983807882,3.80103981495,3.46354166667,4226.37036133,0.0550750265286,101.407501221,101.407501221,74.1594498952,2.0,52.8937810262,42.4592870076,42.0295600891,1.0,1731.28789124,1510.27673829,0.0,0.0,0.0,13.9886309306,1.0,0.0,23.2916661898,50.5343697866,1.0,74.5148379008,0.0,1.0,1.0,0.0,20.342499574,1.0,71.8273798625,0.0,1.0,0.0237190539034,43.6341660817,71.6723569234,43.6341660817,2.0,0.0,53.0770750039,0.0566000007093,46.3014107129,0.955861549135,690.391214498,1.0,0.0,3199.90990753,0.00319990990753,818.046115418,0.510511670124,0.445341242154,0.510511670124,0.0,0.0,937.757497152,818.046115418,937.757497152,0.0,0.0,0.000937757497152,0.51015432924,1.0,0.0510371211005,2.0,2.0,2.0,0.0,78.6474011739,54.1037670771,50.5343697866,0.505343697866,1.0,10.5,3241.56462953,99.3784857168,1755.80361257,0.955852912277,1755.80361257,1.0,0.0,0.0,0.0,51.2883335749,1.0,74.2916673024,1.0,0.0,44.4416675568,50.1191666921,1.0,74.0694459279,0.0,1.0,101.407501221,0.0,1048.58996582,0.000274797236164,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.465909803102,168493.0,1769.19989493,54.2393648076,958.292652436,0.521690931769,958.292652436,0.466265474303,1.0,1.0,1.0,0.0,1836.89727783,1836.89727783,1836.89727783,0.0,0.0,937.757497152,1836.89727783
2017-02-20T01:00:00.000Z,0.0,0.0212374062086,0.770126814775,0.521173371511,46.4162503878,0.0362442805791,66.5374994278,0.0,33.0841668447,1.0,76.8611106873,0.0,0.0,0.0,46.0333331426,33.4358328183,1.0,76.7222226461,0.0,0.0,66.5374994278,77.1407152812,2.0,0.0,110.367000898,63.9507505099,42.0625,0.393634001578,722.599995931,0.0,0.404465761577,0.0,1.0,12.3922665119,74.2159989675,9.83700141907,2561.24951172,73.8275006612,73.9317398071,63.9589999517,63.9214833577,,2115.33285522,52.8004999161,52.6672108968,42.0185000102,41.6903788249,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.388498306274,77.2324994405,100.0,6.50177725156,31.809000651,1.5030002594,5.89048926036,40.5139996211,207.0,56.8916660945,384.266667684,0.404465761577,31.809000651,0.678489481608,67.848947525,2.0,1.0,1.0,949.885274251,949.885274251,0.0,0.386395974036,0.0,1.0,12.2556893826,73.0099995931,9.13649940491,2017.99740601,73.079000473,72.9284464518,63.9425010681,63.6607462565,,1982.49993896,52.6054995855,52.5411732992,42.005999883,42.4549051921,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,6.26220746835,31.07300059,0.732999483744,5.9934819142,41.2730003993,207.0,53.3083337148,338.333333333,0.386395974036,31.07300059,0.625235824585,62.5235827764,2.0,1.0,1.0,875.330154419,875.330154419,722.599995931,0.393576278386,2.0,0.0,4217.61885579,0.0,10.6989737352,3.66988321145,3.359375,4217.61885579,0.0552330387688,101.424166361,101.424166361,74.0475692749,2.0,52.9336293538,42.4828567505,42.0295600891,1.0,1716.13059563,1528.58770036,0.0,0.0,0.0,15.0472927094,1.0,0.0,20.9699996312,48.9117072423,1.0,71.9235127767,0.333333333333,1.0,1.0,0.0,18.015832901,1.0,69.0892836253,0.0,1.0,0.0212196429644,38.9858334859,68.769947052,38.9858334859,2.0,0.0,52.6123891939,0.0566000007093,46.8627802647,0.957398799067,685.895237675,0.666666666667,0.333333333333,3171.89493633,0.00317189493633,827.964305255,0.506367982815,0.451030866976,0.509078458421,0.500661066343,0.0,929.54750061,827.964305255,633.598337809,295.949162801,0.0,0.00092954750061,0.506273249785,1.0,0.0274063198743,2.0,2.0,2.0,0.333333333333,80.5186945597,52.0881198247,48.9117072423,0.489117072423,1.0,10.5,3244.71829599,99.4751694586,1757.51180587,0.957398849791,1757.51180587,1.0,0.0,0.0,0.0,51.143333753,1.0,74.1527786255,1.0,0.0,44.4000002543,50.2808332443,1.0,74.0000012716,0.0,1.0,101.424166361,0.0,969.289978027,0.000278128944613,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.471100280802,168493.0,1766.66295911,54.1615885272,956.918513224,0.521278253066,956.918513224,0.471199690866,1.0,1.0,1.0,0.0,1835.71539307,1835.71539307,1244.59860229,591.116790771,0.0,929.54750061,1835.71539307
2017-02-20T02:00:00.000Z,0.0,0.0182422299055,0.778013796945,0.512120369578,45.4607493083,0.0356131277491,59.5050001144,0.0,29.7008334796,1.0,74.1666666667,0.0,0.0,0.0,44.3666658401,29.7691667875,1.0,73.9444414775,0.0,0.0,59.5050001144,74.4005972544,2.0,0.0,108.722249349,63.2615000407,42.5,0.383702280891,641.108322144,0.0,0.393291620601,0.0,1.0,12.1021912098,73.1270001729,9.45149930318,2438.33284505,72.7234992981,72.8584976196,63.2719999949,63.238319397,9.85319900513,2040.6662089,52.1315002441,52.0040868123,41.9075005849,41.5860265096,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.403500874837,82.8334999084,100.0,6.22204168638,30.8159987132,1.47300020854,5.88014952342,40.4345003764,207.0,52.8750006358,341.608329773,0.393291620601,30.8159987132,0.62047555106,62.0475549698,2.0,1.0,1.0,868.665771484,868.665771484,0.0,0.372911379351,0.0,1.0,11.977700154,71.9254995982,8.74650001526,1928.75855509,71.9975001017,71.8544031779,63.2510000865,62.9801635742,9.69799995422,1928.74992879,51.9500001272,51.8959960938,41.9490003586,42.4134140015,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,5.99253070354,30.0484997431,0.739000320435,5.98516945044,41.2100000381,207.0,48.9249998728,299.500002543,0.372911379351,30.0484997431,0.573634585426,57.3634592692,2.0,1.0,1.0,803.088419596,803.088419596,641.108322144,0.383692096453,2.0,0.0,4091.01452637,0.0,10.6949017843,3.9098580877,3.3203125,4091.01452637,0.0542973061614,90.7200005849,90.7200005849,71.3029047648,2.0,52.2244466146,42.4127934774,42.0295600891,1.0,1517.2317775,1438.46074973,0.0,0.0,0.0,15.2221180598,1.0,0.0,16.6774997711,48.0498819351,1.0,66.6095873515,1.0,1.0,1.0,0.0,13.8024996916,1.0,63.1130943298,0.0,1.0,0.0182398819875,30.4799997012,62.9198735555,30.4799997012,2.0,0.0,46.5146352956,0.0566000007093,44.0997072122,0.958173571753,683.638241808,0.0,1.0,2804.27364011,0.00280427364011,779.146760769,0.491853934643,0.466318060349,0.0,0.491853934643,0.0,821.813334147,779.146760769,0.0,821.813334147,0.0,0.000821813334147,0.491814961036,1.0,0.0,2.0,2.0,2.0,1.0,81.8552811941,50.9248571396,48.0498819351,0.480498819351,1.0,10.5,2955.69252723,90.6143425078,1600.96009492,0.958171994993,1600.96009492,1.0,0.0,0.0,0.0,45.8358335495,1.0,71.4444452922,1.0,0.0,42.7333339055,44.8841667175,1.0,71.2222239176,0.0,1.0,90.7200005849,0.0,844.599975586,0.000261730203701,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.486674691795,168493.0,1579.7950815,48.4326739972,855.700943291,0.51213561322,855.700943291,0.486686719285,1.0,1.0,1.0,0.0,1670.84834798,1670.84834798,0.0,1670.84834798,0.0,821.813334147,1670.84834798
2017-02-20T03:00:00.000Z,0.0,0.017011242921,0.781522565359,0.511172531378,45.1802501678,0.035628848004,58.0749998093,0.0,28.9699997902,1.0,73.5555559794,0.0,0.0,0.0,44.0250002543,29.115000089,1.0,73.3750006358,0.0,0.0,58.0749998093,73.8554884593,2.0,0.0,108.071249644,62.8909994761,42.4270833333,0.383060512482,625.383336385,0.0,0.38682811616,0.0,1.0,11.9777002335,72.6589997609,9.35700035095,2416.66617839,72.2510000865,72.3988164266,62.8939997355,62.8668924967,,1920.99957275,52.6054995855,52.4767481486,41.9000005722,41.5790278117,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.407999674479,82.3685003916,100.0,6.10201104482,30.3509995143,1.50000095367,5.87568918864,40.3999996185,207.0,51.8583339055,331.349998474,0.38682811616,30.3509995143,0.611775163923,61.1775163015,2.0,1.0,1.0,856.485229492,856.485229492,0.0,0.369839835067,0.0,1.0,11.8870517413,71.5625006358,8.75249989827,1904.0116272,71.640499115,71.4953231812,62.8879992167,62.6216964722,,1819.49995931,52.4210007985,52.3607508341,41.9295002619,42.4019241333,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0779984792074,100.0,5.90857271353,29.710998853,0.767499605815,5.97847902775,41.1620006561,207.0,48.3333333333,294.050000509,0.369839835067,29.710998853,0.567843991234,56.7843993505,2.0,1.0,1.0,794.981587728,794.981587728,625.383336385,0.383686955275,2.0,0.0,3777.12882487,0.0,10.695122083,3.91266590357,3.30989583333,3777.12882487,0.0484761566629,79.1116657257,79.1116657257,68.2228158315,2.0,52.7805328369,42.3975118001,42.0295600891,1.0,1459.13033064,1430.41983547,0.0,0.0,0.0,15.8417345683,1.0,0.0,15.3066663742,47.0522651672,1.0,64.6746571859,1.0,1.0,1.0,0.0,12.4658330282,1.0,61.0238091151,0.0,1.0,0.0170262034776,27.7724994024,60.7268924713,27.7724994024,2.0,0.0,44.7333862794,0.0566000007093,43.8531923421,0.958683809597,682.154733542,0.0,1.0,2696.88572594,0.00269688572594,774.791374427,0.484101489364,0.474576093873,0.0,0.484101489364,0.0,790.342503866,774.791374427,0.0,790.342503866,0.0,0.000790342503866,0.484839806954,1.0,0.246946016418,2.0,2.0,2.0,1.0,80.9549318949,50.0896619161,47.0522651672,0.470522651672,1.0,10.5,2889.5501661,88.5865786215,1565.13387829,0.958677583237,1565.13387829,1.0,0.0,0.0,0.0,40.0991668701,1.0,68.3472220103,1.0,0.0,40.8916680018,39.0125001272,1.0,68.1527792613,0.0,1.0,79.1116657257,0.0,832.729980469,0.00026026714666,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495032013026,168493.0,1541.01812622,47.2438668817,834.69728427,0.511269729904,834.69728427,0.49428641823,1.0,1.0,1.0,0.0,1632.59672038,1632.59672038,0.0,1632.59672038,0.0,790.342503866,1632.59672038
2017-02-20T04:00:00.000Z,0.0,0.0150902553055,0.782916108004,0.510313442754,44.908001105,0.0349332416414,56.2558333079,0.0,28.0983333588,1.0,72.763888677,0.0,0.0,0.0,43.5500005086,28.1166664759,1.0,72.5833339691,0.0,0.0,56.2558333079,73.075987498,2.0,0.0,107.309251467,62.4012503624,42.5130208333,0.374324980854,603.35832723,0.0,0.380116550361,0.0,1.0,11.845957756,72.130999883,9.3390007019,2383.33290609,71.742500941,71.8666432699,62.4035002391,62.3761037191,,1879.33291626,52.7975002925,52.6659418742,42.0499998728,41.7120132446,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.388498942057,81.6199995677,100.0,5.95283277829,29.6925010681,1.52099990845,5.89292224248,40.5289999644,207.0,50.816666921,319.658332825,0.380116550361,29.6925010681,0.600661853609,60.0661853155,2.0,1.0,1.0,840.926595052,840.926595052,0.0,0.360319048656,0.0,1.0,11.7601437569,71.0645001729,8.73450056712,1879.63972982,71.1335010529,70.9828999837,62.3990004857,62.1331075033,9.98600006104,1792.24993896,52.6160001755,52.5564676921,42.0659996668,42.5544840495,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.76463449001,29.067501386,0.777999560038,5.99550926685,41.2880001068,207.0,47.191666921,283.699999491,0.360319048656,29.067501386,0.562421508062,56.2421506246,2.0,1.0,1.0,787.390111287,787.390111287,603.35832723,0.374620617992,2.0,0.0,3712.95145671,0.0,10.7074091651,3.55724028746,2.8671875,3712.95145671,0.0457935262674,73.8666667938,73.8666667938,66.7927385966,2.0,52.9648631703,42.5584633567,42.0295600891,1.0,1399.05804687,1460.67681461,0.0,0.0,0.0,16.4620920817,1.0,0.0,13.5416663488,45.9414081573,1.0,62.0605004628,1.0,1.0,1.0,0.0,10.7816664378,1.0,58.1249984105,0.0,1.0,0.0151107197851,24.3233331045,57.8112243017,24.3233331045,2.0,0.0,42.8917161981,0.0566000007093,44.7807977158,0.959498545872,679.790586644,0.0,1.0,2585.8551475,0.0025858551475,791.180161742,0.470143555221,0.490850106031,0.0,0.470143555221,0.0,757.804163615,791.180161742,0.0,757.804163615,0.0,0.000757804163615,0.470475393037,1.0,0.0,2.0,2.0,2.0,1.0,81.6276834661,48.6013981212,45.9414081573,0.459414081573,1.0,10.5,2862.24806777,87.7495627051,1550.3456114,0.961838206443,1550.3456114,1.0,0.0,0.0,0.0,37.4258337021,1.0,66.9027773539,1.0,0.0,40.0166670481,36.4408330917,1.0,66.6944446564,0.0,1.0,73.8666667938,0.0,799.789978027,0.000265772451768,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510325024254,168493.0,1518.81148694,46.5630653439,822.6689887,0.510385851237,822.6689887,0.50997211884,1.0,1.0,1.0,0.0,1611.85696411,1611.85696411,0.0,1611.85696411,0.0,757.804163615,1611.85696411
2017-02-20T05:00:00.000Z,0.0,0.0139199847742,0.780982940008,0.51123612423,44.8022500674,0.0342470312349,56.0733327866,0.0,28.0491668383,1.0,72.694442749,0.0,0.0,0.0,43.4916677475,28.0091665586,1.0,72.4861119588,0.0,0.0,56.0733327866,72.937813441,2.0,0.0,106.918500264,62.1162501971,42.6432291667,0.366872242325,600.758331299,0.0,0.376447222316,0.0,1.0,11.778273503,71.8654994965,9.36300023397,2375.41621908,71.4785003662,71.6015218099,62.1155001322,62.0903930664,,1896.99958293,52.7600005468,52.6289927165,42.0454998016,41.6910171509,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.386999130249,79.2155005137,100.0,5.89041980108,29.4330005646,1.55399958293,5.88785370191,40.4915002187,207.0,50.5249999364,318.566660563,0.376447222316,29.4330005646,0.604379730225,60.4379733404,2.0,1.0,1.0,846.131622314,846.131622314,0.0,0.359376828798,0.0,1.0,11.6936681271,70.795999527,8.76299953461,1877.76496379,70.8799997965,70.7241236369,62.1170002619,61.8505427043,,1792.74995931,52.5814997355,52.5169423421,42.0674997965,42.527033488,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,5.70241638025,28.8125,0.812499364217,5.99125174681,41.2550004323,207.0,46.9833329519,282.191665649,0.359376828798,28.8125,0.560501156762,56.0501155853,2.0,1.0,1.0,784.701619466,784.701619466,600.758331299,0.366837906592,2.0,0.0,3781.7962443,0.0,10.7137884299,3.66007240613,2.98177083333,3781.7962443,0.045312321114,74.4291655223,74.4291655223,66.7742366791,2.0,52.9127578735,42.5191548665,42.0295600891,1.0,1392.06095187,1510.44200983,0.0,0.0,0.0,17.2722158432,1.0,0.0,12.7541664441,44.843284289,1.0,60.7648388545,1.0,1.0,1.0,0.0,10.0399997234,1.0,56.6726175944,0.0,1.0,0.0139236896341,22.7941660881,56.4525543849,22.7941660881,2.0,0.0,42.6772022875,0.0566000007093,46.3064775364,0.960076283005,678.117776736,0.0,1.0,2572.92253606,0.00257292253606,818.135635266,0.460462806982,0.49962062846,0.0,0.460462806982,0.0,754.014165243,818.135635266,0.0,754.014165243,0.0,0.000754014165243,0.460297157367,1.0,0.0,2.0,2.0,2.0,1.0,82.8637886047,47.3647419612,44.843284289,0.44843284289,1.0,10.5,2902.5029617,88.9836798239,1572.14980051,0.960083435441,1572.14980051,1.0,0.0,0.0,0.0,37.7400004069,1.0,66.8611119588,1.0,0.0,40.0000006358,36.689166228,1.0,66.6666679382,0.0,1.0,74.4291655223,0.0,826.289978027,0.000274827307582,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520392926298,168493.0,1545.88752201,47.3931507109,837.334807721,0.511345215673,837.334807721,0.520561621755,1.0,1.0,1.0,0.0,1637.51372274,1637.51372274,0.0,1637.51372274,0.0,754.014165243,1637.51372274
2017-02-20T06:00:00.000Z,0.0,0.0144708410866,0.773534736463,0.515495158217,45.3407495817,0.0345755772013,60.3133331935,0.0,30.1400000254,1.0,74.4722201029,0.0,0.0,0.0,44.566666921,30.173333327,1.0,74.2777767181,0.0,0.0,60.3133331935,74.72889328,2.0,0.0,107.615249634,62.2745000521,42.6302083333,0.372820506179,650.358332316,0.0,0.382811728622,0.0,1.0,11.9027642409,72.3575000763,9.67949899038,2452.91617839,71.9539992015,72.0764643351,62.2745002111,62.251663208,,2016.99952189,52.7209997177,52.592048645,42.0170001984,41.684018453,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.403500874837,73.9550005595,100.0,6.01511335373,29.9369990031,1.52700010935,5.88765088717,40.490000089,207.0,53.1500002543,344.324999491,0.382811728622,29.9369990031,0.642458746774,64.2458747228,2.0,1.0,1.0,899.442245483,899.442245483,0.0,0.368061864649,0.0,1.0,11.8084895611,71.2595005035,9.04800097148,1947.50622559,71.3225008647,71.1713790894,62.2744998932,62.0042673747,,1899.49994914,52.5424992243,52.481880188,42.0360002518,42.4644800822,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,5.82048169772,29.2865006129,0.803499857585,5.98800786336,41.2325003942,207.0,49.9250001907,306.033335368,0.368061864649,29.2865006129,0.593875045776,59.3875042597,2.0,1.0,1.0,831.425064087,831.425064087,650.358332316,0.372807003134,2.0,0.0,4032.08791097,0.0,10.7256755829,3.77847254276,3.09635416667,4032.08791097,0.0500691190312,87.3458334605,87.3458334605,70.6134847005,2.0,52.8507614136,42.465655009,42.0295600891,1.0,1519.90415125,1571.3287912,0.0,0.0,0.0,18.0842415492,1.0,0.0,14.0091664791,44.1902586619,1.0,62.7454322179,1.0,1.0,1.0,0.0,11.2341663043,1.0,58.8511886597,0.0,1.0,0.0144682777047,25.2433327039,58.6355962753,25.2433327039,2.0,0.0,46.5965637736,0.0566000007093,48.1731181327,0.960381945612,677.233502801,0.0,1.0,2809.21294297,0.00280921294297,851.11515069,0.47193755427,0.487905152482,0.0,0.47193755427,0.0,823.26083374,851.11515069,0.0,823.26083374,0.0,0.00082326083374,0.471926577389,1.0,0.0,2.0,2.0,2.0,1.0,82.9459457397,46.6615017978,44.1902586619,0.441902586619,1.0,9.91666666667,3091.89099643,94.7898562402,1674.73242142,0.960047035676,1674.73242142,1.0,0.0,0.0,0.0,44.2116661072,1.0,70.6944471995,1.0,0.0,42.3083343506,43.1341670354,1.0,70.5138912201,0.0,1.0,87.3458334605,0.0,842.440002441,0.000285905753549,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.508209633852,168493.0,1660.22967763,50.8986030394,899.268593666,0.515509305597,899.268593666,0.508231732392,1.0,1.0,1.0,0.0,1744.42746989,1744.42746989,0.0,1744.42746989,0.0,823.26083374,1744.42746989
2017-02-20T07:00:00.000Z,0.0,0.0133431375215,0.779902444235,0.512364312799,44.8675003052,0.0343601501544,56.8516674042,0.0,28.3691666921,1.0,73.0416660309,0.0,0.0,0.0,43.700000445,28.4825000763,1.0,72.8333346049,0.0,0.0,56.8516674042,73.3208427429,2.0,0.0,106.791000684,61.9235003789,42.6171875,0.368455870215,611.233337402,0.0,0.376984701787,0.0,1.0,11.7649782499,71.7859992981,9.4710003535,2391.66621908,71.3945007324,71.5163269043,61.9235003789,61.8973770142,,1958.99957275,52.5649998983,52.4289754232,42.0275001526,41.6935602824,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.391498565674,80.0194988251,100.0,5.87428613504,29.3670005798,1.51649983724,5.89069211483,40.5110003153,207.0,51.1666669846,324.091664632,0.376984701787,29.3670005798,0.614172167097,61.4172175725,2.0,1.0,1.0,859.841033936,859.841033936,0.0,0.359424548656,0.0,1.0,11.6719122728,70.7179991404,8.86949952443,1892.01316325,70.7929999034,70.6353149414,61.9235003789,61.6547292074,9.98600006104,1853.74993896,52.3835004171,52.3212229411,42.0405000051,42.4887364705,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,5.68349893888,28.7524998983,0.803500175476,5.98841333389,41.2369998296,207.0,47.5416663488,287.141667684,0.359424548656,28.7524998983,0.57050374349,57.058423996,2.0,1.0,1.0,798.705240885,798.705240885,611.233337402,0.369412339996,2.0,0.0,3900.23266602,0.0,10.7351332506,3.67772003015,2.953125,3900.23266602,0.048287556347,79.9266675313,79.9266675313,68.3567587535,2.0,52.6951293945,42.486038208,42.0295600891,1.0,1421.79861499,1520.25017062,0.0,0.0,0.0,18.1852038701,1.0,0.0,12.4091664155,43.7382965088,1.0,60.2054799398,1.0,1.0,1.0,0.0,9.72583325704,1.0,55.952381134,0.0,1.0,0.0133813476511,22.1349994342,55.9049514135,22.1349994342,2.0,0.0,43.5888866953,0.0566000007093,46.6071718858,0.960618861715,676.548902779,0.0,1.0,2627.88615206,0.00262788615206,823.448256214,0.464234900651,0.496380555926,0.0,0.464234900651,0.0,770.121663411,823.448256214,0.0,770.121663411,0.0,0.000770121663411,0.465408844252,1.0,0.249255831528,2.0,2.0,2.0,1.0,83.8727753957,46.0425971349,43.7382965088,0.437382965088,1.0,10.5,2942.04878561,90.1960585811,1593.56991963,0.960615456576,1593.56991963,1.0,0.0,0.0,0.0,40.4008337657,1.0,68.4444459279,1.0,0.0,40.9666671753,39.5258331299,1.0,68.2777786255,0.0,1.0,79.9266675313,0.0,843.219970703,0.000276611917918,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516731802021,168493.0,1569.62494284,48.120882287,850.192255901,0.512502032086,850.192255901,0.51549476397,1.0,1.0,1.0,0.0,1658.90514119,1658.90514119,0.0,1658.90514119,0.0,770.121663411,1658.90514119
2017-02-20T08:00:00.000Z,0.0,0.0156633874081,0.774531004487,0.514774175347,45.4202491442,0.0350016913873,60.4858341217,0.0,30.2233335177,1.0,74.583331426,0.0,0.0,0.0,44.6166674296,30.2625001272,1.0,74.3611106873,0.0,0.0,60.4858341217,74.8294588725,2.0,0.0,108.044249217,62.6240000725,42.6041666667,0.37821245155,653.700002035,0.0,0.386723225428,0.0,1.0,11.9789091746,72.6484998067,9.61049874624,2456.66617839,72.2434991201,72.3581339518,62.6330003738,62.5900700887,,1988.99956258,52.7660001119,52.6283569336,41.9704999924,41.6452026367,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.405000686646,78.8735001882,100.0,6.09713772933,30.2729991277,1.52699947357,5.88177144527,40.4435005188,207.0,53.3333336512,345.941665649,0.386723225428,30.2729991277,0.638966831026,63.8966827393,2.0,1.0,1.0,894.553563436,894.553563436,0.0,0.370110042907,0.0,1.0,11.881008625,71.5415000916,8.98650042216,1945.63149007,71.6015001933,71.4448445638,62.6149997711,62.342956543,,1881.99995931,52.5800002416,52.518216451,41.9745000203,42.4415003459,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,5.89685281118,29.6270001729,0.768999735514,5.98415581385,41.2055002848,207.0,50.0500001907,307.758333842,0.370110042907,29.6270001729,0.593926082793,59.3926083247,2.0,1.0,1.0,831.49651591,831.49651591,653.700002035,0.378252176274,2.0,0.0,3971.41121419,0.0,10.7419614792,3.68713494142,2.97916666667,3971.41121419,0.0487487921474,84.2541675568,84.2541675568,69.6865183512,2.0,52.8830235799,42.4382680257,42.0295600891,1.0,1524.06118126,1538.02403904,0.0,0.0,0.0,17.0079565048,1.0,0.0,14.934166352,45.625043869,1.0,64.1552499135,1.0,1.0,1.0,0.0,12.1383330027,1.0,60.345237414,0.0,1.0,0.0156743997929,27.0724994342,60.2663148244,27.0724994342,2.0,0.0,46.7240082007,0.0566000007093,47.1520754527,0.959603859046,679.487403711,0.0,1.0,2816.89631069,0.00281689631069,833.075527594,0.477618335945,0.481994090006,0.0,0.477618335945,0.0,825.512502035,833.075527594,0.0,825.512502035,0.0,0.000825512502035,0.477699736754,1.0,0.0,2.0,2.0,2.0,1.0,81.6879583995,48.2837880452,45.625043869,0.45625043869,1.0,9.33333333333,3062.0852203,93.8760836534,1658.58802963,0.959612425951,1658.58802963,1.0,0.0,0.0,0.0,42.5683336258,1.0,69.7361125946,1.0,0.0,41.7500009537,41.685833931,1.0,69.5833339691,0.0,1.0,84.2541675568,0.0,869.880004883,0.00027984590133,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502279959045,168493.0,1642.78396318,50.363759875,889.819067913,0.514824307883,889.819067913,0.502213656854,1.0,1.0,1.0,0.0,1728.39365641,1728.39365641,0.0,1728.39365641,0.0,825.512502035,1728.39365641
2017-02-20T09:00:00.000Z,0.0,0.023040315357,0.774318483213,0.548338011816,47.6642500559,0.0366767102925,77.4975013733,0.0,38.5908336639,1.0,80.7916666667,0.0,0.0,0.0,48.375,38.8791670799,1.0,80.6249993642,0.0,0.0,77.4975013733,81.1218414307,2.0,0.0,111.998250326,64.3340002696,42.65625,0.408974991247,862.299992879,0.0,0.426595348462,0.0,1.0,12.7318967978,75.3439998627,9.80999755859,2709.99951172,75.0154997508,75.046295166,64.371500651,64.3056030273,,2378.66617839,53.223499616,53.0774536133,42.3080002467,41.9601745605,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.328500111898,75.2060000102,100.0,6.80917171637,32.7074995041,1.55699984233,5.92272508144,40.7510004044,207.0,65.125,463.958333333,0.426595348462,32.7074995041,0.773570869082,77.3570868174,2.0,1.0,1.0,1082.99921672,1082.99921672,0.0,0.405240694954,0.0,1.0,12.5095053514,73.9444999695,9.59400100708,2152.60553996,73.9655011495,73.7839787801,64.2964998881,64.0083669027,,2173.49990845,53.0570004781,52.9797821045,42.2444995244,42.6215031942,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.021001180013,100.0,6.49331649144,31.7210016251,0.80349890391,6.01618885994,41.4410006205,207.0,59.3083333969,398.341667175,0.405240694954,31.7210016251,0.700157572428,70.0157575607,2.0,1.0,1.0,980.2206014,980.2206014,862.299992879,0.407590377176,2.0,0.0,4738.0386556,0.0,10.736594518,2.95061757167,2.4296875,4738.0386556,0.0630784457533,133.872500102,133.872500102,81.0203266144,2.0,53.3151143392,42.6484476725,42.0295600891,1.0,2071.89641,1648.72201443,0.0,0.0,0.0,15.1701733271,1.0,0.0,25.6908327738,49.2013273239,1.0,76.7751115163,0.166666666667,1.0,1.0,0.0,22.8883326848,1.0,74.4404745102,0.0,1.0,0.022758598658,48.5791654587,74.3883434931,48.5791654587,2.0,0.0,63.5193035833,0.0566000007093,50.5458060808,0.955927863382,690.203069515,0.833333333333,0.166666666667,3829.45082864,0.00382945082864,893.035431932,0.532264695085,0.423552314709,0.539924902027,0.487572331022,0.0,1122.24916585,893.035431932,971.830001831,150.419164022,0.0,0.00112224916585,0.530115917325,1.0,0.00461637556434,2.0,2.0,2.0,0.166666666667,71.7525444031,53.9516677856,49.2013273239,0.492013273239,1.0,9.91666666667,3720.61842443,114.065109664,2015.28459779,0.955817009794,2015.28459779,1.0,0.0,0.0,0.0,67.5974998474,1.0,81.0694459279,1.0,0.0,48.5083341599,66.2749999364,1.0,80.8472226461,0.0,1.0,133.872500102,0.0,1391.2800293,0.000299987572664,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.443131175078,168493.0,2140.55404589,65.6241796747,1159.43778891,0.549902659732,1159.43778891,0.445414123424,1.0,1.0,1.0,0.0,2108.44186401,2108.44186401,1799.93550618,308.506357829,0.0,1122.24916585,2108.44186401
2017-02-20T10:00:00.000Z,0.0,0.0300300783627,0.821440404013,0.627466672871,50.8494990667,0.041491695706,108.577500661,0.0,53.9191665649,1.0,90.361111323,0.0,0.0,0.0,54.0916665395,54.6991666158,1.0,90.1527773539,0.0,0.0,108.577500661,90.6348692576,2.0,0.0,118.295999527,67.4465004603,42.65625,0.476028139885,1244.1083374,0.0,0.500817420235,0.0,1.0,13.9272492727,79.5709997813,,3098.74945068,79.3084996541,79.2845535278,67.4870007833,67.4065221151,,2737.99934896,53.9090003967,53.7692464193,42.1294997533,41.7915522257,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,80.8910001119,100.0,8.03534094493,37.1789999008,1.60949993134,5.89190844695,40.519999822,207.0,85.0833333333,673.591664632,0.500817420235,37.1789999008,0.950521972656,95.9924456278,2.0,1.0,1.0,1343.89425659,1343.89425659,0.0,0.476250837692,0.0,1.0,13.6154183547,78.0049991608,9.97199249268,2471.31571452,77.9749997457,77.7798639933,67.4060001373,67.0897928874,,2479.49985758,53.7335001628,53.6549199422,42.1664997737,42.449160258,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,7.61261037985,35.808499972,0.824499766032,6.00280797482,41.3420000076,207.0,76.6749998728,570.516665141,0.476250837692,35.808499972,0.85375886463,85.3758856455,2.0,1.0,1.0,1195.26241048,1195.26241048,1244.1083374,0.475340617314,2.0,0.0,5489.49723307,0.0,10.7092127005,2.17047353586,2.125,5489.49723307,0.0886834766314,231.88583374,231.88583374,98.5663070679,2.0,53.930674235,42.5064188639,42.0295600891,1.0,3070.33368626,1513.88290575,0.0,0.0,0.0,14.8673315048,1.0,0.0,40.3708321253,52.6196692785,1.0,90.0856145223,0.0,1.0,1.0,0.0,38.1133330663,1.0,89.2857131958,0.0,1.0,0.0299912633797,78.4841645559,89.0989131927,78.4841645559,2.0,0.0,94.1289615535,0.0566000007093,46.4119670345,0.949540013935,709.116770672,1.0,0.0,5674.84543258,0.00567484543258,819.999407295,0.636328326729,0.313753055764,0.636328326729,0.0,0.0,1663.055837,819.999407295,1663.055837,0.0,0.0,0.001663055837,0.635491425792,1.0,1.35257843721,2.0,2.0,2.0,0.0,59.2703292153,60.5181891701,52.6196692785,0.526196692785,1.0,10.5,4572.37837983,140.177997802,2476.64303966,0.947627906578,2476.64303966,1.0,0.0,0.0,0.0,116.790833155,1.0,98.513888677,1.0,0.0,59.025001208,115.094999949,1.0,98.3750025431,0.0,1.0,231.88583374,0.0,1838.29003906,0.000275453384025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.331093094226,168493.0,3032.00232854,92.9538153753,1642.29353729,0.628384131989,1642.29353729,0.332016013937,1.0,1.0,1.0,0.0,2613.51847331,2613.51847331,2613.51847331,0.0,0.0,1663.055837,2613.51847331
2017-02-20T11:00:00.000Z,0.0,0.0322760513664,0.856521155572,0.670843639599,52.4897492727,0.0443768051573,124.73916626,0.0,62.0450000763,1.0,94.4583346049,0.0,0.0,0.0,56.6083335876,62.6941671371,1.0,94.3472239176,0.0,0.0,124.73916626,94.7439339956,2.0,0.0,122.474999428,69.9852501551,42.65625,0.511047879957,1435.71669515,0.0,0.534832069499,0.0,1.0,14.7164964676,82.3429997762,,3269.58272298,82.0504995982,82.0420328776,69.9935003916,69.9252268473,,2727.66601562,54.6574999491,54.5406697591,42.0395002365,41.6929244995,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,82.9295005798,100.0,8.84810606639,40.0109993617,1.70099989573,5.86839052041,40.3385003408,207.0,94.308333079,767.283340454,0.534832069499,40.0109993617,0.976141967773,102.450955073,2.0,1.0,1.0,1434.31336466,1434.31336466,0.0,0.521698228273,0.0,1.0,14.4360902309,80.904499054,,2648.29353841,80.8489996592,80.6703974406,69.9769999186,69.643081665,,2444.24983724,54.505999883,54.4256871541,41.9430001577,42.1625747681,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0554993947347,100.0,8.46511268616,38.9059995015,0.836500167847,5.97097762426,41.1064999898,207.0,85.7750008901,668.433339437,0.521698228273,38.9059995015,0.914104788644,91.4104773204,2.0,1.0,1.0,1279.7467041,1279.7467041,1435.71669515,0.510704936541,2.0,0.0,5421.81925456,0.0,10.6766998118,3.13621215026,4.69270833333,5421.81925456,0.0797875901728,224.511669159,224.511669159,97.1636740367,2.0,54.7143970836,42.3064371745,42.0453952154,1.0,3462.78197379,1423.92523681,0.0,0.0,0.25,14.66766421,1.0,0.0,46.2499984105,55.3258361816,1.0,94.4805920919,0.0,1.0,1.0,0.0,44.4249992371,1.0,94.1666653951,0.0,1.0,0.0322574908753,90.6749986013,93.945336024,90.6749986013,2.0,0.0,106.160471332,0.0566000007093,43.6540837468,0.941912262799,732.181538381,1.0,0.0,6400.20091493,0.00640020091493,771.273554765,0.667635224177,0.274537251229,0.667635224177,0.0,0.0,1875.62667847,771.273554765,1875.62667847,0.0,0.0,0.00187562667847,0.667100573579,1.0,0.307824190937,2.0,2.0,2.0,0.0,49.275925723,66.4987307462,55.3258361816,0.553258361816,1.0,10.5,4876.75898775,149.509566767,2641.51174724,0.940254426843,2641.51174724,1.0,0.0,0.0,0.0,113.009166718,1.0,97.5277779897,1.0,0.0,58.400001208,111.502499898,1.0,97.3333352407,0.0,1.0,224.511669159,0.0,1984.5,0.000259085444183,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291981875747,168493.0,3483.12676707,106.7841932,1886.64649933,0.671557764125,1886.64649933,0.2925538646,1.0,1.0,1.0,0.0,2809.35847982,2809.35847982,2809.35847982,0.0,0.0,1875.62667847,2809.35847982
2017-02-20T12:00:00.000Z,0.0,0.0304797409772,0.799615647216,0.598265062636,51.1899998983,0.0420461482758,103.675833384,0.0,51.4625002543,1.0,88.9583339691,0.0,0.0,0.0,53.2666670481,52.2133334478,1.0,88.7777792613,0.0,0.0,103.675833384,89.2893149058,2.0,0.0,120.774749438,69.5847495397,42.65625,0.477717099403,1177.65002441,0.0,0.506114135767,0.0,1.0,14.3901614348,81.2674999237,,3049.58278402,80.9825000763,81.0171178182,69.6019992828,69.5525258382,,2490.99949137,54.1535002391,54.040608724,41.9464998245,41.6121088664,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,80.3435001373,100.0,8.50636235873,39.0360002518,1.48650010427,5.88379895687,40.4599997203,207.0,82.1749998728,641.333333333,0.506114135767,39.0360002518,0.904596455892,90.459646225,2.0,1.0,1.0,1266.43503825,1266.43503825,0.0,0.480464117471,0.0,1.0,14.0577834447,79.5590012868,9.92879943848,2467.56614176,79.5844987233,79.411702474,69.5674997965,69.2393188477,,2237.49991862,53.9824997584,53.8933537801,42.0090004603,42.292775472,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0254974365234,100.0,8.07139750322,37.575498263,0.793000539144,5.98638590177,41.2159999212,207.0,73.9000002543,536.316675822,0.480464117471,37.575498263,0.797244858515,79.7244853973,2.0,1.0,1.0,1116.14280192,1116.14280192,1177.65002441,0.477572563488,2.0,0.0,4956.82511393,0.0,10.6502219836,3.95501391093,5.82291666667,4956.82511393,0.0630576910616,155.709999084,155.709999084,85.6073671977,2.0,54.2805226644,42.3408330282,42.0092716217,1.0,2791.77438246,1477.64868293,0.0,0.0,1.0,13.7335735957,1.0,0.0,38.7316656113,55.8684256872,1.0,88.8698616028,0.0,1.0,1.0,0.0,36.4058326085,1.0,87.7916660309,0.0,1.0,0.0304690336544,75.1374982198,87.5435860952,75.1374982198,2.0,0.0,85.5890109562,0.0566000007093,45.3011139106,0.93808029707,743.985435718,1.0,0.0,5159.98901813,0.00515998901813,800.37302726,0.613417430484,0.324673606841,0.613417430484,0.0,0.0,1512.1733195,800.37302726,1512.1733195,0.0,0.0,0.0015121733195,0.613143692414,1.0,2.13346413831,2.0,2.0,2.0,0.0,43.7360725403,69.0900783539,55.8684256872,0.558684256872,1.0,9.91666666667,4269.42306539,130.890124867,2312.54634676,0.938091037325,2312.54634676,1.0,0.0,0.0,0.0,78.4358336131,1.0,85.5972232819,1.0,0.0,51.2500003179,77.274166743,1.0,85.4166673024,0.0,1.0,155.709999084,0.0,1632.48999023,0.000268860509995,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346100318543,168493.0,2723.84726061,83.5065306481,1475.38038165,0.598492270053,1475.38038165,0.346388622732,1.0,1.0,1.0,0.0,2465.16196696,2465.16196696,2465.16196696,0.0,0.0,1512.1733195,2465.16196696
2017-02-20T13:00:00.000Z,0.0,0.0308270929359,0.810856607983,0.613978759288,51.7059996923,0.0425735896629,108.561667124,0.0,53.8624998728,1.0,90.3194433848,0.0,0.0,0.0,54.1333335241,54.7083330154,1.0,90.2222220103,0.0,0.0,108.561667124,90.649447759,2.0,0.0,121.782749812,70.0767501195,42.7083333333,0.485989070786,1239.05001831,0.0,0.514232648072,0.0,1.0,14.5738759836,81.9215005239,,3108.74947103,81.6334997813,81.6357549032,70.0939998627,70.039507548,,2524.33282471,54.5345001221,54.421546936,42.1295000712,41.7864583333,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.288000742594,81.0335000356,100.0,8.66615374883,39.5039997101,1.49400011698,5.90772227446,40.6354999542,207.0,85.0416679382,671.25,0.514232648072,39.5039997101,0.932014625186,93.2014649709,2.0,1.0,1.0,1304.82047526,1304.82047526,0.0,0.491453923809,0.0,1.0,14.2572102547,80.2954991659,,2515.18518066,80.298500061,80.1292266846,70.0595003764,69.7336502075,,2260.99991862,54.3530000051,54.283513387,42.0915002823,42.3234100342,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,8.26393119494,38.2069997787,0.820000012716,5.99327909946,41.2715002696,207.0,76.6416670481,567.800003052,0.491453923809,38.2069997787,0.825118241083,82.5118236542,2.0,1.0,1.0,1155.16553752,1155.16553752,1239.05001831,0.485882879896,2.0,0.0,5014.00134277,0.0,10.6447560787,3.4316115578,5.4140625,5014.00134277,0.0620283374999,158.20083491,158.20083491,85.8908716838,2.0,54.6601028442,42.4586537679,41.9444335302,1.0,2925.13312875,1478.76920851,0.0,0.0,1.0,13.3773727417,1.0,0.0,40.4174992243,56.716627121,1.0,90.1769396464,0.0,1.0,1.0,0.0,38.1774991353,1.0,89.3869012197,0.0,1.0,0.0308203112644,78.5949980418,89.1682650248,78.5949980418,2.0,0.0,89.6774656929,0.0566000007093,45.335466499,0.935625571225,751.632797601,1.0,0.0,5406.47371642,0.00540647371642,800.979963443,0.621447655772,0.314166096928,0.621447655772,0.0,0.0,1584.40750122,800.979963443,1584.40750122,0.0,0.0,0.00158440750122,0.62128846844,1.0,1.17398599723,2.0,2.0,2.0,0.0,42.2914953232,70.6458053589,56.716627121,0.56716627121,1.0,10.5,4403.90233726,135.012932192,2385.38746466,0.935613752701,2385.38746466,1.0,0.0,0.0,0.0,79.7250003815,1.0,86.0138899485,1.0,0.0,51.508333842,78.4758326213,1.0,85.8472232819,0.0,1.0,158.20083491,0.0,1681.01000977,0.000269064391393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335786104064,168493.0,2891.23413293,88.6382049476,1566.04600418,0.614245777922,1566.04600418,0.335941022783,1.0,1.0,1.0,0.0,2549.54296875,2549.54296875,2549.54296875,0.0,0.0,1584.40750122,2549.54296875
2017-02-20T14:00:00.000Z,0.0,0.031571322172,0.824545281713,0.632088830238,52.2677504222,0.0434122086265,114.621667226,0.0,56.9891668955,1.0,91.9166666667,0.0,0.0,0.0,55.0749998093,57.6983331045,1.0,91.7916660309,0.0,0.0,114.621667226,92.2099793752,2.0,0.0,122.796000799,70.5282503764,43.3151041667,0.49514956344,1307.30002848,0.0,0.534637163265,0.0,1.0,14.8156054815,82.7555001577,,3169.16611735,82.4495004018,82.46484375,70.5575008392,70.499188741,,2624.99934896,54.488000234,54.3871510824,42.0619996389,41.7037378947,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,82.0864995321,100.0,8.92410254478,40.3875007629,1.54049968719,5.89150301615,40.5214999517,207.0,90.4249998728,726.741668701,0.534637163265,40.3875007629,0.966462251738,97.0808378855,2.0,1.0,1.0,1359.13170369,1359.13170369,0.0,0.495546536789,0.0,1.0,14.3684058984,80.7034994761,9.91800689697,2589.42588298,80.6930007935,80.5343068441,70.4989999135,70.1737620036,,2298.99985758,54.2945000331,54.2388941447,42.052500089,42.313835144,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0104986826579,100.0,8.3759376208,38.6285003026,0.79600016276,5.99246819814,41.2685003281,207.0,77.7999992371,580.558339437,0.495546536789,38.6405007044,0.836721976144,83.6721979777,2.0,1.0,1.0,1171.4107666,1171.4107666,1307.30002848,0.495082127016,2.0,0.0,5185.52978516,0.0,10.6317455985,3.64705671867,5.6484375,5185.52978516,0.0665743219031,175.746664683,175.746664683,89.1422964732,2.0,54.6012157093,42.400062561,41.9207111994,1.0,3103.50528251,1448.78972224,0.0,0.0,1.0,13.7661170959,1.0,0.0,42.740831693,56.7913837433,1.0,91.9691766103,0.0,1.0,1.0,0.0,40.614165624,1.0,91.2499987284,0.0,1.0,0.031570842594,83.3549969991,91.0654506683,83.3549969991,2.0,0.0,95.1459219972,0.0566000007093,44.4163683818,0.934207561852,756.07950357,1.0,0.0,5736.15592866,0.00573615592866,784.74148101,0.636700032667,0.297226645199,0.636700032667,0.0,0.0,1681.02333577,784.74148101,1681.02333577,0.0,0.0,0.00168102333577,0.63661356767,1.0,0.981498884023,2.0,2.0,2.0,0.0,39.9394423745,71.5161209106,56.7913837433,0.567913837433,1.0,10.5,4546.5136068,139.385046782,2462.63330452,0.932740594414,2462.63330452,1.0,0.0,0.0,0.0,88.8774998983,1.0,89.2500006358,1.0,0.0,53.4166673024,86.8691679637,1.0,89.0277779897,0.0,1.0,175.746664683,0.0,1750.0300293,0.000263609576551,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318659493303,168493.0,3081.68957204,94.4771053859,1669.20678802,0.63222442773,1669.20678802,0.318725676666,1.0,1.0,1.0,0.0,2640.21242269,2640.21242269,2640.21242269,0.0,0.0,1681.02333577,2640.21242269
2017-02-20T15:00:00.000Z,0.0,0.0320935037782,0.840083201392,0.651378517189,52.7049992879,0.0442469394972,120.723332723,0.0,59.9358332952,1.0,93.4444433848,0.0,0.0,0.0,55.9916667938,60.8058331807,1.0,93.3194433848,0.0,0.0,120.723332723,93.7767384847,2.0,0.0,123.481499036,70.7764997482,42.8385416667,0.508316447626,1386.68334961,0.0,0.541049891253,0.0,1.0,14.9497655233,83.160498937,,3233.33270264,82.8664989471,82.8723805745,70.7989997864,70.7417271932,,2707.66597493,54.5600004196,54.4533971151,42.0619999568,41.7552846273,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,83.0570004781,100.0,9.06089806557,40.8044989904,1.56149991353,5.88886741797,40.5005000432,207.0,94.0666662852,763.524998983,0.541049891253,40.8044989904,0.981342664446,100.782245636,2.0,1.0,1.0,1410.95143636,1410.95143636,0.0,0.510924609888,0.0,1.0,14.5267386436,81.2660001119,9.98999786377,2633.2954305,81.230000178,81.0371500651,70.7539997101,70.4263483683,,2374.49995931,54.3815002441,54.2994613647,42.0630003611,42.2844772339,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,8.53568959236,39.1639995575,0.811000823975,5.99104897181,41.2519995372,207.0,81.6250006358,623.125,0.510924609888,39.1669998169,0.870714932396,87.0714931488,2.0,1.0,1.0,1219.00090535,1219.00090535,1386.68334961,0.508140036062,2.0,0.0,5338.97216797,0.0,10.6131471793,3.64874239763,5.46875,5338.97216797,0.0747194742494,203.92416509,203.92416509,93.984960556,2.0,54.6828816732,42.4210713704,41.9269564946,1.0,3321.19073127,1378.6187547,0.0,0.0,1.0,13.8594185511,1.0,0.0,44.7766660055,56.9395812352,1.0,93.4417788188,0.0,1.0,1.0,0.0,42.7741651535,1.0,93.005950292,0.0,1.0,0.032092523634,87.5508308411,92.7947953542,87.5508308411,2.0,0.0,101.819628288,0.0566000007093,42.2650972233,0.933172099579,759.342118039,1.0,0.0,6138.50023416,0.00613850023416,746.733157131,0.659434906228,0.273729936877,0.659434906228,0.0,0.0,1798.93333944,746.733157131,1798.93333944,0.0,0.0,0.00179893333944,0.659161746502,1.0,1.33174532031,2.0,2.0,2.0,0.0,39.0648037593,72.1382528941,56.9395812352,0.569395812352,1.0,10.5,4699.80948596,144.084725511,2545.66649657,0.933164843106,2545.66649657,1.0,0.0,0.0,0.0,103.068334579,1.0,94.041668574,1.0,0.0,56.316666921,100.855833054,1.0,93.861111323,0.0,1.0,203.92416509,0.0,1869.68005371,0.000250841858257,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.293335029603,168493.0,3282.05511469,100.61982549,1777.7354104,0.65166438242,1777.7354104,0.29356829654,1.0,1.0,1.0,0.0,2727.99228923,2727.99228923,2727.99228923,0.0,0.0,1798.93333944,2727.99228923
2017-02-20T16:00:00.000Z,0.0,0.0323356197237,0.840841188622,0.652436934469,52.7035004298,0.0442927570213,121.092501322,0.0,60.0241664251,1.0,93.625,0.0,0.0,0.0,56.0916665395,61.0958331426,1.0,93.5,0.0,0.0,121.092501322,93.8946170807,2.0,0.0,123.546750387,70.8432499568,42.578125,0.508834477674,1391.0,0.0,0.545226211202,0.0,1.0,14.9485567411,83.1889998118,,3243.33268229,82.8860003153,82.9105275472,70.8634993235,70.8071187337,,2709.66607666,54.4399998983,54.3387349447,42.0575002035,41.7190119425,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,82.835000356,100.0,9.06333867709,40.8285001119,1.58100032806,5.88521810373,40.4764998754,207.0,93.9000008901,761.825012207,0.545226211202,40.8285001119,0.983724190848,99.802851359,2.0,1.0,1.0,1397.23990885,1397.23990885,0.0,0.514412789131,0.0,1.0,14.5569549402,81.3649997711,,2641.54435221,81.3215001424,81.1527938843,70.82300059,70.4965108236,,2399.99985758,54.2554998398,54.1872533162,42.0240004857,42.2232055664,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,8.57502945264,39.2974996567,0.835000356038,5.98192560673,41.1890001297,207.0,82.1583334605,629.175003052,0.514412789131,39.2974996567,0.873540533157,87.3540534973,2.0,1.0,1.0,1222.95674642,1222.95674642,1391.0,0.50879118046,2.0,0.0,5378.64526367,0.0,10.6002619483,4.01808847984,5.9921875,5378.64526367,0.0784279378047,214.344998678,214.344998678,95.4983107249,2.0,54.583559672,42.3847732544,41.9263496399,1.0,3350.54531878,1360.34271283,0.0,0.0,1.0,13.9696858724,1.0,0.0,45.1983324687,56.8938134511,1.0,93.7442906698,0.0,1.0,1.0,0.0,43.1974992752,1.0,93.3035697937,0.0,1.0,0.0323369315835,88.3958320618,93.0042146047,88.3958320618,2.0,0.0,102.71956853,0.0566000007093,41.7047982403,0.93237157922,761.871467522,1.0,0.0,6192.75581805,0.00619275581805,736.833881938,0.663874749395,0.269537371278,0.663874749395,0.0,0.0,1814.83334351,736.833881938,1814.83334351,0.0,0.0,0.00181483334351,0.663830846548,1.0,1.78040306791,2.0,2.0,2.0,0.0,37.5203957991,72.6136419123,56.8938134511,0.568938134511,1.0,10.5,4706.30497923,144.283861533,2549.18480079,0.932504037819,2549.18480079,1.0,0.0,0.0,0.0,108.049166997,1.0,95.7638893127,1.0,0.0,57.3500013351,106.295834223,1.0,95.5833346049,0.0,1.0,214.344998678,0.0,1868.13000488,0.000247516503595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289046867731,168493.0,3293.22135051,100.962155116,1783.78363694,0.652516617673,1783.78363694,0.289079666014,1.0,1.0,1.0,0.0,2733.69840495,2733.69840495,2733.69840495,0.0,0.0,1814.83334351,2733.69840495
