timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-20T17:00:00.000Z,0.0,0.0318580836688,0.841807658225,0.653271200535,52.640499115,0.0438987766799,120.100833893,0.0,59.741666158,1.0,93.3055540721,0.0,0.0,0.0,55.8666667938,60.3458334605,1.0,93.1111100515,0.0,0.0,120.100833893,93.5749340057,2.0,0.0,123.459748904,70.8192497889,42.5078125,0.505011090409,1381.08335368,0.0,0.54129325679,0.0,1.0,14.9304270744,83.099000295,,3222.08272298,82.8079986572,82.822786967,70.8379999797,70.7823588053,,2692.99938965,54.488000234,54.3731333415,42.0575002035,41.7285588582,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.291001637777,82.878499349,100.0,9.04297892253,40.7504984538,1.57050037384,5.88744823138,40.4869998296,207.0,93.2166678111,755.283340454,0.54129325679,40.7504984538,0.968776579357,99.630352656,2.0,1.0,1.0,1394.82493083,1394.82493083,0.0,0.511057108665,0.0,1.0,14.5484944185,81.3304983775,9.90000152588,2646.79368083,81.3035004934,81.1240412394,70.8004995982,70.4761021932,,2395.99987793,54.3109995524,54.2344258626,42.0495001475,42.2742665609,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0269978841146,100.0,8.55906740824,39.2540003459,0.809500058492,5.98942701022,41.240000089,207.0,81.8916670481,625.799997965,0.511057108665,39.2540003459,0.874147433326,87.4147434235,2.0,1.0,1.0,1223.80640666,1223.80640666,1381.08335368,0.504732594193,2.0,0.0,5361.72591146,0.0,10.5871422508,3.5955667297,6.04166666667,5361.72591146,0.0781871949294,214.295832316,214.295832316,95.7983125051,2.0,54.619157271,42.3903281472,41.9417181015,1.0,3327.96779372,1383.07136998,0.0,0.0,1.0,13.9241186778,1.0,0.0,44.5924987793,56.9138813019,1.0,93.2990830739,0.0,1.0,1.0,0.0,42.5316654841,1.0,92.7916647593,0.0,1.0,0.0318554158903,87.1241639455,92.6830863953,87.1241639455,2.0,0.0,102.027396536,0.0566000007093,42.4016035758,0.932931911788,760.105673789,1.0,0.0,6151.0261632,0.0061510261632,749.144930114,0.659145654187,0.273934586948,0.659145654187,0.0,0.0,1802.60415649,749.144930114,1802.60415649,0.0,0.0,0.00180260415649,0.658682425817,1.0,1.11104011788,2.0,2.0,2.0,0.0,38.9456270391,72.2773666382,56.9138813019,0.569138813019,1.0,10.5,4696.65293723,143.987953406,2543.95674208,0.930230869013,2543.95674208,1.0,0.0,0.0,0.0,107.906666438,1.0,95.7222232819,1.0,0.0,57.3250001272,106.389166514,1.0,95.5416673024,0.0,1.0,214.295832316,0.0,1888.31994629,0.000251652018635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29448021569,168493.0,3301.23188357,101.207738572,1788.1225672,0.653850272717,1788.1225672,0.294997780746,1.0,1.0,1.0,0.0,2734.75846354,2734.75846354,2734.75846354,0.0,0.0,1802.60415649,2734.75846354
2017-02-20T18:00:00.000Z,0.0,0.0290995095485,0.775095302274,0.553881219839,49.6899979909,0.0404401846923,87.5883324941,0.0,43.6183328629,1.0,84.0972220103,0.0,0.0,0.0,50.3249994914,43.9699996312,1.0,83.8749980927,0.0,0.0,87.5883324941,84.35491244,2.0,0.0,118.73474884,69.0447508494,42.375,0.452006750554,978.458333333,0.0,0.47067624378,0.0,1.0,13.9054935773,79.7329998016,,2858.33284505,79.4149990082,79.4810206095,69.0395011902,69.0058695475,,2143.99952189,54.1354999542,54.0246887207,41.8910001119,41.5726623535,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.318000793457,85.4119993846,100.0,8.03020981948,37.5239988963,1.49249998728,5.87528371811,40.3985001246,207.0,70.4166660309,515.608329773,0.47067624378,37.5239988963,0.781080889021,78.1080888112,2.0,1.0,1.0,1093.51324463,1093.51324463,0.0,0.458706464817,0.0,1.0,13.7725423177,78.5900001526,9.54490800337,2313.83540853,78.6394996643,78.4814147949,69.0500005086,68.7309595744,,2012.24990845,53.9765001933,53.9003677368,41.9505004883,42.2685216268,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,7.79730725288,36.688999176,0.811001459757,5.97523510456,41.1394990285,207.0,65.8500000636,462.85000356,0.458706464817,36.688999176,0.719936646961,71.9936650594,2.0,1.0,1.0,1007.91130575,1007.91130575,978.458333333,0.451511040018,2.0,0.0,4325.55350749,0.0,10.6190145666,4.32726812363,5.65104166667,4325.55350749,0.0493781470043,107.366666794,107.366666794,75.5083471934,2.0,54.341255188,42.3312759399,42.0344543457,1.0,2282.64474874,1467.72289051,0.0,0.0,0.0833333333333,13.4955778122,1.0,0.0,32.8399995168,55.543923378,1.0,83.9212322235,0.0,1.0,1.0,0.0,30.1516660055,1.0,82.3452377319,0.0,1.0,0.0290657971681,62.9916645686,81.9436283112,62.9916645686,2.0,0.0,69.980334957,0.0566000007093,44.9968132618,0.938037078456,744.131793002,1.0,0.0,4218.97339189,0.00421897339189,794.996690776,0.571165760123,0.367255159118,0.571165760123,0.0,0.0,1236.40166219,794.996690776,1236.40166219,0.0,0.0,0.00123640166219,0.570371841391,1.0,1.99861189821,2.0,2.0,2.0,0.0,42.9688200517,69.1040614735,55.543923378,0.55543923378,1.0,10.5,3761.93520368,115.331781604,2037.6639604,0.941315367332,2037.6639604,1.0,0.0,0.0,0.0,54.2183332443,1.0,75.555557251,1.0,0.0,45.2500009537,53.1483332316,1.0,75.416668574,0.0,1.0,107.366666794,0.0,1516.42993164,0.000267054496399,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390151028937,168493.0,2217.45327806,67.9817230588,1201.09049835,0.554853482042,1201.09049835,0.39103676701,1.0,1.0,1.0,0.0,2164.6984965,2164.6984965,2164.6984965,0.0,0.0,1236.40166219,2164.6984965
2017-02-20T19:00:00.000Z,0.0,0.0272487154344,0.771441500232,0.52279062149,47.5809996923,0.0384460560881,70.6850007375,0.0,35.1541671753,1.0,78.430557251,0.0,0.0,0.0,46.9416666031,35.5216665268,1.0,78.236111323,0.0,0.0,70.6850007375,78.7222569784,2.0,0.0,114.661499659,67.0804999669,42.3359375,0.419468673109,773.308339437,0.0,0.43007717773,0.0,1.0,13.1283332507,76.9849999746,9.49254538796,2625.41617839,76.6234995524,76.7057393392,67.0759995778,67.0408121745,,1846.33291626,54.1445000966,54.0259602865,41.9660002391,41.6738332113,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.36150042216,86.8909994761,100.0,7.24088505904,34.6574993134,1.48349952698,5.88744819164,40.4825007121,207.0,58.6500002543,403.241666158,0.43007717773,34.6574993134,0.669343592326,66.934357961,2.0,1.0,1.0,937.081029256,937.081029256,0.0,0.421115608915,0.0,1.0,13.047353665,76.0024992625,8.99099985758,2123.7341512,76.0760002136,75.9339904785,67.085000356,66.7836252848,,1756.24992879,53.9839998881,53.9099299113,41.9865001043,42.3942667643,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,7.07029386361,34.0895001094,0.836499849955,5.97705980142,41.1500002543,207.0,56.2833334605,370.066665649,0.421115608915,34.0895001094,0.62724289667,62.7242889404,2.0,1.0,1.0,878.140055339,878.140055339,773.308339437,0.420515135347,2.0,0.0,3721.11954753,0.0,10.6740516027,3.75249691804,4.42447916667,3721.11954753,0.0382288340648,70.3308315277,70.3308315277,65.5396525065,2.0,54.3412577311,42.4497299194,42.1028842926,1.0,1780.76758749,1428.74289543,0.0,0.0,0.0,12.5939213435,1.0,0.0,26.5866661072,54.4820782344,1.0,78.0707734426,0.0,1.0,1.0,0.0,23.6474995613,1.0,75.8630943298,0.0,1.0,0.0273270005911,50.2341658274,75.6353963216,50.2341658274,2.0,0.0,54.5940021205,0.0566000007093,43.80178144,0.942977016879,728.927300444,1.0,0.0,3291.36238695,0.00329136238695,773.883054612,0.523209154588,0.419780418114,0.523209154588,0.0,0.0,964.558329264,773.883054612,964.558329264,0.0,0.0,0.000964558329264,0.52454922845,1.0,1.62017809633,2.0,2.0,2.0,0.0,49.2625989914,65.7400484085,54.4820782344,0.544820782344,1.0,10.5,3209.51048291,98.3957835605,1738.44138388,0.942989572701,1738.44138388,1.0,0.0,0.0,0.0,35.6058333715,1.0,65.8055566152,1.0,0.0,39.3666674296,34.7249997457,1.0,65.6111119588,0.0,1.0,70.3308315277,0.0,1138.73999023,0.000259962024772,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.445159130351,168493.0,1781.5281477,54.6173190464,964.97028908,0.523432615565,964.97028908,0.443731889558,1.0,1.0,1.0,0.0,1843.54253133,1843.54253133,1843.54253133,0.0,0.0,964.558329264,1843.54253133
2017-02-20T20:00:00.000Z,0.0,0.026357168568,0.782334120598,0.510748649898,46.0532499949,0.0374228224223,60.7075001399,0.0,30.2175000509,1.0,74.6111125946,0.0,0.0,0.0,44.6499999364,30.5025000572,1.0,74.4166666667,0.0,0.0,60.7075001399,74.8830254873,2.0,0.0,111.489750544,65.4365005493,42.375,0.404650044736,656.091684977,0.0,0.407404752295,0.0,1.0,12.5602686405,74.849000295,9.06000010173,2465.8328654,74.496500651,74.6101353963,65.4365005493,65.4052759806,,1666.66628011,54.025999705,53.8960138957,41.8880004883,41.5841166178,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.349500020345,83.3554992676,100.0,6.69167538484,32.6114997864,1.53900082906,5.86859325568,40.3459997177,207.0,52.941666921,343.741671244,0.407404752295,32.6085001628,0.602305893671,60.2305901845,2.0,1.0,1.0,843.228251139,843.228251139,0.0,0.394529572019,0.0,1.0,12.4901670615,73.8980013529,8.54999923706,1984.62658691,73.9864997864,73.8402074178,65.4365005493,65.1513824463,,1587.49994914,53.8594999313,53.7805124919,41.9069999059,42.4434153239,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.088498433431,100.0,6.5206087033,32.0794998805,0.8125,5.96955835819,41.0944999059,207.0,50.2583332062,312.350006104,0.394529572019,32.0794998805,0.564908538092,56.4908545812,2.0,1.0,1.0,790.871953328,790.871953328,656.091684977,0.404347985771,2.0,0.0,3301.04945882,0.0,10.6991695563,4.40955579281,4.8203125,3301.04945882,0.0344370290624,55.893333753,55.893333753,61.0469312668,2.0,54.2488886515,42.4650243123,42.1637296677,1.0,1505.44226064,1331.89972165,0.0,0.0,0.0,12.3882614772,1.0,0.0,22.8933326403,53.0482390722,1.0,74.0981718699,0.0,1.0,1.0,0.0,19.8416662216,1.0,71.3988087972,0.0,1.0,0.0263369174004,42.734998703,71.1711565653,42.734998703,2.0,0.0,46.1531973893,0.0566000007093,40.8328053244,0.947898773262,714.012879855,1.0,0.0,2782.48327699,0.00278248327699,721.427646867,0.502921747269,0.444946546745,0.502921747269,0.0,0.0,815.427505493,721.427646867,815.427505493,0.0,0.0,0.000815427505493,0.502544753253,1.0,0.145165623781,2.0,2.0,2.0,0.0,56.0846999486,61.9857991536,53.0482390722,0.530482390722,1.0,10.5,2837.34198229,86.9860027137,1536.85515236,0.947868294014,1536.85515236,1.0,0.0,0.0,0.0,28.3908330599,1.0,61.222225825,1.0,0.0,36.5583343506,27.5024998983,1.0,60.930557251,0.0,1.0,55.893333753,0.0,907.940002441,0.000242341256458,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.469418113841,168493.0,1529.21351494,46.8819662173,828.303279678,0.510862988896,828.303279678,0.469826017606,1.0,1.0,1.0,0.0,1621.38048299,1621.38048299,1621.38048299,0.0,0.0,815.427505493,1621.38048299
2017-02-20T21:00:00.000Z,0.0,0.023313509922,0.794092458933,0.507833786866,45.0317471822,0.036156450872,54.1216672262,0.0,26.9983332952,1.0,71.875,0.0,0.0,0.0,43.0166667302,27.1575001081,1.0,71.6944446564,0.0,0.0,54.1216672262,72.1781756083,2.0,0.0,109.501498222,64.4697510401,42.3776041667,0.387333210163,579.54166158,0.0,0.393701841796,0.0,1.0,12.2145953178,73.5289993286,8.70899709066,2345.41625977,73.1794986725,73.3010203044,64.4705015818,64.4376678467,,1567.99965413,53.8339999517,53.7010904948,41.9585002263,41.64965566,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.349500656128,80.017999649,100.0,6.34356915951,31.2209984461,1.59750080109,5.87102615833,40.3609994253,207.0,48.8916670481,305.566665649,0.393701841796,31.2209984461,0.554406117031,55.4406115214,2.0,1.0,1.0,776.168563843,776.168563843,0.0,0.376377691899,0.0,1.0,12.1372419993,72.5584996541,8.17499860128,1877.76497396,72.6439990997,72.4990819295,64.4690004985,64.1850535075,,1491.49995931,53.6660000483,53.5886205037,41.9624996185,42.6068267822,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,6.15795199076,30.6814994812,0.794499397278,5.97929000854,41.1680002213,207.0,45.816666921,273.974999746,0.376377691899,30.6814994812,0.519673567272,51.980828921,2.0,1.0,1.0,727.542994181,727.542994181,579.54166158,0.387117909073,2.0,0.0,3127.18725586,0.0,10.7126137416,5.56376167138,5.95572916667,3127.18725586,0.0349390551699,52.2299995422,52.2299995422,60.0,2.0,54.0774459839,42.5962193807,42.2423985799,1.0,1330.69634312,1294.33061341,0.0,0.0,0.0,12.0158084234,1.0,0.0,18.9474994342,52.4546931585,1.0,69.5034255981,0.5,1.0,1.0,0.0,15.9349997838,1.0,66.2857128779,0.0,1.0,0.0232787093263,34.8824989001,66.1128190358,34.8824989001,2.0,0.0,40.7959126664,0.0566000007093,39.6810278611,0.950307676848,706.804324936,0.5,0.5,2459.50337539,0.00245950337539,701.078221975,0.481726225674,0.468561444836,0.488031750376,0.475133645605,0.0,720.77583313,701.078221975,373.230834961,347.544998169,0.0,0.00072077583313,0.481489943961,1.0,0.0,2.0,2.0,2.0,0.5,62.0308392843,59.9099537532,52.4546931585,0.524546931585,1.0,10.5,2625.02695654,80.4769405275,1421.85405511,0.95028767051,1421.85405511,1.0,0.0,0.0,0.0,26.5733332634,1.0,60.1666717529,1.0,0.0,35.9250011444,25.6566665967,1.0,59.8750019073,0.0,1.0,52.2299995422,0.0,766.549987793,0.00023550549792,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.493073265472,168493.0,1402.84613309,43.0078497065,759.855992359,0.50784521682,759.855992359,0.493324120124,1.0,1.0,1.0,0.0,1496.23540243,1496.23540243,764.767527262,731.467875163,0.0,720.77583313,1496.23540243
2017-02-20T22:00:00.000Z,0.0,0.0266831357265,0.784764045678,0.563826245679,48.4240001043,0.0382266930072,84.3924999237,0.0,41.8616665204,1.0,82.8611094157,0.0,0.0,0.0,49.6333335241,42.5116672516,1.0,82.7222226461,0.0,0.0,84.3924999237,83.1764539083,2.0,0.0,113.946000099,65.5219999949,42.375,0.428304343343,941.808334351,0.0,0.441903937635,0.0,1.0,13.0787785848,76.5875008901,9.09900283813,2798.3328654,76.2754999797,76.3140869141,65.5520000458,65.4884541829,,2282.3328654,54.0949993134,53.965443929,42.2449998856,41.9022674561,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,77.7874991099,100.0,7.16355478764,34.0305000941,1.55399990082,5.91522379716,40.6909999847,207.0,69.2750005722,502.850001017,0.441903937635,34.0305000941,0.80722765968,80.7227662404,2.0,1.0,1.0,1130.11872355,1130.11872355,0.0,0.424583686325,0.0,1.0,12.8781429927,75.3184986115,9.44400024414,2260.59206136,75.3410002391,75.1877161662,65.4919999441,65.2024129232,,2108.74993896,53.919500351,53.8582890828,42.2685003281,42.6266072591,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0225016276042,100.0,6.85730667909,33.072499911,0.811000188192,6.01841898759,41.4575001399,207.0,63.5833333333,438.958335876,0.424583686325,33.072499911,0.733060640608,73.2865635554,2.0,1.0,1.0,1026.28489685,1026.28489685,941.808334351,0.425482419766,2.0,0.0,4559.50915527,0.0,10.6984764735,3.32425516844,3.1796875,4559.50915527,0.0565960607469,126.040835698,126.040835698,79.188196818,2.0,54.2065073649,42.6675516764,42.0295600891,1.0,2235.59281,1630.07942115,0.0,0.0,0.0,13.8925205866,1.0,0.0,30.7091657321,51.6594794591,1.0,81.5353851318,0.0,1.0,1.0,0.0,27.9649993579,1.0,79.7619021734,0.0,1.0,0.0263880031737,58.674164772,79.6695569356,58.674164772,2.0,0.0,68.5378369795,0.0566000007093,49.9742695231,0.952180878273,701.235481184,1.0,0.0,4132.00809531,0.00413200809531,882.937613018,0.55068583657,0.401531819972,0.55068583657,0.0,0.0,1210.91583252,882.937613018,1210.91583252,0.0,0.0,0.00121091583252,0.546701391538,1.0,0.0,2.0,2.0,2.0,0.0,65.7253557841,58.1546099981,51.6594794591,0.516594794591,1.0,10.5,3865.67223115,118.512106503,2093.85344554,0.952217656542,2093.85344554,1.0,0.0,0.0,0.0,63.8550009727,1.0,79.2083349228,1.0,0.0,47.4000005722,62.185833931,1.0,79.0000022252,0.0,1.0,126.040835698,0.0,1449.01000977,0.000296595523393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421680712611,168493.0,2302.3875145,70.5856001267,1247.09539297,0.567139144866,1247.09539297,0.425864510747,1.0,1.0,1.0,0.0,2198.92314657,2198.92314657,2198.92314657,0.0,0.0,1210.91583252,2198.92314657
2017-02-20T23:00:00.000Z,0.0,0.0272159424829,0.771756857381,0.547080603067,48.0722503662,0.0379789000171,80.3550008138,0.0,40.019999822,1.0,81.7916653951,0.0,0.0,0.0,48.9749997457,40.3350000381,1.0,81.625,0.0,0.0,80.3550008138,82.0366802216,2.0,0.0,113.526000023,65.4537496567,42.3880208333,0.420525504574,889.475006104,0.0,0.436144024103,0.0,1.0,12.9736261368,76.3355007172,,2768.74951172,75.963499705,76.0597661336,65.4679997762,65.4249572754,,2262.33284505,53.4095001221,53.2819341024,41.9104998906,41.5879313151,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.372001012166,75.5134983063,100.0,7.10077532132,34.0529998144,1.53299999237,5.87285081546,40.3774998983,207.0,65.9083337784,473.058339437,0.436144024103,34.0529998144,0.774315741403,77.4315751394,2.0,1.0,1.0,1084.04203796,1084.04203796,0.0,0.420773952509,0.0,1.0,12.8007895152,75.0859991709,9.68550109863,2244.09409587,75.1250006358,74.9743143717,65.4394995372,65.1532999674,,2101.74986776,53.2385002772,53.165301005,41.9444999695,42.313196818,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0390014648438,100.0,6.82352693876,33.1805006663,0.791499773661,5.97726257642,41.151500384,207.0,60.9166669846,416.41666158,0.420773952509,33.1805006663,0.706489228748,70.6489238739,2.0,1.0,1.0,989.084920247,989.084920247,889.475006104,0.420289798508,2.0,0.0,4533.83805339,0.0,10.6829102834,3.94697898626,3.8515625,4533.83805339,0.0585417315124,123.956665675,123.956665675,79.2808322906,2.0,53.5536193848,42.3567504883,42.0295600891,1.0,2125.665445,1599.32919335,0.0,0.0,0.0,14.7042163213,1.0,0.0,30.1799993515,50.7637834549,1.0,81.4497699738,0.0,1.0,1.0,0.0,27.3858326276,1.0,79.6249993642,0.0,1.0,0.0272015157734,57.5658321381,79.3625367483,57.5658321381,2.0,0.0,65.1677313912,0.0566000007093,49.0315423454,0.953919652936,696.096411557,1.0,0.0,3928.83121978,0.00392883121978,866.281656023,0.544345651026,0.409560165269,0.544345651026,0.0,0.0,1151.37333171,866.281656023,1151.37333171,0.0,0.0,0.00115137333171,0.54404215018,1.0,0.105484577513,2.0,2.0,2.0,0.0,69.3208236694,56.3668228785,50.7637834549,0.507637834549,1.0,10.5,3724.99463835,114.199273737,2017.65498773,0.953905816295,2017.65498773,1.0,0.0,0.0,0.0,62.320833842,1.0,79.4305559794,1.0,0.0,47.5500008265,61.6358327866,1.0,79.25,0.0,1.0,123.956665675,0.0,1247.14001465,0.000291000470912,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.429350737015,168493.0,2137.6212991,65.5342687927,1157.84925745,0.547407335639,1157.84925745,0.429694084717,1.0,1.0,1.0,0.0,2115.15115356,2115.15115356,2115.15115356,0.0,0.0,1151.37333171,2115.15115356
2017-02-21T00:00:00.000Z,0.0,0.0249848351928,0.768388067108,0.533864512804,47.275001208,0.0370743965209,73.900835673,0.0,36.8075005213,1.0,79.5416666667,0.0,0.0,0.0,47.6333335241,37.0933338801,1.0,79.4027773539,0.0,0.0,73.900835673,79.7922255198,2.0,0.0,111.939751307,64.6647500992,42.4375,0.405652888269,808.48332723,0.0,0.422217159623,0.0,1.0,12.675090154,75.2690010071,9.90000152588,2674.58284505,74.8805014292,74.9858957926,64.6775004069,64.6389338175,,2136.66617839,53.3435001373,53.2137705485,41.9224999746,41.6031977336,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.38849957784,74.6734994253,100.0,6.8012256225,32.9580014547,1.53449980418,5.87386453152,40.3880001704,207.0,61.2999998728,429.391667684,0.422217159623,32.9580014547,0.726282693772,72.6282704671,2.0,1.0,1.0,1016.79577128,1016.79577128,0.0,0.404186082392,0.0,1.0,12.5300525824,74.0719985962,9.4664999644,2170.97823079,74.1184997559,73.975016276,64.6519997915,64.367477417,,2008.24990845,53.157500267,53.0970840454,41.9505001704,42.3534113566,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,6.55096534888,32.1679995855,0.784000396729,5.97908723354,41.1664997737,207.0,57.2416664759,379.091664632,0.404186082392,32.1679995855,0.66982026963,66.9820270538,2.0,1.0,1.0,937.748377482,937.748377482,808.48332723,0.405566750496,2.0,0.0,4307.4671224,0.0,10.6876979669,3.78529397647,3.63802083333,4307.4671224,0.0539640185817,107.620833079,107.620833079,75.7232297262,2.0,53.4935201009,42.3885955811,42.0295600891,1.0,1919.62952312,1594.76765247,0.0,0.0,0.0,14.6177740097,1.0,0.0,26.3524993261,50.0597263972,1.0,77.7454319,0.0,1.0,1.0,0.0,23.4433325132,1.0,75.5535697937,0.0,1.0,0.0249706255199,49.7958310445,75.2251472473,49.7958310445,2.0,0.0,58.8511712545,0.0566000007093,48.891696599,0.955121613256,692.559656273,1.0,0.0,3548.01853631,0.00354801853631,863.81088315,0.521701611565,0.433413241642,0.521701611565,0.0,0.0,1039.77333069,863.81088315,1039.77333069,0.0,0.0,0.00103977333069,0.521550223231,1.0,0.0,2.0,2.0,2.0,0.0,71.7159353892,55.0201934179,50.0597263972,0.500597263972,1.0,10.5,3514.39717559,107.742867853,1903.58421384,0.955114853207,1903.58421384,1.0,0.0,0.0,0.0,54.2141669591,1.0,75.8750012716,1.0,0.0,45.3916667302,53.4066664378,1.0,75.6527767181,0.0,1.0,107.620833079,0.0,1080.06994629,0.00029017049135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.453781281054,168493.0,1964.69434077,60.2327489336,1064.18283001,0.533948968523,1064.18283001,0.453929232276,1.0,1.0,1.0,0.0,1993.04220581,1993.04220581,1993.04220581,0.0,0.0,1039.77333069,1993.04220581
2017-02-21T01:00:00.000Z,0.0,0.0230097653927,0.769362611223,0.534076839458,47.1932506561,0.0367472153852,73.094165802,0.0,36.4666662216,1.0,79.2222226461,0.0,0.0,0.0,47.4083334605,36.6158336004,1.0,79.0138893127,0.0,0.0,73.094165802,79.4848550161,2.0,0.0,111.534750303,64.3414996465,42.3958333333,0.403153066053,801.29166158,0.0,0.41531350279,0.0,1.0,12.6182836692,75.0049997965,9.96300125122,2652.08284505,74.6375001272,74.7163187663,64.356499354,64.3189417521,,2258.66617839,53.0975001653,52.9608764648,42.1804997126,41.8564529419,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,74.5925006866,100.0,6.70670930545,32.4570004145,1.51199976603,5.91157436371,40.6684999466,207.0,61.2083333333,426.908332825,0.41531350279,32.4570004145,0.733541118077,73.3541113536,2.0,1.0,1.0,1026.95756531,1026.95756531,0.0,0.397409001924,0.0,1.0,12.4526990255,73.7569999695,9.46800041199,2153.3554484,73.794500351,73.6357472738,64.326499939,64.0460027059,,2095.99993896,52.9205004374,52.8452682495,42.1380008062,42.5787378947,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,6.44117327531,31.6564995448,0.730000495911,6.01152575016,41.4080003103,207.0,56.7750002543,374.383331299,0.397409001924,31.6564995448,0.672328473046,67.1456988653,2.0,1.0,1.0,941.259862264,941.259862264,801.29166158,0.402768665849,2.0,0.0,4512.25118001,0.0,10.6959109306,3.25056854884,2.9921875,4512.25118001,0.0581819122863,115.990833918,115.990833918,77.2336184184,2.0,53.1930160522,42.6140492757,42.0295600891,1.0,1912.81242999,1594.53969817,0.0,0.0,0.0,14.779381752,1.0,0.0,24.3391661644,49.577117602,1.0,75.6278527578,0.0,1.0,1.0,0.0,21.3941661517,1.0,73.1607119242,0.0,1.0,0.0229768785248,45.7333323161,73.0238577525,45.7333323161,2.0,0.0,58.6421757634,0.0566000007093,48.8847080746,0.955816327865,690.521454354,1.0,0.0,3535.41861925,0.00353541861925,863.687410989,0.52128230416,0.434546176563,0.52128230416,0.0,0.0,1036.08083089,863.687410989,1036.08083089,0.0,0.0,0.00103608083089,0.520659675201,1.0,0.0,2.0,2.0,2.0,0.0,73.2172724406,54.1878786087,49.577117602,0.49577117602,1.0,10.5,3507.35212816,107.526883838,1899.76824188,0.955828480724,1899.76824188,1.0,0.0,0.0,0.0,58.6466668447,1.0,77.2638899485,1.0,0.0,46.2500003179,57.3441664378,1.0,77.1666679382,0.0,1.0,115.990833918,0.0,1169.09997559,0.000290129014704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.454627776141,168493.0,1961.64244155,60.1391851279,1062.52975926,0.534589526833,1062.52975926,0.455275443255,1.0,1.0,1.0,0.0,1987.5618693,1987.5618693,1987.5618693,0.0,0.0,1036.08083089,1987.5618693
2017-02-21T02:00:00.000Z,0.0,0.0224546950571,0.770327995842,0.52891182139,46.8279994329,0.0366912430003,70.5908336639,0.0,35.1800001462,1.0,78.3055547078,0.0,0.0,0.0,46.8500000636,35.4258333842,1.0,78.0833346049,0.0,0.0,70.5908336639,78.5830186208,2.0,0.0,110.960250219,64.1322507858,42.6953125,0.401046407625,770.625,0.0,0.415805282013,0.0,1.0,12.5107140541,74.6390005747,9.77700106303,2613.33284505,74.2595005035,74.3698043823,64.1435003281,64.1125920614,,2203.66617839,52.6460002263,52.5175170898,41.8819996516,41.5542093913,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.379500071208,77.3405005137,100.0,6.63807372252,32.3775008519,1.51649983724,5.87143162886,40.3654998144,207.0,59.6333335241,412.008331299,0.415805282013,32.3775008519,0.706678085327,70.6678101222,2.0,1.0,1.0,989.349319458,989.349319458,0.0,0.394917149063,0.0,1.0,12.3415033817,73.3460006714,9.28049818675,2119.23475138,73.4014994303,73.247273763,64.1210012436,63.8367945353,,2059.24991862,52.46149985,52.4002761841,41.900999705,42.3419214884,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0554987589518,100.0,6.36342974504,31.4944995244,0.747999509176,5.97807363669,41.1590003967,207.0,55.1583334605,358.616668701,0.394917149063,31.5004997253,0.647495404198,64.7495409648,2.0,1.0,1.0,906.493565877,906.493565877,770.625,0.400340930031,2.0,0.0,4423.5699056,0.0,10.7072618802,4.02601919572,3.59895833333,4423.5699056,0.0594067728589,114.557500203,114.557500203,77.0574328105,2.0,52.7539672852,42.3408279419,42.0295600891,1.0,1844.18609937,1549.21603479,0.0,0.0,0.0,15.2439785004,1.0,0.0,23.0491660436,48.8995218277,1.0,74.1210021973,0.25,1.0,1.0,0.0,20.0949995518,1.0,71.4226175944,0.0,1.0,0.0223346149757,43.1474987666,71.229183197,43.1474987666,2.0,0.0,56.5382594152,0.0566000007093,47.4951948152,0.956564633575,688.331000109,0.75,0.25,3408.57774178,0.00340857774178,839.137707068,0.51984938451,0.436701590167,0.526195018404,0.498945961583,0.0,998.909164429,839.137707068,775.641662598,223.267501831,0.0,0.000998909164429,0.51919952035,1.0,0.0,2.0,2.0,2.0,0.25,74.6483612061,53.2353916168,48.8995218277,0.488995218277,1.0,11.6666666667,3393.40213416,104.03345423,1838.0468715,0.956550974677,1838.0468715,1.0,0.0,0.0,0.0,57.7324997584,1.0,77.1805566152,1.0,0.0,46.2000007629,56.8250001272,1.0,77.0000019073,0.0,1.0,114.557500203,0.0,1136.97998047,0.000281882302619,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.45653770863,168493.0,1879.13816819,57.6098048165,1017.84106174,0.529701867114,1017.84106174,0.457673710604,1.0,1.0,1.0,0.0,1921.53572591,1921.53572591,1474.05740356,447.478322347,0.0,998.909164429,1921.53572591
2017-02-21T03:00:00.000Z,0.0,0.0194506053382,0.773070176897,0.51747279059,45.9775002797,0.0358515389905,63.483332634,0.0,31.6483332316,1.0,75.6805547078,0.0,0.0,0.0,45.308333079,31.8074998856,1.0,75.5138880412,0.0,0.0,63.483332634,75.9818967183,2.0,0.0,109.5457503,63.5682500203,42.5651041667,0.388084915797,687.125010173,0.0,0.40014163019,0.0,1.0,12.2472288609,73.6669985453,9.69900004069,2507.08284505,73.2770004272,73.386853536,63.5780003866,63.5468826294,,2020.33288574,52.78850015,52.6532007853,41.9299999873,41.6121139526,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.389998118083,77.8219998678,100.0,6.36789039771,31.34700044,1.50000031789,5.87933846315,40.4299996694,207.0,55.1166664759,365.783335368,0.40014163019,31.34700044,0.652644864037,65.2644869486,2.0,1.0,1.0,913.702809652,913.702809652,0.0,0.379761561951,0.0,1.0,12.1142775218,72.4760004679,8.97900009155,2038.61980184,72.5374997457,72.390469869,63.5584996541,63.2831420898,,1910.49996948,52.6084998449,52.5430831909,41.9835004807,42.441502889,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,6.12626965841,30.553999265,0.751000722249,5.98800786336,41.2324997584,207.0,51.4833335876,321.341669718,0.379761561951,30.553999265,0.604070677984,60.4070685705,2.0,1.0,1.0,845.698949178,845.698949178,687.125010173,0.387972835893,2.0,0.0,4043.75661214,0.0,10.7105338573,3.86247307062,3.390625,4043.75661214,0.0522379170803,92.7950013479,92.7950013479,71.9764467875,2.0,52.9488220215,42.43699646,42.0295600891,1.0,1620.67130941,1508.31360143,0.0,0.0,0.0,15.2387142181,1.0,0.0,18.6949996948,48.3392861684,1.0,69.172372818,0.833333333333,1.0,1.0,0.0,15.7433327039,1.0,65.8452361425,0.0,1.0,0.0194276119772,34.4383325577,65.7533473969,34.4383325577,2.0,0.0,49.6858397045,0.0566000007093,46.2412257125,0.957245864177,686.341956866,0.166666666667,0.833333333333,2995.45916429,0.00299545916429,816.982776202,0.495800777705,0.461427960293,0.497740052047,0.4953943871,0.0,877.841679891,816.982776202,152.682500203,725.159179688,0.0,0.000877841679891,0.496464297175,1.0,0.0,2.0,2.0,2.0,0.833333333333,75.9410336812,52.2949237823,48.3392861684,0.483392861684,1.0,10.5,3128.98491084,95.927065417,1694.82445609,0.957228737998,1694.82445609,1.0,0.0,0.0,0.0,46.8708333969,1.0,72.1666679382,1.0,0.0,43.1666669846,45.9241673152,1.0,71.9444446564,0.0,1.0,92.7950013479,0.0,928.640014648,0.000274440040314,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.482045661582,168493.0,1692.17763972,51.8780498367,916.573307184,0.517676215353,916.573307184,0.48237708613,1.0,1.0,1.0,0.0,1770.55325317,1770.55325317,306.751485189,1463.80176799,0.0,877.841679891,1770.55325317
2017-02-21T04:00:00.000Z,0.0,0.0178004460816,0.777584581634,0.513450124896,45.4645007451,0.0351575471317,59.3733326594,0.0,29.596666495,1.0,74.0277786255,0.0,0.0,0.0,44.3250001272,29.7900001208,1.0,73.8750012716,0.0,0.0,59.3733326594,74.3519458771,2.0,0.0,108.686250687,63.2217499415,42.6432291667,0.379760283891,641.558329264,0.0,0.390378385071,0.0,1.0,12.087687254,73.0639998118,9.43050003052,2439.16621908,72.6620000203,72.7904764811,63.2314999898,63.2002232869,,2001.3328654,52.5514990489,52.4283370972,42.1399997075,41.8106384277,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.401999791463,81.3095003764,100.0,6.1785457929,30.5220003128,1.4939994812,5.90914146105,40.6460002263,207.0,52.6666669846,338.883333842,0.390378385071,30.5220003128,0.619821428571,61.9821424484,2.0,1.0,1.0,867.75,867.75,0.0,0.373549554831,0.0,1.0,11.9958300591,71.9854996999,8.83650143941,1976.75256348,72.0485013326,71.8952992757,63.2119998932,62.9406229655,9.93200302124,1893.74995931,52.373000145,52.3154856364,42.1064996719,42.5602289836,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0630016326904,100.0,5.99282709757,29.9420016607,0.771999359131,6.00179433823,41.3345003128,207.0,49.4249998728,302.674997965,0.373549554831,29.9420016607,0.578399832589,57.8399839401,2.0,1.0,1.0,809.759765625,809.759765625,641.558329264,0.379809669139,2.0,0.0,4007.00046794,0.0,10.7105703354,3.13184958696,2.69791666667,4007.00046794,0.0501288682698,84.8349997203,84.8349997203,69.8369134267,2.0,52.7153727214,42.5911229451,42.0295600891,1.0,1506.20072123,1475.31437116,0.0,0.0,0.0,15.0399999619,1.0,0.0,16.4699999491,48.191500028,1.0,66.2785358429,1.0,1.0,1.0,0.0,13.601666371,1.0,62.8035707474,0.0,1.0,0.0177915540836,30.0716660817,62.6057990392,30.0716660817,2.0,0.0,46.1764499459,0.0566000007093,45.2295495906,0.957414432263,685.849571781,0.0,1.0,2783.88512678,0.00278388512678,799.108639997,0.482922566717,0.473019693054,0.0,0.482922566717,0.0,815.838328044,799.108639997,0.0,815.838328044,0.0,0.000815838328044,0.482859897117,1.0,0.0,2.0,2.0,2.0,1.0,76.4079936634,52.0671976263,48.191500028,0.48191500028,1.0,11.0833333333,2977.48002478,91.2822941797,1612.76136106,0.954648524359,1612.76136106,1.0,0.0,0.0,0.0,42.8133338292,1.0,69.8888905843,1.0,0.0,41.8000008265,42.0216665268,1.0,69.6666673024,0.0,1.0,84.8349997203,0.0,892.520019531,0.000268435778285,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.495490938271,168493.0,1601.96680055,49.1124049656,867.710324207,0.513627372641,867.710324207,0.495530965439,1.0,1.0,1.0,0.0,1689.37710571,1689.37710571,0.0,1689.37710571,0.0,815.838328044,1689.37710571
2017-02-21T05:00:00.000Z,0.0,0.0188551635599,0.769947429127,0.520902493855,46.2047503789,0.0358160309973,65.6900005341,0.0,32.7333339055,1.0,76.5833326976,0.0,0.0,0.0,45.8249994914,32.9391670227,1.0,76.361111323,0.0,0.0,65.6900005341,76.8698190053,2.0,0.0,109.640250206,63.4354998271,42.65625,0.389661874523,714.66666158,0.0,0.401553732277,0.0,1.0,12.2593150934,73.724000295,9.87218197909,2548.33284505,73.3355000814,73.4377237956,63.4489997228,63.4116516113,,2144.66617839,52.5785001119,52.4493586222,42.0020004908,41.6782862345,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.388500213623,74.2324994405,100.0,6.37125869592,31.3334995906,1.50900014242,5.88805639744,40.4930003484,207.0,56.3916664124,379.383333842,0.401553732277,31.3334995906,0.674941250029,67.4941253662,2.0,1.0,1.0,944.917750041,944.917750041,0.0,0.384019668778,0.0,1.0,12.1372419198,72.5539983114,9.18750031789,2073.49048869,72.6095002492,72.4639409383,63.4219999313,63.1453679403,,2015.49989827,52.4000008901,52.3358866374,42.0015001297,42.4108606974,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0555019378662,100.0,6.149639527,30.6080001195,0.771999994914,5.98760239283,41.2295001348,207.0,53.0333334605,335.283330282,0.384019668778,30.6080001195,0.623615835281,62.361582756,2.0,1.0,1.0,873.062169393,873.062169393,714.66666158,0.389655629413,2.0,0.0,4313.30135091,0.0,10.7116482258,3.54969406128,3.09895833333,4313.30135091,0.0557037325279,102.159999847,102.159999847,74.1501553853,2.0,52.6457799276,42.438273112,42.0295600891,1.0,1693.09924875,1550.97449174,0.0,0.0,0.0,15.92141819,1.0,0.0,18.7608331045,47.5275815328,1.0,69.3493124644,1.0,1.0,1.0,0.0,15.8208328883,1.0,66.1726169586,0.0,1.0,0.0188539822663,34.5816659927,65.9631137848,34.5816659927,2.0,0.0,51.9063041274,0.0566000007093,47.5491048275,0.958066451995,683.949854187,0.0,1.0,3129.32649036,0.00312932649036,840.090180771,0.500020790777,0.458047271835,0.0,0.500020790777,0.0,917.072499593,840.090180771,0.0,917.072499593,0.0,0.000917072499593,0.500005401671,1.0,0.0,2.0,2.0,2.0,1.0,77.6626497904,51.0956033071,47.5275815328,0.475275815328,1.0,10.5,3244.07374049,99.455408955,1757.16268036,0.958068062612,1757.16268036,1.0,0.0,0.0,0.0,51.4750000636,1.0,74.2500012716,1.0,0.0,44.4333343506,50.6850004196,1.0,74.0555566152,0.0,1.0,102.159999847,0.0,950.650024414,0.000282202256637,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478094709249,168493.0,1763.93238181,54.0778756699,955.439487495,0.520939847491,955.439487495,0.478099141544,1.0,1.0,1.0,0.0,1834.06873576,1834.06873576,0.0,1834.06873576,0.0,917.072499593,1834.06873576
2017-02-21T06:00:00.000Z,0.0,0.0184443507554,0.769466771296,0.521931095243,46.2017485301,0.0354758385304,65.6133327484,0.0,32.7008336385,1.0,76.5972213745,0.0,0.0,0.0,45.8583329519,32.9799998601,1.0,76.4305534363,0.0,0.0,65.6133327484,76.9122931163,2.0,0.0,109.561498642,63.3597501119,42.6822916667,0.387134929227,716.01667277,0.0,0.3986313787,0.0,1.0,12.2472287814,73.6669998169,9.88854425604,2549.16617839,73.2724990845,73.3766886393,63.3725001017,63.337369283,,2096.66617839,52.9250005086,52.7958933512,42.0424995422,41.7177378337,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.394500732422,73.3999996185,100.0,6.35511744022,31.2299995422,1.51949977875,5.89211134116,40.5229997635,207.0,56.3833332062,378.908335368,0.3986313787,31.2299995422,0.679043106806,67.904311498,2.0,1.0,1.0,950.660349528,950.660349528,0.0,0.384760026108,0.0,1.0,12.1311986446,72.522500356,9.23099899292,2073.86542765,72.577999115,72.4307174683,63.3470001221,63.0707422892,,1971.74990845,52.7465000153,52.6858825684,42.0825001399,42.4670333862,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0554987589518,100.0,6.13873052597,30.4954989751,0.817000389099,5.99246811867,41.2654997508,207.0,53.2166665395,337.108329773,0.384760026108,30.4954989751,0.625786347162,62.5786342621,2.0,1.0,1.0,876.100886027,876.100886027,716.01667277,0.387128306833,2.0,0.0,4199.53259277,0.0,10.7134870182,3.31335047881,2.87239583333,4199.53259277,0.0526818538065,97.4408334096,97.4408334096,73.1761849721,2.0,53.0414706143,42.485518022,42.0295600891,1.0,1685.97598624,1582.85013995,0.0,0.0,0.0,16.1015748978,1.0,0.0,18.519999663,47.270925204,1.0,68.9840164185,1.0,1.0,1.0,0.0,15.593332847,1.0,65.7380949656,0.0,1.0,0.0184428354182,34.1133327484,65.6267007192,34.1133327484,2.0,0.0,51.6879222277,0.0566000007093,48.526334657,0.958207219555,683.540016858,0.0,1.0,3116.16068564,0.00311616068564,857.355725245,0.493755401926,0.463553937552,0.0,0.493755401926,0.0,913.214162191,857.355725245,0.0,913.214162191,0.0,0.000913214162191,0.493772218625,1.0,0.0,2.0,2.0,2.0,1.0,77.7462657582,50.8796691895,47.270925204,0.47270925204,1.0,9.91666666667,3265.84941586,100.122998188,1768.95754298,0.956437579253,1768.95754298,1.0,0.0,0.0,0.0,49.1533339818,1.0,73.2638905843,1.0,0.0,43.8416678111,48.3483333588,1.0,73.0694452922,0.0,1.0,97.4408334096,0.0,930.949951172,0.000288002081137,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48466721468,168493.0,1782.26055117,54.6397727552,965.366997711,0.521953326717,965.366997711,0.484679743972,1.0,1.0,1.0,0.0,1849.5274353,1849.5274353,0.0,1849.5274353,0.0,913.214162191,1849.5274353
2017-02-21T07:00:00.000Z,0.0,0.0179665561431,0.770079256925,0.520702779765,46.0465003649,0.0353256504448,64.6666673024,0.0,32.1508331299,1.0,76.1944446564,0.0,0.0,0.0,45.6166667938,32.4891667366,1.0,76.0277779897,0.0,0.0,64.6666673024,76.4983126322,2.0,0.0,109.305750211,63.2592498461,42.65625,0.384998939386,704.841664632,0.0,0.398998404847,0.0,1.0,12.2025088469,73.4959996541,9.82800038656,2531.24951172,73.0984999339,73.2062835693,63.2704995473,63.2351404826,,2077.33285522,52.7990001043,52.6723098755,41.9990002314,41.6687444051,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.397499720256,74.4695002238,100.0,6.31688535213,31.0994997025,1.51800123851,5.88562349478,40.4809989929,207.0,55.7833331426,372.95833079,0.398998404847,31.0994997025,0.66772484189,66.7724838257,2.0,1.0,1.0,934.814778646,934.814778646,0.0,0.382792824921,0.0,1.0,12.0901045799,72.3650004069,9.16650040944,2058.49230957,72.4145005544,72.2697041829,63.248000145,62.9763437907,,1959.49989827,52.6205002467,52.5615666707,42.0014998118,42.4166056315,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,6.10452965895,30.4130007426,0.787000020345,5.98557492097,41.2144997915,207.0,52.625,331.883336385,0.382792824921,30.4130007426,0.619278502691,61.9278507233,2.0,1.0,1.0,866.989903768,866.989903768,704.841664632,0.385024813079,2.0,0.0,4183.19641113,0.0,10.7169704437,3.2982767423,3.09375,4177.36214193,0.0519287497454,95.0624993642,95.0624993642,72.4852956136,2.0,52.941397927,42.4497375488,42.0295600891,1.0,1656.85681251,1579.92979314,0.0,0.0,0.0,16.2956336339,1.0,0.0,17.8974995613,46.9748659134,1.0,68.2305927277,1.0,1.0,1.0,0.0,14.9949998061,1.0,64.9583311081,0.0,1.0,0.0179662713492,32.8924992879,64.7531614304,32.8924992879,2.0,0.0,50.7951992002,0.0566000007093,48.4368039283,0.958590928596,682.424351613,0.0,1.0,3062.34021305,0.00306234021305,855.77391027,0.490201003618,0.467441220264,0.0,0.490201003618,0.0,897.441670736,855.77391027,0.0,897.441670736,0.0,0.000897441670736,0.490215947231,1.0,0.0,2.0,2.0,2.0,1.0,78.8913990368,50.2545335943,46.9748659134,0.469748659134,1.0,10.5,3235.36698633,99.1884810535,1752.44663976,0.957222212441,1752.44663976,1.0,0.0,0.0,0.0,47.9891668955,1.0,72.5972239176,1.0,0.0,43.4250008265,47.0733331045,1.0,72.3750006358,0.0,1.0,95.0624993642,0.0,922.489990234,0.000287470719426,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488330937361,168493.0,1760.10863958,53.9606490352,953.368345565,0.520749297757,953.368345565,0.488298541095,1.0,1.0,1.0,0.0,1830.76261393,1830.76261393,0.0,1830.76261393,0.0,897.441670736,1830.76261393
2017-02-21T08:00:00.000Z,0.0,0.0208118465094,0.768787526083,0.531507900939,46.9037496249,0.0361478626137,70.9849993388,0.0,35.322499911,1.0,78.5555566152,0.0,0.0,0.0,47.0416663488,35.6324996948,1.0,78.4027773539,0.0,0.0,70.9849993388,78.847530365,2.0,0.0,110.799749374,63.8959997495,42.65625,0.397585271104,780.533330282,0.0,0.412014676621,0.0,1.0,12.4841237863,74.4949995677,9.91799926758,2627.08284505,74.1319993337,74.2019500732,63.9184996287,63.8732325236,,2217.33284505,53.041999499,52.9022725423,42.160999616,41.8220926921,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.363000233968,73.9144986471,100.0,6.57984805107,31.9709997177,1.5434996287,5.90427573522,40.6174999873,207.0,59.9166669846,414.449994405,0.412014676621,31.9709997177,0.718205192203,71.8205197652,2.0,1.0,1.0,1005.48726908,1005.48726908,0.0,0.395550836914,0.0,1.0,12.3318339984,73.2964998881,9.46200021108,2143.23175049,73.3355000814,73.1750768026,63.8734998703,63.5924962362,,2070.49992879,52.8620004654,52.7936248779,42.1424999237,42.5359725952,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,6.32882332802,31.1930001577,0.800500233968,6.00301067034,41.3419996897,207.0,56.0,366.08333079,0.395550836914,31.1930001577,0.660661828177,66.0661821365,2.0,1.0,1.0,924.926559448,924.926559448,780.533330282,0.397360858548,2.0,0.0,4445.15661621,0.0,10.7163045406,3.07699408134,2.79166666667,4445.15661621,0.0562342745278,110.555833181,110.555833181,76.0382461548,2.0,53.1645482381,42.5675608317,42.0295600891,1.0,1851.61242309,1615.02793826,0.0,0.0,0.0,15.2464068731,1.0,0.0,21.8783329328,48.6720927556,1.0,72.9566192627,0.166666666667,1.0,1.0,0.0,18.9791661898,1.0,70.2619024913,0.0,1.0,0.0207599000903,40.8574991226,70.1107686361,40.8574991226,2.0,0.0,56.7659324344,0.0566000007093,49.5128276737,0.956509077678,688.499386951,0.833333333333,0.166666666667,3422.30368937,0.00342230368937,874.784930269,0.510869733339,0.445594813399,0.513204516006,0.498517247715,0.0,1002.93165588,874.784930269,847.354156494,155.57749939,0.0,0.00100293165588,0.510516770184,1.0,0.0,2.0,2.0,2.0,0.166666666667,72.4903844198,53.2239834468,48.6720927556,0.486720927556,1.0,9.91666666667,3466.64036136,106.278760108,1877.71658615,0.956464546739,1877.71658615,1.0,0.0,0.0,0.0,55.5308332443,1.0,76.1111138662,1.0,0.0,45.5500008265,55.0250002543,1.0,75.9166660309,0.0,1.0,110.555833181,0.0,1123.0,0.000293856882326,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.465876978837,168493.0,1927.51424401,59.0928976158,1044.0441144,0.531811450153,1044.0441144,0.466272903606,1.0,1.0,1.0,0.0,1963.1847229,1963.1847229,1651.10424805,312.080474854,0.0,1002.93165588,1963.1847229
2017-02-21T09:00:00.000Z,0.0,0.0279274289665,0.795777605227,0.591991906938,49.4695014954,0.0393133323574,95.4591681163,0.0,47.2924998601,1.0,86.5138893127,0.0,0.0,0.0,51.8083337148,48.1291662852,1.0,86.3472226461,0.0,0.0,95.4591681163,86.7972838084,2.0,0.0,115.111501058,65.6419995626,42.65625,0.443396080437,1075.60834757,0.0,0.474726100719,0.0,1.0,13.3603933652,77.5879987081,,2940.83284505,77.2775007884,77.3027623494,65.6944993337,65.6274998983,,2600.33270264,53.7904996872,53.6533126831,42.2195002238,41.8329111735,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.310497919718,78.3199996948,100.0,7.45936147372,35.0580005646,1.63350073497,5.9010318915,40.5859994888,207.0,77.8583342234,596.300010681,0.474726100719,35.0580005646,0.895560993013,89.556098938,2.0,1.0,1.0,1253.78539022,1253.78539022,0.0,0.436335644679,0.0,1.0,12.9675829411,75.6680005391,9.96750068665,2421.0719401,75.6680005391,75.498878479,65.5894997915,65.2955373128,,2291.49991862,53.616499265,53.540802002,42.1185003916,42.4759699504,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0,100.0,6.96720786889,33.5495001475,0.793000539144,6.00037507216,41.3254998525,207.0,67.7166665395,479.308329264,0.436335644679,33.5495001475,0.784158652169,78.4158655802,2.0,1.0,1.0,1097.82211304,1097.82211304,1075.60834757,0.442875264542,2.0,0.0,5135.93835449,0.0,10.6882839203,3.22420660655,3.140625,5135.93835449,0.0723834783254,176.098332723,176.098332723,89.2579511007,2.0,53.8648783366,42.5280685425,42.0295600891,1.0,2612.27305009,1658.24398849,0.0,0.0,0.0,14.8367875417,1.0,0.0,35.1258328756,50.857711792,1.0,85.7762521108,0.0,1.0,1.0,0.0,32.6216662725,1.0,84.3452351888,0.0,1.0,0.0278639932758,67.7474994659,84.295841217,67.7474994659,2.0,0.0,80.0859367824,0.0566000007093,50.8377266409,0.953563515931,697.148216306,1.0,0.0,4828.21976428,0.00482821976428,898.193038937,0.583280569154,0.370260489182,0.583280569154,0.0,0.0,1414.94586182,898.193038937,1414.94586182,0.0,0.0,0.00141494586182,0.582442000508,1.0,0.1063719356,2.0,2.0,2.0,0.0,67.0106608073,56.7376375198,50.857711792,0.50857711792,1.0,9.91666666667,4270.51703857,130.923663423,2313.13890075,0.953541058336,2313.13890075,1.0,0.0,0.0,0.0,88.9191665649,1.0,89.3888893127,1.0,0.0,53.4916674296,87.179166158,1.0,89.1527792613,0.0,1.0,176.098332723,0.0,1564.55004883,0.000301720110871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388300520407,168493.0,2654.18569214,81.3708764259,1437.64797537,0.592639020297,1437.64797537,0.389170746988,1.0,1.0,1.0,0.0,2425.84090169,2425.84090169,2425.84090169,0.0,0.0,1414.94586182,2425.84090169
2017-02-21T10:00:00.000Z,0.0,0.0295935425181,0.806400387285,0.6076925136,50.5832471848,0.0411098148203,103.46666654,0.0,51.4708337784,1.0,88.8333326976,0.0,0.0,0.0,53.2083339691,51.9799995422,1.0,88.6805566152,0.0,0.0,103.46666654,89.1405143738,2.0,0.0,117.986997286,67.4037501017,42.65625,0.466719146924,1173.99165853,0.0,0.494980988275,0.0,1.0,13.8946157296,79.4899991353,,3039.58282471,79.2214978536,79.2114384969,67.4539998372,67.3830286662,,2713.33272298,53.6525004705,53.5195388794,42.0485003789,41.7196502686,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,79.9549999237,100.0,8.0081811746,37.1699978511,1.56600062052,5.88643455505,40.4824997584,207.0,82.8083343506,649.508331299,0.494980988275,37.1729974747,0.937159976051,93.7159983317,2.0,1.0,1.0,1312.02396647,1312.02396647,0.0,0.458521171492,0.0,1.0,13.4776322842,77.5370006561,9.90299860636,2500.93693034,77.5309988658,77.3396402995,67.3535003662,67.0413157145,,2415.24993896,53.4814999898,53.3986333211,42.133500735,42.4683100382,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.00600179036458,100.0,7.47441887856,35.3974981308,0.785501162211,6.00321340561,41.3479995728,207.0,72.4083328247,524.483329773,0.458521171492,35.3974981308,0.815762757801,81.5555985769,2.0,1.0,1.0,1142.06786092,1142.06786092,1173.99165853,0.466379005237,2.0,0.0,5375.14481608,0.0,10.6747374535,3.11289129655,3.44270833333,5375.14481608,0.0846541538089,213.374998728,213.374998728,95.4859008789,2.0,53.7130432129,42.4822184245,42.0295600891,1.0,2889.74608875,1526.69839407,0.0,0.0,0.0,14.4810069402,1.0,0.0,38.3933321635,52.972992897,1.0,88.567349116,0.0,1.0,1.0,0.0,36.0466655095,1.0,87.5654748281,0.0,1.0,0.0295771677525,74.4399973551,87.3940957387,74.4399973551,2.0,0.0,88.5925851332,0.0566000007093,46.80485873,0.950315023702,706.78681637,1.0,0.0,5341.06845339,0.00534106845339,826.940956599,0.622259513016,0.328749506026,0.622259513016,0.0,0.0,1565.24000041,826.940956599,1565.24000041,0.0,0.0,0.00156524000041,0.621748223901,1.0,2.09730013547,2.0,2.0,2.0,0.0,63.643482844,59.8863265298,52.972992897,0.52972992897,1.0,10.5,4411.24993678,135.238191719,2389.36731491,0.949890458591,2389.36731491,1.0,0.0,0.0,0.0,107.386667252,1.0,95.5833333333,1.0,0.0,57.2666676839,105.988333384,1.0,95.4444452922,0.0,1.0,213.374998728,0.0,1744.78991699,0.000277785182352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346092018351,168493.0,2824.16138008,86.5819175147,1529.71583798,0.608136919671,1529.71583798,0.346717858266,1.0,1.0,1.0,0.0,2515.41353353,2515.41353353,2515.41353353,0.0,0.0,1565.24000041,2515.41353353
