timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-21T11:00:00.000Z,0.0,0.0312671511911,0.834318007568,0.644411468145,51.7284990946,0.0430254284213,116.075001399,0.0,57.519999822,1.0,92.3055547078,0.0,0.0,0.0,55.2916669846,58.5550006231,1.0,92.1527773539,0.0,0.0,116.075001399,92.6156368256,2.0,0.0,120.794248899,69.0657498042,42.65625,0.493290140119,1330.75832113,0.0,0.518803633767,0.0,1.0,14.3792836666,81.2029997508,,3191.66605632,80.9059988658,80.9045766195,69.0799999237,69.0077768962,,2746.66601562,54.0394999186,53.913848877,42.0380001068,41.7056528727,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.29700088501,81.7339998881,100.0,8.49548482895,38.867998759,1.57649962107,5.88379883766,40.4615004857,207.0,88.7750008901,712.508331299,0.518803633767,38.867998759,0.976708469936,98.1096890767,2.0,1.0,1.0,1373.53564453,1373.53564453,0.0,0.501057625952,0.0,1.0,14.1145898501,79.8140004476,,2603.29915365,79.7765000661,79.5982691447,69.0514996847,68.7175674438,,2507.99991862,53.8640000025,53.7926305135,42.0570004781,42.2863871257,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0375003814697,100.0,8.12982579072,37.719499588,0.845499992371,5.98476397991,41.2115004857,207.0,81.024998347,618.250005086,0.501057625952,37.719499588,0.881199522473,88.1199512482,2.0,1.0,1.0,1233.67933146,1233.67933146,1330.75832113,0.493253442584,2.0,0.0,5520.418986,0.0,10.6702650388,2.29469507933,2.7109375,5520.418986,0.0892709821284,240.786663055,240.786663055,100.0,2.0,54.1065470378,42.37840271,42.0295600891,1.0,3271.41101625,1442.56164317,0.0,0.0,0.916666666667,14.3986069361,1.0,0.0,43.2408326467,54.6813929876,1.0,92.2831020355,0.0,1.0,1.0,0.0,41.1091658274,1.0,91.6964263916,0.0,1.0,0.0312660186707,84.3499965668,91.4741458893,84.3499965668,2.0,0.0,100.293503326,0.0566000007093,44.2254306286,0.946487985688,718.260708969,1.0,0.0,6046.49323517,0.00604649323517,781.368022516,0.656840025956,0.289640226323,0.656840025956,0.0,0.0,1771.97000122,781.368022516,1771.97000122,0.0,0.0,0.00177197000122,0.65683781604,1.0,1.94116022721,2.0,2.0,2.0,0.0,58.7489906947,63.1221892039,54.6813929876,0.546813929876,1.0,10.5,4713.97265942,144.518933955,2553.33802374,0.946480252278,2553.33802374,1.0,0.0,0.0,0.0,120.914166768,1.0,100.0,1.0,0.0,59.9333343506,119.872499466,1.0,99.8888905843,0.0,1.0,240.786663055,0.0,1828.26000977,0.000262476367734,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306018245627,168493.0,3210.0013835,98.4108333783,1738.70728172,0.64451008497,1738.70728172,0.306046420038,1.0,1.0,1.0,0.0,2697.71927897,2697.71927897,2697.71927897,0.0,0.0,1771.97000122,2697.71927897
2017-02-21T12:00:00.000Z,0.0,0.0325005364157,0.865678270361,0.681876866889,52.7102495829,0.0447781734154,127.94583257,0.0,63.3533337911,1.0,95.305557251,0.0,0.0,0.0,57.0749998093,64.5566657384,1.0,95.1250006358,0.0,0.0,127.94583257,95.5893465678,2.0,0.0,122.942999522,70.232749939,42.65625,0.517179292771,1477.58333333,0.0,0.539875832458,0.0,1.0,14.7865981261,82.5860004425,,3312.49940999,82.2829996745,82.2639261882,70.2439994812,70.1633224487,,2747.99938965,54.7084999084,54.5897216797,42.0859998067,41.7508290609,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.303000768026,83.6149997711,100.0,8.91536919276,40.1969998678,1.71450010935,5.8712288936,40.3714996974,207.0,95.6416670481,780.224995931,0.539875832458,40.1969998678,,103.23612086,2.0,1.0,1.0,1445.30570475,1445.30570475,0.0,0.532104181608,0.0,1.0,14.5738759836,81.394999822,,2711.28564453,81.3199996948,81.1412963867,70.2215003967,69.8867314657,,2520.49993896,54.5420001348,54.4735005697,42.064499855,42.2493693034,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,8.59235604604,39.2554998398,0.879999796549,5.98152009646,41.1845000585,207.0,88.4500001272,697.358337402,0.532104181608,39.2554998398,0.935967261905,93.5967267354,2.0,1.0,1.0,1310.35416667,1310.35416667,1477.58333333,0.517100491209,2.0,0.0,5529.75386556,0.0,10.666520675,1.98570036888,2.52604166667,5529.75386556,0.0840444397425,240.058333079,240.058333079,99.9583594004,2.0,54.7828369141,42.3828608195,42.0234880447,1.0,3578.85406121,1395.34756442,0.0,0.0,1.0,14.1429888407,1.0,0.0,47.2941649755,56.1010106405,1.0,95.3025086721,0.0,1.0,1.0,0.0,45.5599988302,1.0,95.07142512,0.0,1.0,0.0324960417018,92.8541641235,94.8617191315,92.8541641235,2.0,0.0,109.718959161,0.0566000007093,42.7779618329,0.943059544543,728.668722596,1.0,0.0,6614.73497621,0.00661473497621,755.794369202,0.678507084473,0.264540881402,0.678507084473,0.0,0.0,1938.49748739,755.794369202,1938.49748739,0.0,0.0,0.00193849748739,0.678523530563,1.0,0.210900167175,2.0,2.0,2.0,0.0,55.415863355,65.6928806305,56.1010106405,0.561010106405,1.0,9.91666666667,4974.20162563,152.496920994,2694.29185659,0.943047965874,2694.29185659,1.0,0.0,0.0,0.0,120.531666438,1.0,99.986111323,1.0,0.0,59.9250008265,119.526666641,1.0,99.8750012716,0.0,1.0,240.058333079,0.0,1988.83996582,0.000253885691589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280516888827,168493.0,3597.32587436,110.285260015,1948.50280271,0.682009114973,1948.50280271,0.280588602351,1.0,1.0,1.0,0.0,2857.00404867,2857.00404867,2857.00404867,0.0,0.0,1938.49748739,2857.00404867
2017-02-21T13:00:00.000Z,0.0,0.0316633746426,0.814129929636,0.615195643926,52.0517501831,0.0436997123959,110.949166616,0.0,55.1883335114,1.0,90.9027773539,0.0,0.0,0.0,54.4416666031,55.8591667811,1.0,90.736111323,0.0,0.0,110.949166616,91.1588446299,2.0,0.0,123.193500837,71.1417506536,42.65625,0.499320860863,1265.44999186,0.0,0.518702233527,0.0,1.0,14.8276920319,82.7870000203,,3137.91615804,82.5005003611,82.4883575439,71.1590003967,71.0807673136,,2473.99945068,54.5464995702,54.4400227865,41.9480002721,41.6464716593,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,83.5879987081,100.0,8.94348780314,40.5464995702,1.48050022125,5.88420430819,40.4704999924,207.0,85.7916660309,676.341664632,0.518702233527,40.552500089,0.901814775739,92.8348681132,2.0,1.0,1.0,1299.68816121,1299.68816121,0.0,0.50702159261,0.0,1.0,14.5726673603,81.393500646,9.88199920654,2547.80609131,81.3860009511,81.2115707397,71.1245009104,70.7918370565,,2230.24989827,54.3664995829,54.3013737996,41.917500178,42.1536356608,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,8.60168965658,39.4685007731,0.809500058492,5.97097762426,41.1080001195,207.0,78.6750005086,589.108342489,0.50702159261,39.4685007731,0.827415538969,82.7415536245,2.0,1.0,1.0,1158.38175456,1158.38175456,1265.44999186,0.497919311538,2.0,0.0,4911.31750488,0.0,10.6263910929,4.24508651098,6.58072916667,4911.31750488,0.063785906555,163.461667379,163.461667379,86.699871699,2.0,54.6752878825,42.3077061971,41.851474762,1.0,2991.02404882,1398.38651225,0.0,0.0,0.583333333333,12.2626899083,1.0,0.0,41.1991656621,58.8963104884,1.0,90.8047924042,0.0,1.0,1.0,0.0,39.0466658274,1.0,90.0535704295,0.0,1.0,0.0315877582778,80.2458305359,89.7613398234,80.2458305359,2.0,0.0,91.6975210079,0.0566000007093,42.8711285805,0.938003314282,744.236441489,1.0,0.0,5528.25878117,0.00552825878117,757.440424793,0.639257572856,0.298870605233,0.639257572856,0.0,0.0,1620.09752401,757.440424793,1620.09752401,0.0,0.0,0.00162009752401,0.637015586098,1.0,3.17226644275,2.0,2.0,2.0,0.0,55.0286092758,69.1266390483,58.8963104884,0.588963104884,1.0,10.5,4389.41056107,134.568649588,2377.5379488,0.938128178089,2377.5379488,1.0,0.0,0.0,0.0,82.2999989192,1.0,86.9444459279,1.0,0.0,52.0416673024,81.1616678238,1.0,86.7361119588,0.0,1.0,163.461667379,0.0,1986.45007324,0.000254438632943,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318581844372,168493.0,2896.77932523,88.8082070537,1569.04957493,0.61911508912,1569.04957493,0.320945982226,1.0,1.0,1.0,0.0,2534.34232585,2534.34232585,2534.34232585,0.0,0.0,1620.09752401,2534.34232585
2017-02-21T14:00:00.000Z,0.0,0.0325122507731,0.836301427824,0.64647669416,53.3619991938,0.0450102121485,121.803333282,0.0,60.590833346,1.0,93.8333326976,0.0,0.0,0.0,56.183333079,61.3416668574,1.0,93.6388874054,0.0,0.0,121.803333282,94.1546020508,2.0,0.0,126.026249568,72.6642503738,42.65625,0.519985851546,1406.12498983,0.0,0.549204266569,0.0,1.0,15.440476497,84.7730007172,,3255.41607666,84.4789994558,84.4479014079,72.6950003306,72.607732137,,2638.99943034,54.8329998652,54.7234903971,42.2629995346,41.9455388387,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.298500696818,83.8684991201,100.0,9.51268283526,42.2115004857,1.48049926758,5.92779370149,40.782500267,207.0,94.0833333333,759.741658529,0.549204266569,42.2159999212,0.960170869373,98.7264448802,2.0,1.0,1.0,1382.17023722,1382.17023722,0.0,0.531348219346,0.0,1.0,15.105681022,83.1620000203,,2648.29353841,83.0945002238,82.9117787679,72.6335004171,72.3009719849,,2327.24989827,54.6574999491,54.584429423,42.1185003916,42.2972412109,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0674997965495,100.0,9.10976616542,40.9759998322,0.827500661214,5.99591473738,41.2909997304,207.0,83.9249998728,646.383336385,0.531348219346,40.9759998322,0.868516576858,86.8516585032,2.0,1.0,1.0,1215.9232076,1215.9232076,1406.12498983,0.519627632459,2.0,0.0,5225.20320638,0.0,10.5838646094,3.41380935907,5.42708333333,5225.20320638,0.0690175848554,187.232500712,187.232500712,91.0801588694,2.0,54.9612401326,42.5414479574,41.7141354879,1.0,3329.00936122,1333.10803273,0.0,0.0,0.0,11.8179651896,1.0,0.0,44.8899987539,60.877035141,1.0,93.7557055155,0.0,1.0,1.0,0.0,43.0283323924,1.0,93.3095200857,0.0,1.0,0.0324851054062,87.9183311462,93.1133314768,87.9183311462,2.0,0.0,102.059328462,0.0566000007093,40.8698492026,0.933850730495,757.218960436,1.0,0.0,6152.95127468,0.00615295127468,722.08213234,0.666812711266,0.267026398924,0.666812711266,0.0,0.0,1803.16832479,722.08213234,1803.16832479,0.0,0.0,0.00180316832479,0.66619780163,1.0,3.01430776037,2.0,2.0,2.0,0.0,54.4757722219,71.7180290222,60.877035141,0.60877035141,1.0,11.6666666667,4662.11739395,142.929177665,2525.25045713,0.933839110191,2525.25045713,1.0,0.0,0.0,0.0,94.6124998728,1.0,91.1527792613,1.0,0.0,54.5916678111,92.620001475,1.0,90.9861119588,0.0,1.0,187.232500712,0.0,1917.27001953,0.000242561110566,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285944758589,168493.0,3230.68754289,99.0450207016,1749.9120046,0.647118492614,1749.9120046,0.286630590308,1.0,1.0,1.0,0.0,2704.16009521,2704.16009521,2704.16009521,0.0,0.0,1803.16832479,2704.16009521
2017-02-21T15:00:00.000Z,0.0,0.0318277929908,0.804158085892,0.604594868382,52.3944978714,0.0441297594127,110.30916659,0.0,54.9375003179,1.0,90.8055559794,0.0,0.0,0.0,54.3666664759,55.3716672262,1.0,90.6111106873,0.0,0.0,110.30916659,91.0454203288,2.0,0.0,124.589998245,72.1955003738,42.8255208333,0.501349608781,1252.88332113,0.0,0.523949564228,0.0,1.0,15.1020549933,83.7695000966,,3135.41615804,83.458998998,83.4751256307,72.2135003408,72.1499582926,,2473.66617839,54.3499997457,54.2514648438,41.8984994888,41.6172027588,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.310501098633,82.9369996389,100.0,9.21095752716,41.5604995092,1.38149960836,5.89109754562,40.5169998805,207.0,85.183333079,672.650004069,0.523949564228,41.5604995092,0.916563582647,91.6780014038,2.0,1.0,1.0,1283.18901571,1283.18901571,0.0,0.509718081889,0.0,1.0,14.8301095168,82.267999649,9.95999908447,2537.6823527,82.2619984945,82.0990524292,72.1775004069,71.845547994,,2228.74991862,54.1700007121,54.1069259644,41.9175004959,42.1606572469,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.00600115458171,100.0,8.85284686089,40.3444979986,0.76450030009,5.97726257642,41.1530001958,207.0,77.7166665395,580.23332723,0.509718081889,40.3444979986,0.812804027739,81.271299998,2.0,1.0,1.0,1137.92563883,1137.92563883,1252.88332113,0.501140079478,2.0,0.0,4922.40275065,0.0,10.5533630053,4.28550809622,6.671875,4922.40275065,0.0618839699979,154.775835673,154.775835673,85.4953098297,2.0,54.5139694214,42.3299967448,41.7399311066,1.0,2949.31678246,1370.53451776,0.0,0.0,0.0,12.0938609441,1.0,0.0,40.8749987284,60.1196393967,1.0,90.7077611287,0.0,1.0,1.0,0.0,38.6633326213,1.0,89.869043986,0.0,1.0,0.0318130832562,79.5383307139,89.6808338165,79.5383307139,2.0,0.0,90.4188776834,0.0566000007093,42.0172541855,0.936307808434,749.498240639,1.0,0.0,5451.17195146,0.00545117195146,742.354304928,0.639252931152,0.297058021347,0.639252931152,0.0,0.0,1597.50665283,742.354304928,1597.50665283,0.0,0.0,0.00159750665283,0.639091735085,1.0,4.84641240787,2.0,2.0,2.0,0.0,56.1059398651,70.2227026622,60.1196393967,0.601196393967,1.0,9.91666666667,4319.85130022,132.436131869,2339.86095776,0.936310952499,2339.86095776,1.0,0.0,0.0,0.0,78.0766677856,1.0,85.6388899485,1.0,0.0,51.2500003179,76.6991678874,1.0,85.4166660309,0.0,1.0,154.775835673,0.0,1752.78991699,0.000249370918587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317264281224,168493.0,2791.23468926,85.5724652755,1511.88099299,0.604989252851,1511.88099299,0.317569519314,1.0,1.0,1.0,0.0,2499.02124023,2499.02124023,2499.02124023,0.0,0.0,1597.50665283,2499.02124023
2017-02-21T16:00:00.000Z,0.0,0.0310950730283,0.790426577027,0.584429875985,51.7832504908,0.0433177961507,103.31166776,0.0,51.4950002035,1.0,88.9166666667,0.0,0.0,0.0,53.2333332698,51.8299999237,1.0,88.7222220103,0.0,0.0,103.31166776,89.2147954305,2.0,0.0,123.632250786,71.849000295,42.3645833333,0.491096044285,1171.09165446,0.0,0.505520683883,0.0,1.0,14.8748292128,82.9910011292,,3057.08280436,82.7045001984,82.7032623291,71.8580004374,71.7886988322,,2317.33284505,54.5674994787,54.4527562459,41.9419994354,41.6731948853,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.286500930786,85.2935002645,100.0,8.97399997711,40.7625007629,1.36049938202,5.9008291165,40.5815000534,207.0,79.9833335876,616.174997965,0.505520683883,40.7625007629,0.87060000465,87.070321401,2.0,1.0,1.0,1218.84000651,1218.84000651,0.0,0.503200701359,0.0,1.0,14.7056185404,81.8420009613,9.91500091553,2481.8143514,81.8555011749,81.6633021037,71.8400001526,71.5081303914,,2141.74989827,54.3845001856,54.3243204753,42.0285002391,42.2551142375,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,8.7208545208,39.8270009359,0.818499883016,5.98476397991,41.210000356,207.0,75.5250002543,554.916671753,0.503200701359,39.8270009359,0.787563876197,78.7660185496,2.0,1.0,1.0,1102.58942668,1102.58942668,1171.09165446,0.491052922682,2.0,0.0,4636.52172852,0.0,10.5599207878,3.89922048648,5.76302083333,4636.52172852,0.0543006961629,129.45416832,129.45416832,80.5370648702,2.0,54.7081883748,42.3663024902,41.7645940781,1.0,2728.69898124,1395.63224468,0.0,0.0,0.0,12.0220190684,1.0,0.0,38.2783323924,59.835981369,1.0,88.7557048798,0.0,1.0,1.0,0.0,35.8724991481,1.0,87.809521993,0.0,1.0,0.0310900966652,74.1508324941,87.5366783142,74.1508324941,2.0,0.0,83.6552725999,0.0566000007093,42.7866894371,0.937641370323,745.344564404,1.0,0.0,5043.40782889,0.00504340782889,755.948567153,0.619801227476,0.317006230553,0.619801227476,0.0,0.0,1478.0083313,755.948567153,1478.0083313,0.0,0.0,0.0014780083313,0.619755764802,1.0,4.75377570662,2.0,2.0,2.0,0.0,58.2566049749,69.3771258267,59.835981369,0.59835981369,1.0,9.91666666667,4127.56851422,126.541209421,2235.71038578,0.937542781081,2235.71038578,1.0,0.0,0.0,0.0,65.1608339945,1.0,80.5833358765,1.0,0.0,48.2250003815,64.2933327357,1.0,80.3750012716,0.0,1.0,129.45416832,0.0,1536.36999512,0.000253937489611,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338124549567,168493.0,2573.63854662,78.9014968932,1394.01936227,0.584580542317,1394.01936227,0.338169695349,1.0,1.0,1.0,0.0,2384.64892578,2384.64892578,2384.64892578,0.0,0.0,1478.0083313,2384.64892578
2017-02-21T17:00:00.000Z,0.0,0.0308206530603,0.784907176642,0.57522168913,51.4419994354,0.0429191282461,99.8425006866,0.0,49.6983331045,1.0,87.8194452922,0.0,0.0,0.0,52.5999997457,50.1441666285,1.0,87.6666653951,0.0,0.0,99.8425006866,88.1521784465,2.0,0.0,123.109499613,71.667500178,41.8072916667,0.486366773614,1131.24164836,0.0,0.50068717277,0.0,1.0,14.7684683005,82.6099993388,,3017.9161377,82.321999232,82.3217798869,71.6704998016,71.5918731689,,2251.33284505,54.5554993947,54.4368387858,41.9495000839,41.6674702962,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,89.1199995677,100.0,8.86885555585,40.3724991481,1.37250041962,5.89961266518,40.5769996643,207.0,77.8750006358,591.958328247,0.50068717277,40.3724991481,0.844294593448,84.4294598897,2.0,1.0,1.0,1182.01243083,1182.01243083,0.0,0.497730003545,0.0,1.0,14.6282653014,81.5615005493,9.83250045776,2441.69439697,81.5750007629,81.3860066732,71.6645005544,71.3257090251,,2096.99995931,54.3964999517,54.3160324097,42.0,42.2238438924,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.013500213623,100.0,8.64856982231,39.5750007629,0.82899983724,5.97969551881,41.1710001628,207.0,74.1833337148,539.283325195,0.497730003545,39.5750007629,0.773720884777,77.3720874786,2.0,1.0,1.0,1083.20923869,1083.20923869,1131.24164836,0.486239569664,2.0,0.0,4519.83569336,0.0,10.5617154439,3.79390321175,5.75260416667,4519.83569336,0.0519894266944,120.925833384,120.925833384,78.721810023,2.0,54.6892064412,42.3389205933,41.7803227107,1.0,2628.34566118,1397.10311673,0.0,0.0,0.0,11.8161741892,1.0,0.0,37.1124989192,59.8543256124,1.0,87.762556076,0.0,1.0,1.0,0.0,34.5733324687,1.0,86.4642823537,0.0,1.0,0.0308140307965,71.6858310699,86.3066692352,71.6858310699,2.0,0.0,80.5786839383,0.0566000007093,42.8317827958,0.938035008439,744.12385424,1.0,0.0,4857.92649747,0.00485792649747,756.745269595,0.612085717318,0.325355555778,0.612085717318,0.0,0.0,1423.65164185,756.745269595,1423.65164185,0.0,0.0,0.00142365164185,0.611934691668,1.0,4.82360416906,2.0,2.0,2.0,0.0,59.1519404325,69.1217006337,59.8543256124,0.598543256124,1.0,11.0833333333,4013.96233847,123.058320444,2174.17524562,0.93476632603,2174.17524562,1.0,0.0,0.0,0.0,61.1200002035,1.0,78.7361119588,1.0,0.0,47.1333341599,59.8058334986,1.0,78.5555566152,0.0,1.0,120.925833384,0.0,1524.93994141,0.000254205117102,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348060843356,168493.0,2471.00753564,75.7550797692,1338.42895441,0.575445019387,1338.42895441,0.348205228771,1.0,1.0,1.0,0.0,2325.90240479,2325.90240479,2325.90240479,0.0,0.0,1423.65164185,2325.90240479
2017-02-21T18:00:00.000Z,0.0,0.0298541402412,0.768585502434,0.535614078849,49.8925011953,0.0418256740902,84.1375007629,0.0,41.8625001907,1.0,83.0972220103,0.0,0.0,0.0,49.7416671117,42.2066669464,1.0,82.9027786255,0.0,0.0,84.1375007629,83.4071667989,2.0,0.0,120.582000732,70.6894995372,41.6380208333,0.466747533247,938.733332316,0.0,0.470563671177,0.0,1.0,14.248749733,80.8939997355,9.88200031627,2827.91617839,80.5940004985,80.6038487752,70.6864999135,70.613474528,,2019.99955241,54.2764997482,54.1559143066,41.9359992345,41.6719233195,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.298498789469,90.4204985301,100.0,8.35380021731,38.6595017115,1.39199956258,5.89494963487,40.5439996719,207.0,67.6583321889,488.774998983,0.470563671177,38.6580012639,0.741813623338,74.1813615163,2.0,1.0,1.0,1038.53907267,1038.53907267,0.0,0.467044945704,0.0,1.0,14.1448061466,79.9115009308,9.28350130717,2280.08959961,79.9760004679,79.7937825521,70.6924991608,70.3600158691,,1901.74993896,54.1174999873,54.0399881999,41.9624999364,42.3297983805,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,8.16429980596,38.0135005315,0.787000020345,5.98050642014,41.1754999161,207.0,64.433333079,449.958335876,0.467044945704,38.0135005315,0.687917731149,68.7917734782,2.0,1.0,1.0,963.084823608,963.084823608,938.733332316,0.466618658371,2.0,0.0,4011.66786702,0.0,10.5629603068,4.15995033582,5.34895833333,4011.66786702,0.044361510437,89.2433338165,89.2433338165,71.0989926656,2.0,54.4469070435,42.4134318034,41.8028707504,1.0,2164.03717875,1327.26494455,0.0,0.0,0.0,11.3446741104,1.0,0.0,31.3883325259,59.3418258031,1.0,82.8595867157,0.0,1.0,1.0,0.0,28.6549992561,1.0,81.1607112885,0.0,1.0,0.0298455351986,60.0433308283,80.9340578715,60.0433308283,2.0,0.0,66.3441154005,0.0566000007093,40.6907143338,0.94003185063,737.948365137,1.0,0.0,3999.75304142,0.00399975304142,718.917205368,0.58280834763,0.357452772436,0.58280834763,0.0,0.0,1172.15750122,718.917205368,1172.15750122,0.0,0.0,0.00117215750122,0.582558810711,1.0,5.36190298469,2.0,2.0,2.0,0.0,61.9585695267,67.805391485,59.3418258031,0.593418258031,1.0,10.5,3483.20191363,106.786497011,1886.6872027,0.938079609573,1886.6872027,1.0,0.0,0.0,0.0,45.129166921,1.0,71.2777792613,1.0,0.0,42.6666669846,44.1141668955,1.0,71.111111323,0.0,1.0,89.2433338165,0.0,1294.26000977,0.000241497951451,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381047374646,168493.0,1989.14062105,60.9822124158,1077.42423413,0.535706026651,1077.42423413,0.381202754686,1.0,1.0,1.0,0.0,2011.22291056,2011.22291056,2011.22291056,0.0,0.0,1172.15750122,2011.22291056
2017-02-21T19:00:00.000Z,0.0,0.0295889459166,0.768545103731,0.527381651011,49.3134991328,0.0416544790223,79.8716659546,0.0,39.6683333715,1.0,81.6944440206,0.0,0.0,0.0,48.9083334605,40.1616662343,1.0,81.5277773539,0.0,0.0,79.8716659546,81.961227417,2.0,0.0,119.407499631,70.0940004985,41.625,0.46120446245,884.825007121,0.0,0.462255300538,0.0,1.0,14.023941199,80.1124992371,9.72299957275,2763.33284505,79.8094997406,79.8249816895,70.0865001678,70.0147476196,,1946.99956258,54.2359997431,54.1075032552,41.9375,41.6560211182,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.304499308268,88.2080001831,100.0,8.13304630915,37.8719997406,1.42050075531,5.89089477062,40.5169992447,207.0,64.683333079,461.16666921,0.462255300538,37.8719997406,0.712591087705,71.2591075897,2.0,1.0,1.0,997.627522786,997.627522786,0.0,0.457021545874,0.0,1.0,13.918788751,79.1224994659,9.09449895223,2237.71988932,79.1959997813,79.0206705729,70.1015008291,69.7680969238,,1841.99994914,54.0604995092,53.9883448283,41.9820006688,42.3629862467,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,7.9380796353,37.2139991124,0.805000305176,5.9809119304,41.1770003637,207.0,61.5833336512,423.658330282,0.457021545874,37.2139991124,0.662133887155,66.2133890788,2.0,1.0,1.0,926.987442017,926.987442017,884.825007121,0.461445617843,2.0,0.0,3849.47420247,0.0,10.5603964329,3.64328861237,4.95052083333,3859.97597249,0.0425312431984,81.5758323669,81.5758323669,69.1856517792,2.0,54.394396464,42.4325383504,41.8227469126,1.0,2036.33859875,1299.65327047,0.0,0.0,0.0,11.0227584839,1.0,0.0,29.7658325831,59.063741684,1.0,81.4098154704,0.0,1.0,1.0,0.0,27.0008327166,1.0,79.5178565979,0.0,1.0,0.0296022094045,56.7666651408,79.3125158946,56.7666651408,2.0,0.0,62.4291875926,0.0566000007093,39.844207578,0.941857386129,732.336832516,1.0,0.0,3763.72993203,0.00376372993203,703.961255807,0.574919923622,0.366931393165,0.574919923622,0.0,0.0,1102.98916626,703.961255807,1102.98916626,0.0,0.0,0.00110298916626,0.575233757496,1.0,5.17378110164,2.0,2.0,2.0,0.0,65.5901584625,66.5572071075,59.063741684,0.59063741684,1.0,10.5,3335.99186922,102.273395171,1806.95042207,0.941851316787,1806.95042207,1.0,0.0,0.0,0.0,41.3858331045,1.0,69.180557251,1.0,0.0,41.4000002543,40.1899998983,1.0,69.0000012716,0.0,1.0,81.5758323669,0.0,1148.17004395,0.000236473963773,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.38958526322,168493.0,1868.42154519,57.281259226,1012.0363694,0.527511865028,1012.0363694,0.38928454841,1.0,1.0,1.0,0.0,1918.50920614,1918.50920614,1918.50920614,0.0,0.0,1102.98916626,1918.50920614
2017-02-21T20:00:00.000Z,0.0,0.0282459496627,0.771544970048,0.523589614588,48.4555009206,0.0398575459436,73.6308333079,0.0,36.6908330917,1.0,79.5,0.0,0.0,0.0,47.5750001272,36.9533335368,1.0,79.2916679382,0.0,0.0,73.6308333079,79.7267367045,2.0,0.0,117.597750982,69.142250061,41.5729166667,0.436353227723,808.0,0.0,0.449496314158,0.0,1.0,13.6685986519,78.9004993439,9.4695002238,2677.49951172,78.5990009308,78.6328557332,69.129500707,69.0712661743,,1842.66626994,54.1745004654,54.0501708984,41.9269997279,41.654741923,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.301498413086,85.6699994405,100.0,7.77973131339,36.6720012029,1.43399906158,5.8888673385,40.4930006663,207.0,60.6666666667,422.825004578,0.449496314158,36.6720012029,0.671503284999,67.1503289541,2.0,1.0,1.0,940.104598999,940.104598999,0.0,0.438392600526,0.0,1.0,13.567072471,77.9090003967,8.84250068665,2165.72892253,77.9975001017,77.8277893066,69.1549994151,68.8266398112,,1751.24995931,54.0080003738,53.9335174561,41.9729998906,42.4415003459,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,7.58088926474,36.0245002111,0.756999969482,5.98618320624,41.2159999212,207.0,57.6499996185,385.175003052,0.438392600526,36.0245002111,0.627087097168,62.7087100347,2.0,1.0,1.0,877.921936035,877.921936035,808.0,0.437285177547,2.0,0.0,3747.95729574,0.0,10.5481773218,3.99948298931,4.8828125,3747.95729574,0.0387026859108,71.7366666794,71.7366666794,66.1560487747,2.0,54.3709894816,42.5102411906,41.89143912,1.0,1856.66951879,1366.97422122,0.0,0.0,0.0,11.0163997014,1.0,0.0,27.5733327866,58.1131010056,1.0,79.2465744019,0.0,1.0,1.0,0.0,24.7299993833,1.0,77.2321421305,0.0,1.0,0.0283099196556,52.3033310572,76.8454831441,52.3033310572,2.0,0.0,56.9209706861,0.0566000007093,41.908104155,0.942966445228,728.944946874,1.0,0.0,3431.65063318,0.00343165063318,740.425859184,0.543103614315,0.399860412802,0.543103614315,0.0,0.0,1005.67084757,740.425859184,1005.67084757,0.0,0.0,0.00100567084757,0.543381877244,1.0,3.12512793398,2.0,2.0,2.0,0.0,64.5017414093,65.7730229696,58.1131010056,0.581131010056,1.0,10.5,3223.64374002,98.829074841,1746.09670676,0.942964027117,1746.09670676,1.0,0.0,0.0,0.0,36.1508332888,1.0,66.1944452922,1.0,0.0,39.6166671117,35.5858330727,1.0,66.0277776718,0.0,1.0,71.7366666794,0.0,1097.51000977,0.000248723117014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.424046306438,168493.0,1792.69555755,54.9596846652,971.019151528,0.524390273453,971.019151528,0.422928662167,1.0,1.0,1.0,0.0,1851.71083577,1851.71083577,1851.71083577,0.0,0.0,1005.67084757,1851.71083577
2017-02-21T21:00:00.000Z,0.0,0.0278440085646,0.776563314351,0.513786550694,47.4040002823,0.0391755814928,66.6316671371,0.0,33.2525000572,1.0,76.9305566152,0.0,0.0,0.0,46.066666921,33.3791672389,1.0,76.7777779897,0.0,0.0,66.6316671371,77.2276566823,2.0,0.0,115.331250191,67.9272499084,41.625,0.427731439329,727.658335368,0.0,0.435071246405,0.0,1.0,13.2504065037,77.3959999084,9.16200002035,2571.66617839,77.0840002696,77.1291859945,67.9220002492,67.8649368286,,1715.99960327,54.1504999797,54.0246887207,41.8894999822,41.5974782308,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.311999638875,82.25,100.0,7.37268988291,35.1945002874,1.46849950155,5.87771662076,40.4210004807,207.0,56.4083331426,381.416666667,0.435071246405,35.1945002874,0.626033964611,62.6033960978,2.0,1.0,1.0,876.447550456,876.447550456,0.0,0.421324099875,0.0,1.0,13.1573406061,76.4030005137,8.56200027466,2075.74018351,76.4944998423,76.3390731812,67.9324995677,67.6192016602,,1637.74995931,53.9764995575,53.9067433675,41.9385004044,42.4580968221,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,7.17744243145,34.555999438,0.766000111898,5.9798981746,41.1725002925,207.0,53.8833328883,346.241668701,0.421324099875,34.555999438,0.586763411022,58.6943346659,2.0,1.0,1.0,821.468775431,821.468775431,727.658335368,0.427701608873,2.0,0.0,3437.57230632,0.0,10.5375905832,4.09051932891,4.77864583333,3437.57230632,0.0354843065405,60.4525000254,60.4525000254,62.4247687658,2.0,54.3716252645,42.4892196655,41.9598420461,1.0,1665.05086501,1299.79654909,0.0,0.0,0.0,10.8133430481,1.0,0.0,25.1424994469,57.1086572011,1.0,76.7751127879,0.0,1.0,1.0,0.0,22.2258327802,1.0,74.3452358246,0.0,1.0,0.0278498074967,47.3683322271,74.1384963989,47.3683322271,2.0,0.0,51.0464089161,0.0566000007093,39.848600152,0.943998705669,725.799505712,1.0,0.0,3077.48514066,0.00307748514066,704.038863121,0.530142257487,0.413847463335,0.530142257487,0.0,0.0,901.880004883,704.038863121,901.880004883,0.0,0.0,0.000901880004883,0.53007033964,1.0,1.56154022465,2.0,2.0,2.0,0.0,62.8338162104,65.023446401,57.1086572011,0.571086572011,1.0,10.5,2964.84741411,90.8950090681,1605.918868,0.943989720822,1605.918868,1.0,0.0,0.0,0.0,30.5158338547,1.0,62.5694468816,1.0,0.0,37.4333340327,29.9366666476,1.0,62.3888902664,0.0,1.0,60.4525000254,0.0,974.039978027,0.000236500033544,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438402510331,168493.0,1614.11596172,49.4848686914,874.290955323,0.513924888284,874.290955323,0.438477515853,1.0,1.0,1.0,0.0,1701.20376587,1701.20376587,1701.20376587,0.0,0.0,901.880004883,1701.20376587
2017-02-21T22:00:00.000Z,0.0,0.0271875297693,0.787354648191,0.508721455519,46.4440011978,0.0386969797119,60.3299996058,0.0,30.1016666094,1.0,74.444442749,0.0,0.0,0.0,44.5500005086,30.2283333143,1.0,74.2500012716,0.0,0.0,60.3299996058,74.7113488515,2.0,0.0,113.492250125,67.0482489268,41.5989583333,0.417565744149,650.966674805,0.0,0.422565278135,0.0,1.0,12.9180283546,76.1764984131,8.80350176493,2466.66617839,75.8510004679,75.9141642253,67.047498703,66.9925587972,,1604.99962362,54.0979998906,53.9667231242,41.9900004069,41.6483840942,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.32549794515,81.8015003204,100.0,7.041730841,33.861000061,1.58250077566,5.87629751364,40.4074996312,207.0,52.75,342.075004578,0.422565278135,33.861000061,0.578465736026,57.8465731939,2.0,1.0,1.0,809.852030436,809.852030436,0.0,0.405642189404,0.0,1.0,12.824962616,75.1850007375,8.23350016276,1994.00037638,75.2824993134,75.125734965,67.0489991506,66.7466303507,,1525.99994914,53.9179995855,53.8487269084,41.9400005341,42.5717188517,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0974985758464,100.0,6.8428341945,33.3424987793,0.752500216166,5.98212842147,41.1875003179,207.0,49.950000445,308.891665141,0.405642189404,33.3424987793,0.543871085757,54.3871084849,2.0,1.0,1.0,761.41952006,761.41952006,650.966674805,0.417546445374,2.0,0.0,3185.53027344,0.0,10.5306955179,4.63815810283,5.3828125,3185.53027344,0.0337492898034,52.6016667684,52.6016667684,60.0,2.0,54.3380966187,42.5930328369,41.9826761882,1.0,1488.52799127,1230.74244566,0.0,0.0,0.0,10.3401660919,1.0,0.0,22.6741662025,56.7073326111,1.0,74.0867551168,0.0,1.0,1.0,0.0,19.7099995613,1.0,71.3154748281,0.0,1.0,0.0271849417725,42.3841660817,71.212372462,42.3841660817,2.0,0.0,45.6346470379,0.0566000007093,37.7315693301,0.944803252177,723.355259778,1.0,0.0,2751.22092113,0.00275122092113,666.635492178,0.517183149179,0.427616583369,0.517183149179,0.0,0.0,806.265838623,666.635492178,806.265838623,0.0,0.0,0.000806265838623,0.517166987062,1.0,0.766626885909,2.0,2.0,2.0,0.0,63.5618575414,64.4255034129,56.7073326111,0.567073326111,1.0,9.91666666667,2719.27043692,83.3662163681,1472.9013308,0.944799732549,1472.9013308,1.0,0.0,0.0,0.0,26.6850002607,1.0,60.1666717529,1.0,0.0,35.9250011444,25.9166669846,1.0,59.8750019073,0.0,1.0,52.6016667684,0.0,842.640014648,0.000223935530438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.452600237529,168493.0,1464.20510017,44.8889663677,793.091268643,0.508732257098,793.091268643,0.452618533547,1.0,1.0,1.0,0.0,1558.9561259,1558.9561259,1558.9561259,0.0,0.0,806.265838623,1558.9561259
2017-02-21T23:00:00.000Z,0.0,0.0268547455399,0.797772060818,0.507509086925,45.8410011927,0.0382558193878,55.9908336004,0.0,27.9249998728,1.0,72.7083339691,0.0,0.0,0.0,43.5166670481,28.0333334605,1.0,72.5277786255,0.0,0.0,55.9908336004,72.9734198252,2.0,0.0,112.50825119,66.6672499975,41.5078125,0.409837592813,599.933329264,0.0,0.413607280373,0.0,1.0,12.7427744071,75.5240001678,8.53800137838,2383.74951172,75.2120011648,75.2745564779,66.6739997864,66.6166890462,,1561.33299764,53.7409998576,53.6138153076,41.9795001348,41.6903762817,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.311999003092,77.3975009918,100.0,6.86323308945,33.23250103,1.54349994659,5.87954131762,40.4360001882,207.0,50.0916662216,316.458335876,0.413607280373,33.23250103,0.546535764422,54.6535762151,2.0,1.0,1.0,765.15007019,765.15007019,0.0,0.396914321998,0.0,1.0,12.6364132563,74.4829998016,7.93199984233,1920.50958252,74.5925000509,74.4299418132,66.6605002085,66.3652013143,,1485.74995931,53.5564994812,53.498085022,42.0195004145,42.6904449463,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,6.64374228319,32.5729996363,0.752499898275,5.99267097314,41.2670005163,207.0,46.7916663488,283.475001017,0.396914321998,32.5729996363,0.510186684018,51.0186681747,2.0,1.0,1.0,714.261357625,714.261357625,599.933329264,0.409870853659,2.0,0.0,3098.01572673,0.0,10.5347971916,5.63108070691,6.54166666667,3098.01572673,0.0354564546758,51.8716672262,51.8716672262,60.0,2.0,54.0046920776,42.6656366984,41.9724839528,1.0,1379.30833251,1177.89680886,0.0,0.0,0.0,9.752465566,1.0,0.0,21.1341660817,56.9215342204,1.0,72.3515961965,0.0,1.0,1.0,0.0,18.1766661008,1.0,69.4702358246,0.0,1.0,0.0268576076428,39.3108323415,69.2740236918,39.3108323415,2.0,0.0,42.2862380014,0.0566000007093,36.1114506646,0.946246515062,718.991916464,1.0,0.0,2549.352087,0.002549352087,638.011487846,0.510377376795,0.435850251371,0.510377376795,0.0,0.0,747.106669108,638.011487846,747.106669108,0.0,0.0,0.000747106669108,0.5104560256,1.0,0.304080260422,2.0,2.0,2.0,0.0,69.048321406,63.3058856328,56.9215342204,0.569215342204,1.0,10.5,2557.20514137,78.397688666,1385.11815695,0.946227628165,1385.11815695,1.0,0.0,0.0,0.0,26.4200000763,1.0,60.1666717529,1.0,0.0,35.9250011444,25.4516665141,1.0,59.8750019073,0.0,1.0,51.8716672262,0.0,768.979980469,0.000214320183418,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.460618817711,168493.0,1371.56692503,42.0489052808,742.913511553,0.507512869165,742.913511553,0.460564388958,1.0,1.0,1.0,0.0,1463.83186849,1463.83186849,1463.83186849,0.0,0.0,747.106669108,1463.83186849
2017-02-22T00:00:00.000Z,0.0,0.0276343291215,0.791180932234,0.545147263097,48.2942495346,0.0392600205905,76.6516656876,0.0,38.2124997775,1.0,79.9583326976,0.0,0.0,0.0,47.8500000636,38.4391663869,1.0,79.75,0.0,0.0,76.6516656876,80.2451877594,2.0,0.0,116.064750353,67.7705008189,41.4583333333,0.441702138822,856.133331299,0.0,0.450731629576,0.0,1.0,13.459502697,77.9510008494,8.65199915568,2670.83284505,77.6930001577,77.6486358643,67.7870006561,67.7004928589,,2107.33285522,53.7965005239,53.6647745768,42.3889996211,42.0524393717,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,79.1809991201,100.0,7.52157199383,35.3040005366,1.52399984996,5.9379307429,40.8649997711,207.0,64.2833334605,458.27499644,0.450731629576,35.3040005366,0.713560075306,71.3560072581,2.0,1.0,1.0,998.984105428,998.984105428,0.0,0.433471862718,0.0,1.0,13.2685360114,76.7105007172,8.98949940999,2165.35395304,76.7435003916,76.5358657837,67.7540009816,67.4425125122,,1916.24997965,53.656999588,53.5688552856,42.2955001195,42.7619247437,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,7.24281823635,34.4480002721,0.782499949137,6.02571773529,41.5130001704,207.0,59.0833346049,397.858329773,0.433471862718,34.4480002721,0.646950313023,64.695031484,2.0,1.0,1.0,905.730438232,905.730438232,856.133331299,0.436303367145,2.0,0.0,4176.77874756,0.0,10.5298886299,3.85638044278,3.8828125,4176.77874756,0.054092369332,111.91916434,111.91916434,74.53064092,2.0,53.9781239827,42.8369649251,42.0140784582,1.0,2027.6199031,1374.15513432,0.0,0.0,0.0,10.8260580699,1.0,0.0,28.1749997139,56.9609425863,1.0,79.2808202108,0.0,1.0,1.0,0.0,25.3874990145,1.0,77.1904748281,0.0,1.0,0.0273905748331,53.5624987284,77.1502628326,53.5624987284,2.0,0.0,62.1618935941,0.0566000007093,42.1282534812,0.950583710182,705.979932545,1.0,0.0,3747.61531543,0.00374761531543,744.315423203,0.566625213486,0.384012282162,0.566625213486,0.0,0.0,1098.26665751,744.315423203,1098.26665751,0.0,0.0,0.00109826665751,0.557058508197,1.0,1.46224701392,2.0,2.0,2.0,0.0,85.5834878286,59.6673291524,56.9609425863,0.569609425863,1.0,11.6666666667,3401.77503741,104.290147075,1842.58208071,0.950637495647,1842.58208071,1.0,0.0,0.0,0.0,56.5108335813,1.0,74.5833352407,1.0,0.0,44.6000006994,55.4083334605,1.0,74.3333339691,0.0,1.0,111.91916434,0.0,1596.69995117,0.000250029695484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403952383448,168493.0,1979.9237829,60.6996465802,1072.43190494,0.553296371996,1072.43190494,0.414003807785,1.0,1.0,1.0,0.0,1938.25941976,1938.25941976,1938.25941976,0.0,0.0,1098.26665751,1938.25941976
2017-02-22T01:00:00.000Z,0.0,0.0307633265289,0.801902096329,0.601670346114,51.7014989853,0.0428418408127,106.45166715,0.0,52.8483336767,1.0,89.6666653951,0.0,0.0,0.0,53.7083333333,53.5675004323,1.0,89.5138880412,0.0,0.0,106.45166715,89.9430465698,2.0,0.0,121.977749507,70.2762505213,41.5026041667,0.485764622691,1207.01664225,0.0,0.519575792207,0.0,1.0,14.6621073087,82.2035001119,,3094.99949137,81.9394995372,81.9053243001,70.3115011851,70.2268066406,,2683.33266195,53.6089992523,53.4806798299,42.0275007884,41.714553833,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.264000574748,81.2929999034,100.0,8.7614809672,39.9119987488,1.44150098165,5.90062642097,40.5859998067,207.0,85.0749988556,672.75,0.519575792207,39.9119987488,0.924913569859,92.4913571676,2.0,1.0,1.0,1294.8789978,1294.8789978,0.0,0.480407085788,0.0,1.0,14.1895260016,80.0570004781,9.79919967651,2512.56048584,80.076499939,79.8851547241,70.2409998576,69.9065043132,,2340.99989827,53.4335002899,53.3622996012,42.0329999924,42.3719228109,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0194994608561,100.0,8.19198950132,38.0434999466,0.730000178019,5.9975366195,41.3029998144,207.0,73.7249997457,534.266652425,0.480407085788,38.0434999466,0.79431884039,79.4318847656,2.0,1.0,1.0,1112.04637655,1112.04637655,1207.01664225,0.485751339543,2.0,0.0,5291.13069661,0.0,10.4656155109,3.79707759619,4.14322916667,5291.13069661,0.0818682680199,203.410831451,203.410831451,93.9326934814,2.0,53.7124150594,42.4452794393,42.0295600891,1.0,2941.57815751,1418.8001586,0.0,0.0,0.0,13.191854159,1.0,0.0,39.3591655095,57.1196470261,1.0,89.6004549662,0.0,1.0,1.0,0.0,37.0758330027,1.0,88.6964276632,0.0,1.0,0.0307639298219,76.4399986267,88.3924217224,76.4399986267,2.0,0.0,90.1816302683,0.0566000007093,43.4969613169,0.950512974263,706.190099348,1.0,0.0,5436.86878283,0.00543686878283,768.497540138,0.641230645788,0.309282328475,0.641230645788,0.0,0.0,1593.31500244,768.497540138,1593.31500244,0.0,0.0,0.00159331500244,0.641219437122,1.0,5.5462763677,2.0,2.0,2.0,0.0,85.8297259013,59.7338638306,57.1196470261,0.571196470261,1.0,11.0833333333,4360.37831611,133.678591585,2361.81254258,0.950512974263,2361.81254258,1.0,0.0,0.0,0.0,102.40416654,1.0,94.0416660309,1.0,0.0,56.3166675568,101.006666183,1.0,93.8611125946,0.0,1.0,203.410831451,0.0,1631.29003906,0.000258152928115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325384646869,168493.0,2760.66763981,84.6353539006,1495.32425512,0.601794206611,1495.32425512,0.325391932017,1.0,1.0,1.0,0.0,2484.77675374,2484.77675374,2484.77675374,0.0,0.0,1593.31500244,2484.77675374
2017-02-22T02:00:00.000Z,0.0,0.0301283494845,0.785720185312,0.576881800723,51.0264994303,0.0420077173585,98.2133344014,0.0,48.8049996694,1.0,87.3888893127,0.0,0.0,0.0,52.3416668574,49.4808330536,1.0,87.2361106873,0.0,0.0,98.2133344014,87.6833216349,2.0,0.0,121.025999705,69.9995002747,41.546875,0.473813130233,1107.79999797,0.0,0.500002217157,0.0,1.0,14.4421334267,81.4999993642,,3002.9161377,81.2329998016,81.2199350993,70.0205008189,69.949353536,,2560.33276367,53.3929999669,53.2609125773,41.9329996109,41.62865448,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,80.569999059,100.0,8.54961665471,39.3000001907,1.40849971771,5.89251673222,40.5244998932,207.0,79.4916667938,611.158335368,0.500002217157,39.3000001907,0.873038947696,87.303894043,2.0,1.0,1.0,1222.25452677,1222.25452677,0.0,0.469177876891,0.0,1.0,14.0444882711,79.5454998016,9.60750007629,2448.81850179,79.5859998067,79.4065856934,69.9784997304,69.6411641439,,2268.99993896,53.2069997787,53.1404368083,42.0075000127,42.3693695068,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,8.04715446631,37.578499794,0.704500198364,5.99733388424,41.3029998144,207.0,69.691666921,496.666666667,0.469177876891,37.578499794,0.756132718041,75.6132710775,2.0,1.0,1.0,1058.58580526,1058.58580526,1107.79999797,0.473818071308,2.0,0.0,5067.67692057,0.0,10.4290350278,4.08358442783,4.40625,5067.67692057,0.0736150364179,172.132500966,172.132500966,88.6457920074,2.0,53.5074335734,42.4331792196,42.0295600891,1.0,2674.38223123,1429.22955114,0.0,0.0,0.0,13.0803623199,1.0,0.0,36.4383328756,56.9401384989,1.0,87.2716878255,0.0,1.0,1.0,0.0,34.003332456,1.0,86.1428553263,0.0,1.0,0.0301283835396,70.4416643778,85.8556760152,70.4416643778,2.0,0.0,81.990053182,0.0566000007093,43.8167011202,0.950678854371,705.696201864,1.0,0.0,4943.01510542,0.00494301510542,774.146653199,0.619570117494,0.331107464962,0.619570117494,0.0,0.0,1448.5874939,774.146653199,1448.5874939,0.0,0.0,0.0014485874939,0.619563554724,1.0,5.64117753147,2.0,2.0,2.0,0.0,86.0896937052,59.5820083618,56.9401384989,0.569401384989,1.0,11.0833333333,4103.61178237,125.806754302,2222.7341471,0.950677582456,2222.7341471,1.0,0.0,0.0,0.0,86.8799997965,1.0,88.7916673024,1.0,0.0,53.1333341599,85.2524998983,1.0,88.555557251,0.0,1.0,172.132500966,0.0,1503.41003418,0.000260050572547,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348285760675,168493.0,2490.37619187,76.3488756505,1348.92004759,0.576941714531,1348.92004759,0.348286939268,1.0,1.0,1.0,0.0,2338.05255127,2338.05255127,2338.05255127,0.0,0.0,1448.5874939,2338.05255127
2017-02-22T03:00:00.000Z,0.0,0.0298072231778,0.784054329344,0.574013279765,50.7400004069,0.0417165157568,96.7508328756,0.0,48.1333335241,1.0,86.944442749,0.0,0.0,0.0,52.0416669846,48.5741669337,1.0,86.7361100515,0.0,0.0,96.7508328756,87.195016861,2.0,0.0,120.244499842,69.5044994354,41.6666666667,0.469442750675,1088.7749939,0.0,0.495685984342,0.0,1.0,14.2813831965,80.92699941,,2973.74949137,80.6599998474,80.6426289876,69.5224997203,69.4553934733,,2511.99951172,53.486000061,53.3507283529,41.9930000305,41.6445617676,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,80.007499059,100.0,8.38805540403,38.6669998169,1.4640007019,5.89332771301,40.5289993286,207.0,78.0916659037,596.258336385,0.495685984342,38.6669998169,0.85918018886,86.0409838359,2.0,1.0,1.0,1202.8522644,1202.8522644,0.0,0.466097311083,0.0,1.0,13.9199974537,79.1239992778,9.68250083923,2430.07086182,79.1689999898,78.9836146037,69.4864991506,69.1474761963,,2245.74987793,53.3029998144,53.2341588338,42.0104996363,42.3687311808,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,7.92327173551,37.1585003535,0.714999834696,5.99692845345,41.2954998016,207.0,69.2416667938,492.516670227,0.466097311083,37.1585003535,0.754745025635,75.4745025635,2.0,1.0,1.0,1056.64303589,1056.64303589,1088.7749939,0.469429788903,2.0,0.0,4991.24755859,0.0,10.4153436025,3.96989834309,4.12239583333,4991.24755859,0.0699980260128,162.36000061,162.36000061,86.834496816,2.0,53.5896835327,42.4369990031,42.0295600891,1.0,2616.09774005,1457.61516631,0.0,0.0,0.0,13.2108141581,1.0,0.0,35.8191658656,56.3116855621,1.0,86.7180334727,0.0,1.0,1.0,0.0,33.3183323542,1.0,85.5059509277,0.0,1.0,0.0298074350708,69.1316655477,85.2397327423,69.1316655477,2.0,0.0,80.2031924724,0.0566000007093,44.6869350272,0.951386037042,703.59311583,1.0,0.0,4835.28887357,0.00483528887357,789.521810375,0.610969763915,0.340414954842,0.610969763915,0.0,0.0,1417.01751709,789.521810375,1417.01751709,0.0,0.0,0.00141701751709,0.610975762208,1.0,4.84217387943,2.0,2.0,2.0,0.0,85.8996270498,58.923719724,56.3116855621,0.563116855621,1.0,11.0833333333,4073.71290637,124.8901275,2206.53932747,0.951384718757,2206.53932747,1.0,0.0,0.0,0.0,81.7791665395,1.0,86.9583339691,1.0,0.0,52.0666672389,80.4941666921,1.0,86.7777779897,0.0,1.0,162.36000061,0.0,1466.41003418,0.000265215380029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357809988042,168493.0,2458.15390075,75.3610185929,1331.46674291,0.574083179469,1331.46674291,0.357828509789,1.0,1.0,1.0,0.0,2319.29237874,2319.29237874,2319.29237874,0.0,0.0,1417.01751709,2319.29237874
2017-02-22T04:00:00.000Z,0.0,0.0295030657753,0.780264899913,0.567205591971,50.3365001678,0.0411787418359,93.6166667938,0.0,46.6933336258,1.0,86.0138899485,0.0,0.0,0.0,51.5249999364,46.9816665649,1.0,85.8750012716,0.0,0.0,93.6166667938,86.2947533925,2.0,0.0,119.382750511,69.0462503433,42.234375,0.462281663579,1050.94165548,0.0,0.483845857417,0.0,1.0,14.094042778,80.293999354,,2944.58284505,80.0269997915,80.016359965,69.063501358,68.9944381714,,2456.33284505,53.4184996287,53.2876637777,41.9090003967,41.6127471924,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,79.4270000458,100.0,8.20618899663,38.1179993947,1.41449991862,5.88785374165,40.4945004781,207.0,75.7999992371,569.850001017,0.483845857417,38.1179993947,0.84122870309,84.1228707631,2.0,1.0,1.0,1177.72018433,1177.72018433,0.0,0.460672881972,0.0,1.0,13.7906719844,78.6665007273,9.6825021108,2406.82375081,78.7115014394,78.5254999797,69.0289993286,68.6977971395,,2224.99991862,53.2385005951,53.1735916138,41.9729998906,42.3202184041,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,7.80124497414,36.7385015488,0.730000178019,5.98942701022,41.2429997126,207.0,67.933333079,481.091662089,0.460672881972,36.7385015488,0.745946967715,74.5946966807,2.0,1.0,1.0,1044.3257548,1044.3257548,1050.94165548,0.4622764597,2.0,0.0,4896.1484375,0.0,10.4080970287,3.95157323281,4.04947916667,4896.1484375,0.0682954563375,155.309167226,155.309167226,85.5620028178,2.0,53.540339152,42.3949661255,42.0295600891,1.0,2523.64003128,1474.21942338,0.0,0.0,0.0,13.4444322586,1.0,0.0,34.8033323288,55.6190690994,1.0,85.8105010986,0.0,1.0,1.0,0.0,32.2683324814,1.0,84.3690458934,0.0,1.0,0.0295035508792,67.0716648102,84.2165807088,67.0716648102,2.0,0.0,77.3686640453,0.0566000007093,45.1959811552,0.95253198837,700.195674953,1.0,0.0,4664.40086596,0.00466440086596,798.515558107,0.601279950146,0.351246045556,0.601279950146,0.0,0.0,1366.93751017,798.515558107,1366.93751017,0.0,0.0,0.00136693751017,0.601228495439,1.0,4.37744310903,2.0,2.0,2.0,0.0,88.6221046448,57.8060153325,55.6190690994,0.556190690994,1.0,11.0833333333,3997.85945466,122.564645201,2165.45306828,0.952525995702,2165.45306828,1.0,0.0,0.0,0.0,78.3558336894,1.0,85.7083333333,1.0,0.0,51.3166675568,76.9533341726,1.0,85.5277779897,0.0,1.0,155.309167226,0.0,1396.31994629,0.000268236550808,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.368752188539,168493.0,2380.85495413,72.9912209363,1289.59752688,0.567260120454,1289.59752688,0.368782137132,1.0,1.0,1.0,0.0,2273.37949626,2273.37949626,2273.37949626,0.0,0.0,1366.93751017,2273.37949626
