timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-22T05:00:00.000Z,0.0,0.0293422869383,0.784159253096,0.573192735376,50.3957497279,0.0410665691944,94.8716665904,0.0,47.221666654,1.0,86.3055559794,0.0,0.0,0.0,51.6999994914,47.6499993006,1.0,86.1666660309,0.0,0.0,94.8716665904,86.5992406209,2.0,0.0,119.274000168,68.87825044,42.4895833333,0.461538040123,1065.68333435,0.0,0.48346080575,0.0,1.0,14.0819563071,80.2264995575,,2944.99949137,79.9699999491,79.9387995402,68.8970006307,68.822382609,,2508.33280436,53.5549993515,53.4227142334,42.1024999619,41.7769139608,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,79.4089997609,100.0,8.17322031657,37.8674999873,1.45649973551,5.90873607,40.6460002263,207.0,76.7083326976,579.525004069,0.48346080575,37.8674999873,0.855256391253,85.5256392161,2.0,1.0,1.0,1197.35894775,1197.35894775,0.0,0.459607247212,0.0,1.0,13.7640817165,78.5704987844,9.74850018819,2422.571757,78.6080004374,78.4175211589,68.8595002492,68.5281244914,,2248.99987793,53.3794994354,53.3106587728,42.0989996592,42.4197972616,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0375016530355,100.0,7.76228745778,36.5090007782,0.762999852498,6.00138878822,41.3359998067,207.0,68.6083335876,486.158337911,0.459607247212,36.5090007782,0.755211236136,75.5211232503,2.0,1.0,1.0,1057.29573059,1057.29573059,1065.68333435,0.461186975932,2.0,0.0,4970.82759603,0.0,10.3899991512,3.30768899123,3.51041666667,4970.82759603,0.0685609956313,158.655834198,158.655834198,86.1518440247,2.0,53.6649678548,42.5204315186,42.0295600891,1.0,2560.56251006,1503.90181676,0.0,0.0,0.0,13.5256509781,1.0,0.0,35.1258328756,55.3713496526,1.0,86.0730578105,0.0,1.0,1.0,0.0,32.6249992053,1.0,84.6904735565,0.0,1.0,0.0293251942034,67.7508319219,84.5166276296,67.7508319219,2.0,0.0,78.5006174225,0.0566000007093,46.1059711274,0.953457960101,697.457391799,1.0,0.0,4732.64405431,0.00473264405431,814.593119251,0.600670029538,0.352793085561,0.600670029538,0.0,0.0,1386.9366862,814.593119251,1386.9366862,0.0,0.0,0.0013869366862,0.600141147772,1.0,3.51058208982,2.0,2.0,2.0,0.0,91.5719820658,56.8645248413,55.3713496526,0.553713496526,1.0,9.91666666667,4064.46432682,124.60658855,2201.52980545,0.953463115099,2201.52980545,1.0,0.0,0.0,0.0,80.0375003815,1.0,86.180557251,1.0,0.0,51.6083342234,78.618332545,1.0,86.0138905843,0.0,1.0,158.655834198,0.0,1515.23010254,0.000273637309131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370012305641,168493.0,2446.05302997,74.9900353327,1324.91226843,0.573807801993,1324.91226843,0.370578588618,1.0,1.0,1.0,0.0,2308.98266602,2308.98266602,2308.98266602,0.0,0.0,1386.9366862,2308.98266602
2017-02-22T06:00:00.000Z,0.0,0.0302115106774,0.798839679412,0.597373254089,51.2305002213,0.0420367725619,103.477500916,0.0,51.3541669846,1.0,88.8888893127,0.0,0.0,0.0,53.2250000636,52.1041663488,1.0,88.7083333333,0.0,0.0,103.477500916,89.1857560476,2.0,0.0,120.522000313,69.2915000916,42.46875,0.476809163704,1173.70832316,0.0,0.509588607905,0.0,1.0,14.3792837461,81.2299989065,,3054.99947103,80.9644997915,80.9350891113,69.3289998372,69.254119873,,2668.66605632,53.6464999517,53.5150782267,42.0830001831,41.7215576172,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,80.3540007273,100.0,8.47865732511,38.8814996084,1.4984998703,5.90062646071,40.5845003128,207.0,83.3500010173,655.116663615,0.509588607905,38.8814996084,0.918401554653,91.8401546478,2.0,1.0,1.0,1285.76217651,1285.76217651,0.0,0.470196294298,0.0,1.0,13.9115370115,79.0849997203,9.86100069682,2516.68493652,79.1150010427,78.9229176839,69.2540003459,68.919766744,,2316.74987793,53.4665002823,53.3979975382,42.0405006409,42.3719228109,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0300013224284,100.0,7.91623036067,37.0745004018,0.752500216166,5.9953066508,41.2880004247,207.0,72.2166671753,518.591659546,0.470196294298,37.0745004018,0.787808866955,78.7808856964,2.0,1.0,1.0,1102.93241374,1102.93241374,1173.70832316,0.476809906371,2.0,0.0,5240.37239583,0.0,10.356628259,3.51224901279,3.65104166667,5240.37239583,0.0771064226193,189.803334554,189.803334554,91.656094869,2.0,53.7370885213,42.4631118774,42.0295600891,1.0,2845.65422251,1489.38637613,0.0,0.0,0.0,14.311609904,1.0,0.0,38.3466653824,55.0173899333,1.0,88.6986262004,0.0,1.0,1.0,0.0,36.021665891,1.0,87.6904716492,0.0,1.0,0.0302116916532,74.3683306376,87.469669342,74.3683306376,2.0,0.0,87.2408357775,0.0566000007093,45.6609630296,0.953891352578,696.178934987,1.0,0.0,5259.57420836,0.00525957420836,806.730785467,0.626163560054,0.327727616446,0.626163560054,0.0,0.0,1541.35750326,806.730785467,1541.35750326,0.0,0.0,0.00154135750326,0.626159022252,1.0,4.0090466464,2.0,2.0,2.0,0.0,92.5877195994,56.4038944244,55.0173899333,0.550173899333,1.0,11.0833333333,4335.04059864,132.901798807,2348.08828872,0.953891176501,2348.08828872,1.0,0.0,0.0,0.0,95.725833257,1.0,91.7500006358,1.0,0.0,54.9333337148,94.0775006612,1.0,91.5555553436,0.0,1.0,189.803334554,0.0,1560.02001953,0.000270996201799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343569187471,168493.0,2714.88563901,83.2317891311,1470.52629131,0.597388974184,1470.52629131,0.343568212286,1.0,1.0,1.0,0.0,2461.58927409,2461.58927409,2461.58927409,0.0,0.0,1541.35750326,2461.58927409
2017-02-22T07:00:00.000Z,0.0,0.0301402095536,0.796336930047,0.593607776374,51.1330006917,0.0418563492684,102.116666794,0.0,50.798333168,1.0,88.5555566152,0.0,0.0,0.0,53.0083335241,51.3583335876,1.0,88.3472232819,0.0,0.0,102.116666794,88.8062369029,2.0,0.0,120.416250229,69.2832495372,42.53125,0.474252548088,1157.02498372,0.0,0.511154457185,0.0,1.0,14.3587365945,81.1624997457,,3043.74947103,80.9060001373,80.8816833496,69.3155002594,69.243329366,,2661.9993693,53.4335006078,53.3048655192,42.0230000814,41.6534703573,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,80.263999939,100.0,8.46784186363,38.8830000559,1.50750033061,5.8908948501,40.5154997508,207.0,82.625,646.866663615,0.511154457185,38.8830000559,0.903990892683,90.399090449,2.0,1.0,1.0,1265.58724976,1265.58724976,0.0,0.467927960342,0.0,1.0,13.8813206355,78.9815006256,9.7695013682,2506.1862793,79.0205001831,78.8328272502,69.2509988149,68.9152984619,,2325.74987793,53.2520001729,53.1837921143,42.0015004476,42.3406448364,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,7.89027166367,37.0189997355,0.745000521342,5.99104897181,41.2564999262,207.0,71.2583325704,510.158330282,0.467927960342,37.0189997355,0.778739616757,77.8739630381,2.0,1.0,1.0,1090.23546346,1090.23546346,1157.02498372,0.474263551911,2.0,0.0,5267.79370117,0.0,10.3358647823,3.78441705306,3.97135416667,5267.79370117,0.0795226835887,194.044169108,194.044169108,92.2994874318,2.0,53.518196106,42.4032389323,42.0295600891,1.0,2818.53660123,1478.7557682,0.0,0.0,0.5,14.2767184575,1.0,0.0,37.9533322652,55.0387818019,1.0,88.3961168925,0.0,1.0,1.0,0.0,35.5791664124,1.0,87.3095213572,0.0,1.0,0.0301411542989,73.5324999491,87.1118367513,73.5324999491,2.0,0.0,86.4094754786,0.0566000007093,45.3350544517,0.954075498559,695.636360714,1.0,0.0,5209.45317104,0.00520945317104,800.972683456,0.625765864089,0.328310400744,0.625765864089,0.0,0.0,1526.66915894,800.972683456,1526.66915894,0.0,0.0,0.00152666915894,0.625763316949,1.0,4.42965797017,2.0,2.0,2.0,0.0,93.1404946645,56.2036418915,55.0387818019,0.550387818019,1.0,9.91666666667,4297.29236942,131.74452993,2327.64184239,0.954076264833,2327.64184239,1.0,0.0,0.0,0.0,97.8549989065,1.0,92.4305559794,1.0,0.0,55.3416678111,96.1891670227,1.0,92.2361125946,0.0,1.0,194.044169108,0.0,1568.75,0.000269061945907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344113372113,168493.0,2674.0483602,81.9798175084,1448.40665161,0.593686873539,1448.40665161,0.34411529442,1.0,1.0,1.0,0.0,2439.68111165,2439.68111165,2439.68111165,0.0,0.0,1526.66915894,2439.68111165
2017-02-22T08:00:00.000Z,0.0,0.0303507253682,0.800716929483,0.600056930422,51.3580023448,0.0422939037462,104.740832011,0.0,51.9908332825,1.0,89.2083326976,0.0,0.0,0.0,53.4166666667,52.75,1.0,89.0277767181,0.0,0.0,104.740832011,89.4561570485,2.0,0.0,120.837752024,69.4797496796,42.4973958333,0.478668692237,1185.36667887,0.0,0.516311391731,0.0,1.0,14.440924565,81.423500061,,3064.99943034,81.1820017497,81.1379191081,69.5134995778,69.4369735718,,2677.99940999,53.5790001551,53.4430948893,42.089000384,41.7215525309,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.241498311361,80.556500117,100.0,8.54131197929,39.0930013657,1.50900046031,5.89961262544,40.5799999237,207.0,83.9833335876,661.841664632,0.516311391731,39.0930013657,0.915792105539,91.6473522186,2.0,1.0,1.0,1282.10894775,1282.10894775,0.0,0.472161963198,0.0,1.0,13.9671347936,79.2845013936,9.86550076803,2544.05655924,79.3115005493,79.1222635905,69.4459997813,69.1091995239,,2356.99997965,53.3944997787,53.323407491,42.1049998601,42.4287338257,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,7.96392126878,37.2065006892,0.761500358582,6.00321348508,41.3434995015,207.0,72.7000001272,523.525004069,0.472161963198,37.2065006892,0.791914258684,79.1914259593,2.0,1.0,1.0,1108.67996216,1108.67996216,1185.36667887,0.478641470182,2.0,0.0,5318.55200195,0.0,10.3173473676,3.38676184416,3.7578125,5318.55200195,0.0828957179073,205.353329976,205.353329976,94.1083768209,2.0,53.6459833781,42.4796676636,42.0295600891,1.0,2899.70943503,1459.28008769,0.0,0.0,1.0,14.0688521067,1.0,0.0,38.7199989955,55.4446474711,1.0,89.0068467458,0.0,1.0,1.0,0.0,36.4399992625,1.0,88.1249980927,0.0,1.0,0.0303494302541,75.1599992116,87.816924413,75.1599992116,2.0,0.0,88.8980370922,0.0566000007093,44.7379774664,0.953432718921,697.53197328,1.0,0.0,5359.48353654,0.00535948353654,790.423620244,0.634246447167,0.319184812057,0.634246447167,0.0,0.0,1570.63667806,790.423620244,1570.63667806,0.0,0.0,0.00157063667806,0.634284903606,1.0,4.78548353666,2.0,2.0,2.0,0.0,91.3747876485,56.8905410767,55.4446474711,0.554446474711,1.0,11.0833333333,4358.98952273,133.636014559,2361.0602983,0.953431259224,2361.0602983,1.0,0.0,0.0,0.0,103.836665471,1.0,94.1944446564,1.0,0.0,56.4250011444,101.516666412,1.0,94.041668574,0.0,1.0,205.353329976,0.0,1617.22998047,0.000265518315102,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334774855522,168493.0,2743.61474255,84.1125535556,1486.08750003,0.600104231767,1486.08750003,0.334837191655,1.0,1.0,1.0,0.0,2476.38230387,2476.38230387,2476.38230387,0.0,0.0,1570.63667806,2476.38230387
2017-02-22T09:00:00.000Z,0.0,0.0312271289014,0.81620666187,0.621282723983,51.9737501144,0.0433609834748,112.208333333,0.0,55.5833339691,1.0,91.2916666667,0.0,0.0,0.0,54.6499989827,56.625,1.0,91.0972201029,0.0,0.0,112.208333333,91.5493221283,2.0,0.0,122.172749837,70.1989997228,42.4921875,0.494369968245,1279.25832113,0.0,0.519116180814,0.0,1.0,14.6621072292,82.2019996643,,3154.16609701,81.9350001017,81.8970616659,70.2229995728,70.1398213704,,2751.9993693,53.7665007909,53.6284662882,42.0530001322,41.7387390137,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,81.3425000509,100.0,8.76391379038,39.8819999695,1.48499997457,5.89819351832,40.5680001577,207.0,87.4916667938,697.191655477,0.519116180814,39.8819999695,0.959379657564,95.9379660288,2.0,1.0,1.0,1343.13152059,1343.13152059,0.0,0.494979448962,0.0,1.0,14.3079735438,80.4905001322,,2617.92232259,80.475499471,80.2844848633,70.1749998728,69.8369801839,,2463.24991862,53.58649985,53.5127538045,42.1319993337,42.4076690674,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0150006612142,100.0,8.3045574824,38.3435001373,0.783999760946,6.00341622035,41.3479995728,207.0,77.9333324432,582.066660563,0.494979448962,38.3435001373,0.839791673933,83.9791673024,2.0,1.0,1.0,1175.70834351,1175.70834351,1279.25832113,0.494320501054,2.0,0.0,5484.24633789,0.0,10.2899334431,3.34295940399,3.58072916667,5484.24633789,0.0914404748554,236.621665955,236.621665955,99.4068552653,2.0,53.8256556193,42.5019607544,42.0295600891,1.0,3154.95881115,1395.92029105,0.0,0.0,1.0,13.9911034902,1.0,0.0,41.5024995804,56.2318960826,1.0,91.1643835704,0.0,1.0,1.0,0.0,39.3024991353,1.0,90.3809496562,0.0,1.0,0.0312245828374,80.8049983978,90.2297655741,80.8049983978,2.0,0.0,96.7233620133,0.0566000007093,42.7955202382,0.95255525519,700.125696912,1.0,0.0,5831.25660887,0.00583125660887,756.104588373,0.660402604141,0.292196966923,0.660402604141,0.0,0.0,1708.89330037,756.104588373,1708.89330037,0.0,0.0,0.00170889330037,0.660339097182,1.0,5.71394378058,2.0,2.0,2.0,0.0,90.5800800323,57.7890281677,56.2318960826,0.562318960826,1.0,10.5,4556.95198232,139.705061982,2468.28728324,0.953870759083,2468.28728324,1.0,0.0,0.0,0.0,119.328333537,1.0,99.4583326976,1.0,0.0,59.6000006994,117.226666133,1.0,99.3333339691,0.0,1.0,236.621665955,0.0,1761.91003418,0.000253989900104,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306327627868,168493.0,2968.57925505,91.0094182327,1607.94023131,0.621389244038,1607.94023131,0.306385968602,1.0,1.0,1.0,0.0,2587.65378825,2587.65378825,2587.65378825,0.0,0.0,1708.89330037,2587.65378825
2017-02-22T10:00:00.000Z,0.0,0.0317832572914,0.828308511772,0.636908011377,52.3854999542,0.0439694292655,117.101664861,0.0,58.034166654,1.0,92.5833333333,0.0,0.0,0.0,55.4666668574,59.0250002543,1.0,92.4444446564,0.0,0.0,117.101664861,92.8789749146,2.0,0.0,123.158249219,70.772749265,42.5260416667,0.504108956464,1342.56668091,0.0,0.527976625234,0.0,1.0,14.8216487567,82.7810007731,,3203.74940999,82.503499349,82.4603907267,70.795999527,70.70362854,,2745.66601562,53.9839998881,53.8514226278,42.0769999822,41.7730967204,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.277501424154,81.8884983063,100.0,8.91737318039,40.4264993668,1.46700000763,5.90427569548,40.6099999746,207.0,89.6499996185,719.191675822,0.527976625234,40.4264993668,0.973004760742,97.3004754384,2.0,1.0,1.0,1362.20666504,1362.20666504,0.0,0.511568289626,0.0,1.0,14.5593721072,81.3529993693,,2677.16491699,81.3094997406,81.1234054565,70.7494990031,70.4110438029,,2494.24985758,53.8069998423,53.7371622721,42.0825007757,42.3157501221,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,8.56548484166,39.2269989649,0.80650138855,5.99388730526,41.2759993871,207.0,81.6083335876,623.375,0.511568289626,39.2269989649,0.870349956694,87.0349960327,2.0,1.0,1.0,1218.48993937,1218.48993937,1342.56668091,0.504100553317,2.0,0.0,5513.41784668,0.0,10.2707320054,2.71226690213,2.83854166667,5513.41784668,0.0903339056748,240.552500407,240.552500407,100.0,2.0,54.0420227051,42.449101766,42.0295600891,1.0,3295.0931738,1385.71924753,0.0,0.0,1.0,14.2263571421,1.0,0.0,43.3816652298,56.5696423848,1.0,92.5456593831,0.0,1.0,1.0,0.0,41.2649987539,1.0,91.8869018555,0.0,1.0,0.0317820586263,84.6466655731,91.7173360189,84.6466655731,2.0,0.0,101.019540664,0.0566000007093,42.4827810599,0.95198931756,701.802516774,1.0,0.0,6090.2645634,0.0060902645634,750.579161264,0.670158455456,0.281828592284,0.670158455456,0.0,0.0,1784.79751587,750.579161264,1784.79751587,0.0,0.0,0.00178479751587,0.67022408545,1.0,4.99989405817,2.0,2.0,2.0,0.0,89.9540316264,58.345940272,56.5696423848,0.565696423848,1.0,9.91666666667,4680.81242132,143.502321724,2535.37667713,0.95198704774,2535.37667713,1.0,0.0,0.0,0.0,120.710834503,1.0,100.0,1.0,0.0,59.9416675568,119.84166654,1.0,99.9027792613,0.0,1.0,240.552500407,0.0,1811.80004883,0.000252133804134,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296042465024,168493.0,3132.0047587,96.019646606,1696.46016613,0.636989414521,1696.46016613,0.296042682569,1.0,1.0,1.0,0.0,2663.24702962,2663.24702962,2663.24702962,0.0,0.0,1784.79751587,2663.24702962
2017-02-22T11:00:00.000Z,0.0,0.0321526286921,0.838758409505,0.649894821656,52.7530008952,0.0446813735118,121.645000458,0.0,60.211666743,1.0,93.6388899485,0.0,0.0,0.0,56.0916662216,61.3299999237,1.0,93.4861106873,0.0,0.0,121.645000458,93.9491697947,2.0,0.0,123.967500369,71.2144994736,42.5130208333,0.51251489481,1395.29999797,0.0,0.535282419194,0.0,1.0,14.9739383856,83.2835013072,,3246.66599528,83.0030008952,82.9531326294,71.2324994405,71.1442540487,,2743.33268229,54.1700000763,54.0463485718,42.066500028,41.7661005656,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,82.4165000916,100.0,9.07209539413,40.9365008672,1.47450033824,5.90184283257,40.5919996897,207.0,91.7916660309,740.533325195,0.535282419194,40.9365008672,0.985219927107,98.8216559092,2.0,1.0,1.0,1383.50317383,1383.50317383,0.0,0.524075214371,0.0,1.0,14.7491298517,81.9890003204,,2685.03896077,81.9289989471,81.7457275391,71.1964995066,70.8594411214,,2507.24991862,53.9989992778,53.9290593465,42.040500323,42.2653223674,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.060001373291,100.0,8.76254121463,39.8884986242,0.818499883016,5.98658871651,41.22200044,207.0,84.5249989827,654.766667684,0.524075214371,39.8884986242,0.892365875244,89.1806710561,2.0,1.0,1.0,1249.31222534,1249.31222534,1395.29999797,0.51250803237,2.0,0.0,5529.17045085,0.0,10.2294464906,2.03826402624,2.09895833333,5529.17045085,0.0882925762357,240.33666865,240.33666865,100.0,2.0,54.2533187866,42.4363555908,42.0295600891,1.0,3405.92974122,1373.82214709,0.0,0.0,1.0,13.9862047831,1.0,0.0,44.7849988937,57.2462946574,1.0,93.5958881378,0.0,1.0,1.0,0.0,42.749165535,1.0,93.1607138316,0.0,1.0,0.0321526081128,87.5341637929,92.9299755096,87.5341637929,2.0,0.0,104.417520187,0.0566000007093,42.118044903,0.950971995252,704.825928667,1.0,0.0,6295.12190226,0.00629512190226,744.135059633,0.677635010698,0.273332116655,0.677635010698,0.0,0.0,1844.83248901,744.135059633,1844.83248901,0.0,0.0,0.00184483248901,0.677645877004,1.0,4.26261023488,2.0,2.0,2.0,0.0,88.1614322662,59.3029635747,57.2462946574,0.572462946574,1.0,11.0833333333,4779.75188831,146.53556509,2588.96754865,0.950967127353,2588.96754865,1.0,0.0,0.0,0.0,120.685833613,1.0,100.0,1.0,0.0,59.9333343506,119.65083313,1.0,99.8888905843,0.0,1.0,240.33666865,0.0,1881.01000977,0.000249969107934,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287425410188,168493.0,3266.89032572,100.154909952,1769.52135507,0.649972086632,1769.52135507,0.287421705844,1.0,1.0,1.0,0.0,2722.4574585,2722.4574585,2722.4574585,0.0,0.0,1844.83248901,2722.4574585
2017-02-22T12:00:00.000Z,0.0,0.0321023564842,0.816738193983,0.614898628394,52.0930013657,0.0441187955553,111.103331884,0.0,55.1325000127,1.0,90.7361094157,0.0,0.0,0.0,54.325000445,55.9733336767,1.0,90.5416666667,0.0,0.0,111.103331884,91.0185858409,2.0,0.0,123.682500839,71.5894994736,42.5520833333,0.505694671044,1268.63333639,0.0,0.521476164607,0.0,1.0,14.8965849082,83.0750001272,,3137.08276367,82.7735004425,82.7763799032,71.5909989675,71.5220311483,,2484.33272298,54.2239999771,54.1049524943,41.895500501,41.6102040609,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,86.082499822,100.0,9.01379974683,40.8779999415,1.44000085195,5.88278508186,40.455499649,207.0,85.4000002543,670.433336894,0.521476164607,40.8779999415,0.861908340454,91.2081349691,2.0,1.0,1.0,1276.91385905,1276.91385905,0.0,0.513278740364,0.0,1.0,14.7068272432,81.8299999237,9.45720062256,2571.42818197,81.8180007935,81.649887085,71.5879999797,71.2485275269,,2279.49991862,54.049999555,53.9813334147,41.8709993362,42.11277771,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,8.74152628581,39.9470014572,0.807999610901,5.96530083815,41.0629997253,207.0,79.0499992371,598.199999491,0.513278740364,39.9470014572,0.827027101063,82.7027085622,2.0,1.0,1.0,1157.83794149,1157.83794149,1268.63333639,0.50262308223,2.0,0.0,4992.4144694,0.0,10.1981346607,3.65595755974,4.75260416667,4992.4144694,0.0705946013138,181.977500916,181.977500916,89.4730822245,2.0,54.327969869,42.2796910604,41.9345862071,1.0,3031.92042878,1363.65671614,0.0,0.0,0.666666666667,13.3154535294,1.0,0.0,41.358332475,58.2755454381,1.0,90.9132404327,0.0,1.0,1.0,0.0,39.1766659419,1.0,90.1904735565,0.0,1.0,0.0319640125047,80.5349985758,89.7757511139,80.5349985758,2.0,0.0,92.9513045279,0.0566000007093,41.8063975197,0.948994186872,710.726716171,1.0,0.0,5603.84686335,0.00560384686335,738.628922187,0.654623075891,0.294427632568,0.654623075891,0.0,0.0,1642.24917603,738.628922187,1642.24917603,0.0,0.0,0.00164224917603,0.649118795991,1.0,4.66167083929,2.0,2.0,2.0,0.0,84.8164825439,61.0690641403,58.2755454381,0.582755454381,1.0,9.91666666667,4395.57714492,134.757702048,2380.87809821,0.94905070846,2380.87809821,1.0,0.0,0.0,0.0,91.4975007375,1.0,89.5833346049,1.0,0.0,53.6333341599,90.4799992243,1.0,89.3888899485,0.0,1.0,181.977500916,0.0,1924.94006348,0.000248119491728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.310233826227,168493.0,2879.86430518,88.2896336886,1559.88750145,0.621792581267,1559.88750145,0.315823620751,1.0,1.0,1.0,0.0,2508.69429525,2508.69429525,2508.69429525,0.0,0.0,1642.24917603,2508.69429525
2017-02-22T13:00:00.000Z,0.0,0.0294611156177,0.768662329054,0.5354323577,49.783000946,0.0417619585642,83.8741658529,0.0,41.6974992752,1.0,82.9444452922,0.0,0.0,0.0,49.6333325704,42.1633329391,1.0,82.7222207387,0.0,0.0,83.8741658529,83.1480534871,2.0,0.0,120.144000371,70.3609994253,42.5911458333,0.462775481012,929.508336385,0.0,0.469254246911,0.0,1.0,14.1689789295,80.6149991353,9.87942940848,2804.99951172,80.3270003001,80.3221842448,70.3549989065,70.29347229,,2072.99952189,54.0169998805,53.8940989176,42.0050001144,41.7311019897,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.287998835246,90.7115008036,100.0,8.26591968536,38.3220001856,1.39649963379,5.90305924416,40.6085004807,207.0,67.5333328247,486.766662598,0.469254246911,38.3220001856,0.740871247791,74.0871238708,2.0,1.0,1.0,1037.21974691,1037.21974691,0.0,0.461012863937,0.0,1.0,14.0481142203,79.5664990743,9.26700019836,2305.9613444,79.6340001424,79.4506759644,70.3669999441,70.0359853109,,1947.99992879,53.8475008011,53.7760518392,42.0194997787,42.4038416545,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,8.0556460619,37.6145003637,0.753999392192,5.99246819814,41.2655003866,207.0,63.7833328247,442.741666158,0.461012863937,37.6145003637,0.685838979085,68.5838991801,2.0,1.0,1.0,960.174570719,960.174570719,929.508336385,0.46276407269,2.0,0.0,4139.43916829,0.0,10.1837502321,3.94628647963,5.078125,4139.43916829,0.048043106874,96.5733331045,96.5733331045,73.007343928,2.0,54.190053304,42.5414505005,41.8260389964,1.0,2158.44775867,1353.96855133,0.0,0.0,0.0,11.2637936274,1.0,0.0,30.939166069,59.091205279,1.0,82.5570761363,0.0,1.0,1.0,0.0,28.2349991798,1.0,80.8154735565,0.0,1.0,0.0294639792089,59.174164772,80.6344540914,59.174164772,2.0,0.0,66.1727573783,0.0566000007093,41.5093819552,0.947205625066,716.095322984,1.0,0.0,3989.42221153,0.00398942221153,733.381297439,0.582076206391,0.365129466194,0.582076206391,0.0,0.0,1169.12997437,733.381297439,1169.12997437,0.0,0.0,0.00116912997437,0.582033122579,1.0,5.28767230104,2.0,2.0,2.0,0.0,81.9767570496,62.5562222799,59.091205279,0.59091205279,1.0,10.5,3512.41631,107.682139334,1902.5112718,0.947205672585,1902.5112718,1.0,0.0,0.0,0.0,48.634999911,1.0,73.0277786255,1.0,0.0,43.7166668574,47.9383328756,1.0,72.8611106873,0.0,1.0,96.5733331045,0.0,1247.5,0.00024635671485,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385480658279,168493.0,1985.97248518,60.8850850773,1075.70820343,0.535564192149,1075.70820343,0.385527925809,1.0,1.0,1.0,0.0,2008.5513916,2008.5513916,2008.5513916,0.0,0.0,1169.12997437,2008.5513916
2017-02-22T14:00:00.000Z,0.0,0.0300168131972,0.773268037399,0.551313482043,50.4617500305,0.0422527349144,90.8724994659,0.0,45.1441666285,1.0,85.1388893127,0.0,0.0,0.0,50.9666662216,45.7283331553,1.0,84.9444446564,0.0,0.0,90.8724994659,85.4056460063,2.0,0.0,121.19475015,70.7330001195,42.5651041667,0.472763838583,1016.79164632,0.0,0.478369407992,0.0,1.0,14.3647799492,81.2765007019,9.95999908447,2899.99951172,81.0034999847,80.980875651,70.7314999898,70.658551534,,2177.66617839,54.1939999262,54.0762812297,42.0214996338,41.7584635417,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,91.0145003001,100.0,8.45766568184,38.982000351,1.38449954987,5.9071141084,40.6370000839,207.0,71.9583326976,528.175003052,0.478369407992,38.982000351,0.788501979283,78.8501981099,2.0,1.0,1.0,1103.902771,1103.902771,0.0,0.479935184526,0.0,1.0,14.2705053488,80.3389994303,9.64800008138,2382.45184326,80.3825003306,80.2052561442,70.7345002492,70.4014714559,,2029.74991862,54.0230003993,53.9558334351,41.9864997864,42.2551193237,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,8.29162081083,38.3960005442,0.821500142415,5.97888453801,41.164999644,207.0,68.75,488.708333333,0.479935184526,38.3960005442,0.727175474621,72.717546463,2.0,1.0,1.0,1018.04566447,1018.04566447,1016.79164632,0.472669248643,2.0,0.0,4335.47176107,0.0,10.1601490974,3.91684230169,5.2421875,4335.47176107,0.0501856701002,108.020833333,108.020833333,75.7043183645,2.0,54.3374582926,42.4331792196,41.8064419429,1.0,2363.55448627,1394.61183857,0.0,0.0,0.0,11.5440155665,1.0,0.0,33.5824991862,59.1874844233,1.0,84.9372132619,0.0,1.0,1.0,0.0,30.9758327802,1.0,83.3928559621,0.0,1.0,0.0300141573414,64.5583321253,83.2440452576,64.5583321253,2.0,0.0,72.460830679,0.0566000007093,42.7554062681,0.946463976253,718.330526388,1.0,0.0,4368.51748105,0.00436851748105,755.395860995,0.595249655162,0.351226181082,0.595249655162,0.0,0.0,1280.2266744,755.395860995,1280.2266744,0.0,0.0,0.0012802266744,0.595101634661,1.0,5.30985775564,2.0,2.0,2.0,0.0,79.8265508016,63.1476898193,59.1874844233,0.591874844233,1.0,11.0833333333,3758.16632484,115.216236947,2035.62253539,0.946475836244,2035.62253539,1.0,0.0,0.0,0.0,54.4974997838,1.0,75.805557251,1.0,0.0,45.3666674296,53.5233325958,1.0,75.6111119588,0.0,1.0,108.020833333,0.0,1350.48999023,0.000253751825109,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371088376092,168493.0,2190.35555932,67.1509729233,1186.41293431,0.55163035121,1186.41293431,0.371225245485,1.0,1.0,1.0,0.0,2150.73904419,2150.73904419,2150.73904419,0.0,0.0,1280.2266744,2150.73904419
2017-02-22T15:00:00.000Z,0.0,0.0298732837248,0.772040870627,0.549106496672,50.5187501907,0.0421621366475,90.0600001017,0.0,44.822499911,1.0,85.013888677,0.0,0.0,0.0,50.8333333333,45.1975005468,1.0,84.7361106873,0.0,0.0,90.0600001017,85.2429529826,2.0,0.0,121.497750282,70.9790000916,43.1692708333,0.472606093926,1009.39164734,0.0,0.482456472306,0.0,1.0,14.4348814487,81.5075003306,,2890.41617839,81.2330004374,81.1970469157,70.9804999034,70.9004542033,,2159.33284505,54.1804997126,54.0533548991,42.0590000153,41.7781880697,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,92.2145004272,100.0,8.52371279399,39.1740004222,1.39799976349,5.91116889318,40.6610002518,207.0,71.8833325704,526.183324178,0.482456472306,39.1740004222,0.778991234189,77.8991228739,2.0,1.0,1.0,1090.58772786,1090.58772786,0.0,0.479763132947,0.0,1.0,14.3152252833,80.4950002035,9.55199940999,2384.32657878,80.5294996897,80.3547668457,70.9775002797,70.645131429,,2028.99990845,54.0064996084,53.9341557821,42.0945005417,42.3712844849,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,8.31931058566,38.4349991481,0.806500434875,5.99591477712,41.2880001068,207.0,68.2083333333,483.208333333,0.479763132947,38.4349991481,0.719315334502,71.9315325419,2.0,1.0,1.0,1007.0414683,1007.0414683,1009.39164734,0.472547967668,2.0,0.0,4336.63867188,0.0,10.1339934667,3.87068464359,5.42447916667,4336.63867188,0.0502280509683,107.27500089,107.27500089,75.5012499491,2.0,54.3254394531,42.505144755,41.7824589411,1.0,2345.69864626,1379.8032672,0.0,0.0,0.0,11.1201753616,1.0,0.0,33.2299993833,59.8603245417,1.0,84.691778183,0.0,1.0,1.0,0.0,30.5733326276,1.0,83.1249968211,0.0,1.0,0.0298701864295,63.8033310572,82.9860095978,63.8033310572,2.0,0.0,71.9134140624,0.0566000007093,42.3014114949,0.944815678608,723.317639666,1.0,0.0,4335.51483622,0.00433551483622,747.374752029,0.594885086079,0.349927466892,0.594885086079,0.0,0.0,1270.55500285,747.374752029,1270.55500285,0.0,0.0,0.00127055500285,0.59484732151,1.0,5.52642604514,2.0,2.0,2.0,0.0,77.3240483602,64.4159965515,59.8603245417,0.598603245417,1.0,9.33333333333,3725.50191345,114.214825557,2017.92975488,0.944812552971,2017.92975488,1.0,0.0,0.0,0.0,54.1175003052,1.0,75.6388912201,1.0,0.0,45.266667366,53.157500267,1.0,75.4444452922,0.0,1.0,107.27500089,0.0,1307.05993652,0.000251057382176,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37036708053,168493.0,2165.43561381,66.3869880173,1172.91496794,0.549169158439,1172.91496794,0.370436953745,1.0,1.0,1.0,0.0,2135.79905192,2135.79905192,2135.79905192,0.0,0.0,1270.55500285,2135.79905192
2017-02-22T16:00:00.000Z,0.0,0.0301081078489,0.773153921423,0.552019377138,50.6942488352,0.0423536646187,91.4750003815,0.0,45.5716670354,1.0,85.4583326976,0.0,0.0,0.0,51.1666666667,46.0558328629,1.0,85.2777786255,0.0,0.0,91.4750003815,85.7454344432,2.0,0.0,121.980750084,71.2865012487,42.6197916667,0.475897879927,1027.79165141,0.0,0.483764778465,0.0,1.0,14.5122349262,81.8104985555,,2912.91617839,81.5345007579,81.4971516927,71.285001119,71.2001291911,,2139.33284505,54.3425000509,54.2234369914,41.9719988505,41.7126464844,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.275997797648,92.550500234,100.0,8.61018943787,39.5625019073,1.37849871318,5.90204556783,40.5935001373,207.0,72.6750005086,533.383333842,0.483764778465,39.5625019073,0.787684718541,78.7684733073,2.0,1.0,1.0,1102.75860596,1102.75860596,0.0,0.487020811301,0.0,1.0,14.4191691081,80.8594989777,9.60449727376,2402.32438151,80.8924986521,80.7132034302,71.2880013784,70.9474665324,,2003.24991862,54.1804990768,54.1082000732,42.0195004145,42.2506459554,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,8.4388654232,38.8729982376,0.843999862671,5.98030368487,41.1755005519,207.0,69.4166666667,494.408332825,0.487020811301,38.8729982376,0.725052791777,72.5052782694,2.0,1.0,1.0,1015.07390849,1015.07390849,1027.79165141,0.475852941254,2.0,0.0,4292.88138835,0.0,10.1101388931,4.07870078087,5.47395833333,4292.88138835,0.0479021981269,103.428333282,103.428333282,74.6224180857,2.0,54.4783685858,42.4217147827,41.7729841868,1.0,2377.38712625,1388.25147299,0.0,0.0,0.0,11.2149953842,1.0,0.0,33.8424987793,60.0700057348,1.0,85.2340170542,0.0,1.0,1.0,0.0,31.1816660563,1.0,83.761903127,0.0,1.0,0.0301068002384,65.0241641998,83.5918986003,65.0241641998,2.0,0.0,72.8849057697,0.0566000007093,42.5604129326,0.944416436901,724.529600578,1.0,0.0,4394.08411381,0.00439408411381,751.950749103,0.596251993984,0.348175398018,0.596251993984,0.0,0.0,1287.71916707,751.950749103,1287.71916707,0.0,0.0,0.00128771916707,0.59620270133,1.0,5.39874461888,2.0,2.0,2.0,0.0,76.9212202592,64.7145912864,60.0700057348,0.600700057348,1.0,10.5,3761.24785936,115.310709299,2037.29165819,0.943326188338,2037.29165819,1.0,0.0,0.0,0.0,52.3508326213,1.0,74.7638893127,1.0,0.0,44.7250003815,51.0775006612,1.0,74.5416660309,0.0,1.0,103.428333282,0.0,1324.94995117,0.000252594546554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36909332352,168493.0,2201.28885433,67.4861611509,1192.33498772,0.552086302748,1192.33498772,0.36913100893,1.0,1.0,1.0,0.0,2159.68949382,2159.68949382,2159.68949382,0.0,0.0,1287.71916707,2159.68949382
2017-02-22T17:00:00.000Z,0.0,0.0303176406837,0.77290972067,0.551420810523,50.855500857,0.0428208226753,92.2775001526,0.0,45.9033336639,1.0,85.5694440206,0.0,0.0,0.0,51.2499993642,46.3233334223,1.0,85.4166660309,0.0,0.0,92.2775001526,85.8697141012,2.0,0.0,122.475749969,71.6202491124,42.1796875,0.480136950832,1034.64999898,0.0,0.488028404345,0.0,1.0,14.611344099,82.138999939,,2917.08284505,81.8704999288,81.8264872233,71.6179993947,71.5315551758,,2111.66617839,54.5284999212,54.4005279541,41.9975004196,41.7279205322,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,92.7724990845,100.0,8.7064602375,39.8699995677,1.38300037384,5.90488394101,40.6174999873,207.0,73.0999997457,537.891667684,0.488028404345,39.8729995092,0.787371768043,78.737174352,2.0,1.0,1.0,1102.32047526,1102.32047526,0.0,0.488124336703,0.0,1.0,14.5134436289,81.1744988759,9.58800125122,2396.32511393,81.2105000814,81.025642395,71.6224988302,71.2855275472,,1981.24992879,54.3529996872,54.2758636475,42.0254999797,42.2972412109,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,8.52786874771,39.1850001017,0.811000188192,5.98557492097,41.2144997915,207.0,69.7000007629,496.758331299,0.488124336703,39.1850001017,0.726894981748,72.6894989014,2.0,1.0,1.0,1017.65297445,1017.65297445,1034.64999898,0.480123720278,2.0,0.0,4236.28869629,0.0,10.0868548552,4.03335944812,5.15625,4236.28869629,0.0462134306719,99.5949999491,99.5949999491,73.6332187653,2.0,54.6651687622,42.4567438761,41.7493689855,1.0,2385.02118128,1372.10192069,0.0,0.0,0.0,11.4344364802,1.0,0.0,33.9833329519,60.1835629145,1.0,85.3652954102,0.0,1.0,1.0,0.0,31.3483328819,1.0,83.8511886597,0.0,1.0,0.0303165595305,65.3316659927,83.7241153717,65.3316659927,2.0,0.0,73.1189473254,0.0566000007093,42.0653069462,0.944385485682,724.6234919,1.0,0.0,4408.19400763,0.00440819400763,743.203293623,0.599494443529,0.344888961097,0.599494443529,0.0,0.0,1291.85417684,743.203293623,1291.85417684,0.0,0.0,0.00129185417684,0.599402010441,1.0,5.85570436462,2.0,2.0,2.0,0.0,78.2597255707,64.7378692627,60.1835629145,0.601835629145,1.0,11.0833333333,3757.12310197,115.184254272,2035.05747046,0.944383404626,2035.05747046,1.0,0.0,0.0,0.0,50.1800003052,1.0,73.7500019073,1.0,0.0,44.1333332062,49.4149999619,1.0,73.5555553436,0.0,1.0,99.5949999491,0.0,1340.17004395,0.000249656110024,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.365200150075,168493.0,2194.01762541,67.2632429608,1188.39650385,0.551484148551,1188.39650385,0.365221944931,1.0,1.0,1.0,0.0,2154.90600586,2154.90600586,2154.90600586,0.0,0.0,1291.85417684,2154.90600586
2017-02-22T18:00:00.000Z,0.0,0.0300576441601,0.769364528411,0.536665239711,50.2000001272,0.0424807031868,85.6824995677,0.0,42.725833257,1.0,83.4861094157,0.0,0.0,0.0,50.0,42.9566666285,1.0,83.3333326976,0.0,0.0,85.6824995677,83.7995669047,2.0,0.0,121.566749891,71.3667497635,42.078125,0.472592371478,953.133341471,0.0,0.478262558476,0.0,1.0,14.426420927,81.5254993439,9.74571555001,2839.99951172,81.2539997101,81.2351964315,71.3614991506,71.2826690674,,2007.99955241,54.3095003764,54.1864878337,41.9375,41.68019104,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,87.1819985708,100.0,8.52903827031,39.3164997101,1.37250041962,5.89738257726,40.5649995804,207.0,68.5166664124,495.324999491,0.478262558476,39.3164997101,0.73955556597,73.9555575053,2.0,1.0,1.0,1035.37779236,1035.37779236,0.0,0.474179658482,0.0,1.0,14.3309377829,80.5639998118,9.25349998474,2330.70829264,80.6255003611,80.4378331502,71.3720003764,71.0335795085,,1896.49994914,54.1385002136,54.0622965495,41.9309997559,42.2978795369,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,8.35447049141,38.6945006053,0.768999735514,5.97888449828,41.1620000203,207.0,65.2333342234,457.808331807,0.474179658482,38.6945006053,0.68923088437,68.9230880737,2.0,1.0,1.0,964.923238118,964.923238118,953.133341471,0.472460651419,2.0,0.0,4013.41815186,0.0,10.0563001633,4.23773898681,5.11979166667,4013.41815186,0.043268266911,87.3149998983,87.3149998983,70.5110785166,2.0,54.4721568714,42.4306335449,41.7623033524,1.0,2190.91318868,1325.10006307,0.0,0.0,0.0,11.348789533,1.0,0.0,31.7008325259,60.0127096176,1.0,83.3904101054,0.0,1.0,1.0,0.0,28.9199992816,1.0,81.6071427663,0.0,1.0,0.0300529973114,60.6208321253,81.4454867045,60.6208321253,2.0,0.0,67.1680684829,0.0566000007093,40.624344334,0.94525555276,721.984396622,1.0,0.0,4049.42751258,0.00404942751258,717.744590546,0.588409218701,0.355879501222,0.588409218701,0.0,0.0,1186.71497599,717.744590546,1186.71497599,0.0,0.0,0.00118671497599,0.588235924641,1.0,5.86508131608,2.0,2.0,2.0,0.0,80.3703363592,64.0827366222,60.0127096176,0.600127096176,1.0,10.5,3502.75502072,107.385947707,1897.27820427,0.94072798306,1897.27820427,1.0,0.0,0.0,0.0,43.8916667302,1.0,70.5972220103,1.0,0.0,42.258333842,43.4233328501,1.0,70.4305566152,0.0,1.0,87.3149998983,0.0,1271.64001465,0.000241104047848,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378302237874,168493.0,1999.60377189,61.3029871669,1083.09163248,0.537029627285,1083.09163248,0.378455925224,1.0,1.0,1.0,0.0,2016.81914266,2016.81914266,2016.81914266,0.0,0.0,1186.71497599,2016.81914266
2017-02-22T19:00:00.000Z,0.0,0.0291355346387,0.770475287484,0.522927123674,49.1394999822,0.0415050157754,76.7691663106,0.0,38.1858336131,1.0,80.5416660309,0.0,0.0,0.0,48.2416671117,38.5833323797,1.0,80.4027786255,0.0,0.0,76.7691663106,80.8420556386,2.0,0.0,119.579999924,70.4404999415,41.9791666667,0.456521782934,845.833323161,0.0,0.463270833381,0.0,1.0,14.0469055971,80.1920000712,9.49500083923,2721.24951172,79.9325002035,79.9171778361,70.4374993642,70.3620503743,,1909.99958293,53.995999972,53.8673451742,42.0214999517,41.7317428589,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,82.2800006866,100.0,8.14202165604,37.9110002518,1.4085003535,5.90488398075,40.6129995982,207.0,62.566666921,441.508331299,0.463270833381,37.9110002518,0.680700029646,68.0700041453,2.0,1.0,1.0,952.980041504,952.980041504,0.0,0.454379130774,0.0,1.0,13.9429616928,79.2125008901,8.85149892171,2239.59466553,79.2949994405,79.1018168132,70.4435005188,70.1125284831,,1811.99993896,53.808499972,53.744817098,42.0255006154,42.447883606,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.082498550415,100.0,7.95130459468,37.2694988251,0.766000747681,5.99165713787,41.2609996796,207.0,59.5749998093,404.324999491,0.454379130774,37.2694988251,0.635415929159,63.541592598,2.0,1.0,1.0,889.582300822,889.582300822,845.833323161,0.457232904631,2.0,0.0,3824.38667806,0.0,10.0351404349,3.99234728018,4.7421875,3835.47186279,0.0409417907384,75.7016684214,75.7016684214,67.312625885,2.0,54.1742426554,42.5497258504,41.8035682042,1.0,1942.68701248,1295.04388386,0.0,0.0,0.0,10.9811999003,1.0,0.0,28.4149991671,59.4562994639,1.0,80.3367563883,0.0,1.0,1.0,0.0,25.5666661263,1.0,78.261903127,0.0,1.0,0.0291794244734,53.9816652934,77.8678249012,53.9816652934,2.0,0.0,59.5580577858,0.0566000007093,39.702894998,0.946544713477,718.08692094,1.0,0.0,3590.63530098,0.00359063530098,701.464567146,0.567937838042,0.378601606357,0.567937838042,0.0,0.0,1052.26249186,701.464567146,1052.26249186,0.0,0.0,0.00105226249186,0.568860068917,1.0,4.85452936253,2.0,2.0,2.0,0.0,82.1051737467,63.0839862823,59.4562994639,0.594562994639,1.0,10.5,3237.73089634,99.2609527838,1753.72705901,0.946539444399,1753.72705901,1.0,0.0,0.0,0.0,38.2116670609,1.0,67.3611106873,1.0,0.0,40.325000445,37.490000089,1.0,67.2083333333,0.0,1.0,75.7016684214,0.0,1110.56994629,0.000235635278605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399985028196,168493.0,1790.03773572,54.8782023135,969.579534024,0.523311349233,969.579534024,0.399027234852,1.0,1.0,1.0,0.0,1852.77757772,1852.77757772,1852.77757772,0.0,0.0,1052.26249186,1852.77757772
2017-02-22T20:00:00.000Z,0.0,0.0290666705308,0.772082191495,0.520719274044,48.8559996287,0.0413092005049,74.8258323669,0.0,37.3058338165,1.0,79.9027767181,0.0,0.0,0.0,47.8583332698,37.6074997584,1.0,79.763888677,0.0,0.0,74.8258323669,80.2143758138,2.0,0.0,118.806000074,69.950000445,41.9375,0.454814661269,825.524993896,0.0,0.454576650214,0.0,1.0,13.8946158091,79.6669998169,9.47699928284,2696.24951172,79.4165000916,79.3926391602,69.9395008087,69.8712539673,,1891.99958293,54.001999855,53.859703064,41.9720010757,41.7260106405,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,84.4219996134,100.0,7.9929757913,37.4444990158,1.36800098419,5.9016400973,40.6040000916,207.0,61.5166667302,431.441668193,0.454576650214,37.4444990158,0.677609238398,67.7609240214,2.0,1.0,1.0,948.652933757,948.652933757,0.0,0.446784610594,0.0,1.0,13.7942980925,78.6935005188,8.81849988302,2214.09783936,78.7789999644,78.5951461792,69.9605000814,69.6271362305,,1793.24995931,53.8249998093,53.7473627726,42.0284996033,42.4721399943,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0854994455973,100.0,7.80142450333,36.7505003611,0.762999534607,5.9928735892,41.2670001984,207.0,58.5416669846,394.08333079,0.446784610594,36.7505003611,0.629602893648,62.9602899551,2.0,1.0,1.0,881.444051107,881.444051107,825.524993896,0.455687233274,2.0,0.0,3747.95729574,0.0,10.010275046,3.95772745212,4.67708333333,3747.95729574,0.0410721953046,74.3741671244,74.3741671244,66.8581829071,2.0,54.1868921916,42.5624669393,41.8313312531,1.0,1896.93969995,1278.2481734,0.0,0.0,0.0,11.0141903559,1.0,0.0,27.8274993896,58.9253104528,1.0,79.6917794545,0.0,1.0,1.0,0.0,24.9308328629,1.0,77.5595226288,0.0,1.0,0.0291387723812,52.7583322525,77.4415671031,52.7583322525,2.0,0.0,58.1555564742,0.0566000007093,39.1879793746,0.94753875166,715.092283433,1.0,0.0,3506.08132279,0.00350608132279,692.367118083,0.566081560537,0.38145267389,0.566081560537,0.0,0.0,1027.48331706,692.367118083,1027.48331706,0.0,0.0,0.00102748331706,0.567226931453,1.0,4.70548008336,2.0,2.0,2.0,0.0,82.9963410695,62.2882054647,58.9253104528,0.589253104528,1.0,9.91666666667,3175.18787336,97.3435358488,1719.85043514,0.947534234427,1719.85043514,1.0,0.0,0.0,0.0,37.6574996312,1.0,66.9722226461,1.0,0.0,40.0583343506,36.7166668574,1.0,66.7638905843,0.0,1.0,74.3741671244,0.0,1101.58996582,0.000232579272579,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402574028495,168493.0,1746.62680459,53.5473287719,946.065867506,0.52122543866,946.065867506,0.401388295888,1.0,1.0,1.0,0.0,1815.07999674,1815.07999674,1815.07999674,0.0,0.0,1027.48331706,1815.07999674
2017-02-22T21:00:00.000Z,0.0,0.0286319194406,0.779995191391,0.511806910269,47.7992518743,0.0407605869056,67.3608344396,0.0,33.5083332062,1.0,77.2499987284,0.0,0.0,0.0,46.2416667938,33.7391668955,1.0,77.0694452922,0.0,0.0,67.3608344396,77.4895992279,2.0,0.0,116.961001396,69.1617495219,41.9375,0.445053000404,735.124994914,0.0,0.445139422578,0.0,1.0,13.5380647182,78.4399992625,9.00900204976,2579.16617839,78.1565011342,78.1814397176,69.1474990845,69.0839614868,,1746.99958293,53.7994998296,53.6673227946,41.9585002263,41.668103536,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.283498128255,81.611000061,100.0,7.64798088868,36.1980009079,1.45200030009,5.89008382956,40.5064999262,207.0,56.7250003815,383.758333842,0.445139422578,36.1980009079,0.615428764707,61.5428759257,2.0,1.0,1.0,861.600270589,861.600270589,0.0,0.432663639711,0.0,1.0,13.4558767478,77.5070006053,8.43300056458,2117.35994466,77.6090005239,77.4367599487,69.1759999593,68.8451334635,,1670.24994914,53.6060002645,53.5516382853,41.9415003459,42.4472452799,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.10199991862,100.0,7.47557302316,35.667500178,0.76450030009,5.98030372461,41.1770000458,207.0,54.2583332062,351.366666158,0.432663639711,35.667500178,0.579679975964,57.9679978689,2.0,1.0,1.0,811.551966349,811.551966349,735.124994914,0.444823229042,2.0,0.0,3462.07635498,0.0,9.99727217356,4.18669559558,4.69791666667,3462.07635498,0.0374416383949,61.9766661326,61.9766661326,63.0143750509,2.0,53.9945704142,42.5414479574,41.8634405136,1.0,1683.23131689,1208.46848584,0.0,0.0,0.0,10.6751098633,1.0,0.0,25.1266659101,58.4723892212,1.0,76.9406382243,0.0,1.0,1.0,0.0,22.1666661898,1.0,74.4226156871,0.0,1.0,0.0286193933822,47.2933327357,74.3313560486,47.2933327357,2.0,0.0,51.6037773424,0.0566000007093,37.0487039083,0.948265714814,712.909374179,1.0,0.0,3111.08776005,0.00311108776005,654.570732226,0.551970159868,0.396284537146,0.551970159868,0.0,0.0,911.727503459,654.570732226,911.727503459,0.0,0.0,0.000911727503459,0.551694641511,1.0,3.74398368364,2.0,2.0,2.0,0.0,83.6153494517,61.6866429647,58.4723892212,0.584723892212,1.0,10.5,2891.69980272,88.6524812507,1566.29823568,0.948254697014,1566.29823568,1.0,0.0,0.0,0.0,31.4291667938,1.0,63.0555578868,1.0,0.0,37.6833343506,30.5474998156,1.0,62.8055575689,0.0,1.0,61.9766661326,0.0,998.58001709,0.000219882748294,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417909384888,168493.0,1561.10865628,47.8597936588,845.579382669,0.511923338127,845.579382669,0.418271990528,1.0,1.0,1.0,0.0,1651.7695516,1651.7695516,1651.7695516,0.0,0.0,911.727503459,1651.7695516
2017-02-22T22:00:00.000Z,0.0,0.0277300642337,0.793167972108,0.50796047057,46.620250384,0.039407383392,59.3208332062,0.0,29.5575000445,1.0,74.1111119588,0.0,0.0,0.0,44.3416668574,29.7633334796,1.0,73.9027779897,0.0,0.0,59.3208332062,74.3780879974,2.0,0.0,114.719249725,68.0989993413,41.9375,0.425450534108,640.258346558,0.0,0.427577166105,0.0,1.0,13.1367936929,76.9984989166,8.59800020854,2443.74953206,76.6924997965,76.7426172892,68.094499588,68.0382639567,,1649.33295695,53.5340003967,53.4067866007,42.0814994176,41.7374649048,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.305999120076,78.6784998576,100.0,7.24143854777,34.6185003916,1.52699915568,5.89535514514,40.5470002492,207.0,52.1000000636,336.841664632,0.427577166105,34.6110003789,0.562675276257,56.2675278982,2.0,1.0,1.0,787.745386759,787.745386759,0.0,0.412296686012,0.0,1.0,13.0304325422,75.9530010223,7.95000076294,2004.12411499,76.0534998576,75.8943735758,68.1034990946,67.785039266,,1567.49995931,53.3555002213,53.2934468587,42.0929997762,42.7012914022,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.100498835246,100.0,7.02843554815,33.9605000814,0.753999710083,6.00199699402,41.3375002543,207.0,49.1749998728,303.416666667,0.412296686012,33.9605000814,0.525520815168,52.5520811081,2.0,1.0,1.0,735.729141235,735.729141235,640.258346558,0.425303902078,2.0,0.0,3261.95969645,0.0,9.98890360196,4.40478622913,4.79166666667,3261.95969645,0.0356300104404,53.5741672516,53.5741672516,60.1002998352,2.0,53.7712453206,42.7006657918,41.9044240316,1.0,1467.36129625,1169.46954616,0.0,0.0,0.0,10.1942323049,1.0,0.0,22.3591661453,57.9002672831,1.0,73.9554780324,0.0,1.0,1.0,0.0,19.314166228,1.0,71.0297584534,0.0,1.0,0.0277199179563,41.7308327357,70.877808253,41.7308327357,2.0,0.0,44.9857276613,0.0566000007093,35.8530912912,0.949072342588,710.491651773,1.0,0.0,2712.09887942,0.00271209887942,633.446834663,0.528143741273,0.420924296553,0.528143741273,0.0,0.0,794.800832113,633.446834663,794.800832113,0.0,0.0,0.000794800832113,0.52802631259,1.0,1.71743122354,2.0,2.0,2.0,0.0,83.8796749115,61.0058110555,57.9002672831,0.579002672831,1.0,11.0833333333,2636.8308424,80.8388189526,1428.24766678,0.949068037826,1428.24766678,1.0,0.0,0.0,0.0,27.0608332952,1.0,60.2361148198,1.0,0.0,36.0416669846,26.5133334796,1.0,60.0694452922,0.0,1.0,53.5741672516,0.0,845.649963379,0.000212786829668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.443513299128,168493.0,1411.34148202,43.2682964378,764.457524656,0.507980667362,764.457524656,0.443659052276,1.0,1.0,1.0,0.0,1504.89491781,1504.89491781,1504.89491781,0.0,0.0,794.800832113,1504.89491781
