timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-22T23:00:00.000Z,0.0,0.0269653439867,0.799123999572,0.507474921606,46.0600020091,0.0386771699231,56.2033325831,0.0,28.0374999046,1.0,72.7361106873,0.0,0.0,0.0,43.549999555,28.1658333143,1.0,72.5833326976,0.0,0.0,56.2033325831,73.0472049713,2.0,0.0,113.424001058,67.3639990489,41.9114583333,0.416089015597,604.541666667,0.0,0.418166859646,0.0,1.0,12.8986899853,76.0970001221,8.43450101217,2384.16621908,75.7955004374,75.8416824341,67.3609994253,67.3074773153,,1602.6663208,53.4709997177,53.3341700236,42.1145006816,41.856455485,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,77.1439997355,100.0,6.99076501528,33.6809997559,1.47300084432,5.90792496999,40.6414998372,207.0,50.0749998093,316.816665649,0.418166859646,33.6809997559,0.541231620425,54.1231619517,2.0,1.0,1.0,757.724268595,757.724268595,0.0,0.404907314579,0.0,1.0,12.8140846093,75.1474997203,7.89000256856,1950.13088989,75.257001241,75.08740743,67.3669986725,67.060450236,,1523.24995931,53.2745002111,53.1946309408,42.0764996211,42.728090922,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.109501520793,100.0,6.81046573321,33.18050162,0.737499237061,6.00361887614,41.339000384,207.0,47.200000445,287.725001017,0.404907314579,33.18050162,0.507528490339,50.7853021622,2.0,1.0,1.0,710.539886475,710.539886475,604.541666667,0.415995965968,2.0,0.0,3191.36466471,0.0,9.95475212733,5.13806299369,5.6484375,3191.36466471,0.0362688726027,52.6608330409,52.6608330409,60.0,2.0,53.7105178833,42.7834625244,41.9451033274,1.0,1389.42087122,1159.38465523,0.0,0.0,0.0,10.1772839228,1.0,0.0,21.0808329582,57.1837155024,1.0,72.4486287435,0.0,1.0,1.0,0.0,18.0974995295,1.0,69.5178572337,0.0,1.0,0.026963809835,39.1783329646,69.3735720317,39.1783329646,2.0,0.0,42.5962638374,0.0566000007093,35.5439130692,0.950209502342,707.096533871,1.0,0.0,2568.04291998,0.00256804291998,627.984321975,0.517982495557,0.432223935501,0.517982495557,0.0,0.0,752.584157308,627.984321975,752.584157308,0.0,0.0,0.000752584157308,0.517901405692,1.0,0.882949279126,2.0,2.0,2.0,0.0,85.2653547923,60.0000947316,57.1837155024,0.571837155024,1.0,9.91666666667,2548.80552645,78.1401769066,1380.56847928,0.950206431058,1380.56847928,1.0,0.0,0.0,0.0,26.6141664187,1.0,60.1666717529,1.0,0.0,36.0,26.0466667811,1.0,60.0,0.0,1.0,52.6608330409,0.0,807.010009766,0.000210951867847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.454873721513,168493.0,1361.24698788,41.7325211133,737.323685342,0.507479142177,737.323685342,0.454955018076,1.0,1.0,1.0,0.0,1452.91426595,1452.91426595,1452.91426595,0.0,0.0,752.584157308,1452.91426595
2017-02-23T00:00:00.000Z,0.0,0.027974704422,0.798550609034,0.546380594695,48.1330013275,0.0395069976012,75.5483344396,0.0,37.5958329837,1.0,79.3750006358,0.0,0.0,0.0,47.4916664759,37.9616669019,1.0,79.1527773539,0.0,0.0,75.5483344396,79.6821670532,2.0,0.0,116.087251027,67.9542496999,41.8984375,0.443526224595,839.841684977,0.0,0.450555919732,0.0,1.0,13.4582939943,77.9720001221,8.54743085589,2649.16615804,77.6975008647,77.6702524821,67.9744993846,67.8903274536,,2070.99954224,53.5969998042,53.4698460897,42.3725004196,42.0651652018,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,79.079000473,100.0,7.51509189606,35.325000445,1.47450033824,5.94320201874,40.8980000814,207.0,63.1416664124,448.508338928,0.450555919732,35.325000445,0.694539976574,69.4539985657,2.0,1.0,1.0,972.355967204,972.355967204,0.0,0.432338485204,0.0,1.0,13.2673276265,76.7224992116,8.59320068359,2179.22725423,76.7795003255,76.5959243774,67.9340000153,67.618560791,,1907.24993896,53.4320001602,53.3584721883,42.2970002492,42.7746963501,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,7.23998788993,34.4825000763,0.775000254313,6.02713692188,41.5219999949,207.0,58.2999998728,391.333335876,0.432338485204,34.4825000763,0.634850561959,63.4850562414,2.0,1.0,1.0,888.790786743,888.790786743,839.841684977,0.436112722956,2.0,0.0,4124.85327148,0.0,9.92062250773,4.07788717747,4.328125,4124.85327148,0.0554370458433,113.723333995,113.723333995,74.5211982727,2.0,53.817431132,42.8637084961,42.0119635264,1.0,1997.72684998,1324.29705801,0.0,0.0,0.0,10.7659517924,1.0,0.0,27.8499995867,57.2085475922,1.0,78.9383563995,0.0,1.0,1.0,0.0,25.1216662725,1.0,76.8869018555,0.0,1.0,0.027646945322,52.9716657003,76.6798032125,52.9716657003,2.0,0.0,61.2454453069,0.0566000007093,40.5997261526,0.950349269539,706.678673122,1.0,0.0,3692.36449473,0.00369236449473,717.30964035,0.571451315711,0.378816201125,0.571451315711,0.0,0.0,1082.07499186,717.30964035,1082.07499186,0.0,0.0,0.00108207499186,0.558718661467,1.0,1.67707372258,2.0,2.0,2.0,0.0,84.9746284485,59.8790470759,57.2085475922,0.572085475922,1.0,11.0833333333,3322.02390799,101.845171459,1799.38463221,0.950267516836,1799.38463221,1.0,0.0,0.0,0.0,57.5708333651,1.0,74.5833346049,1.0,0.0,44.633333842,56.1524999936,1.0,74.3888899485,0.0,1.0,113.723333995,0.0,1655.60998535,0.000240957939811,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398641639763,168493.0,1948.45887022,59.735008903,1055.38883665,0.55735817187,1055.38883665,0.412093278635,1.0,1.0,1.0,0.0,1893.55586751,1893.55586751,1893.55586751,0.0,0.0,1082.07499186,1893.55586751
2017-02-23T01:00:00.000Z,0.0,0.030851502287,0.804951954667,0.605511784619,51.860499382,0.0430885050685,107.868334452,0.0,53.6833333969,1.0,90.0972220103,0.0,0.0,0.0,53.9749997457,54.2483329773,1.0,89.9444440206,0.0,0.0,107.868334452,90.3827355703,2.0,0.0,122.295749664,70.4352502823,41.9375,0.49068860795,1228.06667074,0.0,0.517646940418,0.0,1.0,14.7140790621,82.3910001119,,3092.08280436,82.1194998423,82.0878117879,70.464501063,70.3823572795,,2666.66603597,53.7530002594,53.6170018514,41.9360001882,41.6636530558,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,81.4835001628,100.0,8.8209540844,40.1834996541,1.4069999059,5.89312493801,40.5290002823,207.0,85.8500010173,680.100001017,0.517646940418,40.1834996541,0.937969600133,93.7969608307,2.0,1.0,1.0,1313.15744019,1313.15744019,0.0,0.485774614894,0.0,1.0,14.2705054283,80.3404992421,9.81674957275,2545.93135579,80.352499644,80.170753479,70.4059995015,70.0704320272,,2327.99989827,53.5715004603,53.502553304,41.9519999822,42.3170267741,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,8.27925372124,38.4004996618,0.695500055949,5.99125174681,41.2564999262,207.0,74.808333079,547.966672262,0.485774614894,38.4004996618,0.805326516288,80.532652537,2.0,1.0,1.0,1127.4571228,1127.4571228,1228.06667074,0.490437346676,2.0,0.0,5250.8741862,0.0,9.88163145383,4.11405126254,4.52604166667,5250.8741862,0.0794434499324,199.122500102,199.122500102,93.1518262227,2.0,53.8389434814,42.4026031494,42.0295600891,1.0,2976.57439372,1417.0542712,0.0,0.0,0.0,13.8630882899,1.0,0.0,39.7366654078,56.6014127731,1.0,90.0171209971,0.0,1.0,1.0,0.0,37.4766658147,1.0,89.232140859,0.0,1.0,0.0308426523196,77.2133305868,88.8937956492,77.2133305868,2.0,0.0,91.2545297345,0.0566000007093,43.4434366564,0.9509075518,705.017474686,1.0,0.0,5501.55172987,0.00550155172987,767.55187477,0.64420193521,0.306684457721,0.64420193521,0.0,0.0,1612.27082316,767.55187477,1612.27082316,0.0,0.0,0.00161227082316,0.64389034609,1.0,5.40038920151,2.0,2.0,2.0,0.0,85.7924372355,59.3632472356,56.6014127731,0.566014127731,1.0,9.33333333333,4393.62866492,134.697966391,2379.82269793,0.950886392932,2379.82269793,1.0,0.0,0.0,0.0,100.289166133,1.0,93.2638893127,1.0,0.0,55.8500006994,98.8333346049,1.0,93.0833339691,0.0,1.0,199.122500102,0.0,1716.72998047,0.000257835261147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.322524814742,168493.0,2800.42247819,85.854140533,1516.85758758,0.606078444961,1516.85758758,0.322942420299,1.0,1.0,1.0,0.0,2502.74135335,2502.74135335,2502.74135335,0.0,0.0,1612.27082316,2502.74135335
2017-02-23T02:00:00.000Z,0.0,0.0292176008832,0.77725615508,0.560652339399,50.1909987132,0.0409412548697,91.0625006358,0.0,45.3058338165,1.0,85.333331426,0.0,0.0,0.0,51.0666672389,45.7033332189,1.0,85.111111323,0.0,0.0,91.0625006358,85.5836677551,2.0,0.0,119.52224954,69.3312508265,41.9244791667,0.459734386451,1022.35834249,0.0,0.47535231667,0.0,1.0,14.0916255315,80.3105004628,,2907.91617839,80.0404993693,80.0309855143,69.3335005442,69.2699991862,,2368.33284505,53.544500351,53.4093348185,41.8879998525,41.6006571452,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.270001093547,80.7770004272,100.0,8.20701567332,38.1524995168,1.42350037893,5.88460981846,40.4644994736,207.0,73.7750002543,546.966664632,0.47535231667,38.1524995168,0.821573072161,82.1573073069,2.0,1.0,1.0,1150.20230103,1150.20230103,0.0,0.461525237211,0.0,1.0,13.8583564758,78.9124997457,9.63449923197,2392.95052083,78.9635003408,78.7836329142,69.3290011088,68.9956665039,,2166.74983724,53.3629999161,53.297899882,41.9564997355,42.3253275553,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,7.87034849326,37.0070006053,0.723999023438,5.98800798257,41.2325007121,207.0,67.2750002543,475.391665141,0.461525237211,37.0070006053,0.735612120855,73.5612106323,2.0,1.0,1.0,1029.8569692,1029.8569692,1022.35834249,0.459627312836,2.0,0.0,4733.37121582,0.0,9.85520966848,4.03293023507,4.27864583333,4733.37121582,0.06227251738,138.723332087,138.723332087,82.3024031321,2.0,53.6687596639,42.3936894735,42.0295600891,1.0,2431.66385498,1478.16885826,0.0,0.0,0.0,13.6115461985,1.0,0.0,33.7691659927,55.7219543457,1.0,85.091322581,0.0,1.0,1.0,0.0,31.2049992879,1.0,83.7202351888,0.0,1.0,0.029209613842,64.9741652807,83.3840910594,64.9741652807,2.0,0.0,74.5488982324,0.0566000007093,45.3170612208,0.952328374236,700.798298509,1.0,0.0,4494.40286662,0.00449440286662,800.654781853,0.592282138952,0.360038667066,0.592282138952,0.0,0.0,1317.11832682,800.654781853,1317.11832682,0.0,0.0,0.00131711832682,0.592080449065,1.0,3.94150138168,2.0,2.0,2.0,0.0,87.7692934672,58.0101664861,55.7219543457,0.557219543457,1.0,11.0833333333,3909.83271324,119.865959453,2117.77310868,0.952320806018,2117.77310868,1.0,0.0,0.0,0.0,69.9716660182,1.0,82.4722239176,1.0,0.0,49.3583342234,68.7516657511,1.0,82.2638899485,0.0,1.0,138.723332087,0.0,1438.70996094,0.000268955156717,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378064476583,168493.0,2303.0984882,70.6073968507,1247.4804941,0.560967378783,1247.4804941,0.378309635398,1.0,1.0,1.0,0.0,2223.8022054,2223.8022054,2223.8022054,0.0,0.0,1317.11832682,2223.8022054
2017-02-23T03:00:00.000Z,0.0,0.0286607795092,0.773592523733,0.553147188543,49.6255003611,0.0402968069084,87.4074986776,0.0,43.56833299,1.0,84.1666660309,0.0,0.0,0.0,50.3416668574,43.8591667811,1.0,83.9027767181,0.0,0.0,87.4074986776,84.4129892985,2.0,0.0,118.158750534,68.5332501729,41.96875,0.450106489332,976.224995931,0.0,0.466234437781,0.0,1.0,13.8160537879,79.3595002492,,2859.99951172,79.0745004018,79.0791931152,68.5370006561,68.4744491577,,2294.33284505,53.6060005824,53.4762191772,41.9855003357,41.6827418009,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,79.2950000763,100.0,7.92191513379,37.0890000661,1.44900035858,5.89413865407,40.5364999771,207.0,70.9916667938,517.891665141,0.466234437781,37.0890000661,0.793358423142,79.3358421326,2.0,1.0,1.0,1110.7017924,1110.7017924,0.0,0.452868035823,0.0,1.0,13.6323392391,78.1174990336,9.63900057475,2352.83050537,78.1685002645,77.9881566366,68.5294996897,68.2047449748,,2127.74983724,53.4304997126,53.3661193848,42.0105009079,42.3706461589,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,7.64007385572,36.1579993566,0.746501286825,5.9922653834,41.2639996211,207.0,65.3583335876,458.333333333,0.452868035823,36.1579993566,0.722858221872,72.2858231862,2.0,1.0,1.0,1012.00151062,1012.00151062,976.224995931,0.450049197218,2.0,0.0,4605.01652018,0.0,9.8495584329,3.99173947175,3.84635416667,4605.01652018,0.0592317278767,128.515001933,128.515001933,80.2931722005,2.0,53.7434132894,42.4382756551,42.0295600891,1.0,2315.70559627,1503.4692523,0.0,0.0,0.0,14.0230954488,1.0,0.0,32.4174990654,54.5139052073,1.0,83.8926925659,0.0,1.0,1.0,0.0,29.7441663742,1.0,82.3511892955,0.0,1.0,0.0286582734492,62.1616662343,82.077960968,62.1616662343,2.0,0.0,70.9939001145,0.0566000007093,46.0927097533,0.953802230767,696.442389785,1.0,0.0,4280.07919302,0.00428007919302,814.358819359,0.578322314028,0.375475111543,0.578322314028,0.0,0.0,1254.30917358,814.358819359,1254.30917358,0.0,0.0,0.00125430917358,0.578292737405,1.0,3.08345283096,2.0,2.0,2.0,0.0,89.1350440979,56.4946800868,54.5139052073,0.545139052073,1.0,11.0833333333,3819.17484857,117.086609868,2068.66799294,0.953797425571,2068.66799294,1.0,0.0,0.0,0.0,64.9366661708,1.0,80.4583333333,1.0,0.0,48.141667366,63.5783338547,1.0,80.2361119588,0.0,1.0,128.515001933,0.0,1290.5300293,0.000273558603345,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393663372826,168493.0,2215.12837816,67.9104472836,1199.83120906,0.553204246511,1199.83120906,0.39375446017,1.0,1.0,1.0,0.0,2168.8756307,2168.8756307,2168.8756307,0.0,0.0,1254.30917358,2168.8756307
2017-02-23T04:00:00.000Z,0.0,0.0281131506485,0.771042212259,0.546237724875,49.0720008214,0.039594376133,83.6008319855,0.0,41.6391665141,1.0,82.8750031789,0.0,0.0,0.0,49.6583334605,41.9516665141,1.0,82.7638899485,0.0,0.0,83.6008319855,83.167365392,2.0,0.0,116.823000908,67.7510000865,42.3697916667,0.440570400356,930.250005086,0.0,0.455358314087,0.0,1.0,13.5561944644,78.4369996389,,2809.99951172,78.147500356,78.1502838135,67.7555001577,67.6966781616,,2252.66617839,53.4829998016,53.3500951131,41.9975001017,41.6903788249,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,78.6395003001,100.0,7.66266401609,36.1500002543,1.46249961853,5.89353044828,40.5350004832,207.0,67.9416656494,490.791666667,0.455358314087,36.1500002543,0.769892498198,76.9892508189,2.0,1.0,1.0,1077.84949748,1077.84949748,0.0,0.44392852997,0.0,1.0,13.4026962121,77.297000885,9.60450108846,2310.46081543,77.3510011037,77.1690470378,67.7465000153,67.4367777507,,2101.49991862,53.3030004501,53.2405268351,41.9970003764,42.3227742513,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,7.41995958487,35.3540007273,0.805000623067,5.98273662726,41.1919997533,207.0,63.3583332698,439.45833079,0.44392852997,35.3540007273,0.707093015398,70.7093009949,2.0,1.0,1.0,989.930221558,989.930221558,930.250005086,0.44057300696,2.0,0.0,4526.83687337,0.0,9.84157013893,3.76915858189,3.72395833333,4528.00378418,0.0580871921449,122.683333715,122.683333715,79.0219637553,2.0,53.6194152832,42.4248962402,42.0295600891,1.0,2207.91055245,1514.69929356,0.0,0.0,0.0,14.1947841644,1.0,0.0,31.0416660309,53.5607159932,1.0,82.6141535441,0.0,1.0,1.0,0.0,28.3183326721,1.0,80.9107119242,0.0,1.0,0.0281143821821,59.3599990209,80.6773281097,59.3599990209,2.0,0.0,67.6891663064,0.0566000007093,46.4369954987,0.954957549402,693.041609616,1.0,0.0,4080.8434504,0.0040808434504,820.441606303,0.566393633738,0.388564670767,0.566393633738,0.0,0.0,1195.9216512,820.441606303,1195.9216512,0.0,0.0,0.0011959216512,0.566382110119,1.0,2.4022117155,2.0,2.0,2.0,0.0,89.8976504008,55.2109168371,53.5607159932,0.535607159932,1.0,11.0833333333,3722.60984601,114.126161805,2016.36325751,0.954958304505,2016.36325751,1.0,0.0,0.0,0.0,61.9724998474,1.0,79.1388893127,1.0,0.0,47.3833341599,60.7108335495,1.0,78.9722239176,0.0,1.0,122.683333715,0.0,1232.13000488,0.000275601927075,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406891765781,168493.0,2129.55431193,65.2869545909,1153.47974864,0.546292966278,1153.47974864,0.406903310309,1.0,1.0,1.0,0.0,2111.46732585,2111.46732585,2111.46732585,0.0,0.0,1195.9216512,2111.46732585
2017-02-23T05:00:00.000Z,0.0,0.0277983209298,0.770537271362,0.543956836498,48.8102490107,0.0391026764721,81.7266661326,0.0,40.7491661708,1.0,82.3333333333,0.0,0.0,0.0,49.2749999364,41.0174999237,1.0,82.1250006358,0.0,0.0,81.7266661326,82.5836226145,2.0,0.0,116.194499016,67.3842500051,42.4895833333,0.434799882222,908.625,0.0,0.44584127989,0.0,1.0,13.4365383784,78.021498998,,2782.08284505,77.7199986776,77.7223892212,67.3955001831,67.3322397868,,2268.99951172,53.4125000636,53.2812932332,42.0829992294,41.7743759155,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.301500320435,80.1575005849,100.0,7.53104627132,35.6369994481,1.46099917094,5.90549210707,40.6220000585,207.0,66.5500001907,477.633331299,0.44584127989,35.6369994481,0.765093645368,76.5093638102,2.0,1.0,1.0,1071.13110352,1071.13110352,0.0,0.441809163554,0.0,1.0,13.2987523874,76.9144992828,9.57600084941,2289.46346029,76.9490006765,76.7863260905,67.3729998271,67.067469279,,2096.74989827,53.2340005239,53.168490092,42.0705006917,42.3610712687,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0345013936361,100.0,7.31196093559,34.8784999847,0.847000757853,5.98679145177,41.2234999339,207.0,62.474998792,430.991668701,0.441809163554,34.8784999847,0.696644450596,69.6644446055,2.0,1.0,1.0,975.302230835,975.302230835,908.625,0.434717149723,2.0,0.0,4533.2545166,0.0,9.83474580447,3.48919445276,3.484375,4533.2545166,0.0576461344991,120.53166453,120.53166453,78.4495824178,2.0,53.5479278564,42.4841257731,42.0295600891,1.0,2158.12935378,1526.17582279,0.0,0.0,0.0,13.9819033941,1.0,0.0,30.4116660754,53.413596789,1.0,81.9920075734,0.0,1.0,1.0,0.0,27.6799995104,1.0,80.3214263916,0.0,1.0,0.0277941712801,58.0916655858,80.0058752696,58.0916655858,2.0,0.0,66.1629958588,0.0566000007093,46.7888379658,0.954952094418,693.05711183,1.0,0.0,3988.83370918,0.00398883370918,826.657904231,0.559375526088,0.395576568329,0.559375526088,0.0,0.0,1168.95750936,826.657904231,1168.95750936,0.0,0.0,0.00116895750936,0.559276377161,1.0,1.80379751968,2.0,2.0,2.0,0.0,90.0711574554,55.2219085693,53.413596789,0.53413596789,1.0,10.5,3684.30517657,112.951833825,1995.61541359,0.954952094418,1995.61541359,1.0,0.0,0.0,0.0,60.6841656367,1.0,78.5277779897,1.0,0.0,47.0083341599,59.8474998474,1.0,78.3472239176,0.0,1.0,120.53166453,0.0,1234.65002441,0.000277690099683,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414237081254,168493.0,2099.29241139,64.3591983392,1137.08829563,0.544125306938,1137.08829563,0.414366567466,1.0,1.0,1.0,0.0,2089.75447591,2089.75447591,2089.75447591,0.0,0.0,1168.95750936,2089.75447591
2017-02-23T06:00:00.000Z,0.0,0.0282426858786,0.776746432715,0.560274051718,49.4972496033,0.0396532816193,88.1799996694,0.0,43.8125,1.0,84.3749980927,0.0,0.0,0.0,50.5,44.326666832,1.0,84.1666653951,0.0,0.0,88.1799996694,84.6559886932,2.0,0.0,117.160498619,67.6632490158,42.4375,0.443947470689,987.23332723,0.0,0.460933920446,0.0,1.0,13.6395910581,78.6950003306,,2862.08284505,78.4354985555,78.4205067952,67.6774991353,67.6128692627,,2407.99951172,53.4845002492,53.3481826782,42.1220000585,41.7813771566,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.259501775106,77.8669999441,100.0,7.73207143943,36.313498497,1.48649946849,5.90751961867,40.63550059,207.0,71.8416659037,525.333335876,0.460933920446,36.313498497,0.814086456299,81.4086449941,2.0,1.0,1.0,1139.72103882,1139.72103882,0.0,0.450082180338,0.0,1.0,13.4389557838,77.4065004985,9.80100123088,2372.32810465,77.4500001272,77.2719116211,67.6489988963,67.341738383,,2197.99989827,53.3060000738,53.2360661825,42.099000295,42.382774353,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,7.44587945938,35.3509998322,0.827500025431,5.99307632446,41.2715002696,207.0,65.8166662852,461.899998983,0.450082180338,35.3509998322,0.733031906855,73.3031908671,2.0,1.0,1.0,1026.2446696,1026.2446696,987.23332723,0.443943131784,2.0,0.0,4801.04927572,0.0,9.82895270983,3.27988570929,3.32552083333,4801.04927572,0.0634639332454,141.165833791,141.165833791,82.6765727997,2.0,53.5991719564,42.4834874471,42.0295600891,1.0,2361.99902747,1561.79564079,0.0,0.0,0.0,14.481563886,1.0,0.0,32.7391659419,53.1959352493,1.0,84.1038812002,0.0,1.0,1.0,0.0,30.0658327738,1.0,82.5892848969,0.0,1.0,0.0282425569036,62.8049996694,82.3247642517,62.8049996694,2.0,0.0,72.4131440959,0.0566000007093,47.8808549326,0.955260127946,692.152675593,1.0,0.0,4365.64255304,0.00436564255304,845.951489974,0.575324337325,0.380414653701,0.575324337325,0.0,0.0,1279.38415527,845.951489974,1279.38415527,0.0,0.0,0.00127938415527,0.57531093061,1.0,1.88858457472,2.0,2.0,2.0,0.0,90.3023452759,54.8601993214,53.1959352493,0.531959352493,1.0,11.0833333333,3929.10066984,120.456668129,2128.20965759,0.957031401314,2128.20965759,1.0,0.0,0.0,0.0,71.1516666412,1.0,82.7777786255,1.0,0.0,49.5416676203,70.0141677856,1.0,82.5694459279,0.0,1.0,141.165833791,0.0,1326.4699707,0.000284171181785,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397494432448,168493.0,2300.39646919,70.5245595212,1246.01693706,0.56031948313,1246.01693706,0.397513581031,1.0,1.0,1.0,0.0,2223.76157633,2223.76157633,2223.76157633,0.0,0.0,1279.38415527,2223.76157633
2017-02-23T07:00:00.000Z,0.0,0.0285381995529,0.777147675951,0.56003598181,49.487499555,0.0400232692716,88.7758337657,0.0,44.1241664886,1.0,84.5277786255,0.0,0.0,0.0,50.6166664759,44.6250003179,1.0,84.3472220103,0.0,0.0,88.7758337657,84.8080209096,2.0,0.0,117.111749331,67.6242497762,42.5130208333,0.447013416643,991.341659546,0.0,0.46570925049,0.0,1.0,13.6323393186,78.699499766,,2872.91617839,78.4354998271,78.4376627604,67.6400000254,67.5804901123,,2390.66617839,53.3705002467,53.2367045085,41.9374996821,41.5955708822,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,77.9239997864,100.0,7.75117611885,36.498000145,1.49700005849,5.88116319974,40.4404996236,207.0,71.9916674296,530.849998474,0.46570925049,36.498000145,0.813583097912,81.3583094279,2.0,1.0,1.0,1139.01633708,1139.01633708,0.0,0.44981437,0.0,1.0,13.4087394079,77.309000651,9.7439994812,2400.07462565,77.3524990082,77.1760737101,67.608499527,67.2977294922,,2188.74985758,53.1859998703,53.1257756551,41.9639997482,42.2525660197,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.043498357137,100.0,7.43289601803,35.3884992599,0.821499188741,5.97584338983,41.1425005595,207.0,65.5833333333,460.491668701,0.44981437,35.3884992599,0.731089310419,73.108929952,2.0,1.0,1.0,1023.52503459,1023.52503459,991.341659546,0.446833472592,2.0,0.0,4775.3782959,0.0,9.82130138079,4.14005527894,3.95572916667,4775.3782959,0.0640215953796,142.250834783,142.250834783,82.8427759806,2.0,53.4739074707,42.3300043742,42.0295600891,1.0,2373.58087875,1539.02661892,0.0,0.0,0.0,14.7742503484,1.0,0.0,32.9574991862,52.865749677,1.0,84.263695399,0.0,1.0,1.0,0.0,30.3316659927,1.0,82.7261886597,0.0,1.0,0.0285293989941,63.2891654968,82.521730423,63.2891654968,2.0,0.0,72.768215481,0.0566000007093,47.1828121129,0.955620683381,691.094734302,1.0,0.0,4387.04909142,0.00438704909142,833.61857812,0.579725613989,0.375893300957,0.579725613989,0.0,0.0,1285.65750122,833.61857812,1285.65750122,0.0,0.0,0.00128565750122,0.579455122352,1.0,2.41609612892,2.0,2.0,2.0,0.0,90.6029408773,54.4297688802,52.865749677,0.52865749677,1.0,9.33333333333,3912.60749768,119.951027594,2119.27607934,0.955618914946,2119.27607934,1.0,0.0,0.0,0.0,71.8841663996,1.0,83.0138905843,1.0,0.0,49.7000007629,70.3666671117,1.0,82.8333339691,0.0,1.0,142.250834783,0.0,1371.20996094,0.000280028322321,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393350628663,168493.0,2294.77175124,70.3521193521,1242.970291,0.56047719897,1242.970291,0.393684166562,1.0,1.0,1.0,0.0,2217.70001221,2217.70001221,2217.70001221,0.0,0.0,1285.65750122,2217.70001221
2017-02-23T08:00:00.000Z,0.0,0.0289170769733,0.787068789323,0.576271752821,50.2127494812,0.0407187564818,94.6358331045,0.0,47.1324996948,1.0,86.2777767181,0.0,0.0,0.0,51.6583331426,47.5541667938,1.0,86.0972213745,0.0,0.0,94.6358331045,86.5733655294,2.0,0.0,118.565249125,68.352499644,42.5,0.460352404535,1067.81667074,0.0,0.479924454481,0.0,1.0,13.9490050475,79.7119998932,,2935.83282471,79.4719994863,79.4072647095,68.380999883,68.2973022461,,2487.99949137,53.7245000203,53.5864232381,42.166999499,41.8341827393,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.240000406901,78.9304993947,100.0,8.03601157665,37.3049999873,1.48799864451,5.9129935503,40.6790008545,207.0,76.3333333333,577.900001526,0.479924454481,37.3049999873,0.856920049758,85.7275212606,2.0,1.0,1.0,1199.68806966,1199.68806966,0.0,0.459114094487,0.0,1.0,13.6540950139,78.1609999339,9.79399956597,2446.56876628,78.1864992778,77.9964599609,68.3239994049,68.0012690226,,2241.74987793,53.5564994812,53.4846979777,42.1604995728,42.4619267782,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,7.64966523647,36.025999705,0.807999928792,6.0044298172,41.352499644,207.0,68.9416659673,489.916666667,0.459114094487,36.025999705,0.760879015241,76.0879014333,2.0,1.0,1.0,1065.23062134,1065.23062134,1067.81667074,0.459132674988,2.0,0.0,4941.07242839,0.0,9.81845699657,2.99529792865,3.00520833333,4941.07242839,0.0671260131242,156.603333791,156.603333791,85.4059295654,2.0,53.7709600275,42.545270284,42.0295600891,1.0,2559.12241997,1520.94490964,0.0,0.0,0.0,13.601670901,1.0,0.0,34.8024986585,54.779328982,1.0,85.8390382131,0.0,1.0,1.0,0.0,32.2724992434,1.0,84.5178559621,0.0,1.0,0.0288526238526,67.0749985377,84.4118054708,67.0749985377,2.0,0.0,78.4564677638,0.0566000007093,46.6284708939,0.953817483083,696.403043344,1.0,0.0,4729.98236034,0.00472998236034,823.824563774,0.597593732664,0.355163605553,0.597593732664,0.0,0.0,1386.1566569,823.824563774,1386.1566569,0.0,0.0,0.0013861566569,0.59585390985,1.0,2.57424323018,2.0,2.0,2.0,0.0,90.1179317128,56.4393286272,54.779328982,0.54779328982,1.0,10.5,4066.80603054,124.678379489,2202.79819659,0.949660624613,2202.79819659,1.0,0.0,0.0,0.0,78.9908339183,1.0,85.4583346049,1.0,0.0,51.1750001907,77.6125001907,1.0,85.2916666667,0.0,1.0,156.603333791,0.0,1697.20007324,0.000276738326779,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.373990030068,168493.0,2475.15479114,75.8822245336,1340.67532832,0.577986023261,1340.67532832,0.375982183931,1.0,1.0,1.0,0.0,2319.56357829,2319.56357829,2319.56357829,0.0,0.0,1386.1566569,2319.56357829
2017-02-23T09:00:00.000Z,0.0,0.0327087133596,0.84985466644,0.662890047313,53.2967503866,0.0455504523263,126.540002187,0.0,62.7733341853,1.0,94.9583320618,0.0,0.0,0.0,56.8833335241,63.7666664124,1.0,94.8055559794,0.0,0.0,126.540002187,95.2486400604,2.0,0.0,125.410499891,72.1137495041,42.5130208333,0.5267860868,1462.16667684,0.0,0.544879871628,0.0,1.0,15.250718832,84.1715011597,,3294.99934896,83.9120000203,83.8279978434,72.1399993896,72.013458252,,2748.33268229,54.453499794,54.3196233114,42.1684999466,41.8399149577,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,83.3149992625,100.0,9.34380753835,41.7435000738,1.53149954478,5.9069113334,40.6370004018,207.0,94.6250006358,766.833328247,0.544879871628,41.7435000738,0.975176500593,100.481100718,2.0,1.0,1.0,1406.73537191,1406.73537191,0.0,0.542102352123,0.0,1.0,15.0851339499,83.076499939,,2739.78210449,82.9969997406,82.7891031901,72.0874996185,71.7447687785,,2526.74991862,54.2870000203,54.212755839,42.1274998983,42.2972412109,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0795001983643,100.0,9.09286864599,40.8694998423,0.86199982961,5.9922653834,41.2655000687,207.0,88.5499998728,695.316675822,0.542102352123,40.8694998423,0.914578901018,91.4578914642,2.0,1.0,1.0,1280.41046143,1280.41046143,1462.16667684,0.526273761926,2.0,0.0,5537.92183431,0.0,9.80181185404,1.93527467052,2.08333333333,5537.92183431,0.0869977821613,241.179168701,241.179168701,100.0,2.0,54.5051116943,42.4771245321,42.0295600891,1.0,3545.86399745,1314.66294102,0.0,0.0,0.0,13.4487206141,1.0,0.0,46.3249988556,58.6912787755,1.0,94.9200903575,0.0,1.0,1.0,0.0,44.4624989827,1.0,94.5833307902,0.0,1.0,0.0326796383882,90.7874978383,94.4386940002,90.7874978383,2.0,0.0,108.707564062,0.0566000007093,40.3043675627,0.948557941631,712.042603317,1.0,0.0,6553.76000352,0.00655376000352,712.091290771,0.691959604153,0.256550631642,0.691959604153,0.0,0.0,1920.62831624,712.091290771,1920.62831624,0.0,0.0,0.00192062831624,0.691471323371,1.0,4.44463843811,2.0,2.0,2.0,0.0,84.9745667775,61.4118665059,58.6912787755,0.586912787755,1.0,11.0833333333,4860.52693847,149.011931624,2632.71960701,0.948510235795,2632.71960701,1.0,0.0,0.0,0.0,121.28333346,1.0,100.0,1.0,0.0,59.9166679382,119.895833333,1.0,99.8611132304,0.0,1.0,241.179168701,0.0,2058.23999023,0.000239204997019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.270477451861,168493.0,3400.88711792,104.262925624,1842.10113634,0.663668010272,1842.10113634,0.270990716995,1.0,1.0,1.0,0.0,2775.63647461,2775.63647461,2775.63647461,0.0,0.0,1920.62831624,2775.63647461
2017-02-23T10:00:00.000Z,0.0,0.0335806108946,0.863638728235,0.679454166274,54.1629991531,0.04690155934,133.524167379,0.0,66.2266674042,1.0,96.611111323,0.0,0.0,0.0,57.8833335241,67.2374992371,1.0,96.4722226461,0.0,0.0,133.524167379,96.871213913,2.0,0.0,127.963499387,73.800500234,42.65625,0.542608030264,1544.70002238,0.0,0.560189930354,0.0,1.0,15.4803617795,85.8139998118,,3365.41597493,85.5349992116,85.4766387939,73.8049996694,73.6921666463,,2747.99940999,54.7624998093,54.638768514,42.3109995524,41.9792658488,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,84.8509991964,100.0,9.54972974459,43.2239996592,1.50750001272,5.93063211441,40.8034995397,207.0,98.1583334605,798.625005086,0.560189930354,43.2239996592,0.995219726563,101.836961746,2.0,1.0,1.0,1425.71747843,1425.71747843,0.0,0.568451423093,0.0,1.0,15.6495725314,84.9440002441,,2784.02657064,84.857000351,84.6694793701,73.7960007985,73.4497248332,,2490.49995931,54.5885003408,54.5194015503,41.9520003001,42.0885365804,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0869998931885,100.0,9.68224430084,42.9050000509,0.870999972026,5.9673281908,41.0810003281,207.0,93.625,746.075002035,0.568451423093,42.9050000509,0.937185676211,93.7185675303,2.0,1.0,1.0,1312.0599467,1312.0599467,1544.70002238,0.542578295823,2.0,0.0,5518.08524577,0.0,9.75609135628,3.70845423142,5.14583333333,5518.08524577,0.0840485526351,239.195830027,239.195830027,99.8419361115,2.0,54.8359832764,42.4548314412,41.7448774974,1.0,3716.43292127,1245.46066827,0.0,0.0,0.5,13.1268765132,1.0,0.0,48.6249990463,60.6781231562,1.0,96.6837857564,0.0,1.0,1.0,0.0,46.9724988937,1.0,96.6190452576,0.0,1.0,0.0335795769474,95.5974985758,96.2925694784,95.5974985758,2.0,0.0,113.936792319,0.0566000007093,38.18279423,0.943851203718,726.25656891,1.0,0.0,6869.01963885,0.00686901963885,674.607663455,0.707114293061,0.236969981333,0.707114293061,0.0,0.0,2013.01750692,674.607663455,2013.01750692,0.0,0.0,0.00201301750692,0.707113454739,1.0,4.47585794026,2.0,2.0,2.0,0.0,77.6016311646,65.116667314,60.6781231562,0.606781231562,1.0,11.0833333333,4967.72380147,152.298326664,2690.78312288,0.945193570935,2690.78312288,1.0,0.0,0.0,0.0,120.675832748,1.0,99.8888893127,1.0,0.0,59.8666677475,118.519999186,1.0,99.7777792613,0.0,1.0,239.195830027,0.0,2072.65991211,0.000226613534272,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250710530224,168493.0,3572.32552917,109.518810251,1934.9612876,0.679695421565,1934.9612876,0.250698771984,1.0,1.0,1.0,0.0,2846.80641683,2846.80641683,2846.80641683,0.0,0.0,2013.01750692,2846.80641683
2017-02-23T11:00:00.000Z,0.0,0.0333063269436,0.844175307427,0.656501251695,54.0677509308,0.0463534827134,127.552501043,0.0,63.393333753,1.0,95.1666673024,0.0,0.0,0.0,56.9999993642,64.0691668193,1.0,94.9999987284,0.0,0.0,127.552501043,95.4419549306,2.0,0.0,128.127000491,74.05924956,42.5260416667,0.534967899915,1472.03336589,0.0,0.563361709667,0.0,1.0,15.5661758582,86.0840009054,,3304.16601562,85.8020000458,85.7608337402,74.0764993032,73.9753367106,,2715.99930827,54.5450000763,54.4393870036,42.2555001577,41.9455362956,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.282000859578,85.0760002136,100.0,9.63412467639,43.5464998881,1.44000021617,5.93205122153,40.8154999415,207.0,96.5166670481,783.425003052,0.563361709667,43.5464998881,0.986204212734,99.3361345927,2.0,1.0,1.0,1390.70589193,1390.70589193,0.0,0.552618519408,0.0,1.0,15.5758450031,84.7129999797,,2739.40716553,84.6500008901,84.4714075724,74.0419998169,73.7004013062,,2421.99987793,54.3695001602,54.3083852132,42.0209999084,42.159383138,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,9.59554139773,42.6290009816,0.846999804179,5.98030368487,41.1740001043,207.0,87.8583342234,688.608337402,0.552618519408,42.6290009816,0.889977184477,88.9977175395,2.0,1.0,1.0,1245.96805827,1245.96805827,1472.03336589,0.534949494264,2.0,0.0,5418.90205892,0.0,9.67915066083,4.0142882069,6.18489583333,5418.90205892,0.0797736675283,219.504164378,219.504164378,96.7397912343,2.0,54.6531473796,42.4656600952,41.6567500432,1.0,3527.64051002,1242.66878305,0.0,0.0,1.0,12.2820577621,1.0,0.0,46.7491661708,61.794441541,1.0,95.3082180023,0.0,1.0,1.0,0.0,44.8974990845,1.0,95.0178546906,0.0,1.0,0.0333053350241,91.6466662089,94.8429177602,91.6466662089,2.0,0.0,108.14887627,0.0566000007093,38.0972018211,0.939022638433,741.064607988,1.0,0.0,6520.07784224,0.00652007784224,673.095430101,0.694409484615,0.244617042676,0.694409484615,0.0,0.0,1910.75750732,673.095430101,1910.75750732,0.0,0.0,0.00191075750732,0.694353843729,1.0,5.89614982876,2.0,2.0,2.0,0.0,69.2068595886,68.476606369,61.794441541,0.61794441541,1.0,10.5,4770.30929307,146.246078091,2583.85293743,0.939026527291,2583.85293743,1.0,0.0,0.0,0.0,110.255000432,1.0,96.8194465637,1.0,0.0,57.9833345413,109.249166489,1.0,96.6388905843,0.0,1.0,219.504164378,0.0,1975.7199707,0.00022610554635,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.260500673375,168493.0,3335.31768887,102.252726441,1806.58525017,0.656551094357,1806.58525017,0.260519516011,1.0,1.0,1.0,0.0,2751.6293335,2751.6293335,2751.6293335,0.0,0.0,1910.75750732,2751.6293335
2017-02-23T12:00:00.000Z,0.0,0.0337179579985,0.850443085098,0.663945473669,54.1840009689,0.0466894429593,129.944998423,0.0,64.8133335114,1.0,95.7638893127,0.0,0.0,0.0,57.3500003815,65.1908334096,1.0,95.5833346049,0.0,0.0,129.944998423,96.073794047,2.0,0.0,128.400750796,74.2167498271,42.9583333333,0.541463082482,1506.85835775,0.0,0.560650729908,0.0,1.0,15.8308698336,86.1469999949,,3336.66603597,85.8635005951,85.8205973307,74.2294991811,74.1353352865,,2741.33278402,54.5450000763,54.4444834391,42.3094997406,42.004717509,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,85.1164989471,100.0,9.89314182599,43.5540008545,1.4504998525,5.93772804737,40.8589998881,207.0,96.6499989827,783.599995931,0.560650729908,43.5540008545,0.985859736228,99.8306261698,2.0,1.0,1.0,1397.62875366,1397.62875366,0.0,0.56479297643,0.0,1.0,15.7269260089,85.1615015666,,2751.78063965,85.0745004018,84.9065246582,74.204000473,73.8649622599,,2507.99987793,54.3785003026,54.311571757,42.1274998983,42.2391560872,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0870011647542,100.0,9.73668797811,42.9470005035,0.87699953715,5.99023807049,41.2505003611,207.0,91.375,723.258336385,0.56479297643,42.9470005035,0.914493422735,91.4493427277,2.0,1.0,1.0,1280.29079183,1280.29079183,1506.85835775,0.541376823656,2.0,0.0,5516.33500163,0.0,9.63995806376,3.42956962188,5.33333333333,5516.33500163,0.0860505299427,239.405001322,239.405001322,99.9501272837,2.0,54.6525141398,42.5446294149,41.642753919,1.0,3637.14170752,1174.52517263,0.0,0.0,1.0,12.1077604294,1.0,0.0,47.801665624,62.1217387517,1.0,96.03881073,0.0,1.0,1.0,0.0,46.0333325068,1.0,95.8095213572,0.0,1.0,0.0337207061398,93.8349971771,95.5439529419,93.8349971771,2.0,0.0,111.505916599,0.0566000007093,36.0080844999,0.936513117251,748.862604752,1.0,0.0,6722.46703963,0.00672246703963,636.185230541,0.707909752583,0.228601987829,0.707909752583,0.0,0.0,1970.06917318,636.185230541,1970.06917318,0.0,0.0,0.00197006917318,0.707825288177,1.0,6.89630441969,2.0,2.0,2.0,0.0,64.7941853205,70.0887508392,62.1217387517,0.621217387517,1.0,11.0833333333,4811.66688014,147.514001099,2606.25440372,0.936511740412,2606.25440372,1.0,0.0,0.0,0.0,120.615833282,1.0,99.9583333333,1.0,0.0,59.8750015895,118.789167404,1.0,99.7916692098,0.0,1.0,239.405001322,0.0,2040.4699707,0.000213706708883,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2440994362,168493.0,3412.19546971,104.609612179,1848.22634043,0.664127670839,1848.22634043,0.244165531756,1.0,1.0,1.0,0.0,2782.9383138,2782.9383138,2782.9383138,0.0,0.0,1970.06917318,2782.9383138
2017-02-23T13:00:00.000Z,0.0,0.0338034869627,0.865425878889,0.681634606222,54.4532512029,0.0472620910374,134.930833181,0.0,67.0641670227,1.0,96.944442749,0.0,0.0,0.0,58.0416660309,67.8666642507,1.0,96.7361081441,0.0,0.0,134.930833181,97.2118981679,2.0,0.0,128.739000638,74.2857494354,43.0885416667,0.548117119825,1565.67500814,0.0,0.559996012405,0.0,1.0,15.8973453045,86.2820008596,,3367.4993693,86.0030002594,85.9585622152,74.2864990234,74.1969197591,,2743.66599528,54.9785003662,54.8674519857,42.4895003637,42.1924260457,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,85.2889995575,100.0,9.93751851718,43.5134998957,1.47150007884,5.95982686679,41.0180002848,207.0,98.4250005086,799.450002035,0.559996012405,43.5134998957,0.995219726563,101.982492447,2.0,1.0,1.0,1427.75491333,1427.75491333,0.0,0.576345004009,0.0,1.0,15.8538340727,85.5815003713,,2818.14723714,85.4720007579,85.2911580404,74.2849998474,73.9459711711,,2521.74993896,54.8075005213,54.7272364299,42.1664997737,42.2640508016,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.109499613444,100.0,9.86237963041,43.3055009842,0.908499717712,5.99145444234,41.2580000559,207.0,95.7333335876,765.541671753,0.576345004009,43.3055009842,0.94872210548,94.8722089132,2.0,1.0,1.0,1328.21094767,1328.21094767,1565.67500814,0.54796379912,2.0,0.0,5527.42012533,0.0,9.60207835111,2.70983262857,4.125,5525.82896839,0.0841245057367,240.167499542,240.167499542,100.0,2.0,55.0677545721,42.6612937234,41.5994475683,1.0,3761.32172,1166.35887637,0.0,0.0,1.0,12.5353504817,1.0,0.0,49.0841662089,61.7511485418,1.0,97.003423055,0.0,1.0,1.0,0.0,47.4741652807,1.0,96.9226169586,0.0,1.0,0.033781465241,96.5583318075,96.6739457448,96.5583318075,2.0,0.0,115.312973686,0.0566000007093,35.7577257231,0.934313806201,755.747160416,1.0,0.0,6951.98684061,0.00695198684061,631.761930654,0.713236373172,0.221169481562,0.713236373172,0.0,0.0,2037.33166504,631.761930654,2037.33166504,0.0,0.0,0.00203733166504,0.712965115905,1.0,5.0891012002,2.0,2.0,2.0,0.0,58.6565135609,71.4502827037,61.7511485418,0.617511485418,1.0,9.91666666667,4927.19751365,151.055889268,2668.83193243,0.934314250721,2668.83193243,1.0,0.0,0.0,0.0,121.219999313,1.0,100.0,1.0,0.0,59.9000015259,118.947500229,1.0,99.8333358765,0.0,1.0,240.167499542,0.0,2063.68994141,0.000212220838391,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.236718514559,168493.0,3594.84043025,110.209062345,1947.15655414,0.681667547067,1947.15655414,0.236731967198,1.0,1.0,1.0,0.0,2857.54441325,2856.46069336,2856.46069336,0.0,0.0,2037.33166504,2856.46069336
2017-02-23T14:00:00.000Z,0.0,0.0338056965471,0.870693877175,0.687708889257,54.4704974492,0.0469137033904,135.134998322,0.0,67.1724993388,1.0,97.0555553436,0.0,0.0,0.0,58.1250003179,67.8816668193,1.0,96.8611100515,0.0,0.0,135.134998322,97.3399384816,2.0,0.0,128.72249794,74.2520004908,42.6692708333,0.546235134386,1573.43334961,0.0,0.558176963159,0.0,1.0,15.892510732,86.2489992778,,3379.58262126,85.9789981842,85.9331309001,74.2489999135,74.1620000203,,2756.99938965,55.0715001424,54.9687372843,42.5524997711,42.2586034139,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.270001093547,85.2575003306,100.0,9.92579070727,43.4264984131,1.47749932607,5.96672002474,41.075000445,207.0,98.7416674296,802.583333333,0.558176963159,43.4264984131,0.993154209682,102.672658285,2.0,1.0,1.0,1438.11222331,1438.11222331,0.0,0.579088917643,0.0,1.0,15.8574599425,85.5904992421,,2824.89644368,85.4869995117,85.3205540975,74.2550010681,73.9159901937,,2514.99989827,54.8975000381,54.8241399129,42.1950003306,42.2806447347,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.103499730428,100.0,9.86316712697,43.2919991811,0.916000366211,5.99429285526,41.2789999644,207.0,96.2250003815,770.850006104,0.579088917643,43.2919991811,0.950776207334,95.07762146,2.0,1.0,1.0,1331.08669027,1331.08669027,1573.43334961,0.546241877446,2.0,0.0,5540.25565592,0.0,9.5921587944,2.62647634745,4.06770833333,5540.25565592,0.0833906788337,240.186667124,240.186667124,99.9575277964,2.0,55.1833012899,42.7051264445,41.6415112813,1.0,3777.61443875,1185.40936539,0.0,0.0,1.0,12.5838521322,1.0,0.0,49.4816659292,61.6651477814,1.0,97.2716878255,0.0,1.0,1.0,0.0,47.8958326976,1.0,97.2380936941,0.0,1.0,0.0338072429763,97.3774973551,96.9101244609,97.3774973551,2.0,0.0,115.812468808,0.0566000007093,36.3417673718,0.933591667112,758.018712619,1.0,0.0,6982.10039506,0.00698210039506,642.080687568,0.710346365984,0.222905552845,0.710346365984,0.0,0.0,2046.15666707,642.080687568,2046.15666707,0.0,0.0,0.00204615666707,0.710364763935,1.0,3.6826078976,2.0,2.0,2.0,0.0,56.6446288427,71.8873221657,61.6651477814,0.616651477814,1.0,9.91666666667,4965.96541539,152.244418824,2689.83068757,0.933805062326,2689.83068757,1.0,0.0,0.0,0.0,121.229167302,1.0,99.9722220103,1.0,0.0,59.8833347956,118.957499822,1.0,99.8055578868,0.0,1.0,240.186667124,0.0,2064.67993164,0.000215687104935,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238706729957,168493.0,3657.4937565,112.12986091,1981.09292412,0.687758753749,1981.09292412,0.238688293163,1.0,1.0,1.0,0.0,2880.50557454,2880.50557454,2880.50557454,0.0,0.0,2046.15666707,2880.50557454
2017-02-23T15:00:00.000Z,0.0,0.0338162346892,0.870230198457,0.687181043551,54.3910013835,0.0468606647553,134.88333257,0.0,66.9791660309,1.0,97.069442749,0.0,0.0,0.0,58.1416667302,68.0216662089,1.0,96.9027760824,0.0,0.0,134.88333257,97.3753617605,2.0,0.0,128.356500308,73.9654989243,42.5130208333,0.545769430883,1570.98332723,0.0,0.559873914458,0.0,1.0,15.815157334,86.011999766,,3382.91603597,85.7465000153,85.7042490641,73.9684988658,73.8807322184,,2745.99934896,55.0609998703,54.9547246297,42.511999766,42.2045186361,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,85.063999176,100.0,9.85674969355,43.2345002492,1.50149949392,5.95840764046,41.0105002721,207.0,98.8416659037,803.841664632,0.559873914458,43.2345002492,,102.558209101,2.0,1.0,1.0,1435.81492106,1435.81492106,0.0,0.574478262991,0.0,1.0,15.7643941243,85.3160006205,,2786.65118408,85.2200005849,85.0477269491,73.9624989827,73.6264088949,,2509.49989827,54.8765001297,54.8043797811,42.1140003204,42.2417093913,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0960000356038,100.0,9.77557531993,43.1060002645,0.872500419617,5.9888188839,41.2414999008,207.0,95.7166665395,766.658330282,0.574478262991,43.1060002645,0.953197079613,95.319709142,2.0,1.0,1.0,1334.47591146,1334.47591146,1570.98332723,0.545772001133,2.0,0.0,5525.08638509,0.0,9.55720415982,2.69876968861,4.24739583333,5525.08638509,0.083172161554,239.397499084,239.397499084,100.0,2.0,55.1595486728,42.6586354574,41.6520735423,1.0,3771.09121378,1180.61214509,0.0,0.0,1.0,12.8493766785,1.0,0.0,49.4483327866,61.1191221873,1.0,97.2545649211,0.0,1.0,1.0,0.0,47.8908322652,1.0,97.2023792267,0.0,1.0,0.0338171633037,97.3391653697,96.9522342682,97.3391653697,2.0,0.0,115.612482599,0.0566000007093,36.1946962676,0.932323901571,762.022851518,1.0,0.0,6970.04362949,0.00697004362949,639.482258199,0.709620121031,0.222160135036,0.709620121031,0.0,0.0,2042.62334188,639.482258199,2042.62334188,0.0,0.0,0.00204262334188,0.70962519447,1.0,3.64951278751,2.0,2.0,2.0,0.0,52.4841804504,72.6414038918,61.1191221873,0.611191221873,1.0,11.0833333333,4951.29270919,151.794589347,2681.8831704,0.931702982605,2681.8831704,1.0,0.0,0.0,0.0,120.798334122,1.0,100.0,1.0,0.0,59.9000015259,118.599166234,1.0,99.8333358765,0.0,1.0,239.397499084,0.0,2060.63012695,0.00021481424313,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.238445233281,168493.0,3652.05004021,111.962969812,1978.14431817,0.687219705022,1978.14431817,0.238438362151,1.0,1.0,1.0,0.0,2878.47438558,2878.47438558,2878.47438558,0.0,0.0,2042.62334188,2878.47438558
2017-02-23T16:00:00.000Z,0.0,0.0337471824133,0.867692276681,0.684228329567,54.3774989446,0.0468146884318,134.199166616,0.0,66.7833340963,1.0,96.8333326976,0.0,0.0,0.0,57.9833329519,67.4324995677,1.0,96.6388867696,0.0,0.0,134.199166616,97.0977242788,2.0,0.0,128.461498896,74.0839999517,42.4583333333,0.543796326471,1558.82495117,0.0,0.559680478622,0.0,1.0,15.8441648483,86.1064999898,,3371.66605632,85.8349990845,85.8015238444,74.0914999644,74.0026397705,,2743.99934896,54.9785000483,54.8636347453,42.4924996694,42.1930669149,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,85.117998759,100.0,9.88635762533,43.3424994151,1.47599951426,5.95901588599,41.0165001551,207.0,98.2999992371,798.924992879,0.559680478622,43.3424994151,0.983579799107,101.971782049,2.0,1.0,1.0,1427.60494995,1427.60494995,0.0,0.574691199487,0.0,1.0,15.7801065445,85.345998764,,2747.65608724,85.2529996236,85.0892562866,74.076499939,73.740582784,,2508.99989827,54.799999555,54.7106628418,42.1529998779,42.2557551066,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,9.78824663162,43.0999997457,0.893499692281,5.99185995261,41.2595001856,207.0,95.1499996185,759.899993896,0.574691199487,43.0999997457,0.944355047317,94.4166787465,2.0,1.0,1.0,1322.09706624,1322.09706624,1558.82495117,0.543784201819,2.0,0.0,5531.50415039,0.0,9.57350389163,3.00779920816,4.55989583333,5531.50415039,0.0838047033076,240.199164073,240.199164073,100.0,2.0,55.0902989705,42.65990448,41.6444857915,1.0,3747.71525379,1180.99333198,0.0,0.0,1.0,12.3554162979,1.0,0.0,49.2099990845,61.7360836665,1.0,97.0205446879,0.0,1.0,1.0,0.0,47.5283330282,1.0,96.9702377319,0.0,1.0,0.0337494309339,96.7383327484,96.6473267873,96.7383327484,2.0,0.0,114.895832533,0.0566000007093,36.2063825305,0.931302912024,765.267052524,1.0,0.0,6926.83824099,0.00692683824099,639.688729271,0.708152447575,0.223155512619,0.708152447575,0.0,0.0,2029.96168009,639.688729271,2029.96168009,0.0,0.0,0.00202996168009,0.708140586813,1.0,3.86665083321,2.0,2.0,2.0,0.0,52.6587514877,73.2345256805,61.7360836665,0.617360836665,1.0,9.33333333333,4928.70858577,151.102215064,2669.65040937,0.931307960194,2669.65040937,1.0,0.0,0.0,0.0,121.068332672,1.0,100.0,1.0,0.0,59.9000015259,119.130832672,1.0,99.8333358765,0.0,1.0,240.199164073,0.0,2059.22998047,0.000214883600687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239615167225,168493.0,3621.59139021,111.0291817,1961.6462952,0.684320614939,1961.6462952,0.239609462907,1.0,1.0,1.0,0.0,2866.56028239,2866.56028239,2866.56028239,0.0,0.0,2029.96168009,2866.56028239
