timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-23T17:00:00.000Z,0.0,0.0338223568969,0.870448741641,0.687410193997,54.4914989471,0.046778241206,134.680835724,0.0,66.9374993642,1.0,97.0277773539,0.0,0.0,0.0,58.1333332062,67.796667099,1.0,96.8888880412,0.0,0.0,134.680835724,97.3040218353,2.0,0.0,128.654998779,74.1634998322,42.4791666667,0.544326437386,1567.21663411,0.0,0.558393434564,0.0,1.0,15.8671292464,86.2145004272,,3371.66603597,85.9429988861,85.9026133219,74.1679992676,74.0839055379,,2748.66601562,55.1045004527,55.0044174194,42.5839999517,42.2751464844,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.271501541138,85.2259998322,100.0,9.89878710111,43.3589989344,1.4984998703,5.96813925107,41.0855000814,207.0,98.7166665395,800.616658529,0.558393434564,43.3589989344,,102.438496908,2.0,1.0,1.0,1433.96646118,1433.96646118,0.0,0.574298364068,0.0,1.0,15.8272438844,85.518500646,,2695.53759766,85.4239997864,85.2566604614,74.1590003967,73.8228607178,,2524.74985758,54.9259999593,54.8470865885,42.234000206,42.3489430745,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0945008595785,100.0,9.82301680247,43.1899995804,0.878500302633,6.00422716141,41.3554999034,207.0,95.8333333333,766.600001017,0.574298364068,43.1899995804,0.95332341512,95.3323421478,2.0,1.0,1.0,1334.65278117,1334.65278117,1567.21663411,0.544300927792,2.0,0.0,5528.58703613,0.0,9.54011034966,2.41172921658,3.56510416667,5528.58703613,0.0835986608206,240.668331146,240.668331146,100.0,2.0,55.2434005737,42.7484385173,41.6498791377,1.0,3766.31714987,1176.10350219,0.0,0.0,1.0,12.4909073512,1.0,0.0,49.4983323415,61.6770919164,1.0,97.2431500753,0.0,1.0,1.0,0.0,47.882499059,1.0,97.2261899312,0.0,1.0,0.0338233798291,97.380830129,96.8730684916,97.380830129,2.0,0.0,115.466121414,0.0566000007093,36.0564722447,0.929799140885,770.0725843,1.0,0.0,6961.21980852,0.00696121980852,637.040137683,0.708546793069,0.221257087928,0.708546793069,0.0,0.0,2040.03745524,637.040137683,2040.03745524,0.0,0.0,0.00204003745524,0.708539371689,1.0,3.43071042192,2.0,2.0,2.0,0.0,50.2290318807,74.0901444753,61.6770919164,0.616770919164,1.0,11.0833333333,4942.42065206,151.522593658,2677.07759292,0.929803880997,2677.07759292,1.0,0.0,0.0,0.0,121.569165548,1.0,100.0,1.0,0.0,59.9000015259,119.099166234,1.0,99.8333358765,0.0,1.0,240.668331146,0.0,2068.2800293,0.000213993888439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237961028611,168493.0,3654.41295372,112.035410992,1979.42419766,0.687494567207,1979.42419766,0.237970396732,1.0,1.0,1.0,0.0,2879.18522135,2879.18522135,2879.18522135,0.0,0.0,2040.03745524,2879.18522135
2017-02-23T18:00:00.000Z,0.0,0.0337176529555,0.858955554079,0.673907086594,54.2050011953,0.0467737534001,132.086666107,0.0,65.7041667302,1.0,96.2916647593,0.0,0.0,0.0,57.6583328247,66.3741661708,1.0,96.0972194672,0.0,0.0,132.086666107,96.5914669037,2.0,0.0,128.014500936,73.8094997406,42.375,0.541662874573,1529.45000203,0.0,0.559819435872,0.0,1.0,15.7462644577,85.8275000254,,3348.33274333,85.5605004628,85.5243225098,73.8229993184,73.7340723674,,2738.99932861,54.7384996414,54.6343129476,42.3695001602,42.0683466593,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,84.8405005137,100.0,9.80407619476,43.1910003026,1.47450033824,5.94218834241,40.894999822,207.0,97.2166678111,790.25,0.559819435872,43.1910003026,0.97511038644,100.827881495,2.0,1.0,1.0,1411.5903422,1411.5903422,0.0,0.564313342849,0.0,1.0,15.6592416763,84.984500885,,2671.16566976,84.908000946,84.7391281128,73.7960001628,73.4592971802,,2511.74993896,54.5479996999,54.4709498088,42.0375000636,42.1561940511,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0764999389648,100.0,9.67934330304,42.8705008825,0.866500218709,5.9798981746,41.1709998449,207.0,92.9666665395,739.199996948,0.564313342849,42.8705008825,0.935249466669,93.524945577,2.0,1.0,1.0,1309.34925334,1309.34925334,1529.45000203,0.541549369169,2.0,0.0,5508.7504069,0.0,9.51809258894,3.32396352291,4.61458333333,5508.7504069,0.0851317092639,240.234169006,240.234169006,99.9928315481,2.0,54.8317260742,42.5494357022,41.6836210887,1.0,3686.81831749,1182.08499852,0.0,0.0,1.0,12.7057701747,1.0,0.0,48.5083325704,61.1172291438,1.0,96.4726003011,0.0,1.0,1.0,0.0,46.6974989573,1.0,96.3928559621,0.0,1.0,0.0337127144623,95.2058315277,96.1425177256,95.2058315277,2.0,0.0,113.028880612,0.0566000007093,36.2398503708,0.933894921584,757.064461296,1.0,0.0,6814.28347134,0.00681428347134,640.280033864,0.707239935245,0.226758588521,0.707239935245,0.0,0.0,1996.97666423,640.280033864,1996.97666423,0.0,0.0,0.00199697666423,0.707144851486,1.0,5.26819344279,2.0,2.0,2.0,0.0,55.7677386891,71.7040433017,61.1172291438,0.611172291438,1.0,9.91666666667,4860.10978939,148.999142848,2632.49365691,0.932311667331,2632.49365691,1.0,0.0,0.0,0.0,120.990833918,1.0,100.0,1.0,0.0,59.9083347321,119.243333181,1.0,99.8472245534,0.0,1.0,240.234169006,0.0,2053.95996094,0.000215082231136,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243221871469,168493.0,3514.97841268,107.760687169,1903.89904273,0.674275999221,1903.89904273,0.243300619044,1.0,1.0,1.0,0.0,2823.61977132,2823.61977132,2823.61977132,0.0,0.0,1996.97666423,2823.61977132
2017-02-23T19:00:00.000Z,0.0,0.0328755427637,0.826317845732,0.634039697769,53.5832497279,0.045666291818,120.944999695,0.0,60.0924994151,1.0,93.6666660309,0.0,0.0,0.0,56.1000000636,60.9283342361,1.0,93.4999993642,0.0,0.0,120.944999695,93.9540710449,2.0,0.0,126.882749557,73.2994998296,42.3098958333,0.527664513013,1396.85001628,0.0,0.55332398486,0.0,1.0,15.5746363004,85.272500356,,3231.24938965,85.0159994761,84.9718043009,73.3234996796,73.2363026937,,2657.99938965,54.3590008418,54.2419077555,42.1039997737,41.7864583333,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,84.3094997406,100.0,9.66225075722,42.9119997025,1.43699963888,5.91238534451,40.6670001348,207.0,93.0000006358,750.291671753,0.55332398486,42.9119997025,0.961009355818,96.8173974355,2.0,1.0,1.0,1355.44356283,1355.44356283,0.0,0.535057585102,0.0,1.0,15.2857696215,83.7619991302,,2578.55224609,83.7335001628,83.5526250203,73.2754999797,72.941368103,,2374.74991862,54.1715005239,54.1005477905,41.9624999364,42.1817194621,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0344988505046,100.0,9.30201943715,41.7650003433,0.759999275208,5.98375030359,41.2025006612,207.0,83.941666921,646.558329264,0.535057585102,41.7710002263,0.862237541562,86.2237529755,2.0,1.0,1.0,1207.13255819,1207.13255819,1396.85001628,0.527340437856,2.0,0.0,5277.12854004,0.0,9.55290863731,4.50150565306,6.25260416667,5277.12854004,0.0778869750114,206.620834351,206.620834351,94.2901465098,2.0,54.4514493075,42.4209039862,41.7019103368,1.0,3344.29285253,1240.39958482,0.0,0.0,1.0,12.6728636424,1.0,0.0,44.57416598,60.6506360372,1.0,93.618719101,0.0,1.0,1.0,0.0,42.4549992879,1.0,93.0654748281,0.0,1.0,0.0328630445096,87.0291659037,92.9882710775,87.0291659037,2.0,0.0,102.527883125,0.0566000007093,38.0276337238,0.937954577461,744.383331442,1.0,0.0,6181.19949121,0.00618119949121,671.866311789,0.684279712784,0.253799624934,0.684279712784,0.0,0.0,1811.44667562,671.866311789,1811.44667562,0.0,0.0,0.00181144667562,0.683780501286,1.0,7.44437272052,2.0,2.0,2.0,0.0,62.1511320634,69.1626746438,60.6506360372,0.606506360372,1.0,10.5,4561.75872441,139.852425001,2470.89087012,0.93338684361,2470.89087012,1.0,0.0,0.0,0.0,103.351667404,1.0,94.4444440206,1.0,0.0,56.5583337148,103.269166311,1.0,94.2638880412,0.0,1.0,206.620834351,0.0,1966.80993652,0.000225692662151,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271912580161,168493.0,3101.46951782,95.0835104043,1679.92065747,0.634595343305,1679.92065747,0.272440996875,1.0,1.0,1.0,0.0,2647.2313029,2647.2313029,2647.2313029,0.0,0.0,1811.44667562,2647.2313029
2017-02-23T20:00:00.000Z,0.0,0.0307014072285,0.779754897437,0.56615780267,51.3692499797,0.0430410163265,97.5299987793,0.0,48.6041666667,1.0,87.2361100515,0.0,0.0,0.0,52.2416671117,48.9574995041,1.0,87.0694452922,0.0,0.0,97.5299987793,87.5645167033,2.0,0.0,123.101250648,71.7320006688,42.3489583333,0.486013658886,1101.15831502,0.0,0.499730105186,0.0,1.0,14.7358349164,82.5919996897,,2980.41617839,82.3205000559,82.3103357951,71.7350012461,71.6629816691,,2221.33284505,54.459499677,54.3380991618,42.0169995626,41.7132898966,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,92.0225009918,100.0,8.83014011383,40.3035004934,1.39349937439,5.90569484234,40.6235001882,207.0,76.558333079,576.766662598,0.499730105186,40.3035004934,0.824296439035,82.429643631,2.0,1.0,1.0,1154.01501465,1154.01501465,0.0,0.494396529735,0.0,1.0,14.6089266936,81.5314992269,9.81654704701,2361.07948812,81.5615011851,81.398785909,71.7290000916,71.4003346761,,2076.49991862,54.2914997737,54.2223180135,42.03450044,42.2959671021,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0300019582113,100.0,8.61909421285,39.5270007451,0.791500409444,5.98983248075,41.2430000305,207.0,72.7083333333,524.391665141,0.494396529735,39.5270007451,0.757474779402,75.7474778493,2.0,1.0,1.0,1060.46469116,1060.46469116,1101.15831502,0.485924533424,2.0,0.0,4464.40983073,0.0,9.60436034203,4.22565382719,5.51041666667,4464.40983073,0.0514149624961,116.475833257,116.475833257,77.6727282206,2.0,54.6082280477,42.4274393717,41.7916005452,1.0,2556.47776627,1383.32771654,0.0,0.0,0.0,12.222653389,1.0,0.0,36.102499644,59.5123478572,1.0,87.0433775584,0.0,1.0,1.0,0.0,33.4574993451,1.0,85.8511867523,0.0,1.0,0.0306969174712,69.5599994659,85.6514002482,69.5599994659,2.0,0.0,78.3753891149,0.0566000007093,42.4094625379,0.941875884004,732.285398696,1.0,0.0,4725.09429197,0.00472509429197,749.283781032,0.611169940034,0.330708261469,0.611169940034,0.0,0.0,1384.72417196,749.283781032,1384.72417196,0.0,0.0,0.00138472417196,0.611102759838,1.0,5.76044968039,2.0,2.0,2.0,0.0,67.1399345398,66.5362052917,59.5123478572,0.595123478572,1.0,11.0833333333,3939.80548281,120.784851653,2134.00795299,0.941878201503,2134.00795299,1.0,0.0,0.0,0.0,58.8191668193,1.0,77.7777792613,1.0,0.0,46.5583340327,57.6566670736,1.0,77.5972232819,0.0,1.0,116.475833257,0.0,1464.93994141,0.000251698661297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351115739743,168493.0,2368.58126332,72.6149394345,1282.9494439,0.566250052229,1282.9494439,0.351204209483,1.0,1.0,1.0,0.0,2265.69417318,2265.69417318,2265.69417318,0.0,0.0,1384.72417196,2265.69417318
2017-02-23T21:00:00.000Z,0.0,0.0296567237239,0.770078108421,0.54054368769,50.0424995422,0.0417131200003,85.7483342489,0.0,42.7116670609,1.0,83.6249993642,0.0,0.0,0.0,50.0499998728,43.0616668065,1.0,83.4166660309,0.0,0.0,85.7483342489,83.9088401794,2.0,0.0,120.560249964,70.5177504222,42.375,0.464233646465,953.941665649,0.0,0.474745812747,0.0,1.0,14.2451237043,80.9104995728,9.88560028076,2833.74951172,80.6404997508,80.6305516561,70.513999939,70.4471232096,,2118.99951172,53.9855003357,53.8647994995,42.0080003738,41.696744283,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,90.7115008036,100.0,8.34611932437,38.6309989293,1.43100039164,5.89900441964,40.5769999822,207.0,69.2333332698,502.366671244,0.474745812747,38.6324993769,0.755595717657,75.5595715841,2.0,1.0,1.0,1057.83400472,1057.83400472,0.0,0.465256826156,0.0,1.0,14.1025033792,79.7705008189,9.31799952189,2255.34269206,79.8395004272,79.6704686483,70.5215009054,70.1897099813,,1986.24991862,53.8054993947,53.745455424,42.0870002111,42.4357554118,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,8.10375022888,37.7525002162,0.77499961853,5.99875319004,41.3120005925,207.0,64.7083339691,451.574999491,0.465256826156,37.7525002162,0.692822127569,69.2822138468,2.0,1.0,1.0,969.950978597,969.950978597,953.941665649,0.463970209588,2.0,0.0,4230.45430501,0.0,9.6485713323,4.17450086276,5.1640625,4230.45430501,0.0491771281135,101.053332011,101.053332011,74.0597839355,2.0,54.1375478109,42.4828516642,41.8761812846,1.0,2218.49237874,1366.55779481,0.0,0.0,0.0,11.989569664,1.0,0.0,31.8766655922,58.524430275,1.0,83.3904101054,0.0,1.0,1.0,0.0,29.0641659101,1.0,81.6964263916,0.0,1.0,0.0296464552035,60.9408315023,81.4761199951,60.9408315023,2.0,0.0,68.0135793578,0.0566000007093,41.895337534,0.945021099181,722.697321032,1.0,0.0,4100.40165961,0.00410040165961,740.200300513,0.584781991903,0.360216873835,0.584781991903,0.0,0.0,1201.65333049,740.200300513,1201.65333049,0.0,0.0,0.00120165333049,0.584391251206,1.0,5.10102725874,2.0,2.0,2.0,0.0,72.008398056,64.2554515203,58.524430275,0.58524430275,1.0,10.5,3585.05017355,109.908916892,1941.853631,0.944998865739,1941.853631,1.0,0.0,0.0,0.0,50.9891665777,1.0,74.1666673024,1.0,0.0,44.4000002543,50.064166069,1.0,73.9999987284,0.0,1.0,101.053332011,0.0,1336.09997559,0.00024864734757,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381182334599,168493.0,2052.10516307,62.912552099,1111.5291751,0.540923266789,1111.5291751,0.381496394059,1.0,1.0,1.0,0.0,2054.87403361,2054.87403361,2054.87403361,0.0,0.0,1201.65333049,2054.87403361
2017-02-23T22:00:00.000Z,0.0,0.0284184348645,0.780952186206,0.516318076728,47.7835003535,0.0404254513609,68.2975009282,0.0,34.0950001081,1.0,77.4722226461,0.0,0.0,0.0,46.3833332062,34.2025000254,1.0,77.3055553436,0.0,0.0,68.2975009282,77.7535381317,2.0,0.0,116.630250613,68.8467502594,42.375,0.438831135207,743.933334351,0.0,0.445542828369,0.0,1.0,13.4788411458,78.2555001577,9.13350041707,2594.58284505,77.9645004272,78.0135828654,68.8310000102,68.7811101278,,1758.66624959,53.8309996923,53.70362854,41.8895003001,41.5872955322,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.290999730428,83.3930002848,100.0,7.59990803401,36.0750001272,1.46400006612,5.87893307209,40.425500234,207.0,57.4250008265,390.591669718,0.445542828369,36.0750001272,0.625150898525,62.5150893529,2.0,1.0,1.0,875.211257935,875.211257935,0.0,0.427840393293,0.0,1.0,13.38214914,77.2354996999,8.46899986267,2046.86876424,77.3315003713,77.1843821208,68.8625005086,68.542157491,,1682.99996948,53.6539999644,53.5816090902,41.9084997177,42.4466120402,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0960006713867,100.0,7.40184549491,35.4230006536,0.729999860128,5.98030364513,41.1784998576,207.0,54.4416666031,353.341667175,0.427840393293,35.4230006536,0.588563977196,58.8563976288,2.0,1.0,1.0,823.989568075,823.989568075,743.933334351,0.440051414592,2.0,0.0,3518.66910807,0.0,9.66207249959,4.39900652568,5.05208333333,3518.66910807,0.0386821732821,65.5333337784,65.5333337784,64.1276098887,2.0,54.0249354045,42.4764836629,41.9440304438,1.0,1709.05658502,1257.74898574,0.0,0.0,0.0,11.4159342448,1.0,0.0,25.5816663106,57.4150657654,1.0,77.3173497518,0.0,1.0,1.0,0.0,22.5949994723,1.0,74.9404741923,0.0,1.0,0.0285124446782,48.1766659419,74.7274252574,48.1766659419,2.0,0.0,52.3955172378,0.0566000007093,38.5595241495,0.947996099535,713.720274835,1.0,0.0,3158.82016308,0.00315882016308,681.263669015,0.546060936481,0.401863574927,0.546060936481,0.0,0.0,925.715840658,681.263669015,925.715840658,0.0,0.0,0.000925715840658,0.547565169632,1.0,3.50965628678,2.0,2.0,2.0,0.0,77.2147350311,61.9060770671,57.4150657654,0.574150657654,1.0,10.5,2966.80557076,90.9550413873,1606.97950967,0.947924511408,1606.97950967,1.0,0.0,0.0,0.0,32.9916667938,1.0,64.3750009537,1.0,0.0,38.5250005722,32.5416665077,1.0,64.2083336512,0.0,1.0,65.5333337784,0.0,1072.52001953,0.000228849413029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423940482697,168493.0,1620.5705182,49.6827496909,877.787086012,0.517788739445,877.787086012,0.422390351937,1.0,1.0,1.0,0.0,1695.26105754,1695.26105754,1695.26105754,0.0,0.0,925.715840658,1695.26105754
2017-02-23T23:00:00.000Z,0.0,0.0273529492041,0.789982875686,0.508215965003,46.5122499466,0.0390340712801,59.8225002289,0.0,29.7966666222,1.0,74.3055540721,0.0,0.0,0.0,44.4833332698,30.0500000318,1.0,74.1388867696,0.0,0.0,59.8225002289,74.5896892548,2.0,0.0,113.97450002,67.4622500738,42.375,0.422769912632,647.95833842,0.0,0.42429389753,0.0,1.0,13.0026337306,76.5020001729,8.7270005544,2447.49951172,76.1885000865,76.2536849976,67.4614995321,67.4097010295,,1619.66629028,53.8700008392,53.7475865682,41.9479999542,41.6286570231,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,79.9430007935,100.0,7.12593078613,34.2405001322,1.53900019328,5.87670294444,40.4120000203,207.0,52.6333332062,341.25,0.42429389753,34.2405001322,0.574549197242,57.4549191793,2.0,1.0,1.0,804.368876139,804.368876139,0.0,0.408133121877,0.0,1.0,12.9035245577,75.4730002085,8.10899925232,1937.0075175,75.5719998678,75.4164530436,67.4630006154,67.1625061035,,1540.74995931,53.7049996058,53.6408920288,41.9970000585,42.6183166504,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,6.91490848859,33.5749998093,0.761500358582,5.98861606916,41.2354996999,207.0,49.5666659673,306.708333333,0.408133121877,33.5749998093,0.536771007719,53.6771008174,2.0,1.0,1.0,751.479410807,751.479410807,647.95833842,0.42277469885,2.0,0.0,3197.78238932,0.0,9.67108162244,4.54035999378,5.02083333333,3197.78238932,0.0345548867166,52.9383328756,52.9383328756,60.0,2.0,54.1147689819,42.6095937093,42.0321346919,1.0,1481.83704688,1213.29859476,0.0,0.0,0.0,11.1000893911,1.0,0.0,22.4758330981,56.361410141,1.0,73.9897244771,0.0,1.0,1.0,0.0,19.4466662407,1.0,71.3095213572,0.0,1.0,0.0273557175313,41.9224996567,71.0314025879,41.9224996567,2.0,0.0,45.4295189602,0.0566000007093,37.1967832977,0.95031290685,706.788143896,1.0,0.0,2738.85416264,0.00273885416264,657.186975823,0.523695317432,0.428791272336,0.523695317432,0.0,0.0,802.641667684,657.186975823,802.641667684,0.0,0.0,0.000802641667684,0.523732706904,1.0,1.34222797264,2.0,2.0,2.0,0.0,81.209764654,59.907793912,56.361410141,0.56361410141,1.0,11.6666666667,2696.69008545,82.6739577235,1460.67061285,0.953035945004,1460.67061285,1.0,0.0,0.0,0.0,26.9008332888,1.0,60.1666717529,1.0,0.0,35.9166679382,26.0374999046,1.0,59.8611132304,0.0,1.0,52.9383328756,0.0,833.130004883,0.000220761594237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.44992140599,168493.0,1438.05575267,44.0872909876,778.927392846,0.508222591321,778.927392846,0.449931400827,1.0,1.0,1.0,0.0,1532.65007528,1532.65007528,1532.65007528,0.0,0.0,802.641667684,1532.65007528
2017-02-24T00:00:00.000Z,0.0,0.0276439763774,0.791168441145,0.541333152169,47.9874992371,0.03933833703,75.0675007502,0.0,37.4641663233,1.0,79.4722207387,0.0,0.0,0.0,47.5833333333,37.6291666031,1.0,79.3055553436,0.0,0.0,75.0675007502,79.7235711416,2.0,0.0,115.344749133,67.3572498957,42.3854166667,0.43923706671,832.666676839,0.0,0.445740545277,0.0,1.0,13.304795742,77.4289995829,8.64299901326,2652.0828654,77.1754989624,77.1577987671,67.3685003916,67.2928746541,,2015.66622925,53.8880001704,53.7596867879,42.2585000992,41.8799972534,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,78.4370002747,100.0,7.39241043727,34.9169988632,1.58550039927,5.91238534451,40.6729996999,207.0,62.9666662216,443.033342997,0.445740545277,34.9169988632,0.699321645101,69.9321654638,2.0,1.0,1.0,979.050303141,979.050303141,0.0,0.425811053008,0.0,1.0,13.1355850697,76.2829996745,8.68860168457,2111.36072795,76.3385003408,76.1576156616,67.3459993998,67.0355733236,,1878.99995931,53.7229998906,53.6536458333,42.2415002187,42.7159703573,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,7.11655783653,34.0970001221,0.775000254313,6.01902723312,41.4664999644,207.0,58.1333335241,389.633333842,0.425811053008,34.0970001221,0.643711685907,64.3711684545,2.0,1.0,1.0,901.19636027,901.19636027,832.666676839,0.433783311999,2.0,0.0,4012.25128174,0.0,9.67881099383,3.8621947368,4.07552083333,4012.25128174,0.0495666286857,98.4716672897,98.4716672897,71.9778219859,2.0,54.0527699788,42.7554448446,42.0537541707,1.0,1954.40732313,1377.60291393,0.0,0.0,0.0,12.1968501409,1.0,0.0,27.6133325895,55.1716502508,1.0,78.8527374268,0.0,1.0,1.0,0.0,24.7916660309,1.0,76.5535704295,0.0,1.0,0.0274703969938,52.4049987793,76.6793505351,52.4049987793,2.0,0.0,59.9173739981,0.0566000007093,42.2339540167,0.951974582302,701.846518813,1.0,0.0,3612.29775144,0.00361229775144,746.182923806,0.558424073858,0.393616326675,0.558424073858,0.0,0.0,1058.61083476,746.182923806,1058.61083476,0.0,0.0,0.00105861083476,0.549502943953,1.0,1.15824095038,2.0,2.0,2.0,0.0,83.0312995911,58.3586988449,55.1716502508,0.551716502508,1.0,10.5,3332.01023706,102.151328015,1804.79375856,0.952040400533,1804.79375856,1.0,0.0,0.0,0.0,49.7800010045,1.0,72.0416692098,1.0,0.0,43.0750010808,48.6916666031,1.0,71.791668574,0.0,1.0,98.4716672897,0.0,1550.09997559,0.000250657024427,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.413444982434,168493.0,1922.48839878,58.9388174274,1041.32184963,0.549304022189,1041.32184963,0.422099016868,1.0,1.0,1.0,0.0,1895.71131388,1895.71131388,1895.71131388,0.0,0.0,1058.61083476,1895.71131388
2017-02-24T01:00:00.000Z,0.0,0.0292408186245,0.788566254928,0.581555869438,50.4617497126,0.0409173628103,96.8675015767,0.0,48.2516670227,1.0,86.9999987284,0.0,0.0,0.0,52.0833339691,48.6158339183,1.0,86.8055553436,0.0,0.0,96.8675015767,87.2525590261,2.0,0.0,119.039249738,68.5775000254,42.3619791667,0.461218827246,1091.93334961,0.0,0.487167331181,0.0,1.0,14.0396536986,80.0555000305,,2967.91617839,79.8110001882,79.7982788086,68.5970001221,68.5246098836,,2519.66609701,53.7364994685,53.6042633057,42.1234995524,41.7781880697,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,79.1795005798,100.0,8.13193122546,37.6875006358,1.48349952698,5.90772235394,40.6400000254,207.0,77.8916670481,593.799997965,0.487167331181,37.6875006358,0.870556211926,87.0556227366,2.0,1.0,1.0,1218.7786967,1218.7786967,0.0,0.458705948694,0.0,1.0,13.7205704848,78.4160003662,9.89849917094,2369.32849121,78.4564990997,78.2744013468,68.5579999288,68.2296168009,,2266.49991862,53.5609998703,53.4955393473,42.0599997838,42.4351170858,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0404987335205,100.0,7.71877622604,36.3964993159,0.725499471029,6.00179425875,41.3345003128,207.0,69.9083328247,498.133333842,0.458705948694,36.3964993159,0.775699041457,77.5699036916,2.0,1.0,1.0,1085.97865804,1085.97865804,1091.93334961,0.461219632886,2.0,0.0,5021.58589681,0.0,9.66750065486,3.50728112459,3.6796875,5025.66992188,0.0688071230217,163.017501831,163.017501831,86.9255841573,2.0,53.8028818766,42.4834874471,42.0295600891,1.0,2623.53478745,1544.01079719,0.0,0.0,0.0,14.600098292,1.0,0.0,35.9183327357,53.99690183,1.0,86.8664360046,0.0,1.0,1.0,0.0,33.3091653188,1.0,85.53571256,0.0,1.0,0.0292413413837,69.2274971008,85.3401756287,69.2274971008,2.0,0.0,80.4311942534,0.0566000007093,47.3356148935,0.953477351222,697.401352216,1.0,0.0,4849.03464154,0.00484903464154,836.318273857,0.600231768212,0.35325025434,0.600231768212,0.0,0.0,1421.04581706,836.318273857,1421.04581706,0.0,0.0,0.00142104581706,0.600185434024,1.0,2.49202273117,2.0,2.0,2.0,0.0,84.2471739451,56.8362051646,53.99690183,0.5399690183,1.0,9.91666666667,4167.54558465,127.766809147,2257.36409091,0.953482022552,2257.36409091,1.0,0.0,0.0,0.0,82.3683331807,1.0,87.0833333333,1.0,0.0,52.1333344777,80.6491661072,1.0,86.8888905843,0.0,1.0,163.017501831,0.0,1463.01000977,0.000280935201424,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370484441222,168493.0,2542.24905762,77.9391715222,1377.01714745,0.5816346154,1377.01714745,0.37053155023,1.0,1.0,1.0,0.0,2367.49517822,2367.49517822,2367.49517822,0.0,0.0,1421.04581706,2367.49517822
2017-02-24T02:00:00.000Z,0.0,0.0285665727855,0.774508906603,0.554465595836,49.3674996694,0.0400958034765,87.2966677348,0.0,43.4366668065,1.0,84.0416660309,0.0,0.0,0.0,50.2916663488,43.8641672134,1.0,83.819442749,0.0,0.0,87.2966677348,84.288801829,2.0,0.0,117.113249779,67.7457501094,42.4270833333,0.446665987093,972.075002035,0.0,0.459830584444,0.0,1.0,13.6262959639,78.6829999288,,2844.99951172,78.4084993998,78.4224090576,67.7570006053,67.6985855103,,2336.33284505,53.5115003586,53.3749364217,41.9134998322,41.588567098,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,78.4744993846,100.0,7.74736289183,36.4949995677,1.49099985758,5.87893307209,40.4224999746,207.0,70.9749997457,519.225001017,0.459830584444,36.4949995677,0.806101640974,80.6101652781,2.0,1.0,1.0,1128.54229736,1128.54229736,0.0,0.444219840262,0.0,1.0,13.4220345815,77.358499527,9.67500114441,2270.34084066,77.4095007579,77.236134847,67.7344996134,67.424021403,,2147.74991862,53.3269999822,53.2615712484,41.934000651,42.3329874674,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,7.43625688553,35.4710000356,0.722500483195,5.98577769597,41.2160002391,207.0,64.8333330154,452.85000356,0.444219840262,35.4755001068,0.727807010469,72.7807006836,2.0,1.0,1.0,1018.92981466,1018.92981466,972.075002035,0.446439688881,2.0,0.0,4647.02360026,0.0,9.65283751488,3.83779275417,3.97135416667,4647.02360026,0.0610707163596,133.162499746,133.162499746,81.2134710948,2.0,53.6042277018,42.3599344889,42.0295600891,1.0,2316.3286775,1518.98404382,0.0,0.0,0.0,14.646021843,1.0,0.0,32.4641660055,53.1109787623,1.0,83.8299077352,0.0,1.0,1.0,0.0,29.704999129,1.0,82.1964263916,0.0,1.0,0.0285573644447,62.1691646576,81.9454441071,62.1691646576,2.0,0.0,71.0130022693,0.0566000007093,46.5683555181,0.954571081421,694.177643666,1.0,0.0,4281.23082344,0.00428123082344,822.762454673,0.57650694752,0.378057251951,0.57650694752,0.0,0.0,1254.64666748,822.762454673,1254.64666748,0.0,0.0,0.00125464666748,0.576138178507,1.0,2.67898784055,2.0,2.0,2.0,0.0,85.4472179413,55.6530256271,53.1109787623,0.531109787623,1.0,10.5,3835.31272132,117.581357787,2077.40912215,0.954564199471,2077.40912215,1.0,0.0,0.0,0.0,67.1791664759,1.0,81.3472226461,1.0,0.0,48.6833343506,65.9833345413,1.0,81.1388912201,0.0,1.0,133.162499746,0.0,1354.70996094,0.000276381544148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396052200743,168493.0,2228.94444978,68.3340144288,1207.31472743,0.554758041643,1207.31472743,0.396439409819,1.0,1.0,1.0,0.0,2176.29062907,2176.29062907,2176.29062907,0.0,0.0,1254.64666748,2176.29062907
2017-02-24T03:00:00.000Z,0.0,0.027107251993,0.76908691313,0.538977581246,48.2709989548,0.0381173022431,77.9508336385,0.0,38.8699998856,1.0,81.0833326976,0.0,0.0,0.0,48.5249999364,39.080833753,1.0,80.8750012716,0.0,0.0,77.9508336385,81.3574371338,2.0,0.0,114.794249535,66.5232505798,42.46875,0.42220214104,863.491663615,0.0,0.438724340789,0.0,1.0,13.1899741491,77.1574993134,,2725.83284505,76.8229993184,76.8684997559,66.5315004985,66.4795532227,,2248.33284505,53.2864999771,53.155804952,42.102499644,41.7578328451,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.334499994914,77.5970001221,100.0,7.28914503256,34.7204996745,1.51499970754,5.9008291165,40.5874999364,207.0,64.5249999364,459.508331299,0.438724340789,34.7204996745,0.748276639666,74.8276640574,2.0,1.0,1.0,1047.58729553,1047.58729553,0.0,0.420805343302,0.0,1.0,13.0219720205,75.8959992727,9.42749977112,2165.72890218,75.9425004323,75.7857589722,66.5150006612,66.2153091431,,2093.9998881,53.1064999898,53.0422643026,42.1020005544,42.5429941813,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.046501159668,100.0,7.01247366269,33.8404998779,0.710500717163,6.00949835777,41.3914998372,207.0,59.7083336512,403.983329773,0.420805343302,33.8404998779,0.685753006708,68.5753014882,2.0,1.0,1.0,960.054209391,960.054209391,863.491663615,0.42224080375,2.0,0.0,4512.83459473,0.0,9.6239434878,3.36729864279,3.34375,4512.83459473,0.0585153511079,119.718332926,119.718332926,78.3525365194,2.0,53.42456309,42.5459060669,42.0295600891,1.0,2061.46841493,1544.69049782,0.0,0.0,0.0,13.9845336278,1.0,0.0,29.1474992434,52.5469668706,1.0,80.7420082092,0.0,1.0,1.0,0.0,26.2924995422,1.0,78.7678572337,0.0,1.0,0.0271105230279,55.4399986267,78.5936190287,55.4399986267,2.0,0.0,63.1996066229,0.0566000007093,47.3564528611,0.95505232725,692.762961373,1.0,0.0,3810.17694305,0.00381017694305,836.686435825,0.545959240165,0.409095790346,0.545959240165,0.0,0.0,1116.60080973,836.686435825,1116.60080973,0.0,0.0,0.00111660080973,0.545990228653,1.0,0.825798626434,2.0,2.0,2.0,0.0,85.2822348277,55.1027374268,52.5469668706,0.525469668706,1.0,11.0833333333,3606.15891275,110.556059484,1953.28724556,0.955055030511,1953.28724556,1.0,0.0,0.0,0.0,60.5266666412,1.0,78.4722220103,1.0,0.0,46.9416675568,59.1916662852,1.0,78.2361125946,0.0,1.0,119.718332926,0.0,1143.38000488,0.000281058874025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428347872402,168493.0,2035.30361211,62.3974574203,1102.42856251,0.539029754484,1102.42856251,0.428320090911,1.0,1.0,1.0,0.0,2045.20910645,2045.20910645,2045.20910645,0.0,0.0,1116.60080973,2045.20910645
2017-02-24T04:00:00.000Z,0.0,0.0272225462028,0.770408236925,0.544360392807,48.3444999059,0.0382824486688,80.2166665395,0.0,39.9158337911,1.0,81.8055534363,0.0,0.0,0.0,48.9583333333,40.2533337275,1.0,81.5972201029,0.0,0.0,80.2166665395,82.0726248423,2.0,0.0,114.439500173,66.095000267,42.6432291667,0.424429134849,889.341669718,0.0,0.442477913506,0.0,1.0,13.1367936929,76.9414997101,,2758.33284505,76.6145000458,76.6580556234,66.1115004222,66.0592346191,,2311.99951172,53.16350015,53.0335006714,42.0095001856,41.656018575,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.326999664307,76.1074994405,100.0,7.25076468786,34.6049998601,1.52850023905,5.88602900505,40.4809999466,207.0,66.2749996185,475.391665141,0.442477913506,34.6049998601,0.767427331834,76.7427336375,2.0,1.0,1.0,1074.39826457,1074.39826457,0.0,0.422307766111,0.0,1.0,12.9434099992,75.6035003662,9.57150014242,2191.60064697,75.6500002543,75.4969584147,66.0785001119,65.7854003906,,2146.99993896,52.9864997864,52.9224090576,42.0315001806,42.4185206095,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,6.95013086001,33.6185000738,0.760000228882,5.9932791392,41.2714999517,207.0,60.7416667938,413.949996948,0.422307766111,33.6185000738,0.700159465245,70.0159473419,2.0,1.0,1.0,980.223251343,980.223251343,889.341669718,0.424426361076,2.0,0.0,4641.18916829,0.0,9.62727944056,3.6318269372,3.8125,4641.18916829,0.0623218650568,130.607500712,130.607500712,80.6930586497,2.0,53.2739893595,42.4376322428,42.0295600891,1.0,2136.53185247,1561.78962195,0.0,0.0,0.0,14.418627739,1.0,0.0,29.9216659864,51.6928726832,1.0,81.5239709218,0.0,1.0,1.0,0.0,27.1199992498,1.0,79.6726169586,0.0,1.0,0.0272229885142,57.0416653951,79.4044049581,57.0416653951,2.0,0.0,65.5008690093,0.0566000007093,47.8806704095,0.956012536966,689.947010299,1.0,0.0,3948.91541554,0.00394891541554,845.94822985,0.552289990218,0.403720063445,0.552289990218,0.0,0.0,1157.25915527,845.94822985,1157.25915527,0.0,0.0,0.00115725915527,0.55229356885,1.0,0.937242975968,2.0,2.0,2.0,0.0,86.3308811188,53.9391644796,51.6928726832,0.516928726832,1.0,10.5,3698.32147441,113.381539419,2003.20738512,0.956010053663,2003.20738512,1.0,0.0,0.0,0.0,65.8299999237,1.0,80.7916673024,1.0,0.0,48.3666671117,64.7774998347,1.0,80.611111323,0.0,1.0,130.607500712,0.0,1177.92004395,0.000284170086648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422296880559,168493.0,2105.96051041,64.5636260333,1140.7000923,0.544387348286,1140.7000923,0.422309826153,1.0,1.0,1.0,0.0,2095.38317871,2095.38317871,2095.38317871,0.0,0.0,1157.25915527,2095.38317871
2017-02-24T05:00:00.000Z,0.0,0.0270336201455,0.768617197284,0.536874431874,47.8532495499,0.0380742838339,77.1066678365,0.0,38.5083335241,1.0,80.7777798971,0.0,0.0,0.0,48.3083333969,38.6000000636,1.0,80.5138905843,0.0,0.0,77.1066678365,80.9990393321,2.0,0.0,113.364000003,65.5107504527,42.65625,0.420245476813,851.091669718,0.0,0.433989348303,0.0,1.0,12.9337409337,76.2049992879,,2716.66617839,75.869000117,75.9224243164,65.5265000661,65.4801966349,,2225.33284505,53.1814997991,53.0443267822,41.9179999034,41.5662968953,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.335999170939,75.3964996338,100.0,7.06048464775,33.9510002136,1.53750006358,5.87325628599,40.3804998398,207.0,63.7666667302,453.04166921,0.433989348303,33.9510002136,0.745770903088,74.5770905813,2.0,1.0,1.0,1044.07926432,1044.07926432,0.0,0.415906281888,0.0,1.0,12.7633215586,74.9389998118,9.49499893188,2157.10498047,74.9899997711,74.8420562744,65.4950008392,65.2075119019,,2078.99989827,53.0015001297,52.9326044718,41.9504992167,42.3304316203,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,6.78362615903,33.0395005544,0.780999501546,5.9796953996,41.1694997152,207.0,59.058333079,398.049997965,0.415906281888,33.0395005544,0.683623820714,68.3623816172,2.0,1.0,1.0,957.073348999,957.073348999,851.091669718,0.420244227672,2.0,0.0,4445.74007161,0.0,9.63141600291,3.8901395599,3.73697916667,4445.74007161,0.0579142425108,117.278332392,117.278332392,77.782222112,2.0,53.2904383341,42.3548431396,42.0295600891,1.0,2031.23692749,1545.35855306,0.0,0.0,0.0,14.3578659693,1.0,0.0,28.7808326085,51.1686340968,1.0,80.4052499135,0.0,1.0,1.0,0.0,25.9683324496,1.0,78.3630930583,0.0,1.0,0.0270338688136,54.7491648992,78.1871503194,54.7491648992,2.0,0.0,62.2727827628,0.0566000007093,47.3769338096,0.956572511682,688.307905563,1.0,0.0,3754.30059998,0.00375430059998,837.048290034,0.543261019951,0.413311245165,0.543261019951,0.0,0.0,1100.22583008,837.048290034,1100.22583008,0.0,0.0,0.00110022583008,0.543250943224,1.0,0.746898381643,2.0,2.0,2.0,0.0,87.3800379435,53.2258389791,51.1686340968,0.511686340968,1.0,10.5,3576.59548055,109.649716572,1937.27412011,0.956572265116,1937.27412011,1.0,0.0,0.0,0.0,59.1399997075,1.0,77.9305547078,1.0,0.0,46.6333341599,58.1383333206,1.0,77.7222220103,0.0,1.0,117.278332392,0.0,1132.88000488,0.000281180427731,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432075296595,168493.0,2007.4146094,61.5424484433,1087.32239703,0.536889662357,1087.32239703,0.43207015911,1.0,1.0,1.0,0.0,2025.22505697,2025.22505697,2025.22505697,0.0,0.0,1100.22583008,2025.22505697
2017-02-24T06:00:00.000Z,0.0,0.0267111391537,0.769717218338,0.54160053066,47.8727509181,0.0375184105506,77.6591663361,0.0,38.7124999364,1.0,80.9444452922,0.0,0.0,0.0,48.4333333969,38.9266665777,1.0,80.7222232819,0.0,0.0,77.6591663361,81.1967341105,2.0,0.0,113.131500562,65.258749644,42.578125,0.414817238985,858.575002035,0.0,0.430360083685,0.0,1.0,12.8890207609,76.0445009867,,2722.08284505,75.7175006866,75.7647501628,65.2760003408,65.2319488525,,2270.99951172,53.2444998423,53.1099421183,42.0319999059,41.6821111043,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,75.2509994507,100.0,6.99974787235,33.6855007807,1.52999973297,5.8892728885,40.5020001729,207.0,64.2166665395,456.599995931,0.430360083685,33.6855007807,0.757805375599,75.7805366516,2.0,1.0,1.0,1060.92752584,1060.92752584,0.0,0.414568345326,0.0,1.0,12.7258535226,74.7905000051,9.58650080363,2162.35430908,74.8279997508,74.6784871419,65.2414989471,64.9600296021,,2107.49991862,53.0674994787,52.9982706706,42.0254999797,42.4140523275,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,6.73622365793,32.8024997711,0.780999819438,5.98962986469,41.2445001602,207.0,59.4666668574,401.974998474,0.414568345326,32.8024997711,0.692531542097,69.2438735962,2.0,1.0,1.0,969.544158936,969.544158936,858.575002035,0.41478929593,2.0,0.0,4554.84159342,0.0,9.63904325167,3.57206432025,3.515625,4554.84159342,0.0583508844043,120.8125,120.8125,78.6251754761,2.0,53.3473790487,42.4408213298,42.0295600891,1.0,2053.58826,1603.22729483,0.0,0.0,0.0,14.7068735758,1.0,0.0,29.0391661326,50.5691267649,1.0,80.6050217946,0.0,1.0,1.0,0.0,26.2466657956,1.0,78.7738068899,0.0,1.0,0.0267102929201,55.2858324051,78.4265340169,55.2858324051,2.0,0.0,62.9580202429,0.0566000007093,49.1510486537,0.956975019124,687.132302967,1.0,0.0,3795.61218697,0.00379561218697,868.393074871,0.537419206303,0.419560803445,0.537419206303,0.0,0.0,1112.33249919,868.393074871,1112.33249919,0.0,0.0,0.00111233249919,0.537386412422,1.0,0.0223145032729,2.0,2.0,2.0,0.0,87.1174488068,52.6770137151,50.5691267649,0.505691267649,1.0,10.5,3656.81555483,112.109068897,1980.72557406,0.956980009749,1980.72557406,1.0,0.0,0.0,0.0,61.0600001017,1.0,78.6944459279,1.0,0.0,47.0833339691,59.7525005341,1.0,78.4722232819,0.0,1.0,120.8125,0.0,1156.42004395,0.000291709736628,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438421700737,168493.0,2069.82161922,63.4556955454,1121.12534894,0.541667438142,1121.12534894,0.43847287333,1.0,1.0,1.0,0.0,2069.76692708,2069.76692708,2069.76692708,0.0,0.0,1112.33249919,2069.76692708
2017-02-24T07:00:00.000Z,0.0,0.0261487661524,0.768433576193,0.534374183902,47.4970000585,0.0373668998681,74.6716664632,0.0,37.1991666158,1.0,79.8472213745,0.0,0.0,0.0,47.7999998728,37.5133333206,1.0,79.6666653951,0.0,0.0,74.6716664632,80.0949185689,2.0,0.0,112.448249499,64.9512494405,42.6432291667,0.409707653989,818.774993896,0.0,0.424797278301,0.0,1.0,12.7729905446,75.6109987895,,2679.16617839,75.2704995473,75.3266957601,64.9699993134,64.9271850586,,2282.33284505,52.8229999542,52.689511617,42.0050004323,41.6413828532,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.340499242147,74.9044984182,100.0,6.88919166724,33.265499115,1.54350026449,5.8837988774,40.4615001678,207.0,62.1833340327,437.58333079,0.424797278301,33.265499115,0.735902477446,73.5902493795,2.0,1.0,1.0,1030.26346842,1030.26346842,0.0,0.407204562163,0.0,1.0,12.5929021835,74.3074995677,9.42300033569,2124.85904948,74.3554999034,74.2063140869,64.9324995677,64.6494013468,,2112.74989827,52.6280002594,52.5724029541,41.9924999873,42.3904342651,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,6.6063135465,32.3629999161,0.770500183105,5.98658863703,41.2219998042,207.0,57.383333842,381.191665649,0.407204562163,32.3629999161,0.668624184018,66.8624191284,2.0,1.0,1.0,936.073857625,936.073857625,818.774993896,0.409737150405,2.0,0.0,4557.75874837,0.0,9.6476817131,3.61041249832,3.59375,4557.75874837,0.0612391676182,122.387500763,122.387500763,78.8173077901,2.0,52.9323679606,42.4070638021,42.0295600891,1.0,1971.87698875,1560.469132,0.0,0.0,0.0,14.4634812673,1.0,0.0,27.5533326467,50.5065180461,1.0,79.1609579722,0.0,1.0,1.0,0.0,24.7033330599,1.0,76.982140859,0.0,1.0,0.0261514546494,52.2566655477,76.8728790283,52.2566655477,2.0,0.0,60.4529514473,0.0566000007093,47.8401874,0.957051251503,686.909401963,1.0,0.0,3644.58663672,0.00364458663672,845.232982341,0.534454304439,0.422946993802,0.534454304439,0.0,0.0,1068.07333374,845.232982341,1068.07333374,0.0,0.0,0.00106807333374,0.534481262167,1.0,0.282161791143,2.0,2.0,2.0,0.0,87.3825995705,52.5771921331,50.5065180461,0.505065180461,1.0,9.91666666667,3535.0773902,108.376872924,1914.78571672,0.958141577033,1914.78571672,1.0,0.0,0.0,0.0,61.7266670863,1.0,78.9166679382,1.0,0.0,47.2416674296,60.6608336767,1.0,78.7361119588,0.0,1.0,122.387500763,0.0,1097.42004395,0.000283929821417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441424319683,168493.0,1971.88677887,60.4532515885,1068.07863659,0.534456957937,1068.07863659,0.441383460373,1.0,1.0,1.0,0.0,1998.43714396,1998.43714396,1998.43714396,0.0,0.0,1068.07333374,1998.43714396
2017-02-24T08:00:00.000Z,0.0,0.026832545022,0.772753129502,0.544097690538,48.2297493617,0.038291209449,79.5191675822,0.0,39.6183338165,1.0,81.3750006358,0.0,0.0,0.0,48.7333329519,39.873333931,1.0,81.2222213745,0.0,0.0,79.5191675822,81.6856746674,2.0,0.0,114.161249797,65.9315004349,42.65625,0.424221861156,879.416656494,0.0,0.438647627699,0.0,1.0,13.1089948018,76.7780005137,,2729.99951172,76.4764995575,76.4660390218,65.9675006866,65.8986028035,,2342.99947103,53.1094992956,52.9748891195,42.1039997737,41.7800979614,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.301500956217,76.5904986064,100.0,7.20654372374,34.3724997838,1.4954996109,5.9024510781,40.6085001628,207.0,65.8333333333,473.058336894,0.438647627699,34.3724997838,0.767984441121,76.7984441121,2.0,1.0,1.0,1075.17821757,1075.17821757,0.0,0.419048573598,0.0,1.0,12.8793516954,75.3425000509,9.4156369296,2173.22802734,75.3695004781,75.2081629435,65.8955001831,65.6074473063,,2150.74989827,52.9385000865,52.8701299032,42.1485001246,42.550646464,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,6.87046150366,33.2210003535,0.75999991099,6.00889019171,41.3885002136,207.0,60.0333331426,406.358332316,0.419048573598,33.2210003535,0.691158614386,69.1158606211,2.0,1.0,1.0,967.62206014,967.62206014,879.416656494,0.423145374134,2.0,0.0,4665.69335938,0.0,9.65404168765,3.35584618648,3.296875,4665.69335938,0.0643159657337,134.722500483,134.722500483,81.1961930593,2.0,53.2126286825,42.5567321777,42.0295600891,1.0,2121.69150626,1533.03114503,0.0,0.0,0.0,13.0707337062,1.0,0.0,29.1974994342,52.8967669805,1.0,80.7648385366,0.0,1.0,1.0,0.0,26.4366661708,1.0,78.8452370962,0.0,1.0,0.0268006564882,55.624165535,78.7952531179,55.624165535,2.0,0.0,65.045900097,0.0566000007093,46.9990054684,0.954987273356,692.95748222,1.0,0.0,3921.48625653,0.00392148625653,830.371110944,0.554372717481,0.400562777079,0.554372717481,0.0,0.0,1149.22083537,830.371110944,1149.22083537,0.0,0.0,0.00114922083537,0.552516326308,1.0,1.05890505093,2.0,2.0,2.0,0.0,86.1204764048,55.1464468638,52.8967669805,0.528967669805,1.0,9.33333333333,3654.72265128,112.044905565,1979.59194631,0.95493549456,1979.59194631,1.0,0.0,0.0,0.0,68.1475006739,1.0,81.2916660309,1.0,0.0,48.6500005722,66.5749991735,1.0,81.0833339691,0.0,1.0,134.722500483,0.0,1541.45996094,0.000278937436383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419465795712,168493.0,2088.69997391,64.0344599745,1131.35086876,0.545752423067,1131.35086876,0.421414543487,1.0,1.0,1.0,0.0,2073.01116943,2073.01116943,2073.01116943,0.0,0.0,1149.22083537,2073.01116943
2017-02-24T09:00:00.000Z,0.0,0.0309635638553,0.819484122351,0.625402475179,51.7539997101,0.0431091052351,112.430833817,0.0,55.7908337911,1.0,91.3333339691,0.0,0.0,0.0,54.7250000636,56.6399997075,1.0,91.2083326976,0.0,0.0,112.430833817,91.6379470825,2.0,0.0,121.292999585,69.5389998754,42.5520833333,0.492823184009,1284.69166056,0.0,0.515231213992,0.0,1.0,14.4989398321,81.5899995168,,3148.74943034,81.3454996745,81.2777964274,69.576499939,69.4731648763,,2756.99934896,53.8069995244,53.6730600993,42.012500445,41.696105957,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.244499842326,81.517999649,100.0,8.60986971855,39.3329992294,1.5120010376,5.8890701135,40.5004994075,207.0,87.5000012716,698.383331299,0.515231213992,39.3329992294,0.963236971768,96.7689533234,2.0,1.0,1.0,1354.93857829,1354.93857829,0.0,0.490761387219,0.0,1.0,14.1544751326,79.9175008138,,2505.43640137,79.894999822,79.7024180094,69.5014998118,69.1691640218,,2489.74989827,53.6299997965,53.5561065674,42.123000145,42.4159673055,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0225009918213,100.0,8.15146454175,37.771999677,0.779500325521,6.00301063061,41.3434998194,207.0,78.2666676839,586.308339437,0.490761387219,37.771999677,0.852735326858,85.2735322316,2.0,1.0,1.0,1193.8294576,1193.8294576,1284.69166056,0.492522165203,2.0,0.0,5491.83093262,0.0,9.64016428861,2.88706752658,3.13020833333,5491.83093262,0.0918119748856,239.217501322,239.217501322,99.7581831614,2.0,53.8490600586,42.4573745728,42.0295600891,1.0,3170.02848626,1401.98333901,0.0,0.0,0.0,13.6285689672,1.0,0.0,41.4558318456,55.9479309718,1.0,91.2671203613,0.0,1.0,1.0,0.0,39.2599983215,1.0,90.4999980927,0.0,1.0,0.0309484815045,80.7158298492,90.3171443939,80.7158298492,2.0,0.0,97.1853615918,0.0566000007093,42.9813985389,0.950975056448,704.823509026,1.0,0.0,5859.10963258,0.00585910963258,759.388657248,0.658683286182,0.291310629199,0.658683286182,0.0,0.0,1717.055837,759.388657248,1717.055837,0.0,0.0,0.001717055837,0.658425877492,1.0,4.86316780108,2.0,2.0,2.0,0.0,82.0487192327,59.2710481123,55.9479309718,0.559479309718,1.0,11.0833333333,4595.01477857,140.871974719,2488.90411579,0.954773576174,2488.90411579,1.0,0.0,0.0,0.0,120.478333155,1.0,99.8333339691,1.0,0.0,59.7916676203,118.739167531,1.0,99.6527792613,0.0,1.0,239.217501322,0.0,1798.43994141,0.000255093081249,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305109647427,168493.0,3011.39985937,92.3221937908,1631.13414547,0.625722691129,1631.13414547,0.305320349201,1.0,1.0,1.0,0.0,2606.80037435,2606.80037435,2606.80037435,0.0,0.0,1717.055837,2606.80037435
2017-02-24T10:00:00.000Z,0.0,0.0330863157281,0.859560026259,0.674595261934,53.6987498601,0.0462385435352,130.735832214,0.0,64.9941676458,1.0,95.944442749,0.0,0.0,0.0,57.4750000636,65.900832812,1.0,95.7916660309,0.0,0.0,130.735832214,96.2492453257,2.0,0.0,126.495749791,72.7969999313,42.578125,0.536039430284,1514.99165853,0.0,0.554590384282,0.0,1.0,15.4404765765,84.8480002085,,3334.16601562,84.5945002238,84.5133946737,72.8135000865,72.6883672078,,2741.66603597,54.6499999364,54.518371582,42.2210003535,41.8844502767,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,84.0139993032,100.0,9.52707743645,42.3734998703,1.54050032298,5.91339914004,40.6805000305,207.0,96.8500003815,787.550003052,0.554590384282,42.3734998703,0.986442478725,101.194312414,2.0,1.0,1.0,1419.8298645,1419.8298645,0.0,0.556770513091,0.0,1.0,15.3413671652,83.8970006307,,2662.5417277,83.8024991353,83.6056569417,72.7804997762,72.4361928304,,2526.74983724,54.4790000916,54.4084726969,42.082499822,42.2474594116,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0945014953613,100.0,9.35558946927,41.7199993134,0.866499582926,5.98577773571,41.2160002391,207.0,91.6750011444,727.441665649,0.556770513091,41.7199993134,0.93219786871,93.2197863261,2.0,1.0,1.0,1305.07701619,1305.07701619,1514.99165853,0.535763990723,2.0,0.0,5542.00590007,0.0,9.6124308904,1.73513271908,2.1875,5542.00590007,0.0854343494538,241.312502543,241.312502543,100.0,2.0,54.7043940226,42.4650217692,41.9722630183,1.0,3656.49292747,1272.2240217,0.0,0.0,0.166666666667,12.9507910411,1.0,0.0,47.6191663742,59.8627090454,1.0,95.9931488037,0.0,1.0,1.0,0.0,45.8916654587,1.0,95.8452364604,0.0,1.0,0.0330715159307,93.5108305613,95.5755901337,93.5108305613,2.0,0.0,112.099177927,0.0566000007093,39.0032935384,0.944625971448,723.907576237,1.0,0.0,6758.23356971,0.00675823356971,689.104117485,0.700765135085,0.243821130277,0.700765135085,0.0,0.0,1980.55082194,689.104117485,1980.55082194,0.0,0.0,0.00198055082194,0.700426931183,1.0,4.12098215425,2.0,2.0,2.0,0.0,76.7868696849,64.5286629995,59.8627090454,0.598627090454,1.0,10.5,4928.71694917,151.102471465,2669.65493943,0.944586265363,2669.65493943,1.0,0.0,0.0,0.0,121.927501043,1.0,100.0,1.0,0.0,59.9000015259,119.385000229,1.0,99.8333358765,0.0,1.0,241.312502543,0.0,2059.83007812,0.000231483168668,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258124788829,168493.0,3522.07318969,107.978195772,1907.74195087,0.675003656104,1907.74195087,0.258402924162,1.0,1.0,1.0,0.0,2826.26906331,2826.26906331,2826.26906331,0.0,0.0,1980.55082194,2826.26906331
