timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-24T11:00:00.000Z,0.0,0.0337621793323,0.85918476172,0.674239613969,54.4270013173,0.0471930538685,133.350831985,0.0,66.2591667175,1.0,96.5416660309,0.0,0.0,0.0,57.8333333333,67.0916665395,1.0,96.375,0.0,0.0,133.350831985,96.8153985341,2.0,0.0,128.82075119,74.3937498728,42.6302083333,0.545897693083,1542.43329875,0.0,0.562066036477,0.0,1.0,15.6556161245,86.365998586,,3359.16603597,86.1275005341,86.0431264242,74.397500356,74.2858098348,,2742.9993693,54.8960002263,54.7757263184,42.4654998779,42.1536153158,42.0295600891,1.0,0.0,99.9981231689,1.0,0.0,0.238498051961,85.3895003001,100.0,9.69923607508,43.6620006561,1.46250025431,5.9563801686,41.0029996236,207.0,98.3249982198,798.449996948,0.562066036477,43.6620006561,0.995187770299,101.478765488,2.0,1.0,1.0,1420.70273844,1420.70273844,0.0,0.57121965142,0.0,1.0,15.8187832832,85.4839998881,,2682.41426595,85.3865013123,85.2061818441,74.3899993896,74.0435612996,,2470.49983724,54.7159999212,54.6449991862,42.0704997381,42.2168223063,42.0295600891,1.0,0.0,99.9981155396,1.0,0.0,0.0974985758464,100.0,9.83280301094,43.3160015742,0.852999687195,5.98598043124,41.2175000509,207.0,93.566666921,743.98332723,0.57121965142,43.3160015742,0.929905010405,92.9904994965,2.0,1.0,1.0,1301.86701457,1301.86701457,1542.43329875,0.545857868136,2.0,0.0,5482.49601237,0.0,9.55740321766,3.67617096504,5.28645833333,5482.49601237,0.0828227215631,234.016667684,234.016667684,99.0917835236,2.0,54.9338628596,42.602587382,41.6319812139,1.0,3701.9924874,1203.30712105,0.0,0.0,1.0,12.4265778859,1.0,0.0,48.5191659927,61.9709224701,1.0,96.6780796051,0.0,1.0,1.0,0.0,46.875831604,1.0,96.5059496562,0.0,1.0,0.0337612608828,95.3949985504,96.3157291412,95.3949985504,2.0,0.0,113.494083746,0.0566000007093,36.8904690202,0.94042779533,736.735612052,1.0,0.0,6842.32963101,0.00684232963101,651.775062861,0.709678507794,0.230676103475,0.709678507794,0.0,0.0,2005.19580078,651.775062861,2005.19580078,0.0,0.0,0.00200519580078,0.708799630404,1.0,5.62559401114,2.0,2.0,2.0,0.0,74.0555711226,67.5288037387,61.9709224701,0.619709224701,1.0,9.91666666667,4896.23742824,150.106728367,2652.0623054,0.938617375292,2652.0623054,1.0,0.0,0.0,0.0,118.006667455,1.0,99.1111119588,1.0,0.0,59.3666674296,116.009999593,1.0,98.9444452922,0.0,1.0,234.016667684,0.0,2067.41992188,0.000218943629826,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.245761595243,168493.0,3518.49475713,107.868489735,1905.80368169,0.674501668337,1905.80368169,0.245785383418,1.0,1.0,1.0,0.0,2825.49884033,2825.49884033,2825.49884033,0.0,0.0,2005.19580078,2825.49884033
2017-02-24T12:00:00.000Z,0.0,0.0340523125536,0.86507162225,0.68118143685,54.693250974,0.0475178108127,135.628332774,0.0,67.3383331299,1.0,97.1666666667,0.0,0.0,0.0,58.2083339691,68.3599993388,1.0,97.0138893127,0.0,0.0,135.628332774,97.430920283,2.0,0.0,129.678750992,74.9855000178,42.578125,0.552026794397,1575.64168294,0.0,0.563349168644,0.0,1.0,15.7281347116,86.849000295,,3389.58276367,86.6000003815,86.5218963623,74.9870001475,74.8826319377,,2753.66601562,54.8524999619,54.7483317057,42.47600015,42.1726989746,41.6856473287,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,85.8350009918,100.0,9.76688877741,44.1240002314,1.43550014496,5.9612459739,41.0405000051,207.0,98.5166657766,799.899998983,0.563349168644,44.1240002314,0.999565342494,101.431045532,2.0,1.0,1.0,1420.03463745,1420.03463745,0.0,0.583523369948,0.0,1.0,16.0713908672,86.2775001526,,2695.91255697,86.1575012207,85.9767405192,74.9839998881,74.6450424194,,2519.74985758,54.6874996821,54.6201248169,42.0270001094,42.1204376221,41.6856473287,1.0,0.0,99.9981155396,1.0,0.0,0.119998931885,100.0,10.0971695582,44.1305011113,0.896500269572,5.97422146797,41.1304998398,207.0,96.8750006358,775.741673787,0.583523369948,44.1305011113,0.949513876779,94.9513867696,2.0,1.0,1.0,1329.31942749,1329.31942749,1575.64168294,0.552034080258,2.0,0.0,5536.17159017,0.0,9.48451606433,2.90866929293,4.77083333333,5536.17159017,0.0842371470488,240.401671092,240.401671092,100.0,2.0,54.9511184692,42.5777486165,41.556842804,1.0,3782.68072751,1150.12619058,0.0,0.0,1.0,11.9913241069,1.0,0.0,49.3758319219,62.9956760406,1.0,97.2945187887,0.0,1.0,1.0,0.0,47.8191655477,1.0,97.2202358246,0.0,1.0,0.0340521330378,97.1949977875,96.9839706421,97.1949977875,2.0,0.0,115.967788896,0.0566000007093,35.2600710662,0.936107043256,750.142008153,1.0,0.0,6991.46433024,0.00699146433024,622.969445659,0.717833358944,0.218257634218,0.717833358944,0.0,0.0,2048.90083822,622.969445659,2048.90083822,0.0,0.0,0.00204890083822,0.71789428095,1.0,5.90228201497,2.0,2.0,2.0,0.0,67.4762322108,70.3317330678,62.9956760406,0.629956760406,1.0,10.5,4932.80691809,151.227859963,2671.87028388,0.936090993162,2671.87028388,1.0,0.0,0.0,0.0,121.131665548,1.0,100.0,1.0,0.0,59.9333343506,119.270001729,1.0,99.8888905843,0.0,1.0,240.401671092,0.0,2077.83007812,0.000209267275591,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.233158566649,168493.0,3590.15788441,110.065506881,1944.62023855,0.681298602486,1944.62023855,0.233144284679,1.0,1.0,1.0,0.0,2854.28479004,2854.28479004,2854.28479004,0.0,0.0,2048.90083822,2854.28479004
2017-02-24T13:00:00.000Z,0.0,0.0333968172582,0.81243807403,0.600413839479,52.6637496948,0.0459262267462,110.115833918,0.0,54.8583332698,1.0,90.25,0.0,0.0,0.0,54.0499998728,55.3499997457,1.0,90.0833326976,0.0,0.0,110.115833918,90.5357964834,2.0,0.0,127.122750282,74.4590005875,42.921875,0.528232944552,1257.21665955,0.0,0.534411272721,0.0,1.0,15.5335420767,85.2289994558,9.24840087891,3114.99943034,84.9365005493,84.9406509399,74.4500007629,74.3765996297,,2276.66617839,54.5150000254,54.3973439535,41.8460003535,41.5561141968,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.292498906453,86.386999766,100.0,9.6509595712,43.0905001958,1.39650026957,5.88258242607,40.4495000839,207.0,83.0416676203,647.216659546,0.534411272721,43.0905001958,0.740319942552,85.7472991943,2.0,1.0,1.0,1200.46221415,1200.46221415,0.0,0.539232246861,0.0,1.0,15.4815705617,84.3935000102,8.80199940999,2476.93996175,84.3724994659,84.2394816081,74.468000412,74.1328582764,,2100.24989827,54.3020000458,54.2299677531,41.5815000534,41.8376795451,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,0.0210005442301,100.0,9.55641253789,42.7909994125,0.822999954224,5.92515802383,40.7585000992,207.0,80.041665713,609.999997457,0.539232246861,42.7909994125,0.796060144334,79.6060142517,2.0,1.0,1.0,1114.48420207,1114.48420207,1257.21665955,0.52229809119,2.0,0.0,4550.7575887,0.0,9.40362819036,4.41907956203,7.3359375,4550.7575887,0.0577837668201,146.204165777,146.204165777,81.6497052511,2.0,54.7094548543,42.1497599284,41.5410181681,1.0,2941.03810494,1149.6714751,0.0,0.0,0.5,11.0874541601,1.0,0.0,40.8041658401,63.3625466029,1.0,90.5079873403,0.0,1.0,1.0,0.0,38.6816658974,1.0,89.7142842611,0.0,1.0,0.0330978008811,79.4858318965,89.3493989309,79.4858318965,2.0,0.0,90.1650735705,0.0566000007093,35.2461305959,0.930709306524,767.165617498,1.0,0.0,5435.87061288,0.00543587061288,622.723147601,0.669325330393,0.261643750423,0.669325330393,0.0,0.0,1593.02248128,622.723147601,1593.02248128,0.0,0.0,0.00159302248128,0.659087866545,1.0,7.59257194933,2.0,2.0,2.0,0.0,57.5961084366,73.5707302094,63.3625466029,0.633625466029,1.0,9.91666666667,4090.70958004,125.411204166,2215.74562888,0.930969080816,2215.74562888,1.0,0.0,0.0,0.0,73.7524992625,1.0,81.8888893127,1.0,0.0,49.0416673024,72.4516665141,1.0,81.7361119588,0.0,1.0,146.204165777,0.0,2064.10986328,0.000209184539393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281044511375,168493.0,2693.38075234,82.5725016212,1458.87810223,0.612963143492,1458.87810223,0.291915989899,1.0,1.0,1.0,0.0,2380.04212443,2380.04212443,2380.04212443,0.0,0.0,1593.02248128,2380.04212443
2017-02-24T14:00:00.000Z,0.0,0.0315989203189,0.776291019027,0.558637010427,51.823750178,0.0446994369074,98.7633317312,0.0,49.2366666794,1.0,87.5416660309,0.0,0.0,0.0,52.4166666667,49.538333257,1.0,87.3611106873,0.0,0.0,98.7633317312,87.9168574015,2.0,0.0,125.42775027,73.6040000916,42.4505208333,0.506226332887,1118.20831299,0.0,0.511452155775,0.0,1.0,15.1939123472,84.0920003255,9.96300125122,2987.49949137,83.8280003866,83.7968393962,73.6085001628,73.5397847493,,2111.33284505,54.4804999034,54.3693135579,41.609000206,41.3594945272,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,88.2799994151,100.0,9.33464487394,42.2190001806,1.33800061544,5.85926719507,40.2709995906,207.0,76.5916671753,579.183324178,0.511452155775,42.2190001806,0.808881407238,80.8881403605,2.0,1.0,1.0,1132.43397013,1132.43397013,0.0,0.518133908382,0.0,1.0,15.1250193119,83.193499883,9.59999974569,2382.45180257,83.199499766,83.0274251302,73.5995000203,73.2698618571,,1972.74994914,54.2990001043,54.1853408813,41.6219997406,41.8798039754,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,9.18810216586,41.5775000254,0.764499664307,5.93691714605,40.8575000763,207.0,73.9083334605,539.024998983,0.518133908382,41.5775000254,0.74270149231,74.2701479594,2.0,1.0,1.0,1039.78208923,1039.78208923,1118.20831299,0.506031100815,2.0,0.0,4206.53369141,0.0,9.40489595587,3.95446745555,6.140625,4206.53369141,0.0444917274044,98.2658316294,98.2658316294,73.3499132792,2.0,54.7185419256,42.1223780314,41.5294717153,1.0,2556.95927996,1224.67791356,0.0,0.0,0.0,9.77956899007,1.0,0.0,36.1449991862,63.8289311727,1.0,87.2773958842,0.0,1.0,1.0,0.0,33.6541659037,1.0,86.1011873881,0.0,1.0,0.0315857458415,69.7991650899,85.9838301341,69.7991650899,2.0,0.0,78.3901511533,0.0566000007093,37.5456455291,0.92728877123,778.111529612,1.0,0.0,4725.98426552,0.00472598426552,663.35061941,0.626999336433,0.300306792198,0.626999336433,0.0,0.0,1384.98498535,663.35061941,1384.98498535,0.0,0.0,0.00138498498535,0.626770267884,1.0,8.51135653441,2.0,2.0,2.0,0.0,53.270104495,75.5086843317,63.8289311727,0.638289311727,1.0,11.0833333333,3768.71463351,115.53962243,2041.33605975,0.92413735054,2041.33605975,1.0,0.0,0.0,0.0,49.5783332189,1.0,73.4444465637,1.0,0.0,43.9750003815,48.6874996821,1.0,73.2916666667,0.0,1.0,98.2658316294,0.0,1510.32995605,0.00022283207925,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324959046425,168493.0,2279.332668,69.8787946189,1234.60766331,0.558921716723,1234.60766331,0.3251653915,1.0,1.0,1.0,0.0,2208.90981038,2208.90981038,2208.90981038,0.0,0.0,1384.98498535,2208.90981038
2017-02-24T15:00:00.000Z,0.0,0.0316156803353,0.77427620931,0.553606871512,51.6865018209,0.0443628688285,96.2483336131,0.0,47.8741671244,1.0,86.8472220103,0.0,0.0,0.0,52.0000003179,48.3741664886,1.0,86.6666679382,0.0,0.0,96.2483336131,87.1557769775,2.0,0.0,125.535001119,73.8484992981,42.1380208333,0.502585119029,1089.82503255,0.0,0.517213129187,0.0,1.0,15.2144591808,84.1609999339,9.76950073242,2967.91615804,83.8985010783,83.8852208455,73.8454996745,73.7816823324,,2066.99954224,54.2660004298,54.1769332886,41.6194998423,41.3257700602,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,86.1139996847,100.0,9.36167963346,42.279001236,1.37549972534,5.85419861476,40.244000117,207.0,75.2166671753,563.774998983,0.517213129187,42.279001236,0.778141472226,77.8141466777,2.0,1.0,1.0,1089.39806112,1089.39806112,0.0,0.51648937884,0.0,1.0,15.1443578402,83.2565008799,9.42150115967,2362.57932536,83.2730000814,83.1060155233,73.8514989217,73.5205256144,,1951.24992879,54.0904998779,54.0125706991,41.5829998652,41.849802653,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,9.21332033475,41.6900002162,0.771999994914,5.93103762468,40.8109998703,207.0,72.5750001272,526.050005595,0.51648937884,41.6900002162,0.727140444801,72.7140458425,2.0,1.0,1.0,1017.99662272,1017.99662272,1089.82503255,0.502237251803,2.0,0.0,4162.77652995,0.0,9.35257955031,4.27547484636,7.36197916667,4155.51016513,0.0449479148966,97.8316663106,97.8316663106,73.3508122762,2.0,54.5798173384,42.0644753196,41.5154164632,1.0,2496.8577737,1207.39152169,0.0,0.0,0.0,9.77777608236,1.0,0.0,35.529999733,64.0677235921,1.0,86.8493124644,0.0,1.0,1.0,0.0,33.0266660055,1.0,85.6249980927,0.0,1.0,0.0315451408113,68.5566654205,85.1696453094,68.5566654205,2.0,0.0,76.5475851817,0.0566000007093,37.0156868076,0.925007314784,785.495523278,1.0,0.0,4614.89967566,0.00461489967566,653.987391231,0.623688741461,0.30159366967,0.623688741461,0.0,0.0,1352.43081665,653.987391231,1352.43081665,0.0,0.0,0.00135243081665,0.622786596417,1.0,8.51894951966,2.0,2.0,2.0,0.0,50.5780778365,76.7536558671,64.0677235921,0.640677235921,1.0,11.6666666667,3703.15848708,113.52983046,2005.82736815,0.925009938717,2005.82736815,1.0,0.0,0.0,0.0,49.5525004069,1.0,73.5138893127,1.0,0.0,43.9666668574,48.2791668574,1.0,73.2777773539,0.0,1.0,97.8316663106,0.0,1447.35998535,0.000219686792968,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326043707258,168493.0,2217.89268259,67.9951941327,1201.32850319,0.554006203506,1201.32850319,0.326406746029,1.0,1.0,1.0,0.0,2170.5446167,2168.4387207,2168.4387207,0.0,0.0,1352.43081665,2168.4387207
2017-02-24T16:00:00.000Z,0.0,0.0312613493674,0.772413261663,0.549073595622,51.5274998347,0.0444678626725,94.8266671499,0.0,47.0516668955,1.0,86.375,0.0,0.0,0.0,51.7083333333,47.8133325577,1.0,86.1805547078,0.0,0.0,94.8266671499,86.6642436981,2.0,0.0,125.115749041,73.5882492065,41.7916666667,0.502577987104,1071.68331909,0.0,0.512414554669,0.0,1.0,15.1262280941,83.8849995931,9.81000137329,2943.33284505,83.6314996084,83.6010182699,73.5934988658,73.5270894368,,2041.33288574,54.3364992142,54.2489140828,41.5819997787,41.3244984945,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,85.0984999339,100.0,9.27324581146,42.0494998296,1.35749944051,5.8529822429,40.2245003382,207.0,74.4999993642,555.974995931,0.512414554669,42.0494998296,0.774818725586,77.4818719228,2.0,1.0,1.0,1084.74621582,1084.74621582,0.0,0.511149067564,0.0,1.0,15.0440399647,82.9430007935,9.38549931844,2345.33146159,82.9684988658,82.788462321,73.5829995473,73.255182902,,1926.49991862,54.1790002187,54.0839716593,41.6145000458,41.920018514,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0254980723063,100.0,9.10489249229,41.35399882,0.743500391642,5.93914731344,40.8709996541,207.0,71.5833333333,515.708333333,0.511149067564,41.35399882,0.720341571626,72.0341567993,2.0,1.0,1.0,1008.47820028,1008.47820028,1071.68331909,0.502462337512,2.0,0.0,4089.26422119,0.0,9.29900741577,4.1898950537,6.875,4089.26422119,0.0433248408622,92.3308353424,92.3308353424,72.1077575684,2.0,54.7061129483,42.1499328613,41.5367552439,1.0,2447.12423998,1199.7496406,0.0,0.0,0.0,9.84134991964,1.0,0.0,34.599998792,63.7521489461,1.0,86.1015949249,0.0,1.0,1.0,0.0,32.0766655604,1.0,84.6428559621,0.0,1.0,0.0312534018913,66.6608317693,84.528213501,66.6608317693,2.0,0.0,75.0228760256,0.0566000007093,36.7814053238,0.925076815188,785.268628481,1.0,0.0,4522.97803276,0.00452297803276,649.848142454,0.621604663451,0.304753620346,0.621604663451,0.0,0.0,1325.49249268,649.848142454,1325.49249268,0.0,0.0,0.00132549249268,0.621526733041,1.0,8.71863868507,2.0,2.0,2.0,0.0,49.6720508229,76.7166921442,63.7521489461,0.637521489461,1.0,10.5,3665.06272649,112.361907117,1985.19268036,0.930978511596,1985.19268036,1.0,0.0,0.0,0.0,46.6450001399,1.0,72.0972232819,1.0,0.0,43.1083339055,45.6858336131,1.0,71.8472239176,0.0,1.0,92.3308353424,0.0,1400.63000488,0.000218296340642,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32734764181,168493.0,2162.73642127,66.3042373405,1171.45294187,0.549366077667,1171.45294187,0.327405894087,1.0,1.0,1.0,0.0,2132.37218221,2132.37218221,2132.37218221,0.0,0.0,1325.49249268,2132.37218221
2017-02-24T17:00:00.000Z,0.0,0.0310767152208,0.772690335991,0.54892918622,51.296500206,0.0437712552335,93.1924991608,0.0,46.3966668447,1.0,85.9166673024,0.0,0.0,0.0,51.441666921,46.7908334732,1.0,85.736111323,0.0,0.0,93.1924991608,86.1962159475,2.0,0.0,124.583250364,73.2867501577,41.3958333333,0.493582422026,1050.57498678,0.0,0.505988291738,0.0,1.0,15.0138238271,83.539999644,9.79500198364,2933.33284505,83.2715009054,83.2729441325,73.2875003815,73.2255096436,,2044.33287557,54.1759999593,54.098584493,41.5295003255,41.2659581502,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.268498738607,86.1485004425,100.0,9.16935682297,41.7420005798,1.35599994659,5.84446708361,40.1735003789,207.0,73.4666665395,545.316655477,0.505988291738,41.7420005798,0.769615707397,76.9615688324,2.0,1.0,1.0,1077.46199036,1077.46199036,0.0,0.504971639884,0.0,1.0,14.9340531826,82.5859998067,9.33749898275,2336.33260091,82.6234989166,82.4568608602,73.2859999339,72.9611409505,,1920.74995931,54.0305000941,53.9411671956,41.5380001068,41.8581008911,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,9.00362380346,41.0854988098,0.731500307719,5.93042929967,40.8064997991,207.0,70.424999555,505.258328756,0.504971639884,41.0854988098,0.714200559344,71.4200560252,2.0,1.0,1.0,999.880783081,999.880783081,1050.57498678,0.493405685642,2.0,0.0,4096.2654012,0.0,9.28568776449,4.26229892174,6.67447916667,4096.2654012,0.0438642493378,93.3941663106,93.3941663106,72.2424653371,2.0,54.5342127482,42.0644175212,41.5660743713,1.0,2406.1662787,1220.98256902,0.0,0.0,0.0,9.55112425486,1.0,0.0,34.3491660754,63.7363761266,1.0,85.9018249512,0.0,1.0,1.0,0.0,31.7966656685,1.0,84.5654748281,0.0,1.0,0.0310748646354,66.145831426,84.1450227102,66.145831426,2.0,0.0,73.7672045723,0.0566000007093,37.4323552554,0.923061991035,791.862587679,1.0,0.0,4447.27613088,0.00444727613088,661.349024493,0.612321512658,0.310715805557,0.612321512658,0.0,0.0,1303.30748494,661.349024493,1303.30748494,0.0,0.0,0.00130330748494,0.612076540788,1.0,7.57877484743,2.0,2.0,2.0,0.0,47.0061302185,77.7819544474,63.7363761266,0.637363761266,1.0,10.5,3627.14884772,111.199559828,1964.65650944,0.923037318215,1964.65650944,1.0,0.0,0.0,0.0,47.0925003688,1.0,72.4166673024,1.0,0.0,43.3000008265,46.3016668955,1.0,72.1666679382,0.0,1.0,93.3941663106,0.0,1400.07995605,0.00022215970548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336623232263,168493.0,2158.95896514,66.1884297249,1169.40687094,0.549412162825,1169.40687094,0.336852538188,1.0,1.0,1.0,0.0,2128.46920776,2128.46920776,2128.46920776,0.0,0.0,1303.30748494,2128.46920776
2017-02-24T18:00:00.000Z,0.0,0.0301190215543,0.782572802008,0.511043768003,48.5882488887,0.0428963478061,69.6766668955,0.0,34.7850004832,1.0,78.0694446564,0.0,0.0,0.0,46.7083330154,34.9441663424,1.0,77.8472220103,0.0,0.0,69.6766668955,78.370063146,2.0,0.0,120.249749502,71.6615006129,41.2630208333,0.470823136624,764.083333333,0.0,0.467062251316,0.0,1.0,14.1290935675,80.5654996236,8.68799908956,2611.66617839,80.3329995473,80.3514302572,71.6450004578,71.5975901286,,1604.33297729,54.1864999135,54.0839335124,41.53850015,41.3894017537,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,83.4019997915,100.0,8.2809770902,38.7944993973,1.32450008392,5.84811643759,40.2140000661,207.0,57.633333842,396.108337402,0.467062251316,38.7944993973,0.605253789993,60.525378863,2.0,1.0,1.0,847.35530599,847.35530599,0.0,0.464514032617,0.0,1.0,14.0747044881,79.7209993998,8.15549914042,2081.73942057,79.8334999084,79.6691945394,71.678000768,71.3524958293,,1524.24998983,54.0095001856,53.9373397827,41.5500008265,42.1453399658,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.112500508626,100.0,8.1394093434,38.2834990819,0.707500775655,5.93529522419,40.8425000509,207.0,55.6749998728,367.975001017,0.464514032617,38.2834990819,0.565528241112,56.5528240204,2.0,1.0,1.0,791.739537557,791.739537557,764.083333333,0.470372014341,2.0,0.0,3172.11147054,0.0,9.33868650957,4.9364720583,7.22916666667,3172.11147054,0.0329099946129,53.3925002416,53.3925002416,60.3783575694,2.0,54.5784988403,42.3051630656,41.5973310471,1.0,1728.10165436,1067.80486414,0.0,0.0,0.0,9.42558320363,1.0,0.0,25.8616662025,62.2194172541,1.0,77.8881257375,0.0,1.0,1.0,0.0,23.0174996058,1.0,75.5238081614,0.0,1.0,0.0301112092369,48.8791662852,75.3896020253,48.8791662852,2.0,0.0,52.9793927324,0.0566000007093,32.7362994626,0.9299649259,769.537458648,1.0,0.0,3194.0208402,0.0031940208402,578.379841914,0.576776568537,0.356393863667,0.576776568537,0.0,0.0,936.031661987,578.379841914,936.031661987,0.0,0.0,0.000936031661987,0.57627436022,1.0,6.01864170494,2.0,2.0,2.0,0.0,52.5249689276,73.9993619052,62.2194172541,0.622194172541,1.0,10.5,2802.3802423,85.9141608179,1517.91801663,0.935331122341,1517.91801663,1.0,0.0,0.0,0.0,27.0100002289,1.0,60.5138918559,1.0,0.0,36.1916675568,26.3824998538,1.0,60.3194459279,0.0,1.0,53.3925002416,0.0,1149.27001953,0.000194288780321,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381034967355,168493.0,1531.78334736,46.9607510275,829.695237438,0.511252761434,829.695237438,0.381697312589,1.0,1.0,1.0,0.0,1622.86700439,1622.86700439,1622.86700439,0.0,0.0,936.031661987,1622.86700439
2017-02-24T19:00:00.000Z,0.0,0.0294390928171,0.78998732711,0.508612014109,47.6784989039,0.0419649227756,64.5083335241,0.0,32.1633330981,1.0,76.125,0.0,0.0,0.0,45.558333079,32.2833334605,1.0,75.9305547078,0.0,0.0,64.5083335241,76.4078636169,2.0,0.0,118.208249092,70.5297501882,41.2630208333,0.454911621711,699.283320109,0.0,0.451797221836,0.0,1.0,13.7399089336,79.2050005595,8.45999844869,2532.91617839,78.9739990234,78.9958953857,70.5140005747,70.4566523234,,1567.99965413,53.9120000203,53.8246688843,41.6450001399,41.4415842692,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.231001536051,81.6469993591,100.0,7.88692673047,37.3289988836,1.41149997711,5.85298220317,40.2349999746,207.0,54.441666921,362.125002543,0.451797221836,37.3289988836,0.5725730896,57.2573080063,2.0,1.0,1.0,801.602325439,801.602325439,0.0,0.449126095663,0.0,1.0,13.6988148689,78.3439992269,7.92300033569,2018.74728394,78.4685001373,78.3159281413,70.5454998016,70.2235158285,,1486.99995931,53.7469997406,53.6867930094,41.6400000254,42.2385228475,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.124500910441,100.0,7.75987037023,36.8285001119,0.762999852498,5.9389444987,40.8770001729,207.0,52.6249996821,337.158332825,0.449126095663,36.8285001119,0.536003981091,53.6003974279,2.0,1.0,1.0,750.405573527,750.405573527,699.283320109,0.454792118636,2.0,0.0,3099.18261719,0.0,9.39560492833,5.68170166016,7.796875,3099.76605225,0.0339333349254,52.0883331299,52.0883331299,60.0,2.0,54.2539520264,42.3497416178,41.6690629323,1.0,1589.82436563,1063.37653431,0.0,0.0,0.0,8.95243199666,1.0,0.0,24.098332723,61.5615685781,1.0,76.0331039429,0.0,1.0,1.0,0.0,21.154999574,1.0,73.4761892955,0.0,1.0,0.0294560541582,45.2533318202,73.1954065959,45.2533318202,2.0,0.0,48.7401474502,0.0566000007093,32.600537643,0.934923838418,753.84756531,1.0,0.0,2938.44528375,0.00293844528375,575.981223223,0.560201496731,0.374698701937,0.560201496731,0.0,0.0,861.133336385,575.981223223,861.133336385,0.0,0.0,0.000861133336385,0.560146441062,1.0,4.48421732199,2.0,2.0,2.0,0.0,59.4079710642,71.0636088053,61.5615685781,0.615615685781,1.0,10.5,2653.20089995,81.3406850932,1437.11455961,0.934900198669,1437.11455961,1.0,0.0,0.0,0.0,26.4074999491,1.0,60.0,1.0,0.0,35.9166679382,25.6808328629,1.0,59.8611132304,0.0,1.0,52.0883331299,0.0,942.059997559,0.000193483038719,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400790054886,168493.0,1443.55648726,44.2559301282,781.906882926,0.508661536619,781.906882926,0.400858411779,1.0,1.0,1.0,0.0,1537.18499756,1537.18499756,1537.18499756,0.0,0.0,861.133336385,1537.18499756
2017-02-24T20:00:00.000Z,0.0,0.0288531285241,0.802076329524,0.50768718038,46.8002506892,0.0417988526856,59.8491665522,0.0,29.8658332825,1.0,74.3055553436,0.0,0.0,0.0,44.4833329519,29.9941665332,1.0,74.1388880412,0.0,0.0,59.8491665522,74.4695453644,2.0,0.0,116.386500676,69.5862499873,41.2005208333,0.44852199576,642.474985758,0.0,0.444394057919,0.0,1.0,13.4039049149,77.9465007782,8.17950057983,2447.0828654,77.7425003052,77.7306518555,69.5629997253,69.5036417643,,1472.33299764,53.7890001933,53.6673227946,41.5849997203,41.394493103,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,81.5345013936,100.0,7.57018315792,36.1575005849,1.49549929301,5.83372175694,40.0895004272,207.0,51.3500003815,332.64999644,0.444394057919,36.1575005849,0.534852752686,53.4852755864,2.0,1.0,1.0,748.79385376,748.79385376,0.0,0.440623102753,0.0,1.0,13.3579762777,77.1544996897,7.67850049337,1951.63068644,77.2880007426,77.1089859009,69.6095002492,69.2826944987,,1399.49993896,53.6045001348,53.5497283936,41.5455004374,42.2244847616,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.133501052856,100.0,7.43444009622,35.7425003052,0.790000915527,5.92353618145,40.7554995219,207.0,49.3416662216,309.824999491,0.440623102753,35.7425003052,0.502169970558,50.2169971466,2.0,1.0,1.0,703.037958781,703.037958781,642.474985758,0.448395063361,2.0,0.0,2930.57120768,0.0,9.44817121824,7.18279631933,9.671875,2930.57120768,0.0354196952313,50.6400003433,50.6400003433,60.0,2.0,54.0806121826,42.3465601603,41.7319278717,1.0,1466.42588562,1018.68793891,0.0,0.0,0.0,8.89717896779,1.0,0.0,22.1491664251,60.6658207575,1.0,73.8812770844,0.0,1.0,1.0,0.0,19.1808327039,1.0,71.1249980927,0.0,1.0,0.0288782274358,41.3299983342,71.1448898315,41.3299983342,2.0,0.0,44.957050247,0.0566000007093,31.2304940227,0.939731966123,738.88007707,1.0,0.0,2710.36997589,0.00271036997589,551.775505854,0.554509376341,0.385203247726,0.554509376341,0.0,0.0,794.294164022,551.775505854,794.294164022,0.0,0.0,0.000794294164022,0.554452185829,1.0,3.7966147713,2.0,2.0,2.0,0.0,66.6640901566,67.9976425171,60.6658207575,0.606658207575,1.0,9.91666666667,2485.11382452,76.1875442697,1346.06966988,0.939712624068,1346.06966988,1.0,0.0,0.0,0.0,25.4725000064,1.0,60.0138893127,1.0,0.0,35.9166679382,25.1675000191,1.0,59.8611132304,0.0,1.0,50.6400003433,0.0,862.539978027,0.000185351878254,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409916008214,168493.0,1342.58648451,41.1604354757,727.216165369,0.507681159688,727.216165369,0.409938901084,1.0,1.0,1.0,0.0,1432.42693075,1432.42693075,1432.42693075,0.0,0.0,794.294164022,1432.42693075
2017-02-24T21:00:00.000Z,0.0,0.0282234561002,0.793560119356,0.511458843525,47.1625010173,0.041212701278,63.5283336639,0.0,31.6141670545,1.0,75.6388905843,0.0,0.0,0.0,45.2749993006,31.9149999619,1.0,75.4583326976,0.0,0.0,63.5283336639,75.9845949809,2.0,0.0,116.35425059,69.1917495728,41.265625,0.449091825959,692.583343506,0.0,0.447735757063,0.0,1.0,13.4280777772,77.9464988708,8.54100100199,2492.91617839,77.7215010325,77.670888265,69.1805000305,69.1055526733,,1617.33297729,53.6824998856,53.5418345133,41.7785008748,41.5459314982,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.220497767131,81.7835013072,100.0,7.56576951345,35.9430001577,1.47750091553,5.86230826378,40.2995001475,207.0,54.1749998728,360.291666667,0.447735757063,35.9430001577,0.574018583752,57.4018589656,2.0,1.0,1.0,803.626017253,803.626017253,0.0,0.435843873463,0.0,1.0,13.3700627486,77.1754995982,8.0625,1993.25045776,77.265499115,77.0693689982,69.202999115,68.882774353,,1541.24995931,53.4949995677,53.4324264526,41.6474997203,42.2780990601,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,7.42726620038,35.6179993947,0.743499755859,5.94279654821,40.9039999644,207.0,51.7749996185,332.291666667,0.435843873463,35.6179993947,0.544295875913,54.4295864105,2.0,1.0,1.0,762.014226278,762.014226278,692.583343506,0.448663808379,2.0,0.0,3211.20129395,0.0,9.45585672061,5.57463993629,6.8359375,3211.20129395,0.0360513560423,55.3900003433,55.3900003433,61.0976934433,2.0,53.9186553955,42.4159800212,41.7705456416,1.0,1578.55176374,1105.96222633,0.0,0.0,0.0,9.09514586131,1.0,0.0,23.2424995104,60.0853541692,1.0,74.9771671295,0.0,1.0,1.0,0.0,20.2833329837,1.0,72.2738100688,0.0,1.0,0.0282072441261,43.5258324941,72.3788394928,43.5258324941,2.0,0.0,48.3945568992,0.0566000007093,33.906111361,0.942707825949,729.743674101,1.0,0.0,2917.61032575,0.00291761032575,599.047896398,0.55442548998,0.388440634839,0.55442548998,0.0,0.0,855.027496338,599.047896398,855.027496338,0.0,0.0,0.000855027496338,0.55413510402,1.0,3.71319045228,2.0,2.0,2.0,0.0,72.6270084381,65.9426460266,60.0853541692,0.600853541692,1.0,9.91666666667,2684.51399007,82.3006682602,1454.07539274,0.942866124819,1454.07539274,1.0,0.0,0.0,0.0,27.9391665459,1.0,61.0972220103,1.0,0.0,36.5666675568,27.4508331617,1.0,60.9444459279,0.0,1.0,55.3900003433,0.0,1109.44995117,0.000201231572594,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411978566855,168493.0,1457.43352828,44.6813664469,789.423425565,0.511885841561,789.423425565,0.41219097696,1.0,1.0,1.0,0.0,1542.18648275,1542.18648275,1542.18648275,0.0,0.0,855.027496338,1542.18648275
2017-02-24T22:00:00.000Z,0.0,0.0293953646348,0.774002374378,0.525478207726,49.0637499491,0.0418562432636,77.625,0.0,38.5891663233,1.0,80.7777767181,0.0,0.0,0.0,48.3583329519,38.9874998728,1.0,80.5972220103,0.0,0.0,77.625,81.0909620921,2.0,0.0,119.436000188,70.3722502391,41.3307291667,0.46398805188,860.091669718,0.0,0.471048806059,0.0,1.0,14.0142718951,80.0945008596,9.343800354,2720.41617839,79.8455003103,79.8186264038,70.3640003204,70.2826843262,,1887.66624959,53.6569999059,53.5310033162,41.545999527,41.2551396688,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.243000030518,86.0344994863,100.0,8.17710351944,38.3055013021,1.42949962616,5.83716841539,40.1164999008,207.0,63.2999998728,449.408330282,0.471048806059,38.2995007833,0.680408623105,68.0408624013,2.0,1.0,1.0,952.572072347,952.572072347,0.0,0.458706256118,0.0,1.0,13.9151628812,79.1060002645,8.80049959819,2176.97751872,79.1809997559,78.9983113607,70.3805001577,70.050664266,,1792.74991862,53.4919999441,53.4190394084,41.5349998474,42.0342763265,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,7.98169251283,37.6459999084,0.705999692281,5.93347040812,40.8290001551,207.0,60.2166668574,410.683334351,0.458706256118,37.6459999084,0.63794695173,63.7946955363,2.0,1.0,1.0,893.125732422,893.125732422,860.091669718,0.46338334785,2.0,0.0,3780.04602051,0.0,9.44209941228,4.06174772978,4.890625,3780.04602051,0.040906666569,76.4600013097,76.4600013097,67.2271264394,2.0,53.8623428345,42.0956319173,41.8112684886,1.0,1972.9724,1260.1909784,0.0,0.0,0.0,11.0397262573,1.0,0.0,28.6599993706,59.3242740631,1.0,80.6563911438,0.0,1.0,1.0,0.0,25.829999129,1.0,78.5059521993,0.0,1.0,0.029387461423,54.4899984996,78.3273296356,54.4899984996,2.0,0.0,60.4865340913,0.0566000007093,38.6343897038,0.944739303214,723.549120402,1.0,0.0,3646.61126667,0.00364661126667,682.586381973,0.576506647179,0.36823043027,0.576506647179,0.0,0.0,1068.66666667,682.586381973,1068.66666667,0.0,0.0,0.00106866666667,0.575374195973,1.0,5.20264033893,2.0,2.0,2.0,0.0,74.7374909719,64.4738667806,59.3242740631,0.593242740631,1.0,9.91666666667,3233.1633784,99.1209237952,1751.25304864,0.944737077449,1751.25304864,1.0,0.0,0.0,0.0,38.6758332253,1.0,67.3611106873,1.0,0.0,40.3000008265,37.7841669718,1.0,67.1666679382,0.0,1.0,76.4600013097,0.0,1242.80993652,0.000229293737448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389770274777,168493.0,1803.27073086,55.2838937524,976.747227201,0.526919465779,976.747227201,0.390800939408,1.0,1.0,1.0,0.0,1853.693573,1853.693573,1853.693573,0.0,0.0,1068.66666667,1853.693573
2017-02-24T23:00:00.000Z,0.0,0.0285762234013,0.778886872368,0.511664579187,47.8637495041,0.0409828645689,67.9808330536,0.0,33.961666743,1.0,77.5277767181,0.0,0.0,0.0,46.3833335241,34.0074996948,1.0,77.3055553436,0.0,0.0,67.9808330536,77.7572994232,2.0,0.0,117.391499519,69.5277500153,41.34375,0.448725531071,744.349990845,0.0,0.453335838743,0.0,1.0,13.616626819,78.7115001678,8.94599978129,2588.33284505,78.4669996897,78.452931722,69.5209999084,69.4433263143,,1678.33294678,53.7619994481,53.6348419189,41.4860010147,41.1991449992,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,81.7715009054,100.0,7.79202830791,36.980998675,1.4670012792,5.82459851106,40.0189997355,207.0,56.9583333333,388.933329264,0.453335838743,36.980998675,0.612857280913,61.2857281367,2.0,1.0,1.0,858.000193278,858.000193278,0.0,0.438630721263,0.0,1.0,13.5320215225,77.7604999542,8.31449953715,2067.86610921,77.8489996592,77.6725260417,69.5345001221,69.2067921956,,1606.99993896,53.6014998754,53.5254974365,41.4855000178,42.0591684977,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,7.60828260581,36.3634996414,0.72699991862,5.92373891671,40.7585000992,207.0,54.5,355.416666667,0.438630721263,36.3634996414,0.578642716181,57.8642721176,2.0,1.0,1.0,810.099802653,810.099802653,744.349990845,0.448690589445,2.0,0.0,3345.97371419,0.0,9.43466321627,4.129613777,4.7578125,3345.97371419,0.0336436357616,55.7966674169,55.7966674169,60.9015432994,2.0,54.0148111979,42.1026331584,41.8573888143,1.0,1690.29455686,1204.73163397,0.0,0.0,0.0,10.1514670054,1.0,0.0,25.1574994723,59.369532903,1.0,77.1803614299,0.0,1.0,1.0,0.0,22.2449994087,1.0,74.7142810822,0.0,1.0,0.0285770192847,47.4024991989,74.5875752767,47.4024991989,2.0,0.0,51.8203190973,0.0566000007093,36.9341411207,0.945316552006,721.799215324,1.0,0.0,3124.14262614,0.00312414262614,652.546654733,0.551934115728,0.393382612743,0.551934115728,0.0,0.0,915.553329468,652.546654733,915.553329468,0.0,0.0,0.000915553329468,0.551938071847,1.0,3.77917710231,2.0,2.0,2.0,0.0,76.9497241974,64.0371748606,59.369532903,0.59369532903,1.0,9.91666666667,2895.02619083,88.754460218,1568.0999842,0.945316728471,1568.0999842,1.0,0.0,0.0,0.0,28.2100000381,1.0,60.9583336512,1.0,0.0,36.4833339055,27.586666584,1.0,60.8055566152,0.0,1.0,55.7966674169,0.0,961.640014648,0.000219202822199,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416138423128,168493.0,1567.02394416,48.041141995,848.783416836,0.511682399636,848.783416836,0.416165145933,1.0,1.0,1.0,0.0,1658.8090922,1658.8090922,1658.8090922,0.0,0.0,915.553329468,1658.8090922
2017-02-25T00:00:00.000Z,0.0,0.0287822510286,0.777198996017,0.512713266307,48.1277500788,0.0414584215003,69.8116671244,0.0,34.7233333588,1.0,78.1388905843,0.0,0.0,0.0,46.7583328883,35.0683333079,1.0,77.9305559794,0.0,0.0,69.8116671244,78.3929487864,2.0,0.0,117.89324983,69.7654997508,41.6458333333,0.453094188129,763.008331299,0.0,0.455555484033,0.0,1.0,13.7109012604,79.0310020447,9.04050000509,2605.41617839,78.798500061,78.7612864176,69.7580000559,69.6807861328,,1664.66628011,54.0709997813,53.9412434896,41.4739996592,41.2436879476,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.232501983643,83.5010000865,100.0,7.88245077928,37.3245004018,1.42349974314,5.8284504811,40.0504999161,207.0,57.8333330154,398.008333842,0.455555484033,37.3245004018,0.624035935175,62.4035927455,2.0,1.0,1.0,873.650309245,873.650309245,0.0,0.442607865861,0.0,1.0,13.6214614709,78.0965003967,8.41650009155,2087.36378988,78.1894995372,78.0041300456,69.7729994456,69.4408823649,,1597.74996948,53.8969999949,53.8257726034,41.5095001856,42.0923665365,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0929991404215,100.0,7.6930595239,36.6799993515,0.718000729879,5.92840194702,40.7914994558,207.0,55.3916664124,364.999994914,0.442607865861,36.6799993515,0.589032142276,58.9032138189,2.0,1.0,1.0,824.644999186,824.644999186,763.008331299,0.453111722887,2.0,0.0,3324.38677979,0.0,9.42174243927,3.90924890836,4.45052083333,3324.38677979,0.032479263629,54.6758330663,54.6758330663,60.4576454163,2.0,54.2950744629,42.136390686,41.8303254445,1.0,1727.97855746,1204.48039484,0.0,0.0,0.0,10.2042655945,1.0,0.0,25.6541660627,59.5537344615,1.0,77.7568473816,0.0,1.0,1.0,0.0,22.8149994214,1.0,75.3511886597,0.0,1.0,0.0287860169605,48.469165802,75.2851028442,48.469165802,2.0,0.0,52.9756188808,0.0566000007093,36.9264387401,0.943224596169,728.158015283,1.0,0.0,3193.79332229,0.00319379332229,652.410570272,0.555800347294,0.387418361685,0.555800347294,0.0,0.0,935.964986165,652.410570272,935.964986165,0.0,0.0,0.000935964986165,0.554424419999,1.0,4.10375023253,2.0,2.0,2.0,0.0,71.0017655691,65.5861186981,59.5537344615,0.595537344615,1.0,10.5,2932.45895229,89.902057621,1588.37555644,0.943218708979,1588.37555644,1.0,0.0,0.0,0.0,27.5333336194,1.0,60.5138893127,1.0,0.0,36.2250010173,27.1424997648,1.0,60.3750019073,0.0,1.0,54.6758330663,0.0,959.429992676,0.000219157108842,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41074075185,168493.0,1594.12089696,48.8718686483,863.460566005,0.512745337222,863.460566005,0.410706883562,1.0,1.0,1.0,0.0,1683.9949646,1683.9949646,1683.9949646,0.0,0.0,935.964986165,1683.9949646
2017-02-25T01:00:00.000Z,0.0,0.0291000128822,0.773537668288,0.515998607175,48.5417490005,0.0416917869021,72.9416662852,0.0,36.2658332189,1.0,79.2638880412,0.0,0.0,0.0,47.4666671753,36.6941665014,1.0,79.111111323,0.0,0.0,72.9416662852,79.5662879944,2.0,0.0,118.655999502,70.114250501,41.5625,0.458879698586,803.091669718,0.0,0.452067152778,0.0,1.0,13.8474783897,79.5140005747,9.16499900818,2662.91617839,79.2709992727,79.2394154867,70.1060002645,70.0274505615,,1728.66628011,54.2090002696,54.075650533,41.4650001526,41.3302256266,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.243001302083,84.9170004527,100.0,8.00443049272,37.8089990616,1.30200004578,5.84304789702,40.1600001653,207.0,59.6000000636,414.875002543,0.452067152778,37.8059991201,0.655555754162,65.5555756887,2.0,1.0,1.0,917.778055827,917.778055827,0.0,0.450486260742,0.0,1.0,13.7930893898,78.6859995524,8.64749972026,2132.35807292,78.7700004578,78.592590332,70.1225007375,69.794883728,,1644.24993896,54.0380001068,53.9660339355,41.4495004018,42.0374654134,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,7.86853953203,37.3205000559,0.688000361125,5.92454985778,40.7615000407,207.0,57.7166665395,388.324999491,0.450486260742,37.3205000559,0.615698322114,61.5698328018,2.0,1.0,1.0,861.97765096,861.97765096,803.091669718,0.459032070336,2.0,0.0,3429.40423584,0.0,9.40851346652,4.01703107357,4.48697916667,3429.40423584,0.0341986422836,59.8649997711,59.8649997711,62.2404028575,2.0,54.4159113566,42.1510314941,41.8110396067,1.0,1821.95322498,1223.2087282,0.0,0.0,0.0,10.4582036336,1.0,0.0,26.8833325704,59.6477966309,1.0,79.0011399587,0.0,1.0,1.0,0.0,24.0449994405,1.0,76.8869037628,0.0,1.0,0.0291118693129,50.9283326467,76.6767311096,50.9283326467,2.0,0.0,55.8566535727,0.0566000007093,37.5006038802,0.942901828469,729.142797989,1.0,0.0,3367.4850989,0.0033674850989,662.554830571,0.563887152471,0.378578152922,0.563887152471,0.0,0.0,986.866658529,662.554830571,986.866658529,0.0,0.0,0.000986866658529,0.56406459709,1.0,4.7337564478,2.0,2.0,2.0,0.0,70.8413918235,65.8182844682,59.6477966309,0.596477966309,1.0,9.91666666667,3045.83105863,93.3777705983,1649.78391216,0.942672390823,1649.78391216,1.0,0.0,0.0,0.0,30.326666673,1.0,62.31944561,1.0,0.0,37.3083337148,29.5383330981,1.0,62.1805562973,0.0,1.0,59.8649997711,0.0,1027.59997559,0.000222564758656,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.401600976763,168493.0,1667.54578603,51.1228971249,903.231386647,0.516098674767,903.231386647,0.401408553604,1.0,1.0,1.0,0.0,1750.11374919,1750.11374919,1750.11374919,0.0,0.0,986.866658529,1750.11374919
2017-02-25T02:00:00.000Z,0.0,0.028714475239,0.777619265364,0.512431901355,48.0714991887,0.0411449334992,69.0250015259,0.0,34.4316673279,1.0,77.8888880412,0.0,0.0,0.0,46.6250003179,34.5725002289,1.0,77.7083346049,0.0,0.0,69.0250015259,78.1775048574,2.0,0.0,117.779249191,69.7077500025,41.3645833333,0.450414187562,755.566665649,0.0,0.451680645051,0.0,1.0,13.691562891,78.9500001272,9.02249908447,2601.66617839,78.7204996745,78.6881713867,69.69800059,69.6230061849,,1679.99962362,54.0649998983,53.935508728,41.5745000839,41.2971394857,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,83.2190011342,100.0,7.85581366221,37.1444997787,1.46849950155,5.8357492288,40.1060005824,207.0,57.6000000636,394.933329264,0.451680645051,37.1459995906,0.624541458856,62.378824234,2.0,1.0,1.0,874.358042399,874.358042399,0.0,0.438531986846,0.0,1.0,13.5972884496,78.0154997508,8.39999961853,2084.73909505,78.1174990336,77.9293797811,69.7174994151,69.3873011271,,1602.74993896,53.8895003001,53.8193995158,41.5755004883,42.1625747681,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.101999282837,100.0,7.65895219644,36.5419985453,0.71350034078,5.93833625317,40.8620001475,207.0,54.9833329519,360.633331299,0.438531986846,36.5419985453,0.587365057809,58.7365061442,2.0,1.0,1.0,822.311080933,822.311080933,755.566665649,0.450401964715,2.0,0.0,3327.30391439,0.0,9.40200781822,3.82009619474,4.56770833333,3327.30391439,0.0329268590883,55.23833402,55.23833402,60.690255483,2.0,54.292544047,42.1930720011,41.8193483353,1.0,1713.31974373,1210.65359315,0.0,0.0,0.0,10.4390675227,1.0,0.0,25.521665891,59.2589330673,1.0,77.5856145223,0.0,1.0,1.0,0.0,22.6466662089,1.0,75.2380924225,0.0,1.0,0.0287151516625,48.1683324178,75.0811519623,48.1683324178,2.0,0.0,52.5262153128,0.0566000007093,37.1156939829,0.944132737959,725.391635295,1.0,0.0,3166.69968667,0.00316669968667,655.754302434,0.553221367043,0.390913277145,0.553221367043,0.0,0.0,928.024993896,655.754302434,928.024993896,0.0,0.0,0.000928024993896,0.55379666388,1.0,3.87012642036,2.0,2.0,2.0,0.0,72.9265181224,64.9251352946,59.2589330673,0.592589330673,1.0,10.5,2923.97333688,89.6419092956,1583.77929633,0.944134644189,1583.77929633,1.0,0.0,0.0,0.0,27.9725001653,1.0,60.7916692098,1.0,0.0,36.3500006994,27.2658333778,1.0,60.5972232819,0.0,1.0,55.23833402,0.0,962.979980469,0.000220280332019,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414043992085,168493.0,1587.08251215,48.6560888924,859.648202874,0.512460070686,859.648202874,0.414059674133,1.0,1.0,1.0,0.0,1677.49304199,1677.49304199,1677.49304199,0.0,0.0,928.024993896,1677.49304199
2017-02-25T03:00:00.000Z,0.0,0.0286611527494,0.781375871852,0.510597573598,47.7782500585,0.0412349949807,67.0908330282,0.0,33.3366661072,1.0,77.1249980927,0.0,0.0,0.0,46.1750001907,33.7033335368,1.0,76.9583320618,0.0,0.0,67.0908330282,77.4410025279,2.0,0.0,117.442500114,69.6642500559,41.46875,0.450083006264,732.350006104,0.0,0.448863551474,0.0,1.0,13.6190441449,78.6979999542,8.81999969482,2567.08284505,78.4699999491,78.4402160645,69.6500002543,69.5791982015,,1620.33294678,53.9704996745,53.8437805176,41.4304997126,41.2583211263,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,79.6445013682,100.0,7.79120186965,37.0395002365,1.38599967957,5.8278422753,40.0445000331,207.0,56.0833333333,380.008336385,0.448863551474,37.0395002365,0.604712706066,60.4712715149,2.0,1.0,1.0,846.597788493,846.597788493,0.0,0.44145461362,0.0,1.0,13.5489427249,77.8474998474,8.26650047302,2056.61755371,77.9450003306,77.7574996948,69.6784998576,69.3445638021,,1548.49994914,53.8055000305,53.7339731852,41.4360001882,42.0400238037,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,7.63148883979,36.5090001424,0.724000612895,5.91745388508,40.7119995753,207.0,54.1999998093,352.341667175,0.44145461362,36.5090001424,0.570045852661,57.004585584,2.0,1.0,1.0,798.064193726,798.064193726,732.350006104,0.450127039769,2.0,0.0,3232.20477295,0.0,9.39446457227,4.64286899567,5.2265625,3232.20477295,0.032623019691,53.0566660563,53.0566660563,60.0626246134,2.0,54.2109298706,42.1300201416,41.8236106237,1.0,1659.97997502,1178.42502819,0.0,0.0,0.0,10.2563517888,1.0,0.0,24.7608329455,59.3936484655,1.0,76.7922356923,0.0,1.0,1.0,0.0,21.8749993642,1.0,74.2916641235,0.0,1.0,0.0286644958739,46.6358318329,74.1937414805,46.6358318329,2.0,0.0,50.890947765,0.0566000007093,36.1276445841,0.94486491392,723.168221261,1.0,0.0,3068.1127011,0.0030681127011,638.297599494,0.552583647149,0.392280876736,0.552583647149,0.0,0.0,899.133341471,638.297599494,899.133341471,0.0,0.0,0.000899133341471,0.552613526583,1.0,3.86425325142,2.0,2.0,2.0,0.0,75.6196079254,64.3790963491,59.3936484655,0.593936484655,1.0,10.5,2838.40500321,87.0185923491,1537.43094097,0.944864523884,1537.43094097,1.0,0.0,0.0,0.0,27.0741666158,1.0,60.2222267787,1.0,0.0,35.9416681925,25.9824999173,1.0,59.9027802149,0.0,1.0,53.0566660563,0.0,928.549987793,0.000214416293758,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415171558271,168493.0,1533.93431666,47.0266945136,830.860316683,0.510624846046,830.860316683,0.415100961945,1.0,1.0,1.0,0.0,1627.14431763,1627.14431763,1627.14431763,0.0,0.0,899.133341471,1627.14431763
2017-02-25T04:00:00.000Z,0.0,0.0288406256913,0.78101328563,0.510646740696,47.9155009588,0.0416170399548,67.8549989065,0.0,33.8683334986,1.0,77.3888880412,0.0,0.0,0.0,46.3416665395,34.0066668193,1.0,77.2361100515,0.0,0.0,67.8549989065,77.6892248789,2.0,0.0,117.701250394,69.7857494354,41.4947916667,0.453658131661,739.70833842,0.0,0.454752813844,0.0,1.0,13.6698071957,78.8840001424,8.88750076294,2582.49951172,78.6635004679,78.6175994873,69.775999705,69.7017364502,,1624.33295695,54.0634997686,53.9323221842,41.5040006638,41.2525965373,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,81.0034999847,100.0,7.84378953775,37.1594998042,1.46550051371,5.82601765792,40.03850015,207.0,56.6750001907,386.416664124,0.454752813844,37.1594998042,0.607111242385,60.7111244202,2.0,1.0,1.0,849.955739339,849.955739339,0.0,0.440788281816,0.0,1.0,13.5839935144,77.9750003815,8.28000068665,2070.49086507,78.0754998525,77.8846537272,69.7954991659,69.4651209513,,1550.99996948,53.8910004298,53.8194046021,41.4884996414,42.1032129924,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.100499471029,100.0,7.65680797895,36.5870002111,0.704499562581,5.92718553543,40.7840000788,207.0,54.2749996185,353.291666667,0.440788281816,36.5870002111,0.572478684925,57.2478688558,2.0,1.0,1.0,801.470158895,801.470158895,739.70833842,0.453671684773,2.0,0.0,3231.03788249,0.0,9.38540585836,4.60191788276,5.23697916667,3231.03788249,0.0324292060929,52.8674999873,52.8674999873,60.0,2.0,54.28368632,42.1714197795,41.8025999069,1.0,1675.3464856,1169.50166131,0.0,0.0,0.0,10.2541542053,1.0,0.0,24.9483327866,59.5218454997,1.0,77.0319620768,0.0,1.0,1.0,0.0,22.0774992307,1.0,74.6130943298,0.0,1.0,0.0288414394365,47.0258324941,74.4704252879,47.0258324941,2.0,0.0,51.362047597,0.0566000007093,35.8540758638,0.945037109466,722.646356479,1.0,0.0,3096.51436076,0.00309651436076,633.464229938,0.556537045123,0.388499336971,0.556537045123,0.0,0.0,907.456659953,633.464229938,907.456659953,0.0,0.0,0.000907456659953,0.556543603539,1.0,4.23404868597,2.0,2.0,2.0,0.0,77.0372371674,64.2485278447,59.5218454997,0.595218454997,1.0,10.5,2844.84814692,87.2161234608,1540.92088989,0.945036382094,1540.92088989,1.0,0.0,0.0,0.0,26.9058335622,1.0,60.1666717529,1.0,0.0,35.9166679382,25.961666584,1.0,59.8611132304,0.0,1.0,52.8674999873,0.0,929.479980469,0.000212792673071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411094582528,168493.0,1537.2387014,47.127998911,832.650147004,0.510658715601,832.650147004,0.411070528825,1.0,1.0,1.0,0.0,1630.54134115,1630.54134115,1630.54134115,0.0,0.0,907.456659953,1630.54134115
