timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-25T05:00:00.000Z,0.0,0.0286930779212,0.776144772759,0.513356922867,48.2072502772,0.0413192321445,70.2208340963,0.0,34.8999999364,1.0,78.2777786255,0.0,0.0,0.0,46.8583339055,35.3208335241,1.0,78.0972245534,0.0,0.0,70.2208340963,78.6002515157,2.0,0.0,118.039499919,69.8322496414,41.34375,0.452930924921,769.799992879,0.0,0.453728768964,0.0,1.0,13.7374916871,79.1135005951,9.06599998474,2615.83284505,78.8885002136,78.842666626,69.8225002289,69.7480824788,,1673.66628011,54.2165006002,54.0826517741,41.5175002416,41.2417780558,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,83.7020003001,100.0,7.91127133369,37.370999972,1.47900072734,5.82642308871,40.0384995143,207.0,58.2000001272,401.724998474,0.453728768964,37.370999972,0.632599501837,63.2599509557,2.0,1.0,1.0,885.639302572,885.639302572,0.0,0.444678240224,0.0,1.0,13.6540949345,78.2075004578,8.46000035604,2097.11248779,78.30199941,78.1025263468,69.841999054,69.5072174072,,1588.49996948,54.0529998144,53.9787826538,41.5455004374,42.0815149943,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,7.7275176843,36.7564989726,0.767501513163,5.92657725016,40.7779989243,207.0,55.75,368.108334859,0.444678240224,36.7564989726,0.59127839588,59.1278394063,2.0,1.0,1.0,827.789754232,827.789754232,769.799992879,0.45296112195,2.0,0.0,3317.38562012,0.0,9.37755227089,4.245292147,4.85677083333,3317.38562012,0.0316064653175,53.7066663106,53.7066663106,60.1257279714,2.0,54.4247665405,42.1287460327,41.8142493566,1.0,1740.03274815,1228.61885151,0.0,0.0,0.0,10.6300802231,1.0,0.0,25.7983326912,59.1924200058,1.0,77.9337876638,0.0,1.0,1.0,0.0,22.9683329264,1.0,75.5773798625,0.0,1.0,0.0286957226411,48.7666660945,75.4743919373,48.7666660945,2.0,0.0,53.3451710431,0.0566000007093,37.6664650995,0.946089517342,719.461703497,1.0,0.0,3216.07287755,0.00321607287755,665.485240768,0.55453983232,0.391554752417,0.55453983232,0.0,0.0,942.494176229,665.485240768,942.494176229,0.0,0.0,0.000942494176229,0.55458051463,1.0,3.95948671563,2.0,2.0,2.0,0.0,79.1623280843,63.4398508072,59.1924200058,0.591924200058,1.0,9.33333333333,2968.65159966,91.0116361426,1607.979417,0.946094584737,1607.979417,1.0,0.0,0.0,0.0,27.169166406,1.0,60.2777821223,1.0,0.0,35.9833345413,26.5375000636,1.0,59.9722242355,0.0,1.0,53.7066663106,0.0,967.510009766,0.00022354913913,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.413864278195,168493.0,1610.88072902,49.3856843274,872.538581423,0.513379722484,872.538581423,0.413815984557,1.0,1.0,1.0,0.0,1699.59689331,1699.59689331,1699.59689331,0.0,0.0,942.494176229,1699.59689331
2017-02-25T06:00:00.000Z,0.0,0.0286893312215,0.774093063477,0.515003080525,48.2994998296,0.0412493458231,71.5475006104,0.0,35.6433331172,1.0,78.7777767181,0.0,0.0,0.0,47.1499999364,35.9133338928,1.0,78.5833333333,0.0,0.0,71.5475006104,79.025346756,2.0,0.0,118.008000056,69.7085002263,41.4583333333,0.452609370001,785.024993896,0.0,0.455506672706,0.0,1.0,13.7338657379,79.1045010885,9.17549959819,2633.74951172,78.8719997406,78.8331298828,69.6965001424,69.6217371623,,1689.9995931,54.2944997152,54.1584625244,41.5129995346,41.2296905518,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.23250134786,85.0594997406,100.0,7.90906449159,37.359000206,1.48349984487,5.82480124633,40.0294996897,207.0,59.0833333333,409.899998983,0.455506672706,37.359000206,0.642805030459,64.2805023193,2.0,1.0,1.0,899.927042643,899.927042643,0.0,0.44468383029,0.0,1.0,13.6456345717,78.1805006663,8.55150032043,2118.48480225,78.2720006307,78.0756937663,69.7205003103,69.3821970622,,1610.24995931,54.1264998118,54.0559234619,41.5530001322,42.0910847982,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,7.71763813496,36.7190004985,0.76450030009,5.92799643675,40.7884998322,207.0,56.4666668574,375.125,0.44468383029,36.7190004985,0.602505998157,60.2505992254,2.0,1.0,1.0,843.50839742,843.50839742,785.024993896,0.452584285079,2.0,0.0,3370.47772217,0.0,9.364909331,4.0086008509,4.38020833333,3370.47772217,0.0316563175697,54.8891661962,54.8891661962,60.4516839981,2.0,54.4810714722,42.1293869019,41.8533245722,1.0,1774.59203684,1260.44299046,0.0,0.0,0.0,11.022409757,1.0,0.0,26.2941659292,58.6740903854,1.0,78.4360713959,0.0,1.0,1.0,0.0,23.4741662343,1.0,76.2202390035,0.0,1.0,0.0286890022898,49.7599995931,75.9904810588,49.7599995931,2.0,0.0,54.4046747612,0.0566000007093,38.6421157806,0.947821675683,714.242351042,1.0,0.0,3279.94822193,0.00327994822193,682.722885094,0.554191471511,0.393626670883,0.554191471511,0.0,0.0,961.213322957,682.722885094,961.213322957,0.0,0.0,0.000961213322957,0.554189662139,1.0,3.84504592782,2.0,2.0,2.0,0.0,82.9060395559,62.0552034378,58.6740903854,0.586740903854,1.0,10.5,3035.0350273,93.0467905417,1643.93620805,0.947818142394,1643.93620805,1.0,0.0,0.0,0.0,27.6283332507,1.0,60.5833368301,1.0,0.0,36.2416671117,27.2608331045,1.0,60.4027783076,0.0,1.0,54.8891661962,0.0,993.33001709,0.00022933959144,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415297675025,168493.0,1649.17289015,50.5596288333,893.279650172,0.515024034703,893.279650172,0.415317339136,1.0,1.0,1.0,0.0,1734.4426473,1734.4426473,1734.4426473,0.0,0.0,961.213322957,1734.4426473
2017-02-25T07:00:00.000Z,0.0,0.0286110016263,0.776188827322,0.513275822927,48.0055001577,0.0410391983944,69.6983324687,0.0,34.7375005086,1.0,78.1111132304,0.0,0.0,0.0,46.7666664124,34.9491666158,1.0,77.9444452922,0.0,0.0,69.6983324687,78.3862457275,2.0,0.0,117.425999641,69.4204994837,41.4583333333,0.449589548087,763.549997965,0.0,0.452611087762,0.0,1.0,13.6287134488,78.7235005697,9.07350031535,2611.24951172,78.483499527,78.4567464193,69.4099992116,69.3347524007,,1661.33292643,54.1759999593,54.0457127889,41.4304997126,41.1495157878,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,84.318499883,100.0,7.81465756893,37.0529998144,1.48799959819,5.81405587991,39.9425001144,207.0,57.9666668574,399.308334351,0.452611087762,37.0529998144,0.630185928345,63.0185934703,2.0,1.0,1.0,882.260299683,882.260299683,0.0,0.439720004224,0.0,1.0,13.5356473923,77.7934996287,8.45400047302,2103.48669434,77.8850002289,77.7012761434,69.4309997559,69.0958099365,,1581.49993896,54.001999855,53.936068217,41.431500117,42.0240656535,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,7.61677428087,36.4535001119,0.71050008138,5.91887311141,40.7225001653,207.0,55.308333079,364.241666158,0.439720004224,36.4535001119,0.591681289673,59.1681286494,2.0,1.0,1.0,828.353805542,828.353805542,763.549997965,0.449587169223,2.0,0.0,3295.21529134,0.0,9.32998633385,4.17702589432,4.66145833333,3290.54785156,0.0317219000783,53.870833079,53.870833079,60.1276842753,2.0,54.4133783976,42.0440444946,41.875746727,1.0,1727.50779561,1247.28074146,0.0,0.0,0.0,11.0592098236,1.0,0.0,25.7099994024,58.350789388,1.0,77.7910950979,0.0,1.0,1.0,0.0,22.8808328311,1.0,75.4940452576,0.0,1.0,0.0286105950625,48.5908320745,75.2801399231,48.5908320745,2.0,0.0,52.9611864679,0.0566000007093,38.2385932464,0.948760594821,711.424977912,1.0,0.0,3192.9232212,0.0031929232212,675.593511788,0.550959905188,0.397799466262,0.550959905188,0.0,0.0,935.709996541,675.593511788,935.709996541,0.0,0.0,0.000935709996541,0.55095196267,1.0,3.62086851141,2.0,2.0,2.0,0.0,84.8424854279,61.2723325094,58.350789388,0.58350789388,1.0,9.91666666667,2974.78853708,91.1997797143,1611.30350833,0.94875937145,1611.30350833,1.0,0.0,0.0,0.0,27.3441665967,1.0,60.2083352407,1.0,0.0,36.0166676839,26.5266668002,1.0,60.0277795792,0.0,1.0,53.870833079,0.0,960.890014648,0.000226944699462,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419283833428,168493.0,1609.40095176,49.3403179565,871.737055445,0.513291689938,871.737055445,0.419285521826,1.0,1.0,1.0,0.0,1698.32684326,1698.32684326,1698.32684326,0.0,0.0,935.709996541,1698.32684326
2017-02-25T08:00:00.000Z,0.0,0.0285822247382,0.77494936069,0.515458995843,48.3152497609,0.041302215458,71.5833333333,0.0,35.7058334351,1.0,78.7916673024,0.0,0.0,0.0,47.1416664124,35.9441665014,1.0,78.5694446564,0.0,0.0,71.5833333333,79.0964686076,2.0,0.0,118.045499802,69.7302500407,41.46875,0.455007284133,788.466669718,0.0,0.453314993206,0.0,1.0,13.7495780786,79.1180000305,9.15899912516,2633.74951172,78.8854993184,78.8325017293,69.7265001933,69.640780131,,1720.33294678,54.219499588,54.084564209,41.5954996745,41.328318278,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,82.8904997508,100.0,7.90916585922,37.2929995855,1.45349915822,5.84041221937,40.1390005747,207.0,59.2250000636,410.391667684,0.453314993206,37.289999644,0.646383423578,64.6383422216,2.0,1.0,1.0,904.936793009,904.936793009,0.0,0.446498173419,0.0,1.0,13.6710161368,78.2450002035,8.58600107829,2121.85945638,78.3200009664,78.1236114502,69.7339998881,69.4000549316,,1630.49997965,54.0470002492,53.9787826538,41.5934998194,42.1140670776,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0750007629395,100.0,7.73734287421,36.726501147,0.762999852498,5.93367318312,40.8304999669,207.0,56.816666921,378.075002035,0.446498173419,36.726501147,0.604255287534,60.4255282084,2.0,1.0,1.0,845.957402547,845.957402547,788.466669718,0.454787163094,2.0,0.0,3390.8978068,0.0,9.29362123663,3.82980541388,4.62239583333,3390.8978068,0.0330682758744,57.4224999746,57.4224999746,61.2730935415,2.0,54.4544957479,42.1879755656,41.82578818,1.0,1785.2784894,1249.29495553,0.0,0.0,0.0,10.5790580114,1.0,0.0,26.1766661008,59.1474421819,1.0,78.3162078857,0.0,1.0,1.0,0.0,23.3533328374,1.0,75.9226169586,0.0,1.0,0.0285827914579,49.5291665395,75.9737402598,49.5291665395,2.0,0.0,54.7322953992,0.0566000007093,38.3003441497,0.947414944717,715.468453083,1.0,0.0,3299.69981008,0.00329969981008,676.684517133,0.558036023658,0.390500190027,0.558036023658,0.0,0.0,967.001673381,676.684517133,967.001673381,0.0,0.0,0.000967001673381,0.557735259334,1.0,4.15245310766,2.0,2.0,2.0,0.0,83.1932511763,62.3788181652,59.1474421819,0.591474421819,1.0,10.5,3042.60469168,93.2788580367,1648.03634042,0.951046592336,1648.03634042,1.0,0.0,0.0,0.0,28.9908336004,1.0,61.3333346049,1.0,0.0,36.6666682561,28.4316666921,1.0,61.1111138662,0.0,1.0,57.4224999746,0.0,1111.15002441,0.00022731118889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410600482851,168493.0,1649.83222029,50.5798422916,893.636778405,0.515698708848,893.636778405,0.410932353943,1.0,1.0,1.0,0.0,1732.866038,1732.866038,1732.866038,0.0,0.0,967.001673381,1732.866038
2017-02-25T09:00:00.000Z,0.0,0.0299951015722,0.774483809911,0.551271267451,50.6950006485,0.0427874781768,91.6791655223,0.0,45.7108335495,1.0,85.3611119588,0.0,0.0,0.0,51.1000000636,45.9208332698,1.0,85.1666666667,0.0,0.0,91.6791655223,85.646987915,2.0,0.0,122.446501096,71.7515004476,41.4713541667,0.480275194491,1027.85000102,0.0,0.488727161335,0.0,1.0,14.6089267731,82.0699996948,9.83475017548,2898.74951172,81.8375008901,81.746383667,71.7620010376,71.6458409627,,2050.99956258,54.3529996872,54.2227986654,41.6539999644,41.3798522949,41.5136909485,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,88.701499939,100.0,8.7520925204,40.1835009257,1.39349969228,5.85683425268,40.2605002721,207.0,71.941666921,531.300008138,0.488727161335,40.1835009257,0.775124994914,77.5021076202,2.0,1.0,1.0,1085.17499288,1085.17499288,0.0,0.491251833383,0.0,1.0,14.5243214766,81.1924991608,9.42218225653,2353.20546468,81.218000412,81.0262908936,71.7409998576,71.405438741,,1932.49993896,54.1865002314,54.119043986,41.6534999212,41.9423599243,41.5136909485,1.0,0.0,99.9981155396,1.0,0.0,-0.0255012512207,100.0,8.5902428627,39.5645004908,0.826000213623,5.93407869339,40.8274997075,207.0,69.3416671753,496.550008138,0.491251833383,39.5645004908,0.720679041545,72.0679047902,2.0,1.0,1.0,1008.95065816,1008.95065816,1027.85000102,0.479490029444,2.0,0.0,4135.93847656,0.0,9.25843683879,3.42060651382,4.328125,4135.93847656,0.0414517705301,89.4241663615,89.4241663615,70.669342041,2.0,54.5342102051,42.1141001383,41.7143847148,1.0,2350.37107001,1378.65262863,0.0,0.0,0.0,11.0775508881,1.0,0.0,33.3958328565,60.6844501495,1.0,85.1369864146,0.0,1.0,1.0,0.0,30.7974998156,1.0,83.5535704295,0.0,1.0,0.0299579729156,64.1933323542,83.417131424,64.1933323542,2.0,0.0,72.0566592078,0.0566000007093,42.2661357156,0.943874077824,726.188787182,1.0,0.0,4344.15079741,0.00434415079741,746.751505051,0.594864568542,0.348928563477,0.594864568542,0.0,0.0,1273.08583577,746.751505051,1273.08583577,0.0,0.0,0.00127308583577,0.593622500698,1.0,5.13017550594,2.0,2.0,2.0,0.0,77.923722585,65.096268336,60.6844501495,0.606844501495,1.0,11.0833333333,3729.02369863,114.322794923,2019.83734083,0.943793132019,2019.83734083,1.0,0.0,0.0,0.0,45.1991666158,1.0,70.736111323,1.0,0.0,42.2833334605,44.2249994278,1.0,70.4722220103,0.0,1.0,89.4241663615,0.0,1527.65002441,0.000250848021672,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36970873345,168493.0,2183.0330859,66.9264837019,1182.4466937,0.552512346382,1182.4466937,0.370999290012,1.0,1.0,1.0,0.0,2140.12718709,2140.12718709,2140.12718709,0.0,0.0,1273.08583577,2140.12718709
2017-02-25T10:00:00.000Z,0.0,0.0306679524349,0.780448417101,0.556642441485,50.6507498423,0.0429360916929,92.8933353424,0.0,46.274166743,1.0,85.5972213745,0.0,0.0,0.0,51.25,46.599167188,1.0,85.4027779897,0.0,0.0,92.8933353424,85.8012015025,2.0,0.0,122.075999896,71.4252500534,41.40625,0.484032760965,1041.8499705,0.0,0.491659659758,0.0,1.0,14.5315733751,81.8794987996,9.51299858093,2914.58280436,81.6005001068,81.6160430908,71.3989995321,71.3417180379,,2105.99954224,53.9809996287,53.8641586304,41.5175005595,41.1991475423,41.5978520711,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,90.594499588,100.0,8.69846006234,40.0829995473,1.42800013224,5.8331135114,40.0895004272,207.0,72.7083330154,542.658325195,0.491659659758,40.0829995473,0.783325126285,78.3325131734,2.0,1.0,1.0,1096.6551768,1096.6551768,0.0,0.490462216774,0.0,1.0,14.4397160212,80.9014994303,9.30399915907,2337.08247884,80.9509995778,80.7873255412,71.4515005747,71.1158574422,,1964.74990845,53.8114999135,53.7448120117,41.5095005035,41.8306503296,41.5978520711,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,8.52043743928,39.4414990743,0.785500208537,5.91927858194,40.724000295,207.0,69.4499998093,499.191660563,0.490462216774,39.4414990743,0.721258937291,72.1258939107,2.0,1.0,1.0,1009.76251221,1009.76251221,1041.8499705,0.480605727078,2.0,0.0,4207.11706543,0.0,9.22620542844,4.37345504761,5.87239583333,4207.11706543,0.0466936507359,101.433332443,101.433332443,73.7633317312,2.0,54.1647516886,41.9274927775,41.8476953506,1.0,2404.00159869,1331.95712892,0.0,0.0,0.0,13.0175234477,1.0,0.0,34.2891658147,58.3814760844,1.0,85.6792221069,0.0,1.0,1.0,0.0,31.7216657003,1.0,84.2261873881,0.0,1.0,0.0305464159142,66.0108321508,83.7581666311,66.0108321508,2.0,0.0,73.700840749,0.0566000007093,40.8345652917,0.940840127991,735.45921233,1.0,0.0,4443.27518969,0.00444327518969,721.458741696,0.604958494026,0.335182297407,0.604958494026,0.0,0.0,1302.13497925,721.458741696,1302.13497925,0.0,0.0,0.00130213497925,0.600808873773,1.0,5.49555842113,2.0,2.0,2.0,0.0,58.7180505232,67.2592218572,58.3814760844,0.583814760844,1.0,10.5,3695.18708614,113.285446699,2001.50963392,0.929880752158,2001.50963392,1.0,0.0,0.0,0.0,51.1899998983,1.0,73.9722226461,1.0,0.0,44.2583344777,50.2433334986,1.0,73.7638899485,0.0,1.0,101.433332443,0.0,1555.18994141,0.000242351701802,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360457291571,168493.0,2224.74541795,68.2052823279,1205.04030871,0.559849310569,1205.04030871,0.364882820762,1.0,1.0,1.0,0.0,2152.43688965,2152.43688965,2152.43688965,0.0,0.0,1302.13497925,2152.43688965
2017-02-25T11:00:00.000Z,0.0,0.027463842007,0.772223318569,0.529795569794,48.1284999847,0.0394078014471,75.2916679382,0.0,37.4441668193,1.0,79.9999993642,0.0,0.0,0.0,47.9250001907,37.8208335241,1.0,79.8750006358,0.0,0.0,75.2916679382,80.3403555552,2.0,0.0,115.197750409,67.0692504247,41.40625,0.434156394875,832.016667684,0.0,0.438851322995,0.0,1.0,13.2226076126,77.281999588,9.66149902344,2672.08284505,76.9924996694,76.9937616984,67.0670013428,67.0274759928,,1942.66622925,54.3484999339,54.2240753174,42.1564992269,41.8310012817,42.0186576843,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,83.4500001272,100.0,7.31488525867,34.8360004425,1.51949914296,5.90772235394,40.6370000839,207.0,61.8999999364,433.449996948,0.438851322995,34.8360004425,0.705062204997,70.5062198639,2.0,1.0,1.0,987.087086995,987.087086995,0.0,0.427407180027,0.0,1.0,13.1452542146,76.3460000356,9.33900197347,2148.85601807,76.4105014801,76.2419535319,67.0714995066,66.7734196981,,1849.74993896,54.2014996211,54.1209487915,42.1215003332,42.518737793,42.0186576843,1.0,0.0,99.9981155396,1.0,0.0,-0.0645014444987,100.0,7.1479203701,34.289001147,0.820000330607,5.9973338445,41.3015000025,207.0,59.2166665395,398.566668193,0.427407180027,34.289001147,0.665336692447,66.5336701075,2.0,1.0,1.0,931.471369425,931.471369425,832.016667684,0.435395270226,2.0,0.0,3846.55710856,0.0,9.20333782832,3.29131698608,4.27604166667,3846.55710856,0.0412826498188,79.3433322906,79.3433322906,68.1050930023,2.0,54.534845988,42.5783869425,42.1157217026,1.0,1918.77566689,1401.22005168,0.0,0.0,0.0,12.9969065984,1.0,0.0,27.7258327802,54.0700947444,1.0,79.5776246389,0.0,1.0,1.0,0.0,24.9058326085,1.0,77.5535691579,0.0,1.0,0.0275539636419,52.6316658656,77.4021434784,52.6316658656,2.0,0.0,58.8249940996,0.0566000007093,42.9579980061,0.938431846472,742.894773618,1.0,0.0,3546.44036839,0.00354644036839,758.975220279,0.542325008118,0.396042481159,0.542325008118,0.0,0.0,1039.31083679,758.975220279,1039.31083679,0.0,0.0,0.00103931083679,0.543551497161,1.0,2.35490148426,2.0,2.0,2.0,0.0,37.5680294037,68.862440745,54.0700947444,0.540700947444,1.0,10.5,3319.99571856,101.782992106,1798.28605707,0.938367489277,1798.28605707,1.0,0.0,0.0,0.0,40.0433330536,1.0,68.1388899485,1.0,0.0,40.7916673024,39.3000005086,1.0,67.9861125946,0.0,1.0,79.3433322906,0.0,1223.69006348,0.000254954199914,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422054776711,168493.0,1879.48433034,57.6204173061,1018.02856156,0.53121965861,1018.02856156,0.420677146953,1.0,1.0,1.0,0.0,1916.39850871,1916.39850871,1916.39850871,0.0,0.0,1039.31083679,1916.39850871
2017-02-25T12:00:00.000Z,0.0,0.0278801898995,0.778127268787,0.563096026134,49.3322499593,0.0394971194258,88.6466662089,0.0,44.1374994914,1.0,84.5416666667,0.0,0.0,0.0,50.5666662852,44.5091663996,1.0,84.2777748108,0.0,0.0,88.6466662089,84.7616596222,2.0,0.0,116.620500247,67.2882502874,41.4505208333,0.441217601836,990.266677856,0.0,0.456968136222,0.0,1.0,13.496970733,78.2210006714,,2862.49951172,77.9705003103,77.9601720174,67.2935009003,67.2496999105,,2184.66617839,54.5135005315,54.3890635173,42.0874996185,41.7482783,42.0186576843,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,77.3599993388,100.0,7.60181836287,35.8830006917,1.54049968719,5.89515237013,40.5469999313,207.0,70.8499997457,516.841672262,0.456968136222,35.8830006917,0.807884884789,80.7884877523,2.0,1.0,1.0,1131.0388387,1131.0388387,0.0,0.451961147332,0.0,1.0,13.3966530164,77.2579987844,9.94800059001,2296.58754476,77.2999998728,77.1383768717,67.2829996745,66.9839121501,,2047.74990845,54.3289998372,54.2643966675,42.0509999593,42.3195800781,42.0186576843,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,7.4167548418,35.2489999135,0.87849966685,5.9798981746,41.1725002925,207.0,67.0833326976,473.425000509,0.451961147332,35.2489999135,0.748232610793,74.8232606252,2.0,1.0,1.0,1047.52565511,1047.52565511,990.266677856,0.441216379496,2.0,0.0,4397.31542969,0.0,9.20576079686,3.40251272917,4.82552083333,4397.31542969,0.0478567346513,107.440834045,107.440834045,75.4704914093,2.0,54.6658045451,42.4153467814,42.1899547577,1.0,2305.77152881,1570.9375071,0.0,0.0,0.0,14.6995395025,1.0,0.0,32.6308326721,52.5939613978,1.0,84.263695399,0.0,1.0,1.0,0.0,29.9433325132,1.0,82.6666641235,0.0,1.0,0.0278808691802,62.5741650263,82.4725863139,62.5741650263,2.0,0.0,70.6893457731,0.0566000007093,48.1611223141,0.935592952819,751.733448479,1.0,0.0,4261.71822542,0.00426171822542,850.903210434,0.556465430915,0.379123606093,0.556465430915,0.0,0.0,1248.9283549,850.903210434,1248.9283549,0.0,0.0,0.0012489283549,0.556436980764,1.0,0.0132273453088,2.0,2.0,2.0,0.0,28.0046898524,70.6673692067,52.5939613978,0.525939613978,1.0,9.33333333333,3876.70903592,118.850468087,2099.83156533,0.935589037007,2099.83156533,1.0,0.0,0.0,0.0,54.3275000254,1.0,75.5555553436,1.0,0.0,45.2166678111,53.1133333842,1.0,75.3611119588,0.0,1.0,107.440834045,0.0,1284.14001465,0.000285834558789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405224506804,168493.0,2333.42746641,71.5372095405,1263.90827993,0.56313980131,1263.90827993,0.405241321783,1.0,1.0,1.0,0.0,2244.39522298,2244.39522298,2244.39522298,0.0,0.0,1248.9283549,2244.39522298
2017-02-25T13:00:00.000Z,0.0,0.0274538716261,0.773944650904,0.553414341131,48.6775013606,0.0387125707407,84.004166921,0.0,41.9316673279,1.0,83.0138867696,0.0,0.0,0.0,49.6916666031,42.0908330282,1.0,82.819442749,0.0,0.0,84.004166921,83.2678483327,2.0,0.0,115.042500814,66.3649994532,41.34375,0.430155617754,933.008331299,0.0,0.443208790432,0.0,1.0,13.206895113,77.2219988505,,2799.99951172,76.9295005798,76.9746805827,66.3664995829,66.3487548828,,2133.66618856,54.3410002391,54.2266235352,41.9194997152,41.5872879028,42.0186576843,1.0,0.0,99.9981231689,1.0,0.0,0.292498270671,76.341501236,100.0,7.33627446493,35.0100008647,1.55549939473,5.87062064807,40.3640003204,207.0,67.8166662852,489.641667684,0.443208790432,35.0100008647,0.788705923898,78.8705927531,2.0,1.0,1.0,1104.18829346,1104.18829346,0.0,0.435954059829,0.0,1.0,13.0920735995,76.1764996847,9.86250114441,2260.59202067,76.2260004679,76.0898920695,66.3634993235,66.0775324504,,1993.24995931,54.1610002518,54.0960922241,41.9219999313,42.2410710653,42.0186576843,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,7.12657006582,34.3040005366,0.855999946594,5.96550353368,41.0659999847,207.0,63.7666664124,443.366663615,0.435954059829,34.3040005366,0.726031646729,72.5940704346,2.0,1.0,1.0,1016.44430542,1016.44430542,933.008331299,0.429919373189,2.0,0.0,4261.95955404,0.0,9.24107126756,3.83974552155,5.44010416667,4261.95955404,0.0467290380331,101.445835114,101.445835114,74.031472524,2.0,54.5328896262,42.3051630656,42.3203194936,1.0,2175.0404962,1565.84997653,0.0,0.0,0.0,15.4742603302,1.0,0.0,31.2016658783,50.8922392527,1.0,82.796801885,0.0,1.0,1.0,0.0,28.3458326658,1.0,81.2142848969,0.0,1.0,0.0274444801102,59.5474983851,80.8324553172,59.5474983851,2.0,0.0,66.6814503453,0.0566000007093,48.0051510032,0.934518496506,755.102161361,1.0,0.0,4020.09028555,0.00402009028555,848.147533597,0.543161123511,0.39103126309,0.543161123511,0.0,0.0,1178.1174825,848.147533597,1178.1174825,0.0,0.0,0.0011781174825,0.543211052815,1.0,0.0136843103229,2.0,2.0,2.0,0.0,21.613866806,71.3273322366,50.8922392527,0.508922392527,1.0,11.0833333333,3745.73212601,114.83503466,2028.88751273,0.935401466543,2028.88751273,1.0,0.0,0.0,0.0,51.1466665268,1.0,74.1666679382,1.0,0.0,44.3750009537,50.2991666794,1.0,73.9583339691,0.0,1.0,101.445835114,0.0,1245.81994629,0.000284908874572,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418035760127,168493.0,2216.97337599,67.9670104286,1200.8305579,0.553632795251,1200.8305579,0.41837954381,1.0,1.0,1.0,0.0,2169.0018514,2169.0018514,2169.0018514,0.0,0.0,1178.1174825,2169.0018514
2017-02-25T14:00:00.000Z,0.0,0.0260972932779,0.771570523748,0.547819013356,47.9597520828,0.0376458548995,80.0450013479,0.0,39.8108329773,1.0,81.6666653951,0.0,0.0,0.0,48.8999999364,40.1658337911,1.0,81.5,0.0,0.0,80.0450013479,81.9423071543,2.0,0.0,112.869002024,64.9092499415,41.7161458333,0.416454761704,884.991648356,0.0,0.427546276125,0.0,1.0,12.8165017764,75.7804997762,,2740.83284505,75.4865016937,75.5250600179,64.9264996847,64.9094034831,,2073.99951172,54.5749994914,54.4604059855,42.0080000559,41.7196502686,42.0186576843,1.0,0.0,99.9981231689,1.0,0.0,0.29549853007,74.9584992727,100.0,6.9300673008,33.4770011902,1.52700010935,5.88643447558,40.4809999466,207.0,64.9916658401,464.341664632,0.427546276125,33.4785016378,0.775777464367,77.577747345,2.0,1.0,1.0,1086.08845011,1086.08845011,0.0,0.418378950657,0.0,1.0,12.707723697,74.7305005391,9.86072748358,2218.97220866,74.7650006612,74.6324793498,64.8920001984,64.6219762166,,1951.24990845,54.3949995041,54.331334432,42.046500206,42.4006474813,42.0186576843,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,6.7249871095,32.7185004552,0.853000322978,5.98273658752,41.193499883,207.0,61.3583335876,420.041666667,0.418378950657,32.7185004552,0.717087053571,71.7087052663,2.0,1.0,1.0,1003.921875,1003.921875,884.991648356,0.416184029888,2.0,0.0,4158.10900879,0.0,9.30115188252,3.29361855984,4.47395833333,4146.5995206,0.0435458884123,93.0324999491,93.0324999491,72.0267429352,2.0,54.7613247958,42.4611927379,42.4512786865,1.0,2056.33295752,1613.20630021,0.0,0.0,0.0,15.8883603414,1.0,0.0,29.1891659101,49.0381393433,1.0,80.9360701243,0.0,1.0,1.0,0.0,26.2691661517,1.0,79.0297597249,0.0,1.0,0.0261369685397,55.4583323797,78.7591285706,55.4583323797,2.0,0.0,63.0421659918,0.0566000007093,49.4569806827,0.934868669423,754.002554895,1.0,0.0,3800.68516463,0.00380068516463,873.798234327,0.524135226822,0.411187423214,0.524135226822,0.0,0.0,1113.81917318,873.798234327,1113.81917318,0.0,0.0,0.00111381917318,0.523158023755,1.0,0.0,2.0,2.0,2.0,0.0,15.9014577866,71.1137938066,49.0381393433,0.490381393433,1.0,11.6666666667,3667.76340614,112.444703385,1986.65551194,0.934870006229,1986.65551194,1.0,0.0,0.0,0.0,47.0108334223,1.0,72.0972232819,1.0,0.0,43.141667366,46.0216668447,1.0,71.9027786255,0.0,1.0,93.0324999491,0.0,1155.54003906,0.000293525432408,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439833795581,168493.0,2149.46491571,65.8973652658,1164.2643894,0.547873474001,1164.2643894,0.439857966297,1.0,1.0,1.0,0.0,2129.03731283,2125.06070224,2125.06070224,0.0,0.0,1113.81917318,2125.06070224
2017-02-25T15:00:00.000Z,0.0,0.0240245104944,0.769472348237,0.538467005407,47.4737510681,0.0368805149473,75.1375013987,0.0,37.4358336131,1.0,79.9861132304,0.0,0.0,0.0,47.8833332062,37.7016665141,1.0,79.7916660309,0.0,0.0,75.1375013987,80.2499548594,2.0,0.0,112.018500646,64.5447495778,41.78125,0.405493938056,825.716664632,0.0,0.419951557872,0.0,1.0,12.6593778133,75.2344996134,,2666.24951172,74.925500234,74.9808120728,64.5544993083,64.5437011719,,2014.99955241,54.3919995626,54.2858606974,42.0859998067,41.789642334,42.1874872843,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,74.4964993795,100.0,6.76321172714,32.8395004272,1.53149986267,5.8961660862,40.5544999441,207.0,61.9333333969,434.283332825,0.419951557872,32.8395004272,0.738159470331,73.8159453074,2.0,1.0,1.0,1033.42325846,1033.42325846,0.0,0.405532354693,0.0,1.0,12.5518079599,74.1410001119,9.65100097656,2175.85264079,74.186000824,74.0516967773,64.5349998474,64.2647832235,,1909.99993896,54.2239996592,54.1598409017,42.1080001195,42.5270258586,42.1874872843,1.0,0.0,99.9981155396,1.0,0.0,-0.0450007120768,100.0,6.55650142829,32.0780007044,0.823000272115,5.99530653159,41.2849998474,207.0,58.4749994278,391.433334351,0.405532354693,32.0780007044,0.688911136446,68.891113917,2.0,1.0,1.0,964.475591024,964.475591024,825.716664632,0.40524602423,2.0,0.0,4056.00860596,0.0,9.37993240356,3.35834109783,4.88020833333,4056.00860596,0.0432987604961,88.1683336894,88.1683336894,70.7587909698,2.0,54.602594549,42.5541865031,42.4913743337,1.0,1916.16024506,1603.75550711,0.0,0.0,0.0,16.1816415787,1.0,0.0,25.9291658401,48.3728577296,1.0,77.7796796163,0.0,1.0,1.0,0.0,22.9924995104,1.0,75.511903127,0.0,1.0,0.023979472378,48.9216651917,75.0910771688,48.9216651917,2.0,0.0,58.7448116289,0.0566000007093,49.1672423573,0.936385439209,749.259437055,1.0,0.0,3541.60632879,0.00354160632879,868.679182705,0.509690331495,0.426592023378,0.509690331495,0.0,0.0,1037.89418538,868.679182705,1037.89418538,0.0,0.0,0.00103789418538,0.509391230841,1.0,0.0,2.0,2.0,2.0,0.0,15.6522433541,70.1705675992,48.3728577296,0.483728577296,1.0,9.33333333333,3516.50098626,107.807365571,1904.72374947,0.935374041924,1904.72374947,1.0,0.0,0.0,0.0,44.4083328247,1.0,70.8888893127,1.0,0.0,42.4166676203,43.759999911,1.0,70.6944440206,0.0,1.0,88.1683336894,0.0,1104.95996094,0.000291805845687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.456065706614,168493.0,2025.35661836,62.0925067899,1097.04074226,0.53873609416,1097.04074226,0.456425831021,1.0,1.0,1.0,0.0,2036.32307943,2036.32307943,2036.32307943,0.0,0.0,1037.89418538,2036.32307943
2017-02-25T16:00:00.000Z,0.0,0.0217524230583,0.768270895277,0.530364297444,47.1362500191,0.036246017124,70.8399995168,0.0,35.3858337402,1.0,78.5277779897,0.0,0.0,0.0,46.9916671117,35.414999644,1.0,78.3194459279,0.0,0.0,70.8399995168,78.8086617788,2.0,0.0,111.287999471,64.151749452,41.78125,0.396507592171,774.941675822,0.0,0.406697954572,0.0,1.0,12.530052503,74.7484989166,,2605.41617839,74.4499994914,74.4937896729,64.1644999186,64.144976298,,2016.6662089,54.5090001424,54.3896993001,42.5194997787,42.1994272868,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,74.1154994965,100.0,6.57691613833,31.9304997126,1.5449997584,5.95313636462,40.9745000203,207.0,59.5249996185,409.641665141,0.406697954572,31.9304997126,0.719410226004,71.9410216014,2.0,1.0,1.0,1007.17431641,1007.17431641,0.0,0.390780129689,0.0,1.0,12.412813743,73.6250006358,9.53700097402,2115.86011759,73.6759999593,73.532236735,64.1389989853,63.8705978394,,1901.99991862,54.3275000254,54.2503687541,42.5309995015,42.9617055257,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,6.35911770662,31.1450004578,0.8140001297,6.05369603634,41.7169993718,207.0,55.9749997457,365.300000509,0.390780129689,31.1450004578,0.667631966727,66.7631963094,2.0,1.0,1.0,934.684753418,934.684753418,774.941675822,0.396471904521,2.0,0.0,4007.58390299,0.0,9.48085172971,3.03571297725,4.30989583333,4007.58390299,0.0434243958291,84.8900000254,84.8900000254,69.8765710195,2.0,54.6923700968,42.9853515625,42.5351263682,1.0,1796.75106624,1591.90760387,0.0,0.0,0.0,16.6439501444,1.0,0.0,22.7708326976,47.5205497742,1.0,74.4006818136,0.0,1.0,1.0,0.0,19.7424998283,1.0,71.7499993642,0.0,1.0,0.0217563326835,42.5133326848,71.5275967916,42.5133326848,2.0,0.0,55.0840166957,0.0566000007093,48.8040144665,0.939125212305,740.7515832,1.0,0.0,3320.90437836,0.00332090437836,862.261728885,0.497956785198,0.4411858758,0.497956785198,0.0,0.0,973.215830485,862.261728885,973.215830485,0.0,0.0,0.000973215830485,0.49790845563,1.0,0.0,2.0,2.0,2.0,0.0,16.5871113936,68.4038155874,47.5205497742,0.475205497742,1.0,11.0833333333,3388.65867011,103.888031162,1835.47755937,0.939142660998,1835.47755937,1.0,0.0,0.0,0.0,42.8191668193,1.0,69.9583346049,1.0,0.0,41.8666674296,42.070833842,1.0,69.7777798971,0.0,1.0,84.8900000254,0.0,1027.51000977,0.000289650100992,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.469775140798,168493.0,1914.04290752,58.6798992109,1036.74732289,0.530463385199,1036.74732289,0.469813071038,1.0,1.0,1.0,0.0,1954.41825358,1954.41825358,1954.41825358,0.0,0.0,973.215830485,1954.41825358
2017-02-25T17:00:00.000Z,0.0,0.0193794770114,0.768203291218,0.528905812438,46.7650000254,0.0353823995912,68.6016642253,0.0,34.2383327484,1.0,77.6944459279,0.0,0.0,0.0,46.4666665395,34.3441664378,1.0,77.4444452922,0.0,0.0,68.6016642253,77.9738960266,2.0,0.0,110.433000247,63.6680002213,41.8880208333,0.386170914332,748.583333333,0.0,0.401563300135,0.0,1.0,12.3753456275,74.1740004222,9.90899848938,2577.49951172,73.8695004781,73.9221903483,63.6740001043,63.6535568237,,2018.6662089,54.1594998042,54.0412521362,42.4549999237,42.1237106323,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,73.911500295,100.0,6.4317381382,31.4100004832,1.55550003052,5.94360748927,40.9039999644,207.0,58.0333334605,395.091664632,0.401563300135,31.4145005544,0.702764830816,70.2764822642,2.0,1.0,1.0,983.870763143,983.870763143,0.0,0.387987206079,0.0,1.0,12.2689844767,73.0655002594,9.46499919891,2098.23738607,73.1269995372,72.9885050456,63.6620003382,63.3922144572,,1901.99993896,53.9870001475,53.9156697591,42.4904998144,42.8704274495,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,6.22745295366,30.6364997228,0.863499641418,6.04153152307,41.6270001729,207.0,54.8333330154,353.491666158,0.387987206079,30.6364997228,0.650617145357,65.0617144903,2.0,1.0,1.0,910.864003499,910.864003499,748.583333333,0.386063960655,2.0,0.0,4068.26064046,0.0,9.58359018962,3.09127173821,4.02604166667,4068.26064046,0.0455817564138,88.42583402,88.42583402,70.8595860799,2.0,54.3279724121,42.8898239136,42.6163380941,1.0,1741.29429186,1621.97878775,0.0,0.0,0.0,16.3097467422,1.0,0.0,20.3066658974,47.364253362,1.0,71.5239721934,0.166666666667,1.0,1.0,0.0,17.2599995136,1.0,68.2976169586,0.0,1.0,0.0193729018954,37.5666653315,68.2370605469,37.5666653315,2.0,0.0,53.3838469041,0.0566000007093,49.7259238094,0.939782466702,738.723759992,0.833333333333,0.166666666667,3218.40456728,0.00321840456728,878.549879616,0.486556004558,0.453216622907,0.4905531014,0.465724937064,0.0,943.177495321,878.549879616,797.835825602,145.341669718,0.0,0.000943177495321,0.486387871206,1.0,0.0,2.0,2.0,2.0,0.166666666667,16.756673336,67.9643090566,47.364253362,0.47364253362,1.0,11.0833333333,3363.27307961,103.109770714,1821.72737494,0.939772627465,1821.72737494,1.0,0.0,0.0,0.0,44.6158332825,1.0,70.9444446564,1.0,0.0,42.4333337148,43.8100007375,1.0,70.7222226461,0.0,1.0,88.42583402,0.0,985.619995117,0.00029512160036,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.482261995787,168493.0,1893.05423014,58.036437422,1025.37874019,0.528961076214,1025.37874019,0.482425689129,1.0,1.0,1.0,0.0,1938.47673543,1938.47673543,1626.40053304,312.076202393,0.0,943.177495321,1938.47673543
2017-02-25T18:00:00.000Z,0.0,0.0150853366653,0.792232958306,0.509969039623,44.5592501958,0.0341846008012,52.4591665268,0.0,26.163333257,1.0,71.0277786255,0.0,0.0,0.0,42.4833332698,26.2616666158,1.0,70.8055547078,0.0,0.0,52.4591665268,71.3109887441,2.0,0.0,106.976999919,62.4177497228,41.84375,0.362757006195,556.908335368,0.0,0.372533280381,0.0,1.0,11.7673955758,71.8414999644,9.12300046285,2292.08288574,71.5355002085,71.6339441935,62.4124997457,62.4065806071,,1669.99962362,53.6870002747,53.554570516,42.3110001882,41.9849878947,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,80.1950003306,100.0,5.84588686625,29.2245000203,1.57500044505,5.92150870959,40.7359997431,207.0,47.8416668574,295.58333079,0.372533280381,29.2245000203,0.565647913615,56.5647910436,2.0,1.0,1.0,791.907079061,791.907079061,0.0,0.35288187396,0.0,1.0,11.6815816561,70.7765000661,8.45999972026,1861.26702881,70.8829994202,70.752243042,62.4229996999,62.1649983724,,1589.99993896,53.4935000738,53.420946757,42.3494997025,42.9259643555,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0959987640381,100.0,5.65221456687,28.5334997177,0.8109998703,6.02936708927,41.5384998322,207.0,44.5749998093,261.325002035,0.35288187396,28.5334997177,0.527610618955,52.7610626221,2.0,1.0,1.0,738.654866536,738.654866536,556.908335368,0.362676705714,2.0,0.0,3342.47312419,0.0,9.66373380025,4.36769173543,5.078125,3342.47312419,0.0372910566163,57.4000005722,57.4000005722,61.5987536112,2.0,53.9098002116,42.8930079142,42.721095403,1.0,1273.74261125,1407.87261994,0.0,0.0,0.0,17.376033783,1.0,0.0,12.9566663106,45.0364659627,1.0,61.1872126261,1.0,1.0,1.0,0.0,10.202499787,1.0,57.0535697937,0.0,1.0,0.0149721635105,23.1591660182,56.7341438929,23.1591660182,2.0,0.0,39.0498497997,0.0566000007093,43.1619495652,0.946321593654,718.785821078,0.0,1.0,2354.23676328,0.00235423676328,762.57860467,0.449402021935,0.496725787801,0.0,0.449402021935,0.0,689.92666626,762.57860467,0.0,689.92666626,0.0,0.00068992666626,0.449124527474,1.0,0.00377994745782,2.0,2.0,2.0,1.0,19.7404823303,63.1993090312,45.0364659627,0.450364659627,1.0,10.5,2681.61523119,82.2117993649,1452.50527093,0.946127809736,1452.50527093,1.0,0.0,0.0,0.0,28.8833335241,1.0,61.69444561,1.0,0.0,36.9166676203,28.5166667302,1.0,61.5277795792,0.0,1.0,57.4000005722,0.0,853.729980469,0.000256164645209,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525009182364,168493.0,1446.62803979,44.3500964567,783.570598956,0.510399479714,783.570598956,0.52537032628,1.0,1.0,1.0,0.0,1535.2104187,1535.2104187,0.0,1535.2104187,0.0,689.92666626,1535.2104187
2017-02-25T19:00:00.000Z,0.0,0.0169217606593,0.788651516047,0.55108554055,46.8055008252,0.0354609975538,72.4574995041,0.0,36.1425000827,1.0,78.5555559794,0.0,0.0,0.0,47.0083332062,36.2625001272,1.0,78.3472220103,0.0,0.0,72.4574995041,78.8139203389,2.0,0.0,109.61325105,62.8077502251,42.1067708333,0.393112998221,796.191673279,0.0,0.406434301846,0.0,1.0,12.2979920705,73.730000178,8.95950031281,2589.58288574,73.4555009206,73.4676005046,62.8385000229,62.7951456706,,2273.66614787,53.9659996033,53.8144734701,42.9184996287,42.5952148438,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,77.0164998372,100.0,6.29599503676,30.5370012919,1.58549976349,6.00199703375,41.3329998652,207.0,62.0333331426,433.700005849,0.406434301846,30.5370012919,0.748074119205,74.8074118296,2.0,1.0,1.0,1047.30376689,1047.30376689,0.0,0.381480822371,0.0,1.0,12.0756007036,72.289999644,8.95199966431,2100.48708089,72.3155002594,72.1674804688,62.7770004272,62.5132624308,,2056.24996948,53.7754996618,53.7186737061,42.838499705,43.2508544922,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0255006154378,100.0,5.98764137427,29.4770005544,0.866499582926,6.08795932929,41.9720001221,207.0,55.4833332698,362.491666158,0.381480822371,29.4770005544,0.670401186262,67.0401178996,2.0,1.0,1.0,938.561660767,938.561660767,796.191673279,0.388014870854,2.0,0.0,4495.91505941,0.0,9.73724595706,2.67820465565,2.60677083333,4495.91505941,0.0612376123251,130.704168002,130.704168002,78.7570015589,2.0,54.0850448608,43.295522054,42.5449879964,1.0,1908.28000561,1647.43114821,0.0,0.0,0.0,18.8996979396,1.0,0.0,18.5524996916,43.9388020833,1.0,68.3504552841,0.333333333333,1.0,1.0,0.0,15.7199998299,1.0,64.9999996821,0.0,1.0,0.016345851527,34.2724992434,65.0968039831,34.2724992434,2.0,0.0,58.503222658,0.0566000007093,50.5062312626,0.950806733966,705.317436086,0.666666666667,0.333333333333,3527.0414165,0.0035270414165,892.336230206,0.510344132372,0.440583571332,0.532084458928,0.442115398166,0.0,1033.62582906,892.336230206,817.25,216.375829061,0.0,0.00103362582906,0.501058280468,1.0,0.0,2.0,2.0,2.0,0.333333333333,25.3798953692,59.4565184911,43.9388020833,0.439388020833,1.0,9.91666666667,3555.71115382,109.009453921,1925.96205927,0.950927703704,1925.96205927,1.0,0.0,0.0,0.0,66.0150001844,1.0,78.7222239176,1.0,0.0,47.1083339055,64.6891663869,1.0,78.5138896306,0.0,1.0,130.704168002,0.0,1363.52001953,0.000299752697516,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.46331973463,168493.0,2084.67566529,63.9110844623,1129.17108942,0.557518807802,1129.17108942,0.473051424492,1.0,1.0,1.0,0.0,2025.35066732,2025.35066732,1535.94036865,489.410298665,0.0,1033.62582906,2025.35066732
2017-02-25T20:00:00.000Z,0.0,0.0190368486496,0.784102320454,0.571368837334,48.1104996999,0.0368422622886,84.4591662089,0.0,42.0191669464,1.0,83.0416666667,0.0,0.0,0.0,49.7416664759,42.4191672007,1.0,82.9027773539,0.0,0.0,84.4591662089,83.2994219462,2.0,0.0,111.458250046,63.3477503459,42.2838541667,0.408777212112,935.558314006,0.0,0.439543312303,0.0,1.0,12.6605861982,75.1294994354,,2793.33284505,74.849000295,74.9019724528,63.3830003738,63.3570480347,,2562.99945068,53.4409999847,53.3125101725,42.3844995499,42.0085322062,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,75.0800005595,100.0,6.73968569438,32.4645007451,1.64850012461,5.92090050379,40.7359994253,207.0,70.75,520.925000509,0.439543312303,32.4645007451,0.843811798096,84.3811817169,2.0,1.0,1.0,1181.33651733,1181.33651733,0.0,0.400875239237,0.0,1.0,12.3028265635,73.2080001831,9.75599888393,2251.59315999,73.2184995015,73.0837071737,63.3125003179,63.0394846598,,2289.24989827,53.2489992778,53.1895268758,42.4259996414,42.8046900431,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,6.26413341363,30.7924998601,0.815499305725,6.03869314988,41.6105003357,207.0,60.8916664124,414.633328756,0.400875239237,30.7924998601,0.737728889102,73.8052870433,2.0,1.0,1.0,1032.82044474,1032.82044474,935.558314006,0.407857871979,2.0,0.0,5103.26627604,0.0,9.7686920166,3.39003054301,3.37239583333,5103.26627604,0.0767411929583,177.035831451,177.035831451,89.0977579753,2.0,53.530843099,42.7732747396,42.5251464844,1.0,2290.43722682,1737.06300808,0.0,0.0,0.0,20.5779673258,1.0,0.0,23.2691658338,42.805033048,1.0,74.6746546427,0.0833333333333,1.0,1.0,0.0,20.2999992371,1.0,72.0238075256,0.0,1.0,0.0189481209084,43.5691655477,71.7618370056,43.5691655477,2.0,0.0,70.2192333781,0.0566000007093,53.2541260369,0.95321604497,698.173819892,0.916666666667,0.0833333333333,4233.37609635,0.00423337609635,940.885607236,0.542070111511,0.411104887514,0.545649844724,0.496670694596,0.0,1240.6224823,940.885607236,1157.54331462,83.0791676839,0.0,0.0012406224823,0.540384039283,1.0,0.0,2.0,2.0,2.0,0.0833333333333,27.7406028112,57.1037727992,42.805033048,0.42805033048,1.0,10.5,4027.5002349,123.473359415,2181.50808954,0.953174999025,2181.50808954,1.0,0.0,0.0,0.0,89.2891661326,1.0,89.2777792613,1.0,0.0,53.4500010808,87.7466672262,1.0,89.0833339691,0.0,1.0,177.035831451,0.0,1379.77001953,0.000316061355884,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.43130053551,168493.0,2420.12005662,74.1949934576,1310.86559236,0.572761712742,1310.86559236,0.433071357563,1.0,1.0,1.0,0.0,2288.67531331,2288.67531331,2121.4031779,167.272135417,0.0,1240.6224823,2288.67531331
2017-02-25T21:00:00.000Z,0.0,0.0151601676489,0.768881039711,0.538383622709,46.7515004476,0.0348901443593,71.180000941,0.0,35.379166921,1.0,78.5555566152,0.0,0.0,0.0,47.0416669846,35.7708333333,1.0,78.4027792613,0.0,0.0,71.180000941,78.8922036489,2.0,0.0,109.295250257,62.5437498093,42.3098958333,0.382171846713,779.691665649,0.0,0.401338861798,0.0,1.0,12.2145953973,73.4960009257,,2612.49951172,73.2035001119,73.2577870687,62.5594997406,62.5380045573,,2340.66617839,53.1905005773,53.0538813273,42.4804999034,42.1377029419,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.292500813802,72.6949996948,100.0,6.26855508486,30.7230002085,1.56000041962,5.94604031245,40.9204994837,207.0,60.441666921,419.116666158,0.401338861798,30.7230002085,0.746042920067,74.6366481781,2.0,1.0,1.0,1044.46008809,1044.46008809,0.0,0.380374176538,0.0,1.0,12.0320895513,72.1550000509,9.65550041199,2102.73681641,72.1835002899,72.0390523275,62.5279998779,62.2664210002,,2161.74981689,53.01050059,52.9396184285,42.4860003789,42.8768081665,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0285002390544,100.0,5.98366475105,29.697499911,0.803499857585,6.04842480024,41.6825005213,207.0,55.5250002543,360.574996948,0.380374176538,29.697499911,0.677123983474,67.7123991648,2.0,1.0,1.0,947.973576864,947.973576864,779.691665649,0.382173406256,2.0,0.0,4696.03173828,0.0,9.80614145597,3.11261332035,3.04166666667,4696.03173828,0.0649576633321,132.522500356,132.522500356,81.0867697398,2.0,53.3125839233,42.885365804,42.5251464844,1.0,1872.59605502,1725.42136936,0.0,0.0,0.0,20.6311194102,1.0,0.0,16.9183327357,41.9283803304,1.0,67.0719184875,1.0,1.0,1.0,0.0,14.0108329455,1.0,63.6369028091,0.0,1.0,0.0151606848224,30.9291656812,63.3840993245,30.9291656812,2.0,0.0,57.4092395419,0.0566000007093,52.8972217148,0.955256668376,692.163668299,0.0,1.0,3461.08737869,0.00346108737869,934.579877242,0.497165697603,0.458091490934,0.0,0.497165697603,0.0,1014.2975057,934.579877242,0.0,1014.2975057,0.0,0.0010142975057,0.49717741708,1.0,0.0,2.0,2.0,2.0,1.0,31.3329037031,54.8561096191,41.9283803304,0.419283803304,1.0,9.91666666667,3598.01742438,110.306461257,1948.87738294,0.955257188537,1948.87738294,1.0,0.0,0.0,0.0,66.9316666921,1.0,81.2222232819,1.0,0.0,48.6083342234,65.590833346,1.0,81.0138912201,0.0,1.0,132.522500356,0.0,1032.42004395,0.000313943141346,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.479547808099,168493.0,2027.88304953,62.1699610237,1098.4091916,0.538393685215,1098.4091916,0.479542654235,1.0,1.0,1.0,0.0,2040.15987142,2040.15987142,0.0,2040.15987142,0.0,1014.2975057,2040.15987142
2017-02-25T22:00:00.000Z,0.0,0.0125068891929,0.77154266368,0.518981313821,45.4434987704,0.0336429215777,60.57999897,0.0,30.1966663996,1.0,74.5555553436,0.0,0.0,0.0,44.5833333333,30.3391666412,1.0,74.3055559794,0.0,0.0,60.57999897,74.8195285797,2.0,0.0,107.143499374,61.700000604,42.3098958333,0.363547175055,654.26667277,0.0,0.377763507642,0.0,1.0,11.8242022196,72.0485006968,9.85799980164,2447.0828654,71.7049992879,71.7890853882,61.7030000687,61.6884918213,,2098.99952189,52.9909995397,52.8627751668,42.4099995295,42.0537134806,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.343501408895,71.4050000509,100.0,5.88505502542,29.2949997584,1.5389995575,5.93914719423,40.870999972,207.0,53.7666664124,349.783332825,0.377763507642,29.2949997584,0.660933601743,66.0933593114,2.0,1.0,1.0,925.30704244,925.30704244,0.0,0.358240699822,0.0,1.0,11.6960853736,70.8185005188,9.17999903361,1962.5043335,70.8770001729,70.7381871541,61.6970011393,61.4416910807,9.96800231934,1968.24993896,52.806500117,52.7451782227,42.4500001272,42.894686381,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.64907987912,28.4270000458,0.781000137329,6.04700549444,41.6689999898,207.0,49.7583335241,304.483334859,0.358240699822,28.4270000458,0.6067053041,60.6705306371,2.0,1.0,1.0,849.387425741,849.387425741,654.26667277,0.363295583341,2.0,0.0,4202.449646,0.0,9.85712560018,3.4377625982,3.28645833333,4202.449646,0.055378471712,99.8358345032,99.8358345032,73.7389456431,2.0,53.140508016,42.8630727132,42.5251464844,1.0,1545.66478624,1632.8020172,0.0,0.0,0.0,20.6822048823,1.0,0.0,12.616666317,41.0207951864,1.0,60.5764811834,1.0,1.0,1.0,0.0,9.89166641235,1.0,56.1309512456,0.0,1.0,0.0124721893266,22.5083327293,56.1338806152,22.5083327293,2.0,0.0,47.3863221738,0.0566000007093,50.0577376947,0.956644359705,688.098307277,0.0,1.0,2856.82588564,0.00285682588564,884.412315678,0.465203037611,0.491428972818,0.0,0.465203037611,0.0,837.214162191,884.412315678,0.0,837.214162191,0.0,0.000837214162191,0.464819776515,1.0,0.0,2.0,2.0,2.0,1.0,33.4107502302,53.1245527267,41.0207951864,0.410207951864,1.0,9.91666666667,3178.46680344,97.4440598685,1721.62647787,0.956632010428,1721.62647787,1.0,0.0,0.0,0.0,50.355000178,1.0,73.861111323,1.0,0.0,44.2166668574,49.4808333715,1.0,73.6944440206,0.0,1.0,99.8358345032,0.0,952.219970703,0.000297090904042,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513707431343,168493.0,1724.90379954,52.8813542831,934.29953393,0.519149102883,934.29953393,0.51412862906,1.0,1.0,1.0,0.0,1799.67475382,1799.67475382,0.0,1799.67475382,0.0,837.214162191,1799.67475382
