timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-25T23:00:00.000Z,0.0,0.0113111579169,0.773723118157,0.516593377169,45.1510009766,0.0335368064849,58.8900000254,0.0,29.4333335559,1.0,73.8333326976,0.0,0.0,0.0,44.2000001272,29.4566666285,1.0,73.6666660309,0.0,0.0,58.8900000254,74.0934034983,2.0,0.0,106.4040006,61.2529996236,42.7942708333,0.360744621915,633.258336385,0.0,0.376509187524,0.0,1.0,11.6985026201,71.5370000203,9.76199976603,2410.83284505,71.19800059,71.2817128499,61.2514994939,61.2389755249,,2040.66619873,53.005999883,52.8767903646,42.4385000865,42.078531901,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.338999430339,71.0314998627,100.0,5.75692256292,28.7595005035,1.5510002772,5.94158005714,40.8874998093,207.0,52.6333328883,338.491671244,0.376509187524,28.7595005035,0.641686441331,64.1686439514,2.0,1.0,1.0,898.361017863,898.361017863,0.0,0.352442402353,0.0,1.0,11.5788465341,70.3505007426,9.15750026703,1947.88111369,70.4120000203,70.2660166423,61.2544997533,61.0022125244,9.98600006104,1939.49993896,52.8275003433,52.7598368327,42.4905001322,42.9259592692,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,5.52940809727,27.9230000178,0.803499857585,6.04943843683,41.685500145,207.0,48.6916666031,294.766670227,0.352442402353,27.9214998881,0.596918709165,59.6918703715,2.0,1.0,1.0,835.68619283,835.68619283,633.258336385,0.360518560524,2.0,0.0,4113.18479411,0.0,9.90631365776,3.78117175897,3.29427083333,4113.18479411,0.0536590809155,94.2949994405,94.2949994405,72.3579114278,2.0,53.137975057,42.8981043498,42.5251464844,1.0,1488.51723942,1615.65684053,0.0,0.0,0.0,21.6180489858,1.0,0.0,11.2541663647,39.6334505081,1.0,58.253423055,1.0,1.0,1.0,0.0,8.60166649024,1.0,53.7321411769,0.0,1.0,0.01128993276,19.8558332125,53.5480833054,19.8558332125,2.0,0.0,45.6343174125,0.0566000007093,49.5321082873,0.957836973812,684.618241306,0.0,1.0,2751.20104868,0.00275120104868,875.125577149,0.459297489683,0.49852773713,0.0,0.459297489683,0.0,806.260014852,875.125577149,0.0,806.260014852,0.0,0.000806260014852,0.458992066483,1.0,0.0,2.0,2.0,2.0,1.0,32.4686485926,51.4417730967,39.6334505081,0.396334505081,1.0,11.0833333333,3104.17407995,95.1664256998,1681.385592,0.957825226813,1681.385592,1.0,0.0,0.0,0.0,47.5708332062,1.0,72.5416692098,1.0,0.0,43.3833341599,46.7241662343,1.0,72.3055566152,0.0,1.0,94.2949994405,0.0,888.980041504,0.000293971312086,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520478813017,168493.0,1674.84723563,51.3467418072,907.186239642,0.516791549708,907.186239642,0.520813383954,1.0,1.0,1.0,0.0,1755.42003377,1755.42003377,0.0,1755.42003377,0.0,806.260014852,1755.42003377
2017-02-26T00:00:00.000Z,0.0,0.0095816337154,0.77841472494,0.511973606746,44.4722499847,0.0324538467787,54.0616664886,0.0,27.0133334796,1.0,71.8888874054,0.0,0.0,0.0,43.0333331426,27.0566665332,1.0,71.7222201029,0.0,0.0,54.0616664886,72.1685358683,2.0,0.0,105.081749916,60.6094999313,42.9036458333,0.347646848021,579.191665649,0.0,0.363710168689,0.0,1.0,11.4664423466,70.6489988963,9.69749927521,2327.0828654,70.3039995829,70.392229716,60.6065003077,60.5989837646,,1940.33288574,52.9519996643,52.8207321167,42.4369999568,42.0842564901,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.344999313354,71.1290009816,100.0,5.52405130863,27.8669996262,1.53900019328,5.94239103794,40.8979997635,207.0,49.691666921,309.125,0.363710168689,27.8669996262,0.607131096976,60.7131090164,2.0,1.0,1.0,849.983535767,849.983535767,0.0,0.340624628394,0.0,1.0,11.3721676668,69.488000234,8.94300111135,1878.51487223,69.5555006663,69.41112264,60.612499555,60.3675587972,,1845.99992879,52.7674996058,52.7062861125,42.4590002696,42.9406407674,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.32536486785,27.0965003967,0.791500727336,6.04680279891,41.6674995422,207.0,45.7250003815,270.066670736,0.340624628394,27.0965003967,0.566252365112,56.6252365112,2.0,1.0,1.0,792.753311157,792.753311157,579.191665649,0.347692524704,2.0,0.0,3910.15098063,0.0,9.95490717888,3.69774152835,3.12760416667,3910.15098063,0.0497237799152,82.8766676585,82.8766676585,69.5062592824,2.0,53.123433431,42.894917806,42.5251464844,1.0,1351.59073942,1597.94923455,0.0,0.0,0.0,22.6726608276,1.0,0.0,9.20583327611,37.9338394801,1.0,54.4577620824,1.0,1.0,1.0,0.0,6.75749981403,1.0,49.5416647593,0.0,1.0,0.00957993026655,15.9633329709,49.3467048009,15.9633329709,2.0,0.0,41.4364840266,0.0566000007093,48.9892361655,0.958943487715,681.400696909,0.0,1.0,2498.12213201,0.00249812213201,865.534197025,0.439422664462,0.519517550573,0.0,0.439422664462,0.0,732.093348185,865.534197025,0.0,732.093348185,0.0,0.000732093348185,0.439458201329,1.0,0.0,2.0,2.0,2.0,1.0,30.7991731962,49.6358296076,37.9338394801,0.379338394801,1.0,9.91666666667,2949.53997397,90.4257201921,1597.62754521,0.958940215035,1597.62754521,1.0,0.0,0.0,0.0,41.9291667938,1.0,69.5972251892,1.0,0.0,41.6583334605,40.947499911,1.0,69.4305566152,0.0,1.0,82.8766676585,0.0,752.190002441,0.00029074938523,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541762189579,168493.0,1574.8247091,48.2802944707,853.008725542,0.511999416354,853.008725542,0.541735086059,1.0,1.0,1.0,0.0,1666.03456624,1666.03456624,0.0,1666.03456624,0.0,732.093348185,1666.03456624
2017-02-26T01:00:00.000Z,0.0,0.00800503447245,0.788727282681,0.509603846166,43.6720002492,0.0314897722413,48.8608338038,0.0,24.4774999619,1.0,69.5138874054,0.0,0.0,0.0,41.5833333333,24.3833333651,1.0,69.3055534363,0.0,0.0,48.8608338038,69.8410733541,2.0,0.0,103.542750041,59.8707497915,42.8776041667,0.332858645252,518.725001017,0.0,0.349675825091,0.0,1.0,11.2235039075,69.6064999898,9.42000007629,2224.99951172,69.2839997609,69.3762207031,59.8639996847,59.8618545532,,1867.33288574,52.7135000229,52.5837631226,42.4759998322,42.1230748494,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,76.1330000559,100.0,5.27584159374,26.8079999288,1.54650052389,5.94766231378,40.9294993083,207.0,46.125,278.491668701,0.349675825091,26.8079999288,0.568917196365,56.8917195002,2.0,1.0,1.0,796.48407491,796.48407491,0.0,0.323724483309,0.0,1.0,11.1195603212,68.4500001272,8.64000066121,1791.15078735,68.5175005595,68.3779652913,59.8774998983,59.6416982015,9.94999980927,1774.49995931,52.5335003535,52.4723154704,42.5024998983,43.0817108154,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.060998559,26.0225006739,0.741999944051,6.05856176217,41.7529999415,207.0,42.3166672389,240.233332316,0.323724483309,26.0150006612,0.530063429333,53.0063432058,2.0,1.0,1.0,742.088801066,742.088801066,518.725001017,0.334233382522,2.0,0.0,3796.96547445,0.0,10.0081721147,3.50506953398,3.02083333333,3796.96547445,0.0474809945156,73.7108338674,73.7108338674,66.7852458954,2.0,52.9114939372,42.9974568685,42.5251464844,1.0,1206.9932525,1554.48378101,0.0,0.0,0.0,23.4261639913,1.0,0.0,7.35416650772,36.4378356934,1.0,50.3995424906,1.0,1.0,1.0,0.0,5.12083319823,1.0,45.0595223109,0.0,1.0,0.0080521642552,12.4749997457,44.8750661214,12.4749997457,2.0,0.0,37.0034768431,0.0566000007093,47.6566910996,0.959793951869,678.935111822,0.0,1.0,2230.86506094,0.00223086506094,841.990998275,0.419516219798,0.540293956239,0.0,0.419516219798,0.0,653.77166748,841.990998275,0.0,653.77166748,0.0,0.00065377166748,0.421265626947,1.0,0.0,2.0,2.0,2.0,1.0,29.4567047755,47.9784615835,36.4378356934,0.364378356934,1.0,10.5,2761.47703352,84.6601679427,1495.76266576,0.959810176038,1495.76266576,1.0,0.0,0.0,0.0,37.4174998601,1.0,66.9027773539,1.0,0.0,40.0083341599,36.2933336894,1.0,66.6805553436,0.0,1.0,73.7108338674,0.0,668.480041504,0.000282840777359,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.56291751195,168493.0,1466.71544637,44.9659274751,794.451005506,0.509788201635,794.451005506,0.561091247747,1.0,1.0,1.0,0.0,1558.39425659,1558.39425659,0.0,1558.39425659,0.0,653.77166748,1558.39425659
2017-02-26T02:00:00.000Z,0.0,0.00765666567438,0.793814003981,0.507999628405,43.4559996923,0.0321327762919,48.1199995677,0.0,24.1024999619,1.0,69.1527792613,0.0,0.0,0.0,41.3916660945,24.0633335114,1.0,68.9861094157,0.0,0.0,48.1199995677,69.4235388438,2.0,0.0,103.016999563,59.5609998703,42.8697916667,0.339070602401,508.716674805,0.0,0.345188100053,0.0,1.0,11.1376901468,69.2405001322,9.3719997406,2205.41625977,68.9224993388,69.0119018555,59.5504995982,59.546933492,9.94500160217,1846.33288574,52.7225004832,52.5926895142,42.4460004171,42.072168986,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.318000793457,75.1790002187,100.0,5.19834021727,26.4764989217,1.57350095113,5.93934992949,40.8724994659,207.0,45.4916671117,272.874997457,0.345188100053,26.4764989217,0.564680408296,56.4680401484,2.0,1.0,1.0,790.552571615,790.552571615,0.0,0.320815650069,0.0,1.0,11.0422070026,68.1169993083,8.61750030518,1785.15155029,68.1890004476,68.0482788086,59.5715001424,59.3329772949,9.88520050049,1745.74996948,52.536500295,52.4799677531,42.4319998423,43.0134099325,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0720011393229,100.0,4.9947959582,25.7570006053,0.76150004069,6.04741104444,41.6704998016,207.0,41.8583339055,235.841667175,0.320815650069,25.7570006053,0.524991473243,52.4991474152,2.0,1.0,1.0,734.988062541,734.988062541,508.716674805,0.339729193166,2.0,0.0,3606.18371582,0.0,10.0588564078,3.79270746311,3.11979166667,3606.18371582,0.0468498527775,70.1525001526,70.1525001526,65.7804107666,2.0,52.9228795369,42.9324925741,42.5251464844,1.0,1178.721775,1482.39434451,0.0,0.0,0.0,24.0598023733,1.0,0.0,6.81749987602,35.4906972249,1.0,49.0924650828,1.0,1.0,1.0,0.0,4.66999987761,1.0,43.4761899312,0.0,1.0,0.0076742343448,11.4874998728,43.4323002497,11.4874998728,2.0,0.0,36.1367421195,0.0566000007093,45.4466043499,0.960722668993,676.249423214,0.0,1.0,2178.61137083,0.00217861137083,802.943529688,0.425546207571,0.535179127772,0.0,0.425546207571,0.0,638.458333333,802.943529688,0.0,638.458333333,0.0,0.000638458333333,0.42637352397,1.0,0.0,2.0,2.0,2.0,1.0,33.4949140549,45.6988843282,35.4906972249,0.354906972249,1.0,10.5,2661.11611951,81.5833464694,1441.40186302,0.960725335343,1441.40186302,1.0,0.0,0.0,0.0,35.528333346,1.0,65.9027792613,1.0,0.0,39.4500010808,34.6241668065,1.0,65.7500025431,0.0,1.0,70.1525001526,0.0,663.16998291,0.00026972399061,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55705736914,168493.0,1407.1594652,43.1400859756,762.192322173,0.508017571713,762.192322173,0.556190334418,1.0,1.0,1.0,0.0,1500.32669067,1500.32669067,0.0,1500.32669067,0.0,638.458333333,1500.32669067
2017-02-26T03:00:00.000Z,0.0,0.0069046688187,0.79752029525,0.507582286209,43.1147494316,0.0312882503835,45.8483330409,0.0,22.9174998601,1.0,68.1111125946,0.0,0.0,0.0,40.7499996821,22.9308330218,1.0,67.9027786255,0.0,0.0,45.8483330409,68.3892154694,2.0,0.0,102.275999705,59.1612502734,42.9947916667,0.330488871913,484.70833842,0.0,0.34105669869,0.0,1.0,11.024077177,68.7485001882,9.28649934133,2161.66621908,68.4364999135,68.5242411296,59.1500005722,59.1450297038,9.92159957886,1826.66624959,52.5320008596,52.3990351359,42.4820009867,42.1090723674,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.312000274658,77.1784998576,100.0,5.07986152172,25.9544989268,1.57200177511,5.94421565533,40.9099992116,207.0,44.1666666667,260.82499822,0.34105669869,25.9544989268,0.546339518229,54.6339511871,2.0,1.0,1.0,764.875325521,764.875325521,0.0,0.314839882888,0.0,1.0,10.9189249674,67.6085001628,8.50649960836,1751.40575155,67.6789995829,67.5364964803,59.1724999746,58.9407043457,9.82219924927,1732.24995931,52.3534997304,52.2938105265,42.5010004044,43.0797958374,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,4.86563448111,25.1779991786,0.78400071462,6.05329048634,41.7169996897,207.0,40.6000003815,223.883336385,0.314839882888,25.1779991786,0.507916052682,50.7916056315,2.0,1.0,1.0,711.082473755,711.082473755,484.70833842,0.330770997688,2.0,0.0,3617.2689209,0.0,10.1032569408,3.86395639181,3.05208333333,3617.2689209,0.0470733188271,68.9825007121,68.9825007121,65.2914740245,2.0,52.7147420247,42.9828058879,42.5251464844,1.0,1125.56505061,1477.48458491,0.0,0.0,0.0,24.2100900014,1.0,0.0,6.08166650931,34.9399105708,1.0,47.2089045842,1.0,1.0,1.0,0.0,4.04499993722,1.0,41.3630940119,0.0,1.0,0.00691138042462,10.1266663869,41.3290459315,10.1266663869,2.0,0.0,34.5070862652,0.0566000007093,45.2960830647,0.961347143629,674.447493771,0.0,1.0,2080.36270295,0.00208036270295,800.284143057,0.415688684476,0.54565804358,0.0,0.415688684476,0.0,609.665827433,800.284143057,0.0,609.665827433,0.0,0.000609665827433,0.416020192206,1.0,0.0,2.0,2.0,2.0,1.0,40.6020545959,43.570930481,34.9399105708,0.349399105708,1.0,9.91666666667,2603.04963552,79.8031693298,1409.94997049,0.961346728056,1409.94997049,1.0,0.0,0.0,0.0,34.9433333079,1.0,65.4305585225,1.0,0.0,39.1333341599,34.0391664505,1.0,65.2222239176,0.0,1.0,68.9825007121,0.0,621.429992676,0.000268830652102,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567597545875,168493.0,1374.40980031,42.136060921,744.453363834,0.507590922011,744.453363834,0.567228073467,1.0,1.0,1.0,0.0,1466.64042155,1466.64042155,0.0,1466.64042155,0.0,609.665827433,1466.64042155
2017-02-26T04:00:00.000Z,0.0,0.00634787705902,0.805524649672,0.507551422415,42.6910003026,0.0310271408763,43.5649998983,0.0,21.7941667239,1.0,66.9583352407,0.0,0.0,0.0,40.0666662852,21.7708331744,1.0,66.7777779897,0.0,0.0,43.5649998983,67.2424653371,2.0,0.0,101.574000359,58.8830000559,42.96875,0.326136658496,457.899998983,0.0,0.335231195822,0.0,1.0,10.911673069,68.2820002238,9.10800043742,2109.99955241,67.9760004679,68.0613759359,58.8680000305,58.8586832682,9.84599958147,1773.99961344,52.3564996719,52.2257639567,42.4024998347,42.0314381917,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,76.9745006561,100.0,4.98022993406,25.5735006332,1.58700021108,5.93144313494,40.8154996236,207.0,42.5666662852,246.708333333,0.335231195822,25.5735006332,0.525601308913,52.5601307551,2.0,1.0,1.0,735.841832479,735.841832479,0.0,0.310216098354,0.0,1.0,10.8089380264,67.1329987844,8.29799969991,1715.41023763,67.1959997813,67.0547358195,58.8980000814,58.6568603516,9.70099925995,1683.24995931,52.1719999313,52.1178487142,42.4710006714,43.0612843831,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,4.76314894358,24.7249991099,0.812500635783,6.04578908285,41.6585000356,207.0,39.2166668574,211.191665649,0.310216098354,24.7249991099,0.486151624407,48.6151622136,2.0,1.0,1.0,680.61227417,680.61227417,457.899998983,0.326087821404,2.0,0.0,3506.41703288,0.0,10.1493313313,4.07910438379,3.18229166667,3506.41703288,0.0438526690593,61.6291666031,61.6291666031,62.8707688649,2.0,52.5306421916,42.9248504639,42.5251464844,1.0,1056.03871063,1436.5799304,0.0,0.0,0.0,24.3300406138,1.0,0.0,5.42249985536,34.5379594167,1.0,45.3082183202,1.0,1.0,1.0,0.0,3.4899999102,1.0,39.3571414948,0.0,1.0,0.00633669811857,8.91249978542,39.2461010615,8.91249978542,2.0,0.0,32.3755778197,0.0566000007093,44.0420458668,0.9616294838,673.634066553,0.0,1.0,1951.85835353,0.00195185835353,778.128009097,0.407408481728,0.55421722938,0.0,0.407408481728,0.0,572.006668091,778.128009097,0.0,572.006668091,0.0,0.000572006668091,0.407272495329,1.0,0.0,2.0,2.0,2.0,1.0,46.7359145482,41.8791596095,34.5379594167,0.345379594167,1.0,11.0833333333,2492.61864102,76.4176236865,1350.13467719,0.961625711108,1350.13467719,1.0,0.0,0.0,0.0,31.1375001272,1.0,63.0138909022,1.0,0.0,37.6833337148,30.4916669528,1.0,62.8055562973,0.0,1.0,61.6291666031,0.0,609.909973145,0.000261387985654,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.5763336223,168493.0,1315.60369729,40.3332088614,712.600854345,0.507545887735,712.600854345,0.576443094815,1.0,1.0,1.0,0.0,1404.01266479,1404.01266479,0.0,1404.01266479,0.0,572.006668091,1404.01266479
2017-02-26T05:00:00.000Z,0.0,0.00594727911798,0.801618445697,0.50781729899,42.760749499,0.0307049388265,44.0858335495,0.0,22.0350001653,1.0,67.2222232819,0.0,0.0,0.0,40.1999998093,22.0508332253,1.0,67.0,0.0,0.0,44.0858335495,67.4996115367,2.0,0.0,101.529748917,58.7689994176,43.015625,0.322755413323,463.958335876,0.0,0.336249607302,0.0,1.0,10.9020037651,68.2430006663,9.1769990921,2124.16621908,67.9249986013,68.0092366536,58.7479995092,58.7310663859,9.70875072479,1793.66625977,52.4644997915,52.3219502767,42.5779994329,42.1994272868,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.318002065023,75.974000295,100.0,4.94724547863,25.3469991684,1.59149932861,5.95475828648,40.9865001043,207.0,42.7666667302,248.441666921,0.336249607302,25.3469991684,0.527807395572,52.7807394663,2.0,1.0,1.0,738.9303538,738.9303538,0.0,0.310635634167,0.0,1.0,10.8149811427,67.1585006714,8.41950130463,1723.65923055,67.2095006307,67.0649617513,58.7899993261,58.5471547445,9.59540023804,1718.24996948,52.2875003815,52.2230402629,42.6000000636,43.1615015666,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,4.75439194838,24.6095005671,0.830499649048,6.0605891943,41.7695004145,207.0,39.7499993642,215.516670227,0.310635634167,24.6095005671,0.495381524222,49.5381523768,2.0,1.0,1.0,693.534133911,693.534133911,463.958335876,0.323096914517,2.0,0.0,3609.10080973,0.0,10.1927673817,3.97765672207,2.86458333333,3609.10080973,0.0462012680126,66.3325004578,66.3325004578,64.357512792,2.0,52.6223805745,43.0649642944,42.5251464844,1.0,1076.19769003,1476.28829798,0.0,0.0,0.0,25.0916067759,1.0,0.0,5.22749992212,33.6563927333,1.0,44.748858134,1.0,1.0,1.0,0.0,3.32166659832,1.0,38.7976179123,0.0,1.0,0.00594688697354,8.54916636149,38.6018047333,8.54916636149,2.0,0.0,32.9936030868,0.0566000007093,45.2594078176,0.961786826617,673.180972411,0.0,1.0,1989.11785163,0.00198911785163,799.636170502,0.405515876351,0.556271722612,0.0,0.405515876351,0.0,582.925842285,799.636170502,0.0,582.925842285,0.0,0.000582925842285,0.405950007339,1.0,0.0,2.0,2.0,2.0,1.0,51.8429835637,39.9557879766,33.6563927333,0.336563927333,1.0,10.5,2552.48598801,78.2530109044,1382.56201279,0.961787598964,1382.56201279,1.0,0.0,0.0,0.0,33.4266670545,1.0,64.4444471995,1.0,0.0,38.5583340327,32.9058334033,1.0,64.2638902664,0.0,1.0,66.3325004578,0.0,617.710021973,0.000268612985807,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.578372733452,168493.0,1347.73856849,41.3183858371,730.006807761,0.507833636662,730.006807761,0.577921002757,1.0,1.0,1.0,0.0,1437.49203491,1437.49203491,0.0,1437.49203491,0.0,582.925842285,1437.49203491
2017-02-26T06:00:00.000Z,0.0,0.00544678196477,0.812002151043,0.507859628149,42.2687486013,0.0305850534559,41.509999911,0.0,20.7449998856,1.0,65.888888677,0.0,0.0,0.0,39.4166673024,20.7374998728,1.0,65.6944465637,0.0,0.0,41.509999911,66.2065963745,2.0,0.0,100.798498789,58.5297501882,43.03125,0.319881022619,434.149998983,0.0,0.332987833655,0.0,1.0,10.7895995776,67.7584991455,8.94299888611,2067.08297729,67.4434992472,67.5381113688,58.5005003611,58.4853591919,9.87999894884,1688.66626994,52.3654998144,52.2270406087,42.3950004578,42.0079015096,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,76.3249994914,100.0,4.86423873901,25.0484987895,1.62750053406,5.92536083857,40.7674999237,207.0,41.1499999364,233.61666743,0.332987833655,25.0484987895,0.501098781767,50.1098779043,2.0,1.0,1.0,701.538294474,701.538294474,0.0,0.305340833617,0.0,1.0,10.69653368,66.6529986064,8.15099906921,1669.66596476,66.7099990845,66.5653127035,58.5590000153,58.3079630534,9.64939956665,1618.74994914,52.180999438,52.1223169963,42.4455000559,43.0734125773,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,4.65682685375,24.2644990285,0.830499649048,6.03970682621,41.6150004069,207.0,38.1416664124,200.533332825,0.305340833617,24.2644990285,0.469043669928,46.9043674469,2.0,1.0,1.0,656.661137899,656.661137899,434.149998983,0.319846106124,2.0,0.0,3386.23040771,0.0,10.2300712268,4.20799010992,3.08333333333,3386.23040771,0.0418482331613,56.7866662343,56.7866662343,61.2149035136,2.0,52.5325444539,42.9133885701,42.5251464844,1.0,996.651061237,1413.257805,0.0,0.0,0.0,25.2652654648,1.0,0.0,4.59249989192,33.2352348963,1.0,42.7226009369,1.0,1.0,1.0,0.0,2.79999989271,1.0,36.3452370962,0.0,1.0,0.00544011205578,7.39249976476,36.341342926,7.39249976476,2.0,0.0,30.5548969629,0.0566000007093,43.3270462384,0.961767958725,673.235288746,0.0,1.0,1842.09317314,0.00184209317314,765.495506986,0.397752628483,0.564015861243,0.0,0.397752628483,0.0,539.839162191,765.495506986,0.0,539.839162191,0.0,0.000539839162191,0.397747501731,1.0,0.0,2.0,2.0,2.0,1.0,57.2188962301,38.5473327637,33.2352348963,0.332352348963,1.0,10.5,2409.90886623,73.8819432013,1305.33466918,0.961768489726,1305.33466918,1.0,0.0,0.0,0.0,28.6516668002,1.0,61.3194471995,1.0,0.0,36.6833333969,28.1350000699,1.0,61.138888677,0.0,1.0,56.7866662343,0.0,573.640014648,0.000257144488129,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586436202962,168493.0,1272.52785464,39.0126083172,689.268689545,0.507852064465,689.268689545,0.586470440877,1.0,1.0,1.0,0.0,1357.22336833,1357.22336833,0.0,1357.22336833,0.0,539.839162191,1357.22336833
2017-02-26T07:00:00.000Z,0.0,0.00494566901477,0.816852364888,0.508306459735,42.0692488352,0.0303205834961,40.1649999619,0.0,20.0233333906,1.0,65.2500006358,0.0,0.0,0.0,39.0249996185,20.1283335686,1.0,65.0416660309,0.0,0.0,40.1649999619,65.5237337748,2.0,0.0,100.412999471,58.3437506358,43.03125,0.317008460887,419.949999491,0.0,0.327434385483,0.0,1.0,10.7376277447,67.5049991608,8.87249946594,2036.66630046,67.1944999695,67.2831624349,58.3220005035,58.2999598185,9.81000022888,1687.66628011,52.3550004959,52.2123896281,42.4940004349,42.0950724284,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.310499191284,75.9319992065,100.0,4.80091341337,24.7004995346,1.64100074768,5.93671433131,40.8529996872,207.0,40.366666158,226.716665904,0.327434385483,24.7004995346,0.494642751785,49.4642747243,2.0,1.0,1.0,692.499852498,692.499852498,0.0,0.30148819062,0.0,1.0,10.6361011664,66.3950010935,8.07149823507,1650.16841634,66.4369990031,66.2937698364,58.365500768,58.1185251872,9.63350041707,1596.74995931,52.1794999441,52.1204020182,42.545999527,43.1838429769,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0419979095459,100.0,4.58362162113,23.8909994761,0.839499791463,6.05247954528,41.7064997355,207.0,37.4083331426,193.233332316,0.30148819062,23.8909994761,0.457820856004,45.7820857366,2.0,1.0,1.0,640.949198405,640.949198405,419.949999491,0.317009472426,2.0,0.0,3340.72279867,0.0,10.2688786983,4.15205140909,2.99739583333,3340.72279867,0.0412353761955,54.6266667048,54.6266667048,60.4428990682,2.0,52.536336263,43.0191116333,42.5251464844,1.0,962.411745615,1389.35477158,0.0,0.0,0.0,25.6975655556,1.0,0.0,4.12333325545,32.624434948,1.0,41.1358439128,1.0,1.0,1.0,0.0,2.42833328247,1.0,34.6785707474,0.0,1.0,0.00494492447741,6.55166645845,34.6366434097,6.55166645845,2.0,0.0,29.5052028407,0.0566000007093,42.5942373831,0.96158883739,673.75111223,0.0,1.0,1778.80922953,0.00177880922953,752.548354229,0.393509694902,0.568077618302,0.0,0.393509694902,0.0,521.293329875,752.548354229,0.0,521.293329875,0.0,0.000521293329875,0.393518663943,1.0,0.0,2.0,2.0,2.0,1.0,63.8438224792,36.874897639,32.624434948,0.32624434948,1.0,9.91666666667,2351.76651719,72.0994402238,1273.8416841,0.961587313204,1273.8416841,1.0,0.0,0.0,0.0,27.5491668383,1.0,60.5694471995,1.0,0.0,36.2250003815,27.0774997075,1.0,60.3750012716,0.0,1.0,54.6266667048,0.0,548.489990234,0.000252795293473,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.590770708495,168493.0,1243.15386187,38.1120731577,673.358174561,0.50829917562,673.358174561,0.590770600484,1.0,1.0,1.0,0.0,1324.72804769,1324.72804769,0.0,1324.72804769,0.0,521.293329875,1324.72804769
2017-02-26T08:00:00.000Z,0.0,0.00642810543945,0.798720266058,0.507892566425,43.0120000839,0.0310911203539,45.3658336004,0.0,22.7008336385,1.0,67.8888899485,0.0,0.0,0.0,40.6000003815,22.6650002797,1.0,67.666668574,0.0,0.0,45.3658336004,68.1585890452,2.0,0.0,101.999250412,58.9872503281,43.03125,0.328387269843,479.741668701,0.0,0.338765480969,0.0,1.0,10.989026467,68.5564994812,9.25350030263,2152.91628011,68.2295004527,68.3017069499,58.97600015,58.9456659953,9.81899929047,1795.66623942,52.7704998652,52.6168924967,42.6589997609,42.2885106405,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.326999028524,75.5435015361,100.0,5.02210374673,25.5705006917,1.58099937439,5.96692272027,41.0780003866,207.0,43.7166668574,256.366666158,0.338765480969,25.5705006917,0.540517189389,54.0675052007,2.0,1.0,1.0,756.724065145,756.724065145,0.0,0.312812784713,0.0,1.0,10.8959605694,67.4885005951,8.54099941254,1747.65623983,67.5394999186,67.3812332153,58.9985005061,58.7493565877,9.82849979401,1722.49993896,52.5934998194,52.5226796468,42.6495002111,43.2285257975,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,4.826045235,24.8899997075,0.812499682109,6.06991533438,41.837000529,207.0,40.6000000636,223.375002543,0.312812784713,24.8899997075,0.50981043861,50.9810434977,2.0,1.0,1.0,713.734614054,713.734614054,479.741668701,0.328791281396,2.0,0.0,3591.59796143,0.0,10.2985319297,3.86735786994,2.76822916667,3591.59796143,0.0452604881242,66.0191669464,66.0191669464,64.0536200205,2.0,52.8912455241,43.1305618286,42.5251464844,1.0,1108.67542127,1485.16535556,0.0,0.0,0.0,24.7241713206,1.0,0.0,5.67999986808,34.2518288294,1.0,45.9760271708,1.0,1.0,1.0,0.0,3.71083327134,1.0,39.9880940119,0.0,1.0,0.00641753820625,9.39083305995,40.0324573517,9.39083305995,2.0,0.0,33.9892913175,0.0566000007093,45.5315568075,0.961707393711,673.409699832,0.0,1.0,2049.14588885,0.00204914588885,804.444456482,0.411059362684,0.550649101462,0.0,0.411059362684,0.0,600.517506917,804.444456482,0.0,600.517506917,0.0,0.000600517506917,0.411560426156,1.0,0.0,2.0,2.0,2.0,1.0,58.1689805984,39.5666589737,34.2518288294,0.342518288294,1.0,11.0833333333,2593.84077683,79.5208481249,1404.9619634,0.961708464147,1404.9619634,1.0,0.0,0.0,0.0,33.3883330027,1.0,64.1527789434,1.0,0.0,38.3833341599,32.6308334668,1.0,63.9722226461,0.0,1.0,66.0191669464,0.0,630.929992676,0.000270228180443,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572573832914,168493.0,1369.94209205,41.9990918544,742.03341569,0.507928210969,742.03341569,0.57205266071,1.0,1.0,1.0,0.0,1460.90215047,1460.90215047,0.0,1460.90215047,0.0,600.517506917,1460.90215047
2017-02-26T09:00:00.000Z,0.0,0.00762642411611,0.784176468063,0.510062799097,43.8752500216,0.0319513459053,50.7316665649,0.0,25.3466669718,1.0,70.3194440206,0.0,0.0,0.0,42.0750001272,25.3674998283,1.0,70.1111125946,0.0,0.0,50.7316665649,70.6189670563,2.0,0.0,103.567499797,59.6922497749,43.0572916667,0.337016552769,538.941655477,0.0,0.349772943589,0.0,1.0,11.2440511386,69.6365000407,9.56454571811,2259.16625977,69.2960001628,69.3545964559,59.6929995219,59.6593093872,9.89400100708,1983.99958293,52.6595001221,52.5136947632,42.6964995066,42.3088760376,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.34049987793,71.2999998728,100.0,5.26942416032,26.5995006561,1.56749916077,5.97462697824,41.1275002162,207.0,47.3583335876,288.283332825,0.349772943589,26.5995006561,0.588297409784,58.8297411601,2.0,1.0,1.0,823.616373698,823.616373698,0.0,0.326470597692,0.0,1.0,11.1340640386,68.4980017344,8.8514992396,1837.64499919,68.5429992676,68.3830820719,59.691500028,59.4414087931,9.76018212058,1879.24992879,52.4824997584,52.4155756632,42.6869996389,43.1838429769,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0464979807536,100.0,5.05908020337,25.8575000763,0.810999552409,6.07498383522,41.8760000865,207.0,43.6166667938,250.658330282,0.326470597692,25.8559996287,0.548046965826,54.8046960831,2.0,1.0,1.0,767.265752157,767.265752157,538.941655477,0.339346708573,2.0,0.0,4014.58510335,0.0,10.3136064356,3.35292241971,2.4765625,3983.02683327,0.0523190974289,82.7075010935,82.7075010935,69.1721000671,2.0,52.7481522994,43.1136002974,42.5251464844,1.0,1263.86542998,1563.97350986,0.0,0.0,0.0,24.1336428324,1.0,0.0,7.18833319346,35.5593566895,1.0,49.9486277898,1.0,1.0,1.0,0.0,5.00749981403,1.0,44.3809509277,0.0,1.0,0.00769541734755,12.1958331267,44.4691403707,12.1958331267,2.0,0.0,38.7470394504,0.0566000007093,47.9476231002,0.961243257634,674.747235597,0.0,1.0,2335.98093745,0.00233598093745,847.131139564,0.428086535467,0.52973677855,0.0,0.428086535467,0.0,684.576660156,847.131139564,0.0,684.576660156,0.0,0.000684576660156,0.425336259107,1.0,0.0,2.0,2.0,2.0,1.0,42.3664016724,43.8974432512,35.5593566895,0.355593566895,1.0,9.91666666667,2837.90520848,87.0032698587,1537.16022559,0.961232881179,1537.16022559,1.0,0.0,0.0,0.0,41.7475001017,1.0,69.2083352407,1.0,0.0,41.4166676203,40.9600000381,1.0,69.0277786255,0.0,1.0,82.7075010935,0.0,777.849975586,0.0002845674485,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551101391684,168493.0,1506.13255157,46.1743600298,815.80140373,0.510145345113,815.80140373,0.551294909471,1.0,1.0,1.0,0.0,1610.60996501,1599.15485174,0.0,1599.15485174,0.0,684.576660156,1599.15485174
2017-02-26T10:00:00.000Z,0.0,0.00969182516354,0.77092067681,0.520742506026,45.2252502441,0.0331784044932,60.5649992625,0.0,30.2341664632,1.0,74.4444452922,0.0,0.0,0.0,44.5666666031,30.3466663361,1.0,74.2777779897,0.0,0.0,60.5649992625,74.7457199097,2.0,0.0,105.919500351,60.6942501068,43.1484375,0.356962437608,651.299997965,0.0,0.369968453707,0.0,1.0,11.6320270697,71.2399991353,9.92999903361,2435.8328654,70.900999705,70.9587300618,60.7070004145,60.6732711792,9.7620010376,2208.33284505,52.8559999466,52.7124430339,42.6049998601,42.2420628866,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.338999430339,70.5680001577,100.0,5.67037558556,28.2959998449,1.56899992625,5.96165148417,41.0359999339,207.0,53.7916669846,349.141667684,0.369968453707,28.2959998449,0.673635206677,67.3635206223,2.0,1.0,1.0,943.089289347,943.089289347,0.0,0.349564207441,0.0,1.0,11.4942412376,69.9965000153,9.35550149282,1968.87855021,70.0370012919,69.8724263509,60.6814997991,60.4262390137,9.77600097656,2058.24992879,52.6745001475,52.6106567383,42.6029993693,43.0357513428,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.040501276652,100.0,5.43020546436,27.4340019226,0.807999293009,6.06403577328,41.7950000763,207.0,49.6250003179,302.158332825,0.349564207441,27.4340019226,0.616882585798,61.688258489,2.0,1.0,1.0,863.635620117,863.635620117,651.299997965,0.356724661623,2.0,0.0,4407.23372396,0.0,10.3160799344,3.05494787296,2.77864583333,4407.23372396,0.0594783603476,108.536669413,108.536669413,75.6568622589,2.0,52.9178161621,42.9815368652,42.5251464844,1.0,1547.27252061,1686.90510524,0.0,0.0,0.0,23.935634613,1.0,0.0,10.0758333206,36.7713658015,1.0,56.1301352183,1.0,1.0,1.0,0.0,7.60749987761,1.0,51.3928565979,0.0,1.0,0.00966714386071,17.6833331585,51.3402935664,17.6833331585,2.0,0.0,47.4356113987,0.0566000007093,51.7164067562,0.960139753642,677.934929517,0.0,1.0,2859.7974337,0.0028597974337,913.717422405,0.459334967331,0.500787347468,0.0,0.459334967331,0.0,838.084996541,913.717422405,0.0,838.084996541,0.0,0.000838084996541,0.459053583443,1.0,0.0,2.0,2.0,2.0,1.0,33.7237491608,47.1613210042,36.7713658015,0.367713658015,1.0,10.5,3234.17762586,99.1520181549,1751.80241895,0.960122314799,1751.80241895,1.0,0.0,0.0,0.0,54.7391672134,1.0,75.7777786255,1.0,0.0,45.3416671753,53.7975002925,1.0,75.5694433848,0.0,1.0,108.536669413,0.0,895.679992676,0.0003069350463,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52158703089,168493.0,1754.87445616,53.8001817049,950.533233757,0.52096524061,950.533233757,0.521890502392,1.0,1.0,1.0,0.0,1824.56171672,1824.56171672,0.0,1824.56171672,0.0,838.084996541,1824.56171672
2017-02-26T11:00:00.000Z,0.0,0.0111004158377,0.769461783795,0.522314794277,45.5357510249,0.0334876360575,62.0808334351,0.0,30.9891668955,1.0,75.1944452922,0.0,0.0,0.0,45.0083332062,31.0916668574,1.0,75.013888677,0.0,0.0,62.0808334351,75.4099311829,2.0,0.0,106.799250603,61.2634995778,43.0442708333,0.36184345093,670.825002035,0.0,0.378964306567,0.0,1.0,11.783107996,71.8340009054,,2459.99951172,71.4950002035,71.5582860311,61.27399985,61.2465947469,9.91799926758,2208.33284505,52.8919998805,52.7595825195,42.5809996923,42.2153371175,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.339000701904,71.1275011698,100.0,5.82449762026,28.9140005112,1.56599998474,5.95861037572,41.0149997075,207.0,54.6583328247,359.508333842,0.378964306567,28.9140005112,0.677529507592,67.7529500326,2.0,1.0,1.0,948.541310628,948.541310628,0.0,0.355285713407,0.0,1.0,11.6368615627,70.5754998525,9.35550149282,1971.12824504,70.6085007985,70.455774943,61.2529993057,60.9862670898,9.86599985758,2071.99993896,52.7090002696,52.6514561971,42.5580005646,43.0025583903,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,5.57566408316,28.050500234,0.782500267029,6.06119747957,41.7755002975,207.0,50.7833334605,311.316663106,0.355285713407,28.050500234,0.625845663888,62.5695714951,2.0,1.0,1.0,876.183929443,876.183929443,670.825002035,0.361813385981,2.0,0.0,4439.90563965,0.0,10.309923172,2.78488125404,3.01041666667,4439.90563965,0.0610668975359,113.245831807,113.245831807,76.8173885345,2.0,53.0173145641,42.9707082113,42.5251464844,1.0,1600.1584675,1681.97563246,0.0,0.0,0.0,22.1142861048,1.0,0.0,11.5891664028,39.1597137451,1.0,58.9155241648,1.0,1.0,1.0,0.0,8.98999985059,1.0,54.5714276632,0.0,1.0,0.011094649944,20.5791660945,54.4077583949,20.5791660945,2.0,0.0,49.0569658736,0.0566000007093,51.5652811126,0.957621453499,685.248902095,0.0,1.0,2957.54562814,0.00295754562814,911.047358063,0.467515187119,0.491419549067,0.0,0.467515187119,0.0,866.730834961,911.047358063,0.0,866.730834961,0.0,0.000866730834961,0.467105401059,1.0,0.0,2.0,2.0,2.0,1.0,28.7681508498,51.7090891058,39.1597137451,0.391597137451,1.0,10.5,3287.87088906,100.798122984,1780.88554277,0.960610842697,1780.88554277,1.0,0.0,0.0,0.0,57.0491666794,1.0,76.9027805328,1.0,0.0,46.0333337784,56.1966667175,1.0,76.7222232819,0.0,1.0,113.245831807,0.0,894.519958496,0.000306038120946,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511569854539,168493.0,1787.91386978,54.8130897505,968.4291354,0.522371317813,968.4291354,0.511621447037,1.0,1.0,1.0,0.0,1853.90947469,1853.90947469,0.0,1853.90947469,0.0,866.730834961,1853.90947469
2017-02-26T12:00:00.000Z,0.0,0.0142645375225,0.774849887183,0.552714042599,47.1670014064,0.0353768530588,75.3708343506,0.0,37.6091664632,1.0,79.9861125946,0.0,0.0,0.0,47.9166666667,37.8041666349,1.0,79.8472232819,0.0,0.0,75.3708343506,80.2677383423,2.0,0.0,109.437001546,62.2700001399,43.1744791667,0.384722693824,828.558329264,0.0,0.411772044143,0.0,1.0,12.2895317078,73.696999232,,2657.49951172,73.4240016937,73.4402592977,62.3060000738,62.2795944214,9.83700180054,2578.99947103,53.0060002009,52.8672409058,42.7504997253,42.4100468953,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.272997538249,73.7404994965,100.0,6.31186370055,30.6735019684,1.5930000941,5.97766800721,41.1574996312,207.0,64.3916667302,455.349995931,0.411772044143,30.6735019684,0.787399168469,78.7697544098,2.0,1.0,1.0,1102.35883586,1102.35883586,0.0,0.379317836563,0.0,1.0,11.998247385,72.0184987386,9.62099981308,2117.35991414,72.025999705,71.8671798706,62.234000206,61.9685440063,9.78200085958,2338.49989827,52.8259998957,52.7662124634,42.7499996821,43.1602249146,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.00750096638997,100.0,5.91393740972,29.2760000229,0.804999987284,6.08430997531,41.9449996948,207.0,56.8416671753,373.208333333,0.379317836563,29.2760000229,0.701196049282,70.1196060181,2.0,1.0,1.0,981.674468994,981.674468994,828.558329264,0.38934324259,2.0,0.0,5173.86128743,0.0,10.3038992448,2.41984831293,2.4140625,5221.59654652,0.0853661260778,180.676664988,180.676664988,89.5636781057,2.0,53.0594149503,43.1573791504,42.5251464844,1.0,2059.11609876,1703.76531853,0.0,0.0,0.0,21.2536652883,1.0,0.0,16.7716662089,41.0523347855,1.0,66.5753415426,0.75,1.0,1.0,0.0,13.9491665363,1.0,63.065475146,0.0,1.0,0.0144812624298,30.7208323479,63.0566120148,30.7208323479,2.0,0.0,63.1274903317,0.0566000007093,52.2332998794,0.954871347151,693.297281696,0.25,0.75,3805.82919716,0.00380582919716,922.849809625,0.517877216301,0.428504852602,0.565063224292,0.517837553303,0.0,1115.32667033,922.849809625,322.797505697,792.529164632,0.0,0.00111532667033,0.521043005089,1.0,0.0281376272015,2.0,2.0,2.0,0.75,25.6237075112,55.288981351,41.0523347855,0.410523347855,1.0,11.0833333333,3796.48673764,116.391047581,2056.37890675,0.954833962298,2056.37890675,1.0,0.0,0.0,0.0,91.0491663615,1.0,89.5694471995,1.0,0.0,53.6333341599,89.6275005341,1.0,89.3888893127,0.0,1.0,180.676664988,0.0,1312.44006348,0.000310002788717,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.448774205277,168493.0,2201.33101625,67.4874537327,1192.35782486,0.553644925383,1192.35782486,0.450614664444,1.0,1.0,1.0,0.0,2132.34346517,2153.65077903,571.259094238,1530.45903986,0.0,1115.32667033,2153.65077903
2017-02-26T13:00:00.000Z,0.0,0.017793250701,0.783743483714,0.573067454299,48.1299991608,0.0369758728952,85.4775015513,0.0,42.5533339183,1.0,83.4861094157,0.0,0.0,0.0,49.9750000636,42.9566666285,1.0,83.2916660309,0.0,0.0,85.4775015513,83.7306741079,2.0,0.0,111.188999176,63.0590000153,43.1875,0.411546000343,951.116658529,0.0,0.436720010173,0.0,1.0,12.6134490967,74.8879998525,,2803.33284505,74.6164995829,74.6578216553,63.0949996312,63.0732421875,,2729.33274333,53.0675001144,52.9404907227,42.5389998754,42.2146937052,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,74.7289994558,100.0,6.66598947843,32.0774997075,1.60649967194,5.94745961825,40.9325002035,207.0,71.4166673024,523.383331299,0.436720010173,32.0774997075,0.855865187872,85.5865186056,2.0,1.0,1.0,1198.21126302,1198.21126302,0.0,0.402030905318,0.0,1.0,12.2895316283,73.1509990692,9.86999893188,2226.09633382,73.1449991862,72.9904225667,63.0230003993,62.7530924479,,2457.24987793,52.8830000559,52.8216781616,42.498000145,42.9125569661,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,6.23664653301,30.6469990412,0.783999760946,6.05288509528,41.714000384,207.0,62.25,427.699999491,0.402030905318,30.6469990412,0.75953831264,75.9538326263,2.0,1.0,1.0,1063.3536377,1063.3536377,951.116658529,0.411401481657,2.0,0.0,5453.32446289,0.0,10.2822365761,3.09733478228,3.23177083333,5453.32446289,0.1002892108,231.670833588,231.670833588,98.4713802338,2.0,53.0974909465,42.9273986816,42.5251464844,1.0,2417.33890251,1645.29822715,0.0,0.0,0.0,20.9374599457,1.0,0.0,22.0083330472,42.1575396856,1.0,73.2191766103,0.0,1.0,1.0,0.0,19.1133329074,1.0,70.5654741923,0.0,1.0,0.0177838620915,41.1216659546,70.2315107981,41.1216659546,2.0,0.0,74.1097300384,0.0566000007093,50.4408410918,0.952805313266,699.388728367,1.0,0.0,4467.92630108,0.00446792630108,891.18092685,0.566556715448,0.385611946483,0.566556715448,0.0,0.0,1309.35917155,891.18092685,1309.35917155,0.0,0.0,0.00130935917155,0.566453923782,1.0,0.0794600954683,2.0,2.0,2.0,0.0,23.1304368106,57.5201943137,42.1575396856,0.421575396856,1.0,10.5,4051.25263942,124.201550355,2194.37365368,0.94950045542,2194.37365368,1.0,0.0,0.0,0.0,116.970000585,1.0,98.5972232819,1.0,0.0,59.0583340327,114.700833639,1.0,98.430557251,0.0,1.0,231.670833588,0.0,1383.88000488,0.000299364609164,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406120865221,168493.0,2446.3378238,74.9987664189,1325.0665279,0.573353252574,1325.0665279,0.40622549082,1.0,1.0,1.0,0.0,2311.08225505,2311.08225505,2311.08225505,0.0,0.0,1309.35917155,2311.08225505
2017-02-26T14:00:00.000Z,0.0,0.0208354607495,0.801420634684,0.600848973502,48.9197508494,0.0380861451468,94.4491666158,0.0,47.0249996185,1.0,86.2083326976,0.0,0.0,0.0,51.6166664759,47.3974997203,1.0,86.0277779897,0.0,0.0,94.4491666158,86.4711488088,2.0,0.0,112.584000587,63.6642497381,43.1875,0.427672786987,1060.38335164,0.0,0.45491735929,0.0,1.0,12.864847819,75.7999998728,,2907.08284505,75.5240001678,75.5593922933,63.7024997075,63.6764017741,,2735.99930827,53.8174997965,53.6908976237,42.6305001577,42.2929636637,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,75.8569997152,100.0,6.91150875886,32.8935000102,1.65600013733,5.95333906015,40.9745000203,207.0,76.5750007629,580.216664632,0.45491735929,32.8935000102,0.91095796131,91.0957959493,2.0,1.0,1.0,1275.34114583,1275.34114583,0.0,0.421051934828,0.0,1.0,12.5530165831,74.1484998067,,2321.33441162,74.1200008392,73.9679946899,63.6259997686,63.349474589,,2480.49989827,53.6434996923,53.5714085897,42.6165002187,43.0006434123,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,6.48857537905,31.5020001729,0.815499941508,6.06444120407,41.8010002772,207.0,67.8750003179,480.166671753,0.421051934828,31.5035006205,0.814164871942,81.4164854685,2.0,1.0,1.0,1139.83082072,1139.83082072,1060.38335164,0.427555231423,2.0,0.0,5488.33032227,0.0,10.2948297154,2.48324115078,2.68489583333,5488.33032227,0.0951162632651,235.825832367,235.825832367,99.1731936137,2.0,53.8834533691,43.0156360973,42.5251464844,1.0,2662.80809874,1684.88553644,0.0,0.0,0.666666666667,19.9547170003,1.0,0.0,27.2324994405,43.7477827072,1.0,78.727165858,0.0,1.0,1.0,0.0,24.4274994532,1.0,76.5297597249,0.0,1.0,0.0208164069449,51.6599988937,76.3796532949,51.6599988937,2.0,0.0,81.6352184364,0.0566000007093,51.6544916896,0.949949742506,707.871079483,1.0,0.0,4921.62283356,0.00492162283356,912.623516648,0.581714432303,0.368078433361,0.581714432303,0.0,0.0,1442.31832886,912.623516648,1442.31832886,0.0,0.0,0.00144231832886,0.581473400195,1.0,0.0,2.0,2.0,2.0,0.0,22.0608695637,60.2338555076,43.7477827072,0.437477827072,1.0,10.5,4362.36728551,133.739568548,2362.88987407,0.952998456851,2362.88987407,1.0,0.0,0.0,0.0,118.533332189,1.0,99.236111323,1.0,0.0,59.5000003179,117.292500814,1.0,99.1666673024,0.0,1.0,235.825832367,0.0,1515.02001953,0.000306567582568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386231930088,168493.0,2751.51845714,84.3548622173,1490.36857174,0.60109400975,1490.36857174,0.38634188931,1.0,1.0,1.0,0.0,2479.42675781,2479.42675781,2479.42675781,0.0,0.0,1442.31832886,2479.42675781
2017-02-26T15:00:00.000Z,0.0,0.022413935582,0.805926159385,0.607400443418,49.0832502047,0.0385062271335,96.8966693878,0.0,48.2116670609,1.0,87.0138880412,0.0,0.0,0.0,52.0750001272,48.683333079,1.0,86.7916660309,0.0,0.0,96.8966693878,87.283115387,2.0,0.0,113.012250264,63.9290000598,43.1223958333,0.433690019106,1091.2583313,0.0,0.454928601889,0.0,1.0,12.9071505864,76.0249989827,,2947.08284505,75.7339998881,75.773651123,63.9530007044,63.9348169963,,2748.99945068,53.7920004527,53.6628646851,42.5014998118,42.1917902629,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,76.0325005849,100.0,6.96820612748,33.2325000763,1.63949966431,5.93894445896,40.8620001475,207.0,77.1999994914,588.316670736,0.454928601889,33.2325000763,0.923707377116,92.37073644,2.0,1.0,1.0,1293.19032796,1293.19032796,0.0,0.432780338191,0.0,1.0,12.6666295528,74.5879993439,,2353.20550537,74.5565007528,74.4209950765,63.9049994151,63.6307678223,,2517.24991862,53.6134999593,53.5465393066,42.5339994431,42.841700236,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0314985911051,100.0,6.62387379011,32.0225013097,0.885999361674,6.04396438599,41.6480000814,207.0,70.3250007629,502.941663106,0.432780338191,32.0225013097,0.830043959845,83.0043970744,2.0,1.0,1.0,1162.06154378,1162.06154378,1091.2583313,0.433652620498,2.0,0.0,5517.50174967,0.0,10.3101193905,1.98008530339,1.984375,5517.50174967,0.0962661003244,242.185832977,242.185832977,100.0,2.0,53.8395741781,42.895556132,42.5251464844,1.0,2744.81786753,1660.56202888,0.0,0.0,1.0,19.4289693832,1.0,0.0,29.5574995677,44.5240313212,1.0,80.9303646088,0.0,1.0,1.0,0.0,26.8399991989,1.0,78.91071256,0.0,1.0,0.022407862962,56.3983325958,78.848733902,56.3983325958,2.0,0.0,84.1494384406,0.0566000007093,50.9087921202,0.948328109466,712.723828549,1.0,0.0,5073.20009174,0.00507320009174,899.44861276,0.590862789625,0.357460625835,0.590862789625,0.0,0.0,1486.73917643,899.44861276,1486.73917643,0.0,0.0,0.00148673917643,0.590849881371,1.0,0.0,2.0,2.0,2.0,0.0,21.4638632139,61.6295674642,44.5240313212,0.445240313212,1.0,11.0833333333,4405.37989641,135.058230561,2386.18778919,0.94832341546,2386.18778919,1.0,0.0,0.0,0.0,121.523333867,1.0,100.0,1.0,0.0,60.0,120.662499746,1.0,100.0,0.0,1.0,242.185832977,0.0,1534.76000977,0.000302141881979,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376939575684,168493.0,2821.96671127,86.5146343082,1528.52708876,0.607470223427,1528.52708876,0.376972358772,1.0,1.0,1.0,0.0,2516.2173055,2516.2173055,2516.2173055,0.0,0.0,1486.73917643,2516.2173055
2017-02-26T16:00:00.000Z,0.0,0.023815841105,0.816395210478,0.621575613269,49.3869991302,0.0390149765309,101.027500153,0.0,50.3008333842,1.0,88.1527792613,0.0,0.0,0.0,52.8000005086,50.7266667684,1.0,88.0000025431,0.0,0.0,101.027500153,88.4409281413,2.0,0.0,113.541749001,64.1547498703,43.1875,0.440430384364,1140.45833333,0.0,0.461339178913,0.0,1.0,13.0123028755,76.3595002492,,2985.41617839,76.0819988251,76.1239776611,64.1780001322,64.1595789591,,2766.66601562,54.0920000076,53.9724527995,42.5510002772,42.2096125285,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.277501424154,76.3670005798,100.0,7.07335837682,33.5309985479,1.68000094096,5.9389444987,40.8709993362,207.0,79.3999996185,613.716669718,0.461339178913,33.5309985479,0.950286182222,95.0286184947,2.0,1.0,1.0,1330.40065511,1330.40065511,0.0,0.44242773048,0.0,1.0,12.7693646749,74.9570000966,,2392.20062256,74.919500351,74.7787984212,64.1314996084,63.8520965576,,2516.49989827,53.9194993973,53.8480860392,42.5624993642,42.8608500163,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,6.72114264965,32.3585007985,0.884500185649,6.04822202524,41.6764993668,207.0,72.9250005086,526.741668701,0.44242773048,32.3570009867,0.850382377988,85.0382372538,2.0,1.0,1.0,1190.53532918,1190.53532918,1140.45833333,0.440420372154,2.0,0.0,5528.58703613,0.0,10.3431910674,1.83692916234,1.7578125,5528.58703613,0.0930979647834,241.048333486,241.048333486,100.0,2.0,54.1514663696,42.9108454386,42.5251464844,1.0,2850.90818499,1679.79852078,0.0,0.0,1.0,19.4332138697,1.0,0.0,32.126666228,44.7447862625,1.0,83.293375651,0.0,1.0,1.0,0.0,29.5424993833,1.0,81.619043986,0.0,1.0,0.0238129538018,61.6691659292,81.4289162954,61.6691659292,2.0,0.0,87.4019094856,0.0566000007093,51.498536165,0.947367842475,715.606499246,1.0,0.0,5269.28501767,0.00526928501767,909.868118721,0.596351524301,0.351379400313,0.596351524301,0.0,0.0,1544.20332845,909.868118721,1544.20332845,0.0,0.0,0.00154420332845,0.596342434486,1.0,0.0,2.0,2.0,2.0,0.0,20.5031472842,62.4267397794,44.7447862625,0.447447862625,1.0,11.0833333333,4534.37281304,139.012839581,2456.05720564,0.948497799069,2456.05720564,1.0,0.0,0.0,0.0,120.69833374,1.0,100.0,1.0,0.0,60.0,120.349999746,1.0,100.0,0.0,1.0,241.048333486,0.0,1577.90002441,0.000305641992041,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370458846249,168493.0,2971.75839503,91.1068829306,1609.66222242,0.621630909779,1609.66222242,0.370463772939,1.0,1.0,1.0,0.0,2589.41792806,2589.41792806,2589.41792806,0.0,0.0,1544.20332845,2589.41792806
