timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-26T17:00:00.000Z,0.0,0.0240997970448,0.817820870743,0.623480587407,49.4230006536,0.0391702611647,101.805833817,0.0,50.7066669464,1.0,88.4027798971,0.0,0.0,0.0,52.9166669846,51.0991662343,1.0,88.1944471995,0.0,0.0,101.805833817,88.656583786,2.0,0.0,113.610001246,64.1870005925,43.1875,0.442212753862,1149.34997559,0.0,0.465131957723,0.0,1.0,13.0110944112,76.3564999898,,2997.49949137,76.0910008748,76.123975118,64.2020003001,64.1862386068,,2738.33274333,54.107000351,53.9890136719,42.5270004272,42.2134272257,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,76.3535003662,100.0,7.07214991252,33.5640004476,1.65600045522,5.9389444987,40.870999972,207.0,79.4583339691,614.499994914,0.465131957723,33.5640004476,0.9437449646,94.37449646,2.0,1.0,1.0,1321.24295044,1321.24295044,0.0,0.445655274528,0.0,1.0,12.799580733,75.0709997813,,2386.57629395,75.0380007426,74.8982772827,64.172000885,63.8903706868,,2514.24991862,53.9299999873,53.8633855184,42.474000295,42.7727711995,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,6.76271220048,32.5640004476,0.879999796549,6.0368685325,41.5940004985,207.0,73.6999994914,534.849990845,0.445655274528,32.5640004476,0.857232549758,85.7232545217,2.0,1.0,1.0,1200.12556966,1200.12556966,1149.34997559,0.44221464991,2.0,0.0,5520.41902669,0.0,10.3730387688,1.83128932118,1.8125,5520.41902669,0.0926016955788,240.670831045,240.670831045,100.0,2.0,54.1723403931,42.8726323446,42.5251464844,1.0,2869.79937615,1666.78310004,0.0,0.0,1.0,18.6995620728,1.0,0.0,32.5783325831,45.5024382273,1.0,83.6815039317,0.0,1.0,1.0,0.0,30.0591659546,1.0,82.0297590892,0.0,1.0,0.0241003996794,62.6374994914,81.8540960948,62.6374994914,2.0,0.0,87.9810674498,0.0566000007093,51.099515028,0.945429421415,721.461809361,1.0,0.0,5304.20128439,0.00530420128439,902.8182754,0.598069648885,0.34735960698,0.598069648885,0.0,0.0,1554.43580119,902.8182754,1554.43580119,0.0,0.0,0.00155443580119,0.598105251789,1.0,0.0,2.0,2.0,2.0,0.0,19.3970459302,63.9412778219,45.5024382273,0.455024382273,1.0,10.5,4536.5824762,139.080582478,2457.25407659,0.945429255865,2457.25407659,1.0,0.0,0.0,0.0,120.804166794,1.0,100.0,1.0,0.0,60.0,119.866666158,1.0,100.0,0.0,1.0,240.670831045,0.0,1571.25,0.000303273815696,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367409411994,168493.0,2991.82159283,91.7219717671,1620.52951621,0.623499225912,1620.52951621,0.367402577035,1.0,1.0,1.0,0.0,2599.08825684,2599.08825684,2599.08825684,0.0,0.0,1554.43580119,2599.08825684
2017-02-26T18:00:00.000Z,0.0,0.0225353116797,0.805973569118,0.606991955092,49.0795000394,0.0384733320216,97.1808338165,0.0,48.389166832,1.0,87.0416673024,0.0,0.0,0.0,52.1083332698,48.7791668574,1.0,86.8472226461,0.0,0.0,97.1808338165,87.2917919159,2.0,0.0,112.966499964,63.886999925,43.1875,0.435071825121,1092.4749705,0.0,0.461862106995,0.0,1.0,12.9180283546,76.0340003967,,2949.58284505,75.7625001272,75.8111623128,63.9139995575,63.8941802979,,2722.33270264,53.8280003866,53.7125523885,42.4654998779,42.1103464762,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.27300008138,75.8900006612,100.0,6.98881542683,33.2955004374,1.67100048065,5.92921292782,40.7914994558,207.0,77.8000011444,595.73332723,0.461862106995,33.2970002492,0.921080721901,92.1080729167,2.0,1.0,1.0,1289.51301066,1289.51301066,0.0,0.43108841042,0.0,1.0,12.6255356471,74.4259999593,9.86400222778,2286.0888265,74.4079996745,74.272761027,63.8600002925,63.5829340617,,2450.74987793,53.644999822,53.5835189819,42.3780002594,42.7223485311,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,6.5965739886,32.0299994151,0.837999979655,6.02896165848,41.5400002797,207.0,69.5999991099,496.741663615,0.43108841042,32.0299994151,0.822111823672,82.2556997935,2.0,1.0,1.0,1150.95655314,1150.95655314,1092.4749705,0.432340190907,2.0,0.0,5443.98966471,0.0,10.3966849067,3.20131609837,2.85416666667,5436.72332209,0.0913552553281,230.435001373,230.435001373,98.4026082357,2.0,53.8641301935,42.7821904963,42.5251464844,1.0,2726.24198247,1692.23313864,0.0,0.0,1.0,20.224199295,1.0,0.0,29.6074994405,43.6898002625,1.0,80.9589010874,0.0,1.0,1.0,0.0,26.9791660309,1.0,78.9940452576,0.0,1.0,0.0222965355831,56.5866657893,78.7639312744,56.5866657893,2.0,0.0,83.5799469947,0.0566000007093,51.8797512985,0.950015459594,707.688518479,1.0,0.0,5038.86659993,0.00503886659993,916.603368346,0.588078251804,0.365031978898,0.588078251804,0.0,0.0,1476.67749023,916.603368346,1476.67749023,0.0,0.0,0.00147667749023,0.585430373748,1.0,0.0,2.0,2.0,2.0,0.0,22.1155376434,60.1262078719,43.6898002625,0.436898002625,1.0,11.0833333333,4403.89138677,135.012596477,2385.3815333,0.949964370192,2385.3815333,1.0,0.0,0.0,0.0,115.569166183,1.0,98.486111323,1.0,0.0,59.066666921,114.865832647,1.0,98.4444446564,0.0,1.0,230.435001373,0.0,1563.57006836,0.000307904490385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384258599956,168493.0,2816.32049073,86.3415349218,1525.46879576,0.607509106439,1525.46879576,0.384759354211,1.0,1.0,1.0,0.0,2520.30763753,2511.02210582,2511.02210582,0.0,0.0,1476.67749023,2511.02210582
2017-02-26T19:00:00.000Z,0.0,0.0172870080693,0.773740797027,0.55325530492,47.5412508647,0.0359997695082,78.0983339945,0.0,38.9533335368,1.0,81.0416673024,0.0,0.0,0.0,48.5,39.1449995041,1.0,80.8333333333,0.0,0.0,78.0983339945,81.2997817993,2.0,0.0,110.502001127,62.9607502619,43.1223958333,0.397210822319,861.5,0.0,0.422633048008,0.0,1.0,12.4865410328,74.4665006002,,2714.16617839,74.2010008494,74.265528361,63.0005000432,62.9881591797,,2509.33278402,53.1695000331,53.0519739787,42.3335002263,42.0040766398,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,73.8530006409,100.0,6.56057194869,31.8675006231,1.56150023142,5.9259690841,40.7719999949,207.0,66.6250003179,479.024998983,0.422633048008,31.8675006231,0.809157831101,80.8827851613,2.0,1.0,1.0,1132.82096354,1132.82096354,0.0,0.386817605372,0.0,1.0,12.1432851156,72.5840002696,9.68100007375,2081.73942057,72.6020005544,72.4601109823,62.9210004807,62.6548665365,,2242.99989827,52.9954999288,52.9338862101,42.4170001348,42.8429819743,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,6.09891521931,30.1835006078,0.767499923706,6.04436989625,41.6495002111,207.0,57.700000445,382.475001017,0.386817605372,30.1850004196,0.706184852237,70.6184857686,2.0,1.0,1.0,988.658793132,988.658793132,861.5,0.397076943564,2.0,0.0,4963.24291992,0.0,10.4203201135,3.69019887845,3.55729166667,4963.24291992,0.0735592052468,159.725001017,159.725001017,86.2727928162,2.0,53.2664057414,42.7783660889,42.5251464844,1.0,2098.79089995,1719.79961862,0.0,0.0,0.416666666667,20.8868627548,1.0,0.0,20.1966660817,42.1136372884,1.0,71.0787652334,0.666666666667,1.0,1.0,0.0,17.2849995295,1.0,68.071428299,0.0,1.0,0.0172642974565,37.493332545,67.7103424072,37.493332545,2.0,0.0,64.3438232184,0.0566000007093,52.7248725133,0.953666842077,696.843348276,0.333333333333,0.666666666667,3879.15945613,0.00387915945613,931.534838384,0.524150756272,0.429501705367,0.538757989001,0.51654011446,0.0,1136.81665039,931.534838384,400.264160156,736.552490234,0.0,0.00113681665039,0.523905227582,1.0,0.0,2.0,2.0,2.0,0.666666666667,25.8634988467,56.6278918584,42.1136372884,0.421136372884,1.0,10.5,3818.59051858,117.068695732,2068.35148877,0.953652461639,2068.35148877,1.0,0.0,0.0,0.0,80.5541667938,1.0,86.4722226461,1.0,0.0,51.7750005722,79.1708335876,1.0,86.2916673024,0.0,1.0,159.725001017,0.0,1247.80993652,0.000312920254926,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.450375501185,168493.0,2215.86037532,67.9328885357,1200.2276976,0.55338761548,1200.2276976,0.450636804246,1.0,1.0,1.0,0.0,2168.87343343,2168.87343343,742.938700358,1425.93473307,0.0,1136.81665039,2168.87343343
2017-02-26T20:00:00.000Z,0.0,0.0166588233088,0.769850420987,0.530496495964,46.5505007108,0.0352465603245,68.5283342997,0.0,34.1308334668,1.0,77.638888677,0.0,0.0,0.0,46.4666671753,34.3416665395,1.0,77.4444459279,0.0,0.0,68.5283342997,77.8735167185,2.0,0.0,109.448251088,62.8977503777,43.0572916667,0.384260209587,746.699986776,0.0,0.399980237164,0.0,1.0,12.2387683392,73.6520004272,9.97200393677,2572.08284505,73.3280003866,73.4008382161,62.9195006688,62.8961003621,,2273.66617839,52.9669996897,52.8455810547,42.3439998627,42.009803772,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,72.9830004374,100.0,6.30874447028,30.9840005239,1.53750006358,5.93002386888,40.8064997991,207.0,58.8666664759,403.366666158,0.399980237164,30.9840005239,0.719528216407,71.9528230031,2.0,1.0,1.0,1007.33950297,1007.33950297,0.0,0.377740972249,0.0,1.0,12.045384566,72.2089996338,9.36450131734,1962.87930298,72.2405014038,72.108060201,62.8760000865,62.6070302327,9.94999885559,2105.24986776,52.7840000788,52.7222239176,42.4380000432,42.8461710612,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0315017700195,100.0,5.99898723761,29.8025013606,0.771999994914,6.04639732838,41.6660000483,207.0,53.8916667302,343.333333333,0.377740972249,29.8025013606,0.648714686802,64.8935982386,2.0,1.0,1.0,908.200561523,908.200561523,746.699986776,0.383885998332,2.0,0.0,4522.752889,0.0,10.4535113176,3.87563925982,3.421875,4522.752889,0.0630367821239,122.860834122,122.860834122,78.9785836538,2.0,53.112042745,42.8089396159,42.5251464844,1.0,1791.66479501,1624.75046937,0.0,0.0,0.0,18.7242015203,1.0,0.0,17.6633329391,44.1952991486,1.0,67.8367563883,1.0,1.0,1.0,0.0,14.7083330154,1.0,64.3452367783,0.0,1.0,0.0166653086125,32.3716659546,64.2548510234,32.3716659546,2.0,0.0,54.9280839932,0.0566000007093,49.8108968251,0.955222604941,692.263103803,0.0,1.0,3311.50350991,0.00331150350991,880.051169627,0.499410058598,0.452884227772,0.0,0.499410058598,0.0,970.460835775,880.051169627,0.0,970.460835775,0.0,0.000970460835775,0.498834657172,1.0,0.0,2.0,2.0,2.0,1.0,43.4207555597,54.901815241,44.1952991486,0.441952991486,1.0,11.0833333333,3396.92457347,104.141443651,1839.95481176,0.94686143581,1839.95481176,1.0,0.0,0.0,0.0,61.9225002925,1.0,79.1666679382,1.0,0.0,47.391667366,60.9383338292,1.0,78.9861119588,0.0,1.0,122.860834122,0.0,1087.61999512,0.000295625912205,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478300425642,168493.0,1905.74475886,58.42549816,1032.25260473,0.531208797731,1032.25260473,0.478855856127,1.0,1.0,1.0,0.0,1943.21443685,1943.21443685,0.0,1943.21443685,0.0,970.460835775,1943.21443685
2017-02-26T21:00:00.000Z,0.0,0.0138951728745,0.768829323512,0.52469873614,45.9737504323,0.0342544161081,64.5933338801,0.0,32.2666667302,1.0,76.0694452922,0.0,0.0,0.0,45.5333331426,32.3266671499,1.0,75.8888899485,0.0,0.0,64.5933338801,76.3193995158,2.0,0.0,108.110250155,62.1364997228,43.03125,0.37050702373,698.741673787,0.0,0.38767359597,0.0,1.0,11.9970386823,72.7295004527,9.98999786377,2510.83284505,72.3755003611,72.4712982178,62.1424996058,62.1303939819,,2231.33284505,52.9129997889,52.7895228068,42.5075003306,42.1491572062,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.354000091553,72.0169989268,100.0,6.04775440693,29.8680000305,1.55850028992,5.94928427537,40.9490000407,207.0,56.0833339691,374.975001017,0.38767359597,29.8680000305,0.690846960885,69.0846945445,2.0,1.0,1.0,967.185745239,967.185745239,0.0,0.367200735024,0.0,1.0,11.8459576766,71.4259999593,9.33899974823,1912.26065063,71.469499588,71.339419047,62.1304998398,61.8652140299,,2079.4998881,52.7299998601,52.6744105021,42.5534992218,42.9527689616,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,5.78617942333,28.9160003662,0.789999008179,6.05977825324,41.7635002136,207.0,52.0499998728,323.766667684,0.367200735024,28.9160003662,0.629801061721,62.9801066717,2.0,1.0,1.0,881.72148641,881.72148641,698.741673787,0.370539092172,2.0,0.0,4464.40983073,0.0,10.4952427546,3.58180880547,2.9296875,4464.40983073,0.061510453706,116.047498703,116.047498703,77.5527140299,2.0,53.0620625814,42.9229405721,42.5251464844,1.0,1671.89564062,1661.41920617,0.0,0.0,0.0,19.7549870809,1.0,0.0,14.5158331394,42.3875125249,1.0,63.4474871953,1.0,1.0,1.0,0.0,11.6891663074,1.0,59.4761883418,0.0,1.0,0.0139039883146,26.2049994469,59.350997289,26.2049994469,2.0,0.0,51.2562530848,0.0566000007093,50.9350710908,0.957358937688,686.013634247,0.0,1.0,3090.13622278,0.00309013622278,899.912905522,0.480186800876,0.477177853775,0.0,0.480186800876,0.0,905.587498983,899.912905522,0.0,905.587498983,0.0,0.000905587498983,0.480198574563,1.0,0.0,2.0,2.0,2.0,1.0,43.7499217987,52.1074988047,42.3875125249,0.423875125249,1.0,10.5,3333.3148468,102.191324176,1805.5004045,0.957364654651,1805.5004045,1.0,0.0,0.0,0.0,58.5758336385,1.0,77.6805585225,1.0,0.0,46.4750013351,57.4716663361,1.0,77.4583346049,0.0,1.0,116.047498703,0.0,943.140014648,0.00030229784674,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498428526118,168493.0,1827.14132066,56.0157079653,989.676806773,0.524775066219,989.676806773,0.49840211873,1.0,1.0,1.0,0.0,1885.90668742,1885.90668742,0.0,1885.90668742,0.0,905.587498983,1885.90668742
2017-02-26T22:00:00.000Z,0.0,0.0105158039782,0.779902812909,0.512108116502,44.4894995689,0.0325831427585,53.9166669846,0.0,26.9074999491,1.0,71.8194440206,0.0,0.0,0.0,42.9833329519,26.9966667493,1.0,71.6527773539,0.0,0.0,53.9166669846,72.1161289215,2.0,0.0,105.417750041,60.9282504718,43.0104166667,0.348949967228,577.833323161,0.0,0.364338629787,0.0,1.0,11.5305006504,70.893500646,9.57763602517,2324.99957275,70.542500178,70.6503601074,60.9290002187,60.9246927897,,1951.99956258,52.7239999771,52.5990524292,42.2734998067,41.9111760457,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.351000467936,74.5250008901,100.0,5.61041116714,28.2690003713,1.54349931081,5.92008948326,40.7300004959,207.0,49.5833333333,309.741666158,0.364338629787,28.2690003713,0.606946302141,60.686164856,2.0,1.0,1.0,849.724822998,849.724822998,0.0,0.341323744529,0.0,1.0,11.4156790574,69.6770000458,8.82299900055,1763.77922567,69.7504997253,69.6079126994,60.9275007248,60.6762797038,9.93200302124,1838.49991862,52.5455001195,52.4869791667,42.2954994837,42.8302179972,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,5.38347359498,27.4550002416,0.737499554952,6.03220546246,41.5579999288,207.0,45.4166663488,268.091665904,0.341323744529,27.4550002416,0.560575467064,56.0575459798,2.0,1.0,1.0,784.80565389,784.80565389,577.833323161,0.349145290978,2.0,0.0,3923.56984456,0.0,10.5129362742,4.49245742957,3.71875,3923.56984456,0.0507073791329,84.1083335876,84.1083335876,69.7762864431,2.0,52.9089635213,42.7783711751,42.5251464844,1.0,1353.77692313,1578.72134647,0.0,0.0,0.0,20.7583347956,1.0,0.0,9.962499698,40.1706654231,1.0,55.7363001506,1.0,1.0,1.0,0.0,7.45083316167,1.0,50.8809515635,0.0,1.0,0.0104981539954,17.4133329391,50.7839695613,17.4133329391,2.0,0.0,41.5035071007,0.0566000007093,48.3997558931,0.95924213379,680.534958396,0.0,1.0,2502.16281811,0.00250216281811,855.119351353,0.442821744325,0.51640128333,0.0,0.442821744325,0.0,733.277501424,855.119351353,0.0,733.277501424,0.0,0.000733277501424,0.442929424345,1.0,0.0,2.0,2.0,2.0,1.0,45.6491641998,49.0534963608,40.1706654231,0.401706654231,1.0,10.5,2932.4982696,89.9032629938,1588.39685278,0.959223027655,1588.39685278,1.0,0.0,0.0,0.0,42.6324996948,1.0,69.9583339691,1.0,0.0,41.8583342234,41.475833257,1.0,69.7638912201,0.0,1.0,84.1083335876,0.0,835.869995117,0.000287250840647,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538353718001,168493.0,1566.12189274,48.0134872928,848.294817863,0.512279989797,848.294817863,0.538237407747,1.0,1.0,1.0,0.0,1655.92026774,1655.92026774,0.0,1655.92026774,0.0,733.277501424,1655.92026774
2017-02-26T23:00:00.000Z,0.0,0.0088592100146,0.786140720979,0.509740377893,43.8879998525,0.0317212683628,50.0091673533,0.0,24.947499911,1.0,70.0694440206,0.0,0.0,0.0,41.9249998728,25.0491666794,1.0,69.8749993642,0.0,0.0,50.0091673533,70.3603197734,2.0,0.0,104.16749986,60.2795000076,42.96875,0.336721718915,532.050003052,0.0,0.356129685541,0.0,1.0,11.3298651377,70.0279998779,9.40649986267,2248.74955241,69.6829999288,69.7869364421,60.2765000661,60.2688268026,,1872.99960327,52.795999527,52.6684875488,42.5495001475,42.171429952,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.344999949137,77.3270003001,100.0,5.375106891,27.1334997813,1.56150023142,5.95475824674,40.9879999161,207.0,46.8833341599,284.699999491,0.356129685541,27.1334997813,0.571073768252,57.1073773702,2.0,1.0,1.0,799.503275553,799.503275553,0.0,0.329136551917,0.0,1.0,11.2271300952,68.8970006307,8.68649991353,1697.78745524,68.9689998627,68.8188298543,60.2824999491,60.0416234334,9.92599995931,1787.24995931,52.6174996694,52.5571060181,42.5249996185,43.0753275553,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.16694633166,26.4440002441,0.756999969482,6.0601837635,41.767999649,207.0,43.1499999364,247.349998474,0.329136551917,26.4440002441,0.536780929565,53.6629651388,2.0,1.0,1.0,751.493301392,751.493301392,532.050003052,0.337507601777,2.0,0.0,3756.70876058,0.0,10.5587550004,3.69702994823,2.8671875,3756.70876058,0.0466045499759,73.5041650136,73.5041650136,66.6068604787,2.0,52.9918340047,43.0210164388,42.5251464844,1.0,1236.1447475,1572.92043946,0.0,0.0,0.0,21.3172782262,1.0,0.0,8.16333309809,38.9592218399,1.0,52.1404097875,1.0,1.0,1.0,0.0,5.83499983946,1.0,46.9047613144,0.0,1.0,0.00888161315988,13.9983328978,46.8475758235,13.9983328978,2.0,0.0,37.8971907622,0.0566000007093,48.2219141962,0.960565079529,676.704547241,0.0,1.0,2284.74527239,0.00228474527239,851.977271942,0.423749560666,0.539196033905,0.0,0.423749560666,0.0,669.561665853,851.977271942,0.0,669.561665853,0.0,0.000669561665853,0.42471503218,1.0,0.0,2.0,2.0,2.0,1.0,51.6706903631,46.1554881009,38.9592218399,0.389592218399,1.0,11.0833333333,2812.42219423,86.2220226347,1523.35727128,0.964096374333,1523.35727128,1.0,0.0,0.0,0.0,37.1399993896,1.0,66.7083346049,1.0,0.0,39.9166673024,36.3641662598,1.0,66.5277779897,0.0,1.0,73.5041650136,0.0,689.239990234,0.000286195356461,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.559276072663,168493.0,1487.50045572,45.6031452979,805.709270784,0.509914122823,805.709270784,0.558197227056,1.0,1.0,1.0,0.0,1580.08816528,1580.08816528,0.0,1580.08816528,0.0,669.561665853,1580.08816528
2017-02-27T00:00:00.000Z,0.0,0.00859182801672,0.787392426597,0.508931268277,43.8609997431,0.032077285517,50.0474999746,0.0,25.0466666222,1.0,70.0138880412,0.0,0.0,0.0,41.9166666667,24.9825000763,1.0,69.8611106873,0.0,0.0,50.0474999746,70.3309803009,2.0,0.0,103.943999608,60.0829998652,42.9791666667,0.340667717611,531.808329264,0.0,0.354399144118,0.0,1.0,11.2984402974,69.9050006866,9.4710000356,2248.33290609,69.5509999593,69.657236735,60.0799999237,60.0739110311,9.70799891154,1932.6662089,52.5515000025,52.420694987,42.5375003815,42.142791748,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.354000727336,75.1609999339,100.0,5.34692593416,27.0134995778,1.57500012716,5.95171713829,40.9625002543,207.0,47.0000006358,285.483329773,0.354399144118,27.0134995778,0.575437516712,57.5437517166,2.0,1.0,1.0,805.612523397,805.612523397,0.0,0.32871493349,0.0,1.0,11.1848274072,68.7259998322,8.69999949137,1689.91344198,68.7859992981,68.6354598999,60.0859998067,59.8458048503,9.55142920358,1831.49993896,52.3685003916,52.3091074626,42.5429999034,43.0663909912,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,5.12484645844,26.2429993947,0.778000513713,6.05998094877,41.7649993896,207.0,43.0416669846,246.325000763,0.32871493349,26.2429993947,0.53516103472,53.5161034266,2.0,1.0,1.0,749.225448608,749.225448608,531.808329264,0.340817160394,2.0,0.0,3867.56058757,0.0,10.5936930974,3.75174031655,2.90104166667,3867.56058757,0.0497392979864,77.5291659037,77.5291659037,67.6998030345,2.0,52.674252828,42.9796269735,42.5251464844,1.0,1242.16951876,1527.76605211,0.0,0.0,0.0,21.9951769511,1.0,0.0,7.84583310286,38.0848229726,1.0,51.4269393285,1.0,1.0,1.0,0.0,5.56666656335,1.0,46.2023808161,0.0,1.0,0.00859417747355,13.4124998252,46.0561695099,13.4124998252,2.0,0.0,38.0818955924,0.0566000007093,46.837590528,0.961100836847,675.157866085,0.0,1.0,2295.88075444,0.00229588075444,827.519256909,0.431000691757,0.530095301291,0.0,0.431000691757,0.0,672.825002035,827.519256909,0.0,672.825002035,0.0,0.000672825002035,0.431204167505,1.0,0.0,2.0,2.0,2.0,1.0,55.453909874,44.493590037,38.0848229726,0.380848229726,1.0,10.5,2769.93557086,84.9194861204,1500.34425894,0.961095993048,1500.34425894,1.0,0.0,0.0,0.0,39.0983339945,1.0,67.7916679382,1.0,0.0,40.5583340327,38.4308331807,1.0,67.5972232819,0.0,1.0,77.5291659037,0.0,707.940002441,0.000277979444416,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551552919922,168493.0,1466.88071625,44.9709942479,794.540524458,0.508969664674,794.540524458,0.551301207516,1.0,1.0,1.0,0.0,1561.0763855,1561.0763855,0.0,1561.0763855,0.0,672.825002035,1561.0763855
2017-02-27T01:00:00.000Z,0.0,0.00770906221715,0.804750110503,0.507578906978,42.9265006383,0.031660886846,44.6508331299,0.0,22.3416665395,1.0,67.4861106873,0.0,0.0,0.0,40.3666664759,22.2875000636,1.0,67.2777760824,0.0,0.0,44.6508331299,67.7529118856,2.0,0.0,102.416250229,59.4897495906,43.03125,0.332806725562,469.375,0.0,0.342889080151,0.0,1.0,11.0494586627,68.8819999695,9.06150023142,2135.41621908,68.5400002797,68.6647542318,59.4785000483,59.4758199056,9.79050000509,1813.99960327,52.156999588,52.0200093587,42.3664995829,41.9907150269,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,77.6464996338,100.0,5.12125949065,26.1735006968,1.57199986776,5.92819917202,40.7944997152,207.0,43.2583328883,253.750002543,0.342889080151,26.1735006968,0.528532740275,52.8532743454,2.0,1.0,1.0,739.945836385,739.945836385,0.0,0.314471612212,0.0,1.0,10.9370545546,67.6895008087,8.25150076548,1599.174764,67.7524998983,67.6150843302,59.5009991328,59.2557957967,9.55999978383,1720.99993896,51.969499588,51.9151204427,42.4094998042,43.0178782145,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,4.89248188337,25.3430000941,0.758499781291,6.04457267125,41.6510000229,207.0,39.6750001907,215.625,0.314471612212,25.3430000941,0.489622501192,48.9622500738,2.0,1.0,1.0,685.471501668,685.471501668,469.375,0.332803354108,2.0,0.0,3596.26536051,0.0,10.5703574022,4.17054227988,3.29427083333,3596.26536051,0.0475932866829,67.2016658783,67.2016658783,64.727446874,2.0,52.3041585286,42.8917338053,42.5251464844,1.0,1093.13502188,1410.0723561,0.0,0.0,0.0,22.0323050817,1.0,0.0,6.48749983311,37.4461949666,1.0,48.1335608164,1.0,1.0,1.0,0.0,4.38499985139,1.0,42.5595229467,0.0,1.0,0.00769974086906,10.8724998633,42.3535671234,10.8724998633,2.0,0.0,33.5128604776,0.0566000007093,43.2293881244,0.961370683954,674.379632682,0.0,1.0,2020.42283347,0.00202042283347,763.770098633,0.419823941504,0.541545300896,0.0,0.419823941504,0.0,592.100001017,763.770098633,0.0,592.100001017,0.0,0.000592100001017,0.419737259547,1.0,0.0,2.0,2.0,2.0,1.0,57.8248008092,43.4726702372,37.4461949666,0.374461949666,1.0,11.0833333333,2503.20737797,76.7422486019,1355.87009965,0.9613692424,1355.87009965,1.0,0.0,0.0,0.0,33.9683334033,1.0,64.8888899485,1.0,0.0,38.8166672389,33.2333335876,1.0,64.69444561,0.0,1.0,67.2016658783,0.0,653.279968262,0.000256564890674,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563306248018,168493.0,1321.64325349,40.5183669619,715.872198837,0.507583664267,715.872198837,0.563376067975,1.0,1.0,1.0,0.0,1410.35310872,1410.35310872,0.0,1410.35310872,0.0,592.100001017,1410.35310872
2017-02-27T02:00:00.000Z,0.0,0.00695019870438,0.814275297906,0.508225715684,42.4622495969,0.0312545179209,42.0075006485,0.0,21.0474998156,1.0,66.1666660309,0.0,0.0,0.0,39.5833330154,20.9600000381,1.0,65.9722201029,0.0,0.0,42.0075006485,66.4258270264,2.0,0.0,101.597999573,59.1357499758,43.03125,0.326866464964,439.258333842,0.0,0.333024319522,0.0,1.0,10.9213421345,68.3165003459,8.86199951172,2072.49963379,67.9819997152,68.1071548462,59.1200002035,59.1107508341,9.79799991184,1728.9995931,52.2845001221,52.1474075317,42.4250001907,42.0715255737,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.334500630697,76.9625002543,100.0,4.9850332737,25.5569995244,1.57500044505,5.93630886078,40.8499997457,207.0,41.4749997457,236.616666158,0.333024319522,25.5569995244,0.507390409197,50.7390419642,2.0,1.0,1.0,710.346572876,710.346572876,0.0,0.308680707982,0.0,1.0,10.8173983097,67.1765003204,8.08049996694,1552.30568441,67.2319997152,67.0886027018,59.1514997482,58.9056193034,9.63949966431,1634.24993896,52.0999997457,52.0432612101,42.4605000814,43.1295852661,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,4.76552700996,24.7699995041,0.757000287374,6.05187129974,41.7049999237,207.0,38.2583335241,202.641666412,0.308680707982,24.7714996338,0.468812818981,46.8812812169,2.0,1.0,1.0,656.337946574,656.337946574,439.258333842,0.32681194398,2.0,0.0,3404.90018717,0.0,10.6004542437,4.36483796438,3.359375,3404.90018717,0.0440698587047,59.32999897,59.32999897,62.0641212463,2.0,52.4624328613,42.9898122152,42.5251464844,1.0,1015.29154658,1362.57436684,0.0,0.0,0.0,21.8696581523,1.0,0.0,5.65499981244,37.2503420512,1.0,45.8961175283,1.0,1.0,1.0,0.0,3.68499992291,1.0,39.9107131958,0.0,1.0,0.0069387642779,9.33999975522,39.8902346293,9.33999975522,2.0,0.0,31.1263688964,0.0566000007093,41.7732153231,0.961459867312,674.122676689,0.0,1.0,1876.54606456,0.00187654606456,738.042664305,0.409225209658,0.549201638507,0.0,0.409225209658,0.0,549.935839335,738.042664305,0.0,549.935839335,0.0,0.000549935839335,0.409081945817,1.0,0.0,2.0,2.0,2.0,1.0,58.2236394015,43.0045037703,37.2503420512,0.372503420512,1.0,10.5,2372.49445106,72.734908251,1285.06903427,0.956261817031,1285.06903427,1.0,0.0,0.0,0.0,29.9758329391,1.0,62.2361122767,1.0,0.0,37.2083339691,29.3541661898,1.0,62.0138896306,0.0,1.0,59.32999897,0.0,587.83001709,0.000247922556564,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574321413578,168493.0,1260.81738042,38.653593666,682.925674587,0.508187287269,682.925674587,0.574493700276,1.0,1.0,1.0,0.0,1343.84643555,1343.84643555,0.0,1343.84643555,0.0,549.935839335,1343.84643555
2017-02-27T03:00:00.000Z,0.0,0.00700010514599,0.813138770286,0.5081370061,42.5402498245,0.0310143098285,41.9116665522,0.0,21.034166495,1.0,66.125,0.0,0.0,0.0,39.5583337148,20.9016668002,1.0,65.9305566152,0.0,0.0,41.9116665522,66.4280306498,2.0,0.0,101.791500092,59.251250267,43.0572916667,0.326256455966,440.983337402,0.0,0.332916174026,0.0,1.0,10.9503495693,68.3974997203,8.84850025177,2072.4995931,68.0840002696,68.175819397,59.2355000178,59.2193145752,9.69750022888,1749.33294678,52.3444999059,52.2053782145,42.646999677,42.3139673869,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,76.8814996084,100.0,4.98058847586,25.4370005925,1.54949951172,5.96976109346,41.0975001653,207.0,41.3416665395,235.433334351,0.332916174026,25.4370005925,0.504952581496,50.4952576955,2.0,1.0,1.0,706.933614095,706.933614095,0.0,0.310557869445,0.0,1.0,10.8621184826,67.3715000153,8.14799912771,1553.8055013,67.414999644,67.2694193522,59.2670005163,59.0223439535,9.56599998474,1659.49995931,52.1719992956,52.1102015177,42.6059993108,43.2712860107,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,4.79058122635,24.8090003332,0.755499521891,6.07153725624,41.8504997889,207.0,38.608332634,205.55000178,0.310557869445,24.8090003332,0.472607381912,47.2607380549,2.0,1.0,1.0,661.650334676,661.650334676,440.983337402,0.32612412388,2.0,0.0,3470.24440511,0.0,10.6256471114,3.63470832507,2.73177083333,3464.30402166,0.0447939565858,60.896665891,60.896665891,62.5144681931,2.0,52.5328313654,43.1712701971,42.5251464844,1.0,1021.4163147,1377.91443189,0.0,0.0,0.0,21.3868567149,1.0,0.0,5.7199999094,37.8486433029,1.0,46.0958900452,1.0,1.0,1.0,0.0,3.7416665554,1.0,40.1309518814,0.0,1.0,0.00695867878142,9.4616663456,40.165924708,9.4616663456,2.0,0.0,31.3141393873,0.0566000007093,42.2435043994,0.961219449689,674.815619857,0.0,1.0,1887.86636912,0.00188786636912,746.351658481,0.409318126938,0.55217970011,0.0,0.409318126938,0.0,553.253339132,746.351658481,0.0,553.253339132,0.0,0.000553253339132,0.40910077095,1.0,0.0,2.0,2.0,2.0,1.0,56.0820253546,44.1029940518,37.8486433029,0.378486433029,1.0,10.5,2398.63143225,73.5362045102,1299.22621181,0.961217586727,1299.22621181,1.0,0.0,0.0,0.0,30.7716665268,1.0,62.56944561,1.0,0.0,37.4500007629,30.125,1.0,62.4166673024,0.0,1.0,60.896665891,0.0,595.900024414,0.00025071370561,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574458590578,168493.0,1267.92120491,38.8713796431,686.773483321,0.508101471678,686.773483321,0.574611964601,1.0,1.0,1.0,0.0,1351.92321777,1351.64631792,0.0,1351.64631792,0.0,553.253339132,1351.64631792
2017-02-27T04:00:00.000Z,0.0,0.00750947650241,0.809251839191,0.507790438956,42.747999986,0.0317166295517,43.7083333333,0.0,21.8750001589,1.0,66.9861119588,0.0,0.0,0.0,40.0833333333,21.835000515,1.0,66.8055566152,0.0,0.0,43.7083333333,67.2595882416,2.0,0.0,102.110249837,59.3622498512,43.1614583333,0.332011293629,457.449999491,0.0,0.34090451154,0.0,1.0,11.0047388077,68.646498998,8.96849950155,2107.49956258,68.3179995219,68.4244155884,59.3495000203,59.3361409505,9.78942871094,1740.33291626,52.4240001043,52.2837371826,42.4849999746,42.0874430339,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.328499476115,77.3660004934,100.0,5.06599716345,25.8329995473,1.62149937948,5.93874164422,40.8635005951,207.0,42.4083328247,245.816665649,0.34090451154,25.8329995473,0.514899172102,51.4899168015,2.0,1.0,1.0,720.858840942,720.858840942,0.0,0.313183210066,0.0,1.0,10.9020036856,67.5260003408,8.20950094859,1575.92768351,67.5845006307,67.4400126139,59.3749996821,59.1269556681,9.69800033569,1660.24993896,52.2364997864,52.1816050212,42.475499471,43.121925354,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,4.84911855062,25.1090011597,0.762998898824,6.05288513501,41.7125005722,207.0,39.2666667302,211.633333842,0.313183210066,25.1090011597,0.482452250889,48.2452259064,2.0,1.0,1.0,675.433151245,675.433151245,457.449999491,0.331887089444,2.0,0.0,3445.74029541,0.0,10.6406604449,4.2146469752,3.1171875,3445.74029541,0.0448780990332,61.9000005722,61.9000005722,63.0075721741,2.0,52.593905131,42.9987284342,42.5251464844,1.0,1058.66339125,1386.32101569,0.0,0.0,0.0,21.6908133825,1.0,0.0,6.20166647434,37.6586866379,1.0,47.3972593943,1.0,1.0,1.0,0.0,4.14499988159,1.0,41.6011896133,0.0,1.0,0.00750555217994,10.3466661771,41.5384311676,10.3466661771,2.0,0.0,32.4560441425,0.0566000007093,42.501229808,0.961184945235,674.915089806,0.0,1.0,1956.709506,0.001956709506,750.905110873,0.41618686932,0.544997218342,0.0,0.41618686932,0.0,573.428334554,750.905110873,0.0,573.428334554,0.0,0.000573428334554,0.416014656425,1.0,0.0,2.0,2.0,2.0,1.0,54.0277970632,44.2466096878,37.6586866379,0.376586866379,1.0,10.5,2444.98440695,74.9572739505,1324.33344543,0.961184087662,1324.33344543,1.0,0.0,0.0,0.0,31.3950002988,1.0,63.1111119588,1.0,0.0,37.766667366,30.5049999555,1.0,62.94444561,0.0,1.0,61.9000005722,0.0,622.989990234,0.000252243296802,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.567006076503,168493.0,1291.64033182,39.5985503721,699.621022541,0.507775890266,699.621022541,0.567197335855,1.0,1.0,1.0,0.0,1377.8145752,1377.8145752,0.0,1377.8145752,0.0,573.428334554,1377.8145752
2017-02-27T05:00:00.000Z,0.0,0.00778824321497,0.805376132112,0.5077574608,43.0975006421,0.0323343315369,45.4349994659,0.0,22.7316667239,1.0,67.8749980927,0.0,0.0,0.0,40.6083332698,22.721666654,1.0,67.6805553436,0.0,0.0,45.4349994659,68.1325791677,2.0,0.0,102.633750598,59.5362499555,43.0703125,0.340172470089,478.816663106,0.0,0.341336990688,0.0,1.0,11.0905527274,68.9944998423,9.12600040436,2148.74955241,68.6600004832,68.7537663778,59.5340000788,59.5151875814,9.7980011834,1823.33291626,52.512500445,52.3678181966,42.6409994761,42.2636973063,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.334499359131,77.7199999491,100.0,5.12545466423,26.0190010071,1.57799911499,5.96509806315,41.0630003611,207.0,43.6416664124,256.108333588,0.341336990688,26.0190010071,0.535791357131,53.579135259,2.0,1.0,1.0,750.107899984,750.107899984,0.0,0.317465957869,0.0,1.0,10.9926522573,67.8994998932,8.40900039673,1601.04957072,67.9475002289,67.7927042643,59.5384998322,59.2915166219,9.66200048273,1736.24996948,52.3415002823,52.2772343953,42.650999705,43.2157567342,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,4.92172328631,25.2965005239,0.806499799093,6.07072623571,41.8444999059,207.0,40.4916667938,222.70833079,0.317465957869,25.2965005239,0.500866455805,50.0943199793,2.0,1.0,1.0,701.213038127,701.213038127,478.816663106,0.340737752025,2.0,0.0,3548.42411296,0.0,10.6529556115,3.68885674079,2.765625,3548.42411296,0.0477033585911,67.0083322525,67.0083322525,64.7645683289,2.0,52.6767857869,43.1140034993,42.5251464844,1.0,1111.75703189,1386.27767031,0.0,0.0,0.0,21.635319074,1.0,0.0,6.52999989192,37.8986810048,1.0,48.2591317495,1.0,1.0,1.0,0.0,4.43249986569,1.0,42.4821414948,0.0,1.0,0.00780054237263,10.9624997775,42.5944550832,10.9624997775,2.0,0.0,34.0837660023,0.0566000007093,42.4999009439,0.961280985723,674.638199028,0.0,1.0,2054.84157725,0.00205484157725,750.881632709,0.427819963447,0.533459420743,0.0,0.427819963447,0.0,602.186670939,750.881632709,0.0,602.186670939,0.0,0.000602186670939,0.428529031575,1.0,0.0,2.0,2.0,2.0,1.0,57.9258673986,43.8561763763,37.8986810048,0.378986810048,1.0,11.0833333333,2498.03470219,76.5836669462,1353.06830365,0.961279384191,1353.06830365,1.0,0.0,0.0,0.0,33.784166495,1.0,64.7777783076,1.0,0.0,38.766667366,33.224167188,1.0,64.6111116409,0.0,1.0,67.0083322525,0.0,635.440002441,0.00025223541004,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554947322825,168493.0,1319.49127546,40.4523925506,714.70657321,0.507759063397,714.70657321,0.554187633179,1.0,1.0,1.0,0.0,1407.57029215,1407.57029215,0.0,1407.57029215,0.0,602.186670939,1407.57029215
2017-02-27T06:00:00.000Z,0.0,0.00858561282563,0.781436185017,0.511045851962,44.102499644,0.032115236957,52.381667455,0.0,26.1950003306,1.0,71.1111106873,0.0,0.0,0.0,42.5666659673,26.1766667366,1.0,70.944442749,0.0,0.0,52.381667455,71.3810100555,2.0,0.0,104.23949941,60.136999766,43.1223958333,0.34269423724,559.208323161,0.0,0.355996524598,0.0,1.0,11.3467860222,70.0970001221,9.58799934387,2294.58288574,69.7234992981,69.8180948893,60.1354999542,60.1082000732,9.81600062052,1949.66622925,52.8800001144,52.7347386678,42.5630000432,42.1867039998,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.373500823975,72.0050004323,100.0,5.39162226518,27.1604992549,1.57200018565,5.95516375701,40.9909998576,207.0,48.4833329519,298.45833079,0.355996524598,27.1604992549,0.598680761428,59.8680763245,2.0,1.0,1.0,838.153065999,838.153065999,0.0,0.333521977273,0.0,1.0,11.2525116603,68.9855003357,8.89350064596,1721.40952555,69.0320002238,68.8820851644,60.1384995778,59.8885396322,9.65599950155,1845.74995931,52.6999998093,52.6387074788,42.5399999619,43.051071167,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,5.19496349494,26.4920002619,0.794499715169,6.05754816532,41.7455002467,207.0,44.683333079,260.749998728,0.333521977273,26.4920002619,0.558130471366,55.8130470912,2.0,1.0,1.0,781.382659912,781.382659912,559.208323161,0.342826474083,2.0,0.0,3904.31671143,0.0,10.6753882495,3.75912656387,2.90364583333,3904.31671143,0.0484398259154,78.9891668955,78.9891668955,68.0326360067,2.0,53.013343811,42.9815368652,42.5251464844,1.0,1300.74020624,1605.73400384,0.0,0.0,0.0,22.2993748983,1.0,0.0,8.1583331426,37.8361250559,1.0,52.1232862473,1.0,1.0,1.0,0.0,5.85166656971,1.0,46.8571414948,0.0,1.0,0.00858815177485,14.0099996726,46.818066597,14.0099996726,2.0,0.0,39.8775303846,0.0566000007093,49.2278982539,0.961384312755,674.340460467,0.0,1.0,2404.13595806,0.00240413595806,869.750841643,0.431762572463,0.533001010394,0.0,0.431762572463,0.0,704.549997965,869.750841643,0.0,704.549997965,0.0,0.000704549997965,0.431945135196,1.0,0.0,2.0,2.0,2.0,1.0,60.6067222595,43.326512146,37.8361250559,0.378361250559,1.0,9.91666666667,2910.34568983,89.2241187893,1576.39783871,0.966048666571,1576.39783871,1.0,0.0,0.0,0.0,39.8049999873,1.0,68.1111119588,1.0,0.0,40.766667366,39.1841665904,1.0,67.9444459279,0.0,1.0,78.9891668955,0.0,755.33001709,0.000292165836289,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.551733084304,168493.0,1539.90128863,47.2096273583,834.092345702,0.511148758628,834.092345702,0.551451922113,1.0,1.0,1.0,0.0,1631.79961141,1631.79961141,0.0,1631.79961141,0.0,704.549997965,1631.79961141
2017-02-27T07:00:00.000Z,0.0,0.00843377381715,0.796705413817,0.508431401589,43.4560008049,0.0323404579369,47.7666664124,0.0,23.826666832,1.0,68.986111323,0.0,0.0,0.0,41.2750005722,23.9316666921,1.0,68.791668574,0.0,0.0,47.7666664124,69.2337036133,2.0,0.0,103.392000516,59.9359997114,43.1875,0.339908007175,504.024993896,0.0,0.350702829876,0.0,1.0,11.2174607118,69.5329996745,9.25800069173,2201.66619873,69.1925004323,69.2891108195,59.9344997406,59.9126408895,9.92099952698,1854.33289591,52.4449993769,52.3047485352,42.4249998728,42.0448074341,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.340499242147,77.6345005035,100.0,5.28176005681,26.7675005595,1.57950019836,5.93570065498,40.8454996745,207.0,45.2916669846,271.54166158,0.350702829876,26.7675005595,0.553027169364,55.3027162552,2.0,1.0,1.0,774.238037109,774.238037109,0.0,0.322661047549,0.0,1.0,11.0953874588,68.3390000661,8.46150048574,1656.91757202,68.3990001678,68.2482655843,59.9374996821,59.6850662231,9.74479942322,1763.99994914,52.2620000839,52.2051925659,42.4605007172,43.0370279948,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,5.04554347197,25.9384994507,0.770501772563,6.04984398683,41.6899989446,207.0,41.4583326976,232.483332316,0.322661047549,25.9384994507,0.514632673718,51.4632670085,2.0,1.0,1.0,720.485743205,720.485743205,504.024993896,0.341310680444,2.0,0.0,3676.77882894,0.0,10.6875685851,3.89248814185,3.11197916667,3676.77882894,0.0480521537964,70.9200007121,70.9200007121,65.8118190765,2.0,52.5863189697,42.9108428955,42.5251464844,1.0,1172.72007561,1448.70826798,0.0,0.0,0.0,21.8063583374,1.0,0.0,7.36666647593,38.1281414032,1.0,50.3310492833,1.0,1.0,1.0,0.0,5.13916655382,1.0,45.0535701116,0.0,1.0,0.00846793240555,12.5058330695,44.809609731,12.5058330695,2.0,0.0,35.9527446166,0.0566000007093,44.4138711924,0.961286514388,674.62236168,0.0,1.0,2167.51853212,0.00216751853212,784.697361056,0.428375806908,0.529189860547,0.0,0.428375806908,0.0,635.2074941,784.697361056,0.0,635.2074941,0.0,0.0006352074941,0.430158920586,1.0,0.0,2.0,2.0,2.0,1.0,59.9860898798,43.7899225408,38.1281414032,0.381281414032,1.0,10.5,2617.84125705,80.256644462,1417.96189852,0.956255362359,1417.96189852,1.0,0.0,0.0,0.0,35.9591668447,1.0,65.9861119588,1.0,0.0,39.4500010808,34.9608335495,1.0,65.7500019073,0.0,1.0,70.9200007121,0.0,676.429992676,0.00026359475582,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553398058068,168493.0,1392.06516685,42.6773315086,754.0164483,0.508499045528,754.0164483,0.551425521263,1.0,1.0,1.0,0.0,1482.82765706,1482.82765706,0.0,1482.82765706,0.0,635.2074941,1482.82765706
2017-02-27T08:00:00.000Z,0.0,0.00960014846756,0.782753713659,0.51049037203,44.2164994876,0.0322399620603,51.7474997838,0.0,25.8166662852,1.0,70.8333320618,0.0,0.0,0.0,42.375,25.9308333397,1.0,70.6249987284,0.0,0.0,51.7474997838,71.108692805,2.0,0.0,104.848499616,60.6320001284,43.234375,0.342219740066,552.741671244,0.0,0.358697290998,0.0,1.0,11.4567731222,70.5095005035,9.52050018311,2282.0828654,70.1630001068,70.2288208008,60.6424999237,60.6046981812,9.93600082397,1976.33289591,52.7030007044,52.5595575968,42.6859998703,42.3025105794,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.346500396729,75.2885004679,100.0,5.48356533051,27.4770002365,1.56299940745,5.97320779165,41.1230004628,207.0,48.25,296.016667684,0.358697290998,27.4770002365,0.589112240019,58.9112243652,2.0,1.0,1.0,824.757136027,824.757136027,0.0,0.334919230094,0.0,1.0,11.3334908485,69.3124993642,8.7494986852,1718.78483073,69.3709990184,69.2021916707,60.6215003332,60.3637339274,9.82099978129,1872.74993896,52.5260000229,52.460202535,42.7050002416,43.2004394531,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.25526320934,26.6659987768,0.803500175476,6.0782276392,41.9015000661,207.0,44.2416671117,256.808333079,0.334919230094,26.6659987768,0.547323361351,54.7323360443,2.0,1.0,1.0,766.252705892,766.252705892,552.741671244,0.34424272841,2.0,0.0,3968.49407959,0.0,10.6966161728,3.36210538944,2.51041666667,3986.20916193,0.0514247735669,82.3641675313,82.3641675313,69.0750249227,2.0,52.8323558461,43.1073497425,42.5251464844,1.0,1296.69549312,1558.80409391,0.0,0.0,0.0,20.4745645523,1.0,0.0,8.94666643937,40.1679353714,1.0,53.7956619263,1.0,1.0,1.0,0.0,6.55916647116,1.0,48.8273798625,0.0,1.0,0.00969999527283,15.5058329105,48.7265335719,15.5058329105,2.0,0.0,39.75352932,0.0566000007093,47.7891413829,0.960484330793,676.938223989,0.0,1.0,2396.66018372,0.00239666018372,844.331109259,0.43485263349,0.522751925126,0.0,0.43485263349,0.0,702.359166463,844.331109259,0.0,702.359166463,0.0,0.000702359166463,0.436754013101,1.0,0.0,2.0,2.0,2.0,1.0,58.8650575118,46.3336587386,40.1679353714,0.401679353714,1.0,9.91666666667,2864.05238413,87.8048786553,1551.322925,0.960472777376,1551.322925,1.0,0.0,0.0,0.0,41.6766672134,1.0,69.1250019073,1.0,0.0,41.3500006994,40.6875,1.0,68.9166679382,0.0,1.0,82.3641675313,0.0,763.219970703,0.00028362686511,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544265217546,168493.0,1522.45478227,46.6747599156,824.642391002,0.510562020882,824.642391002,0.544384112785,1.0,1.0,1.0,0.0,1607.56047567,1615.16594904,0.0,1615.16594904,0.0,702.359166463,1615.16594904
2017-02-27T09:00:00.000Z,0.0,0.013201641027,0.770631746763,0.525924576177,45.9399995804,0.0340397593361,64.3858334223,0.0,32.163333416,1.0,76.0277773539,0.0,0.0,0.0,45.5083335241,32.2225004832,1.0,75.8472220103,0.0,0.0,64.3858334223,76.2839419047,2.0,0.0,107.881499926,61.9415003459,43.2291666667,0.37100996195,699.491663615,0.0,0.385855166705,0.0,1.0,11.9813263416,72.5659999847,9.89399973551,2497.49955241,72.2224998474,72.2659327189,61.9580001831,61.9018249512,9.95399856567,2266.99951172,52.9879999161,52.8430302938,42.7205003103,42.3604100545,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.343500137329,71.9749997457,100.0,6.00345551968,29.5019995372,1.56300004323,5.97787082195,41.157500267,207.0,56.183333079,374.933334351,0.385855166705,29.5019995372,0.692894101824,69.2894112269,2.0,1.0,1.0,970.051742554,970.051742554,0.0,0.364494044085,0.0,1.0,11.8169502417,71.2909997304,9.39299964905,1885.63900757,71.3180001577,71.1439158122,61.9250005086,61.6489842733,9.94100093842,2107.49989827,52.8154999415,52.7489954631,42.6959994634,43.1085205078,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,5.74095273018,28.6220006943,0.812499364217,6.07620024681,41.8835000992,207.0,51.9083334605,324.558334351,0.364494044085,28.6220006943,0.634965496971,63.4965492884,2.0,1.0,1.0,888.95169576,888.95169576,699.491663615,0.369574484365,2.0,0.0,4546.09012858,0.0,10.7001621073,3.14099023739,2.3515625,4531.66348544,0.0621772808766,118.424168905,118.424168905,77.7481047312,2.0,53.0525179776,43.07191606,42.5251464844,1.0,1674.85725312,1663.12489313,0.0,0.0,0.0,19.9445164998,1.0,0.0,13.8066664537,42.0134836833,1.0,62.2659800847,1.0,1.0,1.0,0.0,11.0833331744,1.0,58.1547606786,0.0,1.0,0.0130332319585,24.8899997075,58.1973190308,24.8899997075,2.0,0.0,51.3470489192,0.0566000007093,50.9873633035,0.957749339416,684.878760584,0.0,1.0,3095.6101207,0.0030956101207,900.836796193,0.481173919379,0.477803300402,0.0,0.481173919379,0.0,907.191665649,900.836796193,0.0,907.191665649,0.0,0.000907191665649,0.479715195795,1.0,0.0,2.0,2.0,2.0,1.0,43.6671361056,51.4615579085,42.0134836833,0.420134836833,1.0,10.5,3333.44916358,102.195442001,1805.57315761,0.957674927878,1805.57315761,1.0,0.0,0.0,0.0,59.9008340836,1.0,77.8333352407,1.0,0.0,46.575000445,58.5233338674,1.0,77.625,0.0,1.0,118.424168905,0.0,1085.34997559,0.000302608199174,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.498920130927,168493.0,1833.14877645,56.1998819453,992.930763975,0.526649886087,992.930763975,0.500032706221,1.0,1.0,1.0,0.0,1887.31948853,1885.37164862,0.0,1885.37164862,0.0,907.191665649,1885.37164862
2017-02-27T10:00:00.000Z,0.0,0.0194131590499,0.780392348381,0.565972928448,48.1120004654,0.0367682826744,83.1108341217,0.0,41.2774998347,1.0,82.7500006358,0.0,0.0,0.0,49.5166664124,41.8133335114,1.0,82.5277773539,0.0,0.0,83.1108341217,82.9646689097,2.0,0.0,111.570750237,63.4587497711,43.234375,0.409419237721,924.558324178,0.0,0.437507385532,0.0,1.0,12.7101409435,75.2269999186,,2774.16617839,74.9375006358,74.9680938721,63.5014998118,63.4446665446,,2640.66607666,53.4019997915,53.2564544678,42.7219998042,42.337504069,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,75.680000941,100.0,6.74362361431,32.2155008316,1.64549954732,5.96651732922,41.0765002569,207.0,70.4583339691,515.250002543,0.437507385532,32.2155008316,0.839855361212,83.9855365753,2.0,1.0,1.0,1175.7975057,1175.7975057,0.0,0.397660913285,0.0,1.0,12.3245822589,73.2755006154,9.7955997467,2113.2354126,73.2664992015,73.1143798828,63.4159997304,63.1262334188,,2330.99987793,53.2204996745,53.1557388306,42.6344998678,43.0242614746,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.00900141398112,100.0,6.25709986687,30.6319993337,0.816999753316,6.06748239199,41.8175001144,207.0,60.4416659673,409.308334351,0.397660913285,30.6319993337,0.734645160493,73.464515686,2.0,1.0,1.0,1028.50322469,1028.50322469,924.558324178,0.40890225814,2.0,0.0,5214.11796061,0.0,10.673661232,2.5422595938,2.24479166667,5214.11796061,0.0809089568115,183.404164632,183.404164632,90.2015813192,2.0,53.3992589315,43.0082880656,42.5251464844,1.0,2279.89546877,1701.2527153,0.0,0.0,0.0,19.0627473195,1.0,0.0,23.3308326403,44.4387524923,1.0,74.56620725,0.0833333333333,1.0,1.0,0.0,20.5083328883,1.0,71.9583333333,0.0,1.0,0.0193389620463,43.8391656876,71.8610363007,43.8391656876,2.0,0.0,69.8960487214,0.0566000007093,52.1562695767,0.954588122459,694.12944033,0.916666666667,0.0833333333333,4213.89194458,0.00421389194458,921.488850231,0.546852398253,0.408059992284,0.548949190332,0.521774727354,0.0,1234.9125061,921.488850231,1143.99583944,90.9166666667,0.0,0.0012349125061,0.545914083719,1.0,0.0,2.0,2.0,2.0,0.0833333333333,39.5805912018,55.617217324,44.4387524923,0.444387524923,1.0,10.5,3967.67133075,121.639150761,2149.10157662,0.951679852178,2149.10157662,1.0,0.0,0.0,0.0,92.3866666158,1.0,90.2499993642,1.0,0.0,54.0416679382,91.0174999237,1.0,90.0694465637,0.0,1.0,183.404164632,0.0,1395.77001953,0.000309545616593,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.428778639529,168493.0,2362.58874762,72.4312234813,1279.70357904,0.566687087378,1279.70357904,0.4297902048,1.0,1.0,1.0,0.0,2258.21905518,2258.21905518,2083.97399902,174.245056152,0.0,1234.9125061,2258.21905518
