timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-27T11:00:00.000Z,0.0,0.0236841484086,0.800542337489,0.599527437932,49.1567475001,0.0383526897433,94.8083337148,0.0,47.1625000636,1.0,86.3333333333,0.0,0.0,0.0,51.6916662852,47.6691668828,1.0,86.1527779897,0.0,0.0,94.8083337148,86.591501236,2.0,0.0,113.385748227,64.2290007273,43.15625,0.431371193431,1066.23332214,0.0,0.459782886694,0.0,1.0,13.0316412449,76.4584992727,,2915.41617839,76.1464983622,76.1678492228,64.2785015106,64.2300542196,,2751.66605632,53.7845001221,53.6443913778,42.5659996668,42.2153345744,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,76.8245004018,100.0,7.08783098062,33.5804986954,1.66200033824,5.94381026427,40.9039993286,207.0,77.5916665395,592.158330282,0.459782886694,33.5804986954,0.91976679484,91.9766801198,2.0,1.0,1.0,1287.67351278,1287.67351278,0.0,0.419760568043,0.0,1.0,12.6472912629,74.5055001577,,2239.21970622,74.4784997304,74.3174870809,64.1794999441,63.8903706868,,2459.49981689,53.6105000178,53.5401687622,42.6029996872,43.0166015625,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0270004272461,100.0,6.57980883121,31.8755000432,0.781000137329,6.06748243173,41.8219995499,207.0,67.258333842,474.075002035,0.419760568043,31.8755000432,0.806360880534,80.6360886892,2.0,1.0,1.0,1128.90523275,1128.90523275,1066.23332214,0.431507984486,2.0,0.0,5470.24401855,0.0,10.6458388242,2.84380602837,2.9609375,5470.45618786,0.0945873532061,232.857498169,232.857498169,98.9099458059,2.0,53.8096091531,42.9663085938,42.5251464844,1.0,2681.44701121,1663.15974298,0.0,0.0,0.0,18.1911064784,1.0,0.0,30.6124992371,46.0873950322,1.0,81.7751115163,0.0,1.0,1.0,0.0,27.9283326467,1.0,80.0357131958,0.0,1.0,0.0237136452128,58.540831248,79.8963076274,58.540831248,2.0,0.0,82.2066421496,0.0566000007093,50.9884317152,0.952758768603,699.525020489,1.0,0.0,4956.07281787,0.00495607281787,900.855672725,0.58761024813,0.364463554629,0.58761024813,0.0,0.0,1452.41415405,900.855672725,1452.41415405,0.0,0.0,0.00145241415405,0.587550466259,1.0,0.0,2.0,2.0,2.0,0.0,40.4235156666,57.5756177035,46.0873950322,0.460873950322,1.0,11.0833333333,4347.68389932,133.289411648,2354.93657205,0.952748125988,2354.93657205,1.0,0.0,0.0,0.0,117.875,1.0,99.0416673024,1.0,0.0,59.3083340327,114.982500076,1.0,98.8472226461,0.0,1.0,232.857498169,0.0,1565.95996094,0.00030261454016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382539251127,168493.0,2737.2092475,83.9161766602,1482.61794361,0.599829941961,1482.61794361,0.382680134964,1.0,1.0,1.0,0.0,2471.39436849,2471.73046875,2471.73046875,0.0,0.0,1452.41415405,2471.73046875
2017-02-27T12:00:00.000Z,0.0,0.026341881264,0.804875099157,0.605931760872,49.3929986954,0.0387450182563,97.1899992625,0.0,48.4233338038,1.0,87.0833326976,0.0,0.0,0.0,52.1250003179,48.8125,1.0,86.8749987284,0.0,0.0,97.1899992625,87.3128592173,2.0,0.0,114.06899929,64.6760005951,43.1770833333,0.436315975296,1094.42500814,0.0,0.466058827916,0.0,1.0,13.1319589615,76.8154996236,,2949.58284505,76.5154997508,76.5448862712,64.7150007884,64.6846491496,,2738.66607666,53.7980000178,53.6641362508,42.5480000178,42.1860605876,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,77.1259988149,100.0,7.19118980567,33.967499733,1.66500027974,5.94076915582,40.8829997381,207.0,78.1666660309,598.316670736,0.466058827916,33.967499733,0.916963907878,91.6963907878,2.0,1.0,1.0,1283.74947103,1283.74947103,0.0,0.43076395075,0.0,1.0,12.8165018559,75.1370004018,,2273.71541341,75.1069990794,74.9468332926,64.6370004018,64.3508911133,,2497.99993896,53.6300001144,53.5567448934,42.5670000712,42.9291508993,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0300013224284,100.0,6.7597647508,32.5399990082,0.824500401815,6.05673710505,41.7424996694,207.0,69.7166665395,496.108332316,0.43076395075,32.5399990082,0.822492777507,82.2492777507,2.0,1.0,1.0,1151.48988851,1151.48988851,1094.42500814,0.436285135348,2.0,0.0,5495.33154297,0.0,10.6100306077,2.6172910134,2.796875,5495.33154297,0.0956620999727,239.915835063,239.915835063,99.8722044627,2.0,53.8750050863,42.9210306803,42.5251464844,1.0,2764.77990503,1630.99673564,0.0,0.0,0.75,17.0463695526,1.0,0.0,34.3174991608,47.6686312358,1.0,85.0114135742,0.0,1.0,1.0,0.0,31.7566660245,1.0,83.5238075256,0.0,1.0,0.0263327222449,66.0741647085,83.3465862274,66.0741647085,2.0,0.0,84.7614259483,0.0566000007093,50.0023921536,0.949351191909,709.670339193,1.0,0.0,5110.09558549,0.00511009558549,883.434479275,0.597031057771,0.352200080928,0.597031057771,0.0,0.0,1497.55167643,883.434479275,1497.55167643,0.0,0.0,0.00149755167643,0.59700426956,1.0,0.105462489789,2.0,2.0,2.0,0.0,37.1498031616,60.7206157338,47.6686312358,0.476686312358,1.0,11.0833333333,4398.72413022,134.854180961,2382.58267263,0.949867624373,2382.58267263,1.0,0.0,0.0,0.0,121.045001348,1.0,99.9305553436,1.0,0.0,59.9166666667,118.870833715,1.0,99.8611106873,0.0,1.0,239.915835063,0.0,1558.33996582,0.000296762430211,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.370788594,168493.0,2806.33413857,86.0353776587,1520.0596569,0.606004346371,1520.0596569,0.370811886509,1.0,1.0,1.0,0.0,2508.33127848,2508.33127848,2508.33127848,0.0,0.0,1497.55167643,2508.33127848
2017-02-27T13:00:00.000Z,0.0,0.0291118967559,0.824830384911,0.632470924375,50.0792496999,0.0398915596948,105.504167557,0.0,52.4341669083,1.0,89.4861094157,0.0,0.0,0.0,53.575000445,53.0700003306,1.0,89.2916673024,0.0,0.0,105.504167557,89.7789052327,2.0,0.0,115.436250369,65.3570006688,43.25,0.454331312603,1200.41666667,0.0,0.479239240811,0.0,1.0,13.3664367994,77.6330000559,,3043.33284505,77.3465003967,77.3637975057,65.391500473,65.3525797526,,2747.66607666,54.3394997915,54.215154012,42.582499822,42.2242431641,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,77.920999527,100.0,7.42141016324,34.7640005747,1.66949971517,5.94502663612,40.9130001068,207.0,82.3000011444,645.124994914,0.479239240811,34.7640005747,0.961448008219,96.1448001862,2.0,1.0,1.0,1346.02721151,1346.02721151,0.0,0.459037322122,0.0,1.0,13.1126206716,76.2290013631,,2360.70454915,76.1794999441,76.0266367594,65.3225008647,65.0359369914,,2520.49991862,54.1684993108,54.1050135295,42.6524998347,42.909362793,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0495014190674,100.0,7.05547809601,33.5270001094,0.910000165304,6.05714257558,41.7424996694,207.0,75.5333347321,555.29166158,0.459037322122,33.5270001094,0.863888578869,86.3888581594,2.0,1.0,1.0,1209.44401042,1209.44401042,1200.41666667,0.453676446711,2.0,0.0,5535.00476074,0.0,10.5920070301,1.59925924738,1.5234375,5532.1936701,0.0913539553547,241.467500051,241.467500051,100.0,2.0,54.3900257457,42.9273959073,42.5251464844,1.0,2998.88878495,1621.88673603,0.0,0.0,1.0,16.5970563889,1.0,0.0,39.64833196,48.7944440842,1.0,89.2808214823,0.0,1.0,1.0,0.0,37.2699991862,1.0,88.3273804983,0.0,1.0,0.0290751845447,76.9183305105,88.1313056946,76.9183305105,2.0,0.0,91.9386346849,0.0566000007093,49.7231017276,0.946568691292,718.014188475,1.0,0.0,5542.79503893,0.00554279503893,878.500019513,0.614783589598,0.332492940218,0.614783589598,0.0,0.0,1624.35748291,878.500019513,1624.35748291,0.0,0.0,0.00162435748291,0.613868604104,1.0,0.0,2.0,2.0,2.0,0.0,34.1075595509,63.0660289418,48.7944440842,0.487944440842,1.0,9.91666666667,4617.31263597,141.555572783,2500.98181994,0.94656662524,2500.98181994,1.0,0.0,0.0,0.0,121.590832392,1.0,100.0,1.0,0.0,60.0,119.876667023,1.0,100.0,0.0,1.0,241.467500051,0.0,1670.05004883,0.000295104851404,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351262057369,168493.0,3085.71063375,94.6003813557,1671.38480866,0.63258239832,1671.38480866,0.35133140003,1.0,1.0,1.0,0.0,2645.84549967,2642.16142134,2642.16142134,0.0,0.0,1624.35748291,2642.16142134
2017-02-27T14:00:00.000Z,0.0,0.0299284463984,0.840932461594,0.652587032075,50.4932518005,0.040734656546,111.392498016,0.0,55.5041666031,1.0,91.1805566152,0.0,0.0,0.0,54.5833326976,55.9399995804,1.0,90.9722239176,0.0,0.0,111.392498016,91.4248612722,2.0,0.0,116.232751846,65.7395000458,43.2239583333,0.465916921528,1274.12501017,0.0,0.492549849034,0.0,1.0,13.506639878,78.1099999746,,3107.49945068,77.8385016123,77.8622589111,65.7650000254,65.7284520467,,2739.66599528,54.646999677,54.5272903442,42.5450007121,42.1803359985,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.271498362223,77.9974994659,100.0,7.57702151934,35.2935009003,1.7505013148,5.92961835861,40.7944993973,207.0,85.6500002543,680.408330282,0.492549849034,35.2935009003,0.986776442755,98.677646637,2.0,1.0,1.0,1381.48701986,1381.48701986,0.0,0.473258716993,0.0,1.0,13.2757880688,76.8440011342,,2419.94714355,76.7885004679,76.6329854329,65.7140000661,65.4237416585,,2530.24989827,54.4759998322,54.4129384359,42.5760002136,42.7983016968,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0555006663005,100.0,7.23162086805,34.2125002543,0.928000450134,6.04416720072,41.6479997635,207.0,78.7499993642,593.716669718,0.473258716993,34.2125002543,0.896137026832,89.6137021383,2.0,1.0,1.0,1254.59183757,1254.59183757,1274.12501017,0.465924815024,2.0,0.0,5539.67224121,0.0,10.5796688398,1.45049879948,1.26822916667,5539.67224121,0.0883976779381,241.728331248,241.728331248,100.0,2.0,54.7069218953,42.8592503866,42.5251464844,1.0,3155.32195124,1627.22366906,0.0,0.0,1.0,17.389945666,1.0,0.0,42.0733331045,48.3750543594,1.0,91.0730578105,0.0,1.0,1.0,0.0,39.7708326976,1.0,90.3392836253,0.0,1.0,0.0299293855301,81.8441664378,90.0534769694,81.8441664378,2.0,0.0,96.734495005,0.0566000007093,49.886719111,0.947277700094,715.878030902,1.0,0.0,5831.9277945,0.0058319277945,881.390785969,0.624973172453,0.322303446195,0.624973172453,0.0,0.0,1709.08999634,881.390785969,1709.08999634,0.0,0.0,0.00170908999634,0.624986539284,1.0,0.0,2.0,2.0,2.0,0.0,34.6203794479,62.4990049998,48.3750543594,0.483750543594,1.0,10.5,4782.5456203,146.621214116,2590.48078231,0.947276618648,2590.48078231,1.0,0.0,0.0,0.0,121.119167328,1.0,100.0,1.0,0.0,60.0,120.609166463,1.0,100.0,0.0,1.0,241.728331248,0.0,1724.79003906,0.000296075914792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340242163536,168493.0,3294.8302266,101.011479343,1784.6550897,0.652605512602,1784.6550897,0.34022905893,1.0,1.0,1.0,0.0,2734.66137695,2734.66137695,2734.66137695,0.0,0.0,1709.08999634,2734.66137695
2017-02-27T15:00:00.000Z,0.0,0.0298525275607,0.833981108866,0.644040964246,50.4107516607,0.0407109830181,109.770833969,0.0,54.6524998347,1.0,90.791668574,0.0,0.0,0.0,54.3250001272,55.1616665522,1.0,90.541668574,0.0,0.0,109.770833969,91.0008665721,2.0,0.0,116.16825072,65.757499059,43.2395833333,0.465312886241,1254.66667684,0.0,0.488849426037,0.0,1.0,13.489718914,78.0815010071,,3092.08278402,77.8040008545,77.8285624186,65.7859992981,65.7506713867,,2742.6661377,54.4864997864,54.3680369059,42.4910001755,42.1472498576,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,78.1924997965,100.0,7.55928953489,35.313000679,1.68300056458,5.93042937915,40.8079996109,207.0,84.5750001272,670.091669718,0.488849426037,35.313000679,0.976817317814,97.9171028137,2.0,1.0,1.0,1370.83943685,1370.83943685,0.0,0.469975296239,0.0,1.0,13.2637015978,76.7840003967,,2412.44805908,76.7284997304,76.5799484253,65.72899882,65.4416020711,,2525.24991862,54.3110001882,54.2497304281,42.4890000025,42.7466100057,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0570004781087,100.0,7.22622485956,34.2379999161,0.89049911499,6.03747673829,41.5985008876,207.0,77.9666665395,584.575007121,0.469975296239,34.2394997279,0.888472791399,88.8472792308,2.0,1.0,1.0,1243.86190796,1243.86190796,1254.66667684,0.465318029703,2.0,0.0,5517.50183105,0.0,10.5896141529,1.6954985559,1.5625,5517.50183105,0.0893978647881,241.03916804,241.03916804,100.0,2.0,54.5468622843,42.817855835,42.5251464844,1.0,3112.67171509,1600.94503712,0.0,0.0,1.0,17.2821041743,1.0,0.0,41.4008321762,48.5038951238,1.0,90.6050198873,0.0,1.0,1.0,0.0,39.0933322906,1.0,89.6904729207,0.0,1.0,0.029853111405,80.4941635132,89.5619386037,80.4941635132,2.0,0.0,95.4269425207,0.0566000007093,49.0810801844,0.947428519223,715.423869456,1.0,0.0,5753.0980898,0.0057530980898,867.15688285,0.625275322654,0.321598779525,0.625275322654,0.0,0.0,1685.98836263,867.15688285,1685.98836263,0.0,0.0,0.00168598836263,0.625294571122,1.0,0.0,2.0,2.0,2.0,0.0,35.1609167619,62.3777604537,48.5038951238,0.485038951238,1.0,9.91666666667,4711.46648538,144.442100755,2551.98054673,0.946442155316,2551.98054673,1.0,0.0,0.0,0.0,120.705833435,1.0,100.0,1.0,0.0,60.0,120.333333333,1.0,100.0,0.0,1.0,241.03916804,0.0,1712.92004395,0.000291294476236,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339797606984,168493.0,3206.22811737,98.2951542179,1736.66348032,0.644068987703,1736.66348032,0.339787300281,1.0,1.0,1.0,0.0,2696.39357503,2696.39357503,2696.39357503,0.0,0.0,1685.98836263,2696.39357503
2017-02-27T16:00:00.000Z,0.0,0.029711002325,0.832777811681,0.642559587022,50.4497502645,0.0406586258138,109.479998271,0.0,54.4008337657,1.0,90.5694465637,0.0,0.0,0.0,54.2000001272,55.0791657766,1.0,90.3333346049,0.0,0.0,109.479998271,90.8244260152,2.0,0.0,116.334000587,65.884250323,43.1875,0.463461027293,1246.59164429,0.0,0.487241007938,0.0,1.0,13.5175176462,78.2179997762,,3088.74943034,77.9300003052,77.9499969482,65.9135004679,65.8757502238,,2757.33270264,54.4849999746,54.3616689046,42.5510002772,42.1752446493,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,78.4159997304,100.0,7.58303348223,35.379000028,1.71300061544,5.93448416392,40.8379996618,207.0,84.4583333333,668.016667684,0.487241007938,35.379000028,0.979351363409,97.935136795,2.0,1.0,1.0,1371.09190877,1371.09190877,0.0,0.466503740793,0.0,1.0,13.2806228002,76.8469994863,,2408.32358805,76.8080005646,76.6463979085,65.855000178,65.5647074382,,2519.74989827,54.3125003179,54.2420832316,42.4994999568,42.7906443278,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0389989217122,100.0,7.23645567894,34.3085006078,0.849999745687,6.04416712125,41.6495002111,207.0,77.5166670481,578.574996948,0.466503740793,34.3085006078,0.885881551107,88.5881538391,2.0,1.0,1.0,1240.23417155,1240.23417155,1246.59164429,0.462719714113,2.0,0.0,5524.50309245,0.0,10.5939904993,1.79468090336,1.56510416667,5520.73730469,0.0897372557186,241.225835164,241.225835164,100.0,2.0,54.5287475586,42.835690585,42.5251464844,1.0,3096.46972501,1612.55235155,0.0,0.0,1.0,17.1792999903,1.0,0.0,41.1291659673,48.7342004776,1.0,90.4280815125,0.0,1.0,1.0,0.0,38.785832723,1.0,89.5059515635,0.0,1.0,0.0296792211605,79.9149983724,89.3802725474,79.9149983724,2.0,0.0,94.9302289199,0.0566000007093,49.4369322076,0.947525509254,715.132183786,1.0,0.0,5723.15222763,0.00572315222763,873.444020991,0.623558351034,0.324731250291,0.623558351034,0.0,0.0,1677.21250407,873.444020991,1677.21250407,0.0,0.0,0.00167721250407,0.622691189249,1.0,0.0,2.0,2.0,2.0,0.0,36.8671739752,62.2987792275,48.7342004776,0.487342004776,1.0,11.0833333333,4705.22938519,144.250886436,2548.60220192,0.947525839818,2548.60220192,1.0,0.0,0.0,0.0,121.154165904,1.0,100.0,1.0,0.0,60.0,120.071666718,1.0,100.0,0.0,1.0,241.225835164,0.0,1699.81005859,0.000293406445417,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342714928337,168493.0,3190.86826352,97.8242584652,1728.34376748,0.642568062815,1728.34376748,0.34271447225,1.0,1.0,1.0,0.0,2693.57157389,2689.74427379,2689.74427379,0.0,0.0,1677.21250407,2689.74427379
2017-02-27T17:00:00.000Z,0.0,0.0294247630561,0.827234046146,0.63556924678,50.3004999161,0.040230139609,106.89749972,0.0,53.1366666158,1.0,89.888888677,0.0,0.0,0.0,53.8333330154,53.7508331935,1.0,89.7222207387,0.0,0.0,106.89749972,90.1525179545,2.0,0.0,116.122500738,65.8220008214,43.1875,0.457237660151,1214.93332926,0.0,0.482366410172,0.0,1.0,13.4764236609,78.1160011292,,3067.49949137,77.8085002899,77.8361918132,65.8505007426,65.8116251628,,2752.99930827,54.2870003382,54.1705652873,42.4730002085,42.1383412679,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.307500839233,78.2149995168,100.0,7.54234488805,35.3355000814,1.63950030009,5.93407877286,40.8334999084,207.0,83.0916659037,653.658335368,0.482366410172,35.3355000814,0.967968699137,96.7968699137,2.0,1.0,1.0,1355.15617879,1355.15617879,0.0,0.459390983572,0.0,1.0,13.2274421851,76.6639995575,,2410.19834391,76.6280008952,76.4719696045,65.7935009003,65.5028355916,,2512.49995931,54.113000234,54.0501836141,42.4424997965,42.7785135905,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,7.18570788701,34.1855010986,0.8109998703,6.04173429807,41.6314999262,207.0,76.0166664124,561.274993896,0.459390983572,34.1855010986,0.872709219796,87.2709204356,2.0,1.0,1.0,1221.79290771,1221.79290771,1214.93332926,0.457226890677,2.0,0.0,5529.75386556,0.0,10.5999699434,2.30833603938,1.96875,5526.2532959,0.0906825692749,240.931666056,240.931666056,100.0,2.0,54.3539098104,42.8223139445,42.5251464844,1.0,3029.49263371,1622.02179246,0.0,0.0,1.0,17.1071112951,1.0,0.0,40.3133325577,48.7433894475,1.0,89.7716878255,0.0,1.0,1.0,0.0,37.8716656367,1.0,88.9404729207,0.0,1.0,0.0294240614804,78.1849975586,88.6264915466,78.1849975586,2.0,0.0,92.8768742372,0.0566000007093,49.7272422292,0.948212710179,713.067809023,1.0,0.0,5599.3596111,0.0055993596111,878.573173252,0.61756219425,0.330649207107,0.61756219425,0.0,0.0,1640.93415324,878.573173252,1640.93415324,0.0,0.0,0.00164093415324,0.617590834697,1.0,0.0,2.0,2.0,2.0,0.0,38.4713484446,61.7326625188,48.7433894475,0.487433894475,1.0,9.91666666667,4651.51442617,142.604116466,2519.50732649,0.948211401357,2519.50732649,1.0,0.0,0.0,0.0,121.011666616,1.0,100.0,1.0,0.0,60.0,119.920000712,1.0,100.0,0.0,1.0,240.931666056,0.0,1687.26000977,0.000295129425135,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348708322462,168493.0,3118.1000536,95.593362174,1688.92863915,0.635624820331,1688.92863915,0.348712396346,1.0,1.0,1.0,0.0,2657.11562093,2657.11562093,2657.11562093,0.0,0.0,1640.93415324,2657.11562093
2017-02-27T18:00:00.000Z,0.0,0.0290709411655,0.816874899746,0.622236643638,50.0800008774,0.0398666327909,103.370833079,0.0,51.3733332952,1.0,88.8472245534,0.0,0.0,0.0,53.2083323797,51.9974994659,1.0,88.6805547078,0.0,0.0,103.370833079,89.1220239003,2.0,0.0,115.803000768,65.7229998906,43.1744791667,0.451252989603,1170.05834961,0.0,0.478794146956,0.0,1.0,13.4365383784,77.9344997406,,3025.41611735,77.6345005035,77.6556294759,65.7574996948,65.7182922363,,2741.99938965,54.0560000738,53.9335988363,42.4820006688,42.1319732666,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,78.239001592,100.0,7.49921572208,35.1524998347,1.62600072225,5.93732265631,40.8559999466,207.0,81.3583329519,633.666671753,0.478794146956,35.1524998347,0.945452067057,94.5452067057,2.0,1.0,1.0,1323.63289388,1323.63289388,0.0,0.450754668902,0.0,1.0,13.1476715406,76.3610006968,,2377.57743327,76.337000529,76.178700765,65.6885000865,65.4001413981,,2499.74985758,53.8819999695,53.8174845378,42.4575004578,42.7829869588,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,7.10593724251,33.8795000712,0.827500661214,6.04173429807,41.6299997965,207.0,73.9416656494,536.391667684,0.450754668902,33.8795000712,0.84995870681,84.9872900645,2.0,1.0,1.0,1189.94218953,1189.94218953,1170.05834961,0.451249496447,2.0,0.0,5501.16581217,0.0,10.6053979397,2.612457335,2.4765625,5501.16581217,0.0928330007809,240.69999822,240.69999822,100.0,2.0,54.1305821737,42.818494161,42.5251464844,1.0,2934.54872246,1608.33491197,0.0,0.0,1.0,16.6854600906,1.0,0.0,38.9541654587,49.0720396042,1.0,88.7157503764,0.0,1.0,1.0,0.0,36.4241657257,1.0,87.6309509277,0.0,1.0,0.0290711203685,75.3783315023,87.4156926473,75.3783315023,2.0,0.0,89.9661248905,0.0566000007093,49.3076357699,0.948999540029,710.709665583,1.0,0.0,5423.87639782,0.00542387639782,871.15963166,0.613020714509,0.335977593202,0.613020714509,0.0,0.0,1589.50748698,871.15963166,1589.50748698,0.0,0.0,0.00158950748698,0.612979049484,1.0,0.0,2.0,2.0,2.0,0.0,41.9569187164,61.0678710938,49.0720396042,0.490720396042,1.0,10.5,4542.88363443,139.27376066,2460.66711864,0.948998307711,2460.66711864,1.0,0.0,0.0,0.0,120.740832647,1.0,100.0,1.0,0.0,60.0,119.959166845,1.0,100.0,0.0,1.0,240.69999822,0.0,1608.15991211,0.000292639075629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354033922371,168493.0,2978.76506213,91.3216902988,1613.45740555,0.622257409723,1613.45740555,0.354034999124,1.0,1.0,1.0,0.0,2592.90991211,2592.90991211,2592.90991211,0.0,0.0,1589.50748698,2592.90991211
2017-02-27T19:00:00.000Z,0.0,0.0285082102677,0.804226991591,0.604875647891,49.6697508494,0.0391036758892,97.8408336639,0.0,48.7091668447,1.0,87.2777779897,0.0,0.0,0.0,52.2499996821,49.1316665014,1.0,87.0833326976,0.0,0.0,97.8408336639,87.5320212046,2.0,0.0,115.106251081,65.4365002314,43.0833333333,0.440486044416,1101.96668498,0.0,0.468949958515,0.0,1.0,13.3205080827,77.539999644,,2956.66615804,77.2310015361,77.2754185994,65.4725004832,65.445912679,,2741.66607666,53.7424999873,53.6189142863,42.4670000076,42.1237080892,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.30899810791,77.7994995117,100.0,7.38237456481,34.7640015284,1.60500049591,5.9381335179,40.8619995117,207.0,78.6499996185,604.100001017,0.468949958515,34.7640015284,0.920079796201,92.0079797109,2.0,1.0,1.0,1288.11171468,1288.11171468,0.0,0.436768901144,0.0,1.0,12.9845039845,75.7565008799,,2342.33180745,75.7504990896,75.6004664103,65.4004999797,65.1131134033,,2446.99995931,53.5609998703,53.4955393473,42.3870004018,42.7689463298,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.00600179036458,100.0,6.94621626536,33.3634986877,0.782500267029,6.03828771909,41.6045001348,207.0,69.8333339691,497.866673787,0.436768901144,33.3634986877,0.813866301037,81.3866322835,2.0,1.0,1.0,1139.41282145,1139.41282145,1101.96668498,0.440381997701,2.0,0.0,5447.49019368,0.0,10.6083880338,3.59509094556,3.421875,5447.49019368,0.0927345678674,232.050003052,232.050003052,98.5103499095,2.0,53.8205947876,42.8000183105,42.5251464844,1.0,2775.16478003,1610.0562185,0.0,0.0,1.0,16.5720469157,1.0,0.0,36.967499733,48.9004535675,1.0,87.0947469076,0.0,1.0,1.0,0.0,34.3516664505,1.0,85.892853419,0.0,1.0,0.0285011677911,71.319167455,85.5864435832,71.319167455,2.0,0.0,85.0798009523,0.0566000007093,49.3604068406,0.949720362717,708.554281024,1.0,0.0,5129.28977299,0.00512928977299,872.091982721,0.600860586157,0.348598876058,0.600860586157,0.0,0.0,1503.17667643,872.091982721,1503.17667643,0.0,0.0,0.00150317667643,0.600715865692,1.0,0.154541850441,2.0,2.0,2.0,0.0,43.7983540622,60.4426546964,48.9004535675,0.489004535675,1.0,10.5,4389.68153536,134.576957001,2377.68472287,0.950425228569,2377.68472287,1.0,0.0,0.0,0.0,117.503334045,1.0,98.6388899485,1.0,0.0,59.1083335876,114.546667735,1.0,98.513888677,0.0,1.0,232.050003052,0.0,1575.78991699,0.000292952270068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366782010388,168493.0,2794.69064044,85.6784163315,1513.75291975,0.605088198159,1513.75291975,0.366937589626,1.0,1.0,1.0,0.0,2501.70623779,2501.70623779,2501.70623779,0.0,0.0,1503.17667643,2501.70623779
2017-02-27T20:00:00.000Z,0.0,0.0262321999736,0.789940199723,0.5836746485,49.0592489243,0.0381464435131,90.8033326467,0.0,45.2716665268,1.0,85.1805559794,0.0,0.0,0.0,51.0083332062,45.5174999237,1.0,85.0138893127,0.0,0.0,90.8033326467,85.4123929342,2.0,0.0,113.775749524,64.7165006002,43.03125,0.426903922452,1016.08334351,0.0,0.459322529948,0.0,1.0,13.1005342801,76.7435003916,,2874.58284505,76.4479993184,76.4927469889,64.7630011241,64.7424290975,,2634.66601562,53.709499677,53.5838750203,42.4415003459,42.1147969564,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.295501073201,77.0164992015,100.0,7.16118435065,34.0064989726,1.57050100962,5.93934992949,40.8709993362,207.0,75.5250002543,568.200002035,0.459322529948,34.0064989726,0.883441881452,88.3441874186,2.0,1.0,1.0,1236.81863403,1236.81863403,0.0,0.416877854927,0.0,1.0,12.6847593784,74.6480000814,9.92828478132,2259.8421224,74.655500412,74.5066146851,64.6700000763,64.3885243734,,2322.74987793,53.5354998906,53.4687652588,42.4350004196,42.8257446289,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,6.63978123665,32.2204999924,0.781000455221,6.04497814178,41.6539999644,207.0,64.4249992371,447.883331299,0.416877854927,32.2204999924,0.767323354085,76.7323360443,2.0,1.0,1.0,1074.25269572,1074.25269572,1016.08334351,0.426820119289,2.0,0.0,5208.86714681,0.0,10.6132854982,3.78591279189,3.8515625,5208.86714681,0.0796654665801,189.815832774,189.815832774,91.5398972829,2.0,53.7914937337,42.8235880534,42.5251464844,1.0,2509.24117748,1666.51222061,0.0,0.0,1.0,16.6004371643,1.0,0.0,32.608332475,48.1625639598,1.0,83.4874413808,0.0,1.0,1.0,0.0,29.8274990718,1.0,81.7738075256,0.0,1.0,0.0262205248834,62.4358317057,81.5967909495,62.4358317057,2.0,0.0,76.9272302161,0.0566000007093,51.0912105236,0.950217112068,707.072700809,1.0,0.0,4637.78770984,0.00463778770984,902.671552708,0.571037293581,0.379254348573,0.571037293581,0.0,0.0,1359.13832601,902.671552708,1359.13832601,0.0,0.0,0.00135913832601,0.570856680473,1.0,0.0,2.0,2.0,2.0,0.0,42.00467994,59.9979241111,48.1625639598,0.481625639598,1.0,11.0833333333,4173.67361967,127.954679793,2260.68336024,0.949818339288,2260.68336024,1.0,0.0,0.0,0.0,95.6883335114,1.0,91.7083358765,1.0,0.0,54.9333343506,94.1274998983,1.0,91.5555566152,0.0,1.0,189.815832774,0.0,1421.65002441,0.000303224528755,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399291456993,168493.0,2565.37239189,78.6480766985,1389.54197373,0.58381128161,1389.54197373,0.399501651623,1.0,1.0,1.0,0.0,2380.12182617,2380.12182617,2380.12182617,0.0,0.0,1359.13832601,2380.12182617
2017-02-27T21:00:00.000Z,0.0,0.0228096874764,0.774882603363,0.556257744046,48.0519997279,0.0367763846635,80.6675008138,0.0,40.1658334732,1.0,81.9722207387,0.0,0.0,0.0,49.0416666667,40.4516671499,1.0,81.7361094157,0.0,0.0,80.6675008138,82.2020543416,2.0,0.0,112.254000982,64.2020012538,43.03125,0.407801854708,894.533330282,0.0,0.428630701968,0.0,1.0,12.7850771745,75.5899995168,,2749.16617839,75.2840003967,75.3514887492,64.2380015055,64.2135442098,,2455.33284505,53.5489997864,53.4246241252,42.400999705,42.0683492025,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,74.8174997965,100.0,6.8483628432,32.8845011393,1.5480000178,5.93671433131,40.8529996872,207.0,67.7833328247,488.791664124,0.428630701968,32.8830006917,0.814557698568,81.4557704926,2.0,1.0,1.0,1140.38077799,1140.38077799,0.0,0.401727825534,0.0,1.0,12.4913757642,73.9174995422,9.77400016785,2162.72924805,73.9400011698,73.7897313436,64.166001002,63.8846282959,,2215.99989827,53.3734998703,53.3061930339,42.4335006078,42.8551050822,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0225016276042,100.0,6.44234287739,31.506500562,0.749501228333,6.04903288682,41.6839993795,207.0,60.0249999364,405.741661072,0.401727825534,31.506500562,0.721432847523,72.1432844798,2.0,1.0,1.0,1010.00598653,1010.00598653,894.533330282,0.407818424273,2.0,0.0,4858.22546387,0.0,10.6268000603,3.58421677351,3.43489583333,4858.22546387,0.0679669907033,149.106666565,149.106666565,84.2883307139,2.0,53.6605377197,42.8223139445,42.5251464844,1.0,2168.05421878,1688.41066185,0.0,0.0,0.0,16.8932511012,1.0,0.0,26.5008328756,47.3447504044,1.0,77.7796777089,0.0,1.0,1.0,0.0,23.5333326658,1.0,75.4999987284,0.0,1.0,0.022809156272,50.0341660182,75.3225491842,50.0341660182,2.0,0.0,66.4672680754,0.0566000007093,51.762563459,0.952280791481,700.941091205,1.0,0.0,4007.17766805,0.00400717766805,914.532911844,0.535357710345,0.416919308667,0.535357710345,0.0,0.0,1174.33334351,914.532911844,1174.33334351,0.0,0.0,0.00117433334351,0.535487681627,1.0,0.0,2.0,2.0,2.0,0.0,45.2499799728,58.0475613276,47.3447504044,0.473447504044,1.0,10.5,3856.46488063,118.229831534,2088.86625535,0.952277019012,2088.86625535,1.0,0.0,0.0,0.0,75.2399997711,1.0,84.5,1.0,0.0,50.583334287,73.8666667938,1.0,84.3055566152,0.0,1.0,149.106666565,0.0,1194.14001465,0.0003072089847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.437813052655,168493.0,2252.82965377,69.0662766772,1220.25222282,0.556291311718,1220.25222282,0.437803386672,1.0,1.0,1.0,0.0,2193.5489502,2193.5489502,2193.5489502,0.0,0.0,1174.33334351,2193.5489502
2017-02-27T22:00:00.000Z,0.0,0.019659028833,0.768577600921,0.533222650823,46.9352498055,0.0356546369976,70.7599989573,0.0,35.2216663361,1.0,78.4444459279,0.0,0.0,0.0,46.9416666031,35.5383326213,1.0,78.2361119588,0.0,0.0,70.7599989573,78.7031332652,2.0,0.0,110.543999672,63.6087498665,43.03125,0.389531000673,772.924997965,0.0,0.406949745292,0.0,1.0,12.4261087577,74.3465003967,,2609.16617839,74.011999766,74.0786031087,63.623000145,63.6008504232,,2219.99951172,53.4035002391,53.2800191243,42.4174998601,42.0823465983,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.334500630697,73.5560010274,100.0,6.48736703396,31.5944999059,1.54800033569,5.9387417237,40.8694995244,207.0,59.875,413.741663615,0.406949745292,31.5944999059,0.725996653239,72.5996646881,2.0,1.0,1.0,1016.39531453,1016.39531453,0.0,0.385742062805,0.0,1.0,12.2568979263,73.0295003255,9.4695002238,2046.11887614,73.0639998118,72.9239730835,63.594499588,63.313756307,,2072.24983724,53.22200044,53.1621144613,42.451499939,42.8825531006,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,6.20644577344,30.6199998856,0.752499898275,6.05045215289,41.691500028,207.0,55.4250005086,359.183334351,0.385742062805,30.6124998728,0.664905878703,66.4905872345,2.0,1.0,1.0,930.868230184,930.868230184,772.924997965,0.389416744971,2.0,0.0,4453.90799967,0.0,10.6283708413,3.56150025129,3.17447916667,4453.90799967,0.0580268157148,115.165833791,115.165833791,77.272494634,2.0,53.5460255941,42.8560714722,42.5251464844,1.0,1842.24756495,1655.14721919,0.0,0.0,0.0,16.954176267,1.0,0.0,20.9991663297,46.668823878,1.0,71.8321901957,0.583333333333,1.0,1.0,0.0,18.0091663996,1.0,68.9702351888,0.0,1.0,0.0196252028704,39.0083325704,68.6785977681,39.0083325704,2.0,0.0,56.4788286659,0.0566000007093,50.7427872279,0.954726188519,693.72483488,0.416666666667,0.583333333333,3404.99478165,0.00340499478165,896.51566417,0.50289106281,0.451816987032,0.508338056885,0.498821161952,0.0,997.859151204,896.51566417,431.356658936,566.502492269,0.0,0.000997859151204,0.502627891799,1.0,0.0,2.0,2.0,2.0,0.583333333333,52.0422846476,55.4469922384,46.668823878,0.46668823878,1.0,10.5,3497.39478414,107.221615894,1894.37481537,0.954708049842,1894.37481537,1.0,0.0,0.0,0.0,57.9425004323,1.0,77.4305547078,1.0,0.0,46.3416678111,57.2233330409,1.0,77.236111323,0.0,1.0,115.165833791,0.0,1113.45996094,0.00030115664881,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.473251468977,168493.0,1954.0953274,59.907808968,1058.44184129,0.533422920307,1058.44184129,0.473431258044,1.0,1.0,1.0,0.0,1984.24514771,1984.24514771,848.562591553,1135.68255615,0.0,997.859151204,1984.24514771
2017-02-27T23:00:00.000Z,0.0,0.0173448891563,0.770295353783,0.521339978064,46.1679997444,0.034919956131,64.1316665014,0.0,31.9916666349,1.0,75.9722213745,0.0,0.0,0.0,45.5,32.1400000254,1.0,75.8333326976,0.0,0.0,64.1316665014,76.2745393117,2.0,0.0,109.243499756,63.0755000114,43.03125,0.379427396604,696.733322144,0.0,0.394077890472,0.0,1.0,12.1916309198,73.4825000763,9.78750133514,2504.99951172,73.1315002441,73.2069244385,63.0949996312,63.0687993368,,2167.33284505,52.9010003408,52.7793273926,42.4205004374,42.0594431559,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.350999832153,73.9910004934,100.0,6.25187555949,30.7109998067,1.54650052389,5.93975536029,40.8739999135,207.0,55.9249998728,373.291659037,0.394077890472,30.7109998067,0.676382867722,67.6382872264,2.0,1.0,1.0,946.936014811,946.936014811,0.0,0.372990456243,0.0,1.0,12.0369240443,72.1684983571,9.1679986318,1959.87965902,72.2239990234,72.0793075562,63.0560003916,62.7875366211,,2019.74994914,52.7074991862,52.6540120443,42.4080003103,42.8723398844,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,5.98849932353,29.8159987132,0.730000495911,6.04842472076,41.6779998144,207.0,51.9583333333,323.441668193,0.372990456243,29.8159987132,0.619189961751,61.9189955393,2.0,1.0,1.0,866.865946452,866.865946452,696.733322144,0.379329190136,2.0,0.0,4322.63627116,0.0,10.6373692354,3.81971412897,3.30989583333,4322.63627116,0.0587321355321,107.930000305,107.930000305,75.7131551107,2.0,53.0570017497,42.8630727132,42.5251464844,1.0,1662.77077872,1580.67800088,0.0,0.0,0.0,17.3391361237,1.0,0.0,17.3833328883,45.7558635076,1.0,67.3972581228,1.0,1.0,1.0,0.0,14.4666663806,1.0,63.9583330154,0.0,1.0,0.0173242972835,31.8499991099,63.7532904943,31.8499991099,2.0,0.0,50.976507017,0.0566000007093,48.4597421573,0.956739485018,687.820116833,0.0,1.0,3073.27089601,0.00307327089601,856.179179329,0.490473718688,0.466258504817,0.0,0.490473718688,0.0,900.644989014,856.179179329,0.0,900.644989014,0.0,0.000900644989014,0.490420301755,1.0,0.0,2.0,2.0,2.0,1.0,57.7143084208,53.000093778,45.7558635076,0.457558635076,1.0,9.91666666667,3243.44877959,99.4362491743,1756.82416834,0.956732223506,1756.82416834,1.0,0.0,0.0,0.0,54.3625001907,1.0,75.9166673024,1.0,0.0,45.4083344142,53.5675001144,1.0,75.680557251,0.0,1.0,107.930000305,0.0,947.979980469,0.000287606857005,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.487344832088,168493.0,1767.9163472,54.2000143567,957.597414797,0.521488900478,957.597414797,0.487522828908,1.0,1.0,1.0,0.0,1836.27573649,1836.27573649,0.0,1836.27573649,0.0,900.644989014,1836.27573649
2017-02-28T00:00:00.000Z,0.0,0.0148655572612,0.7779777045,0.512598413362,45.2455000877,0.0341003142601,57.1741660436,0.0,28.4941665332,1.0,73.1666660309,0.0,0.0,0.0,43.7916666667,28.6566667557,1.0,72.9861100515,0.0,0.0,57.1741660436,73.4335358938,2.0,0.0,107.689500491,62.4440004031,43.03125,0.36591798515,613.491678874,0.0,0.380073572965,0.0,1.0,11.9184765021,72.4099998474,9.60599994659,2377.49957275,72.0605004628,72.145131429,62.4545005163,62.4326121012,9.65399932861,2042.66619873,52.6700000763,52.5455474854,42.5315001806,42.1822484334,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.347999572754,79.4405002594,100.0,5.95864975452,29.5305000941,1.50449975332,5.95982674758,41.0270004272,207.0,51.6416670481,327.875002543,0.380073572965,29.5290002823,0.616154138474,61.6154139837,2.0,1.0,1.0,862.615793864,862.615793864,0.0,0.357949722051,0.0,1.0,11.7891513507,71.194999059,8.82449976603,1858.64234416,71.2580000559,71.114519755,62.4335002899,62.1701075236,9.70999908447,1924.74991862,52.4839995702,52.4321492513,42.53850015,43.0044733683,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,5.72775117556,28.7194999059,0.763000488281,6.06140017509,41.7754996618,207.0,47.6416667302,285.549997965,0.357949722051,28.7194999059,0.569552768526,56.9552768071,2.0,1.0,1.0,797.373875936,797.373875936,613.491678874,0.365856703261,2.0,0.0,4082.26304118,0.0,10.6430083911,3.45246249437,2.9375,4082.26304118,0.0547143661733,91.7158342997,91.7158342997,71.7342999776,2.0,52.8444290161,42.9853566488,42.5251464844,1.0,1453.52248687,1510.04384809,0.0,0.0,0.0,17.1156428655,1.0,0.0,13.8558330536,45.3388576508,1.0,62.437212944,1.0,1.0,1.0,0.0,11.0624998411,1.0,58.4761896133,0.0,1.0,0.0148611624375,24.9233326912,58.3064311345,24.9233326912,2.0,0.0,44.5614634318,0.0566000007093,46.2942708662,0.957435598473,685.788037311,0.0,1.0,2686.52084386,0.00268652084386,817.919969718,0.469589186619,0.487849530221,0.0,0.469589186619,0.0,787.304997762,817.919969718,0.0,787.304997762,0.0,0.000787304997762,0.469503266116,1.0,0.0,2.0,2.0,2.0,1.0,60.6283906301,52.0330197016,45.3388576508,0.453388576508,1.0,9.33333333333,2963.56633496,90.8557342979,1605.22496748,0.957438716841,1605.22496748,1.0,0.0,0.0,0.0,46.210000356,1.0,71.8333346049,1.0,0.0,42.9750010173,45.50583299,1.0,71.6250019073,0.0,1.0,91.7158342997,0.0,841.450012207,0.000274754861425,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509536037806,168493.0,1586.92565685,48.6512800905,859.563241711,0.51268771908,859.563241711,0.509594069149,1.0,1.0,1.0,0.0,1676.58246867,1676.58246867,0.0,1676.58246867,0.0,787.304997762,1676.58246867
2017-02-28T01:00:00.000Z,0.0,0.0138907117297,0.784010962729,0.510165269555,44.7759993871,0.0336878617364,53.9691664378,0.0,26.9308331807,1.0,71.8055559794,0.0,0.0,0.0,42.9583336512,27.052500089,1.0,71.5972226461,0.0,0.0,53.9691664378,72.0807863871,2.0,0.0,106.871999423,62.0960000356,43.03125,0.360387416916,577.200012207,0.0,0.371944640962,0.0,1.0,11.7794821262,71.8774998983,9.42449951172,2321.24955241,71.5264994303,71.628229777,62.1019999186,62.083404541,9.86142785209,1985.99956258,52.4824994405,52.3563563029,42.4475002289,42.0734405518,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.351000467936,79.8529993693,100.0,5.83445541064,29.0789992015,1.53450012207,5.9450267156,40.9130001068,207.0,49.5666666031,309.08333842,0.371944640962,29.0789992015,0.593244828724,59.3244825999,2.0,1.0,1.0,830.542760213,830.542760213,0.0,0.3489542457,0.0,1.0,11.6477395693,70.6159998576,8.60099983215,1817.39753215,70.6909999847,70.5497029622,62.0900001526,61.8231175741,9.71600045098,1868.49990845,52.2964995702,52.2421696981,42.4379994075,42.9878794352,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.59262434642,28.2530005773,0.707499821981,6.05511522293,41.7304995855,207.0,45.4083337784,268.116664886,0.3489542457,28.2530005773,0.54837160383,54.8371604284,2.0,1.0,1.0,767.720245361,767.720245361,577.200012207,0.360237488915,2.0,0.0,3950.40775553,0.0,10.6574792067,3.88800982634,3.2109375,3950.40775553,0.0520187735409,83.4241657257,83.4241657257,69.3787409465,2.0,52.6457850138,42.9172083537,42.5251464844,1.0,1360.29709627,1474.13101676,0.0,0.0,0.0,17.580851237,1.0,0.0,12.4708329837,44.5211486816,1.0,60.2111851374,1.0,1.0,1.0,0.0,9.77666664124,1.0,55.8630930583,0.0,1.0,0.0138622162295,22.2474997838,55.8128757477,22.2474997838,2.0,0.0,41.7033997475,0.0566000007093,45.1932708233,0.958594496841,682.414523517,0.0,1.0,2514.21394302,0.00251421394302,798.467672384,0.460042878053,0.498540706611,0.0,0.460042878053,0.0,736.809173584,798.467672384,0.0,736.809173584,0.0,0.000736809173584,0.459785975516,1.0,0.0,2.0,2.0,2.0,1.0,64.8260262807,50.2320562998,44.5211486816,0.445211486816,1.0,11.0833333333,2834.42811303,86.8966705708,1535.27684597,0.958583584665,1535.27684597,1.0,0.0,0.0,0.0,42.2349999746,1.0,69.5000019073,1.0,0.0,41.6166674296,41.1891663869,1.0,69.3611125946,0.0,1.0,83.4241657257,0.0,829.540039062,0.000268220465083,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520080579917,168493.0,1508.81652859,46.2566442358,817.255188271,0.510271101929,817.255188271,0.520350680712,1.0,1.0,1.0,0.0,1601.6097819,1601.6097819,0.0,1601.6097819,0.0,736.809173584,1601.6097819
2017-02-28T02:00:00.000Z,0.0,0.0137487422409,0.777845380438,0.512310213699,45.1120003064,0.0338018131704,56.5899991989,0.0,28.3441665967,1.0,72.9444471995,0.0,0.0,0.0,43.6416664124,28.2750000954,1.0,72.736111323,0.0,0.0,56.5899991989,73.1941744486,2.0,0.0,107.231250127,62.1192498207,43.03125,0.362790816883,607.433344523,0.0,0.375598425783,0.0,1.0,11.8447491328,72.1099999746,9.62700017293,2367.91623942,71.755999883,71.8386688232,62.1289997101,62.1005554199,9.78300094604,2041.6662089,52.7509997686,52.6181640625,42.5809996923,42.2153345744,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.354000091553,79.0385004679,100.0,5.88066470623,29.1750001907,1.52399953206,5.96408442656,41.0570001602,207.0,51.4250001907,324.958335876,0.375598425783,29.1750001907,0.618062002999,61.8062006632,2.0,1.0,1.0,865.286804199,865.286804199,0.0,0.353550618423,0.0,1.0,11.7142152786,70.893500646,8.84100055695,1851.89320882,70.9505004883,70.8008041382,62.1094999313,61.8441696167,9.82760009766,1918.24995931,52.5724995931,52.5118433634,42.5759995778,43.0753275553,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,5.64470545451,28.3745009104,0.74049949646,6.06950982412,41.8355000814,207.0,47.1666669846,282.475001017,0.353550618423,28.3745009104,0.570639619373,57.0639619827,2.0,1.0,1.0,798.895467122,798.895467122,607.433344523,0.362817678626,2.0,0.0,4070.59442139,0.0,10.6737671693,3.69483002027,3.02083333333,4070.59442139,0.0536625818088,89.8458340963,89.8458340963,71.1865584056,2.0,52.9045359294,43.0293019613,42.5251464844,1.0,1434.31278751,1530.01393657,0.0,0.0,0.0,17.6722103755,1.0,0.0,12.8683331807,44.4567893346,1.0,60.9246555964,1.0,1.0,1.0,0.0,10.1516664823,1.0,56.7738087972,0.0,1.0,0.0137479107416,23.019999663,56.6452468236,23.019999663,2.0,0.0,43.9725407814,0.0566000007093,46.9065051973,0.95897072727,681.321347,0.0,1.0,2651.01588388,0.00265101588388,828.736830556,0.464005128552,0.494964780002,0.0,0.464005128552,0.0,776.900004069,828.736830556,0.0,776.900004069,0.0,0.000776900004069,0.464033347865,1.0,0.0,2.0,2.0,2.0,1.0,67.4424057007,49.5969216029,44.4567893346,0.444567893346,1.0,9.91666666667,2964.32672408,90.8790459786,1605.63683462,0.958969908555,1605.63683462,1.0,0.0,0.0,0.0,45.3833332062,1.0,71.3194452922,1.0,0.0,42.6916672389,44.4625005722,1.0,71.1527779897,0.0,1.0,89.8458340963,0.0,797.369995117,0.000278388450543,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.516142139172,168493.0,1583.71805815,48.5529429178,857.825835854,0.512338248366,857.825835854,0.516109470066,1.0,1.0,1.0,0.0,1674.33495076,1674.33495076,0.0,1674.33495076,0.0,776.900004069,1674.33495076
2017-02-28T03:00:00.000Z,0.0,0.013663040644,0.789374091574,0.508514688374,44.5697511037,0.0340300404636,52.4241666794,0.0,26.1691665649,1.0,71.1111125946,0.0,0.0,0.0,42.5333334605,26.2166666985,1.0,70.8888905843,0.0,0.0,52.4241666794,71.3583005269,2.0,0.0,106.586250623,62.0164995193,43.03125,0.36252516112,558.591674805,0.0,0.371244151362,0.0,1.0,11.7311361631,71.6764984131,9.31350135803,2289.58284505,71.3375008901,71.4254099528,62.0239995321,62.0002339681,9.85049915314,1933.33289591,52.519999822,52.3926645915,42.4865004222,42.1186167399,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.33899752299,80.9734992981,100.0,5.78083821138,28.8510004679,1.52700010935,5.9502979517,40.9595003128,207.0,48.5833333333,300.01667277,0.371244151362,28.8510004679,0.577218762352,57.7218764623,2.0,1.0,1.0,808.106267293,808.106267293,0.0,0.344173155769,0.0,1.0,11.6006023089,70.4179999034,8.48849995931,1788.52611287,70.4974994659,70.3343760173,62.0089995066,61.740834554,9.73220024109,1831.99997965,52.3414996465,52.2855224609,42.5009994507,43.0778808594,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.53595825036,27.9965000153,0.705999692281,6.06464405855,41.7949997584,207.0,44.308333079,258.574999491,0.344173155769,27.9965000153,0.536475619362,53.647562027,2.0,1.0,1.0,751.065867106,751.065867106,558.591674805,0.362556456341,2.0,0.0,3800.4660848,0.0,10.6789694699,3.67829171817,3.03385416667,3800.4660848,0.0509166267444,78.4116668701,78.4116668701,68.1779797872,2.0,52.6701715643,42.9808987704,42.5251464844,1.0,1311.68818689,1408.24755713,0.0,0.0,0.0,16.9762694041,1.0,0.0,11.8499998252,45.047730128,1.0,59.2694050471,1.0,1.0,1.0,0.0,9.20249986649,1.0,54.8690458934,0.0,1.0,0.0136646601641,21.0524994532,54.8041025798,21.0524994532,2.0,0.0,40.2131688379,0.0566000007093,43.1734442273,0.958700228991,682.106913801,0.0,1.0,2424.37092413,0.00242437092413,762.78169057,0.461100460729,0.49504417582,0.0,0.461100460729,0.0,710.4800059,762.78169057,0.0,710.4800059,0.0,0.0007104800059,0.461166145901,1.0,0.0,2.0,2.0,2.0,1.0,68.300201416,50.0658184398,45.047730128,0.45047730128,1.0,10.5,2713.00074852,83.1740029739,1469.50533448,0.953706763237,1469.50533448,1.0,0.0,0.0,0.0,39.5516668955,1.0,68.2638905843,1.0,0.0,40.8500000636,38.8600002925,1.0,68.0833339691,0.0,1.0,78.4116668701,0.0,757.0,0.000256232865622,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519073781273,168493.0,1446.66090542,44.3511040369,783.588400727,0.508547699578,783.588400727,0.518995433315,1.0,1.0,1.0,0.0,1540.83560181,1540.83560181,0.0,1540.83560181,0.0,710.4800059,1540.83560181
2017-02-28T04:00:00.000Z,0.0,0.0145309609359,0.783788891966,0.509655886404,44.9057497978,0.0340262619218,54.2650000254,0.0,27.110833168,1.0,71.9583320618,0.0,0.0,0.0,43.0916662216,27.1716664632,1.0,71.819442749,0.0,0.0,54.2650000254,72.2474098206,2.0,0.0,107.260499954,62.3547501564,43.03125,0.363910437395,581.350001017,0.0,0.377395600892,0.0,1.0,11.8520011107,72.1460005442,9.42750008901,2327.08284505,71.8009999593,71.8806304932,62.3734998703,62.3342005412,9.92399978638,1987.66622925,52.5590000153,52.4270629883,42.5705000559,42.1949717204,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.34500058492,81.5044981639,100.0,5.88953864574,29.2304999034,1.52850023905,5.96246246497,41.0419998169,207.0,50.0750001272,312.20833079,0.377395600892,29.2304999034,0.590980587914,59.0980587006,2.0,1.0,1.0,827.372823079,827.372823079,0.0,0.350407345872,0.0,1.0,11.7093806267,70.8545004527,8.58299954732,1815.89772542,70.9189999898,70.766301473,62.3360004425,62.0661341349,9.80150032043,1880.74994914,52.3790003459,52.3205769857,42.5775000254,43.1142654419,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,5.63682969411,28.3414999644,0.721000035604,6.07255093257,41.8564999898,207.0,45.5166664124,269.141667684,0.350407345872,28.3414999644,0.548640430995,54.8640432358,2.0,1.0,1.0,768.096603394,768.096603394,581.350001017,0.364628097068,2.0,0.0,3952.74139404,0.0,10.6794474342,3.8077707092,3.09375,3955.02208363,0.0530197810242,84.6808338165,84.6808338165,69.8764019012,2.0,52.7309043191,43.0364796032,42.5251464844,1.0,1372.66662125,1450.33148542,0.0,0.0,0.0,16.3190221786,1.0,0.0,12.9649997552,46.0544776917,1.0,61.1415510178,1.0,1.0,1.0,0.0,10.2483331362,1.0,56.9702370962,0.0,1.0,0.0146229052767,23.2133329709,56.8947505951,23.2133329709,2.0,0.0,42.0826192916,0.0566000007093,44.46363509,0.958007378454,684.121850113,0.0,1.0,2537.07632525,0.00253707632525,785.576581852,0.465417984228,0.491751125843,0.0,0.465417984228,0.0,743.509165446,785.576581852,0.0,743.509165446,0.0,0.000743509165446,0.46592399478,1.0,0.0,2.0,2.0,2.0,1.0,68.208011974,51.1857941367,46.0544776917,0.460544776917,1.0,11.0833333333,2825.47355132,86.6221454927,1530.42657963,0.958008437293,1530.42657963,1.0,0.0,0.0,0.0,42.5641667048,1.0,69.9583339691,1.0,0.0,41.9000005722,42.1166664759,1.0,69.8333352407,0.0,1.0,84.6808338165,0.0,759.809997559,0.000263890102794,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513305631454,168493.0,1503.17403606,46.0836591415,814.198914558,0.509667984183,814.198914558,0.513262931106,1.0,1.0,1.0,0.0,1595.83526611,1597.50845614,0.0,1597.50845614,0.0,743.509165446,1597.50845614
