timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-02-28T05:00:00.000Z,0.0,0.0154358968653,0.777844718413,0.513177965724,45.3362493515,0.0340607478035,57.3933331172,0.0,28.6791667938,1.0,73.2083326976,0.0,0.0,0.0,43.8000001907,28.663333416,1.0,73.0,0.0,0.0,57.3933331172,73.4692401886,2.0,0.0,108.004499118,62.668249766,43.1223958333,0.366024262254,616.466649373,0.0,0.380400290982,0.0,1.0,11.9801175594,72.6334991455,9.60299968719,2383.74953206,72.289999644,72.3517634074,62.6869999568,62.6510213216,9.94499969482,2057.66619873,52.7000001272,52.5633875529,42.5914996465,42.2484207153,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.346499125163,79.4989999135,100.0,6.0113701423,29.6955003738,1.5030002594,5.96874741713,41.0884993871,207.0,51.8333333333,330.250002543,0.380400290982,29.6984999975,0.619986132667,61.9986136754,2.0,1.0,1.0,867.980585734,867.980585734,0.0,0.358111562904,0.0,1.0,11.8399144014,71.3719997406,8.77949937185,1859.76722209,71.4289989471,71.2723337809,62.6494995753,62.3793182373,9.84920005798,1937.49991862,52.5230000814,52.4633916219,42.6344998678,43.124478658,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,5.76432232062,28.7944990794,0.754000345866,6.07559208075,41.8804995219,207.0,47.6583337784,286.216664632,0.358111562904,28.7944990794,0.570339874994,57.0253744125,2.0,1.0,1.0,798.475824992,798.475824992,616.466649373,0.365728833447,2.0,0.0,4117.26879883,0.0,10.6828388373,3.00800639391,2.48958333333,4117.26879883,0.0534490054361,90.3100001017,90.3100001017,71.2691129049,2.0,52.8684743245,43.0547739665,42.5251464844,1.0,1458.78721997,1520.03962647,0.0,0.0,0.0,16.2656173706,1.0,0.0,14.385833025,46.4213825862,1.0,63.2876701355,1.0,1.0,1.0,0.0,11.611666441,1.0,59.4404748281,0.0,1.0,0.0154004252061,25.9974996249,59.3268257777,25.9974996249,2.0,0.0,44.7228673411,0.0566000007093,46.6007171143,0.958002224482,684.136719313,0.0,1.0,2696.25156034,0.00269625156034,823.334214317,0.469151912275,0.488850935716,0.0,0.469151912275,0.0,790.156656901,823.334214317,0.0,790.156656901,0.0,0.000790156656901,0.468622366587,1.0,0.0,2.0,2.0,2.0,1.0,70.3577073415,51.197007815,46.4213825862,0.464213825862,1.0,10.5,2978.82684644,91.3235844554,1613.49087122,0.958002847991,1613.49087122,1.0,0.0,0.0,0.0,45.4108330409,1.0,71.3472239176,1.0,0.0,42.691666921,44.8991664251,1.0,71.1527786255,0.0,1.0,90.3100001017,0.0,889.299987793,0.000276573609078,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51028129691,168493.0,1596.23652402,48.9367286274,864.606502017,0.513356168355,864.606502017,0.510823935812,1.0,1.0,1.0,0.0,1684.22345988,1684.22345988,0.0,1684.22345988,0.0,790.156656901,1684.22345988
2017-02-28T06:00:00.000Z,0.0,0.0179448116811,0.77040736067,0.519799648894,46.1237494151,0.0348803173743,63.4133329391,0.0,31.6149997711,1.0,75.6527792613,0.0,0.0,0.0,45.2750005722,31.8291667302,1.0,75.4722251892,0.0,0.0,63.4133329391,75.9546648661,2.0,0.0,109.43999958,63.3162501653,43.1744791667,0.378350553105,687.816665649,0.0,0.394041490743,0.0,1.0,12.227890412,73.5995000203,9.89018145475,2490.41617839,73.2364997864,73.3010304769,63.3335002263,63.2897415161,,2145.66617839,52.8680003484,52.7334671021,42.4699999491,42.1186167399,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.363000233968,74.7140007019,100.0,6.27901164691,30.7664998372,1.52549997965,5.94887876511,40.9444999695,207.0,55.2500003179,366.225001017,0.394041490743,30.7664998372,0.663966845558,66.3966827393,2.0,1.0,1.0,929.553583781,929.553583781,0.0,0.375325340058,0.0,1.0,12.0876873334,72.3589998881,9.10799948374,1946.00645955,72.406999588,72.2550099691,63.2990001043,63.0177993774,,2011.99992879,52.6864995956,52.6297836304,42.4664996465,42.9017028809,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,6.03642427921,29.9404999415,0.766000429789,6.05126305421,41.7004992167,207.0,51.799999555,321.591667175,0.375325340058,29.9404999415,0.611990538098,61.1990544001,2.0,1.0,1.0,856.786753337,856.786753337,687.816665649,0.378342246824,2.0,0.0,4302.79960124,0.0,10.677346663,3.76344899336,3.140625,4302.79960124,0.0571174606435,103.859166463,103.859166463,74.644376119,2.0,53.0256014737,42.8780739524,42.5251464844,1.0,1638.62247934,1575.2354072,0.0,0.0,0.0,16.0946858724,1.0,0.0,17.7666662534,47.2388143539,1.0,68.0422363281,1.0,1.0,1.0,0.0,14.8558329741,1.0,64.7142852147,0.0,1.0,0.0179455586809,32.6224989891,64.5565595627,32.6224989891,2.0,0.0,50.2361789041,0.0566000007093,48.2928854754,0.957299606586,686.184336049,0.0,1.0,3028.63800576,0.00302863800576,853.231181453,0.488227053207,0.469340894967,0.0,0.488227053207,0.0,887.564987183,853.231181453,0.0,887.564987183,0.0,0.000887564987183,0.488204116623,1.0,0.0,2.0,2.0,2.0,1.0,69.7718845714,52.2338360873,47.2388143539,0.472388143539,1.0,9.91666666667,3210.90312807,98.4384786731,1739.19571448,0.956687578817,1739.19571448,1.0,0.0,0.0,0.0,52.4691667557,1.0,74.7777786255,1.0,0.0,44.7750008901,51.3266661962,1.0,74.6250006358,0.0,1.0,103.859166463,0.0,914.119995117,0.000286616568495,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490589514653,168493.0,1744.65620861,53.486915093,944.998488034,0.51981976955,944.998488034,0.490610940876,1.0,1.0,1.0,0.0,1817.93487549,1817.93487549,0.0,1817.93487549,0.0,887.564987183,1817.93487549
2017-02-28T07:00:00.000Z,0.0,0.01881212709,0.768535473012,0.526792603839,46.615749836,0.0350521771021,67.0316667557,0.0,33.491666317,1.0,77.0555559794,0.0,0.0,0.0,46.1083335876,33.4891667366,1.0,76.8472226461,0.0,0.0,67.0316667557,77.3280601501,2.0,0.0,110.156249682,63.5404998461,43.1484375,0.381830267156,730.033330282,0.0,0.399577394305,0.0,1.0,12.3668850263,74.0914999644,9.95400047302,2552.08284505,73.7524998983,73.7982177734,63.5660003026,63.5233917236,,2268.99951172,52.9820006688,52.8436660767,42.6305001577,42.2757822673,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,73.455499649,100.0,6.39732670784,31.1219997406,1.53750006358,5.96955831846,41.0930000941,207.0,57.6916666031,391.083328247,0.399577394305,31.1219997406,0.699088454474,69.9088452657,2.0,1.0,1.0,978.723836263,978.723836263,0.0,0.379696513277,0.0,1.0,12.1940483252,72.7685000102,9.29250017802,1989.87591553,72.8074995677,72.6549886068,63.5149993896,63.2372156779,,2106.74985758,52.8079999288,52.7400716146,42.6449991862,43.0568161011,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,6.12048363686,30.1625003815,0.779499053955,6.07356468836,41.8655001322,207.0,53.5583333969,338.950002035,0.379696513277,30.1625003815,0.637455843971,63.7455848058,2.0,1.0,1.0,892.438181559,892.438181559,730.033330282,0.381722127603,2.0,0.0,4544.92329915,0.0,10.6716632843,3.2720845739,2.71614583333,4544.92329915,0.0608668090867,116.467500051,116.467500051,77.4678484599,2.0,53.122795105,43.0267537435,42.5251464844,1.0,1752.96690939,1625.17545936,0.0,0.0,0.0,15.98539416,1.0,0.0,19.4391663869,47.5806061427,1.0,70.1255702972,0.5,1.0,1.0,0.0,16.5283329487,1.0,67.1190465291,0.0,1.0,0.018794583375,35.9674990972,67.1346352317,35.9674990972,2.0,0.0,53.7417009614,0.0566000007093,49.8239259845,0.957036647105,686.951951585,0.5,0.5,3239.97886736,0.00323997886736,880.281366786,0.496618202989,0.460414690001,0.50422590593,0.488726116014,0.0,949.500005086,880.281366786,490.866668701,458.633336385,0.0,0.000949500005086,0.496355993052,1.0,0.0,2.0,2.0,2.0,0.5,69.6557693481,52.5987758636,47.5806061427,0.475806061427,1.0,10.5,3378.14236875,103.565626946,1829.78137187,0.95703289299,1829.78137187,1.0,0.0,0.0,0.0,58.8116668065,1.0,77.5277798971,1.0,0.0,46.391667366,57.6558335622,1.0,77.3194452922,0.0,1.0,116.467500051,0.0,997.020019531,0.000295703239805,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.481085544053,168493.0,1859.82123841,57.0175947423,1007.37798636,0.526890197615,1007.37798636,0.481276659178,1.0,1.0,1.0,0.0,1911.9315389,1911.9315389,973.505452474,938.426086426,0.0,949.500005086,1911.9315389
2017-02-28T08:00:00.000Z,0.0,0.0219923788503,0.768419257825,0.532358783408,47.1962488492,0.0359287155164,70.9941660563,0.0,35.3891665141,1.0,78.555557251,0.0,0.0,0.0,47.0333334605,35.6216662725,1.0,78.3888899485,0.0,0.0,70.9941660563,78.8301099141,2.0,0.0,111.401249568,64.2050007184,43.1875,0.39401712832,778.483337402,0.0,0.412389219838,0.0,1.0,12.6025713285,74.9779987335,,2612.91617839,74.6299997965,74.6756286621,64.2365004222,64.1925888062,,2356.33282471,52.983499527,52.8576812744,42.6275002162,42.2770589193,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.347998936971,74.2294991811,100.0,6.63341836135,32.0024995804,1.53599961599,5.96915296714,41.0915006002,207.0,60.4750000636,419.266665141,0.412389219838,32.0024995804,0.72596123105,72.5961233775,2.0,1.0,1.0,1016.34572347,1016.34572347,0.0,0.389008378093,0.0,1.0,12.3862234751,73.5080000559,9.36899852753,2037.86990356,73.5424995422,73.3891194661,64.1735010147,63.8878199259,,2168.99991862,52.8095003764,52.7502772013,42.592499733,43.0261764526,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,6.31448352337,30.9499998093,0.739000002543,6.07173995177,41.8534997304,207.0,55.4583336512,359.216669718,0.389008378093,30.9499998093,0.659494029454,65.9494018555,2.0,1.0,1.0,923.291641235,923.291641235,778.483337402,0.393943569016,2.0,0.0,4703.03295898,0.0,10.6611118317,3.32575337092,2.96875,4703.03295898,0.0675275669585,133.641664505,133.641664505,81.2263043722,2.0,53.1050796509,43.0203831991,42.5251464844,1.0,1895.25507813,1589.16332194,0.0,0.0,0.0,14.9238328934,1.0,0.0,23.1874993642,49.3126675288,1.0,74.4863007863,0.0,1.0,1.0,0.0,20.2624994914,1.0,71.7738062541,0.0,1.0,0.0219735669095,43.4516655604,71.7132212321,43.4516655604,2.0,0.0,58.1039100675,0.0566000007093,48.7198814588,0.955265480641,692.139399112,1.0,0.0,3502.967665,0.003502967665,860.775280004,0.519582723914,0.435667904065,0.519582723914,0.0,0.0,1026.57083639,860.775280004,1026.57083639,0.0,0.0,0.00102657083639,0.51939176023,1.0,0.0,2.0,2.0,2.0,0.0,67.9017559687,54.830128034,49.3126675288,0.493126675288,1.0,10.5,3484.41840008,106.823791526,1887.34611639,0.955250627979,1887.34611639,1.0,0.0,0.0,0.0,67.3033326467,1.0,81.2361119588,1.0,0.0,48.6166674296,66.3383331299,1.0,81.0277786255,0.0,1.0,133.641664505,0.0,1138.94995117,0.000289150774565,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.456077066379,168493.0,1942.41060706,59.5495838681,1052.112776,0.532510375948,1052.112776,0.45629806908,1.0,1.0,1.0,0.0,1975.76014201,1975.76014201,1975.76014201,0.0,0.0,1026.57083639,1975.76014201
2017-02-28T09:00:00.000Z,0.0,0.0267716540909,0.785112167652,0.574863801474,49.0337505341,0.0380427214903,88.3408342997,0.0,44.0308338801,1.0,84.3472239176,0.0,0.0,0.0,50.4666665395,44.3100001017,1.0,84.1111119588,0.0,0.0,88.3408342997,84.6127554576,2.0,0.0,114.088500023,65.0547494888,43.1875,0.425052784939,986.158340454,0.0,0.457597240773,0.0,1.0,13.1839309533,77.0149981181,,2839.16617839,76.7090002696,76.7318064372,65.1139990489,65.0675023397,,2677.33266195,53.5414997737,53.3978652954,42.6514994303,42.2796020508,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.305997848511,77.4560000102,100.0,7.22146848838,34.0575008392,1.60799884796,5.96246246497,41.0435005824,207.0,74.433333079,556.758328756,0.457597240773,34.0575008392,0.868056597028,86.8056602478,2.0,1.0,1.0,1215.27923584,1215.27923584,0.0,0.41062546479,0.0,1.0,12.7173927625,74.7545000712,9.73963581432,2230.22084554,74.7589995066,74.6005325317,64.9954999288,64.7068125407,,2342.74985758,53.3600002925,53.2921676636,42.6599998474,43.0849024455,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,6.6383540233,32.0989996592,0.754000027974,6.0790387392,41.9059998194,207.0,62.5750007629,429.400001526,0.41062546479,32.0989996592,0.746286214193,74.6286226908,2.0,1.0,1.0,1044.80069987,1044.80069987,986.158340454,0.424599888805,2.0,0.0,5270.12731934,0.0,10.6440863609,2.98310887814,2.94270833333,5270.12731934,0.0831522268103,193.067498525,193.067498525,92.1293684642,2.0,53.5922063192,43.0299428304,42.5251464844,1.0,2454.87828373,1625.57223456,0.0,0.0,0.0,15.2016665141,1.0,0.0,32.3691658974,49.9123325348,1.0,83.3732865651,0.0,1.0,1.0,0.0,29.7433327039,1.0,81.8214276632,0.0,1.0,0.0267122968927,62.1124973297,81.6722195943,62.1124973297,2.0,0.0,75.2605961437,0.0566000007093,49.8360901469,0.952661254628,699.815501729,1.0,0.0,4537.3096997,0.0045373096997,880.496281313,0.573122464015,0.379510450957,0.573122464015,0.0,0.0,1329.69249471,880.496281313,1329.69249471,0.0,0.0,0.00132969249471,0.572507058581,1.0,0.202610525451,2.0,2.0,2.0,0.0,58.1541290283,57.6630029678,49.9123325348,0.499123325348,1.0,10.5,4080.45051829,125.096686291,2210.18877602,0.952632914972,2210.18877602,1.0,0.0,0.0,0.0,97.3358338674,1.0,92.1805559794,1.0,0.0,55.2000007629,95.7316659292,1.0,92.0000012716,0.0,1.0,193.067498525,0.0,1432.77001953,0.000295775433679,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398380577653,168493.0,2464.83110487,75.5657254274,1335.08347139,0.575446076315,1335.08347139,0.399024145048,1.0,1.0,1.0,0.0,2320.08441162,2320.08441162,2320.08441162,0.0,0.0,1329.69249471,2320.08441162
2017-02-28T10:00:00.000Z,0.0,0.0290454693385,0.805533949464,0.606771053499,50.3830003738,0.0402362536723,101.116666158,0.0,50.2291666667,1.0,88.2361119588,0.0,0.0,0.0,52.8416665395,50.8874994914,1.0,88.0694446564,0.0,0.0,101.116666158,88.5365066528,2.0,0.0,117.287250519,66.904250145,43.1875,0.456038357056,1145.71665446,0.0,0.481518340954,0.0,1.0,13.7350743612,78.9364999135,,2998.74949137,78.675500234,78.6430282593,66.951499939,66.8770090739,,2748.66609701,53.8865003586,53.7571411133,42.5615005493,42.2197952271,42.5251464844,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,79.4374993642,100.0,7.78295171261,36.1139996847,1.59450085958,5.95212264856,40.9669996897,207.0,80.6083329519,624.600001017,0.481518340954,36.1139996847,0.926494445801,92.6494439443,2.0,1.0,1.0,1297.09222412,1297.09222412,0.0,0.45301941758,0.0,1.0,13.3978617191,77.2520001729,9.91799926758,2365.5789388,77.2235005697,77.0399805705,66.857000351,66.5533676147,,2501.99993896,53.7140000661,53.643447876,42.6885000865,43.0204315186,42.5251464844,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,7.32287784417,34.5350004832,0.814000447591,6.07498387496,41.8744996389,207.0,72.375,521.116668701,0.45301941758,34.5350004832,0.821120460147,82.1120465597,2.0,1.0,1.0,1149.56864421,1149.56864421,1145.71665446,0.455857408214,2.0,0.0,5500.58243815,0.0,10.6164300225,2.09903352459,2.43229166667,5500.58243815,0.0951540602047,239.090001424,239.090001424,99.6414305369,2.0,53.9579911665,42.9859949748,42.5251464844,1.0,2878.1242913,1525.44414898,0.0,0.0,0.0,14.919307073,1.0,0.0,37.6941661835,52.032192866,1.0,87.9794508616,0.0,1.0,1.0,0.0,35.2774991989,1.0,86.845234553,0.0,1.0,0.0290363913732,72.9716644287,86.6982822418,72.9716644287,2.0,0.0,88.2362890961,0.0566000007093,46.7664066269,0.949050148636,710.565903174,1.0,0.0,5319.5880832,0.0053195880832,826.261590827,0.620518800833,0.32888321638,0.620518800833,0.0,0.0,1558.9450175,826.261590827,1558.9450175,0.0,0.0,0.0015589450175,0.620299786329,1.0,1.93403705933,2.0,2.0,2.0,0.0,54.5121647228,60.9992980957,52.032192866,0.52032192866,1.0,11.0833333333,4402.58911312,134.972671935,2384.67615271,0.949190875908,2384.67615271,1.0,0.0,0.0,0.0,120.184167226,1.0,99.6527779897,1.0,0.0,59.758333842,118.905834198,1.0,99.5972232819,0.0,1.0,239.090001424,0.0,1640.68005371,0.000277556970479,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346487966464,168493.0,2815.03914688,86.3022520367,1524.77475186,0.606917748826,1524.77475186,0.3467305386,1.0,1.0,1.0,0.0,2512.32519531,2512.32519531,2512.32519531,0.0,0.0,1558.9450175,2512.32519531
2017-02-28T11:00:00.000Z,0.0,0.0319190219927,0.844476971621,0.656359660666,52.5017490387,0.0439395224637,120.84583346,0.0,60.003332456,1.0,93.5000006358,0.0,0.0,0.0,56.0166664124,60.9200003942,1.0,93.3611106873,0.0,0.0,120.84583346,93.7986246745,2.0,0.0,122.914498329,70.4127492905,43.1875,0.506462191347,1391.26664225,0.0,0.525510908914,0.0,1.0,14.7878065904,82.5724995931,,3216.24938965,82.2919985453,82.2276865641,70.432999293,70.3429997762,,2742.99934896,54.6184997559,54.4852498372,42.3830000559,42.1020685832,42.3292490641,1.0,0.0,99.9981231689,1.0,0.0,0.28050104777,82.4839992523,100.0,8.85271422068,39.9089984894,1.54049968719,5.93509236972,40.8425003688,207.0,91.4666671753,735.79166158,0.525510908914,39.9089984894,0.972174366542,99.9001693726,2.0,1.0,1.0,1398.60236613,1398.60236613,0.0,0.517792025522,0.0,1.0,14.5617896716,81.3199996948,,2556.05507406,81.2449995677,81.0499242147,70.3924992879,70.0557632446,,2511.24991862,54.4429995219,54.3708648682,42.3539994558,42.5921376546,42.3292490641,1.0,0.0,99.9981155396,1.0,0.0,0.0750001271566,100.0,8.53505818049,38.8910001119,0.833499908447,6.02673141162,41.5204995473,207.0,84.8083337148,655.475001017,0.517792025522,38.8910001119,0.902654542469,90.2654546102,2.0,1.0,1.0,1263.71635946,1263.71635946,1391.26664225,0.505735708048,2.0,0.0,5522.16931152,0.0,10.6069468657,2.24841458599,3.06510416667,5522.16931152,0.0878015051369,240.813332876,240.813332876,99.8888282776,2.0,54.6721242269,42.7305984497,42.3104489644,1.0,3398.2003375,1392.27794154,0.0,0.0,0.75,13.7930510839,1.0,0.0,44.814166069,56.6399482091,1.0,93.470316569,0.0,1.0,1.0,0.0,42.8683328629,1.0,92.9345232646,0.0,1.0,0.0318759965013,87.6824989319,92.7881933848,87.6824989319,2.0,0.0,104.180555472,0.0566000007093,42.683854663,0.94460739105,723.953303386,1.0,0.0,6280.83577708,0.00628083577708,754.131698376,0.670049503044,0.274526234529,0.670049503044,0.0,0.0,1840.64583333,754.131698376,1840.64583333,0.0,0.0,0.00184064583333,0.669366538525,1.0,1.99125499956,2.0,2.0,2.0,0.0,61.6793266932,64.5649827321,56.6399482091,0.566399482091,1.0,9.91666666667,4790.47827904,146.864410135,2594.77753171,0.944575737573,2594.77753171,1.0,0.0,0.0,0.0,121.094167074,1.0,99.9305553436,1.0,0.0,59.9083340963,119.719165802,1.0,99.8472232819,0.0,1.0,240.813332876,0.0,2010.98999023,0.000253327168861,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29063443365,168493.0,3333.2488369,102.189300473,1805.46465004,0.657242512173,1805.46465004,0.291362101396,1.0,1.0,1.0,0.0,2747.0296224,2747.0296224,2747.0296224,0.0,0.0,1840.64583333,2747.0296224
2017-02-28T12:00:00.000Z,0.0,0.0320436247415,0.808553554644,0.608671261215,52.237751325,0.0440887900334,110.748334249,0.0,54.9666665395,1.0,90.8472239176,0.0,0.0,0.0,54.4416666031,55.6966667175,1.0,90.7361119588,0.0,0.0,110.748334249,91.1411069234,2.0,0.0,123.918001493,71.6802501678,43.21875,0.503381261658,1262.31665039,0.0,0.524192561992,0.0,1.0,14.9787730376,83.3075008392,,3109.58278402,83.0255012512,82.9976348877,71.6914997101,71.6198043823,,2494.99945068,54.2390003204,54.1285247803,41.8294998805,41.5529378255,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,83.4904994965,100.0,9.1006509463,41.1960013707,1.40849971771,5.87812209129,40.4210001628,207.0,85.7749996185,678.299992879,0.524192561992,41.1960013707,0.912072294161,92.1677678426,2.0,1.0,1.0,1290.34876506,1290.34876506,0.0,0.508625472613,0.0,1.0,14.6995753447,81.8180001577,9.83399836222,2463.81665039,81.7850004832,81.6172968547,71.6690006256,71.3314488729,,2248.99991862,54.0635000865,54.0010986328,41.8424994151,42.1166102091,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.031499226888,100.0,8.73204445839,39.9425010681,0.758499463399,5.96753096581,41.0810000102,207.0,78.2333342234,584.016662598,0.508625472613,39.9425010681,0.818423839751,81.8423849742,2.0,1.0,1.0,1145.79337565,1145.79337565,1262.31665039,0.50225871244,2.0,0.0,4965.57666016,0.0,10.5724998315,4.36841018995,6.40104166667,4965.57666016,0.0664764865862,168.403331757,168.403331757,87.5547231038,2.0,54.3678283691,42.2542114258,41.821287473,1.0,2994.2902062,1363.15940622,0.0,0.0,0.5,13.2259057363,1.0,0.0,41.2399991353,58.4655939738,1.0,90.8219153086,0.0,1.0,1.0,0.0,39.1149988174,1.0,90.0595200857,0.0,1.0,0.0319701770037,80.3549995422,89.6871242523,80.3549995422,2.0,0.0,91.7976534473,0.0566000007093,41.7911512073,0.941150554645,734.508096104,1.0,0.0,5534.29556419,0.00553429556419,738.359552713,0.646761079669,0.29443988011,0.646761079669,0.0,0.0,1621.86664836,738.359552713,1621.86664836,0.0,0.0,0.00162186664836,0.644795705875,1.0,5.04963596362,2.0,2.0,2.0,0.0,60.5059194565,67.0425167084,58.4655939738,0.584655939738,1.0,11.0833333333,4357.44961241,133.588804655,2360.22620107,0.941200959779,2360.22620107,1.0,0.0,0.0,0.0,85.3441664378,1.0,87.7777779897,1.0,0.0,52.5333340963,83.0591659546,1.0,87.5555566152,0.0,1.0,168.403331757,0.0,1930.08996582,0.000248029005402,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312834232744,168493.0,2829.57929101,86.7480174837,1532.65046637,0.611183830305,1532.65046637,0.314892076168,1.0,1.0,1.0,0.0,2507.67508952,2507.67508952,2507.67508952,0.0,0.0,1621.86664836,2507.67508952
2017-02-28T13:00:00.000Z,0.0,0.0312236159234,0.79648038132,0.593812373284,51.8319988251,0.0432258940864,105.506665548,0.0,52.558333079,1.0,89.5416653951,0.0,0.0,0.0,53.6000000636,52.927500089,1.0,89.3333326976,0.0,0.0,105.506665548,89.7958297729,2.0,0.0,123.229499181,71.397500356,43.2083333333,0.491824961193,1200.44997152,0.0,0.510348530115,0.0,1.0,14.8071448008,82.7674992879,,3057.49943034,82.4869995117,82.4572143555,71.4080003103,71.3391749064,,2377.99951172,54.5480003357,54.4355595907,41.9450000127,41.6394755046,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,81.9335002899,100.0,8.91320888201,40.541999499,1.41149997711,5.89393587907,40.5335000356,207.0,81.7833334605,636.524993896,0.510348530115,40.541999499,0.890859295073,89.0859311422,2.0,1.0,1.0,1247.2030131,1247.2030131,0.0,0.503347217981,0.0,1.0,14.6016747952,81.488000234,9.98999786377,2421.4469401,81.4849993388,81.3048604329,71.3870004018,71.0514348348,,2179.49993896,54.3725001017,54.3051986694,42.0360002518,42.2455368042,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.00300089518229,100.0,8.61670804024,39.448999087,0.825999895732,5.98496675491,41.210000356,207.0,76.3166662852,563.924987793,0.503347217981,39.448999087,0.800197826567,80.0101133982,2.0,1.0,1.0,1120.27695719,1120.27695719,1200.44997152,0.491791963948,2.0,0.0,4751.45760091,0.0,10.5524806976,3.74682197968,5.38020833333,4751.45760091,0.0557331528904,136.075000127,136.075000127,81.7648455302,2.0,54.6911036174,42.3612085978,41.7832892736,1.0,2802.94540992,1434.67227411,0.0,0.0,0.0,12.640994072,1.0,0.0,39.229165713,58.7670062383,1.0,89.3607285817,0.0,1.0,1.0,0.0,36.9816659292,1.0,88.4345239003,0.0,1.0,0.031222946978,76.2108306885,88.2221126556,76.2108306885,2.0,0.0,85.9314874823,0.0566000007093,43.9835617658,0.940396292128,736.823982308,1.0,0.0,5180.63623783,0.00518063623783,777.094721107,0.622017199519,0.318376100729,0.622017199519,0.0,0.0,1518.22414144,777.094721107,1518.22414144,0.0,0.0,0.00151822414144,0.621966560682,1.0,3.88470807695,2.0,2.0,2.0,0.0,60.2824983597,67.5618921916,58.7670062383,0.587670062383,1.0,9.91666666667,4237.61768403,129.915049248,2295.31886255,0.940393300249,2295.31886255,1.0,0.0,0.0,0.0,68.7583335241,1.0,81.8888905843,1.0,0.0,49.0166676839,67.3166659673,1.0,81.6944459279,0.0,1.0,136.075000127,0.0,1576.29003906,0.000261040884582,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338556326002,168493.0,2676.23254841,82.0467794054,1449.58972398,0.593897643932,1449.58972398,0.338610371684,1.0,1.0,1.0,0.0,2440.80733236,2440.80733236,2440.80733236,0.0,0.0,1518.22414144,2440.80733236
2017-02-28T14:00:00.000Z,0.0,0.0313845158465,0.798928366425,0.597364933354,51.9722515742,0.0434133434533,106.834999084,0.0,53.1849997838,1.0,89.9583339691,0.0,0.0,0.0,53.8499997457,53.6358334223,1.0,89.7638880412,0.0,0.0,106.834999084,90.2081330617,2.0,0.0,123.603750229,71.6314986547,43.4739583333,0.495049299275,1218.17499797,0.0,0.513984124591,0.0,1.0,14.8869157632,83.0164992015,,3080.41611735,82.7285003662,82.7045338949,71.6389993032,71.567741394,,2384.99951172,54.4864997864,54.3801422119,41.868499438,41.5675684611,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.287998835246,82.2335014343,100.0,9.00291403135,40.8600009282,1.40250015259,5.88400161266,40.4659992854,207.0,82.5250008901,644.541671753,0.513984124591,40.8600009282,0.895729835147,89.5729834239,2.0,1.0,1.0,1254.02176921,1254.02176921,0.0,0.506862032572,0.0,1.0,14.6814455986,81.7594985962,9.99000167847,2439.81964111,81.7504997253,81.5764058431,71.6239980062,71.2861633301,,2188.99995931,54.318499883,54.2497304281,41.911500295,42.1300252279,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,8.71067063014,39.8389994303,0.806499799093,5.97077484926,41.1050004959,207.0,77.1166667938,573.633341471,0.506862032572,39.8389994303,0.808324824742,80.8324807485,2.0,1.0,1.0,1131.65475464,1131.65475464,1218.17499797,0.494992103862,2.0,0.0,4772.46114095,0.0,10.5364808169,3.91514372826,5.484375,4772.46114095,0.0563363439554,138.613335927,138.613335927,82.3148091634,2.0,54.6398620605,42.2593078613,41.8027442296,1.0,2844.74496375,1423.57445435,0.0,0.0,0.166666666667,12.6399313609,1.0,0.0,39.7466656367,58.9990679423,1.0,89.8173510234,0.0,1.0,1.0,0.0,37.481666247,1.0,88.9285697937,0.0,1.0,0.0313813017956,77.2283337911,88.6598097483,77.2283337911,2.0,0.0,87.212960116,0.0566000007093,43.6433296101,0.939825232835,738.583873393,1.0,0.0,5257.89364089,0.00525789364089,771.083552353,0.62618600776,0.313357582377,0.62618600776,0.0,0.0,1540.86500041,771.083552353,1540.86500041,0.0,0.0,0.00154086500041,0.626128683488,1.0,3.99562410949,2.0,2.0,2.0,0.0,59.4659999501,67.9460255016,58.9990679423,0.589990679423,1.0,9.91666666667,4272.20399573,130.975381426,2314.05264637,0.940398664382,2314.05264637,1.0,0.0,0.0,0.0,69.7666657766,1.0,82.4027786255,1.0,0.0,49.333334287,68.8466669718,1.0,82.2222232819,0.0,1.0,138.613335927,0.0,1592.38000488,0.000259021618762,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333217808835,168493.0,2714.41420159,83.2173360065,1470.27093575,0.597497566199,1470.27093575,0.3332783744,1.0,1.0,1.0,0.0,2460.71451823,2460.71451823,2460.71451823,0.0,0.0,1540.86500041,2460.71451823
2017-02-28T15:00:00.000Z,0.0,0.0318134983597,0.804594788806,0.60544998498,52.3952500025,0.0440609845226,110.392499924,0.0,54.941666921,1.0,90.9027779897,0.0,0.0,0.0,54.4333333969,55.4349997838,1.0,90.7222226461,0.0,0.0,110.392499924,91.1807384491,2.0,0.0,124.583999952,72.1887499491,42.9427083333,0.503853995598,1262.2416687,0.0,0.518499658747,0.0,1.0,15.0875511964,83.6749998728,,3122.49947103,83.3900000254,83.3530502319,72.202999115,72.1182200114,,2424.99951172,54.7189998627,54.6037343343,41.9704999924,41.6954727173,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,82.7780005137,100.0,9.18428929647,41.4195000331,1.36500008901,5.90326201916,40.6054999034,207.0,84.7333335876,667.975001017,0.518499658747,41.4195000331,0.92009105864,92.0091056824,2.0,1.0,1.0,1288.1274821,1288.1274821,0.0,0.513087546302,0.0,1.0,14.8820813497,82.4135004679,,2476.93996175,82.3879998525,82.2063903809,72.1745007833,71.8417231242,,2209.99987793,54.5555006663,54.4817860921,41.9789997737,42.222559611,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,8.8971145153,40.4090000788,0.767499605815,5.98496671518,41.2115001678,207.0,78.9249992371,594.266667684,0.513087546302,40.4090000788,0.827205621629,82.7111899058,2.0,1.0,1.0,1158.08787028,1158.08787028,1262.2416687,0.503801465752,2.0,0.0,4810.3840332,0.0,10.5052107175,3.8164896965,5.49479166667,4810.3840332,0.0564900430347,141.553334554,141.553334554,82.7809480031,2.0,54.8568547567,42.3580271403,41.7393153509,1.0,2942.63200747,1392.16741545,0.0,0.0,1.0,12.0877240499,1.0,0.0,40.9891659419,60.1152750651,1.0,90.80479304,0.0,1.0,1.0,0.0,38.7091662089,1.0,89.9880924225,0.0,1.0,0.0318113102823,79.6983324687,89.7619654338,79.6983324687,2.0,0.0,90.2139387445,0.0566000007093,42.6804662018,0.937250870848,746.562166692,1.0,0.0,5438.81659576,0.00543881659576,754.071831571,0.636237703638,0.301005833293,0.636237703638,0.0,0.0,1593.88582357,754.071831571,1593.88582357,0.0,0.0,0.00159388582357,0.636173566182,1.0,4.34319314547,2.0,2.0,2.0,0.0,58.3301795324,69.6232592265,60.1152750651,0.601152750651,1.0,9.91666666667,4334.79942292,132.894404946,2347.95765514,0.937243536931,2347.95765514,1.0,0.0,0.0,0.0,71.4208348592,1.0,82.8611119588,1.0,0.0,49.6083342234,70.1324984233,1.0,82.6805566152,0.0,1.0,141.553334554,0.0,1670.23999023,0.000253307058464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321160745774,168493.0,2800.96410845,85.870745599,1517.1509633,0.60560714619,1517.1509633,0.32124335881,1.0,1.0,1.0,0.0,2505.17348226,2505.17348226,2505.17348226,0.0,0.0,1593.88582357,2505.17348226
2017-02-28T16:00:00.000Z,0.0,0.0330900308876,0.833158718035,0.642766645784,53.4850009282,0.0455627661258,122.525001526,0.0,60.8433332443,1.0,93.9999980927,0.0,0.0,0.0,56.2833334605,61.6116666794,1.0,93.8055547078,0.0,0.0,122.525001526,94.2809880575,2.0,0.0,126.339750926,72.8547499975,42.6302083333,0.525681551513,1413.39997355,0.0,0.55508240108,0.0,1.0,15.512995402,85.0414994558,,3243.33272298,84.7505003611,84.7047653198,72.8854999542,72.7969385783,,2643.66607666,54.6844994227,54.5661468506,42.0620002747,41.7489191691,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.290999094645,84.0769990285,100.0,9.61013881365,42.6885000865,1.45950094859,5.90285654863,40.6024993261,207.0,95.1500015259,771.549992879,0.55508240108,42.6885000865,0.986268973214,99.2719885508,2.0,1.0,1.0,1389.80783081,1389.80783081,0.0,0.528803069821,0.0,1.0,15.1286452611,83.2384999593,,2584.55151367,83.1785011292,82.989730835,72.8240000407,72.4891357422,,2320.74991862,54.5074996948,54.4358901978,41.9594999949,42.1810836792,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.0599988301595,100.0,9.14732774099,41.2190011342,0.776499112447,5.98131740093,41.1830008825,207.0,83.3333339691,641.849995931,0.528803069821,41.2190011342,0.866741202218,86.6741212209,2.0,1.0,1.0,1213.43768311,1213.43768311,1413.39997355,0.525580751598,2.0,0.0,5203.61621094,0.0,10.4787803997,4.08182394505,5.50260416667,5197.41064453,0.0685953023603,184.899998983,184.899998983,90.8341388702,2.0,54.7820323597,42.3667075417,41.743461291,1.0,3341.24197623,1313.22552257,0.0,0.0,1.0,12.7889712652,1.0,0.0,45.4608322779,60.0965286891,1.0,94.0239709218,0.0,1.0,1.0,0.0,43.5083328883,1.0,93.6011886597,0.0,1.0,0.0331005718376,88.9691651662,93.3479792277,88.9691651662,2.0,0.0,102.434350679,0.0566000007093,40.2602998098,0.937582270488,745.530482887,1.0,0.0,6175.56060854,0.00617556060854,711.312708573,0.673111234746,0.264556371339,0.673111234746,0.0,0.0,1809.79415894,711.312708573,1809.79415894,0.0,0.0,0.00180979415894,0.672506238023,1.0,4.5438046793,2.0,2.0,2.0,0.0,59.36378479,69.4125678323,60.0965286891,0.600965286891,1.0,10.5,4653.96804117,142.679338334,2520.83633473,0.937566987651,2520.83633473,1.0,0.0,0.0,0.0,93.4108339945,1.0,90.8472213745,1.0,0.0,54.3833344777,91.4891662598,1.0,90.6388905843,0.0,1.0,184.899998983,0.0,1899.82995605,0.000238943456463,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.282173300493,168493.0,3192.53099751,97.8752338445,1729.24439254,0.643152605227,1729.24439254,0.28236283259,1.0,1.0,1.0,0.0,2690.50620524,2688.69997337,2688.69997337,0.0,0.0,1809.79415894,2688.69997337
2017-02-28T17:00:00.000Z,0.0,0.0313145986018,0.787034306202,0.575742649266,51.55524985,0.0433697445057,100.41249911,0.0,49.9891665777,1.0,88.0416660309,0.0,0.0,0.0,52.7166665395,50.4774993261,1.0,87.8611106873,0.0,0.0,100.41249911,88.2609850566,2.0,0.0,123.494999568,71.9397497177,42.5,0.490728272446,1135.47498576,0.0,0.508222551741,0.0,1.0,14.843404452,82.9234994253,,3002.49949137,82.636999766,82.6167984009,71.9479999542,71.8706003825,,2230.99951172,54.4010000229,54.2769495646,41.7499996821,41.4778518677,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,87.7715009054,100.0,8.97075637182,40.8870000839,1.37249914805,5.87264811993,40.3760007222,207.0,78.4083328247,598.683334351,0.508222551741,40.8870000839,0.839631267729,84.0139846802,2.0,1.0,1.0,1175.48377482,1175.48377482,0.0,0.49770709376,0.0,1.0,14.6657331785,81.710000356,9.63000011444,2374.20286051,81.7159996033,81.5380681356,71.9314994812,71.5974273682,,2081.74994914,54.2269999186,54.1553751628,41.8079999288,42.1121470133,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,8.70144613584,39.9079996745,0.749499956767,5.96428708235,41.058499972,207.0,73.4583339691,536.791664124,0.49770709376,39.9079996745,0.769091840472,76.9091854095,2.0,1.0,1.0,1076.72857666,1076.72857666,1135.47498576,0.489999274862,2.0,0.0,4500.5826416,0.0,10.4591335456,4.4047781229,5.66927083333,4500.5826416,0.051778839502,121.001666387,121.001666387,78.1247196198,2.0,54.5354741414,42.1924362183,41.7611020406,1.0,2638.90134498,1374.5373741,0.0,0.0,0.5,12.1821756363,1.0,0.0,37.4616661072,59.7658243179,1.0,87.8767096202,0.0,1.0,1.0,0.0,34.9958326022,1.0,86.7797597249,0.0,1.0,0.0312843831252,72.4574991862,86.48711586,72.4574991862,2.0,0.0,80.9022955247,0.0566000007093,42.1399720231,0.939543176938,739.454914457,1.0,0.0,4877.43638798,0.00487743638798,744.522464577,0.617743118825,0.321766861817,0.617743118825,0.0,0.0,1429.36916097,744.522464577,1429.36916097,0.0,0.0,0.00142936916097,0.616476257642,1.0,5.25129544266,2.0,2.0,2.0,0.0,62.6269566218,68.133441925,59.7658243179,0.597658243179,1.0,10.5,4013.43871908,123.042267548,2173.89162555,0.939509980642,2173.89162555,1.0,0.0,0.0,0.0,61.1458326976,1.0,78.4027779897,1.0,0.0,46.9250008265,59.8558340073,1.0,78.2083339691,0.0,1.0,121.001666387,0.0,1603.52001953,0.000250099244616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34248370794,168493.0,2467.61262546,75.6510000821,1336.59009071,0.577645967025,1336.59009071,0.343880743759,1.0,1.0,1.0,0.0,2313.85687256,2313.85687256,2313.85687256,0.0,0.0,1429.36916097,2313.85687256
2017-02-28T18:00:00.000Z,0.0,0.0305696678236,0.779756029474,0.565296489172,51.0955006282,0.0427927198669,96.5441652934,0.0,48.0683326721,1.0,86.8611119588,0.0,0.0,0.0,51.9916664759,48.4758335749,1.0,86.6527779897,0.0,0.0,96.5441652934,87.1650695801,2.0,0.0,122.44800059,71.3524999619,42.5208333333,0.482366349692,1088.15001424,0.0,0.492909233124,0.0,1.0,14.621013085,82.1390005747,,2959.58284505,81.8690007528,81.819501241,71.3599999746,71.272509257,,2149.66617839,54.7910003662,54.6674346924,41.9795001348,41.6808319092,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,90.1924997965,100.0,8.72322511673,39.889500618,1.4130004247,5.89778800805,40.5664997101,207.0,75.491666158,565.508336385,0.492909233124,39.889500618,0.819251970564,81.9251976013,2.0,1.0,1.0,1146.95275879,1146.95275879,0.0,0.492607481456,0.0,1.0,14.5074004332,81.14600118,9.76319961548,2325.08400472,81.1579996745,80.9726130168,71.3449999491,71.0074183146,,2014.24994914,54.6364997228,54.5627568563,42.0045000712,42.2678833008,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0119984944661,100.0,8.52628572782,39.1534996033,0.82749970754,5.98111466567,41.1770003637,207.0,72.3333339691,522.641670227,0.492607481456,39.1534996033,0.757370260329,75.737024943,2.0,1.0,1.0,1060.31836446,1060.31836446,1088.15001424,0.482191659191,2.0,0.0,4309.21740723,0.0,10.4501980941,3.84622383118,4.5,4309.21740723,0.0460656239976,104.014165878,104.014165878,74.624835968,2.0,54.9258143107,42.3643900553,41.7820800145,1.0,2506.28268254,1412.58372047,0.0,0.0,0.0,11.7980759939,1.0,0.0,35.7791665395,59.5619239807,1.0,86.5753409068,0.0,1.0,1.0,0.0,33.1816658974,1.0,85.3154748281,0.0,1.0,0.0305585323783,68.9608313243,85.1318531036,68.9608313243,2.0,0.0,76.8365299587,0.0566000007093,43.3063804467,0.940940351809,735.151569506,1.0,0.0,4632.31957407,0.00463231957407,765.130386996,0.601782477596,0.339174881205,0.601782477596,0.0,0.0,1357.53584798,765.130386996,1357.53584798,0.0,0.0,0.00135753584798,0.601533596714,1.0,4.60050139489,2.0,2.0,2.0,0.0,65.337387085,67.1900456746,59.5619239807,0.595619239807,1.0,10.5,3918.86640302,120.142910405,2122.66623498,0.940957358801,2122.66623498,1.0,0.0,0.0,0.0,52.5791667302,1.0,74.7500012716,1.0,0.0,44.7250010173,51.5800002416,1.0,74.5416679382,0.0,1.0,104.014165878,0.0,1449.79992676,0.000257021837386,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360457227984,168493.0,2356.22180677,72.2360285638,1276.25490563,0.565751424019,1276.25490563,0.360697812925,1.0,1.0,1.0,0.0,2255.85805257,2255.85805257,2255.85805257,0.0,0.0,1357.53584798,2255.85805257
2017-02-28T19:00:00.000Z,0.0,0.0308071302253,0.775531161024,0.557676668471,50.9792499542,0.0428780477327,94.5924994151,0.0,47.1599998474,1.0,86.3611094157,0.0,0.0,0.0,51.7083330154,47.4324998856,1.0,86.1805566152,0.0,0.0,94.5924994151,86.6257661184,2.0,0.0,122.440500259,71.4612503052,42.359375,0.482404367633,1063.36665853,0.0,0.490423375242,0.0,1.0,14.618595918,82.150999705,,2940.83284505,81.8704999288,81.8366597493,71.4695002238,71.3810831706,,2156.33284505,54.5000003179,54.3756841024,41.8924999237,41.5936609904,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,92.9569994609,100.0,8.73216152191,39.9780000051,1.40999984741,5.88643447558,40.4825000763,207.0,74.5166670481,555.350001017,0.490423375242,39.9780000051,0.808952149891,80.8952172597,2.0,1.0,1.0,1132.53300985,1132.53300985,0.0,0.488243025488,0.0,1.0,14.4928964774,81.120499293,9.68700027466,2319.08477783,81.1400006612,80.9572804769,71.4530003866,71.1152216593,,2012.4998881,54.3289995193,54.2618408203,41.9145005544,42.2046941121,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0195013682048,100.0,8.51928337415,39.2255001068,0.788500467936,5.97361322244,41.1260000865,207.0,71.0083332062,508.016660055,0.488243025488,39.2255001068,0.743202296666,74.3202298482,2.0,1.0,1.0,1040.48321533,1040.48321533,1063.36665853,0.481876588716,2.0,0.0,4298.71565755,0.0,10.4355988936,4.02529690663,4.93229166667,4298.07919034,0.0477535970423,105.291667302,105.291667302,75.0915788015,2.0,54.6205388849,42.308346835,41.7822891871,1.0,2457.47833371,1382.85604078,0.0,0.0,0.0,11.801551501,1.0,0.0,35.2641655604,59.6679487228,1.0,86.1872138977,0.0,1.0,1.0,0.0,32.6441656748,1.0,84.8154741923,0.0,1.0,0.0307951623065,67.9083302816,84.6300792694,67.9083302816,2.0,0.0,75.3403073508,0.0566000007093,42.3950021064,0.943047489484,728.699746551,1.0,0.0,4542.11532776,0.00454211532776,749.02829638,0.603864005075,0.339802380257,0.603864005075,0.0,0.0,1331.10081991,749.02829638,1331.10081991,0.0,0.0,0.00133110081991,0.603196849426,1.0,5.67932704999,2.0,2.0,2.0,0.0,71.6341899525,65.7111962058,59.6679487228,0.596679487228,1.0,10.5,3837.79515119,117.657463048,2078.75373805,0.943042434542,2078.75373805,1.0,0.0,0.0,0.0,53.296667099,1.0,75.2222232819,1.0,0.0,45.0416673024,52.0433330536,1.0,75.0694459279,0.0,1.0,105.291667302,0.0,1360.47998047,0.000251612839147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360325652177,168493.0,2269.68869578,69.5831338918,1229.38397562,0.557719385481,1229.38397562,0.360292496402,1.0,1.0,1.0,0.0,2207.25083415,2204.30561967,2204.30561967,0.0,0.0,1331.10081991,2204.30561967
2017-02-28T20:00:00.000Z,0.0,0.0304328641512,0.770141770235,0.542966089171,50.4385023117,0.042487675905,88.4558334351,0.0,44.1383333206,1.0,84.5277760824,0.0,0.0,0.0,50.5916671753,44.3458337784,1.0,84.3194459279,0.0,0.0,88.4558334351,84.7738895416,2.0,0.0,121.729501724,71.2909994125,42.3541666667,0.475741441832,990.383341471,0.0,0.478805594865,0.0,1.0,14.4711408615,81.6649990082,9.89100265503,2869.58284505,81.3815015157,81.3515497843,71.2909990946,71.2071151733,,2057.3328654,54.4399998983,54.3202667236,41.8699998856,41.6184717814,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.283497492472,91.6204999288,100.0,8.58207058907,39.5115016301,1.37249978383,5.88907023271,40.4990002314,207.0,70.6916662852,515.950004578,0.478805594865,39.5115016301,0.769644644601,76.9644641876,2.0,1.0,1.0,1077.50250244,1077.50250244,0.0,0.478149985617,0.0,1.0,14.3575279713,80.6554997762,9.40500068665,2250.84322103,80.6960004171,80.5144983927,71.2909997304,70.9525705973,,1930.24991862,54.2719999949,54.2082926432,41.9354998271,42.2742665609,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,8.37985984484,38.76050059,0.774999300639,5.97766804695,41.1605005264,207.0,67.1500002543,474.433331807,0.478149985617,38.76050059,0.708675813221,70.8675816854,2.0,1.0,1.0,992.146138509,992.146138509,990.383341471,0.475717805452,2.0,0.0,4092.18135579,0.0,10.4043705463,4.00371535619,4.77864583333,4092.18135579,0.0440879794919,91.808333079,91.808333079,71.7572345734,2.0,54.611386617,42.4013366699,41.7909240723,1.0,2278.24314005,1352.89137858,0.0,0.0,0.0,11.5026187897,1.0,0.0,33.0349990527,59.788380305,1.0,84.2922356923,0.0,1.0,1.0,0.0,30.3191658656,1.0,82.809521993,0.0,1.0,0.0304324720738,63.3541647593,82.5319169362,63.3541647593,2.0,0.0,69.8453923426,0.0566000007093,41.4763584593,0.944775215048,723.441402648,1.0,0.0,4210.83797357,0.00421083797357,732.797843454,0.592773775813,0.352007437946,0.592773775813,0.0,0.0,1234.01751709,732.797843454,1234.01751709,0.0,0.0,0.00123401751709,0.592780262232,1.0,5.85701610098,2.0,2.0,2.0,0.0,77.6225223541,64.4443559647,59.788380305,0.59788380305,1.0,10.5,3631.13451864,111.321750802,1966.81536054,0.944781213759,1966.81536054,1.0,0.0,0.0,0.0,46.4124997457,1.0,71.8472239176,1.0,0.0,42.9833339055,45.3958333333,1.0,71.6388893127,0.0,1.0,91.808333079,0.0,1277.5,0.000246160721569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372580903197,168493.0,2087.19679747,63.9883762416,1130.53666855,0.543065621377,1130.53666855,0.372619696608,1.0,1.0,1.0,0.0,2081.76806641,2081.76806641,2081.76806641,0.0,0.0,1234.01751709,2081.76806641
2017-02-28T21:00:00.000Z,0.0,0.0304057040024,0.770036371788,0.533090561955,49.9397481283,0.0425164945289,83.7891661326,0.0,41.6966663996,1.0,82.9444452922,0.0,0.0,0.0,49.6666663488,42.1291662852,1.0,82.7777767181,0.0,0.0,83.7891661326,83.1986274719,2.0,0.0,121.081498782,71.1417506536,42.40625,0.473330880174,932.966659546,0.0,0.476437701511,0.0,1.0,14.3406068484,81.225499471,9.65024757385,2807.91617839,80.9419987996,80.9300104777,71.1410007477,71.0591812134,,1957.33289591,54.3229999542,54.196047465,41.8204997381,41.5383021037,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,88.1299997965,100.0,8.46268749237,39.1214990616,1.4054997762,5.87791935603,40.4149999619,207.0,67.3833328883,486.224998474,0.476437701511,39.1214990616,0.728406822568,72.8406817118,2.0,1.0,1.0,1019.7695516,1019.7695516,0.0,0.470690267548,0.0,1.0,14.2330373128,80.2219994863,9.13649940491,2215.22269694,80.2789999644,80.1023915609,71.1425005595,70.8077799479,,1848.74996948,54.1460005442,54.0744094849,41.8409999212,42.2321395874,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,8.2669254144,38.4380000432,0.772000312805,5.96611177921,41.0689996084,207.0,64.0333328247,446.741666158,0.470690267548,38.4380000432,0.677112702869,67.7112703323,2.0,1.0,1.0,947.957784017,947.957784017,932.966659546,0.473202656535,2.0,0.0,3892.0645752,0.0,10.3795655857,4.24424952269,4.8359375,3892.0645752,0.0414780740806,82.0075003306,82.0075003306,68.8919000626,2.0,54.4707697088,42.3344599406,41.8131542206,1.0,2139.27346059,1305.76001299,0.0,0.0,0.0,11.5662441254,1.0,0.0,31.3658331235,59.5747566223,1.0,82.8253409068,0.0,1.0,1.0,0.0,28.5658326149,1.0,81.0595232646,0.0,1.0,0.0304086230475,59.9316657384,80.7849992116,59.9316657384,2.0,0.0,65.5849200449,0.0566000007093,40.0314254477,0.946532228861,718.12549426,1.0,0.0,3953.98268312,0.00395398268312,707.26899198,0.587876732345,0.358825528296,0.587876732345,0.0,0.0,1158.74415588,707.26899198,1158.74415588,0.0,0.0,0.00115874415588,0.587613021334,1.0,6.03062572981,2.0,2.0,2.0,0.0,82.5147829923,63.0915738886,59.5747566223,0.595747566223,1.0,9.91666666667,3430.12693544,105.159347297,1857.93897489,0.942605913401,1857.93897489,1.0,0.0,0.0,0.0,41.5799999237,1.0,69.0694449743,1.0,0.0,41.3250007629,40.4274997711,1.0,68.8750015895,0.0,1.0,82.0075003306,0.0,1248.44995117,0.000237585095213,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380673962675,168493.0,1942.56425418,59.5542943151,1052.19599945,0.533820639182,1052.19599945,0.380893671384,1.0,1.0,1.0,0.0,1971.06653849,1971.06653849,1971.06653849,0.0,0.0,1158.74415588,1971.06653849
2017-02-28T22:00:00.000Z,0.0,0.0288630114032,0.780119345981,0.511369476603,47.8967501322,0.0408219137961,67.1891657511,0.0,33.5416666667,1.0,77.1666647593,0.0,0.0,0.0,46.1999998093,33.6683330536,1.0,76.9999987284,0.0,0.0,67.1891657511,77.4474093119,2.0,0.0,117.381750107,69.4849999746,42.3619791667,0.445672088877,733.483337402,0.0,0.447578544455,0.0,1.0,13.6250873407,78.7339998881,8.9969997406,2564.58284505,78.4730002085,78.4758173625,69.4760004679,69.4134902954,,1690.3329366,54.1399997075,54.0106709798,41.91350015,41.6038386027,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,82.1899998983,100.0,7.74615418911,36.5595000585,1.48949972788,5.87893315156,40.4240004222,207.0,56.7999998728,385.483332316,0.447578544455,36.5595000585,0.615099298386,61.509929657,2.0,1.0,1.0,861.139017741,861.139017741,0.0,0.433030716598,0.0,1.0,13.5151004791,77.7185014089,8.32350031535,2208.84851074,77.8174997965,77.6405766805,69.4939994812,69.1640574137,,1600.49989827,53.9660002391,53.8914413452,41.9189999898,42.5002263387,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0989983876546,100.0,7.5327694416,35.8984998067,0.728500048319,5.98233103752,41.1904999415,207.0,53.9166669846,348.0,0.433030716598,35.8984998067,0.573835332961,57.3835337957,2.0,1.0,1.0,803.369466146,803.369466146,733.483337402,0.44558229609,2.0,0.0,3347.14060465,0.0,10.3623836835,4.12638870875,4.42447916667,3347.14060465,0.0340407137571,56.0449994405,56.0449994405,60.9589691162,2.0,54.3431574504,42.5408045451,41.8777777354,1.0,1669.37097564,1214.33046808,0.0,0.0,0.0,11.1778936386,1.0,0.0,25.213332653,58.2981068293,1.0,76.8835589091,0.0,1.0,1.0,0.0,22.2891662916,1.0,74.4880917867,0.0,1.0,0.0288568271677,47.5024989446,74.2984135946,47.5024989446,2.0,0.0,51.1788529983,0.0566000007093,37.2284180234,0.949074452805,710.486250854,1.0,0.0,3085.46992752,0.00308546992752,657.745893231,0.549413461037,0.399653231694,0.549413461037,0.0,0.0,904.220006307,657.745893231,904.220006307,0.0,0.0,0.000904220006307,0.549300774932,1.0,3.53740751036,2.0,2.0,2.0,0.0,85.703531901,61.0009835561,58.2981068293,0.582981068293,1.0,11.0833333333,2883.70144373,88.4072710217,1561.96589954,0.949066692731,1561.96589954,1.0,0.0,0.0,0.0,28.4833335876,1.0,61.0694475174,1.0,0.0,36.508333842,27.5616661708,1.0,60.8472232819,0.0,1.0,56.0449994405,0.0,992.270019531,0.000220949345215,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421101314328,168493.0,1553.98649395,47.641445488,841.721641183,0.511438805696,841.721641183,0.421221049115,1.0,1.0,1.0,0.0,1645.79150391,1645.79150391,1645.79150391,0.0,0.0,904.220006307,1645.79150391
2017-02-28T23:00:00.000Z,0.0,0.0280156720376,0.781855412968,0.510387930915,47.4212497075,0.0399488161923,64.7600005468,0.0,32.3733332952,1.0,76.2083339691,0.0,0.0,0.0,45.6333335241,32.4258333842,1.0,76.0555566152,0.0,0.0,64.7600005468,76.4969202677,2.0,0.0,116.225250562,68.8040008545,42.375,0.43470150366,704.650014242,0.0,0.439720605794,0.0,1.0,13.4099481901,77.9734999339,8.89049975077,2519.99951172,77.6915003459,77.7039515177,68.8010005951,68.7334925334,,1658.66626994,54.0230007172,53.8998387655,41.8715003332,41.600016276,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,81.8464997609,100.0,7.53344802062,35.8200000127,1.46550019582,5.87650016944,40.4060001373,207.0,55.1666666667,369.241671244,0.439720605794,35.8200000127,0.59984791347,59.9847911199,2.0,1.0,1.0,839.787078857,839.787078857,0.0,0.426298581352,0.0,1.0,13.3120476405,76.9775002797,8.26049931844,2163.10424805,77.0675004323,76.8808898926,68.8070011139,68.4777399699,,1579.74993896,53.8639996847,53.7970937093,41.9190006256,42.4900131226,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0900001525879,100.0,7.33437955379,35.1484998067,0.760000546773,5.97766808669,41.1590000788,207.0,52.7416667938,335.408335368,0.426298581352,35.1484998067,0.561942360288,56.1942361196,2.0,1.0,1.0,786.719304403,786.719304403,704.650014242,0.434663314716,2.0,0.0,3312.71818034,0.0,10.3469450951,4.11749456326,4.31770833333,3312.71818034,0.0336487694392,54.5558328629,54.5558328629,60.4476680756,2.0,54.2678741455,42.5019556681,41.9289725622,1.0,1605.04781562,1237.59661096,0.0,0.0,0.0,10.9272079468,1.0,0.0,24.1733323733,57.8737926483,1.0,75.8047924042,0.0,1.0,1.0,0.0,21.2399996122,1.0,73.255950292,0.0,1.0,0.0280129449531,45.4133319855,73.1289424896,45.4133319855,2.0,0.0,49.2068613924,0.0566000007093,37.9417013638,0.949988174113,707.755554734,1.0,0.0,2966.58252695,0.00296658252695,670.348072233,0.536323597418,0.413540493984,0.536323597418,0.0,0.0,869.379165649,670.348072233,869.379165649,0.0,0.0,0.000869379165649,0.536280577381,1.0,2.37742359825,2.0,2.0,2.0,0.0,87.3247848511,60.2028846741,57.8737926483,0.578737926483,1.0,10.5,2841.22623645,87.105084497,1538.95907077,0.949390205936,1538.95907077,1.0,0.0,0.0,0.0,27.7141666412,1.0,60.5972251892,1.0,0.0,36.1916675568,26.8416666985,1.0,60.3194462458,0.0,1.0,54.5558328629,0.0,919.510009766,0.000225182656632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.435585380382,168493.0,1527.50012318,46.8294377942,827.375215677,0.510411187223,827.375215677,0.435647170634,1.0,1.0,1.0,0.0,1620.99741618,1620.99741618,1620.99741618,0.0,0.0,869.379165649,1620.99741618
2017-03-01T00:00:00.000Z,,0.0,0.781048390053,0.510554413213,47.4909973145,0.0402710408848,,,,,,,,,,,,,,,,,,,116.120994568,68.6299972534,,0.0,,,0.435129290782,,,,,8.94599914551,,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.435129290782,35.6039962769,0.608521946498,,,,,851.930725098,,,0.419285347245,,,,,8.45999908447,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.419285347245,35.1859970093,0.578876124791,,,,,810.426574707,,,0.436100812109,,,,,10.3188114166,,,,0.0346425464272,56.4399986267,56.4399986267,,,54.4424743652,42.6599121094,,,1621.8867,1235.60393381,,,,10.8743858337,,,,57.7556114197,,,,,,,,,,,,0.0282038437516,,,,,,49.7231006231,0.0566000007093,37.8806107303,0.950011542814,707.685039171,1.0,0.0,2997.70555,0.00299770555,669.26873243,0.0,0.4107932973,0.539218245514,0.0,0.0,,669.26873243,878.5,0.0,0.0,0.0,,,2.64318692775,,,,,86.7297897339,60.1850013733,,0.577556114197,,,2857.49063381,87.6037113534,1547.76873243,0.950011542814,1547.76873243,,,0.0,,,,,,,,,,,,,,,,0.000224820085881,1.0,0.0,,0.0,0.0,1.0,0.0,0.432408743249,168493.0,1535.67023984,47.0799136954,831.800584901,0.510554413213,831.800584901,0.432408743249,,,,,,1629.21044922,1629.21044922,0.0,0.0,,1629.21044922
