timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-01T00:00:00.000Z,0.0,0.0277174342717,0.785490321484,0.510711510583,47.0942503611,0.0395912298257,63.1466671626,0.0,31.4974999428,1.0,75.5555540721,0.0,0.0,0.0,45.2083333333,31.6491662661,1.0,75.3472220103,0.0,0.0,63.1466671626,75.8860181173,2.0,0.0,115.342500051,68.2482496897,42.3619791667,0.429640865609,685.791666667,0.0,0.42861712247,0.0,1.0,13.2443633874,77.3629989624,8.83049964905,2492.91617839,77.0749994914,77.0897674561,68.2444998423,68.1830215454,,1663.33292643,53.995999972,53.8647994995,41.9299999873,41.7546488444,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,80.4394995372,100.0,7.3481973807,35.1449995041,1.37850030263,5.89616600672,40.5514996847,207.0,54.2500003179,358.099998474,0.42861712247,35.1449995041,0.596210210891,59.6135733922,2.0,1.0,1.0,834.694295247,834.694295247,0.0,0.418366447552,0.0,1.0,13.1658012867,76.4450003306,8.28300158183,2143.23173014,76.535001119,76.353767395,68.2519995372,67.9349314372,,1582.99993896,53.8355003993,53.756284078,41.9535004298,42.5570348104,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0885009765625,100.0,7.17900987466,34.5815006892,0.730000813802,5.98679141204,41.223499616,207.0,51.9083331426,327.691665649,0.418366447552,34.5815006892,0.559103262765,55.9103263219,2.0,1.0,1.0,782.744567871,782.744567871,685.791666667,0.429540934206,2.0,0.0,3301.63297526,0.0,10.3076845805,4.5326265196,4.59114583333,3301.63297526,0.0353685086993,56.9499998093,56.9499998093,61.3032064438,2.0,54.2545903524,42.6357065837,41.9678379695,1.0,1569.51153624,1230.95213217,0.0,0.0,0.0,10.8947731654,1.0,0.0,23.6074995995,57.3497266769,1.0,75.1712315877,0.0,1.0,1.0,0.0,20.6349994342,1.0,72.5595213572,0.0,1.0,0.0277442594232,44.2424987157,72.4336535136,44.2424987157,2.0,0.0,48.1174055163,0.0566000007093,37.7379978085,0.950304161647,706.812837226,1.0,0.0,2900.90142731,0.00290090142731,666.749069533,0.532597526252,0.417710889913,0.532597526252,0.0,0.0,850.130828857,666.749069533,850.130828857,0.0,0.0,0.000850130828857,0.532244920731,1.0,1.9383282122,2.0,2.0,2.0,0.0,86.7303435008,59.9209241867,57.3497266769,0.573497266769,1.0,10.5,2800.46366841,85.8554033248,1516.87989839,0.950308416165,1516.87989839,1.0,0.0,0.0,0.0,28.7991665204,1.0,61.4166704814,1.0,0.0,36.6666679382,28.1508331299,1.0,61.1111132304,0.0,1.0,56.9499998093,0.0,1062.22998047,0.00022397368323,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.439552973337,168493.0,1506.28642139,46.1790773041,815.884747799,0.511142736664,815.884747799,0.439920141524,1.0,1.0,1.0,0.0,1596.19747925,1596.19747925,1596.19747925,0.0,0.0,850.130828857,1596.19747925
2017-03-01T01:00:00.000Z,0.0,0.031624165118,0.82756786867,0.635482977534,52.3817510605,0.0439082816141,116.510831833,0.0,57.9849993388,1.0,92.4722226461,0.0,0.0,0.0,55.3833332062,58.4966665904,1.0,92.3055547078,0.0,0.0,116.510831833,92.7508780162,2.0,0.0,123.050250371,70.6684993108,42.2578125,0.505288686729,1340.5083313,0.0,0.530404904157,0.0,1.0,14.8337351481,82.7539997101,,3181.24949137,82.4720001221,82.3949025472,70.6924997965,70.58934021,,2699.66599528,54.2704998652,54.1329803467,42.1504999797,41.8526331584,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,82.7629985809,100.0,8.92581001918,40.3215001424,1.50899982452,5.9079250892,40.6415001551,207.0,89.9666671753,722.166671753,0.530404904157,40.3215001424,0.959846967425,97.2192433675,2.0,1.0,1.0,1361.06940715,1361.06940715,0.0,0.506549828275,0.0,1.0,14.5255300999,81.2075004578,,2719.53466797,81.1565004985,80.9662246704,70.6444988251,70.3083470662,,2438.24989827,54.0844993591,54.0291493734,42.0555003484,42.3438440959,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.0509999593099,100.0,8.52779070536,39.10100015,0.74650033315,5.99773947398,41.3090000153,207.0,81.191666921,618.341669718,0.506549828275,39.10100015,0.871254628499,87.1254628499,2.0,1.0,1.0,1219.7564799,1219.7564799,1340.5083313,0.505017243803,2.0,0.0,5401.98262533,0.0,10.2761636575,3.23946962754,3.11197916667,5401.98262533,0.084907330598,224.380832672,224.380832672,97.3141371409,2.0,54.3361968994,42.5306167603,41.9374542236,1.0,3259.0922738,1401.53303674,0.0,0.0,0.0,13.9797595342,1.0,0.0,43.0291659037,56.7127402623,1.0,92.2831026713,0.0,1.0,1.0,0.0,40.8683322271,1.0,91.7142836253,0.0,1.0,0.0316253118448,83.8974984487,91.4359938304,83.8974984487,2.0,0.0,99.9158406503,0.0566000007093,42.9675933668,0.95156996392,703.047557498,1.0,0.0,6023.7247134,0.0060237247134,759.144749617,0.665407922244,0.286150592738,0.665407922244,0.0,0.0,1765.29751587,759.144749617,1765.29751587,0.0,0.0,0.00176529751587,0.66541061302,1.0,4.99982720214,2.0,2.0,2.0,0.0,88.6868934631,58.7459586461,56.7127402623,0.567127402623,1.0,9.91666666667,4660.62531054,142.883434017,2524.44226549,0.951558514981,2524.44226549,1.0,0.0,0.0,0.0,113.419166565,1.0,97.3194440206,1.0,0.0,58.2916679382,110.961667379,1.0,97.1527798971,0.0,1.0,224.380832672,0.0,1932.04992676,0.00025501114804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300717810027,168493.0,3116.37665769,95.5405270477,1687.99515637,0.636269716384,1687.99515637,0.300676137696,1.0,1.0,1.0,0.0,2652.95536296,2652.95536296,2652.95536296,0.0,0.0,1765.29751587,2652.95536296
2017-03-01T02:00:00.000Z,0.0,0.0308613910276,0.796109482425,0.593291859711,51.5777514776,0.0428539629526,104.484998703,0.0,51.8991664251,1.0,89.1805553436,0.0,0.0,0.0,53.4249998728,52.5658334096,1.0,89.0416653951,0.0,0.0,104.484998703,89.4393901825,2.0,0.0,121.956751506,70.379000028,42.4583333333,0.485729897273,1184.20833333,0.0,0.517141168466,0.0,1.0,14.6463948886,82.1840000153,,3054.99949137,81.9140008291,81.8818003337,70.4075005849,70.3283945719,,2665.66609701,53.2880001068,53.1538925171,41.8129997253,41.5274836222,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,81.2135003408,100.0,8.77009741465,40.1010011037,1.40850067139,5.87629743417,40.404499054,207.0,83.7833334605,659.14167277,0.517141168466,40.1010011037,0.910446261451,91.0446243286,2.0,1.0,1.0,1274.62476603,1274.62476603,0.0,0.479938139926,0.0,1.0,14.1907347043,80.065999349,9.73500188192,2636.66998291,80.0855013529,79.9094314575,70.350499471,70.0149358114,,2332.74989827,53.0974998474,53.0326944987,41.8425000509,42.2123514811,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0195020039876,100.0,8.21286392212,38.2430013021,0.680499712626,5.97787074248,41.1620003382,207.0,72.8499997457,525.066668193,0.479938139926,38.2430013021,0.781398090181,78.1398092906,2.0,1.0,1.0,1093.95732625,1093.95732625,1184.20833333,0.485695018189,2.0,0.0,5273.62797038,0.0,10.230244875,4.18511990706,4.453125,5273.62797038,0.0832244659685,202.992501577,202.992501577,93.5606409709,2.0,53.3834381104,42.2879689535,41.9374542236,1.0,2892.9308138,1391.19216768,0.0,0.0,0.0,13.8934936523,1.0,0.0,38.8124990463,56.5140069326,1.0,89.1324195862,0.0,1.0,1.0,0.0,36.4274994532,1.0,88.1428565979,0.0,1.0,0.0308590855631,75.2399978638,87.7996896108,75.2399978638,2.0,0.0,88.6902210557,0.0566000007093,42.6505674777,0.951808807548,702.337738026,1.0,0.0,5346.95472643,0.00534695472643,753.543585568,0.642726229126,0.309082986588,0.642726229126,0.0,0.0,1566.96501668,753.543585568,1566.96501668,0.0,0.0,0.00156696501668,0.642789994677,1.0,6.81341391683,2.0,2.0,2.0,0.0,89.0757967631,58.5215298335,56.5140069326,0.565140069326,1.0,10.5,4284.12298148,131.340788533,2320.50860225,0.951809215714,2320.50860225,1.0,0.0,0.0,0.0,102.228333791,1.0,93.7500012716,1.0,0.0,56.1333344777,100.764166514,1.0,93.555557251,0.0,1.0,202.992501577,0.0,1616.60998535,0.000253129610593,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324732080216,168493.0,2670.68832943,81.8768071389,1446.58668044,0.593350325198,1446.58668044,0.324813688603,1.0,1.0,1.0,0.0,2437.99761963,2437.99761963,2437.99761963,0.0,0.0,1566.96501668,2437.99761963
2017-03-01T03:00:00.000Z,0.0,0.0298147612801,0.779656937276,0.565260926265,50.5967489878,0.0415670020743,93.8258355459,0.0,46.6933336258,1.0,86.111111323,0.0,0.0,0.0,51.5666662852,47.2041660945,1.0,85.9444440206,0.0,0.0,93.8258355459,86.4147574107,2.0,0.0,120.456749916,69.8600009282,42.4270833333,0.468392108377,1056.81666056,0.0,0.485637272227,0.0,1.0,14.2995128632,81.0110003153,,2925.41617839,80.7319997152,80.709391276,69.8720010122,69.8007787069,,2460.66615804,53.4019997915,53.2691879272,41.925500234,41.6140187581,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.279000600179,82.5214996338,100.0,8.40963196754,38.8064994812,1.42349974314,5.88988105456,40.5020004908,207.0,76.0333328247,571.799997965,0.485637272227,38.8064994812,0.840515158517,84.0515143077,2.0,1.0,1.0,1176.72122192,1176.72122192,0.0,0.465514953877,0.0,1.0,14.0046029886,79.4134991964,9.6014995575,2547.43111165,79.4495004018,79.2704950968,69.8480008443,69.512318929,,2220.99987793,53.223499616,53.1557413737,41.9684995015,42.354695638,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,8.00949911276,37.4810009003,0.683499018351,5.99510383606,41.2850004832,207.0,68.5,485.016670227,0.465514953877,37.4810009003,0.744083371844,74.408337911,2.0,1.0,1.0,1041.71672058,1041.71672058,1056.81666056,0.468201554751,2.0,0.0,4864.6431071,0.0,10.2144419352,3.70199920734,3.65885416667,4864.6431071,0.0668054756982,150.917502085,150.917502085,84.8305517832,2.0,53.5257873535,42.3949610392,41.9374542236,1.0,2527.13395877,1438.9644988,0.0,0.0,0.0,13.4048299789,1.0,0.0,34.8991661072,56.4671710332,1.0,85.9303633372,0.0,1.0,1.0,0.0,32.3708324432,1.0,84.666662852,0.0,1.0,0.0298077403352,67.2699985504,84.3665536245,67.2699985504,2.0,0.0,77.4757793624,0.0566000007093,44.1151509332,0.952138400253,701.360927759,1.0,0.0,4670.8586326,0.0046708586326,779.419618028,0.606679660603,0.345446861146,0.606679660603,0.0,0.0,1368.83000692,779.419618028,1368.83000692,0.0,0.0,0.00136883000692,0.606366127729,1.0,5.23725749993,2.0,2.0,2.0,0.0,90.0389798482,58.1985572179,56.4671710332,0.564671710332,1.0,10.5,3966.09845757,121.590930296,2148.24962495,0.95212652175,2148.24962495,1.0,0.0,0.0,0.0,76.0591659546,1.0,84.8194452922,1.0,0.0,50.7916666667,74.8583342234,1.0,84.6527779897,0.0,1.0,150.917502085,0.0,1479.14001465,0.000261821861639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362816131318,168493.0,2356.30313412,72.2385218625,1276.29895684,0.565668939205,1276.29895684,0.363133969349,1.0,1.0,1.0,0.0,2256.26487223,2256.26487223,2256.26487223,0.0,0.0,1368.83000692,2256.26487223
2017-03-01T04:00:00.000Z,0.0,0.0303487523408,0.789618678981,0.583321969626,51.2672487895,0.0421726931958,100.321667353,0.0,50.0625,1.0,88.1527792613,0.0,0.0,0.0,52.7249997457,50.2708336512,1.0,87.8750006358,0.0,0.0,100.321667353,88.3871466319,2.0,0.0,121.469248454,70.2019996643,42.609375,0.478514915636,1138.30000814,0.0,0.505140397695,0.0,1.0,14.5267386436,81.768500646,,3002.49947103,81.5089988708,81.4672698975,70.2259998322,70.1461766561,,2575.6661377,53.4950005213,53.3660202026,41.9629996618,41.6521962484,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.261001586914,80.8219998678,100.0,8.63097802798,39.5459992091,1.41149965922,5.89576057593,40.5515000025,207.0,80.7083326976,625.108332316,0.505140397695,39.5459992091,0.883984534854,88.3984527588,2.0,1.0,1.0,1237.5783488,1237.5783488,0.0,0.473852517785,0.0,1.0,14.1411800385,79.8875007629,9.74249966939,2607.79858398,79.9204991659,79.7343648275,70.1779994965,69.8433609009,,2284.49989827,53.3134997686,53.2494532267,41.9354998271,42.3253250122,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,-0.0329984029134,100.0,8.14810363452,37.9849993388,0.666999816895,5.99307644367,41.2685000102,207.0,71.625,513.19165802,0.473852517785,37.9849993388,0.773594876244,77.3594875336,2.0,1.0,1.0,1083.03282674,1083.03282674,1138.30000814,0.478507318822,2.0,0.0,5097.43188477,0.0,10.2018194199,3.69785519441,3.765625,5097.43188477,0.072089957007,171.476665497,171.476665497,88.4558620453,2.0,53.5985361735,42.3981501261,41.9374542236,1.0,2736.60839622,1443.62573925,0.0,0.0,0.0,13.5627717972,1.0,0.0,37.3033326467,56.663228035,1.0,87.9337876638,0.0,1.0,1.0,0.0,34.8908325831,1.0,86.8511880239,0.0,1.0,0.0303486008107,72.1941655477,86.5803273519,72.1941655477,2.0,0.0,83.8977560217,0.0566000007093,44.258053226,0.951831303273,702.272206219,1.0,0.0,5058.02666582,0.00505802666582,781.944393486,0.623121374889,0.328711282444,0.623121374889,0.0,0.0,1482.29249064,781.944393486,1482.29249064,0.0,0.0,0.00148229249064,0.623151873549,1.0,5.35449764695,2.0,2.0,2.0,0.0,89.7091420492,58.4937070211,56.663228035,0.56663228035,1.0,10.5,4180.23413548,128.155809248,2264.23688413,0.951832657334,2264.23688413,1.0,0.0,0.0,0.0,86.355000178,1.0,88.5694446564,1.0,0.0,53.0416679382,85.1216665904,1.0,88.4027805328,0.0,1.0,171.476665497,0.0,1515.61999512,0.000262669981696,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34534566545,168493.0,2561.95338859,78.5432583747,1387.6900599,0.583352707719,1387.6900599,0.345345936817,1.0,1.0,1.0,0.0,2378.8182373,2378.8182373,2378.8182373,0.0,0.0,1482.29249064,2378.8182373
2017-03-01T05:00:00.000Z,0.0,0.0310931492004,0.808351248388,0.610242495889,51.9834998449,0.0433574983606,109.645001094,0.0,54.4783334732,1.0,90.5416653951,0.0,0.0,0.0,54.25,55.0766665141,1.0,90.4027760824,0.0,0.0,109.645001094,90.8400065104,2.0,0.0,122.618249893,70.6347500483,42.65625,0.493711379185,1248.1000061,0.0,0.520900956701,0.0,1.0,14.7612163226,82.5530001322,,3106.24947103,82.2740001678,82.2245101929,70.6624991099,70.5702972412,,2701.66601562,53.6674998601,53.5360972087,42.0034999847,41.7177403768,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,81.6229991913,100.0,8.8618063132,40.2705001831,1.42649968465,5.89940996965,40.5770003001,207.0,86.1749992371,684.116663615,0.520900956701,40.2705001831,0.93800957816,93.8009586334,2.0,1.0,1.0,1313.21340942,1313.21340942,0.0,0.490558106676,0.0,1.0,14.3720316887,80.7019996643,9.74879760742,2700.03708903,80.6884994507,80.4998016357,70.6070009867,70.2668914795,,2417.49989827,53.4965000153,53.4273249308,42.0960000356,42.4134140015,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.013500213623,100.0,8.36679077148,38.5924994151,0.733000119527,6.00524087747,41.3629999161,207.0,76.383333842,563.983347575,0.490558106676,38.5924994151,0.820469977969,82.0469989777,2.0,1.0,1.0,1148.65796916,1148.65796916,1248.1000061,0.493530262732,2.0,0.0,5385.64664714,0.0,10.1858636538,2.97600197792,3.0390625,5385.64664714,0.0850316335485,215.602498372,215.602498372,95.9655431112,2.0,53.7529042562,42.4892196655,41.9374542236,1.0,3049.93932125,1392.66415031,0.0,0.0,0.0,14.0715888341,1.0,0.0,40.4058329264,56.5909102758,1.0,90.3995418549,0.0,1.0,1.0,0.0,38.1974992752,1.0,89.5833307902,0.0,1.0,0.0310826914481,78.6033325195,89.3528232574,78.6033325195,2.0,0.0,93.503719936,0.0566000007093,42.6956948842,0.951855768352,702.201446519,1.0,0.0,5637.15087525,0.00563715087525,754.340889561,0.653485874137,0.298394903565,0.653485874137,0.0,0.0,1652.00916545,754.340889561,1652.00916545,0.0,0.0,0.00165200916545,0.653017719587,1.0,6.10474816144,2.0,2.0,2.0,0.0,89.3798669179,58.4607928594,56.5909102758,0.565909102758,1.0,9.91666666667,4442.60347155,136.19941482,2406.35005501,0.951880777702,2406.35005501,1.0,0.0,0.0,0.0,108.595832189,1.0,95.9861119588,1.0,0.0,57.4833345413,107.006667455,1.0,95.8055578868,0.0,1.0,215.602498372,0.0,1746.5300293,0.000253397440156,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313479282863,168493.0,2850.81236163,87.3989717746,1544.15142543,0.610820548187,1544.15142543,0.313955362513,1.0,1.0,1.0,0.0,2527.99521891,2527.99521891,2527.99521891,0.0,0.0,1652.00916545,2527.99521891
2017-03-01T06:00:00.000Z,0.0,0.0315855718058,0.8178060454,0.623370426592,52.2114995321,0.0437580678623,113.681666692,0.0,56.4233338038,1.0,91.7222226461,0.0,0.0,0.0,54.933333079,57.3116664886,1.0,91.5555553436,0.0,0.0,113.681666692,92.0019467672,2.0,0.0,123.053999583,70.8425000509,42.59375,0.500782792943,1300.9916687,0.0,0.52345339989,0.0,1.0,14.8216488361,82.7525005341,,3149.16611735,82.4674994151,82.4203389486,70.8605009715,70.7677536011,,2753.33268229,53.6104996999,53.4825897217,41.9224999746,41.6324717204,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.285001118978,81.8314997355,100.0,8.93643077215,40.5449994405,1.45200030009,5.88521806399,40.4704996745,207.0,87.8999996185,701.866673787,0.52345339989,40.5449994405,0.957776714507,95.7776705424,2.0,1.0,1.0,1340.88740031,1340.88740031,0.0,0.504243416453,0.0,1.0,14.5170693398,81.2045001984,,2743.5316569,81.1730003357,80.9860331217,70.8244991302,70.4850285848,,2483.74993896,53.4230000178,53.3571980794,41.9415006638,42.2423451742,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,8.53250821431,39.2314996719,0.736000696818,5.98456124465,41.2054999669,207.0,79.3666667938,599.125005086,0.504243416453,39.2314996719,0.848754076277,84.8754056295,2.0,1.0,1.0,1188.25570679,1188.25570679,1300.9916687,0.500786044409,2.0,0.0,5505.83325195,0.0,10.138799111,3.12609324853,3.11197916667,5505.83325195,0.0925237998103,240.309171041,240.309171041,100.0,2.0,53.6858393351,42.3612136841,41.9374542236,1.0,3206.92174255,1361.40317819,0.0,0.0,0.416666666667,14.5247503916,1.0,0.0,42.0924990972,56.3357505798,1.0,91.6438337962,0.0,1.0,1.0,0.0,39.9641656876,1.0,90.9999980927,0.0,1.0,0.0315852483129,82.0566647847,90.7292353312,82.0566647847,2.0,0.0,98.3164190788,0.0566000007093,41.7373095284,0.952460316177,700.411143068,1.0,0.0,5927.29880951,0.00592729880951,737.408286313,0.668627905334,0.283846076838,0.668627905334,0.0,0.0,1737.03918457,737.408286313,1737.03918457,0.0,0.0,0.00173703918457,0.668666993578,1.0,6.63628981173,2.0,2.0,2.0,0.0,90.9912141164,57.8605254491,56.3357505798,0.563357505798,1.0,11.6666666667,4568.32492075,140.053728607,2474.44747088,0.952473982171,2474.44747088,1.0,0.0,0.0,0.0,120.994167964,1.0,100.0,1.0,0.0,59.9000015259,119.314999898,1.0,99.8333358765,0.0,1.0,240.309171041,0.0,1771.60998535,0.000247709456941,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298009270752,168493.0,2990.45675851,91.680129267,1619.79024944,0.623495987414,1619.79024944,0.297969749316,1.0,1.0,1.0,0.0,2597.91607666,2597.91607666,2597.91607666,0.0,0.0,1737.03918457,2597.91607666
2017-03-01T07:00:00.000Z,0.0,0.0323902425538,0.826706902667,0.63470073635,52.9540001551,0.0448967388009,119.0625,0.0,59.1966663996,1.0,93.1111119588,0.0,0.0,0.0,55.7749999364,59.8658336004,1.0,92.9583333333,0.0,0.0,119.0625,93.4579512278,2.0,0.0,125.161500613,72.2075004578,42.5520833333,0.517712130578,1372.75,0.0,0.535460059442,0.0,1.0,15.208416303,84.0874996185,,3217.08276367,83.8100007375,83.745976766,72.2210013072,72.1163126628,,2757.99934896,53.8219998678,53.6883443197,41.9570000966,41.6674702962,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.277498881022,83.094499588,100.0,9.31630508105,41.8545007706,1.43699995677,5.89211126169,40.5185000102,207.0,90.8249994914,730.391667684,0.535460059442,41.8530006409,0.970933235466,97.4174245199,2.0,1.0,1.0,1363.84395345,1363.84395345,0.0,0.526123335093,0.0,1.0,14.9872336388,82.7660007477,,2802.77419027,82.7029997508,82.5169143677,72.1939996084,71.8532079061,,2522.74995931,53.6480003993,53.5745925903,42.0390001933,42.2557500203,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.0630009969076,100.0,8.99800928434,40.6639995575,0.794499715169,5.98922431469,41.2445004781,207.0,83.433333079,642.358332316,0.526123335093,40.6639995575,0.871686503092,87.1686496735,2.0,1.0,1.0,1220.36110433,1220.36110433,1372.75,0.517561577938,2.0,0.0,5529.75390625,0.0,10.1128533681,2.00898211201,2.0,5529.75390625,0.0906880657468,240.342501322,240.342501322,100.0,2.0,53.873105367,42.3656692505,41.9374542236,1.0,3356.46542621,1293.90123448,0.0,0.0,1.0,13.8755842845,1.0,0.0,43.9424991608,58.3454170227,1.0,93.1050205231,0.0,1.0,1.0,0.0,41.9424994787,1.0,92.5178559621,0.0,1.0,0.0323825190681,85.8849983215,92.3992277781,85.8849983215,2.0,0.0,102.901064622,0.0566000007093,39.6678641477,0.949960829405,707.836485198,1.0,0.0,6203.69785173,0.00620369785173,700.845647536,0.685646589522,0.264313453573,0.685646589522,0.0,0.0,1818.0399882,700.845647536,1818.0399882,0.0,0.0,0.0018180399882,0.685579498609,1.0,7.59704332295,2.0,2.0,2.0,0.0,89.735520045,60.2296654383,58.3454170227,0.583454170227,1.0,11.0833333333,4650.3666607,142.568928769,2518.88563574,0.949960043095,2518.88563574,1.0,0.0,0.0,0.0,121.337500254,1.0,100.0,1.0,0.0,59.9000015259,119.005001068,1.0,99.8333358765,0.0,1.0,240.342501322,0.0,1918.13000488,0.000235427371746,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278236390566,168493.0,3108.66222468,95.3040212987,1683.81660962,0.63502624984,1683.81660962,0.278360649481,1.0,1.0,1.0,0.0,2651.5700887,2651.5700887,2651.5700887,0.0,0.0,1818.0399882,2651.5700887
2017-03-01T08:00:00.000Z,0.0,0.0322692648153,0.800726665381,0.593698251009,52.3464994431,0.0448263696241,107.968331019,0.0,53.7466665904,1.0,90.0138893127,0.0,0.0,0.0,53.8750003179,54.1824998856,1.0,89.7916666667,0.0,0.0,107.968331019,90.2732798258,2.0,0.0,125.357999484,73.0115000407,42.6302083333,0.511749193616,1229.50002035,0.0,0.527779844433,0.0,1.0,15.1540269057,84.1760005951,9.98999786377,3092.91609701,83.8924999237,83.8400802612,73.0265000661,72.9131266276,,2395.99943034,54.1654996872,54.0412521362,41.8925002416,41.6012954712,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,87.2224998474,100.0,9.26495687167,41.9999996821,1.39350032806,5.88967839877,40.4989999135,207.0,83.491666158,650.183344523,0.527779844433,41.9999996821,0.861401232435,87.5619761149,2.0,1.0,1.0,1225.86763509,1225.86763509,0.0,0.514910829365,0.0,1.0,15.0440400441,82.9535007477,9.48085675921,2673.79034424,82.9309991201,82.7418187459,72.9965000153,72.653696696,,2210.24996948,53.9944998423,53.9252293905,41.8395001094,42.1306533813,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.0225016276042,100.0,9.07448172569,41.0914990107,0.743499755859,5.96955835819,41.0960003535,207.0,77.441666921,579.316668193,0.514910829365,41.0914990107,0.80022282555,80.0222822825,2.0,1.0,1.0,1120.31195577,1120.31195577,1229.50002035,0.509678713527,2.0,0.0,4805.13330078,0.0,10.0988530318,4.12718494733,4.97395833333,4805.13330078,0.062263087055,153.242499669,153.242499669,84.2717138926,2.0,54.2628072103,42.2694981893,41.7602910995,1.0,2895.39853625,1307.13455522,0.0,0.0,0.416666666667,12.7839034398,1.0,0.0,39.8724991481,60.2425966263,1.0,89.9657522837,0.0,1.0,1.0,0.0,37.6558324496,1.0,89.1249980927,0.0,1.0,0.0321594858438,77.5283327103,88.8171946208,77.5283327103,2.0,0.0,88.7658754227,0.0566000007093,40.0735655684,0.94731003308,715.799323694,1.0,0.0,5351.51577578,0.00535151577578,708.013517071,0.652767059597,0.294693241509,0.652767059597,0.0,0.0,1568.30166626,708.013517071,1568.30166626,0.0,0.0,0.00156830166626,0.648429488142,1.0,7.32448538953,2.0,2.0,2.0,0.0,88.0572617849,62.4235299428,60.2425966263,0.602425966263,1.0,10.5,4202.53309147,128.839440991,2276.31518333,0.947460301106,2276.31518333,1.0,0.0,0.0,0.0,77.4491669337,1.0,84.4722232819,1.0,0.0,50.566666921,75.7933336894,1.0,84.2777779897,0.0,1.0,153.242499669,0.0,1981.70007324,0.00023783519534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311034922693,168493.0,2656.48573136,81.4413900332,1438.89379881,0.598904212326,1438.89379881,0.315005804925,1.0,1.0,1.0,0.0,2402.54412842,2402.54412842,2402.54412842,0.0,0.0,1568.30166626,2402.54412842
2017-03-01T09:00:00.000Z,0.0,0.0337523903697,0.850325780982,0.663725859767,54.567249616,0.047223307282,131.381669362,0.0,65.2816673915,1.0,96.1527792613,0.0,0.0,0.0,57.608332634,66.078332901,1.0,96.0138874054,0.0,0.0,131.381669362,96.4436645508,2.0,0.0,129.622499784,75.0552501678,42.6432291667,0.548282357469,1524.9833374,0.0,0.566736909091,0.0,1.0,15.7813151677,86.9944998423,,3330.41607666,86.7124996185,86.6198018392,75.0709997813,74.9334208171,,2735.33266195,54.7039998372,54.5750681559,42.3725001017,42.0435307821,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,86.0285008748,100.0,9.83588282267,44.3399995168,1.45800113678,5.94543222586,40.9144989649,207.0,98.0833333333,796.366668701,0.566736909091,44.3399995168,0.984012991769,100.382616043,2.0,1.0,1.0,1405.35662842,1405.35662842,0.0,0.56783046994,0.0,1.0,15.9662384987,85.9355010986,,2841.39434814,85.8200003306,85.6227696737,75.0395005544,74.6922480265,,2466.24987793,54.5255002975,54.4658508301,42.0450003942,42.2168248494,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.115500768026,100.0,9.97883892059,43.7749999364,0.820000648499,5.98739961783,41.2249997457,207.0,92.0249996185,728.616663615,0.56783046994,43.7749999364,0.915866706485,91.5866692861,2.0,1.0,1.0,1282.21338908,1282.21338908,1524.9833374,0.548118755084,2.0,0.0,5457.99194336,0.0,10.0698686441,2.97965349754,4.10677083333,5457.99194336,0.0791750443844,220.584164937,220.584164937,96.4215284983,2.0,54.7739868164,42.5420811971,41.5948759715,1.0,3638.54175754,1196.38192961,0.0,0.0,0.0,12.4840431213,1.0,0.0,47.7808322906,62.58695666,1.0,96.192920049,0.0,1.0,1.0,0.0,46.1049992243,1.0,95.9880911509,0.0,1.0,0.0337422958478,93.8783315023,95.8081620534,93.8783315023,2.0,0.0,111.548838727,0.0566000007093,36.6781594976,0.941581084128,733.191300565,1.0,0.0,6725.05472823,0.00672505472823,648.024011271,0.708578205016,0.232986239182,0.708578205016,0.0,0.0,1970.82751465,648.024011271,1970.82751465,0.0,0.0,0.00197082751465,0.708302582304,1.0,7.01302295582,2.0,2.0,2.0,0.0,79.6166667938,66.7380517324,62.58695666,0.6258695666,1.0,11.0833333333,4834.92368715,148.226998225,2618.85152592,0.941564444198,2618.85152592,1.0,0.0,0.0,0.0,111.313333511,1.0,96.486111323,1.0,0.0,57.7833340963,109.270833969,1.0,96.3055559794,0.0,1.0,220.584164937,0.0,2053.58007812,0.000217683580312,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247445876506,168493.0,3409.78835085,104.535815771,1846.92251698,0.664030226978,1846.92251698,0.247769357229,1.0,1.0,1.0,0.0,2781.38319906,2781.38319906,2781.38319906,0.0,0.0,1970.82751465,2781.38319906
2017-03-01T10:00:00.000Z,0.0,0.0343770896171,0.856523045454,0.671239551841,54.9100004832,0.0481023793075,135.369998932,0.0,67.3149992625,1.0,97.0694421132,0.0,0.0,0.0,58.1249996821,68.0549990336,1.0,96.8749974569,0.0,0.0,135.369998932,97.3376312256,2.0,0.0,130.635750453,75.7257499695,42.6692708333,0.558186127872,1570.84998576,0.0,0.571288331733,0.0,1.0,15.824826479,87.5299994151,,3373.74934896,87.2480004628,87.1589584351,75.7294998169,75.6057917277,,2741.66603597,54.6605002085,54.540667216,42.4040002823,42.0995254517,41.9374542236,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,86.6060002645,100.0,9.8702712059,44.8440001806,1.41300074259,5.95455547174,40.9909995397,207.0,98.5,799.766662598,0.571288331733,44.8440001806,0.988408261254,100.009867986,2.0,1.0,1.0,1400.13817342,1400.13817342,0.0,0.587470009078,0.0,1.0,16.2635656993,86.9105002085,,2832.02052816,86.7754999797,86.5875574748,75.7220001221,75.3772913615,,2522.49987793,54.4820000331,54.4161224365,41.994000117,42.1006596883,41.9374542236,1.0,0.0,99.9981155396,1.0,0.0,0.135000228882,100.0,10.2907636166,44.7814998627,0.874000231425,5.97280216217,41.1199998856,207.0,96.3250001272,771.083333333,0.587470009078,44.7814998627,0.937528301421,93.7528317769,2.0,1.0,1.0,1312.53962199,1312.53962199,1570.84998576,0.558189853612,2.0,0.0,5526.25325521,0.0,10.0040534337,3.06411019961,4.45052083333,5526.25325521,0.0854750016497,240.53833135,240.53833135,100.0,2.0,54.7474060059,42.5255203247,41.5490140915,1.0,3772.56043245,1103.48373294,0.0,0.0,0.0833333333333,12.3699553808,1.0,0.0,49.1441656748,63.3595444361,1.0,97.1232865651,0.0,1.0,1.0,0.0,47.6008329391,1.0,96.9702364604,0.0,1.0,0.0343784137636,96.7441647847,96.9467372894,96.7441647847,2.0,0.0,115.657525269,0.0566000007093,33.8301267832,0.938497555654,742.691010033,1.0,0.0,6972.75916132,0.00697275916132,597.705412708,0.72610894268,0.212388753193,0.72610894268,0.0,0.0,2043.41914876,597.705412708,2043.41914876,0.0,0.0,0.00204341914876,0.726205368837,1.0,8.7363558126,2.0,2.0,2.0,0.0,74.1323064168,68.8197186788,63.3595444361,0.633595444361,1.0,10.5,4876.04416539,149.487652053,2641.12456147,0.938497695873,2641.12456147,1.0,0.0,0.0,0.0,120.546666463,1.0,100.0,1.0,0.0,59.9416675568,119.991666794,1.0,99.9027792613,0.0,1.0,240.53833135,0.0,2066.41992188,0.00020078060681,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.226307165299,168493.0,3487.59470985,106.921169457,1889.0665745,0.671261270061,1889.0665745,0.226298560718,1.0,1.0,1.0,0.0,2814.20463053,2814.20463053,2814.20463053,0.0,0.0,2043.41914876,2814.20463053
2017-03-01T11:00:00.000Z,0.0,0.0344464856105,0.860379252323,0.675763654145,55.2940003077,0.0481143660483,136.290833791,0.0,67.6983331045,1.0,97.2916653951,0.0,0.0,0.0,58.2833337784,68.5183327993,1.0,97.125,0.0,0.0,136.290833791,97.6584103902,2.0,0.0,131.774999936,76.4809996287,42.9296875,0.562075339709,1592.23332723,0.0,0.569926861467,0.0,1.0,16.1100673676,88.255999883,,3389.16605632,87.963499705,87.8761444092,76.4839986165,76.352452596,,2759.66605632,55.1660000483,55.0451838175,42.88550059,42.5754852295,41.8952894211,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,87.5435002645,100.0,10.0904319286,45.077999115,1.42200024923,6.01963551839,41.4635003408,207.0,99.2416667938,804.808334351,0.569926861467,45.077999115,0.99518914359,100.878060659,2.0,1.0,1.0,1412.29284668,1412.29284668,0.0,0.592240416145,0.0,1.0,16.5427633921,87.777498881,,2817.39737956,87.6230004628,87.4482040405,76.4780006409,76.1318537394,,2542.24993896,54.9949995677,54.9242273966,42.4424994787,42.5468241374,41.8952894211,1.0,0.0,99.9981155396,1.0,0.0,0.154498418172,100.0,10.5071268876,45.1805009842,0.879999478658,6.03321913878,41.5625,207.0,98.2833334605,787.425003052,0.592240416145,45.1805009842,0.949733174642,94.9733193715,2.0,1.0,1.0,1329.6264445,1329.6264445,1592.23332723,0.562085935717,2.0,0.0,5544.33959961,0.0,9.93077047666,2.3276672562,3.6640625,5544.33959961,0.0850964089811,241.050832113,241.050832113,100.0,2.0,55.2585830688,42.9961802165,41.4700762431,1.0,3816.37999996,1072.58866627,0.0,0.0,1.0,12.0674804052,1.0,0.0,49.5666653315,64.4165182114,1.0,97.4543348948,0.0,1.0,1.0,0.0,48.0124991735,1.0,97.4166666667,0.0,1.0,0.034447054937,97.5791651408,97.1285483042,97.5791651408,2.0,0.0,117.000926609,0.0566000007093,32.8829591982,0.93482015828,754.160266716,1.0,0.0,7053.75012126,0.00705375012126,580.971003289,0.72972745497,0.205088958038,0.72972745497,0.0,0.0,2067.15415446,580.971003289,2067.15415446,0.0,0.0,0.00206715415446,0.729713365436,1.0,8.64852861193,2.0,2.0,2.0,0.0,69.9629707336,71.1385529836,64.4165182114,0.644165182114,1.0,10.5,4888.96866624,149.883885807,2648.12515775,0.934816413008,2648.12515775,1.0,0.0,0.0,0.0,120.861666361,1.0,100.0,1.0,0.0,59.9333343506,120.189165751,1.0,99.8888905843,0.0,1.0,241.050832113,0.0,2087.75,0.000195159200669,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.219389556264,168493.0,3534.27905786,108.352397997,1914.35329751,0.675787123418,1914.35329751,0.219375657981,1.0,1.0,1.0,0.0,2832.77563477,2832.77563477,2832.77563477,0.0,0.0,2067.15415446,2832.77563477
2017-03-01T12:00:00.000Z,0.0,0.0348186102175,0.842362200546,0.653835929311,55.1335004171,0.0481660274404,131.806667328,0.0,65.4408337275,1.0,96.3333339691,0.0,0.0,0.0,57.6916662852,66.3658332825,1.0,96.1527767181,0.0,0.0,131.806667328,96.5746657054,2.0,0.0,131.886749903,76.7532494863,42.1614583333,0.562399193315,1538.93331909,0.0,0.577117066292,0.0,1.0,16.1862123807,88.4405002594,,3354.58266195,88.1539999644,88.0821406047,76.7599995931,76.6343536377,,2685.99940999,54.6560004552,54.5515009562,42.4265000025,42.1020711263,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,90.6005001068,100.0,10.2223307292,45.7274999619,1.37999979655,5.96388161182,41.046500206,207.0,97.6333332062,789.774998983,0.577117066292,45.7274999619,0.974979747425,97.7398929596,2.0,1.0,1.0,1368.35851034,1368.35851034,0.0,0.588990557906,0.0,1.0,16.4932088852,87.605000178,,2815.89756266,87.4654998779,87.2999649048,76.7464993795,76.3984731038,,2414.49995931,54.4774999619,54.4129333496,41.8455003103,41.9493789673,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,0.13950030009,100.0,10.5362203916,45.6199995677,0.839500427246,5.95698845387,41.005999883,207.0,94.133333842,749.158330282,0.588990557906,45.6199995677,0.907979649135,90.7979679108,2.0,1.0,1.0,1271.17150879,1271.17150879,1538.93331909,0.56226330086,2.0,0.0,5333.72131348,0.0,9.85700790087,4.48876345158,7.41927083333,5333.72131348,0.0775607493493,212.929166158,212.929166158,95.4281991323,2.0,54.8081436157,42.4949595133,41.4251432419,1.0,3653.52975618,1054.60601246,0.0,0.0,1.0,11.7047367096,1.0,0.0,48.4716660182,65.0552628835,1.0,96.683787028,0.0,1.0,1.0,0.0,46.8049990336,1.0,96.53571256,0.0,1.0,0.0348132938745,95.2766647339,96.2118237813,95.2766647339,2.0,0.0,112.008334304,0.0566000007093,32.331654779,0.93192344945,763.29646584,1.0,0.0,6752.75679072,0.00675275679072,571.230642647,0.723200618174,0.208754758011,0.723200618174,0.0,0.0,1978.94581095,571.230642647,1978.94581095,0.0,0.0,0.00197894581095,0.722880989313,1.0,10.6242660375,2.0,2.0,2.0,0.0,66.0703341166,72.8730335236,65.0552628835,0.650552628835,1.0,9.33333333333,4708.13576864,144.339989083,2550.1764536,0.931955376184,2550.1764536,1.0,0.0,0.0,0.0,107.041666031,1.0,95.6388893127,1.0,0.0,57.2916676203,105.887499491,1.0,95.4861119588,0.0,1.0,212.929166158,0.0,2100.26000977,0.000191887228425,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223996516727,168493.0,3306.98347151,101.384068266,1791.23793278,0.654603260542,1791.23793278,0.224408925516,1.0,1.0,1.0,0.0,2736.37184652,2736.37184652,2736.37184652,0.0,0.0,1978.94581095,2736.37184652
2017-03-01T13:00:00.000Z,0.0,0.0337387635344,0.79049139834,0.584401103772,53.6987495422,0.0472661783192,112.695000966,0.0,56.0499998728,1.0,91.5277786255,0.0,0.0,0.0,54.8083327611,56.6450001399,1.0,91.3472213745,0.0,0.0,112.695000966,91.8172359467,2.0,0.0,130.148249308,76.449499766,41.78125,0.541739469818,1291.37501017,0.0,0.551253830098,0.0,1.0,16.1620392799,87.2555001577,,3152.91611735,87.0004997253,86.9357935588,76.4569994609,76.3397521973,,2217.99951172,54.5254993439,54.4196395874,41.3990001678,41.1425120036,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,87.9004999797,100.0,10.3242625395,45.6014995575,1.27650038401,5.83777670066,40.1224997838,207.0,84.8166675568,668.825007121,0.551253830098,45.6014995575,0.866500999814,86.6501000722,2.0,1.0,1.0,1213.10139974,1213.10139974,0.0,0.557638530552,0.0,1.0,16.0883115927,86.3555011749,9.78399912516,2655.79260254,86.2954991659,86.1192220052,76.4420000712,76.1006037394,,2066.24989827,54.3605000178,54.2911682129,41.4045003255,41.6091664632,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,0.0600020090739,100.0,10.177142779,44.8909988403,0.737500508626,5.91116893291,40.6669998169,207.0,81.4249998728,622.308334351,0.557638530552,44.8909988403,0.796866571336,79.6866550446,2.0,1.0,1.0,1115.61319987,1115.61319987,1291.37501017,0.541585576596,2.0,0.0,4436.98864746,0.0,9.81408508619,4.36212402582,7.4375,4436.98864746,0.047794597844,113.965833028,113.965833028,77.0610046387,2.0,54.7682902018,41.8752670288,41.3635644913,1.0,2951.07837623,1131.58995369,0.0,0.0,0.0833333333333,10.4713567098,1.0,0.0,41.3174991608,65.9856427511,1.0,91.438355128,0.0,1.0,1.0,0.0,39.1074994405,1.0,90.857140859,0.0,1.0,0.0337358578575,80.4249986013,90.5472920736,80.4249986013,2.0,0.0,90.4728838629,0.0566000007093,34.6917951368,0.927695261926,776.807267497,1.0,0.0,5454.4278752,0.0054544278752,612.929235019,0.670563789268,0.257127446481,0.670563789268,0.0,0.0,1598.4608256,612.929235019,1598.4608256,0.0,0.0,0.0015984608256,0.670393839478,1.0,11.5925458453,2.0,2.0,2.0,0.0,61.9729388555,75.2808157603,65.9856427511,0.659856427511,1.0,9.91666666667,4082.66832992,125.164679,2211.39006062,0.927691235749,2211.39006062,1.0,0.0,0.0,0.0,57.6733334859,1.0,77.2638880412,1.0,0.0,46.2166674932,56.2924998601,1.0,77.0277792613,0.0,1.0,113.965833028,0.0,1712.97998047,0.000205894578035,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277169209509,168493.0,2572.9483785,78.8803380176,1393.64553055,0.5846425592,1393.64553055,0.277372412051,1.0,1.0,1.0,0.0,2383.75655111,2383.75655111,2383.75655111,0.0,0.0,1598.4608256,2383.75655111
2017-03-01T14:00:00.000Z,0.0,0.0336884570126,0.80087986297,0.600162163847,54.031750679,0.047423444422,116.753332138,0.0,57.8374999364,1.0,92.513888677,0.0,0.0,0.0,55.383333842,58.9516661962,1.0,92.3055566152,0.0,0.0,116.753332138,92.7855002085,2.0,0.0,130.629000664,76.5972499847,42.1953125,0.543349312711,1345.42500814,0.0,0.559417333862,0.0,1.0,16.3167465528,87.6020005544,,3186.24947103,87.3500003815,87.2829437256,76.6085001628,76.4883244832,,2332.66617839,54.3919998805,54.2718480428,41.5355002085,41.2627792358,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,90.783498764,100.0,10.458290259,45.8145001729,1.26749992371,5.85845617453,40.2680002848,207.0,87.9000021617,699.141662598,0.559417333862,45.8145001729,0.892493911017,89.2493902842,2.0,1.0,1.0,1249.49147542,1249.49147542,0.0,0.564949981864,0.0,1.0,16.1958813667,86.6539986928,9.83160095215,2678.66475423,86.5580005646,86.3792648315,76.5859998067,76.2447535197,,2157.99991862,54.2300008138,54.1394399007,41.501999855,41.6844863892,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,0.0959981282552,100.0,10.2715342045,45.0485006968,0.747999509176,5.92434708277,40.7615003586,207.0,83.7499993642,646.350001017,0.564949981864,45.0560007095,0.816959599086,81.695959727,2.0,1.0,1.0,1143.74343872,1143.74343872,1345.42500814,0.546794331458,2.0,0.0,4667.4436849,0.0,9.76293806596,4.04906584819,6.73958333333,4675.50563743,0.0517079676778,127.612499237,127.612499237,79.9157810211,2.0,54.6433105469,41.9310802113,41.3573656082,1.0,3089.078765,1127.43136036,0.0,0.0,0.0,10.3526713053,1.0,0.0,42.7374989192,66.2558288574,1.0,92.5856138865,0.0,1.0,1.0,0.0,40.6808322271,1.0,91.9404754639,0.0,1.0,0.0338148562743,83.4183305105,91.5579497019,83.4183305105,2.0,0.0,94.7036400662,0.0566000007093,34.5643027821,0.926495448402,780.675843761,1.0,0.0,5709.49164219,0.00570949164219,610.676719946,0.675724804931,0.246621531534,0.675724804931,0.0,0.0,1673.20916748,610.676719946,1673.20916748,0.0,0.0,0.00167320916748,0.678206245104,1.0,11.1457467405,2.0,2.0,2.0,0.0,60.6642768166,75.9433559071,66.2558288574,0.662558288574,1.0,11.0833333333,4235.39996263,129.847059305,2294.11762682,0.926478420031,2294.11762682,1.0,0.0,0.0,0.0,64.3541666667,1.0,80.0,1.0,0.0,47.8916676839,63.2583341599,1.0,79.8194446564,0.0,1.0,127.612499237,0.0,1802.0300293,0.000205137915415,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.266192418735,168493.0,2744.41246491,84.1370097825,1486.51958884,0.600330298635,1486.51958884,0.266323055297,1.0,1.0,1.0,0.0,2466.14412435,2476.16952237,2476.16952237,0.0,0.0,1673.20916748,2476.16952237
2017-03-01T15:00:00.000Z,0.0,0.0342722453782,0.823555825103,0.63081719264,54.9910001755,0.0483348888768,127.453334173,0.0,63.2791662216,1.0,95.2222239176,0.0,0.0,0.0,57.0416666667,64.1741663615,1.0,95.0694452922,0.0,0.0,127.453334173,95.5509262085,2.0,0.0,132.148500125,77.1574999491,41.7161458333,0.560709282988,1476.96665446,0.0,0.579802062378,0.0,1.0,16.6817582448,88.6969998678,,3292.91601562,88.4555002848,88.361269633,77.1739991506,77.0533981323,,2520.66615804,54.4474992752,54.3330027262,41.6464999517,41.3531341553,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.241499582926,97.0010000865,100.0,10.8113402526,46.8090003332,1.27950000763,5.8704179128,40.3669999441,207.0,96.0666662852,779.383336385,0.579802062378,46.8090003332,0.960169401623,96.0169410706,2.0,1.0,1.0,1344.23716227,1344.23716227,0.0,0.581983090897,0.0,1.0,16.4581581752,87.5074996948,,2755.1552124,87.3859996796,87.2105178833,77.1410007477,76.7996775309,,2259.74987793,54.2690000534,54.1783269246,41.5395002365,41.6417185465,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,0.121500015259,100.0,10.5352302392,45.8464994431,0.790000279744,5.92292793592,40.7494999568,207.0,88.7166678111,697.583328247,0.581983090897,45.8464994431,0.85610584804,85.6105836233,2.0,1.0,1.0,1198.54818726,1198.54818726,1476.96665446,0.56030394086,2.0,0.0,5001.74926758,0.0,9.70751823079,3.97402872642,6.67708333333,4995.64976918,0.0578882664292,153.048330943,153.048330943,84.9059874217,2.0,54.6364080256,41.9804077148,41.3315219879,1.0,3411.3452537,1082.59473188,0.0,0.0,0.0,10.722521464,1.0,0.0,46.051665624,66.4514776866,1.0,95.0684909821,0.0,1.0,1.0,0.0,44.2249984741,1.0,94.809521993,0.0,1.0,0.0342463677398,90.2766640981,94.5842704773,90.2766640981,2.0,0.0,104.583546625,0.0566000007093,33.1897208277,0.923466351862,790.519453196,1.0,0.0,6305.13130171,0.00630513130171,586.390819996,0.701477886429,0.222614894681,0.701477886429,0.0,0.0,1847.76581828,586.390819996,1847.76581828,0.0,0.0,0.00184776581828,0.700582489371,1.0,10.4208140054,2.0,2.0,2.0,0.0,56.7811359059,77.5768037276,66.4514776866,0.664514776866,1.0,10.5,4490.89976637,137.680061728,2432.50989404,0.923467618195,2432.50989404,1.0,0.0,0.0,0.0,77.3083337148,1.0,84.986111323,1.0,0.0,50.8750003179,75.7399997711,1.0,84.7916666667,0.0,1.0,153.048330943,0.0,1901.55993652,0.000196979820097,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.241064104789,168493.0,3068.39502432,94.0695268948,1662.0057547,0.630956732994,1662.0057547,0.241139649675,1.0,1.0,1.0,0.0,2637.1486613,2634.10415927,2634.10415927,0.0,0.0,1847.76581828,2634.10415927
2017-03-01T16:00:00.000Z,0.0,0.0343183215674,0.811660325187,0.614516374716,54.5492486954,0.0480533324127,122.522499084,0.0,60.8074998856,1.0,93.9861119588,0.0,0.0,0.0,56.2833334605,61.6374998093,1.0,93.8055559794,0.0,0.0,122.522499084,94.270072937,2.0,0.0,131.461499532,76.9122508367,41.4947916667,0.554013991195,1412.0083313,0.0,0.573067040339,0.0,1.0,16.5089213053,88.2439994812,,3258.74930827,87.9829998016,87.9301961263,76.9265009562,76.8140360514,,2425.66615804,54.3620001475,54.2565587362,41.5145003001,41.2284215291,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,93.8224995931,100.0,10.6567501227,46.4684995015,1.28850015004,5.85217122237,40.22600015,207.0,92.5166670481,744.308334351,0.573067040339,46.4684995015,0.926970876058,92.6970876058,2.0,1.0,1.0,1297.75922648,1297.75922648,0.0,0.571925918985,0.0,1.0,16.3094941775,87.0454998016,9.83699989319,2711.28566488,86.9569994609,86.795211792,76.8980007172,76.5585784912,,2202.24991862,54.1790002187,54.1081975301,41.4645001094,41.6276753743,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,0.0885003407796,100.0,10.3906211058,45.4924993515,0.745000203451,5.91887315114,40.7194999059,207.0,85.7833347321,667.700002035,0.571925918985,45.4924993515,0.833455636161,83.3455632528,2.0,1.0,1.0,1166.83789062,1166.83789062,1412.0083313,0.553666604904,2.0,0.0,4831.97111003,0.0,9.64581465721,4.60768926144,7.24739583333,4831.97111003,0.0564625152984,144.335831324,144.335831324,83.2689342499,2.0,54.5803909302,41.9217554728,41.3625164032,1.0,3261.16308879,1086.04782334,0.0,0.0,0.0,10.8773237864,1.0,0.0,44.7124989827,66.0491771698,1.0,94.0410925547,0.0,1.0,1.0,0.0,42.7541653315,1.0,93.6130936941,0.0,1.0,0.0343012391349,87.4666646322,93.4225635529,87.4666646322,2.0,0.0,99.9793268002,0.0566000007093,33.2955842117,0.9238850633,789.150125415,1.0,0.0,6027.55216546,0.00602755216546,588.261197781,0.693070230497,0.23080949795,0.693070230497,0.0,0.0,1766.41917928,588.261197781,1766.41917928,0.0,0.0,0.00176641917928,0.692517206073,1.0,11.2104579586,2.0,2.0,2.0,0.0,55.9205678304,77.3550313314,66.0491771698,0.660491771698,1.0,9.33333333333,4347.21091213,133.274911012,2354.68037706,0.923879728447,2354.68037706,1.0,0.0,0.0,0.0,72.9658330282,1.0,83.4027786255,1.0,0.0,49.9416675568,71.3700005213,1.0,83.2361119588,0.0,1.0,144.335831324,0.0,1914.80993652,0.00019760811554,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.249826347351,168493.0,2895.49617671,88.7688688416,1568.35455352,0.615357818041,1568.35455352,0.250427288503,1.0,1.0,1.0,0.0,2548.68713379,2548.68713379,2548.68713379,0.0,0.0,1766.41917928,2548.68713379
2017-03-01T17:00:00.000Z,0.0,0.0333366178338,0.787996109815,0.580527988406,53.6012503306,0.046973990787,110.888333003,0.0,55.0708332062,1.0,90.9722220103,0.0,0.0,0.0,54.5166660945,55.828332901,1.0,90.8611106873,0.0,0.0,110.888333003,91.322242101,2.0,0.0,130.087500572,76.4862502416,41.4869791667,0.53721764615,1268.12502035,0.0,0.549277404507,0.0,1.0,16.1753344536,87.2239996592,,3123.33276367,86.9765001933,86.9046376546,76.5005003611,76.3829269409,,2200.33284505,54.4684998194,54.3642145793,41.3795000712,41.1431503296,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,86.8144995372,100.0,10.3375498454,45.5970001221,1.25100008647,5.83899311225,40.1284999847,207.0,83.8416646322,659.091669718,0.549277404507,45.5970001221,0.857104797363,85.7399438222,2.0,1.0,1.0,1199.94671631,1199.94671631,0.0,0.555016038237,0.0,1.0,16.0617212454,86.2744998932,9.75000063578,2582.30177816,86.2220007579,86.0578816732,76.4720001221,76.1350453695,,2044.25,54.295999527,54.2210413615,41.4134995143,41.6621424357,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,0.0524991353353,100.0,10.1434565385,44.8085012436,0.697000185649,5.91826486588,40.7164993286,207.0,80.191666921,609.033340454,0.555016038237,44.8085012436,0.783737255278,78.3737258911,2.0,1.0,1.0,1097.23215739,1097.23215739,1268.12502035,0.537192993928,2.0,0.0,4416.56856283,0.0,9.59645115245,4.56023615599,6.984375,4416.56856283,0.0468638918018,110.699167252,110.699167252,76.2061150869,2.0,54.7385531339,41.9005126953,41.349758784,1.0,2895.53394378,1169.85666438,0.0,0.0,0.0,10.1544780731,1.0,0.0,40.4841658274,66.346022288,1.0,90.8847007751,0.0,1.0,1.0,0.0,38.2083326976,1.0,90.2202370962,0.0,1.0,0.0333378906526,78.6924991608,89.9070777893,78.6924991608,2.0,0.0,88.7700266882,0.0566000007093,35.8649593944,0.932824171346,760.543189946,1.0,0.0,5351.76604721,0.00535176604721,633.656518462,0.664412985886,0.268436832216,0.664412985886,0.0,0.0,1568.37501017,633.656518462,1568.37501017,0.0,0.0,0.00156837501017,0.664333884915,1.0,11.1886241191,2.0,2.0,2.0,0.0,74.776652943,72.272968639,66.346022288,0.66346022288,1.0,9.91666666667,4061.70912989,124.522120915,2200.03744442,0.932005061308,2200.03744442,1.0,0.0,0.0,0.0,55.9833332698,1.0,76.3472226461,1.0,0.0,45.7083339691,54.7158330282,1.0,76.1805566152,0.0,1.0,110.699167252,0.0,1645.44006348,0.000212857266441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288020788041,168493.0,2530.57921605,77.5814025692,1370.69614129,0.580669999247,1370.69614129,0.288097929755,1.0,1.0,1.0,0.0,2360.54237874,2360.54237874,2360.54237874,0.0,0.0,1568.37501017,2360.54237874
