timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-01T18:00:00.000Z,0.0,0.0333891056846,0.778726792357,0.557658315376,52.6097510656,0.0467797061309,101.926665624,0.0,50.6816666921,1.0,88.4166660309,0.0,0.0,0.0,52.950000445,51.314166069,1.0,88.25,0.0,0.0,101.926665624,88.6163145701,2.0,0.0,128.34225146,75.7325003942,41.4270833333,0.529641539246,1153.6416626,0.0,0.529472040275,0.0,1.0,15.784941117,86.0509999593,9.02700042725,3027.49945068,85.7720012665,85.7538452148,75.7250010173,75.6261062622,,2052.99953206,54.4610004425,54.3559341431,41.3015003204,41.0763397217,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,85.6475009918,100.0,9.96176163356,44.470500946,1.29000091553,5.823179245,40.0114994049,207.0,77.8916657766,597.016667684,0.529472040275,44.470500946,0.803490727743,80.3490724564,2.0,1.0,1.0,1124.88701884,1124.88701884,0.0,0.536699329605,0.0,1.0,15.7075876395,85.1375007629,9.40050061544,2468.31601969,85.1405003866,84.9915008545,75.7399997711,75.3996149699,,1916.99995931,54.2869993846,54.2210439046,41.3279997508,41.6244862874,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,9.80615027746,43.8125006358,0.734499613444,5.90143736204,40.5935001373,207.0,75.0916659037,556.625,0.536699329605,43.8125006358,0.73864616394,73.8646151225,2.0,1.0,1.0,1034.10462952,1034.10462952,1153.6416626,0.528700820593,2.0,0.0,4058.3423055,0.0,9.59186212222,4.57249476512,6.66666666667,4058.3423055,0.0418675258546,91.9875001907,91.9875001907,71.5524489085,2.0,54.7252655029,41.8466059367,41.4715226491,1.0,2622.12556314,1149.42586427,0.0,0.0,0.0,10.9284995397,1.0,0.0,37.6033328374,64.7965014776,1.0,88.4817333221,0.0,1.0,1.0,0.0,35.1233328183,1.0,87.4047597249,0.0,1.0,0.0333832676749,72.7266661326,87.0314470927,72.7266661326,2.0,0.0,80.3879908644,0.0566000007093,35.2386007655,0.938251852696,743.547236085,1.0,0.0,4846.42999627,0.00484642999627,622.590111729,0.652057425796,0.285833630829,0.652057425796,0.0,0.0,1420.28250631,622.590111729,1420.28250631,0.0,0.0,0.00142028250631,0.650723437468,1.0,11.4229608669,2.0,2.0,2.0,0.0,81.0372053782,68.8517500559,64.7965014776,0.647965014776,1.0,11.0833333333,3771.55142742,115.62659163,2042.87261804,0.937891056624,2042.87261804,1.0,0.0,0.0,0.0,46.4849999746,1.0,71.6944452922,1.0,0.0,42.8833341599,45.5024994214,1.0,71.4722223282,0.0,1.0,91.9875001907,0.0,1558.16003418,0.000209139850115,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304762081704,168493.0,2249.52715169,68.9650299975,1218.46341225,0.559401465897,1218.46341225,0.306354440054,1.0,1.0,1.0,0.0,2178.15555827,2178.15555827,2178.15555827,0.0,0.0,1420.28250631,2178.15555827
2017-03-01T19:00:00.000Z,0.0,0.0302613378297,0.787717915749,0.508646167659,48.2124996185,0.0432028665577,67.2025000254,0.0,33.5716660817,1.0,77.1805559794,0.0,0.0,0.0,46.2083330154,33.6308336258,1.0,77.0138867696,0.0,0.0,67.2025000254,77.5162041982,2.0,0.0,119.794500033,71.5820004145,41.375,0.47296032929,735.574996948,0.0,0.468229805909,0.0,1.0,14.0505315463,80.2565002441,8.47949981689,2566.24951172,80.0330003103,80.0348052979,71.5535004934,71.4902903239,,1548.66635132,54.0064999262,53.8883717855,41.3749996821,41.1940612793,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,86.2190004985,100.0,8.23221802711,38.6580006282,1.4039996465,5.81831343969,39.9710000356,207.0,56.1249996821,381.608332316,0.468229805909,38.6580006282,0.582094355992,58.2094357808,2.0,1.0,1.0,814.932098389,814.932098389,0.0,0.464632279342,0.0,1.0,13.9949336052,79.4119993846,7.9124991099,2097.11248779,79.5229994456,79.3510055542,71.6105003357,71.2772343953,,1468.49996948,53.8489996592,53.7766901652,41.3984994888,42.0393854777,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,-0.111000061035,100.0,8.0847783486,38.1244999568,0.741999308268,5.91015529633,40.6565001806,207.0,54.0999997457,353.966667175,0.464632279342,38.1244999568,0.544082634335,54.4082632065,2.0,1.0,1.0,761.71568807,761.71568807,735.574996948,0.472869731425,2.0,0.0,3068.26078288,0.0,9.57430241325,6.08581813176,7.6015625,3068.26078288,0.0333734127471,51.8849989573,51.8849989573,60.0,2.0,54.3299837979,42.1506347656,41.7089894613,1.0,1664.76777688,1053.9273096,0.0,0.0,0.0,10.5728839238,1.0,0.0,24.9791660309,60.9806165695,1.0,76.8664372762,0.0,1.0,1.0,0.0,22.0849994024,1.0,74.3392855326,0.0,1.0,0.030253196391,47.064166069,74.2899754842,47.064166069,2.0,0.0,51.0377301226,0.0566000007093,32.3108474004,0.947865433262,714.110405244,1.0,0.0,3076.96191369,0.00307696191369,570.863021122,0.57979260336,0.367053751921,0.57979260336,0.0,0.0,901.726669312,570.863021122,901.726669312,0.0,0.0,0.000901726669312,0.579783881704,1.0,6.26185919273,2.0,2.0,2.0,0.0,94.7242126465,62.0205757835,60.9806165695,0.609806165695,1.0,11.0833333333,2723.9780162,83.5105392963,1475.45120583,0.948686253684,1475.45120583,1.0,0.0,0.0,0.0,26.072499911,1.0,60.0138893127,1.0,0.0,35.9250011444,25.8124998411,1.0,59.8750019073,0.0,1.0,51.8849989573,0.0,970.090026855,0.000191763737368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386907421179,168493.0,1460.51611086,44.7758709299,791.093116056,0.508657393496,791.093116056,0.3870012873,1.0,1.0,1.0,0.0,1555.25728353,1555.25728353,1555.25728353,0.0,0.0,901.726669312,1555.25728353
2017-03-01T20:00:00.000Z,0.0,0.0300328710446,0.794683010067,0.507750536694,47.6342509588,0.0429734395577,64.0516662598,0.0,31.9491666158,1.0,75.9305559794,0.0,0.0,0.0,45.4666665395,32.102499644,1.0,75.7777779897,0.0,0.0,64.0516662598,76.1756159465,2.0,0.0,118.440000216,70.8057492574,41.34375,0.464863001216,692.958343506,0.0,0.458516899785,0.0,1.0,13.796715339,79.3460000356,8.33550071716,2508.33284505,79.1330000559,79.1217854818,70.7974993388,70.7182312012,,1513.99965413,53.9269997279,53.7985483805,41.4575004578,41.3009567261,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,85.647500356,100.0,7.96907571952,37.6754995982,1.41900030772,5.82763957977,40.03850015,207.0,54.1583334605,360.566668193,0.458516899785,37.6754995982,0.561808762323,56.180876414,2.0,1.0,1.0,786.532267253,786.532267253,0.0,0.452275652564,0.0,1.0,13.7229878902,78.4939994812,7.80000114441,2064.11664836,78.6140003204,78.4366912842,70.813999176,70.4863077799,,1433.74996948,53.7244997025,53.6714986165,41.4225002925,42.1025772095,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,-0.120000839233,100.0,7.80837233861,37.191500028,0.728500366211,5.91461555163,40.6909999847,207.0,52.0833339691,332.391667684,0.452275652564,37.191500028,0.524934685117,52.4934679667,2.0,1.0,1.0,734.908559163,734.908559163,692.958343506,0.464901612908,2.0,0.0,2991.24796549,0.0,9.55868079446,7.02357109388,8.92447916667,2991.24796549,0.0345216237362,51.4300003052,51.4300003052,60.0,2.0,54.2299092611,42.2694956462,41.7102985382,1.0,1575.19477439,1030.47978274,0.0,0.0,0.0,9.95929718018,1.0,0.0,23.8441659609,60.8382021586,1.0,75.6449743907,0.0,1.0,1.0,0.0,20.924999555,1.0,73.0059496562,0.0,1.0,0.0300344778769,44.769165357,72.9103310903,44.769165357,2.0,0.0,48.2916397725,0.0566000007093,31.5920032685,0.948288461661,712.840382538,1.0,0.0,2911.40565955,0.00291140565955,558.162594922,0.572365395902,0.374436849594,0.572365395902,0.0,0.0,853.209172567,558.162594922,853.209172567,0.0,0.0,0.000853209172567,0.572413737575,1.0,5.45071890118,2.0,2.0,2.0,0.0,95.3298443881,61.6698875427,60.8382021586,0.608382021586,1.0,10.5,2602.13810116,79.775223904,1409.45623506,0.945517232966,1409.45623506,1.0,0.0,0.0,0.0,25.8491668701,1.0,60.0,1.0,0.0,35.9250011444,25.5808334351,1.0,59.8750019073,0.0,1.0,51.4300003052,0.0,896.559997559,0.000187497422851,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.396012718265,168493.0,1397.40118589,42.8409208713,756.906719689,0.50776202156,756.906719689,0.395952980756,1.0,1.0,1.0,0.0,1490.67218018,1490.67218018,1490.67218018,0.0,0.0,853.209172567,1490.67218018
2017-03-01T21:00:00.000Z,0.0,0.0292366303358,0.785421853765,0.516541862191,48.3085006078,0.0420505910156,69.9083337784,0.0,34.9400000572,1.0,78.0555559794,0.0,0.0,0.0,46.7416664759,34.9683332443,1.0,77.9027779897,0.0,0.0,69.9083337784,78.3479283651,2.0,0.0,119.023501078,70.7150004705,41.3177083333,0.462182025741,768.508321126,0.0,0.459643327061,0.0,1.0,13.9381271203,79.7495002747,8.68254644221,2593.33284505,79.529001236,79.4784723918,70.7165006002,70.6255340576,,1692.3329366,53.9599997203,53.8348617554,41.6674998601,41.4765752157,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,85.9085013072,100.0,8.07805681229,37.8615013758,1.38899993896,5.8588616848,40.2784999212,207.0,58.2416658401,398.558329264,0.459643327061,37.8615013758,0.617778429304,61.7778422038,2.0,1.0,1.0,864.889801025,864.889801025,0.0,0.454770672103,0.0,1.0,13.8583564758,78.8989988963,8.27549934387,2134.60780843,78.9889996847,78.7829920451,70.7135003408,70.3823369344,,1597.99992879,53.785999616,53.7205835978,41.5919993718,42.2034200033,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,-0.0900007883708,100.0,7.91860107581,37.3970003128,0.714999198914,5.93975543976,40.8770001729,207.0,56.075000445,369.949994405,0.454770672103,37.3970003128,0.579153678531,57.8240585327,2.0,1.0,1.0,810.815149943,810.815149943,768.508321126,0.461297771842,2.0,0.0,3365.22688802,0.0,9.52872633934,5.4742162625,6.59375,3365.22688802,0.0363127384081,61.1574999491,61.1574999491,62.6535644531,2.0,54.223584493,42.3452860514,41.7260481517,1.0,1750.54529311,1160.83784006,0.0,0.0,0.0,9.94289398193,1.0,0.0,25.7416658401,60.7736066182,1.0,77.5741990407,0.0,1.0,1.0,0.0,22.8724996249,1.0,75.2202351888,0.0,1.0,0.0292484924431,48.6141659419,75.1286970774,48.6141659419,2.0,0.0,53.6674600974,0.0566000007093,35.588464181,0.948385908685,712.547959028,1.0,0.0,3235.50303525,0.00323550303525,628.771444081,0.570241844704,0.378144063981,0.570241844704,0.0,0.0,948.188329061,628.771444081,948.188329061,0.0,0.0,0.000948188329061,0.568980922302,1.0,4.8613887004,2.0,2.0,2.0,0.0,95.3730042775,61.5887145996,60.7736066182,0.607736066182,1.0,10.5,2911.38313317,89.2559242784,1576.95977314,0.948385908685,1576.95977314,1.0,0.0,0.0,0.0,31.0533337593,1.0,62.6805582047,1.0,0.0,37.4666678111,30.1041669846,1.0,62.4444462458,0.0,1.0,61.1574999491,0.0,1294.80993652,0.000211216277121,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398723832269,168493.0,1591.9746976,48.806071397,862.298070413,0.518587317821,862.298070413,0.400128582679,1.0,1.0,1.0,0.0,1662.78279622,1662.78279622,1662.78279622,0.0,0.0,948.188329061,1662.78279622
2017-03-01T22:00:00.000Z,0.0,0.0312709969943,0.777590649038,0.56166409494,51.4142506917,0.0440191450729,98.305832545,0.0,48.9391663869,1.0,87.4166673024,0.0,0.0,0.0,52.3333333333,49.3666667938,1.0,87.2222226461,0.0,0.0,98.305832545,87.6974398295,2.0,0.0,123.765750249,72.3514995575,41.3958333333,0.497222185163,1110.07499186,0.0,0.50536268716,0.0,1.0,14.8796639442,83.0150000254,,2977.49949137,82.7495002747,82.7000834147,72.3574994405,72.2528177897,,2146.99951172,54.2164999644,54.0839284261,41.4335002899,41.1654256185,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,93.4460004171,100.0,9.04715879758,41.3159999847,1.35150019328,5.83250530561,40.0820000966,207.0,76.4000002543,577.841664632,0.50536268716,41.3159999847,0.816622830346,81.6622829437,2.0,1.0,1.0,1143.27196248,1143.27196248,0.0,0.504066160478,0.0,1.0,14.7660509745,82.0280005137,9.68700027466,2417.69744873,82.0324999491,81.8543395996,72.3454996745,72.008199056,,2015.24991862,54.0394996007,53.973042806,41.4675003688,41.7585220337,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,8.8473803997,40.5649995804,0.74800046285,5.91867041588,40.7194999059,207.0,73.1916650136,532.233329773,0.504066160478,40.5649995804,0.753952099028,75.3952102661,2.0,1.0,1.0,1055.53293864,1055.53293864,1110.07499186,0.497040174007,2.0,0.0,4306.88366699,0.0,9.49483982722,3.7986702919,4.38802083333,4306.88366699,0.046072799726,102.76416715,102.76416715,74.3335755666,2.0,54.365292867,41.921758016,41.7495702108,1.0,2549.54371747,1359.45618987,0.0,0.0,0.0,11.8602409363,1.0,0.0,36.1708323161,60.4972585042,1.0,87.3116436005,0.0,1.0,1.0,0.0,33.6433321635,1.0,86.1130943298,0.0,1.0,0.0312648728945,69.8141651154,85.8492037455,69.8141651154,2.0,0.0,78.1628080474,0.0566000007093,41.6776196028,0.948385908685,712.547959028,1.0,0.0,4712.27820773,0.00471227820773,736.353694002,0.618560090187,0.329825818497,0.618560090187,0.0,0.0,1380.96832275,736.353694002,1380.96832275,0.0,0.0,0.00138096832275,0.61838658154,1.0,7.16670902289,2.0,2.0,2.0,0.0,94.3985913595,61.5887145996,60.4972585042,0.604972585042,1.0,10.5,3908.99990733,119.84042765,2117.32201676,0.948385908685,2117.32201676,1.0,0.0,0.0,0.0,52.0016667048,1.0,74.4305553436,1.0,0.0,44.5166676839,50.7624998093,1.0,74.1944452922,0.0,1.0,102.76416715,0.0,1451.08996582,0.000247355199342,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347775958581,168493.0,2315.77732114,70.9960990245,1254.34802358,0.561844622943,1254.34802358,0.34794357197,1.0,1.0,1.0,0.0,2232.55322266,2232.55322266,2232.55322266,0.0,0.0,1380.96832275,2232.55322266
2017-03-01T23:00:00.000Z,0.0,0.029643855682,0.780034477647,0.514298457163,48.2492494583,0.0418269139785,70.3466650645,0.0,34.9916664759,1.0,78.3333326976,0.0,0.0,0.0,46.8916667302,35.3008332253,1.0,78.1388899485,0.0,0.0,70.3466650645,78.5729459127,2.0,0.0,118.456500053,70.2072505951,41.46875,0.458969468024,770.874989827,0.0,0.45907245653,0.0,1.0,13.8148452441,79.4299996694,8.97749964396,2611.66617839,79.1585000356,79.1917292277,70.1810003916,70.1258595785,,1704.33294678,53.7065003713,53.5679499308,41.4050000509,41.1208826701,41.431476593,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,81.4835001628,100.0,8.00261406104,37.7534999847,1.46999994914,5.81223118305,39.9350001017,207.0,58.325000445,402.216662089,0.45907245653,37.7534999847,0.624477549962,62.4477558136,2.0,1.0,1.0,874.268569946,874.268569946,0.0,0.448169744827,0.0,1.0,13.7302397887,78.4954999288,8.36249923706,2152.60550944,78.5960000356,78.4239145915,70.2335007985,69.9007644653,,1617.49996948,53.5265000661,53.4317906698,41.3519999186,41.9423599243,41.431476593,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,7.82109824816,37.244000117,0.701500256856,5.90914150079,40.6504996618,207.0,55.8750003179,368.658332825,0.448169744827,37.244000117,0.586455161685,58.6455160777,2.0,1.0,1.0,821.037226359,821.037226359,770.874989827,0.458256247814,2.0,0.0,3379.81266276,0.0,9.4556740125,4.31082564592,4.75520833333,3379.81266276,0.0345148233745,58.0258324941,58.0258324941,61.535132726,2.0,53.9319407145,42.0160191854,41.8201869329,1.0,1752.11149438,1188.05078975,0.0,0.0,0.0,11.0135456721,1.0,0.0,26.3266658783,59.1674547195,1.0,78.1620998383,0.0,1.0,1.0,0.0,23.4624994596,1.0,75.8392842611,0.0,1.0,0.0295736162009,49.7891658147,75.5264727275,49.7891658147,2.0,0.0,53.715476018,0.0566000007093,36.4227470168,0.948176133709,713.177463743,1.0,0.0,3238.39781836,0.00323839781836,643.511423327,0.565044734719,0.383138770267,0.565044734719,0.0,0.0,949.03666687,643.511423327,949.03666687,0.0,0.0,0.00094903666687,0.564183314641,1.0,4.73771457034,2.0,2.0,2.0,0.0,86.1878636678,61.763449351,59.1674547195,0.591674547195,1.0,10.5,2940.16228412,90.1382230348,1592.5480902,0.948183504986,1592.5480902,1.0,0.0,0.0,0.0,29.5416665077,1.0,61.7083358765,1.0,0.0,36.8583342234,28.4841666222,1.0,61.4305569331,0.0,1.0,58.0258324941,0.0,1239.90002441,0.000216167716266,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404076603582,168493.0,1597.57494791,48.9777614477,865.331463496,0.515207688284,865.331463496,0.404995290714,1.0,1.0,1.0,0.0,1679.57793172,1679.57793172,1679.57793172,0.0,0.0,949.03666687,1679.57793172
2017-03-02T00:00:00.000Z,0.0,0.0280405001703,0.784401796537,0.510756262174,47.1475000381,0.039900754085,64.1308339437,0.0,31.9249997139,1.0,75.9305566152,0.0,0.0,0.0,45.4500001272,32.2225000064,1.0,75.7500006358,0.0,0.0,64.1308339437,76.217686971,2.0,0.0,115.418249766,68.2707497279,41.5338541667,0.433423977977,695.800003052,0.0,0.437715653921,0.0,1.0,13.2552411556,77.4380003611,8.89349937439,2509.16617839,77.1515000661,77.1934000651,68.2580006917,68.2122294108,,1663.99960327,53.6705004374,53.5418345133,41.6570002238,41.3620376587,41.6841888428,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,81.2419999441,100.0,7.41340974967,35.4944998423,1.5045003891,5.84183140596,40.1524998347,207.0,54.7666670481,365.258333842,0.437715653921,35.4944998423,0.595259690058,59.5259688695,2.0,1.0,1.0,833.363566081,833.363566081,0.0,0.420524143438,0.0,1.0,13.159758091,76.4299996694,8.25000063578,2091.11325073,76.5334993998,76.3722941081,68.283498764,67.9655558268,,1588.24994914,53.4979998271,53.4164886475,41.6475000381,42.283203125,41.6841888428,1.0,0.0,99.9981155396,1.0,0.0,-0.103499730428,100.0,7.2112847964,34.8859993617,0.710499763489,5.94847329458,40.9370002747,207.0,52.0083328883,330.541671753,0.420524143438,34.8859993617,0.560324470883,56.0324462255,2.0,1.0,1.0,784.454259237,784.454259237,695.800003052,0.432721106505,2.0,0.0,3316.80214437,0.0,9.4385266304,4.51912426949,4.57552083333,3316.80214437,0.0352178469083,56.5091667175,56.5091667175,61.2878058751,2.0,53.9110616048,42.299428304,41.9450925191,1.0,1590.39206312,1221.16142247,0.0,0.0,0.0,11.0840501785,1.0,0.0,23.9783329964,57.1739505132,1.0,75.6392682393,0.0,1.0,1.0,0.0,21.0366660754,1.0,73.0952364604,0.0,1.0,0.0279985398191,45.0149993896,72.8788127899,45.0149993896,2.0,0.0,48.757551674,0.0566000007093,37.4378384671,0.948647601761,711.764099523,1.0,0.0,2939.49454934,0.00293949454934,661.445901024,0.536604067754,0.412024306382,0.536604067754,0.0,0.0,861.440831502,661.445901024,861.440831502,0.0,0.0,0.000861440831502,0.535820409656,1.0,2.33225330082,2.0,2.0,2.0,0.0,78.6437454224,61.3662751516,57.1739505132,0.571739505132,1.0,9.91666666667,2811.55348559,86.1953901411,1522.88673253,0.948628374136,1522.88673253,1.0,0.0,0.0,0.0,28.4849998156,1.0,61.3611116409,1.0,0.0,36.7000013987,28.024166584,1.0,61.1666688919,0.0,1.0,56.5091667175,0.0,980.91998291,0.000222192248147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434336899059,168493.0,1514.31775234,46.4252983732,820.234943312,0.510936318549,820.234943312,0.435161225405,1.0,1.0,1.0,0.0,1605.35650635,1605.35650635,1605.35650635,0.0,0.0,861.440831502,1605.35650635
2017-03-02T01:00:00.000Z,0.0,0.0235357583922,0.786302932813,0.519809869854,46.0630013148,0.0367262620376,62.3549995422,0.0,31.1358334223,1.0,75.0416679382,0.0,0.0,0.0,44.9083334605,31.2191667557,1.0,74.8472232819,0.0,0.0,62.3549995422,75.3233668009,2.0,0.0,110.687250773,64.6242494583,41.1822916667,0.39944825505,676.191665649,0.0,0.402325894951,0.0,1.0,12.4212740262,74.3045005798,8.75700235367,2461.24955241,74.0030008952,74.0639801025,64.6279986699,64.599571228,,1789.99962362,53.9644997915,53.8329493205,42.0964994431,41.828453064,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,78.2134990692,100.0,6.52186405659,31.9065014521,1.51949946086,5.89940996965,40.5769999822,207.0,54.1500002543,356.824999491,0.402325894951,31.9065014521,0.629858452933,62.9858462016,2.0,1.0,1.0,881.801834106,881.801834106,0.0,0.386342538216,0.0,1.0,12.323373874,73.2935002645,8.45099983215,2093.3629659,73.3684997559,73.2185236613,64.6205002467,64.3374938965,,1691.49996948,53.7604999542,53.7071914673,42.0555000305,42.6706466675,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0749994913737,100.0,6.32624268532,31.3129997253,0.751000086466,5.99713118871,41.3044999441,207.0,50.758333842,319.366668701,0.386342538216,31.3129997253,0.587261011033,58.7261012395,2.0,1.0,1.0,822.165415446,822.165415446,676.191665649,0.397477515897,2.0,0.0,3572.34472656,0.0,9.43236207962,4.63416665792,4.88541666667,3572.34472656,0.0411394677172,71.8600006104,71.8600006104,65.6326961517,2.0,54.0989557902,42.6847432454,42.050957044,1.0,1569.75924187,1403.60960426,0.0,0.0,0.0,13.6072190603,1.0,0.0,21.4199994405,51.0207796097,1.0,72.3972587585,0.25,1.0,1.0,0.0,18.4216660659,1.0,69.4583301544,0.0,1.0,0.0235634805353,39.8416652679,69.3433205287,39.8416652679,2.0,0.0,48.1249995685,0.0566000007093,43.0312558752,0.951262765954,703.964165159,0.75,0.25,2901.35925742,0.00290135925742,760.269528903,0.502278995128,0.449115764236,0.512267704382,0.468347993053,0.0,850.26499939,760.269528903,669.951665243,180.313334147,0.0,0.00085026499939,0.498943001032,1.0,0.0,2.0,2.0,2.0,0.25,58.9974705378,59.0183153152,51.0207796097,0.510207796097,1.0,9.91666666667,2973.36884613,91.1562554437,1610.53452829,0.951394759364,1610.53452829,1.0,0.0,0.0,0.0,36.3516664505,1.0,65.5000019073,1.0,0.0,39.1666679382,35.5083333651,1.0,65.2777802149,0.0,1.0,71.8600006104,0.0,1215.01000977,0.000255388982778,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.472060372223,168493.0,1633.7264659,50.0860790429,884.913046205,0.522746715369,884.913046205,0.475533646347,1.0,1.0,1.0,0.0,1692.81416829,1692.81416829,1307.81554159,384.998626709,0.0,850.26499939,1692.81416829
2017-03-02T02:00:00.000Z,0.0,0.0203962489738,0.769253515384,0.539987151175,47.2344999313,0.0364441974543,74.9050006866,0.0,37.2591667175,1.0,79.9861106873,0.0,0.0,0.0,47.9000002543,37.6083335876,1.0,79.8333333333,0.0,0.0,74.9050006866,80.2529481252,2.0,0.0,110.959500313,63.7250003815,40.984375,0.401315981298,824.816660563,0.0,0.417822678651,0.0,1.0,12.5107140541,74.6224988302,,2668.74951172,74.292500178,74.3634440104,63.7444995244,63.716410319,,2255.99951172,53.1845003764,53.0564320882,41.9495000839,41.6509246826,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.32999865214,73.7825005849,100.0,6.62975358963,32.3430000941,1.50900046031,5.88096046448,40.4404996236,207.0,62.5666666031,441.183331807,0.417822678651,32.3430000941,0.754231291271,75.4231293996,2.0,1.0,1.0,1055.92380778,1055.92380778,0.0,0.39638511766,0.0,1.0,12.3306254546,73.3024991353,9.62849903107,2223.84657796,73.3340002696,73.1968027751,63.7055012385,63.4349492391,,2103.99987793,53.005999883,52.9440816243,41.9759998322,42.4459686279,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,6.34018468857,31.3685007095,0.714999198914,5.99044076602,41.2505003611,207.0,57.6416664124,383.633333842,0.39638511766,31.3580004374,0.691292361305,69.1292362213,2.0,1.0,1.0,967.809305827,967.809305827,824.816660563,0.401321226218,2.0,0.0,4547.84041341,0.0,9.41002694766,3.29021118085,3.09114583333,4547.84041341,0.0590438299872,121.3408343,121.3408343,78.6677335103,2.0,53.2866465251,42.4389063517,41.9369010925,1.0,1962.47829751,1658.67172001,0.0,0.0,0.0,17.3554522196,1.0,0.0,22.4699997902,46.3890473048,1.0,73.7557061513,0.0,1.0,1.0,0.0,19.4499999682,1.0,70.9464263916,0.0,1.0,0.0203963229109,41.9200000763,70.786137263,41.9200000763,2.0,0.0,60.1648104382,0.0566000007093,50.850839849,0.954325568469,694.901686179,1.0,0.0,3627.21519586,0.00362721519586,898.424721056,0.517195986445,0.437130111202,0.517195986445,0.0,0.0,1062.98250326,898.424721056,1062.98250326,0.0,0.0,0.00106298250326,0.517201706767,1.0,0.0,2.0,2.0,2.0,0.0,48.9425293605,55.9149363836,46.3890473048,0.463890473048,1.0,10.5,3621.15001752,111.015650287,1961.40722431,0.954326097647,1961.40722431,1.0,0.0,0.0,0.0,61.0925000509,1.0,78.8055578868,1.0,0.0,47.1583334605,60.2483336131,1.0,78.5972220103,0.0,1.0,121.3408343,0.0,1098.19006348,0.000301797937297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.458051092053,168493.0,2049.05810404,62.8191366817,1109.87872605,0.540013425241,1109.87872605,0.458036271851,1.0,1.0,1.0,0.0,2055.27987671,2055.27987671,2055.27987671,0.0,0.0,1062.98250326,2055.27987671
2017-03-02T03:00:00.000Z,0.0,0.0152137457512,0.769771640208,0.525852104561,46.0667505264,0.0352399745818,66.7166665395,0.0,33.2524998983,1.0,76.9305553436,0.0,0.0,0.0,46.0416666667,33.4533333778,1.0,76.7361100515,0.0,0.0,66.7166665395,77.2159194946,2.0,0.0,108.434250832,62.3675003052,41.2265625,0.384117232441,726.533335368,0.0,0.396798793421,0.0,1.0,12.0538451672,72.9335002899,9.95399951935,2542.49951172,72.5795001984,72.6779301961,62.3825003306,62.3653106689,,2176.99951172,52.5980002085,52.4780222575,41.8114995956,41.4803949992,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.354000091553,72.1850007375,100.0,6.19579442342,30.7680006027,1.54199886322,5.85805074374,40.2695007324,207.0,57.2499993642,388.483329773,0.396798793421,30.7680006027,0.698584525699,69.8584531148,2.0,1.0,1.0,978.018335978,978.018335978,0.0,0.376204602518,0.0,1.0,11.9015553792,71.6539999644,9.35700098674,2131.60817464,71.7095012665,71.5681584676,62.3525002797,62.0922851562,9.96199925741,2036.24990845,52.4074999491,52.3499120076,41.8289995193,42.2838389079,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,5.93463265896,29.8805017471,0.752499262492,5.96692272027,41.0765002569,207.0,53.1500005722,338.050003052,0.376204602518,29.8805017471,0.640929238456,64.0929247538,2.0,1.0,1.0,897.300933838,897.300933838,726.533335368,0.383690798084,2.0,0.0,4360.5592041,0.0,9.41475001971,3.84057788054,3.37760416667,4360.5592041,0.0562525709866,106.220001856,106.220001856,75.1920770009,2.0,52.6837412516,42.2707722982,41.9369010925,1.0,1713.78438313,1625.63441819,0.0,0.0,0.0,20.1129471461,1.0,0.0,15.823333025,42.2695531845,1.0,65.2968025208,0.916666666667,1.0,1.0,0.0,12.9524997075,1.0,61.583331426,0.0,1.0,0.0151281692185,28.7758332888,61.3112198512,28.7758332888,2.0,0.0,52.5404600263,0.0566000007093,49.8379965456,0.956338805988,688.992279945,0.0833333333333,0.916666666667,3167.55847175,0.00316755847175,880.52996327,0.490778670456,0.465535049952,0.510089037389,0.488853505417,0.0,928.276667277,880.52996327,87.4666646322,840.810002645,0.0,0.000928276667277,0.490329131484,1.0,0.0,2.0,2.0,2.0,0.916666666667,37.8767859141,53.5196269353,42.2695531845,0.422695531845,1.0,11.0833333333,3339.41880132,102.378456572,1808.80663055,0.956313720408,1808.80663055,1.0,0.0,0.0,0.0,53.6108334859,1.0,75.3333346049,1.0,0.0,45.0916674932,52.6091674169,1.0,75.1527786255,0.0,1.0,106.220001856,0.0,1049.59997559,0.000295786748088,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.48680160079,168493.0,1837.75700114,56.3411589038,995.426823281,0.526280870873,995.426823281,0.487284027917,1.0,1.0,1.0,0.0,1891.43645223,1891.43645223,171.473327637,1719.96312459,0.0,928.276667277,1891.43645223
2017-03-02T04:00:00.000Z,0.0,0.0121625896645,0.776004460279,0.513826146159,45.0032499631,0.0343771987585,58.6466665268,0.0,29.2333332698,1.0,73.7777760824,0.0,0.0,0.0,44.133333842,29.413333416,1.0,73.5555553436,0.0,0.0,58.6466665268,74.0672187805,2.0,0.0,106.480499903,61.4772499402,41.34375,0.37016769181,631.525004069,0.0,0.380741207665,0.0,1.0,11.7142152786,71.6420008341,9.78600025177,2403.74953206,71.269999822,71.3764521281,61.4839995702,61.4707132975,,2009.99956258,52.425500234,52.2971115112,41.7830003103,41.4530334473,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.372001012166,72.4639994303,100.0,5.85920572281,29.4869995117,1.53900019328,5.85500955582,40.244000117,207.0,52.5916665395,338.966664632,0.380741207665,29.4869995117,0.635960380918,63.5960394541,2.0,1.0,1.0,890.344533285,890.344533285,0.0,0.35518523488,0.0,1.0,11.5812637806,70.3519986471,8.9504998525,2058.86727905,70.4210001628,70.2768783569,61.4705003103,61.213335673,9.75199890137,1896.24993896,52.2455002467,52.1911646525,41.8155005773,42.375116984,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,5.60724508762,28.6054995855,0.688000679016,5.97401869297,41.1274998983,207.0,48.2833328247,292.558336894,0.35518523488,28.6054995855,0.588232392811,58.8232390086,2.0,1.0,1.0,823.525349935,823.525349935,631.525004069,0.370147443629,2.0,0.0,4011.6679484,0.0,9.44887431463,3.90214089553,3.3125,4011.6679484,0.0517607778936,88.4299990336,88.4299990336,70.7573925654,2.0,52.5262095133,42.31153361,41.9369010925,1.0,1475.76306127,1540.96118681,0.0,0.0,0.0,20.2541163762,1.0,0.0,11.7116664251,41.229883194,1.0,59.1038792928,1.0,1.0,1.0,0.0,9.03833309809,1.0,54.7857138316,0.0,1.0,0.0121624925389,20.7499996821,54.5127957662,20.7499996821,2.0,0.0,45.2433053379,0.0566000007093,47.2421212578,0.957780543177,684.783450011,0.0,1.0,2727.62771855,0.00272762771855,834.666442859,0.468539111436,0.489238824423,0.0,0.468539111436,0.0,799.351674398,834.666442859,0.0,799.351674398,0.0,0.000799351674398,0.468447908759,1.0,0.0,2.0,2.0,2.0,1.0,40.7898438772,51.5083430608,41.229883194,0.41229883194,1.0,11.0833333333,3016.72424808,92.4854265957,1634.01811726,0.957777935859,1634.01811726,1.0,0.0,0.0,0.0,44.5091663996,1.0,70.9027783076,1.0,0.0,42.4250008265,43.9208331108,1.0,70.7083349228,0.0,1.0,88.4299990336,0.0,837.650024414,0.000280380320001,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.510806112885,168493.0,1618.61452898,49.62278382,876.727618341,0.513892936521,876.727618341,0.510899735946,1.0,1.0,1.0,0.0,1706.05111694,1706.05111694,0.0,1706.05111694,0.0,799.351674398,1706.05111694
2017-03-02T05:00:00.000Z,0.0,0.0105633174513,0.785750373038,0.510234269051,44.2427485784,0.0334134732614,53.0758333206,0.0,26.4691667557,1.0,71.4583346049,0.0,0.0,0.0,42.7583332062,26.6650001208,1.0,71.2638893127,0.0,0.0,53.0758333206,71.7592633565,2.0,0.0,105.139498711,60.8967501322,41.6875,0.358145776209,569.033335368,0.0,0.3679510594,0.0,1.0,11.4857807159,70.687997818,9.43349838257,2302.49953206,70.3369986216,70.4341888428,60.9035002391,60.8859634399,9.84600067139,1862.66625977,52.6370000839,52.5092341105,42.0050004323,41.6331125895,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.35099919637,77.0450000763,100.0,5.60765862465,28.3319981893,1.58850065867,5.87812209129,40.4164997737,207.0,48.8583329519,303.641667684,0.3679510594,28.3319981893,0.589240744455,58.9240744909,2.0,1.0,1.0,824.937042236,824.937042236,0.0,0.342706545623,0.0,1.0,11.3830456734,69.5270016988,8.71500015259,1993.25049845,69.605000178,69.4526519775,60.8900000254,60.6418304443,9.85099983215,1770.99995931,52.4644997915,52.4021835327,41.9790000916,42.5557607015,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0779984792074,100.0,5.39301041762,27.6260000865,0.731500307719,5.99003525575,41.2474997838,207.0,45.0333337784,265.391665141,0.342706545623,27.6260000865,0.552640115647,55.2640120188,2.0,1.0,1.0,773.696161906,773.696161906,569.033335368,0.358092269435,2.0,0.0,3697.19887288,0.0,9.50656292655,3.50428207715,2.78385416667,3697.7822876,0.0443968224435,70.6499989827,70.6499989827,65.7069797516,2.0,52.7950938832,42.5188654119,41.9369010925,1.0,1309.95737439,1505.37216615,0.0,0.0,0.0,20.1003201803,1.0,0.0,9.62499984105,40.8031800588,1.0,55.285387675,1.0,1.0,1.0,0.0,7.1583331426,1.0,50.5595223109,0.0,1.0,0.0105658172154,16.7833328247,50.2993952433,16.7833328247,2.0,0.0,40.1601063372,0.0566000007093,46.1510484627,0.959442326378,679.953754772,0.0,1.0,2421.17189288,0.00242117189288,815.389538592,0.446581308571,0.513200723158,0.0,0.446581308571,0.0,709.5425059,815.389538592,0.0,709.5425059,0.0,0.0007095425059,0.446468383074,1.0,0.0,2.0,2.0,2.0,1.0,50.8584185514,48.7017378374,40.8031800588,0.408031800588,1.0,10.5,2821.57514935,86.502629972,1528.31499802,0.961911240058,1528.31499802,1.0,0.0,0.0,0.0,35.7600000699,1.0,65.8194449743,1.0,0.0,39.3666674296,34.8899998665,1.0,65.6111116409,0.0,1.0,70.6499989827,0.0,808.640014648,0.000273904841523,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.533521911156,168493.0,1497.22183887,45.9011792557,810.974888347,0.510422171814,810.974888347,0.533609681573,1.0,1.0,1.0,0.0,1588.83162435,1588.83162435,0.0,1588.83162435,0.0,709.5425059,1588.83162435
2017-03-02T06:00:00.000Z,0.0,0.0112265113443,0.772349788461,0.517002886434,45.0700006485,0.033930720063,60.0800008774,0.0,29.9225001335,1.0,74.3888874054,0.0,0.0,0.0,44.4833335876,30.1499999364,1.0,74.1388880412,0.0,0.0,60.0800008774,74.6254793803,2.0,0.0,106.281750679,61.2117500305,42.3098958333,0.36559455624,647.425008138,0.0,0.37672164904,0.0,1.0,11.6755383809,71.4650001526,9.86563699896,2423.74955241,71.0975004832,71.1927083333,61.2170000076,61.1951675415,,1976.99954224,52.9969997406,52.863416036,41.9030001958,41.5720214844,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,70.888999939,100.0,5.80755329132,29.1945002874,1.56000010173,5.86798508962,40.3430000941,207.0,53.1666666667,344.79166921,0.37672164904,29.1945002874,0.653718933832,65.3718922933,2.0,1.0,1.0,915.206507365,915.206507365,0.0,0.357922422895,0.0,1.0,11.5691773097,70.3099994659,9.16200033824,2091.86313883,70.3685003916,70.2257588704,61.2065000534,60.9505488078,,1869.99992879,52.8139998118,52.75537618,41.9624999364,42.4357554118,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,5.5888736248,28.4060004552,0.787000020345,5.98030368487,41.1740001043,207.0,49.4749997457,302.633333842,0.357922422895,28.4060004552,0.603916949318,60.3916947047,2.0,1.0,1.0,845.483729045,845.483729045,647.425008138,0.365607511221,2.0,0.0,3951.57456462,0.0,9.55505084991,3.83370989561,3.08072916667,3948.65740967,0.0469118377277,83.0966688792,83.0966688792,69.3352540334,2.0,53.1532814719,42.3968734741,41.9369010925,1.0,1496.26818439,1643.49391875,0.0,0.0,0.0,21.2404085795,1.0,0.0,11.2416664759,39.9765914281,1.0,58.30479304,1.0,1.0,1.0,0.0,8.63916635513,1.0,53.8630940119,0.0,1.0,0.0112266055059,19.8808326721,53.6279357274,19.8808326721,2.0,0.0,45.8719425294,0.0566000007093,50.3855253856,0.960283272086,677.518903945,0.0,1.0,2765.52698819,0.00276552698819,890.203617565,0.457657879849,0.502689257344,0.0,0.457657879849,0.0,810.45833842,890.203617565,0.0,810.45833842,0.0,0.00081045833842,0.457675141593,1.0,0.0,2.0,2.0,2.0,1.0,54.8595123291,46.8917836276,39.9765914281,0.399765914281,1.0,10.5,3136.31446536,96.1517717277,1698.7945322,0.959292621289,1698.7945322,1.0,0.0,0.0,0.0,41.8816671371,1.0,69.4861119588,1.0,0.0,41.5583337148,41.2150004705,1.0,69.2638893127,0.0,1.0,83.0966688792,0.0,843.130004883,0.000299036312402,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524020769251,168493.0,1690.42017373,51.824170205,915.621370239,0.517042413143,915.621370239,0.524008686505,1.0,1.0,1.0,0.0,1770.8825175,1770.8825175,0.0,1770.8825175,0.0,810.45833842,1770.8825175
2017-03-02T07:00:00.000Z,0.0,0.00966223638282,0.784574530519,0.510418583733,44.1362498601,0.0330774736431,52.9050000509,0.0,26.407500267,1.0,71.3194440206,0.0,0.0,0.0,42.6916662852,26.5291666985,1.0,71.1527767181,0.0,0.0,52.9050000509,71.6624190013,2.0,0.0,104.670749982,60.5345001221,42.3854166667,0.353955637921,566.374989827,0.0,0.362383460056,0.0,1.0,11.4168876807,70.3955008189,9.49199994405,2296.66630046,70.0324999491,70.1398086548,60.5405000051,60.5259628296,,1902.33291626,52.5230003993,52.3933003743,41.9645004272,41.6114730835,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.363000869751,75.6365006765,100.0,5.54200951258,28.0679995219,1.56600062052,5.87487816811,40.3984998067,207.0,48.825000445,303.066663106,0.362383460056,28.0679995219,0.59703611828,59.651558876,2.0,1.0,1.0,835.850565592,835.850565592,0.0,0.340246311321,0.0,1.0,11.3044834932,69.2045008341,8.74799982707,1993.62546794,69.2765000661,69.1191279093,60.5285002391,60.2827250163,9.8644990921,1797.24989827,52.3505001068,52.2925338745,42.0150000254,42.5570398966,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.31485374769,27.2615000407,0.770499865214,5.98962974548,41.2445001602,207.0,44.816666921,263.308333079,0.340246311321,27.2615000407,0.552227848598,55.2227846781,2.0,1.0,1.0,773.118988037,773.118988037,566.374989827,0.353975783996,2.0,0.0,3762.54302979,0.0,9.60620307922,3.47871698936,2.65625,3762.54302979,0.0453547989003,72.7258329391,72.7258329391,66.3418121338,2.0,52.6824747721,42.4643809001,41.9369010925,1.0,1306.12495624,1530.77015122,0.0,0.0,0.0,21.384139061,1.0,0.0,8.92249981562,39.1563609441,1.0,53.8299074173,1.0,1.0,1.0,0.0,6.53833325704,1.0,48.7738084793,0.0,1.0,0.0096589919478,15.4608330727,48.7204640706,15.4608330727,2.0,0.0,40.04261372,0.0566000007093,46.9296888988,0.96030536981,677.454834816,0.0,1.0,2414.08849972,0.00241408849972,829.146436585,0.442130777463,0.518174462437,0.0,0.442130777463,0.0,707.466664632,829.146436585,0.0,707.466664632,0.0,0.000707466664632,0.442092180252,1.0,0.0,2.0,2.0,2.0,1.0,49.388200442,46.8550093969,39.1563609441,0.391563609441,1.0,11.6666666667,2836.89510747,86.9723026188,1536.61310122,0.960305239901,1536.61310122,1.0,0.0,0.0,0.0,36.7533334096,1.0,66.4027786255,1.0,0.0,39.7166678111,35.9725000064,1.0,66.1944465637,0.0,1.0,72.7258329391,0.0,796.66998291,0.000278526044992,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539593496846,168493.0,1508.30016129,46.2408136707,816.975496311,0.510568242166,816.975496311,0.539659820661,1.0,1.0,1.0,0.0,1600.12987264,1600.12987264,0.0,1600.12987264,0.0,707.466664632,1600.12987264
2017-03-02T08:00:00.000Z,0.0,0.0109721203959,0.776313376885,0.513227652869,44.7894989649,0.0338777807102,57.4791673024,0.0,28.6941669782,1.0,73.3194459279,0.0,0.0,0.0,43.8666667938,28.7850003242,1.0,73.1111119588,0.0,0.0,57.4791673024,73.5794429779,2.0,0.0,105.890998522,61.1014995575,42.4375,0.364185407802,617.949991862,0.0,0.373064533431,0.0,1.0,11.6151059469,71.1994991302,9.72599951426,2387.91619873,70.8349990845,70.9199320475,61.1089995702,61.0815175374,,1996.3328654,52.5980002085,52.461458842,41.9960002899,41.636932373,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.364500045776,71.2325007121,100.0,5.73414540291,28.8419987361,1.5510002772,5.88096054395,40.4420000712,207.0,51.7083333333,328.875002543,0.373064533431,28.8389987946,0.629706453596,62.9706449509,2.0,1.0,1.0,881.589035034,881.589035034,0.0,0.352687052834,0.0,1.0,11.5063276291,70.0550003052,9.01799933116,2045.743927,70.1119988759,69.9612401326,61.0939995448,60.8344573975,,1888.99993896,52.4045000076,52.3486353556,41.9865001043,42.4734166463,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0569985707601,100.0,5.52034715811,28.1254987717,0.767499605815,5.98598047098,41.2175003688,207.0,47.875,289.074996948,0.352687052834,28.1254987717,0.585404695783,58.5404694875,2.0,1.0,1.0,819.566574097,819.566574097,617.949991862,0.364189347381,2.0,0.0,3972.57808431,0.0,9.65088764826,3.77296914657,2.88802083333,3972.57808431,0.0499225776154,84.6858336131,84.6858336131,69.7399539948,2.0,52.7058842977,42.438273112,41.9369010925,1.0,1437.73594062,1568.14025049,0.0,0.0,0.0,21.3172887166,1.0,0.0,10.5799996853,39.7917108536,1.0,57.1118704478,1.0,1.0,1.0,0.0,8.03749966621,1.0,52.4285701116,0.0,1.0,0.0109739525704,18.6174996694,52.383131663,18.6174996694,2.0,0.0,44.0774863281,0.0566000007093,48.0753652312,0.959533022274,679.691011569,0.0,1.0,2657.34283945,0.00265734283945,849.388067645,0.458954457691,0.500582156925,0.0,0.458954457691,0.0,778.754165649,849.388067645,0.0,778.754165649,0.0,0.000778754165649,0.458976653715,1.0,0.0,2.0,2.0,2.0,1.0,44.5125519435,48.515021642,39.7917108536,0.397917108536,1.0,11.0833333333,3005.87619111,92.1528515593,1628.14223329,0.959536614615,1628.14223329,1.0,0.0,0.0,0.0,42.7566665014,1.0,69.8333346049,1.0,0.0,41.7833340963,41.9291667938,1.0,69.6388899485,0.0,1.0,84.6858336131,0.0,799.149963379,0.000285325593533,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521691563719,168493.0,1607.82444418,49.2919860692,870.883135184,0.51325015602,870.883135184,0.521666638727,1.0,1.0,1.0,0.0,1696.80052694,1696.80052694,0.0,1696.80052694,0.0,778.754165649,1696.80052694
2017-03-02T09:00:00.000Z,0.0,0.0127557575732,0.769523432841,0.53108342501,46.0929999352,0.0348416409783,68.094165802,0.0,34.0325001081,1.0,77.4999987284,0.0,0.0,0.0,46.3416665395,34.0616664886,1.0,77.2361119588,0.0,0.0,68.094165802,77.738787969,2.0,0.0,107.838000298,61.7450003624,42.4791666667,0.381605738262,745.091659546,0.0,0.39361831111,0.0,1.0,11.970448494,72.522500356,9.84599685669,2558.74951172,72.1955000559,72.2474950155,61.7630004883,61.7291259766,,2245.33284505,52.935500145,52.7844289144,42.1114997864,41.76927948,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,72.0139986674,100.0,6.07651257515,30.0840002696,1.57499949137,5.89373318354,40.536500295,207.0,58.3749996821,399.358329773,0.39361831111,30.0840002696,0.723693789528,72.3693790436,2.0,1.0,1.0,1013.17130534,1013.17130534,0.0,0.373833771512,0.0,1.0,11.8072810968,71.2580006917,9.55800024668,2152.23055013,71.2850004832,71.1311289469,61.7270002365,61.4640146891,,2083.99993896,52.7450002035,52.6839726766,42.1170002619,42.5608673096,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0269997914632,100.0,5.80568953355,29.1680002213,0.787000338236,6.00159156322,41.3299999237,207.0,54.0,345.733334859,0.373833771512,29.1680002213,0.659897184826,65.9897193909,2.0,1.0,1.0,923.856058757,923.856058757,745.091659546,0.381131150585,2.0,0.0,4469.66080729,0.0,9.68612162272,2.85718564192,2.44270833333,4469.66080729,0.0570117208509,111.523333867,111.523333867,76.2853234609,2.0,53.0006942749,42.5229746501,41.9369010925,1.0,1753.17919497,1700.72629996,0.0,0.0,0.0,21.5888296763,1.0,0.0,13.8216663996,40.174170812,1.0,62.4486284256,1.0,1.0,1.0,0.0,11.0841665268,1.0,58.3988078435,0.0,1.0,0.0127078726838,24.9058324496,58.3482961655,24.9058324496,2.0,0.0,53.7482091208,0.0566000007093,52.140130963,0.958182440909,683.613128417,0.0,1.0,3240.37123118,0.00324037123118,921.203715717,0.486354295837,0.471803192965,0.0,0.486354295837,0.0,949.614990234,921.203715717,0.0,949.614990234,0.0,0.000949614990234,0.485685765743,1.0,0.0,2.0,2.0,2.0,1.0,36.4723205566,50.8937708537,40.174170812,0.40174170812,1.0,10.5,3453.90549493,105.888340084,1870.81870595,0.958157488802,1870.81870595,1.0,0.0,0.0,0.0,56.159166654,1.0,76.3333339691,1.0,0.0,45.6833343506,55.3641662598,1.0,76.1388899485,0.0,1.0,111.523333867,0.0,1060.5,0.000309449834492,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.492406726951,168493.0,1916.36036057,58.7509466838,1038.00257858,0.53162283491,1038.00257858,0.493104595583,1.0,1.0,1.0,0.0,1952.51691691,1952.51691691,0.0,1952.51691691,0.0,949.614990234,1952.51691691
2017-03-02T10:00:00.000Z,0.0,0.0155659150756,0.778140674971,0.561348038463,47.4197492599,0.0362173802086,80.6341667175,0.0,40.220000267,1.0,81.9027786255,0.0,0.0,0.0,49.0249996185,40.3983332316,1.0,81.7083326976,0.0,0.0,80.6341667175,82.1714693705,2.0,0.0,109.934249242,62.5144999822,42.6302083333,0.402194721989,894.624994914,0.0,0.424479062575,0.0,1.0,12.3644677798,73.9969991048,,2736.24951172,73.6999994914,73.7479909261,62.5474999746,62.5145136515,,2451.33284505,53.3090000153,53.1736399333,42.1115004222,41.7323760986,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.296999613444,74.0389995575,100.0,6.47924963633,31.5884990692,1.63800048828,5.88521814346,40.4734999339,207.0,67.3333339691,486.533337911,0.424479062575,31.5884990692,0.817623014904,81.7623030345,2.0,1.0,1.0,1144.67222087,1144.67222087,0.0,0.396094668726,0.0,1.0,12.1142775218,72.4640000661,9.82799975077,2263.59169515,72.4684995015,72.3176320394,62.4814999898,62.2147521973,,2226.99993896,53.1365003586,53.068397522,42.0479996999,42.4600118001,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0044994354248,100.0,6.12322854996,30.4204998016,0.794500033061,5.99104897181,41.2534996668,207.0,60.0916662216,408.091667175,0.396094668726,30.4204998016,0.735183832078,73.5026652018,2.0,1.0,1.0,1029.25736491,1029.25736491,894.624994914,0.401697542131,2.0,0.0,4872.81119792,0.0,9.70093250275,2.75429683924,2.640625,4872.81119792,0.0651228398636,144.936665853,144.936665853,83.3764292399,2.0,53.4005203247,42.4510116577,41.9369010925,1.0,2132.02867874,1794.88411672,0.0,0.0,0.0,21.3842922846,1.0,0.0,18.7716665268,41.1632076899,1.0,69.2636985779,0.5,1.0,1.0,0.0,15.852499644,1.0,65.9999984105,0.0,1.0,0.0155158842571,34.6241656939,65.8852748871,34.6241656939,2.0,0.0,65.3628126579,0.0566000007093,55.0267805653,0.956268461051,689.198479139,0.5,0.5,3940.59227628,0.00394059227628,972.204591444,0.519170054875,0.437072021903,0.530567527128,0.50671064224,0.0,1154.81999715,972.204591444,616.352498372,538.467498779,0.0,0.00115481999715,0.518619065483,1.0,0.0,2.0,2.0,2.0,0.5,31.2047177951,53.6051384608,41.1632076899,0.411632076899,1.0,11.0833333333,3926.91279547,120.389593223,2127.0245886,0.956242076778,2127.0245886,1.0,0.0,0.0,0.0,73.0874996185,1.0,83.4166692098,1.0,0.0,49.941666921,71.8399995168,1.0,83.2361119588,0.0,1.0,144.936665853,0.0,1285.48999023,0.000326581997859,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.457072568252,168493.0,2308.22676959,70.7646174825,1250.25824374,0.562076031425,1250.25824374,0.457724539384,1.0,1.0,1.0,0.0,2224.35786947,2224.35786947,1161.68530273,1062.67256673,0.0,1154.81999715,2224.35786947
2017-03-02T11:00:00.000Z,0.0,0.0178241938148,0.787210355831,0.578914003081,48.130750974,0.0372892202179,87.5958334605,0.0,43.6516669591,1.0,84.166668574,0.0,0.0,0.0,50.383333842,43.9749994278,1.0,83.9722239176,0.0,0.0,87.5958334605,84.4349110921,2.0,0.0,111.138001124,63.00725015,42.5546875,0.416744680366,978.800003052,0.0,0.446802965018,0.0,1.0,12.6267442703,74.954000473,,2824.16617839,74.6465009054,74.712504069,63.0529998144,63.0230814616,,2589.99938965,53.333000501,53.2169570923,42.0244998932,41.6585642497,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,75.1040000916,100.0,6.75470435619,32.6220010122,1.65000025431,5.87203991413,40.3744996389,207.0,73.2999998728,545.416671753,0.446802965018,32.6220010122,0.871593235561,87.1593227386,2.0,1.0,1.0,1220.23052979,1220.23052979,0.0,0.407895596976,0.0,1.0,12.2520633539,72.9830010732,9.91800090245,2335.58268229,72.9830004374,72.8345311483,62.9615004857,62.6931381226,,2284.24983724,53.1619997025,53.1028264364,41.9984998703,42.378944397,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,6.2697322766,30.9800004959,0.813999811808,5.98233107726,41.1890001297,207.0,62.5916668574,433.383331299,0.407895596976,30.9845005671,0.758638523647,75.8557662964,2.0,1.0,1.0,1062.09393311,1062.09393311,978.800003052,0.416579184489,2.0,0.0,5105.59997559,0.0,9.71503595872,2.74210868279,2.8984375,5105.59997559,0.0725804261055,170.424996694,170.424996694,88.1695747375,2.0,53.4334772283,42.3682149251,41.9369010925,1.0,2360.54827004,1780.2525805,0.0,0.0,0.0,20.8679920832,1.0,0.0,22.3933323224,42.1850077311,1.0,73.584473292,0.0833333333333,1.0,1.0,0.0,19.4699994723,1.0,70.7976169586,0.0,1.0,0.0178031590485,41.8633321126,70.6278877258,41.8633321126,2.0,0.0,72.3686674027,0.0566000007093,54.5782132591,0.954112263364,695.531494171,0.916666666667,0.0833333333333,4362.96114282,0.00436296114282,964.279374119,0.544390128917,0.410562217304,0.545191491999,0.535273966545,0.0,1278.59834798,964.279374119,1177.0141805,101.58416748,0.0,0.00127859834798,0.544237320622,1.0,0.0,2.0,2.0,2.0,0.0833333333333,28.0568251176,56.1379505504,42.1850077311,0.421850077311,1.0,10.5,4149.70932418,127.219992792,2247.70302469,0.957006820249,2247.70302469,1.0,0.0,0.0,0.0,85.6483332316,1.0,88.3055559794,1.0,0.0,52.8500010173,84.7083326976,1.0,88.0833358765,0.0,1.0,170.424996694,0.0,1381.47998047,0.000323919766751,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.429006574057,168493.0,2511.75921411,77.0044270935,1360.50222842,0.579262428025,1360.50222842,0.429197281212,1.0,1.0,1.0,0.0,2348.68025716,2348.68025716,2158.90049235,189.779764811,0.0,1278.59834798,2348.68025716
