timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-02T12:00:00.000Z,0.0,0.021668740457,0.814304567705,0.618011901994,49.1575001081,0.0391053579107,100.451665878,0.0,49.9024991989,1.0,88.0138905843,0.0,0.0,0.0,52.6916666031,50.585000356,1.0,87.8194446564,0.0,0.0,100.451665878,88.2890110016,2.0,0.0,112.843499819,63.6859997114,42.65625,0.443464553849,1137.99165853,0.0,0.47082944548,0.0,1.0,12.9240717093,76.0235004425,,2977.91611735,75.7399997711,75.7736612956,63.734000206,63.7049738566,,2743.99943034,53.703499794,53.5685857137,42.0769996643,41.7298329671,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,76.5170001984,100.0,7.05264008045,33.6630001068,1.70549996694,5.87143162886,40.3714996974,207.0,80.3250001272,626.433324178,0.47082944548,33.6630001068,0.944680524554,94.9502124786,2.0,1.0,1.0,1329.30299886,1329.30299886,0.0,0.436676217424,0.0,1.0,12.5771896044,74.2399991353,,2478.43981934,74.2070000966,74.0536092122,63.6379992167,63.3622309367,,2460.24991862,53.5249999364,53.4553782145,42.1170002619,42.452990214,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,6.58593785763,32.0899998347,0.860500017802,5.99125174681,41.2565002441,207.0,70.8666655223,511.558331807,0.436676217424,32.0899998347,0.8354317874,83.5431791941,2.0,1.0,1.0,1169.60450236,1169.60450236,1137.99165853,0.442934902975,2.0,0.0,5455.07474772,0.0,9.75629281998,2.53206827243,2.76302083333,5455.07474772,0.0910270374955,233.509999593,233.509999593,98.8375142415,2.0,53.7503662109,42.4624710083,41.9369010925,1.0,2820.20742875,1684.91747812,0.0,0.0,0.666666666667,19.9054600398,1.0,0.0,29.1966659228,43.8285401662,1.0,80.5022805532,0.0,1.0,1.0,0.0,26.4083326658,1.0,78.4404754639,0.0,1.0,0.0216048385184,55.6049985886,78.3467820485,55.6049985886,2.0,0.0,86.4606989859,0.0566000007093,51.6554709438,0.950970148511,704.835258105,1.0,0.0,5212.54133308,0.00521254133308,912.640817959,0.595281161999,0.355647469054,0.595281161999,0.0,0.0,1527.57416789,912.640817959,1527.57416789,0.0,0.0,0.00152757416789,0.594688758254,1.0,0.00886342504712,2.0,2.0,2.0,0.0,25.0946923892,59.2883488337,43.8285401662,0.438285401662,1.0,11.0833333333,4505.12490687,138.11616993,2440.21498585,0.950928631053,2440.21498585,1.0,0.0,0.0,0.0,117.476665497,1.0,98.8333326976,1.0,0.0,59.2166678111,116.03333346,1.0,98.6944465637,0.0,1.0,233.509999593,0.0,1669.61999512,0.000306573394407,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.374000169351,168493.0,2932.35356831,89.8988268045,1588.31847487,0.618952642185,1588.31847487,0.374644612503,1.0,1.0,1.0,0.0,2566.13893636,2566.13893636,2566.13893636,0.0,0.0,1527.57416789,2566.13893636
2017-03-02T13:00:00.000Z,0.0,0.0249715826191,0.835452103124,0.645847969241,49.6877492269,0.0402159681069,108.767499288,0.0,54.0850000381,1.0,90.3750006358,0.0,0.0,0.0,54.1166667938,54.7033335368,1.0,90.1944452922,0.0,0.0,108.767499288,90.6520843506,2.0,0.0,113.901748975,64.2139997482,42.65625,0.458542645391,1240.11669922,0.0,0.482446388213,0.0,1.0,13.0896564325,76.6189994812,,3078.33280436,76.3324991862,76.3770370483,64.2559992472,64.2338612874,,2751.9993693,54.0229997635,53.8979237874,41.9584999084,41.6343816121,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,76.6504993439,100.0,7.23748524984,34.3739992778,1.73249912262,5.85217118263,40.2260007858,207.0,83.8583335876,667.400004069,0.482446388213,34.3739992778,0.983579293387,98.8172791799,2.0,1.0,1.0,1383.4419047,1383.4419047,0.0,0.462203422045,0.0,1.0,12.8285883268,75.1850001017,,2572.17801921,75.1384995778,74.9941228231,64.1720002492,63.8999379476,,2510.24989827,53.8444999059,53.7785975138,41.998500824,42.2787297567,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0465005238851,100.0,6.85598882039,33.1399987539,0.880000432332,5.97280228138,41.1185003916,207.0,76.7166665395,572.716674805,0.462203422045,33.1399987539,0.885011771066,88.5011768341,2.0,1.0,1.0,1239.01647949,1239.01647949,1240.11669922,0.458522101138,2.0,0.0,5519.83557129,0.0,9.76954857508,1.93847247958,2.16145833333,5519.83557129,0.0890585932363,240.839997609,240.839997609,100.0,2.0,54.0869318644,42.3280893962,41.9369010925,1.0,3059.63189003,1668.8363174,0.0,0.0,1.0,18.9723380407,1.0,0.0,35.0491663615,45.2836612066,1.0,85.6392682393,0.0,1.0,1.0,0.0,32.4858325322,1.0,84.2023798625,0.0,1.0,0.0249655185238,67.5349979401,84.1353378296,67.5349979401,2.0,0.0,93.8008705155,0.0566000007093,51.1624616773,0.947048347105,716.581069621,1.0,0.0,5655.06548496,0.00565506548496,903.930406999,0.612784270194,0.334235189588,0.612784270194,0.0,0.0,1657.25917562,903.930406999,1657.25917562,0.0,0.0,0.00165725917562,0.612765247623,1.0,0.0,2.0,2.0,2.0,0.0,21.7136610205,62.651934537,45.2836612066,0.452836612066,1.0,9.91666666667,4730.32266744,145.020185425,2562.19405668,0.947390871758,2562.19405668,1.0,0.0,0.0,0.0,121.085833232,1.0,100.0,1.0,0.0,59.9166679382,119.754166285,1.0,99.8611132304,0.0,1.0,240.839997609,0.0,1702.78991699,0.000303647401834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352795450697,168493.0,3224.95969565,98.8694188395,1746.80949824,0.645896187691,1746.80949824,0.352820680352,1.0,1.0,1.0,0.0,2704.4740804,2704.4740804,2704.4740804,0.0,0.0,1657.25917562,2704.4740804
2017-03-02T14:00:00.000Z,0.0,0.0261526822864,0.851155193113,0.664881459445,49.9757499695,0.0412376765147,114.956666311,0.0,57.1308333079,1.0,91.958331426,0.0,0.0,0.0,55.0749998093,57.8241666158,1.0,91.7916647593,0.0,0.0,114.956666311,92.2472273509,2.0,0.0,114.278999964,64.3032499949,42.65625,0.471417312708,1314.12498983,0.0,0.495938149782,0.0,1.0,13.1416283449,76.8319994609,,3145.83278402,76.5364996592,76.5823974609,64.3355000814,64.3246561686,,2752.33272298,54.3530000051,54.2336273193,42.0290006002,41.615292867,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,77.2265001933,100.0,7.31317786376,34.507499059,1.97550106049,5.8284504811,40.0534995397,207.0,86.9000002543,700.883326213,0.495938149782,34.507499059,0.99369594029,100.948258718,2.0,1.0,1.0,1413.27561442,1413.27561442,0.0,0.478411406682,0.0,1.0,12.9289062818,75.5569992065,,2601.4243571,75.4850006104,75.3487269084,64.2709999084,63.9936981201,,2522.24993896,54.1789999008,54.1094792684,41.982000351,42.187461853,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0719985961914,100.0,6.96766030788,33.5030002594,0.946000099182,5.9612459739,41.0360002518,207.0,80.0833326976,613.241658529,0.478411406682,33.5030002594,0.915580524263,91.558052063,2.0,1.0,1.0,1281.81273397,1281.81273397,1314.12498983,0.47140815753,2.0,0.0,5522.16931152,0.0,9.82055354118,1.48496516546,1.45833333333,5522.16931152,0.0865969596618,241.389169057,241.389169057,100.0,2.0,54.3994598389,42.281598409,41.9369010925,1.0,3218.61736622,1645.99585234,0.0,0.0,1.0,19.8133700689,1.0,0.0,37.7574996948,44.5221300125,1.0,87.7910925547,0.0,1.0,1.0,0.0,35.1458323797,1.0,86.6726175944,0.0,1.0,0.0261526898875,72.9033330282,86.4192339579,72.9033330282,2.0,0.0,98.6749784481,0.0566000007093,50.4622285829,0.945232495397,722.054111027,1.0,0.0,5948.91563143,0.00594891563143,891.558797713,0.625402275946,0.319829739022,0.625402275946,0.0,0.0,1743.37415568,891.558797713,1743.37415568,0.0,0.0,0.00174337415568,0.625327636798,1.0,0.0,2.0,2.0,2.0,0.0,15.4027335644,64.1005741755,44.5221300125,0.445221300125,1.0,10.5,4864.61321855,149.137207031,2634.93295339,0.945232014969,2634.93295339,1.0,0.0,0.0,0.0,121.418333054,1.0,100.0,1.0,0.0,59.9083347321,119.97083346,1.0,99.8472245534,0.0,1.0,241.389169057,0.0,1764.06994629,0.000299491543168,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338361094374,168493.0,3421.94666987,104.908560254,1853.50810848,0.664910734021,1853.50810848,0.338368748595,1.0,1.0,1.0,0.0,2787.60443115,2787.60443115,2787.60443115,0.0,0.0,1743.37415568,2787.60443115
2017-03-02T15:00:00.000Z,0.0,0.026658027918,0.860934667024,0.676412666985,50.1212485631,0.041412536026,117.421665827,0.0,58.1424996058,1.0,92.6666666667,0.0,0.0,0.0,55.4916664759,59.2558336258,1.0,92.4861106873,0.0,0.0,117.421665827,92.9714253743,2.0,0.0,114.475498835,64.3542502721,42.65625,0.475458921294,1348.12502035,0.0,0.503270804517,0.0,1.0,13.1839309533,76.998500824,,3172.08274333,76.692498525,76.738164266,64.3909994761,64.3735453288,,2748.66607666,54.5029999415,54.3865127563,41.954000473,41.5459340413,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.306002298991,77.3180001577,100.0,7.38447244962,34.738498052,2.11650021871,5.79945850372,39.8375002543,207.0,88.9500001272,723.700002035,0.503270804517,34.738498052,,102.71991984,2.0,1.0,1.0,1438.07886759,1438.07886759,0.0,0.480569086364,0.0,1.0,12.9506620566,75.6365000407,,2620.92195638,75.5660006205,75.4215672811,64.3175010681,64.0415395101,,2518.99989827,54.3320004145,54.2637583415,41.9520003001,42.1721445719,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.070499420166,100.0,6.99184898535,33.6140003204,0.937000274658,5.95881307125,41.0150000254,207.0,81.0250002543,624.425003052,0.480569086364,33.6140003204,0.928107822963,92.8107808431,2.0,1.0,1.0,1299.35095215,1299.35095215,1348.12502035,0.475455110198,2.0,0.0,5522.16931152,0.0,9.88362693787,1.44890185197,1.44791666667,5522.16931152,0.0849409346079,240.832497915,240.832497915,100.0,2.0,54.5607833862,42.2376505534,41.9369010925,1.0,3289.96530372,1657.65042943,0.0,0.0,1.0,19.6190010707,1.0,0.0,39.0224994024,44.7719984055,1.0,88.7728271484,0.0,1.0,1.0,0.0,36.5641654332,1.0,87.7499955495,0.0,1.0,0.0266573082867,75.5866654714,87.519797643,75.5866654714,2.0,0.0,100.862332642,0.0566000007093,50.8195295641,0.944793391072,723.385133161,1.0,0.0,6080.78680851,0.00608078680851,897.871535817,0.628485703414,0.316662791238,0.628485703414,0.0,0.0,1782.01998901,897.871535817,1782.01998901,0.0,0.0,0.00178201998901,0.628482545416,1.0,0.0,2.0,2.0,2.0,0.0,15.3497385184,64.4330125289,44.7719984055,0.447719984055,1.0,10.5,4946.77150619,151.655980262,2679.43424667,0.944987221047,2679.43424667,1.0,0.0,0.0,0.0,121.278333664,1.0,100.0,1.0,0.0,59.9250011444,119.554166158,1.0,99.8750019073,0.0,1.0,240.832497915,0.0,1811.10998535,0.000301612111863,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.335097432204,168493.0,3540.97371557,108.557639916,1917.97947978,0.676436117392,1917.97947978,0.335098922933,1.0,1.0,1.0,0.0,2835.41849772,2835.41849772,2835.41849772,0.0,0.0,1782.01998901,2835.41849772
2017-03-02T16:00:00.000Z,0.0,0.0273188327067,0.864410738302,0.6804658143,50.1985003153,0.0416247024531,118.706664403,0.0,58.9949995677,1.0,92.9444452922,0.0,0.0,0.0,55.6916666031,59.7308330536,1.0,92.8194452922,0.0,0.0,118.706664403,93.2923266093,2.0,0.0,114.639749527,64.4412492116,42.65625,0.477693138714,1362.30834961,0.0,0.50754184691,0.0,1.0,13.214146932,77.094499588,,3185.83282471,76.795999527,76.8424326579,64.4719988505,64.4516372681,,2741.99930827,54.5464998881,54.4291941325,41.9675003688,41.5376612345,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,77.1859989166,100.0,7.42077060541,34.8284991582,2.17499955495,5.79337632656,39.7925008138,207.0,89.5416666667,729.349995931,0.50754184691,34.8284991582,,102.65336291,2.0,1.0,1.0,1437.14707438,1437.14707438,0.0,0.484901397053,0.0,1.0,12.9869215488,75.7655016581,,2629.54587809,75.6875,75.5461578369,64.4104995728,64.1321131388,,2520.49991862,54.3695001602,54.3039169312,41.9385000865,42.1332168579,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0780016581217,100.0,7.03317693869,33.7475001017,0.962499936422,5.95374461015,40.9774999619,207.0,81.8166675568,632.95833842,0.484901397053,33.7489999135,0.932389482771,93.2389475505,2.0,1.0,1.0,1305.34527588,1305.34527588,1362.30834961,0.477696990389,2.0,0.0,5526.25333659,0.0,9.94448391596,1.49868691961,1.46354166667,5526.25333659,0.0844837343926,240.929168701,240.929168701,100.0,2.0,54.5962092082,42.2109018962,41.9369010925,1.0,3322.8892225,1657.2080501,0.0,0.0,1.0,19.69069767,1.0,0.0,40.1599995295,44.7813011805,1.0,89.5890388489,0.0,1.0,1.0,0.0,37.7491661708,1.0,88.6190452576,0.0,1.0,0.0273187666797,77.9091657003,88.4737466176,77.9091657003,2.0,0.0,101.871699897,0.0566000007093,50.8059672903,0.94550941414,721.215922995,1.0,0.0,6141.63952656,0.00614163952656,897.631919675,0.631118195732,0.314754445455,0.631118195732,0.0,0.0,1799.85333252,897.631919675,1799.85333252,0.0,0.0,0.00179985333252,0.630919481317,1.0,0.0,2.0,2.0,2.0,0.0,16.9954576492,63.8883202293,44.7813011805,0.447813011805,1.0,11.0833333333,4981.49590555,152.720545871,2698.2428261,0.94613828432,2698.2428261,1.0,0.0,0.0,0.0,120.931666692,1.0,100.0,1.0,0.0,59.9166679382,119.997500102,1.0,99.8611132304,0.0,1.0,240.929168701,0.0,1810.95996094,0.000301531620247,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332672771698,168493.0,3582.78700155,109.839533544,1940.62777681,0.680480725268,1940.62777681,0.332666946905,1.0,1.0,1.0,0.0,2851.8482666,2851.8482666,2851.8482666,0.0,0.0,1799.85333252,2851.8482666
2017-03-02T17:00:00.000Z,0.0,0.0261502742057,0.856585751203,0.671297269831,50.0267480214,0.0413253706019,116.307500839,0.0,57.909166654,1.0,92.3750006358,0.0,0.0,0.0,55.3250001272,58.4816672007,1.0,92.2083326976,0.0,0.0,116.307500839,92.6450589498,2.0,0.0,114.287247976,64.2604999542,42.65625,0.473644677964,1332.98334757,0.0,0.501887136498,0.0,1.0,13.1537147363,76.8649997711,,3163.33280436,76.5754979451,76.6218159993,64.2950000763,64.2713216146,,2747.66607666,54.3875001272,54.2686640422,41.91350015,41.495669047,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.289501825968,77.0359999339,100.0,7.35486447811,34.6619977951,2.08049996694,5.79885025819,39.8330001831,207.0,88.2916666667,716.633341471,0.501887136498,34.6619977951,,101.994245529,2.0,1.0,1.0,1427.91942342,1427.91942342,0.0,0.476752548908,0.0,1.0,12.9083592892,75.4865004222,,2606.6737264,75.423500061,75.2758865356,64.2259998322,63.9516016642,,2514.99989827,54.2165002823,54.1464513143,41.8800001144,42.0923665365,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,6.96049416065,33.5434999466,0.944500287374,5.94786512852,40.9354998271,207.0,80.4000008901,616.366668701,0.476752548908,33.5434999466,0.923413296654,92.3413295746,2.0,1.0,1.0,1292.77861532,1292.77861532,1332.98334757,0.473622282276,2.0,0.0,5499.99898275,0.0,10.0073014173,1.9225624303,1.90625,5499.99898275,0.0856477843064,241.029165904,241.029165904,100.0,2.0,54.4424799139,42.1650517782,41.9369010925,1.0,3256.53988878,1638.1878786,0.0,0.0,1.0,18.1103394826,1.0,0.0,38.0424992243,46.1846605937,1.0,87.9623266856,0.0,1.0,1.0,0.0,35.5524997711,1.0,86.9345207214,0.0,1.0,0.0261458900894,73.5949999491,86.6166184743,73.5949999491,2.0,0.0,99.8375907348,0.0566000007093,50.2228551028,0.941927341333,732.127571376,1.0,0.0,6019.00718366,0.00601900718366,887.329584336,0.626766236577,0.315291962188,0.626766236577,0.0,0.0,1763.91500854,887.329584336,1763.91500854,0.0,0.0,0.00176391500854,0.626748676101,1.0,0.0,2.0,2.0,2.0,0.0,15.9204298366,66.5001269254,46.1846605937,0.461846605937,1.0,10.5,4891.89552362,149.973616134,2649.7104992,0.941513094199,2649.7104992,1.0,0.0,0.0,0.0,120.809165955,1.0,100.0,1.0,0.0,59.9250011444,120.220001221,1.0,99.8750019073,0.0,1.0,241.029165904,0.0,1795.30993652,0.000298070870023,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.334877936516,168493.0,3488.17868562,106.939072733,1889.3828868,0.671348333495,1889.3828868,0.334907282445,1.0,1.0,1.0,0.0,2814.31083171,2814.31083171,2814.31083171,0.0,0.0,1763.91500854,2814.31083171
2017-03-02T18:00:00.000Z,0.0,0.0221640433649,0.816386421749,0.620145725889,49.0637509028,0.0394539253014,101.674167633,0.0,50.4916667938,1.0,88.263888677,0.0,0.0,0.0,52.8333336512,51.2058331172,1.0,88.0555566152,0.0,0.0,101.674167633,88.5164839427,2.0,0.0,112.721250852,63.6574999491,42.6432291667,0.446128109909,1147.74165853,0.0,0.474962433191,0.0,1.0,12.8853948911,75.9125003815,,2999.16615804,75.6230004628,75.690999349,63.6965001424,63.6802164714,,2660.66601562,53.6705001195,53.5533040365,41.7514998118,41.3913091024,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,75.4729995728,100.0,7.06018821398,33.871500651,1.72499974569,5.82520667712,40.0265000661,207.0,80.4083328247,628.716674805,0.474962433191,33.871500651,0.937264095158,94.3918902079,2.0,1.0,1.0,1321.48647054,1321.48647054,0.0,0.441635313387,0.0,1.0,12.56752038,74.2204990387,9.91800308228,2463.06673177,74.1965007782,74.0587209066,63.6184997559,63.3488388062,,2390.99987793,53.4920005798,53.4222259521,41.7329998016,42.0342788696,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.023998260498,100.0,6.62756224473,32.4635009766,0.857499440511,5.93995813529,40.8755003611,207.0,71.450000445,519.024998983,0.441635313387,32.4635009766,0.837261265346,83.7261263529,2.0,1.0,1.0,1172.16577148,1172.16577148,1147.74165853,0.445175409511,2.0,0.0,5294.04797363,0.0,10.068782409,3.347471416,3.4609375,5294.04797363,0.0814454653517,210.91917038,210.91917038,95.0338389079,2.0,53.748471578,42.0918070475,41.9369010925,1.0,2801.34236129,1704.5388858,0.0,0.0,1.0,20.2687657674,1.0,0.0,29.9199992816,43.427734375,1.0,80.9589010874,0.0,1.0,1.0,0.0,27.0908327103,1.0,78.9464244843,0.0,1.0,0.0220571946175,57.0208317439,78.7088597616,57.0208317439,2.0,0.0,85.8823419108,0.0566000007093,52.2570155701,0.948812140648,711.315172207,1.0,0.0,5177.67335035,0.00517767335035,923.268814756,0.589797442847,0.358875334187,0.589797442847,0.0,0.0,1517.35584513,923.268814756,1517.35584513,0.0,0.0,0.00151735584513,0.588149641951,1.0,0.0,2.0,2.0,2.0,0.0,18.9226641655,61.0951566696,43.427734375,0.43427734375,1.0,10.5,4505.88124709,138.139357481,2440.62465989,0.948672777034,2440.62465989,1.0,0.0,0.0,0.0,106.30166626,1.0,95.0972226461,1.0,0.0,56.958334287,104.617500941,1.0,94.930557251,0.0,1.0,210.91917038,0.0,1677.59997559,0.000310143540503,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378292012668,168493.0,2953.02246885,90.5324850131,1599.51384944,0.621732325496,1599.51384944,0.380060167993,1.0,1.0,1.0,0.0,2572.67281087,2572.67281087,2572.67281087,0.0,0.0,1517.35584513,2572.67281087
2017-03-02T19:00:00.000Z,0.0,0.0161134816431,0.771363734029,0.546545600682,47.0222498576,0.0364401041801,76.990834554,0.0,38.4658330282,1.0,80.6250006358,0.0,0.0,0.0,48.2416667938,38.55666701,1.0,80.4027779897,0.0,0.0,76.990834554,80.8889554342,2.0,0.0,109.600499789,62.5782499313,42.5442708333,0.400655390214,846.308329264,0.0,0.414973311486,0.0,1.0,12.2714017232,73.7179991404,,2701.66617839,73.4119993846,73.5044784546,62.5984999339,62.5868962606,,2329.33284505,53.1004997889,52.9806264242,41.7875000636,41.4708429972,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,72.9259999593,100.0,6.41923054059,31.624499321,1.56000041962,5.85217118263,40.227499644,207.0,63.9749994278,455.866671244,0.414973311486,31.624499321,0.784371962774,78.3474807739,2.0,1.0,1.0,1098.12074788,1098.12074788,0.0,0.393419613604,0.0,1.0,12.0864786307,72.3530006409,9.81900087992,2227.22119141,72.3770008087,72.2428766886,62.5579999288,62.2963968913,,2146.49987793,52.9144996007,52.8554662069,41.8200000127,42.2270355225,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,6.12502992153,30.557000796,0.785500208537,5.96144870917,41.0344998042,207.0,58.25,390.441663106,0.393419613604,30.557000796,0.708756768363,70.8756771088,2.0,1.0,1.0,992.259475708,992.259475708,846.308329264,0.400558830578,2.0,0.0,4624.26977539,0.0,10.1229699453,3.62179970741,3.3828125,4624.26977539,0.0617918845759,130.609165192,130.609165192,80.6660124461,2.0,53.2044041951,42.2421112061,41.9369010925,1.0,2008.56401618,1710.10718407,0.0,0.0,0.25,20.9783182144,1.0,0.0,18.5116664569,41.6201817195,1.0,68.8527386983,0.75,1.0,1.0,0.0,15.5249996185,1.0,65.3869037628,0.0,1.0,0.0160906747302,34.0366660754,65.3544152578,34.0366660754,2.0,0.0,61.5776864589,0.0566000007093,52.4277260488,0.953583210731,697.089712943,0.25,0.75,3712.39464436,0.00371239464436,926.284900915,0.515049898649,0.438517530304,0.525568061311,0.511350213825,0.0,1087.94497681,926.284900915,288.87999471,799.064982096,0.0,0.00108794497681,0.514886674782,1.0,0.0,2.0,2.0,2.0,0.75,23.5982960065,56.7193476359,41.6201817195,0.416201817195,1.0,10.5,3718.67120025,114.005412508,2014.22987772,0.953567428953,2014.22987772,1.0,0.0,0.0,0.0,65.8699995677,1.0,80.8333333333,1.0,0.0,48.4083340963,64.7391659419,1.0,80.6805566152,0.0,1.0,130.609165192,0.0,1199.84997559,0.000311156701161,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.459870499966,168493.0,2132.16349544,65.3669458098,1154.89302104,0.546744133312,1154.89302104,0.460050313711,1.0,1.0,1.0,0.0,2112.30985514,2112.30985514,549.652872721,1562.65698242,0.0,1087.94497681,2112.30985514
2017-03-02T20:00:00.000Z,0.0,0.014912593342,0.770489957702,0.543797064498,46.7792506218,0.0356407719409,74.4433326721,0.0,37.0333331426,1.0,79.8055559794,0.0,0.0,0.0,47.7750005722,37.3783330917,1.0,79.6250012716,0.0,0.0,74.4433326721,80.0807145437,2.0,0.0,109.09125042,62.3119997978,42.53125,0.392497582258,819.666666667,0.0,0.406560325644,0.0,1.0,12.1747098764,73.3520005544,,2658.74951172,73.0490004222,73.125541687,62.3314997355,62.3145167033,,2288.99951172,53.2145001094,53.0914662679,41.8850005468,41.5713882446,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,72.6905002594,100.0,6.30936038494,31.1639998754,1.56000073751,5.86534949144,40.3249998093,207.0,62.3083333969,439.374997457,0.406560325644,31.1639998754,0.771783563523,77.1783548991,2.0,1.0,1.0,1080.49698893,1080.49698893,0.0,0.388670918709,0.0,1.0,12.0091250738,72.0559984843,9.79200013479,2205.84887695,72.0844999949,71.936823527,62.2924998601,62.0304209391,,2114.24992879,53.0374997457,52.971496582,41.9340000153,42.3425598145,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0285015106201,100.0,6.03267347813,30.1504999797,0.782499949137,5.97645159562,41.1515000661,207.0,57.3000001907,380.291664124,0.388670918709,30.1504999797,0.698650897798,69.8650900523,2.0,1.0,1.0,978.111256917,978.111256917,819.666666667,0.392384680719,2.0,0.0,4557.75874837,0.0,10.162494486,3.57212936878,3.15625,4557.75874837,0.0589175236845,123.135831833,123.135831833,79.0176105499,2.0,53.3391571045,42.3414662679,41.9369010925,1.0,1935.53453687,1744.67730283,0.0,0.0,0.0,21.4466288884,1.0,0.0,17.044166406,40.8848708471,1.0,66.8835601807,1.0,1.0,1.0,0.0,14.0983331203,1.0,63.3630952835,0.0,1.0,0.0149073623673,31.1424992879,63.1562900543,31.1424992879,2.0,0.0,59.3387802836,0.0566000007093,53.4875617905,0.955005584211,692.900092073,0.0,1.0,3577.4155022,0.0035774155022,945.009913785,0.502021006778,0.45251822656,0.0,0.502021006778,0.0,1048.3883311,945.009913785,0.0,1048.3883311,0.0,0.0010483883311,0.501828548809,1.0,0.0,2.0,2.0,2.0,1.0,25.4085597992,55.1588072343,40.8848708471,0.408848708471,1.0,10.5,3677.43553713,112.741227391,1991.89445192,0.953819141712,1991.89445192,1.0,0.0,0.0,0.0,62.0058336258,1.0,79.1111138662,1.0,0.0,47.3500000636,61.1300004323,1.0,78.9166666667,0.0,1.0,123.135831833,0.0,1100.69995117,0.000317446788831,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.474427705181,168493.0,2097.23043431,64.2959831382,1135.9714193,0.543960189821,1135.9714193,0.474621671794,1.0,1.0,1.0,0.0,2088.33558146,2088.33558146,0.0,2088.33558146,0.0,1048.3883311,2088.33558146
2017-03-02T21:00:00.000Z,0.0,0.0140968863977,0.768663992734,0.534705160515,46.358499527,0.0353870085697,70.8000011444,0.0,35.3850002289,1.0,78.4583339691,0.0,0.0,0.0,46.9499998093,35.3991664251,1.0,78.25,0.0,0.0,70.8000011444,78.7002601624,2.0,0.0,108.440999985,62.0825004578,42.46875,0.386837435758,773.800008138,0.0,0.400990025113,0.0,1.0,12.0610969861,72.9230009715,,2614.16617839,72.5929997762,72.6823806763,62.0945005417,62.0783309937,,2223.66617839,53.0210002263,52.8971786499,41.8684997559,41.5542093913,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.330001195272,72.1400006612,100.0,6.19757223129,30.7245000203,1.55399990082,5.86352475484,40.314499855,207.0,59.7833331426,414.425000509,0.400990025113,30.7245000203,0.73799487886,73.818663915,2.0,1.0,1.0,1033.1928304,1033.1928304,0.0,0.380306649615,0.0,1.0,11.9039729436,71.6539999644,9.62550004323,2158.97975667,71.6960004171,71.5572992961,62.0705003738,61.8103586833,,2072.24990845,52.8380002975,52.7815119425,41.8965005875,42.3425649007,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,5.92792677879,29.7994998296,0.752500534058,5.97604616483,41.1440000534,207.0,55.316666921,359.375005086,0.380306649615,29.7994998296,0.674761697678,67.4761692683,2.0,1.0,1.0,944.66637675,944.66637675,773.800008138,0.386725377233,2.0,0.0,4441.65604655,0.0,10.2084465822,3.64598399401,3.16666666667,4441.65604655,0.0584096031836,116.907501856,116.907501856,77.5809752146,2.0,53.1500015259,42.3408279419,41.9369010925,1.0,1827.15954128,1702.54056344,0.0,0.0,0.0,21.3779567083,1.0,0.0,15.53916653,40.7165438334,1.0,64.8630110423,1.0,1.0,1.0,0.0,12.6591663361,1.0,61.0535701116,0.0,1.0,0.0140918718146,28.1983329455,60.9116729101,28.1983329455,2.0,0.0,56.016266565,0.0566000007093,52.1957518678,0.9557889693,690.601980601,0.0,1.0,3377.1078446,0.0033771078446,922.186417203,0.494763313429,0.461018641988,0.0,0.494763313429,0.0,989.686676025,922.186417203,0.0,989.686676025,0.0,0.000989686676025,0.494583383203,1.0,0.0,2.0,2.0,2.0,1.0,27.9928827286,54.2176214854,40.7165438334,0.407165438334,1.0,11.0833333333,3529.70010472,108.212018433,1911.87309323,0.955781955417,1911.87309323,1.0,0.0,0.0,0.0,59.039999644,1.0,77.6944440206,1.0,0.0,46.5083344777,57.8674999873,1.0,77.5138899485,0.0,1.0,116.907501856,0.0,1046.72998047,0.000309779942596,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.482347086985,168493.0,1975.26265957,60.556747878,1069.90719292,0.534867085364,1069.90719292,0.482515157521,1.0,1.0,1.0,0.0,2000.32348633,2000.32348633,0.0,2000.32348633,0.0,989.686676025,2000.32348633
2017-03-02T22:00:00.000Z,0.0,0.0117546330944,0.77520054939,0.515958213162,44.9979998271,0.0345409722898,59.9166669846,0.0,29.9158331553,1.0,74.2361119588,0.0,0.0,0.0,44.4250001907,30.0008336703,1.0,74.0416679382,0.0,0.0,59.9166669846,74.4979012807,2.0,0.0,106.26824983,61.2702500025,42.3854166667,0.370835269973,644.000005086,0.0,0.380550272201,0.0,1.0,11.6731211344,71.4470005035,9.73200013902,2429.5828654,71.0779997508,71.1926981608,61.2695000966,61.2592926025,,1954.99957275,52.8080005646,52.6850535075,41.7589995066,41.4447631836,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.369000752767,71.0974998474,100.0,5.82094987233,29.3190002441,1.52999973297,5.85217126211,40.2289997737,207.0,52.9666665395,342.758331299,0.380550272201,29.3190002441,0.642974559239,64.2974564234,2.0,1.0,1.0,900.164382935,900.164382935,0.0,0.357708203909,0.0,1.0,11.5691774686,70.3114992778,9.10950024923,2028.49609375,70.3805001577,70.2315114339,61.2709999084,61.0143330892,,1860.74995931,52.6445000966,52.5755945841,41.78850015,42.2863896688,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.60630949338,28.5920000076,0.742000579834,5.96286797523,41.0464995702,207.0,49.2166668574,301.241666158,0.357708203909,28.5920000076,0.601087621053,60.1087617874,2.0,1.0,1.0,841.522669474,841.522669474,644.000005086,0.371222432272,2.0,0.0,3893.23150635,0.0,10.2655800978,4.04264197747,3.51041666667,3893.23150635,0.0493221140008,85.7533340454,85.7533340454,70.1487045288,2.0,52.991839091,42.2847824097,41.9369010925,1.0,1495.54352873,1574.08358648,0.0,0.0,0.0,21.4460080465,1.0,0.0,11.5266664823,39.8234920502,1.0,58.5102729797,1.0,1.0,1.0,0.0,8.88666653633,1.0,54.089284579,0.0,1.0,0.0117387505362,20.4133327802,53.8796358109,20.4133327802,2.0,0.0,45.8497263497,0.0566000007093,48.2575734542,0.957436005475,685.786992485,0.0,1.0,2764.18761948,0.00276418761948,852.607294161,0.466461144506,0.490957847226,0.0,0.466461144506,0.0,810.065826416,852.607294161,0.0,810.065826416,0.0,0.000810065826416,0.466790420314,1.0,0.0,2.0,2.0,2.0,1.0,31.289475441,52.0300496419,39.8234920502,0.398234920502,1.0,10.5,3069.62711521,94.107299804,1662.67312058,0.957418991732,1662.67312058,1.0,0.0,0.0,0.0,43.375,1.0,70.3333339691,1.0,0.0,42.083334287,42.3783334096,1.0,70.1388905843,0.0,1.0,85.7533340454,0.0,879.959960938,0.000286406992897,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51279309421,168493.0,1655.1292046,50.7422349445,896.505906512,0.516236036099,896.505906512,0.512430302628,1.0,1.0,1.0,0.0,1736.62015788,1736.62015788,0.0,1736.62015788,0.0,810.065826416,1736.62015788
2017-03-02T23:00:00.000Z,0.0,0.0103005822256,0.780877714208,0.510860623131,44.3372503916,0.0336134676437,54.8941663106,0.0,27.5000001589,1.0,72.2638893127,0.0,0.0,0.0,43.1999991735,27.4183332125,1.0,71.9999968211,0.0,0.0,54.8941663106,72.5123202006,2.0,0.0,105.107250214,60.769999822,42.375,0.360204193079,588.591664632,0.0,0.367534506996,0.0,1.0,11.4773201148,70.6700007121,9.51150004069,2349.99953206,70.2814998627,70.4125773112,60.769999822,60.7539011637,,1867.99955241,52.8020000458,52.6735814412,41.862499555,41.5281194051,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.388500849406,73.0594997406,100.0,5.6125789086,28.4190003077,1.54049968719,5.86474120617,40.3219998678,207.0,49.9000002543,312.891667684,0.367534506996,28.4190003077,0.608173275902,60.8173268636,2.0,1.0,1.0,851.442586263,851.442586263,0.0,0.346858808652,0.0,1.0,11.3951319059,69.5779997508,8.88150087992,1971.12825521,69.6515007019,69.4999338786,60.769999822,60.5244700114,,1774.99993896,52.6295003891,52.5711313883,41.8814992905,42.4012858073,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0735009511312,100.0,5.42253243923,27.7700014114,0.764499346415,5.97280220191,41.1169999441,207.0,46.1916666031,275.616666158,0.346858808652,27.7700014114,0.567572341192,56.7572339376,2.0,1.0,1.0,794.601277669,794.601277669,588.591664632,0.360419278618,2.0,0.0,3693.11488851,0.0,10.2948295275,3.79585204522,3.13020833333,3693.11488851,0.0447883550112,73.1325009664,73.1325009664,66.5679658254,2.0,52.9956359863,42.3720296224,41.9369010925,1.0,1354.09541254,1539.37670638,0.0,0.0,0.0,21.3538551331,1.0,0.0,9.65333302816,39.4161446889,1.0,55.2054786682,1.0,1.0,1.0,0.0,7.17833316326,1.0,50.3214270274,0.0,1.0,0.0103087852199,16.8316664696,50.2405277888,16.8316664696,2.0,0.0,41.5132712112,0.0566000007093,47.1935449427,0.959120240291,680.888168133,0.0,1.0,2502.75147665,0.00250275147665,833.808204086,0.448854079468,0.510270921902,0.0,0.448854079468,0.0,733.450012207,833.808204086,0.0,733.450012207,0.0,0.000733450012207,0.449129886925,1.0,0.0,2.0,2.0,2.0,1.0,40.3090368907,49.2982444763,39.4161446889,0.394161446889,1.0,11.0833333333,2893.47211892,88.7068161538,1567.25821629,0.959125001369,1567.25821629,1.0,0.0,0.0,0.0,37.048333168,1.0,66.7083339691,1.0,0.0,39.8750003179,36.0841671626,1.0,66.4583339691,0.0,1.0,73.1325009664,0.0,746.890014648,0.000280092021287,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532017120994,168493.0,1541.25716679,47.2511952842,834.826761344,0.51089425488,834.826761344,0.531725275557,1.0,1.0,1.0,0.0,1634.05000814,1634.05000814,0.0,1634.05000814,0.0,733.450012207,1634.05000814
2017-03-03T00:00:00.000Z,0.0,0.0100369049165,0.785000705133,0.509562648268,44.1197506587,0.0336496680004,53.3516670863,0.0,26.6866666476,1.0,71.5694433848,0.0,0.0,0.0,42.816666921,26.6941668193,1.0,71.3611119588,0.0,0.0,53.3516670863,71.8358669281,2.0,0.0,104.727000554,60.6072498957,42.5625,0.35960937949,570.691660563,0.0,0.364653084451,0.0,1.0,11.4132618109,70.3984998067,9.41850026449,2321.66623942,70.0220006307,70.1468048096,60.6035003662,60.5894622803,,1810.9995931,52.9145002365,52.7844263713,41.8865000407,41.528755188,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.377998987834,75.8690007528,100.0,5.55075069269,28.13550059,1.58100001017,5.86251111825,40.3055000305,207.0,48.9166669846,303.675003052,0.364653084451,28.13550059,0.594906481788,59.4906489054,2.0,1.0,1.0,832.869074504,832.869074504,0.0,0.343181962238,0.0,1.0,11.3298651377,69.329000473,8.79900042216,1947.13127645,69.4099998474,69.2520319621,60.6109994253,60.3624572754,,1720.5,52.7315003077,52.6731363932,41.876999855,42.4153289795,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0809993743896,100.0,5.35949579875,27.5329999924,0.776500384013,5.97016660372,41.100499471,207.0,45.2000001272,267.016667684,0.343181962238,27.5329999924,0.555721846081,55.5721848806,2.0,1.0,1.0,778.010584513,778.010584513,570.691660563,0.359963444244,2.0,0.0,3557.17553711,0.0,10.351679643,4.03967859348,3.13020833333,3557.17553711,0.0420534323201,66.6783339183,66.6783339183,64.4143110911,2.0,53.0949579875,42.3841374715,41.9369010925,1.0,1304.59263503,1507.27101067,0.0,0.0,0.0,21.5348275503,1.0,0.0,9.17749969165,39.068672816,1.0,54.2294508616,1.0,1.0,1.0,0.0,6.75083319346,1.0,49.2916653951,0.0,1.0,0.010043204973,15.9283329646,49.1131709417,15.9283329646,2.0,0.0,39.9956364794,0.0566000007093,46.2092624162,0.959719829849,679.149272144,0.0,1.0,2411.25633654,0.00241125633654,816.418053659,0.445272280781,0.51444871192,0.0,0.445272280781,0.0,706.63667806,816.418053659,0.0,706.63667806,0.0,0.00070663667806,0.44573858877,1.0,0.0,2.0,2.0,2.0,1.0,42.7542816798,48.1642576853,39.068672816,0.39068672816,1.0,9.91666666667,2811.8636457,86.2048988956,1523.05473172,0.959720992701,1523.05473172,1.0,0.0,0.0,0.0,33.677500089,1.0,64.5416682561,1.0,0.0,38.641667366,33.0008333524,1.0,64.4027779897,0.0,1.0,66.6783339183,0.0,737.5,0.000274250339279,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536039865578,168493.0,1493.11952913,45.775412419,808.752859459,0.509618650575,808.752859459,0.535591552795,1.0,1.0,1.0,0.0,1586.97657267,1586.97657267,0.0,1586.97657267,0.0,706.63667806,1586.97657267
2017-03-03T01:00:00.000Z,0.0,0.00916933256176,0.790220184968,0.508304917528,43.6592488289,0.0328066146689,50.2516670227,0.0,25.0616668065,1.0,70.1805553436,0.0,0.0,0.0,41.9833335876,25.1900000572,1.0,69.9722232819,0.0,0.0,50.2516670227,70.4455312093,2.0,0.0,103.920748711,60.2614998817,42.546875,0.349430188286,535.266670227,0.0,0.358897718638,0.0,1.0,11.2851451238,69.86449941,9.23249880473,2251.66623942,69.4924990336,69.6267191569,60.2600002289,60.2485097249,,1756.33295695,52.8020003637,52.6684875488,41.931500117,41.5872929891,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.372000376383,78.1970005035,100.0,5.41533541679,27.5609989166,1.57349999746,5.86980970701,40.3580001195,207.0,46.808333079,285.508333842,0.358897718638,27.5609989166,0.568234532674,56.8234532674,2.0,1.0,1.0,795.528345744,795.528345744,0.0,0.333714929726,0.0,1.0,11.1993311246,68.7785008748,8.59349981944,1924.63410441,68.856499354,68.6974309285,60.2629995346,60.0186538696,,1676.24994914,52.6189997991,52.5653889974,41.9054997762,42.5321426392,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0779984792074,100.0,5.21821649869,26.9509995778,0.725500106812,5.98111462593,41.1799996694,207.0,43.2499996821,249.75833257,0.333714929726,26.9509995778,0.534547348022,53.4547348022,2.0,1.0,1.0,748.366287231,748.366287231,535.266670227,0.349441543105,2.0,0.0,3491.24790446,0.0,10.3839105765,3.69496210416,2.921875,3491.24790446,0.0407336843107,62.4158325195,62.4158325195,63.1895360947,2.0,53.0044937134,42.4713923136,41.9369010925,1.0,1222.1474775,1492.33741179,0.0,0.0,0.0,21.5870955785,1.0,0.0,8.18249984582,38.6729046504,1.0,52.1175788244,1.0,1.0,1.0,0.0,5.86333322525,1.0,46.9107131958,0.0,1.0,0.00916967290674,14.0458331108,46.8203760783,14.0458331108,2.0,0.0,37.4680685156,0.0566000007093,45.7514346039,0.959839416384,678.802942139,0.0,1.0,2258.87435678,0.00225887435678,808.329223156,0.432150569412,0.527689558037,0.0,0.432150569412,0.0,661.980000814,808.329223156,0.0,661.980000814,0.0,0.000661980000814,0.432144532601,1.0,0.0,2.0,2.0,2.0,1.0,41.6179854075,47.9152698517,38.6729046504,0.386729046504,1.0,10.5,2714.48488929,83.2195031196,1470.30922397,0.959840127449,1470.30922397,1.0,0.0,0.0,0.0,31.4566663106,1.0,63.2500009537,1.0,0.0,37.833334287,30.9591671626,1.0,63.0555566152,0.0,1.0,62.4158325195,0.0,692.850036621,0.000271533147395,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549768177998,168493.0,1437.5767138,44.0726048211,778.667919943,0.508326210116,778.667919943,0.549767145408,1.0,1.0,1.0,0.0,1531.82720947,1531.82720947,0.0,1531.82720947,0.0,661.980000814,1531.82720947
2017-03-03T02:00:00.000Z,0.0,0.00868194776288,0.795421185501,0.507887648197,43.3449997902,0.0327006450044,48.6325003306,0.0,24.2916665077,1.0,69.4027786255,0.0,0.0,0.0,41.5166667302,24.340833505,1.0,69.1944459279,0.0,0.0,48.6325003306,69.6635958354,2.0,0.0,103.308750153,59.9637503624,42.5390625,0.346470653266,515.033327738,0.0,0.352668507436,0.0,1.0,11.1860361099,69.4399998983,9.12000020345,2217.08296712,69.0710004171,69.2109018962,59.9510002136,59.9456583659,,1723.33295695,52.7269999186,52.5882212321,41.9029998779,41.5535710653,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.368999481201,77.9825000763,100.0,5.32332229614,27.1680005391,1.5944999059,5.86271381378,40.308499972,207.0,45.5916665395,274.258330027,0.352668507436,27.1680005391,0.555139341809,55.5139344533,2.0,1.0,1.0,777.195078532,777.195078532,0.0,0.329831624358,0.0,1.0,11.1098910173,68.3959999084,8.49899895986,1907.01131185,68.475499471,68.3300476074,59.9765005112,59.732266744,,1639.49993896,52.5455007553,52.4825159709,41.8679997126,42.4989496867,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.13688604037,26.6074997584,0.747999509176,5.97300497691,41.1200002035,207.0,42.2166665395,240.775000254,0.329831624358,26.6074997584,0.521098113287,52.1098111471,2.0,1.0,1.0,729.537358602,729.537358602,515.033327738,0.346239459919,2.0,0.0,3402.56646729,0.0,10.4220925967,4.1627146999,3.13020833333,3402.56646729,0.0395551941563,58.852499644,58.852499644,61.950501442,2.0,52.9095916748,42.4255345662,41.9369010925,1.0,1173.12008185,1463.07142175,0.0,0.0,0.0,22.3939739863,1.0,0.0,7.57083316644,37.5570262273,1.0,50.7420072556,1.0,1.0,1.0,0.0,5.33499991894,1.0,45.4404748281,0.0,1.0,0.0086592803881,12.9058331649,45.2265831629,12.9058331649,2.0,0.0,35.9650078349,0.0566000007093,44.8542105452,0.960587851321,676.639338393,0.0,1.0,2168.25785684,0.00216825785684,792.477208183,0.427459373054,0.533111317714,0.0,0.427459373054,0.0,635.424158732,792.477208183,0.0,635.424158732,0.0,0.000635424158732,0.427160643041,1.0,0.0,2.0,2.0,2.0,1.0,44.6267817815,46.0052547455,37.5570262273,0.375570262273,1.0,9.91666666667,2636.1915036,80.8192183802,1427.90136691,0.960570690768,1427.90136691,1.0,0.0,0.0,0.0,29.832499663,1.0,62.0277786255,1.0,0.0,37.1083345413,29.0200001399,1.0,61.8472235998,0.0,1.0,58.852499644,0.0,688.070007324,0.000266208154316,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554994362037,168493.0,1393.92658637,42.7343981027,755.024692,0.507916447694,755.024692,0.555315964386,1.0,1.0,1.0,0.0,1486.51357015,1486.51357015,0.0,1486.51357015,0.0,635.424158732,1486.51357015
2017-03-03T03:00:00.000Z,0.0,0.00757429681612,0.800723212198,0.507355245276,42.9092505773,0.0320980217609,46.1874990463,0.0,23.0791667302,1.0,68.2222239176,0.0,0.0,0.0,40.816666921,23.110833168,1.0,68.0277798971,0.0,0.0,46.1874990463,68.4844760895,2.0,0.0,102.339000384,59.4297498067,42.59375,0.338503902983,487.133331299,0.0,0.346861922672,0.0,1.0,11.0373721917,68.8039995829,9.02099990845,2167.08294678,68.4364999135,68.5751037598,59.4155000051,59.4059804281,,1713.66625977,52.4585002263,52.3219502767,41.9254999161,41.5548451742,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,77.7979996999,100.0,5.17364470164,26.5109999975,1.61399968465,5.86372749011,40.3115002314,207.0,43.9083334605,260.833334605,0.346861922672,26.5109999975,0.537168815249,53.7168814341,2.0,1.0,1.0,752.036341349,752.036341349,0.0,0.322104417225,0.0,1.0,10.949141105,67.7329991659,8.3610013326,1889.01355998,67.805000941,67.6553370158,59.4439996084,59.1990305583,,1623.49993896,52.2814998627,52.221766154,41.894999822,42.5423558553,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0720017751058,100.0,4.97350052993,25.910001119,0.749499956767,5.97564057509,41.1454998652,207.0,40.6666666667,226.300000509,0.322104417225,25.910001119,0.501852159046,50.1852156321,2.0,1.0,1.0,702.593022664,702.593022664,487.133331299,0.338522295126,2.0,0.0,3392.64813232,0.0,10.4428025087,3.82466769218,3.015625,3392.64813232,0.0400423038437,57.615000089,57.615000089,61.581873258,2.0,52.6299667358,42.4497375488,41.9369010925,1.0,1111.10932001,1442.80450581,0.0,0.0,0.0,22.9784781138,1.0,0.0,6.49833321571,36.4370218913,1.0,48.1735140483,1.0,1.0,1.0,0.0,4.40166656176,1.0,42.4226179123,0.0,1.0,0.00757491380722,10.899999698,42.4420220057,10.899999698,2.0,0.0,34.0639087317,0.0566000007093,44.2328762064,0.961265998413,674.681479237,0.0,1.0,2053.64442241,0.00205364442241,781.499569826,0.418209484498,0.54305595115,0.0,0.418209484498,0.0,601.835835775,781.499569826,0.0,601.835835775,0.0,0.000601835835775,0.418255199989,1.0,0.0,2.0,2.0,2.0,1.0,48.514857928,43.8799419403,36.4370218913,0.364370218913,1.0,10.5,2553.91382582,78.2967849382,1383.3354056,0.961265435648,1383.3354056,1.0,0.0,0.0,0.0,29.1124998728,1.0,61.7083339691,1.0,0.0,36.9250008265,28.5041666031,1.0,61.5416679382,0.0,1.0,57.615000089,0.0,616.340026855,0.000262520556975,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564938601775,168493.0,1347.95550461,41.3250365708,730.12431189,0.507355816894,730.12431189,0.564909463016,1.0,1.0,1.0,0.0,1439.07744344,1439.07744344,0.0,1439.07744344,0.0,601.835835775,1439.07744344
2017-03-03T04:00:00.000Z,0.0,0.00698681672064,0.805656624474,0.507450675502,42.5754985809,0.0316217428966,44.3283335368,0.0,22.1325000127,1.0,67.3749980927,0.0,0.0,0.0,40.2916669846,22.2199999491,1.0,67.1527779897,0.0,0.0,44.3283335368,67.6315015157,2.0,0.0,101.642998695,59.0675001144,42.59375,0.332511361056,466.116661072,0.0,0.341582545595,0.0,1.0,10.9298025767,68.3585001628,8.942999204,2127.91628011,67.995499293,68.1370391846,59.052500089,59.0440800985,,1684.66625977,52.3280003866,52.1900939941,41.8774998983,41.4931233724,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.363000869751,77.2610003153,100.0,5.07641494274,26.1179993947,1.64399973551,5.85318489869,40.2335001628,207.0,42.8416665395,250.591664632,0.341582545595,26.1179993947,0.5240057918,52.4005788167,2.0,1.0,1.0,733.608108521,733.608108521,0.0,0.316703966409,0.0,1.0,10.8294847806,67.2319997152,8.21249866486,1856.76760864,67.2949988047,67.1499379476,59.0825001399,58.8354568481,9.89599990845,1594.99995931,52.1464996338,52.0878880819,41.9069992701,42.5659739176,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0629990895589,100.0,4.85445229212,25.3879995346,0.771998405457,5.97503248851,41.1350008647,207.0,39.5416669846,215.524997711,0.316703966409,25.3879995346,0.486064990816,48.6064996719,2.0,1.0,1.0,680.490987142,680.490987142,466.116661072,0.332495175541,2.0,0.0,3330.80450439,0.0,10.4691804539,4.11534871658,3.16927083333,3330.80450439,0.038534408448,53.9999996821,53.9999996821,60.1742305756,2.0,52.5259260698,42.4368840998,41.9369010925,1.0,1060.12187686,1430.25414089,0.0,0.0,0.0,24.0572640101,1.0,0.0,5.89416658878,34.9952360789,1.0,46.5696334839,1.0,1.0,1.0,0.0,3.89999993642,1.0,40.7976182302,0.0,1.0,0.00698609683396,9.79416664441,40.6445150375,9.79416664441,2.0,0.0,32.500757763,0.0566000007093,43.8481125496,0.961699881715,673.431307905,0.0,1.0,1959.40520009,0.00195940520009,774.701625443,0.409627317965,0.552645106691,0.0,0.409627317965,0.0,574.21832784,774.701625443,0.0,574.21832784,0.0,0.00057421832784,0.409620667497,1.0,0.0,2.0,2.0,2.0,1.0,53.1584535079,41.3657802235,34.9952360789,0.349952360789,1.0,10.5,2489.6020086,76.3251410749,1348.50070881,0.961973350276,1348.50070881,1.0,0.0,0.0,0.0,27.2566666603,1.0,60.347225825,1.0,0.0,36.0416676203,26.7199997902,1.0,60.0694462458,0.0,1.0,53.9999996821,0.0,590.219970703,0.00026023699827,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574491077672,168493.0,1313.28360815,40.2620805723,711.344170808,0.507448109387,711.344170808,0.574498635621,1.0,1.0,1.0,0.0,1401.80672201,1401.80672201,0.0,1401.80672201,0.0,574.21832784,1401.80672201
2017-03-03T05:00:00.000Z,0.0,0.00680901548003,0.803547051188,0.507356179306,42.636999766,0.031616766538,44.8033339183,0.0,22.3958334923,1.0,67.5416660309,0.0,0.0,0.0,40.3999999364,22.3941667875,1.0,67.3333326976,0.0,0.0,44.8033339183,67.8204746246,2.0,0.0,101.643749555,59.0067497889,42.59375,0.332171057848,470.725001017,0.0,0.34044485072,0.0,1.0,10.9346373876,68.3629995982,8.98649946849,2138.74961344,67.9864997864,68.128771464,59.0000003179,58.9824930827,,1707.99961344,52.3954998652,52.2525202433,41.9675000509,41.6089274089,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.373500188192,77.2309983571,100.0,5.06543584665,26.0219993591,1.61250050863,5.86920154095,40.3549995422,207.0,43.0916665395,252.625,0.34044485072,26.0189997355,0.530035589309,53.0035584768,2.0,1.0,1.0,742.049825033,742.049825033,0.0,0.315865171783,0.0,1.0,10.8367367586,67.2544987996,8.3010002772,1863.51676432,67.3144995372,67.1627146403,59.0134992599,58.7710342407,,1623.49994914,52.2154998779,52.1548233032,42.0075000127,42.6438471476,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,4.85035081704,25.3069995244,0.787000020345,5.98638594151,41.2204999924,207.0,39.8333339691,218.100001017,0.315865171783,25.3069995244,0.493194467454,49.3194471995,2.0,1.0,1.0,690.472254435,690.472254435,470.725001017,0.332175478018,2.0,0.0,3385.0635376,0.0,10.5037605762,3.95301300287,2.93229166667,3385.0635376,0.03998049785,56.659166654,56.659166654,61.0219682058,2.0,52.5667088826,42.5185216268,41.9369010925,1.0,1074.18686001,1442.00024467,0.0,0.0,0.0,24.2435976664,1.0,0.0,5.81666656335,34.7564026515,1.0,46.3184922536,1.0,1.0,1.0,0.0,3.83249988159,1.0,40.4464273453,0.0,1.0,0.00680843752611,9.64916642507,40.45570755,9.64916642507,2.0,0.0,32.9319559303,0.0566000007093,44.2082195165,0.961742385635,673.308909213,0.0,1.0,1985.40126877,0.00198540126877,781.063939266,0.410577941951,0.551164340947,0.0,0.410577941951,0.0,581.836669922,781.063939266,0.0,581.836669922,0.0,0.000581836669922,0.410611517727,1.0,0.0,2.0,2.0,2.0,1.0,52.4807856878,41.0259065628,34.7564026515,0.347564026515,1.0,9.91666666667,2516.18710468,77.1401754468,1362.90060919,0.961742282898,1362.90060919,1.0,0.0,0.0,0.0,28.5533331235,1.0,61.0972239176,1.0,0.0,36.5500005086,28.1058335304,1.0,60.9166676203,0.0,1.0,56.659166654,0.0,596.809997559,0.000262374220392,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.573089434402,168493.0,1327.38429854,40.6943734367,718.98185383,0.507355594973,718.98185383,0.573086062817,1.0,1.0,1.0,0.0,1417.11624146,1417.11624146,0.0,1417.11624146,0.0,581.836669922,1417.11624146
