timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-03T06:00:00.000Z,0.0,0.00704911413014,0.789021395735,0.508657329818,43.3112502098,0.0317434444553,49.0324996312,0.0,24.5049999555,1.0,69.5972220103,0.0,0.0,0.0,41.6499993006,24.5033334096,1.0,69.4166647593,0.0,0.0,49.0324996312,69.8733126322,2.0,0.0,102.575249672,59.2639994621,42.65625,0.337484912172,521.491673787,0.0,0.350540235142,0.0,1.0,11.0808837414,68.9914995829,9.34800020854,2218.74953206,68.6104996999,68.7308705648,59.2624994914,59.2415415446,,1806.99956258,52.6265001297,52.4812088013,42.0395005544,41.6655604045,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.380999883016,72.0604991913,100.0,5.20093691349,26.567999204,1.60650062561,5.87994682789,40.4359998703,207.0,46.0749998093,279.383336385,0.350540235142,26.5709991455,0.569282695225,56.9282700221,2.0,1.0,1.0,796.995773315,796.995773315,0.0,0.323903024677,0.0,1.0,10.9854003588,67.8725001017,8.66400051117,1924.2591451,67.9294999441,67.773534139,59.2654994329,59.0191599528,,1722.49997965,52.4510005315,52.3868865967,42.0389998754,42.6259765625,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,4.9925267299,25.8905000687,0.770500183105,5.99287362893,41.2684996923,207.0,42.4000002543,242.108333588,0.323903024677,25.8905000687,0.533796306792,53.3796310425,2.0,1.0,1.0,747.314829508,747.314829508,521.491673787,0.337594413987,2.0,0.0,3623.68664551,0.0,10.5304203828,3.76922384898,2.80208333333,3623.68664551,0.0428268571,66.1491657893,66.1491657893,64.3881549835,2.0,52.7704111735,42.5388997396,41.9369010925,1.0,1195.5360569,1548.1741097,0.0,0.0,0.0,24.5109103521,1.0,0.0,6.49166659514,34.7515891393,1.0,48.1107292175,1.0,1.0,1.0,0.0,4.40083324909,1.0,42.5059521993,0.0,1.0,0.00704951243469,10.8924997648,42.3985846837,10.8924997648,2.0,0.0,36.6522270981,0.0566000007093,47.4632519267,0.961758389193,673.2628404,0.0,1.0,2209.68892155,0.00220968892155,838.573345087,0.419074190804,0.54268527369,0.0,0.419074190804,0.0,647.565841675,838.573345087,0.0,647.565841675,0.0,0.000647565841675,0.419282086194,1.0,0.0,2.0,2.0,2.0,1.0,55.2297159831,40.6709639231,34.7515891393,0.347515891393,1.0,10.5,2743.7101666,84.1154790248,1486.13918676,0.961759464494,1486.13918676,1.0,0.0,0.0,0.0,33.7108329137,1.0,64.4583349228,1.0,0.0,38.566666921,32.4383330345,1.0,64.2777773539,0.0,1.0,66.1491657893,0.0,671.040039062,0.000281692722705,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.564262992697,168493.0,1451.21293612,44.4906582245,786.054022384,0.508697235337,786.054022384,0.564116846767,1.0,1.0,1.0,0.0,1545.22959391,1545.22959391,0.0,1545.22959391,0.0,647.565841675,1545.22959391
2017-03-03T07:00:00.000Z,0.0,0.00685287710922,0.801367535102,0.507522643326,42.731499513,0.0317725709315,45.6291672389,0.0,22.8149997393,1.0,67.9722213745,0.0,0.0,0.0,40.6666660309,22.8141667048,1.0,67.7777760824,0.0,0.0,45.6291672389,68.2287705739,2.0,0.0,101.738999685,59.0075001717,42.6666666667,0.334478907811,480.316665649,0.0,0.343862566972,0.0,1.0,10.9491409461,68.4230003357,9.05999914805,2154.99957275,68.0554993947,68.185353597,58.9955002467,58.980585734,,1715.99958293,52.326499939,52.1811777751,41.838499705,41.4663976034,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.367500940959,76.9504998525,100.0,5.09919989109,26.2169996897,1.62599976858,5.84994105498,40.2124999364,207.0,43.6499999364,257.908332825,0.343862566972,26.2169996897,0.53573202224,53.5732024511,2.0,1.0,1.0,750.024831136,750.024831136,0.0,0.318064921544,0.0,1.0,10.8476146062,67.3055006663,8.34750048319,1873.64048258,67.3670005798,67.2131881714,59.0195000966,58.771677653,,1632.24993896,52.1464996338,52.0827865601,41.8695001602,42.4963963826,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,4.87927273909,25.4975004196,0.782499949137,5.96834186713,41.0870002111,207.0,40.25,222.408331553,0.318064921544,25.4975004196,0.499316631499,49.9316622416,2.0,1.0,1.0,699.043284098,699.043284098,480.316665649,0.334433989946,2.0,0.0,3406.06705729,0.0,10.5543106397,4.14660549164,3.13541666667,3406.06705729,0.0403479925005,57.9774999619,57.9774999619,61.5790583293,2.0,52.4939498901,42.3771336873,41.9369010925,1.0,1096.11200623,1453.75872135,0.0,0.0,0.0,24.4570995967,1.0,0.0,5.92416652044,34.53840065,1.0,46.5810489655,1.0,1.0,1.0,0.0,3.91666654746,1.0,40.7440465291,0.0,1.0,0.00684691356833,9.84083302816,40.675482432,9.84083302816,2.0,0.0,33.6041275757,0.0566000007093,44.5687058061,0.961790861318,673.169356468,0.0,1.0,2025.92514292,0.00202592514292,787.432954905,0.413444547554,0.548345984153,0.0,0.413444547554,0.0,593.712493896,787.432954905,0.0,593.712493896,0.0,0.000593712493896,0.413373507559,1.0,0.0,2.0,2.0,2.0,1.0,57.3246046702,40.1363493601,34.53840065,0.3453840065,1.0,10.5,2549.87072758,78.1728333818,1381.1454488,0.961790531707,1381.1454488,1.0,0.0,0.0,0.0,29.3624998728,1.0,61.7361119588,1.0,0.0,36.9083340963,28.6149999301,1.0,61.5138896306,0.0,1.0,57.9774999619,0.0,643.619995117,0.00026451369378,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.570130362148,168493.0,1345.53980252,41.2509770214,728.815839302,0.507526686785,728.815839302,0.570210993952,1.0,1.0,1.0,0.0,1436.0148112,1436.0148112,0.0,1436.0148112,0.0,593.712493896,1436.0148112
2017-03-03T08:00:00.000Z,0.0,0.00809648548163,0.794320000319,0.508164300289,43.4094982147,0.0327948896377,49.0933332443,0.0,24.4691667557,1.0,69.6250006358,0.0,0.0,0.0,41.6416664124,24.5916665395,1.0,69.4027773539,0.0,0.0,49.0933332443,69.872607549,2.0,0.0,103.124998093,59.7154998779,42.71875,0.347569879314,520.758331299,0.0,0.350485900091,0.0,1.0,11.1751580238,69.3334992727,9.24149831136,2223.74957275,68.9644985199,69.0640360514,59.7230002085,59.6891504924,,1828.66626994,52.4974997838,52.3487091064,42.1070000331,41.7374674479,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.369000752767,76.7630011241,100.0,5.28345223268,26.849998792,1.5944999059,5.89170579116,40.519999822,207.0,45.9916667938,277.466664632,0.350485900091,26.8574984868,0.565115596226,56.5115591685,2.0,1.0,1.0,791.161834717,791.161834717,0.0,0.328885297242,0.0,1.0,11.080883503,68.2625001272,8.61299959819,1910.38589478,68.3209991455,68.1460342407,59.7079995473,59.457359314,,1731.49993896,52.3235003153,52.2542826335,42.0810000102,42.6515096029,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,5.08436048031,26.2399991353,0.788499832153,5.99652302265,41.2940003077,207.0,42.5916665395,243.291666667,0.328885297242,26.2399991353,0.527872485206,52.7872479757,2.0,1.0,1.0,739.021479289,739.021479289,520.758331299,0.347768832592,2.0,0.0,3570.01102702,0.0,10.5751351443,3.62357332309,2.63802083333,3570.01102702,0.044783051206,67.0775003433,67.0775003433,64.614525795,2.0,52.6446339,42.5695856268,41.9369010925,1.0,1198.29456749,1465.92371434,0.0,0.0,0.0,23.0774650574,1.0,0.0,7.15333322684,36.6455351512,1.0,49.6689481735,1.0,1.0,1.0,0.0,4.97749988238,1.0,44.1488084793,0.0,1.0,0.00808161433475,12.1308333079,44.1983540853,12.1308333079,2.0,0.0,36.7367963222,0.0566000007093,44.9416548974,0.961304325263,674.571592128,0.0,1.0,2214.78742967,0.00221478742967,794.022161382,0.433202296459,0.529954434172,0.0,0.433202296459,0.0,649.059997559,794.022161382,0.0,649.059997559,0.0,0.000649059997559,0.433431717257,1.0,0.0,2.0,2.0,2.0,1.0,53.1922832836,43.2875799699,36.6455351512,0.366455351512,1.0,11.0833333333,2670.90655683,81.8834974602,1446.70488399,0.96557464703,1446.70488399,1.0,0.0,0.0,0.0,33.8825001717,1.0,64.6944440206,1.0,0.0,38.7250006994,33.1950003306,1.0,64.5416676203,0.0,1.0,67.0775003433,0.0,737.020019531,0.000266727133456,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548848745979,168493.0,1405.78878326,43.0980642019,761.449888019,0.508214712613,761.449888019,0.548561490689,1.0,1.0,1.0,0.0,1498.28383382,1498.28383382,0.0,1498.28383382,0.0,649.059997559,1498.28383382
2017-03-03T09:00:00.000Z,0.0,0.0117268323102,0.770943315662,0.520291338113,45.3377505938,0.0340932571334,62.0625006358,0.0,30.9549999237,1.0,75.013888677,0.0,0.0,0.0,44.9166669846,31.0758333206,1.0,74.861111323,0.0,0.0,62.0625006358,75.3138230642,2.0,0.0,106.750500043,61.4127494494,42.7083333333,0.368675383769,670.716674805,0.0,0.381086631067,0.0,1.0,11.7770648003,71.7800000509,9.83100064596,2462.08284505,71.4140001933,71.4769058228,61.4299993515,61.3792902629,,2086.99952189,52.8664999008,52.7169036865,42.113000234,41.7794596354,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.365999857585,71.1814994812,100.0,5.87968226274,29.3009999593,1.55400021871,5.89717980226,40.5590000153,207.0,54.3499997457,356.608334859,0.381086631067,29.3009999593,0.667901262556,66.7901261648,2.0,1.0,1.0,935.061767578,935.061767578,0.0,0.362196112924,0.0,1.0,11.6525740623,70.6310005188,9.27750015259,2085.11396281,70.6729996999,70.4947535197,61.3954995473,61.1221313477,,1969.99995931,52.6895008087,52.618947347,42.1319999695,42.5793787638,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,5.64936832587,28.5409997304,0.795999844869,6.00199703375,41.3360001246,207.0,50.8333336512,314.108332316,0.362196112924,28.5409997304,0.618958685739,61.8958686193,2.0,1.0,1.0,866.542160034,866.542160034,670.716674805,0.368407988196,2.0,0.0,4193.11478678,0.0,10.5876043638,3.15099175771,2.46354166667,4193.11478678,0.0522773432816,95.2850004832,95.2850004832,72.427690506,2.0,52.9557774862,42.5433578491,41.9369010925,1.0,1568.1592169,1654.08653266,0.0,0.0,0.0,22.084327062,1.0,0.0,11.9858330886,39.3456722895,1.0,59.3550214767,1.0,1.0,1.0,0.0,9.34833316008,1.0,54.9880943298,0.0,1.0,0.0116828285595,21.3341663678,54.9519300461,21.3341663678,2.0,0.0,48.0759466952,0.0566000007093,50.7102691592,0.959390798159,680.104255919,0.0,1.0,2898.40195852,0.00289840195852,895.941139995,0.466892014249,0.49247537154,0.0,0.466892014249,0.0,849.398340861,895.941139995,0.0,849.398340861,0.0,0.000849398340861,0.466441507141,1.0,0.0,2.0,2.0,2.0,1.0,41.3463389079,48.745347023,39.3456722895,0.393456722895,1.0,11.0833333333,3222.24574956,98.7862158544,1745.33948086,0.959367385789,1745.33948086,1.0,0.0,0.0,0.0,48.0325005849,1.0,72.4444446564,1.0,0.0,43.3833341599,47.2525002162,1.0,72.3055566152,0.0,1.0,95.2850004832,0.0,943.059997559,0.000300963655221,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513333451642,168493.0,1748.16054619,53.5943495583,946.896623439,0.520484265786,946.896623439,0.513786521554,1.0,1.0,1.0,0.0,1819.26080322,1819.26080322,0.0,1819.26080322,0.0,849.398340861,1819.26080322
2017-03-03T10:00:00.000Z,0.0,0.0150856400345,0.770632911899,0.543946544074,46.7837495804,0.0356750039433,74.5383338928,0.0,37.092499733,1.0,79.7499993642,0.0,0.0,0.0,47.7333335876,37.4300003052,1.0,79.5555559794,0.0,0.0,74.5383338928,79.9979667664,2.0,0.0,109.193999608,62.410250028,42.71875,0.391630633573,818.058344523,0.0,0.411748592609,0.0,1.0,12.2109694481,73.4345003764,,2667.49951172,73.1254997253,73.1738586426,62.4350001017,62.3900731405,,2334.99951172,52.9970003764,52.8532231649,42.0335003535,41.6731948853,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.309000651042,72.8030001322,100.0,6.331833601,31.0919993718,1.60200023651,5.87913584709,40.431500117,207.0,62.2999998728,439.266665141,0.411748592609,31.0919993718,0.761676268805,76.1676279704,2.0,1.0,1.0,1066.34677633,1066.34677633,0.0,0.389368256383,0.0,1.0,12.0260463556,72.1205005646,9.723272497,2215.97259521,72.136999766,71.9757944743,62.3854999542,62.108233134,,2159.74985758,52.8245000839,52.7515513102,42.016500473,42.3929875692,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,6.04371527831,30.120499293,0.826000213623,5.98233107726,41.1905002594,207.0,57.183333079,378.791671753,0.389368256383,30.120499293,0.694660408383,69.4562759399,2.0,1.0,1.0,972.524571737,972.524571737,818.058344523,0.391465099229,2.0,0.0,4686.69677734,0.0,10.6136683623,2.82228052616,2.52604166667,4686.69677734,0.0609795149861,127.479167302,127.479167302,79.7785453796,2.0,53.0804087321,42.3815917969,41.9369010925,1.0,1941.49932315,1749.78528384,0.0,0.0,0.0,21.5671513875,1.0,0.0,17.1774997711,40.8678487142,1.0,67.180363973,0.833333333333,1.0,1.0,0.0,14.3341664473,1.0,63.6488081614,0.0,1.0,0.0150681850508,31.51166598,63.6101652781,31.51166598,2.0,0.0,59.5216461205,0.0566000007093,53.644160062,0.957327407048,686.104565286,0.166666666667,0.833333333333,3588.44011505,0.00358844011505,947.776667663,0.503443656582,0.453730934141,0.520775284261,0.499759927033,0.0,1051.61917623,947.776667663,190.681671143,860.937505086,0.0,0.00105161917623,0.503182649612,1.0,0.0,2.0,2.0,2.0,0.833333333333,35.39891295,52.1705752286,40.8678487142,0.408678487142,1.0,10.5,3688.31543363,113.07477855,1997.78758186,0.956404664369,1997.78758186,1.0,0.0,0.0,0.0,64.1424996058,1.0,79.8611119588,1.0,0.0,47.8083337148,63.336666743,1.0,79.6805566152,0.0,1.0,127.479167302,0.0,1155.26000977,0.000318376194038,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.474413133944,168493.0,2098.57790249,64.3372932345,1136.70127965,0.54417517444,1136.70127965,0.474688526031,1.0,1.0,1.0,0.0,2088.85177612,2088.85177612,366.149617513,1722.70215861,0.0,1051.61917623,2088.85177612
2017-03-03T11:00:00.000Z,0.0,0.0177704722296,0.779296834187,0.564781146707,47.7587502797,0.0370390021007,83.510834376,0.0,41.6166664759,1.0,82.791668574,0.0,0.0,0.0,49.5666666031,41.965833346,1.0,82.6111119588,0.0,0.0,83.510834376,83.0436223348,2.0,0.0,110.758500417,62.9997501373,42.71875,0.410012751537,924.100006104,0.0,0.432085641086,0.0,1.0,12.5276350975,74.6209996541,,2787.91617839,74.3135007222,74.3653539022,63.0410000483,63.0027694702,,2525.33278402,53.2009998957,53.0621643066,42.0455001195,41.6871948242,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.305998484294,74.5385004679,100.0,6.64748557409,32.2680006027,1.60650062561,5.88014952342,40.4389994939,207.0,69.6416664124,507.525001526,0.432085641086,32.2680006027,0.838603006999,83.8603026072,2.0,1.0,1.0,1174.0442098,1174.0442098,0.0,0.400177696965,0.0,1.0,12.2218471368,72.886999766,9.86174917221,2299.58717855,72.8899993896,72.7399597168,62.9585002263,62.6752802531,,2263.99989827,53.0254999797,52.9574686686,41.9910004934,42.4044774373,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.00299962361654,100.0,6.23606940111,30.8989988963,0.773499488831,5.98577773571,41.2175010045,207.0,60.9666665395,416.741668701,0.400177696965,30.8989988963,0.743590858096,74.359085083,2.0,1.0,1.0,1041.02720133,1041.02720133,924.100006104,0.409800426709,2.0,0.0,4991.83097331,0.0,10.5585531394,2.67104347547,2.83854166667,4991.83097331,0.0698249490358,157.412499746,157.412499746,85.7680575053,2.0,53.2341384888,42.3994216919,41.9369010925,1.0,2224.84641003,1747.90161347,0.0,0.0,0.0,20.4847046534,1.0,0.0,21.4758329391,42.5562953949,1.0,72.4257977804,0.25,1.0,1.0,0.0,18.5758328438,1.0,69.5773792267,0.0,1.0,0.0177486156929,40.0516653061,69.4203008016,40.0516653061,2.0,0.0,68.2083784996,0.0566000007093,53.5864113108,0.954771292448,693.591829089,0.75,0.25,4112.14570738,0.00411214570738,946.756371718,0.534687066575,0.420065125462,0.539399176496,0.51952627889,0.0,1205.09501139,946.756371718,927.45417277,277.640838623,0.0,0.00120509501139,0.534421781699,1.0,0.0,2.0,2.0,2.0,0.25,31.5365047455,55.4005835851,42.5562953949,0.425562953949,1.0,10.5,3972.7480235,121.79478981,2151.85138311,0.954752192037,2151.85138311,1.0,0.0,0.0,0.0,79.3341674805,1.0,85.8333358765,1.0,0.0,51.4000005722,78.0783341726,1.0,85.6666679382,0.0,1.0,157.412499746,0.0,1275.39001465,0.00031803345724,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.439972936397,168493.0,2351.27611207,72.0844055958,1273.57605464,0.565071333194,1273.57605464,0.440253506064,1.0,1.0,1.0,0.0,2253.83235677,2253.83235677,1719.42081706,534.411539714,0.0,1205.09501139,2253.83235677
2017-03-03T12:00:00.000Z,0.0,0.0201372018476,0.803784406801,0.603775581968,48.8342483838,0.0385066705302,96.0516668955,0.0,47.788333257,1.0,86.736111323,0.0,0.0,0.0,51.933333079,48.2633330027,1.0,86.5555559794,0.0,0.0,96.0516668955,87.0022996267,2.0,0.0,112.220248222,63.3859998385,42.71875,0.434248942042,1082.46662903,0.0,0.466907668178,0.0,1.0,12.8491353989,75.7385005951,,2939.58282471,75.4369983673,75.4830958049,63.4519996643,63.416730245,,2706.99938965,53.6255000432,53.4825922648,42.0769999822,41.7062886556,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.301502227783,76.0339991252,100.0,6.97709556421,33.3599983851,1.70399983724,5.87203983466,40.373000145,207.0,78.7750002543,608.583328247,0.466907668178,33.3599983851,0.930569254557,93.0569254557,2.0,1.0,1.0,1302.79695638,1302.79695638,0.0,0.418052376659,0.0,1.0,12.405561765,73.5814997355,9.94499778748,2425.94643148,73.5664997101,73.4063720703,63.3200000127,63.0420379639,,2388.49981689,53.4469998678,53.3744125366,42.0765002569,42.4932047526,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0150000254313,100.0,6.40802506606,31.4899994532,0.770499865214,5.99753669898,41.3060003916,207.0,67.0083344777,473.883328756,0.418052376659,31.4899994532,0.808631947835,80.8631941477,2.0,1.0,1.0,1132.08472697,1132.08472697,1082.46662903,0.43387248674,2.0,0.0,5333.72119141,0.0,10.5377709649,2.34338657061,2.4140625,5333.72119141,0.0825841274374,206.293334961,206.293334961,94.223985672,2.0,53.6950406161,42.4624710083,41.9369010925,1.0,2649.27389996,1727.92039172,0.0,0.0,0.0,20.8420696259,1.0,0.0,26.5049993197,42.6099300385,1.0,77.7168941498,0.0,1.0,1.0,0.0,23.6916661263,1.0,75.4285697937,0.0,1.0,0.020098732968,50.1966657639,75.3026097616,50.1966657639,2.0,0.0,81.2202928269,0.0566000007093,52.9738356607,0.951507175851,703.237046221,1.0,0.0,4896.6078046,0.0048966078046,935.93348051,0.575668368619,0.375464806798,0.575668368619,0.0,0.0,1434.98748779,935.93348051,1434.98748779,0.0,0.0,0.00143498748779,0.575065036615,1.0,0.0,2.0,2.0,2.0,0.0,21.4647457816,58.7908994501,42.6099300385,0.426099300385,1.0,9.91666666667,4394.01610713,134.709844426,2380.03255721,0.954788436225,2380.03255721,1.0,0.0,0.0,0.0,104.104998906,1.0,94.3750006358,1.0,0.0,56.5000003179,102.188332876,1.0,94.1666666667,0.0,1.0,206.293334961,0.0,1602.04003906,0.000314397842407,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393243982177,168493.0,2781.73754527,85.2813059449,1506.73683527,0.604451776253,1506.73683527,0.393876528367,1.0,1.0,1.0,0.0,2492.73291016,2492.73291016,2492.73291016,0.0,0.0,1434.98748779,2492.73291016
2017-03-03T13:00:00.000Z,0.0,0.0223734862679,0.824340947368,0.631841655263,49.3097502391,0.039749456674,104.905000051,0.0,52.1075000763,1.0,89.2361100515,0.0,0.0,0.0,53.4166669846,52.8341665268,1.0,89.0277773539,0.0,0.0,104.905000051,89.5157241821,2.0,0.0,113.029500326,63.7197500865,42.71875,0.450112652913,1187.90833537,0.0,0.475158351609,0.0,1.0,12.9373668035,76.0954990387,,3043.33278402,75.7955004374,75.8556671143,63.763999939,63.7443466187,,2749.66601562,53.7844998042,53.6622289022,41.9120000203,41.588567098,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.299998601278,76.0984992981,100.0,7.08519558112,33.8835004171,1.6859998703,5.85217122237,40.22600015,207.0,82.0166676839,646.308334351,0.475158351609,33.8835004171,0.971625642322,97.1625645955,2.0,1.0,1.0,1360.27589925,1360.27589925,0.0,0.445626993579,0.0,1.0,12.642456611,74.5055007935,,2501.3118693,74.4679997762,74.3200403849,63.675500234,63.4017791748,,2498.74987793,53.615000089,53.5465418498,41.941500028,42.3138402303,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0375010172526,100.0,6.66559954484,32.5264997482,0.79299958547,5.97685706615,41.1485004425,207.0,74.058333079,541.600001017,0.445626993579,32.5264997482,0.868098965599,86.8098964691,2.0,1.0,1.0,1215.33855184,1215.33855184,1187.90833537,0.450097614406,2.0,0.0,5498.83219401,0.0,10.5177472721,2.35437405109,2.50260416667,5498.83219401,0.0910501266149,240.245830536,240.245830536,100.0,2.0,53.8489490856,42.3284995339,41.9369010925,1.0,2939.31961246,1682.85083837,0.0,0.0,0.75,20.5724582672,1.0,0.0,30.9033327103,43.1915416718,1.0,81.877852122,0.0,1.0,1.0,0.0,28.1433323224,1.0,80.0119024913,0.0,1.0,0.0223751344719,59.0466645559,79.8544260661,59.0466645559,2.0,0.0,90.1123887717,0.0566000007093,51.5921127967,0.949265999754,709.916800802,1.0,0.0,5432.69435251,0.00543269435251,911.521416081,0.603262538811,0.345386348899,0.603262538811,0.0,0.0,1592.09165446,911.521416081,1592.09165446,0.0,0.0,0.00159209165446,0.60326611499,1.0,0.0,2.0,2.0,2.0,0.0,17.8452526439,60.8235435486,43.1915416718,0.431915416718,1.0,11.0833333333,4622.21101333,141.705745116,2503.63504135,0.948657212711,2503.63504135,1.0,0.0,0.0,0.0,120.653333028,1.0,100.0,1.0,0.0,60.0,119.592499415,1.0,100.0,0.0,1.0,240.245830536,0.0,1631.9699707,0.000306197366043,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36407918927,168493.0,3079.13604652,94.3988205055,1667.82366294,0.63195830113,1667.82366294,0.364067951007,1.0,1.0,1.0,0.0,2639.13562012,2639.13562012,2639.13562012,0.0,0.0,1592.09165446,2639.13562012
2017-03-03T14:00:00.000Z,0.0,0.0223290579186,0.820091460545,0.626420613477,49.2055013975,0.0394659564517,103.138334274,0.0,51.296667099,1.0,88.7222245534,0.0,0.0,0.0,53.1333328883,51.8416668574,1.0,88.5555553436,0.0,0.0,103.138334274,89.0166327159,2.0,0.0,112.960501035,63.7549996376,42.71875,0.446332449759,1166.43333944,0.0,0.470504801927,0.0,1.0,12.9216543039,76.0160007477,,3028.74949137,75.7265014648,75.7838236491,63.7909994125,63.7716445923,,2751.33272298,53.6719999313,53.5539347331,41.9495000839,41.6299285889,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,76.1180000305,100.0,7.05995428562,33.7770013809,1.65299987793,5.86170001825,40.296500206,207.0,80.7583325704,632.233332316,0.470504801927,33.7770013809,0.955641408152,96.029495875,2.0,1.0,1.0,1343.89919027,1343.89919027,0.0,0.442744157828,0.0,1.0,12.6484997272,74.5115000407,,2486.31384277,74.4679991404,74.3302688599,63.7189998627,63.4451548258,,2512.24991862,53.5025005341,53.4381586711,41.9760004679,42.3304316203,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0435009002686,100.0,6.6700206995,32.4919986725,0.812500635783,5.97847902775,41.1634998322,207.0,73.4083334605,534.199991862,0.442744157828,32.4919986725,0.861821884882,86.1821886698,2.0,1.0,1.0,1206.55063883,1206.55063883,1166.43333944,0.446323710321,2.0,0.0,5511.66760254,0.0,10.5181420933,2.08052145441,2.25,5511.66760254,0.0920473973307,240.5341657,240.5341657,100.0,2.0,53.7240350897,42.3522847493,41.9369010925,1.0,2895.66625253,1671.33690096,0.0,0.0,1.0,19.9253088633,1.0,0.0,30.5508329074,43.8656905492,1.0,81.5696334839,0.0,1.0,1.0,0.0,27.8033326467,1.0,79.9107119242,0.0,1.0,0.0223275985504,58.3541653951,79.5271129608,58.3541653951,2.0,0.0,88.7740829525,0.0566000007093,51.2391234861,0.94675788125,717.446517191,1.0,0.0,5352.01059121,0.00535201059121,905.284855901,0.600161726673,0.3464047141,0.600161726673,0.0,0.0,1568.44667562,905.284855901,1568.44667562,0.0,0.0,0.00156844667562,0.600160593788,1.0,0.0,2.0,2.0,2.0,0.0,15.6361766295,62.9089480313,43.8656905492,0.438656905492,1.0,10.5,4565.81264965,139.976708487,2473.08669139,0.946319694505,2473.08669139,1.0,0.0,0.0,0.0,120.82083257,1.0,100.0,1.0,0.0,60.0,119.71333313,1.0,100.0,0.0,1.0,240.5341657,0.0,1605.58007812,0.00030410238696,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366054638946,168493.0,3022.58068839,92.6649708085,1637.19027645,0.626466272958,1637.19027645,0.366061509892,1.0,1.0,1.0,0.0,2613.3733724,2613.3733724,2613.3733724,0.0,0.0,1568.44667562,2613.3733724
2017-03-03T15:00:00.000Z,0.0,0.023038230891,0.828205662623,0.636829369697,49.3870007197,0.0396952579525,105.719167074,0.0,52.5441668828,1.0,89.5138880412,0.0,0.0,0.0,53.6250003179,53.1366669337,1.0,89.3749987284,0.0,0.0,105.719167074,89.8000253042,2.0,0.0,113.239500682,63.8524999619,42.71875,0.450811272237,1200.62501017,0.0,0.474604689035,0.0,1.0,12.9724175135,76.2034994761,,3054.58280436,75.908000946,75.971379598,63.8914998372,63.8732299805,,2750.33270264,53.861000061,53.741859436,41.9105005264,41.6267496745,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.298498789469,76.1539986928,100.0,7.11619142691,33.9945001602,1.65300051371,5.85622608662,40.2575000127,207.0,82.3250001272,649.883336385,0.474604689035,33.9975004196,0.973327235631,97.8249378204,2.0,1.0,1.0,1369.54912313,1369.54912313,0.0,0.452340148508,0.0,1.0,12.6980544726,74.7034994761,,2501.31193034,74.662999471,74.5193888346,63.8135000865,63.5389149984,,2496.49991862,53.6854998271,53.6173095703,41.9804995855,42.2934087118,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,6.72281936804,32.6824998856,0.842499732971,5.97523510456,41.1379998525,207.0,74.8333346049,550.741658529,0.452340148508,32.6824998856,0.869696633475,86.9696629842,2.0,1.0,1.0,1217.57528687,1217.57528687,1200.62501017,0.450815616865,2.0,0.0,5516.33500163,0.0,10.5395627817,2.10967105627,2.1953125,5516.33500163,0.0905404429359,241.12750117,241.12750117,100.0,2.0,53.9420598348,42.3561121623,41.9369010925,1.0,2969.96190494,1681.67939294,0.0,0.0,1.0,19.6301848094,1.0,0.0,32.0266655286,44.2613150279,1.0,82.8310483297,0.0,1.0,1.0,0.0,29.3299992879,1.0,81.2857119242,0.0,1.0,0.023038229425,61.3566649755,80.9526354472,61.3566649755,2.0,0.0,91.051806915,0.0566000007093,51.5561991298,0.946052713668,719.572558711,1.0,0.0,5489.32997955,0.00548932997955,910.886899005,0.604031396378,0.342020263051,0.604031396378,0.0,0.0,1608.68914795,910.886899005,1608.68914795,0.0,0.0,0.00160868914795,0.604018951456,1.0,0.0,2.0,2.0,2.0,0.0,15.9410449664,63.4693142573,44.2613150279,0.442613150279,1.0,11.0833333333,4651.64129789,142.608006045,2519.57604695,0.94605165943,2519.57604695,1.0,0.0,0.0,0.0,120.92666626,1.0,100.0,1.0,0.0,60.0,120.200834274,1.0,100.0,0.0,1.0,241.12750117,0.0,1619.17993164,0.000305984219699,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.361523876251,168493.0,3131.28314988,95.997523835,1696.06930445,0.63684094073,1696.06930445,0.361519165669,1.0,1.0,1.0,0.0,2663.25419108,2663.25419108,2663.25419108,0.0,0.0,1608.68914795,2663.25419108
2017-03-03T16:00:00.000Z,0.0,0.0232308451671,0.829522752347,0.638473198736,49.4387499491,0.0398932545005,106.545000076,0.0,52.9691673915,1.0,89.7499993642,0.0,0.0,0.0,53.7250006994,53.6366666158,1.0,89.5416666667,0.0,0.0,106.545000076,90.0283896128,2.0,0.0,113.31074969,63.8719997406,42.71875,0.45309104416,1210.11668905,0.0,0.480298204389,0.0,1.0,12.9736262163,76.2409998576,,3062.08284505,75.9424997965,75.9980824788,63.904999733,63.8884658813,,2734.33278402,53.8954998652,53.7717920939,41.9720001221,41.6254730225,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,76.2995007833,100.0,7.11963041623,33.9704996745,1.72950013479,5.85399580002,40.2424999873,207.0,82.5499998728,652.425003052,0.480298204389,33.9704996745,0.970316038586,97.0316034953,2.0,1.0,1.0,1358.44245402,1358.44245402,0.0,0.452647751629,0.0,1.0,12.7198100885,74.7800000509,,2528.68347168,74.7364997864,74.5915883382,63.8389997482,63.5650685628,,2512.74987793,53.7214997609,53.6491851807,41.9535004298,42.2602183024,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0435002644857,100.0,6.74781882763,32.7829993566,0.841000556946,5.97199126085,41.1124998728,207.0,75.3916670481,557.691665649,0.452647751629,32.7829993566,0.880053318569,88.005332311,2.0,1.0,1.0,1232.074646,1232.074646,1210.11668905,0.453098854593,2.0,0.0,5502.9161377,0.0,10.5615011056,1.93260788918,1.99479166667,5506.41670736,0.0897975087555,239.819999695,239.819999695,100.0,2.0,53.974957784,42.3287277222,41.9369010925,1.0,2988.05931876,1683.63507388,0.0,0.0,1.0,19.9329048793,1.0,0.0,32.3733329773,43.9720948537,1.0,83.1392676036,0.0,1.0,1.0,0.0,29.6716659864,1.0,81.5535685221,0.0,1.0,0.0232316743839,62.0449991226,81.3084259033,62.0449991226,2.0,0.0,91.6066295965,0.0566000007093,51.6161555496,0.94715177308,716.258594936,1.0,0.0,5522.77912111,0.00552277912111,911.946199695,0.605994518359,0.341450258126,0.605994518359,0.0,0.0,1618.4916687,911.946199695,1618.4916687,0.0,0.0,0.0016184916687,0.606004456679,1.0,0.0,2.0,2.0,2.0,0.0,17.1237557151,62.5966228138,43.9720948537,0.439720948537,1.0,10.5,4671.8608307,143.227887732,2530.5280201,0.947478531022,2530.5280201,1.0,0.0,0.0,0.0,120.308333079,1.0,100.0,1.0,0.0,59.9916667938,119.511666616,1.0,99.986111323,0.0,1.0,239.819999695,0.0,1632.97009277,0.000306340058932,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360377831209,168493.0,3148.3642593,96.5211890962,1705.32134075,0.638505223426,1705.32134075,0.360363446447,1.0,1.0,1.0,0.0,2670.80249023,2670.80249023,2670.80249023,0.0,0.0,1618.4916687,2670.80249023
2017-03-03T17:00:00.000Z,0.0,0.0211660195948,0.815130150292,0.619691598107,48.9805005391,0.0389697926554,100.504999161,0.0,49.9541667302,1.0,87.9722220103,0.0,0.0,0.0,52.7250000636,50.5591665904,1.0,87.8749987284,0.0,0.0,100.504999161,88.2977441152,2.0,0.0,112.49925073,63.5187501907,42.71875,0.440297033715,1135.32498169,0.0,0.464381410348,0.0,1.0,12.8358404636,75.7354990641,,2995.83284505,75.434000651,75.5085245768,63.5540002187,63.5379943848,,2754.33270264,53.4470001856,53.3335266113,41.8655001322,41.575205485,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.301498413086,75.4159997304,100.0,6.983060956,33.5685005188,1.63500022888,5.85277950764,40.2304999034,207.0,79.4166653951,617.324996948,0.464381410348,33.5685005188,0.949376925514,94.937693278,2.0,1.0,1.0,1329.12769572,1329.12769572,0.0,0.438679476013,0.0,1.0,12.5530166626,74.1560007731,,2482.56431071,74.1305001577,73.9929072062,63.4835001628,63.2110671997,,2480.24987793,53.2714999517,53.2099329631,41.8514998754,42.2104390462,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0255006154378,100.0,6.59075701237,32.2790002823,0.8109998703,5.96225965023,41.0405000051,207.0,71.6083329519,517.999997457,0.438679476013,32.2790002823,0.843068992978,84.3068987528,2.0,1.0,1.0,1180.29659017,1180.29659017,1135.32498169,0.440171535955,2.0,0.0,5489.49719238,0.0,10.5823667844,2.71547438701,2.73177083333,5489.49719238,0.0929077910791,239.489167531,239.489167531,99.7540683746,2.0,53.5365422567,42.2643992106,41.9369010925,1.0,2824.49520872,1671.7338298,0.0,0.0,1.0,18.7933263779,1.0,0.0,28.7416659991,44.7606738408,1.0,79.7545649211,0.0,1.0,1.0,0.0,25.8358324369,1.0,77.6726175944,0.0,1.0,0.0211378516545,54.5774987539,77.4549681346,54.5774987539,2.0,0.0,86.5921518888,0.0566000007093,51.2512923587,0.944508312454,724.257843366,1.0,0.0,5220.46636373,0.00522046636373,905.499853647,0.593318187275,0.351167204123,0.593318187275,0.0,0.0,1529.89665731,905.499853647,1529.89665731,0.0,0.0,0.00152989665731,0.59319772323,1.0,0.0,2.0,2.0,2.0,0.0,15.2087976138,64.6316134135,44.7606738408,0.447606738408,1.0,11.6666666667,4496.22903852,137.843444247,2435.39651095,0.944485391397,2435.39651095,1.0,0.0,0.0,0.0,120.120833715,1.0,99.8055553436,1.0,0.0,59.8583335876,119.368332545,1.0,99.7638893127,0.0,1.0,239.489167531,0.0,1621.32006836,0.000304174608789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371807978526,168493.0,2951.46698011,90.4847975126,1598.67131411,0.619990089922,1598.67131411,0.371954156802,1.0,1.0,1.0,0.0,2578.54333496,2578.54333496,2578.54333496,0.0,0.0,1529.89665731,2578.54333496
2017-03-03T18:00:00.000Z,0.0,0.0154452172407,0.77402333828,0.548043590934,46.8122491837,0.0361305869587,76.3433335622,0.0,37.9608332316,1.0,80.2777779897,0.0,0.0,0.0,48.0499998728,38.4050000509,1.0,80.0833339691,0.0,0.0,76.3433335622,80.5225607554,2.0,0.0,109.11599954,62.303750356,42.6145833333,0.397758738287,838.191655477,0.0,0.414557073733,0.0,1.0,12.1964655717,73.444999059,,2685.83284505,73.0969994863,73.2234522502,62.3225002289,62.3240407308,,2282.66615804,53.1215000153,53.0035603841,41.6929998398,41.3804957072,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.347999572754,72.6949996948,100.0,6.35848617554,31.4039996465,1.56599966685,5.83797939618,40.1270001729,207.0,63.5916662216,452.908332825,0.414557073733,31.4039996465,0.776946803502,77.694679896,2.0,1.0,1.0,1087.7255249,1087.7255249,0.0,0.391400467881,0.0,1.0,11.998247385,72.013999939,9.66599960327,2232.47054036,72.0380001068,71.903600057,62.2850004832,62.0189361572,,2105.74990845,52.9459997813,52.8860702515,41.7600002289,42.1727778117,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,6.04551653067,30.2779998779,0.788500467936,5.95273085435,40.9714997609,207.0,57.8333333333,385.283332825,0.391400467881,30.2779998779,0.701469777425,70.1469771067,2.0,1.0,1.0,982.057688395,982.057688395,838.191655477,0.396474132813,2.0,0.0,4558.92545573,0.0,10.6216046015,3.60591586431,3.58072916667,4558.92545573,0.0598891980735,127.322498322,127.322498322,79.6503499349,2.0,53.2448959351,42.1593144735,41.9369010925,1.0,1983.56649936,1720.22894768,0.0,0.0,0.25,21.2632592519,1.0,0.0,17.7491662502,41.059240977,1.0,67.4543364843,0.666666666667,1.0,1.0,0.0,14.7983330886,1.0,63.964284579,0.0,1.0,0.0152941672181,32.5474991798,63.7683172226,32.5474991798,2.0,0.0,60.8113234051,0.0566000007093,52.7380346978,0.952204763708,701.192154316,0.333333333333,0.666666666667,3666.19215998,0.00366619215998,931.767385811,0.50985233736,0.442164530433,0.540366615676,0.492331667142,0.0,1074.40499369,931.767385811,415.341664632,659.063329061,0.0,0.00107440499369,0.507781719168,1.0,0.0,2.0,2.0,2.0,0.666666666667,17.4655763308,57.999265035,41.059240977,0.41059240977,1.0,10.5,3703.79544704,113.549358103,2006.1723795,0.952016867793,2006.1723795,1.0,0.0,0.0,0.0,64.0658334096,1.0,79.8611119588,1.0,0.0,47.8000005086,63.2566665014,1.0,79.6666666667,0.0,1.0,127.322498322,0.0,1417.0,0.000312998372026,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.464450311115,168493.0,2138.80107137,65.5704377406,1158.48828479,0.549753550355,1158.48828479,0.466649502502,1.0,1.0,1.0,0.0,2107.28659058,2107.28659058,768.629394531,1338.65719604,0.0,1074.40499369,2107.28659058
2017-03-03T19:00:00.000Z,0.0,0.0122768408668,0.768181031714,0.528601720123,45.8469988505,0.03457337682,66.9033342997,0.0,33.3791666031,1.0,77.0277760824,0.0,0.0,0.0,46.1083332698,33.536667188,1.0,76.8472207387,0.0,0.0,66.9033342997,77.3013680776,2.0,0.0,107.379749298,61.5327504476,42.59375,0.376822799724,729.233332316,0.0,0.393543572161,0.0,1.0,11.8749652704,72.2179997762,,2551.24951172,71.8609994253,71.9677378337,61.5455001195,61.5361150106,,2145.33284505,53.0015001297,52.8774286906,41.9254999161,41.5872955322,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.357000350952,71.4305000305,100.0,6.006980141,29.9354995092,1.57799975077,5.86798512936,40.3475001653,207.0,57.3083333969,389.441665649,0.393543572161,29.9354995092,0.706842531477,70.6842524211,2.0,1.0,1.0,989.579544067,989.579544067,0.0,0.371388489021,0.0,1.0,11.740805467,71.0060011546,9.51749897003,2142.10681152,71.0374997457,70.8908920288,61.5200007757,61.2618204753,,2015.24993896,52.8215001424,52.7617492676,41.9234997431,42.3789469401,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0314985911051,100.0,5.76192096869,29.1140000025,0.7569993337,5.97888449828,41.1665004094,207.0,53.5166667302,339.791666667,0.371388489021,29.1140000025,0.653468126569,65.3468125661,2.0,1.0,1.0,914.855377197,914.855377197,729.233332316,0.376819977816,2.0,0.0,4315.63517253,0.0,10.6640460274,3.61193964879,2.953125,4315.63517253,0.0549945442079,106.469168345,106.469168345,75.2642879486,2.0,53.1417744954,42.3752187093,41.9369010925,1.0,1710.35044061,1705.10899563,0.0,0.0,0.0,22.4770348867,1.0,0.0,13.2766664028,39.0684652328,1.0,61.3470303218,1.0,1.0,1.0,0.0,10.4816665649,1.0,57.2023795446,0.0,1.0,0.0122767223516,23.7583330472,57.0539175669,23.7583330472,2.0,0.0,52.4351837026,0.0566000007093,52.2744937505,0.955881238402,690.331978262,0.0,1.0,3161.21157431,0.00316121157431,923.577616526,0.478714980045,0.477247936701,0.0,0.478714980045,0.0,926.41666158,923.577616526,0.0,926.41666158,0.0,0.00092641666158,0.478708537916,1.0,0.0,2.0,2.0,2.0,1.0,20.3770824779,54.0994085832,39.0684652328,0.390684652328,1.0,11.0833333333,3410.25930129,104.550253966,1847.17760876,0.954507435787,1847.17760876,1.0,0.0,0.0,0.0,53.7683334351,1.0,75.4027767181,1.0,0.0,45.1000010173,52.7008336385,1.0,75.1666692098,0.0,1.0,106.469168345,0.0,957.400024414,0.000310247272887,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499993943272,168493.0,1888.74079901,57.9041981171,1023.04235674,0.528645178462,1023.04235674,0.500004686383,1.0,1.0,1.0,0.0,1935.21552531,1935.21552531,0.0,1935.21552531,0.0,926.41666158,1935.21552531
2017-03-03T20:00:00.000Z,0.0,0.0117145646531,0.768814683722,0.527286093037,45.6707483927,0.0345965273816,66.2925008138,0.0,33.1083334287,1.0,76.7500012716,0.0,0.0,0.0,45.941666921,33.1841662725,1.0,76.5694452922,0.0,0.0,66.2925008138,76.9947764079,2.0,0.0,106.978498459,61.3077500661,42.59375,0.375114946043,718.449996948,0.0,0.390715258709,0.0,1.0,11.8036550681,71.9404996236,9.96299934387,2541.24951172,71.5879987081,71.6918004354,61.3174997965,61.3088124593,,2127.33285522,52.9024995168,52.7780532837,41.8234990438,41.4924875895,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.352500915527,71.1920000712,100.0,5.94884824753,29.7644996643,1.57199891408,5.85480682055,40.2515001297,207.0,56.7749999364,383.916666667,0.390715258709,29.7644996643,0.701528432937,70.1528453827,2.0,1.0,1.0,982.139806112,982.139806112,0.0,0.369325168671,0.0,1.0,11.6743296782,70.7269999186,9.48299916585,2133.85784912,70.7809995015,70.6314798991,61.2980003357,61.0430399577,,1999.74994914,52.7225001653,52.6642100016,41.859000206,42.2838389079,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,5.70801520348,28.9219992956,0.788500150045,5.96631447474,41.0705000559,207.0,52.8750003179,334.533332825,0.369325168671,28.9219992956,0.646592585246,64.6592591604,2.0,1.0,1.0,905.229619344,905.229619344,718.449996948,0.374870672039,2.0,0.0,4263.12642415,0.0,10.6981954575,3.99873642127,3.34635416667,4263.12642415,0.0540274614176,103.586666107,103.586666107,74.6016565959,2.0,53.0639597575,42.2822341919,41.9369010925,1.0,1681.48820315,1703.07399647,0.0,0.0,0.0,22.8772128423,1.0,0.0,12.5891664028,38.4402869542,1.0,60.2226015727,1.0,1.0,1.0,0.0,9.84749968847,1.0,55.89285628,0.0,1.0,0.0116955956921,22.4366664886,55.7784907023,22.4366664886,2.0,0.0,51.5503377157,0.0566000007093,52.2121056269,0.957188346126,686.509500115,0.0,1.0,3107.86599263,0.00310786599263,922.475352872,0.475535451405,0.481640049674,0.0,0.475535451405,0.0,910.783340454,922.475352872,0.0,910.783340454,0.0,0.000910783340454,0.475187736253,1.0,0.0,2.0,2.0,2.0,1.0,23.2353394826,52.3817602793,38.4402869542,0.384402869542,1.0,11.0833333333,3384.56219962,103.762443343,1833.25869333,0.957175501079,1833.25869333,1.0,0.0,0.0,0.0,52.3958333333,1.0,74.7916679382,1.0,0.0,44.7500006358,51.1908330917,1.0,74.5833333333,0.0,1.0,103.586666107,0.0,973.599975586,0.000309877001578,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503188860487,168493.0,1865.21354879,57.1829098606,1010.29874813,0.527494135988,1010.29874813,0.503542901557,1.0,1.0,1.0,0.0,1915.27958171,1915.27958171,0.0,1915.27958171,0.0,910.783340454,1915.27958171
2017-03-03T21:00:00.000Z,0.0,0.00957897543924,0.77505015581,0.515542234186,44.4069986343,0.0323408402626,55.9649995168,0.0,27.9224999746,1.0,72.6666660309,0.0,0.0,0.0,43.4499998093,28.034166654,1.0,72.4166660309,0.0,0.0,55.9649995168,72.9271945953,2.0,0.0,104.972998937,60.5660003026,42.59375,0.347023284742,601.408325195,0.0,0.368757507199,0.0,1.0,11.4579818249,70.5980002085,9.6434990565,2366.24955241,70.2064990997,70.3432617188,60.5630000432,60.5640640259,,1913.66621908,52.7030000687,52.5754852295,41.8114999135,41.4714864095,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.391501108805,71.2580000559,100.0,5.60195847352,28.3949991862,1.55399958293,5.85602335135,40.2575003306,207.0,50.6583334605,320.533332825,0.368757507199,28.3949991862,0.620525763375,62.0525754293,2.0,1.0,1.0,868.736068726,868.736068726,0.0,0.347119753666,0.0,1.0,11.3649157683,69.4640013377,8.96399911245,2001.87439982,69.5329996745,69.3887557983,60.569000562,60.3229115804,,1810.24993896,52.525999705,52.4659347534,41.8109998703,42.3393707275,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.068998336792,100.0,5.39941219489,27.7219998042,0.744999885559,5.96550357342,41.0659999847,207.0,46.8000005086,280.875002543,0.347119753666,27.7219998042,0.577454154605,57.7454156876,2.0,1.0,1.0,808.435816447,808.435816447,601.408325195,0.347502122119,2.0,0.0,3929.98758952,0.0,10.7316449483,4.14510514339,3.31770833333,3929.98758952,0.0451287688291,78.1524995168,78.1524995168,68.0397968292,2.0,52.8994776408,42.3134409587,41.9369010925,1.0,1388.54550191,1677.49453955,0.0,0.0,0.0,22.7481708527,1.0,0.0,9.54083307584,37.8148291906,1.0,54.7431491216,1.0,1.0,1.0,0.0,7.05999990304,1.0,49.9583323797,0.0,1.0,0.00958701403467,16.6008329391,49.7090571721,16.6008329391,2.0,0.0,42.5694271438,0.0566000007093,51.4279017053,0.958273412473,683.347798658,0.0,1.0,2566.42498979,0.00256642498979,908.620160084,0.433980833811,0.524289969603,0.0,0.433980833811,0.0,752.110010783,908.620160084,0.0,752.110010783,0.0,0.000752110010783,0.434549689293,1.0,0.0,2.0,2.0,2.0,1.0,25.7325248718,50.7658367157,37.8148291906,0.378148291906,1.0,10.5,3066.04004145,93.997328849,1660.73017087,0.958270803414,1660.73017087,1.0,0.0,0.0,0.0,39.4691667557,1.0,68.1666666667,1.0,0.0,40.8083337148,38.6833333969,1.0,68.0138899485,0.0,1.0,78.1524995168,0.0,838.5,0.000305222779019,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54712088455,168493.0,1650.23825652,50.5922903746,893.856709197,0.51577119624,893.856709197,0.546522645449,1.0,1.0,1.0,0.0,1733.04890951,1733.04890951,0.0,1733.04890951,0.0,752.110010783,1733.04890951
2017-03-03T22:00:00.000Z,0.0,0.0090176455732,0.785865498741,0.509192016947,43.9359982808,0.0335316431698,52.8074995677,0.0,26.3775000572,1.0,71.2916666667,0.0,0.0,0.0,42.6583337784,26.4291666349,1.0,71.0972239176,0.0,0.0,52.8074995677,71.5234648387,2.0,0.0,104.068498611,60.1325003306,42.4869791667,0.355994478793,561.041656494,0.0,0.35792912528,0.0,1.0,11.3069008191,69.963499705,9.45449829102,2303.33288574,69.5809987386,69.7106424967,60.1265004476,60.1228001912,,1808.33294678,52.9924990336,52.8583145142,41.9255011876,41.5847549438,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.38250096639,72.4415009816,100.0,5.43810474873,27.655497551,1.57350095113,5.86879607042,40.3520002365,207.0,48.3416668574,298.299997965,0.35792912528,27.655497551,0.595314578102,59.5230461756,2.0,1.0,1.0,833.440409342,833.440409342,0.0,0.337090254366,0.0,1.0,11.2295471827,68.8985004425,8.83649953206,1957.25498454,68.9749997457,68.8220265706,60.1385002136,59.9032084147,,1715.24996948,52.8154999415,52.754099528,41.9055000941,42.4676742554,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.25269011656,27.0694996516,0.755500475566,5.97685706615,41.1499996185,207.0,44.7333335876,262.741662343,0.337090254366,27.0694996516,0.556709493001,55.6709489822,2.0,1.0,1.0,779.393290202,779.393290202,561.041656494,0.356271540071,2.0,0.0,3520.4193929,0.0,10.7706931721,3.98758004109,2.94791666667,3520.4193929,0.0423053240342,66.5849997203,66.5849997203,64.5941321055,2.0,53.2181507457,42.445912679,41.9369010925,1.0,1282.45512811,1530.59587572,0.0,0.0,0.0,22.7703221639,1.0,0.0,8.27166648706,37.3561782837,1.0,52.180363973,1.0,1.0,1.0,0.0,5.93999989827,1.0,47.1249990463,0.0,1.0,0.00902789912989,14.2116665045,46.9180574417,14.2116665045,2.0,0.0,39.3169543715,0.0566000007093,46.9243460358,0.959089913469,680.975540056,0.0,1.0,2370.33995973,0.00237033995973,829.052039714,0.440769551976,0.526053538724,0.0,0.440769551976,0.0,694.645828247,829.052039714,0.0,694.645828247,0.0,0.000694645828247,0.441138004263,1.0,0.0,2.0,2.0,2.0,1.0,28.43942989,49.3787547025,37.3561782837,0.373561782837,1.0,11.0833333333,2808.8929998,86.113826119,1521.44567208,0.96539401803,1521.44567208,1.0,0.0,0.0,0.0,33.816666762,1.0,64.666668574,1.0,0.0,38.6750005086,32.7683327993,1.0,64.4583333333,0.0,1.0,66.5849997203,0.0,723.899963379,0.000278494335289,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544910708891,168493.0,1481.59895939,45.4222197772,802.512706854,0.509213691166,802.512706854,0.544874267688,1.0,1.0,1.0,0.0,1575.9841512,1575.9841512,0.0,1575.9841512,0.0,694.645828247,1575.9841512
2017-03-03T23:00:00.000Z,0.0,0.00796261358329,0.79674722293,0.507975548383,43.1597496668,0.0324109932605,47.8999993006,0.0,23.9274999301,1.0,69.0694440206,0.0,0.0,0.0,41.3333336512,23.9583331744,1.0,68.8888899485,0.0,0.0,47.8999993006,69.3327064514,2.0,0.0,102.722249667,59.5625,42.5,0.343286524151,507.108329773,0.0,0.353405464567,0.0,1.0,11.0941787561,69.0844999949,9.16049957275,2209.58294678,68.7109998067,68.8580347697,59.550500234,59.5507380168,,1691.66625977,52.7104997635,52.5774027507,41.7829996745,41.4364903768,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.373500188192,75.9320004781,100.0,5.24890069167,26.923500061,1.61099974314,5.84527806441,40.1765000025,207.0,45.2333329519,272.374997457,0.353405464567,26.9280001322,0.550086829776,55.0086828868,2.0,1.0,1.0,770.121561686,770.121561686,0.0,0.326102821144,0.0,1.0,11.0023213228,67.9490000407,8.44799995422,1896.5126241,68.0224997203,67.8866297404,59.574499766,59.337445577,,1616.24994914,52.519999822,52.4646631877,41.8454996745,42.4702250163,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,5.03580407302,26.1770000458,0.771999994914,5.96651724974,41.0734996796,207.0,41.6166664759,234.733332316,0.326102821144,26.1770000458,0.513589993431,51.3009885152,2.0,1.0,1.0,719.025990804,719.025990804,507.108329773,0.343004385996,2.0,0.0,3366.39375814,0.0,10.797321493,4.40719217062,3.21354166667,3366.39375814,0.0397646273277,58.8000008265,58.8000008265,61.9678866069,2.0,52.8986150568,42.3809534709,41.9369010925,1.0,1154.92885935,1466.13040708,0.0,0.0,0.0,23.184621493,1.0,0.0,6.96666646004,36.3658787409,1.0,49.1837886175,1.0,1.0,1.0,0.0,4.79583324989,1.0,43.6785704295,0.0,1.0,0.00793633738274,11.7624998093,43.4855502446,11.7624998093,2.0,0.0,35.4073092073,0.0566000007093,44.9479915939,0.960369703488,677.269882862,0.0,1.0,2134.63533029,0.00213463533029,794.134117149,0.423479603731,0.537588370729,0.0,0.423479603731,0.0,625.570826213,794.134117149,0.0,625.570826213,0.0,0.000625570826213,0.423124099771,1.0,0.0,2.0,2.0,2.0,1.0,35.1953378157,46.5914469632,36.3658787409,0.363658787409,1.0,10.5,2623.95626115,80.4441156116,1421.2741096,0.962130220124,1421.2741096,1.0,0.0,0.0,0.0,29.8375000954,1.0,62.0555562973,1.0,0.0,37.1166677475,28.9624999364,1.0,61.8611129125,0.0,1.0,58.8000008265,0.0,695.450012207,0.000266764741526,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558748035853,168493.0,1385.47085047,42.4751658104,750.444616222,0.50801280268,750.444616222,0.5591608117,1.0,1.0,1.0,0.0,1477.21595256,1477.21595256,0.0,1477.21595256,0.0,625.570826213,1477.21595256
