timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-04T00:00:00.000Z,0.0,0.00695825994552,0.793527215945,0.508215159694,43.1507496834,0.031971661885,48.11916701,0.0,24.0400002797,1.0,69.2083326976,0.0,0.0,0.0,41.4000002543,24.0541666349,1.0,69.0000012716,0.0,0.0,48.11916701,69.4862804413,2.0,0.0,102.276749929,59.1260002454,42.6171875,0.339519019535,510.991655986,0.0,0.346907994981,0.0,1.0,11.0301203728,68.7845007579,9.29099941254,2210.41625977,68.4124997457,68.5375874837,59.1215003332,59.1101150513,,1767.99961344,52.7090005875,52.5665664673,42.0095005035,41.6420186361,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.372001012166,73.4479993184,100.0,5.15463387966,26.4029992421,1.61100069682,5.87548649311,40.3984998067,207.0,45.4583339691,273.633331299,0.346907994981,26.4029992421,0.563174885341,56.3174880346,2.0,1.0,1.0,788.444839478,788.444839478,0.0,0.321903356241,0.0,1.0,10.9334286054,67.6655006409,8.59800020854,1891.63823446,67.7285003662,67.584409078,59.1305001577,58.8890380859,,1677.74995931,52.5244998932,52.4659398397,41.9864997864,42.602355957,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,4.9466372331,25.7420005798,0.76150004069,5.9867913723,41.2249997457,207.0,41.8666667938,237.358332316,0.321903356241,25.7420005798,0.526393203735,52.6393200556,2.0,1.0,1.0,736.950485229,736.950485229,510.991655986,0.339487773689,2.0,0.0,3487.16387939,0.0,10.8270106316,3.97821291288,2.86197916667,3487.16387939,0.0406610879528,61.1908330917,61.1908330917,62.6800489426,2.0,52.8760655721,42.5325342814,41.9369010925,1.0,1164.56910561,1506.41973819,0.0,0.0,0.0,24.2437505722,1.0,0.0,6.26416639487,34.8777497609,1.0,47.4372132619,1.0,1.0,1.0,0.0,4.20833325386,1.0,41.7499990463,0.0,1.0,0.0069600448748,10.4724995295,41.6568479538,10.4724995295,2.0,0.0,35.7028557056,0.0566000007093,46.183164473,0.961259514367,674.700221927,0.0,1.0,2152.45323317,0.00215245323317,815.956959261,0.419118486908,0.542147613461,0.0,0.419118486908,0.0,630.792495728,815.956959261,0.0,630.792495728,0.0,0.000630792495728,0.419096015394,1.0,0.0,2.0,2.0,2.0,1.0,38.3665663401,43.896493276,34.8777497609,0.348777497609,1.0,11.0833333333,2670.9888438,81.8860201785,1446.74945499,0.961266100368,1446.74945499,1.0,0.0,0.0,0.0,30.8199998538,1.0,62.7500019073,1.0,0.0,37.5416676203,30.370833079,1.0,62.56944561,0.0,1.0,61.1908330917,0.0,678.799987793,0.000274095448909,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563993272261,168493.0,1412.25871219,43.2964164835,764.954345246,0.508259863433,764.954345246,0.564017747464,1.0,1.0,1.0,0.0,1505.04574585,1505.04574585,0.0,1505.04574585,0.0,630.792495728,1505.04574585
2017-03-04T01:00:00.000Z,0.0,0.00604926117517,0.813499235387,0.508027658069,42.1435012817,0.0312815246456,42.1641664505,0.0,21.0383330981,1.0,66.2222245534,0.0,0.0,0.0,39.6500002543,21.1258335114,1.0,66.0833352407,0.0,0.0,42.1641664505,66.5495974223,2.0,0.0,100.762501081,58.6189997991,42.5130208333,0.328102232226,442.133331299,0.0,0.339659163216,0.0,1.0,10.7920167446,67.7734991709,8.81550089518,2079.16625977,67.4135004679,67.5616378784,58.5979995728,58.5913848877,9.97200012207,1635.99961344,52.1105000178,51.9722366333,41.8189996084,41.4313964844,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.359998703003,76.4029992421,100.0,4.94876607259,25.5945008596,1.65599950155,5.84325067202,40.1630001068,207.0,41.5166664124,238.375001272,0.339659163216,25.5945008596,0.501144543602,50.1144539515,2.0,1.0,1.0,701.602361043,701.602361043,0.0,0.311370543818,0.0,1.0,10.6892817815,66.6410007477,8.05800120036,1803.89921061,66.6980012258,66.5614802043,58.6400000254,58.3959884644,9.83000055949,1557.49993896,51.9170004527,51.8634821574,41.835000356,42.520652771,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,4.72540016969,24.8630008698,0.779500325521,5.96388161182,41.0555000305,207.0,38.2833331426,203.75833257,0.311370543818,24.8630008698,0.467335782732,46.7335780462,2.0,1.0,1.0,654.270095825,654.270095825,442.133331299,0.328034021824,2.0,0.0,3261.95967611,0.0,10.8434263576,4.79952406883,3.73958333333,3261.95967611,0.0396086275847,53.3700002035,53.3700002035,60.1466016769,2.0,52.2981789329,42.3968760173,41.9369010925,1.0,1007.69288813,1382.38125623,0.0,0.0,0.0,24.704041481,1.0,0.0,5.00749989351,33.8939580917,1.0,43.8584470749,1.0,1.0,1.0,0.0,3.14416660865,1.0,37.6488078435,0.0,1.0,0.00603691731961,8.15166656176,37.587597847,8.15166656176,2.0,0.0,30.8934125138,0.0566000007093,42.3804463672,0.961675656599,673.501063767,0.0,1.0,1862.50159364,0.00186250159364,748.771127846,0.405046958576,0.555654733722,0.0,0.405046958576,0.0,545.820002238,748.771127846,0.0,545.820002238,0.0,0.000545820002238,0.404986232519,1.0,0.0,2.0,2.0,2.0,1.0,43.8748259111,41.5266227722,33.8939580917,0.338939580917,1.0,10.5,2387.3501626,73.190348227,1293.11567685,0.95960677485,1293.11567685,1.0,0.0,0.0,0.0,27.0841666857,1.0,60.3194491069,1.0,0.0,36.0083344777,26.2858333588,1.0,60.0138909022,0.0,1.0,53.3700002035,0.0,607.679992676,0.000251526451349,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579044196316,168493.0,1263.86166122,38.7469239094,684.574618796,0.5080152177,684.574618796,0.579135365385,1.0,1.0,1.0,0.0,1347.54746501,1347.54746501,0.0,1347.54746501,0.0,545.820002238,1347.54746501
2017-03-04T02:00:00.000Z,0.0,0.0055786674831,0.814619527289,0.508032283899,42.0520002047,0.0311602282911,41.7199996312,0.0,20.9375,1.0,66.0277798971,0.0,0.0,0.0,39.4916664759,20.7908333143,1.0,65.8194465637,0.0,0.0,41.7199996312,66.3108323415,2.0,0.0,100.506000201,58.4539999962,42.6041666667,0.326771870723,437.508333842,0.0,0.334696871572,0.0,1.0,10.747297128,67.5904986064,8.79900010427,2072.08298747,67.2290000916,67.3651784261,58.4299999873,58.4142481486,,1646.99962362,52.1539993286,52.0072657267,41.9209998449,41.5363871257,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.361498514811,76.2395006816,100.0,4.88884091377,25.3080002467,1.64699967702,5.85845621427,40.2740001678,207.0,41.191666921,235.00833257,0.334696871572,25.3080002467,0.501563255673,50.1563253403,2.0,1.0,1.0,702.188557943,702.188557943,0.0,0.309605654797,0.0,1.0,10.6651088397,66.4999993642,8.07600021362,1797.1500651,66.5540002187,66.4106903076,58.4780000051,58.2275950114,9.8870010376,1560.49997965,51.9694999059,51.9081013997,41.9099998474,42.5959752401,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,4.69068463643,24.6440003713,0.777999560038,5.97442420324,41.1320002874,207.0,38.2333332698,202.500001272,0.309605654797,24.6440003713,0.46719988505,46.726992925,2.0,1.0,1.0,654.079839071,654.079839071,437.508333842,0.326773988355,2.0,0.0,3257.29227702,0.0,10.87236317,4.39605500301,3.21875,3257.29227702,0.039705899869,53.1574999491,53.1574999491,60.0155671438,2.0,52.3440170288,42.4790293376,41.9369010925,1.0,996.637229385,1380.69826945,0.0,0.0,0.0,24.8630250295,1.0,0.0,4.63750000795,33.5669749578,1.0,42.7397244771,1.0,1.0,1.0,0.0,2.83166656892,1.0,36.4404741923,0.0,1.0,0.00557857024412,7.46916651726,36.3773206075,7.46916651726,2.0,0.0,30.554472912,0.0566000007093,42.3288500869,0.96176737476,673.236969116,0.0,1.0,1842.06760797,0.00184206760797,747.859532799,0.403196444679,0.558570979494,0.0,0.403196444679,0.0,539.831670125,747.859532799,0.0,539.831670125,0.0,0.000539831670125,0.403198421001,1.0,0.0,2.0,2.0,2.0,1.0,47.3964646657,40.5983654658,33.5669749578,0.335669749578,1.0,10.5,2377.33549884,72.8833229989,1287.69120292,0.961767424173,1287.69120292,1.0,0.0,0.0,0.0,26.8874999682,1.0,60.1805604299,1.0,0.0,35.9500010808,26.2700001399,1.0,59.916668574,0.0,1.0,53.1574999491,0.0,547.880004883,0.000251220229249,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.580775523744,168493.0,1255.77143472,38.4988972463,680.192522329,0.508030969426,680.192522329,0.58077042829,1.0,1.0,1.0,0.0,1338.8800354,1338.8800354,0.0,1338.8800354,0.0,539.831670125,1338.8800354
2017-03-04T03:00:00.000Z,0.0,0.00513952576147,0.820639667407,0.50875582915,41.7789996465,0.0310902754157,40.4308331807,0.0,20.2150001526,1.0,65.3750012716,0.0,0.0,0.0,39.0833326976,20.2158331871,1.0,65.1388880412,0.0,0.0,40.4308331807,65.6163400014,2.0,0.0,100.011749585,58.232749939,42.65625,0.323954804733,421.316665649,0.0,0.336236343976,0.0,1.0,10.6771952311,67.2574996948,8.69699954987,2036.24962362,66.9049994151,67.0383580526,58.2079998652,58.1901194255,9.89399973551,1608.33294678,51.9575001399,51.8129781087,41.8745002747,41.4765803019,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.352500279744,75.7880001068,100.0,4.83009250959,25.0304991404,1.68600018819,5.84710272153,40.1885000865,207.0,40.2750002543,227.199999491,0.336236343976,25.0304991404,0.48269934518,48.2699349721,2.0,1.0,1.0,675.779083252,675.779083252,0.0,0.306335988073,0.0,1.0,10.5792946815,66.1610005697,7.95600032806,1779.5272522,66.2135003408,66.0637537638,58.2575000127,58.0043487549,9.80600060357,1540.49996948,51.7640002569,51.7085622152,41.8905000687,42.5615056356,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,4.6139938434,24.3230002721,0.824500083923,5.96530083815,41.0659999847,207.0,37.4333337148,194.11666743,0.306335988073,24.3230002721,0.452655621483,45.2655626933,2.0,1.0,1.0,633.717870076,633.717870076,421.316665649,0.323986298288,2.0,0.0,3209.45096842,0.0,10.9186060429,5.04714866479,3.94791666667,3209.45096842,0.0408360798144,53.0958328247,53.0958328247,60.0,2.0,52.1504262288,42.4248962402,41.9369010925,1.0,962.844054349,1346.41055851,0.0,0.0,0.0,25.4156614939,1.0,0.0,4.20333321889,32.7923383713,1.0,41.2442922592,1.0,1.0,1.0,0.0,2.48083327214,1.0,34.7857131958,0.0,1.0,0.00514064717812,6.6841665109,34.7214654287,6.6841665109,2.0,0.0,29.5184563748,0.0566000007093,41.2776722817,0.961764556389,673.245083992,0.0,1.0,1779.6082584,0.0017796082584,729.287487005,0.401007959965,0.560756800547,0.0,0.401007959965,0.0,521.527491252,729.287487005,0.0,521.527491252,0.0,0.000521527491252,0.400963758429,1.0,0.0,2.0,2.0,2.0,1.0,54.9999221166,38.4308595657,32.7923383713,0.327923383713,1.0,11.0833333333,2309.25461286,70.7961286565,1250.81497826,0.961764760512,1250.81497826,1.0,0.0,0.0,0.0,26.9516665141,1.0,60.1666717529,1.0,0.0,35.9250011444,26.1441663106,1.0,59.8750019073,0.0,1.0,53.0958328247,0.0,531.809997559,0.000244981526127,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.583049851243,168493.0,1221.53683322,37.4493476475,661.64924343,0.508749045392,661.64924343,0.58300258608,1.0,1.0,1.0,0.0,1300.54149373,1300.54149373,0.0,1300.54149373,0.0,521.527491252,1300.54149373
2017-03-04T04:00:00.000Z,0.0,0.00476604145984,0.826955286841,0.509704654303,41.5097513199,0.0309081872533,39.021665891,0.0,19.5258334478,1.0,64.5833323797,0.0,0.0,0.0,38.6000000636,19.4749999046,1.0,64.3333323797,0.0,0.0,39.021665891,64.8214187622,2.0,0.0,99.5415010452,58.0317497253,42.65625,0.320943826043,405.216667175,0.0,0.333793907159,0.0,1.0,10.6119281451,66.9380003611,8.59650103251,2001.66630046,66.6005007426,66.7331797282,58.0039997101,57.986946106,9.76628494263,1590.33298747,51.7594995499,51.6097717285,41.8445005417,41.4333114624,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.33749961853,75.4054997762,100.0,4.77232674758,24.7560002009,1.71150016785,5.83960139751,40.1330003738,207.0,39.4666665395,219.208332062,0.333793907159,24.7560002009,0.469240384783,46.924038887,2.0,1.0,1.0,656.936538696,656.936538696,0.0,0.303451551613,0.0,1.0,10.5043586095,65.8340009054,7.82250086466,1750.28090413,65.8820006053,65.7366205851,58.0594997406,57.809173584,9.66854546287,1516.49994914,51.5659999847,51.5077489217,41.8649997711,42.5519307454,41.9369010925,1.0,0.0,99.1767381032,1.0,0.0,-0.0479996999105,100.0,4.54311267535,24.0170008341,0.830499649048,5.96124593417,41.0345001221,207.0,36.4833329519,186.008333842,0.303451551613,24.0170008341,0.437810480027,43.7810484568,2.0,1.0,1.0,612.934672038,612.934672038,405.216667175,0.320950418477,2.0,0.0,3173.27827962,0.0,10.9448070526,5.76379223665,4.46354166667,3176.77884928,0.0416778407202,52.6058330536,52.6058330536,60.0,2.0,51.9536743164,42.4045181274,41.9369010925,1.0,928.383199046,1315.19348079,0.0,0.0,0.0,25.9212203026,1.0,0.0,3.82749990622,32.0827794075,1.0,39.9315067927,1.0,1.0,1.0,0.0,2.18999996781,1.0,33.3511892955,0.0,1.0,0.00476470349049,6.01749988397,33.277943929,6.01749988397,2.0,0.0,28.4619703849,0.0566000007093,40.3206326214,0.961631402423,673.628488478,0.0,1.0,1715.91484677,0.00171591484677,712.378659296,0.398281607381,0.564225391072,0.0,0.398281607381,0.0,502.861661275,712.378659296,0.0,502.861661275,0.0,0.000502861661275,0.398307994008,1.0,0.0,2.0,2.0,2.0,1.0,58.4830027494,37.0917632363,32.0827794075,0.320827794075,1.0,11.0833333333,2243.75318725,68.7880142942,1215.33592636,0.962582721126,1215.33592636,1.0,0.0,0.0,0.0,26.6850001017,1.0,60.1666717529,1.0,0.0,35.9000015259,25.9208332698,1.0,59.8333358765,0.0,1.0,52.6058330536,0.0,515.090026855,0.000239301529568,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586157821753,168493.0,1188.07499967,36.4234892343,643.52453671,0.509690848613,643.52453671,0.586139298261,1.0,1.0,1.0,0.0,1262.57816569,1262.57816569,0.0,1262.57816569,0.0,502.861661275,1262.57816569
2017-03-04T05:00:00.000Z,0.0,0.00456237186474,0.822619472299,0.509112999996,41.6799993515,0.0308408767769,39.7666657766,0.0,19.8433329264,1.0,64.9722223282,0.0,0.0,0.0,38.8500003815,19.9233328501,1.0,64.7500003179,0.0,0.0,39.7666657766,65.2342027028,2.0,0.0,99.5977493922,57.9177500407,42.65625,0.320897816568,413.75,0.0,0.327503532229,0.0,1.0,10.6179713408,66.9784997304,8.74949932098,2021.24963379,66.6409994761,66.7560679118,57.8915001551,57.866317749,9.75085721697,1639.66629028,51.9650001526,51.8110733032,41.9794998169,41.5904795329,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.337500254313,75.4009990692,100.0,4.75464936097,24.656999588,1.67399915059,5.86332197984,40.3100007375,207.0,39.950000445,223.325000763,0.327503532229,24.6614996592,0.487072939192,48.7072938283,2.0,1.0,1.0,681.902114868,681.902114868,0.0,0.301000257803,0.0,1.0,10.5152362982,65.8745002747,7.9694999059,1761.15455119,65.9134998322,65.7621765137,57.9439999262,57.6937179565,9.52057157244,1551.74995931,51.7774998347,51.7111078898,41.9955002467,42.6974614461,41.9369010925,1.0,0.0,99.1433181763,1.0,0.0,-0.0389995574951,100.0,4.53128321966,23.9179995855,0.794499715169,5.98395307859,41.2010005315,207.0,36.9500001272,190.424997965,0.301000257803,23.9179995855,0.451768457322,45.1768452326,2.0,1.0,1.0,632.475840251,632.475840251,413.75,0.320858170056,2.0,0.0,3231.62135824,0.0,10.9721654256,4.94663556417,3.7578125,3231.62135824,0.0410662832991,52.9050000509,52.9050000509,60.0,2.0,52.1194330851,42.5509999593,41.9369010925,1.0,945.799030315,1342.46322467,0.0,0.0,0.0,26.8044118881,1.0,0.0,3.75083321333,31.087088267,1.0,39.5833333333,1.0,1.0,1.0,0.0,2.13166663051,1.0,33.0238084793,0.0,1.0,0.00456044239254,5.88249985377,32.9063831965,5.88249985377,2.0,0.0,28.9958974037,0.0566000007093,41.1566566291,0.961296794762,674.592751593,0.0,1.0,1748.10423093,0.00174810423093,727.149401296,0.397327727292,0.563965329776,0.0,0.397327727292,0.0,512.295000712,727.149401296,0.0,512.295000712,0.0,0.000512295000712,0.39731887728,1.0,0.0,2.0,2.0,2.0,1.0,62.3131027222,35.3715531031,31.087088267,0.31087088267,1.0,9.91666666667,2288.26225499,70.1525540328,1239.44440201,0.961293057068,1239.44440201,1.0,0.0,0.0,0.0,26.9358331362,1.0,60.1666717529,1.0,0.0,35.9083347321,25.9691665967,1.0,59.8472245534,0.0,1.0,52.9050000509,0.0,538.08001709,0.000244263302506,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586673674203,168493.0,1211.81959943,37.1514408987,656.385873378,0.509082280587,656.385873378,0.586684537987,1.0,1.0,1.0,0.0,1289.35124715,1289.35124715,0.0,1289.35124715,0.0,512.295000712,1289.35124715
2017-03-04T06:00:00.000Z,0.0,0.00443880600935,0.823003938042,0.509146925847,41.5712501208,0.030575866182,39.3391666412,0.0,19.7083334923,1.0,64.7777767181,0.0,0.0,0.0,38.7500006358,19.6600000064,1.0,64.5833339691,0.0,0.0,39.3391666412,65.0693016052,2.0,0.0,99.4417502085,57.8705000877,42.65625,0.318610951243,409.975001017,0.0,0.32359424589,0.0,1.0,10.591381073,66.8464997609,8.66699981689,2012.91624959,66.5045000712,66.6320902507,57.8375002543,57.8085428874,9.69299888611,1638.66630046,51.8449996312,51.6887639364,41.8745002747,41.5707499186,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,75.2734998067,100.0,4.73089750608,24.6299997965,1.58550039927,5.86048356692,40.2889998754,207.0,39.5833333333,220.183333079,0.32359424589,24.6299997965,0.486075933547,48.6075935364,2.0,1.0,1.0,680.506306966,680.506306966,0.0,0.302165510054,0.0,1.0,10.5007326603,65.8264986674,7.9710003535,1761.90447998,65.8745002747,65.7244822184,57.9034999212,57.6471583049,9.54274940491,1549.24994914,51.6365000407,51.5810597738,41.9039999644,42.591506958,41.9369010925,1.0,0.0,99.7442499797,1.0,0.0,-0.0480016072591,100.0,4.5311743021,23.9705003103,0.806500116984,5.96955835819,41.0974998474,207.0,36.8916664124,189.79166921,0.302165510054,23.9705003103,0.448603232247,44.8603232702,2.0,1.0,1.0,628.044525146,628.044525146,409.975001017,0.318638919801,2.0,0.0,3249.12426758,0.0,10.9886158307,5.29789026578,4.00260416667,3249.12426758,0.0410417173351,52.766667366,52.766667366,60.0,2.0,51.9865697225,42.4796702067,41.9369010925,1.0,937.486524393,1345.80728178,0.0,0.0,0.0,27.0572187106,1.0,0.0,3.65333322684,30.7802815437,1.0,39.2237431208,1.0,1.0,1.0,0.0,2.05833328764,1.0,32.5892852147,0.0,1.0,0.00443660119301,5.71166650454,32.4983107249,5.71166650454,2.0,0.0,28.7410561941,0.0566000007093,41.259177285,0.96114212194,675.038673356,0.0,1.0,1732.74036788,0.00173274036788,728.960720281,0.394629557748,0.56650983092,0.0,0.394629557748,0.0,507.7925059,728.960720281,0.0,507.7925059,0.0,0.0005077925059,0.394710297386,1.0,0.0,2.0,2.0,2.0,1.0,64.2600653966,34.7303365072,30.7802815437,0.307802815437,1.0,10.5,2283.29380618,70.0002334791,1236.75322618,0.961139388668,1236.75322618,1.0,0.0,0.0,0.0,26.8691666921,1.0,60.1666717529,1.0,0.0,35.9166679382,25.8974998792,1.0,59.8611132304,0.0,1.0,52.766667366,0.0,526.850036621,0.000244871758975,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.589414852413,168493.0,1209.47260884,37.0794878767,655.114618588,0.509120534871,655.114618588,0.589350122554,1.0,1.0,1.0,0.0,1286.7574056,1286.7574056,0.0,1286.7574056,0.0,507.7925059,1286.7574056
2017-03-04T07:00:00.000Z,0.0,0.0044367460995,0.819809822561,0.5086506622,41.6957497597,0.0306228311378,39.9833332698,0.0,20.0500001907,1.0,65.1249993642,0.0,0.0,0.0,38.9583336512,19.9333333969,1.0,64.9305559794,0.0,0.0,39.9833332698,65.373573939,2.0,0.0,99.5759995778,57.8802498182,42.65625,0.319200656583,416.799997965,0.0,0.327453934714,0.0,1.0,10.6143453916,66.9650007884,8.75249958038,2026.66626994,66.6079998016,66.728729248,57.8555002213,57.8193308512,9.84600012643,1650.66626994,51.9440002441,51.7906799316,41.9869998296,41.6178436279,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.357000986735,75.3515001933,100.0,4.74717136224,24.620999972,1.64999961853,5.86717402935,40.3370002111,207.0,40.0749998093,224.200000763,0.327453934714,24.620999972,0.48909257798,48.9092585246,2.0,1.0,1.0,684.729609172,684.729609172,0.0,0.301188622528,0.0,1.0,10.5236969789,65.8835010529,8.03100013733,1772.77810669,65.9359995524,65.7800649007,57.9049994151,57.6516215007,9.76399993896,1572.24996948,51.7580003738,51.6900761922,41.9940004349,42.658531189,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0524984995524,100.0,4.54298782349,23.9419991175,0.818500200907,5.9807091554,41.175500234,207.0,37.2250003815,192.600001017,0.301188622528,23.9419991175,0.456744490124,45.674448967,2.0,1.0,1.0,639.442286174,639.442286174,416.799997965,0.319213454135,2.0,0.0,3285.29691569,0.0,11.0165920258,4.67139627536,3.5078125,3285.29691569,0.0410697281569,53.6183328629,53.6183328629,60.0783850352,2.0,52.063756307,42.5255228678,41.9369010925,1.0,952.999227217,1363.65094612,0.0,0.0,0.0,27.341588974,1.0,0.0,3.69749995073,30.5139112473,1.0,39.4120992025,1.0,1.0,1.0,0.0,2.09583328168,1.0,32.7321424484,0.0,1.0,0.0044360434915,5.79333321253,32.7451084455,5.79333321253,2.0,0.0,29.2166379246,0.0566000007093,41.806220625,0.960986386274,675.487986564,0.0,1.0,1761.41223217,0.00176141223217,738.625796839,0.395320985793,0.565666603816,0.0,0.395320985793,0.0,516.195009867,738.625796839,0.0,516.195009867,0.0,0.000516195009867,0.395365727444,1.0,0.0,2.0,2.0,2.0,1.0,65.8974307378,34.2001848221,30.5139112473,0.305139112473,1.0,10.5,2316.65017334,71.0228585496,1254.82080671,0.960987589609,1254.82080671,1.0,0.0,0.0,0.0,27.2949999173,1.0,60.2222267787,1.0,0.0,35.9666678111,26.3233331045,1.0,59.9444465637,0.0,1.0,53.6183328629,0.0,534.840026855,0.000248118441864,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.588630498388,168493.0,1226.18559194,37.5918672807,664.167258121,0.508643536247,664.167258121,0.588608296865,1.0,1.0,1.0,0.0,1305.76171875,1305.76171875,0.0,1305.76171875,0.0,516.195009867,1305.76171875
2017-03-04T08:00:00.000Z,0.0,0.00556598086201,0.811995021716,0.507814991048,42.1697495778,0.0313220279722,42.4933331807,0.0,21.2175002098,1.0,66.4027779897,0.0,0.0,0.0,39.7083330154,21.2758332888,1.0,66.1805547078,0.0,0.0,42.4933331807,66.6638005575,2.0,0.0,100.579499563,58.4097499847,42.65625,0.328056301087,445.091664632,0.0,0.334895436146,0.0,1.0,10.7738869985,67.647500356,8.88599967957,2086.6663208,67.2829996745,67.3944218953,58.3969999949,58.3558349609,9.89279937744,1703.66628011,52.0459998449,51.8913345337,41.9855003357,41.5923843384,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.364500681559,76.2724997203,100.0,4.90732109547,25.2974993388,1.6500008901,5.86656590303,40.3354994456,207.0,41.6333332062,239.108333588,0.334895436146,25.2974993388,0.510007538568,51.0007534027,2.0,1.0,1.0,714.010553996,714.010553996,0.0,0.308246472163,0.0,1.0,10.6735692819,66.5420010885,8.17049980164,1811.0233256,66.5929997762,66.4368896484,58.4224999746,58.1689147949,9.79249954224,1620.49991862,51.8644997279,51.7971776326,41.9700005849,42.6278915405,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0509986877441,100.0,4.6922519207,24.6229991913,0.787000656128,5.9813173612,41.1829999288,207.0,38.5916665395,205.916667938,0.308246472163,24.6229991913,0.477161527361,47.7161528269,2.0,1.0,1.0,668.026138306,668.026138306,445.091664632,0.328075640058,2.0,0.0,3371.06121826,0.0,11.0300587813,4.37662122647,3.04166666667,3371.06121826,0.0401138886474,54.4058332443,54.4058332443,60.2494726181,2.0,52.1497929891,42.4892247518,41.9369010925,1.0,1014.56535561,1394.19653769,0.0,0.0,0.0,25.954709212,1.0,0.0,4.68083318075,32.4422907829,1.0,42.813926061,1.0,1.0,1.0,0.0,2.87083323797,1.0,36.5535701116,0.0,1.0,0.00556664295024,7.55166622003,36.5200376511,7.55166622003,2.0,0.0,31.104105648,0.0566000007093,42.7426741533,0.961643399523,673.59404845,0.0,1.0,1875.20385817,0.00187520385817,755.170911974,0.40504213573,0.556601248139,0.0,0.40504213573,0.0,549.542495728,755.170911974,0.0,549.542495728,0.0,0.000549542495728,0.405078202486,1.0,0.0,2.0,2.0,2.0,1.0,56.5283133189,37.7769902547,32.4422907829,0.324422907829,1.0,10.5,2408.7618933,73.8467798013,1304.7134077,0.961643383869,1304.7134077,1.0,0.0,0.0,0.0,27.4533332189,1.0,60.3750041326,1.0,0.0,36.1416667302,26.9525003433,1.0,60.236111323,0.0,1.0,54.4058332443,0.0,566.679992676,0.000253676260458,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.578802139624,168493.0,1271.98558575,38.9959836724,688.97496791,0.507811306016,688.97496791,0.57876509086,1.0,1.0,1.0,0.0,1356.75389608,1356.75389608,0.0,1356.75389608,0.0,549.542495728,1356.75389608
2017-03-04T09:00:00.000Z,0.0,0.00740655298042,0.798596717125,0.508962123123,43.2452491124,0.0333236531626,48.8633333842,0.0,24.4641666412,1.0,69.4166660309,0.0,0.0,0.0,41.5083341599,24.4216667811,1.0,69.1805578868,0.0,0.0,48.8633333842,69.6692078908,2.0,0.0,102.511499087,59.2662499746,42.65625,0.350571949728,516.833335876,0.0,0.347670075411,0.0,1.0,11.0796749592,68.930000941,9.29699897766,2224.16619873,68.5609989166,68.6507644653,59.263999939,59.224395752,9.85199991862,1849.3329366,52.373000145,52.2155736287,42.0979995728,41.708829244,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.369002024333,72.9349994659,100.0,5.19141578674,26.4629993439,1.60650030772,5.88825917244,40.491499265,207.0,45.7083333333,275.724999746,0.347670075411,26.4629993439,0.565933481852,56.5933481852,2.0,1.0,1.0,792.306874593,792.306874593,0.0,0.324554276457,0.0,1.0,10.9854003588,67.8545004527,8.63250033061,1892.76308187,67.9010003408,67.7415898641,59.2685000102,59.0166066488,9.77449893951,1753.24996948,52.1899992625,52.1191253662,42.0435002645,42.6010818481,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,4.99475689729,25.8575000763,0.791500727336,5.99064346155,41.2519995372,207.0,42.3833328883,241.108334859,0.324554276457,25.8575000763,0.529769337972,52.976934433,2.0,1.0,1.0,741.677073161,741.677073161,516.833335876,0.352467230269,2.0,0.0,3562.42641195,0.0,11.0426160494,3.65637640158,2.65625,3562.42641195,0.0467676449423,68.5641651154,68.5641651154,65.0576677322,2.0,52.4616877238,42.5312601725,41.9369010925,1.0,1191.16518253,1425.38769952,0.0,0.0,0.0,24.7087961833,1.0,0.0,6.50999987125,34.5552037557,1.0,47.9680350622,1.0,1.0,1.0,0.0,4.40916649501,1.0,42.3273801804,0.0,1.0,0.00742772782,10.9191664855,42.2969579697,10.9191664855,2.0,0.0,36.5182267231,0.0566000007093,43.6989192958,0.961352974837,674.431007774,0.0,1.0,2201.61030893,0.00220161030893,772.065702264,0.43764290282,0.523697988834,0.0,0.43764290282,0.0,645.198343913,772.065702264,0.0,645.198343913,0.0,0.000645198343913,0.439978117744,1.0,0.113255046757,2.0,2.0,2.0,1.0,38.8589193026,43.2844832738,34.5552037557,0.345552037557,1.0,10.5,2616.55288205,80.2171460189,1417.26404618,0.961340891654,1417.26404618,1.0,0.0,0.0,0.0,34.6441663106,1.0,65.1111110051,1.0,0.0,38.9500007629,33.9199997584,1.0,64.9166673024,0.0,1.0,68.5641651154,0.0,709.760009766,0.000259351541582,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544757841241,168493.0,1385.62760704,42.4799715856,750.529523909,0.509089836628,750.529523909,0.542306182567,1.0,1.0,1.0,0.0,1474.25752767,1474.25752767,0.0,1474.25752767,0.0,645.198343913,1474.25752767
2017-03-04T10:00:00.000Z,0.0,0.00853538091553,0.777418776166,0.513410106436,44.150499026,0.03217573322,54.420832634,0.0,27.2166665395,1.0,71.9444433848,0.0,0.0,0.0,43.0416666667,27.2224998474,1.0,71.7361106873,0.0,0.0,54.420832634,72.1888961792,2.0,0.0,104.26349926,60.113000234,42.7083333333,0.344309341076,581.958328247,0.0,0.360754115432,0.0,1.0,11.3649158478,70.1104996999,9.5792721835,2336.66617839,69.7429993947,69.8174616496,60.1204999288,60.0796254476,9.85499954224,1973.33288574,52.4675000509,52.3200429281,42.0290002823,41.6821060181,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.367500305176,71.8114992778,100.0,5.47990047932,27.7139991124,1.55849997203,5.88501536846,40.4705003103,207.0,49.5999997457,310.158330282,0.360754115432,27.7139991124,0.61346253168,61.3462527593,2.0,1.0,1.0,858.847544352,858.847544352,0.0,0.339315061209,0.0,1.0,11.25613753,68.9930000305,8.93549919128,1978.2523702,69.0409997304,68.8731409709,60.1055005391,59.8458099365,9.8734998703,1865.74993896,52.2950000763,52.2255986532,42.0089995066,42.523206075,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,5.26711591085,27.0320002238,0.770499547323,5.98902161916,41.2384999593,207.0,45.9083331426,271.799999237,0.339315061209,27.0320002238,0.571324782599,57.1324777603,2.0,1.0,1.0,799.854695638,799.854695638,581.958328247,0.343984071137,2.0,0.0,4019.25242106,0.0,11.044141596,3.28196384509,2.69270833333,4019.25242106,0.0493720199164,83.4166660309,83.4166660309,69.4187596639,2.0,52.5535306064,42.4732971191,41.9369010925,1.0,1355.47388375,1639.71359046,0.0,0.0,0.0,24.2115834554,1.0,0.0,8.37999975681,35.9089164734,1.0,52.414381663,1.0,1.0,1.0,0.0,6.04666654269,1.0,47.1785701116,0.0,1.0,0.00851073391849,14.4266664187,47.1933078766,14.4266664187,2.0,0.0,41.555531785,0.0566000007093,50.2696297166,0.96040883511,677.156199723,0.0,1.0,2505.2992815,0.0025052992815,888.15599093,0.434379504219,0.525467871439,0.0,0.434379504219,0.0,734.196665446,888.15599093,0.0,734.196665446,0.0,0.000734196665446,0.434027373791,1.0,0.0,2.0,2.0,2.0,1.0,31.5634319999,46.5492283214,35.9089164734,0.359089164734,1.0,10.5,2990.38343659,91.6778813952,1619.75053439,0.95830785837,1619.75053439,1.0,0.0,0.0,0.0,42.268333753,1.0,69.4722226461,1.0,0.0,41.6000003815,41.1483335495,1.0,69.3333352407,0.0,1.0,83.4166660309,0.0,827.75994873,0.000298348475703,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548328876623,168493.0,1602.57416227,49.1310251983,868.039303579,0.513566051274,868.039303579,0.54870924755,1.0,1.0,1.0,0.0,1690.21940104,1690.21940104,0.0,1690.21940104,0.0,734.196665446,1690.21940104
2017-03-04T11:00:00.000Z,0.0,0.0100823620847,0.776408778172,0.513712419087,44.5787498156,0.0333993608984,56.8483330409,0.0,28.3491668701,1.0,72.9722213745,0.0,0.0,0.0,43.6666676203,28.4991664886,1.0,72.7777792613,0.0,0.0,56.8483330409,73.2022037506,2.0,0.0,105.317249616,60.7384998004,42.7083333333,0.357327112866,608.01667277,0.0,0.367518531026,0.0,1.0,11.5305006504,70.8274993896,9.67745520852,2383.3328654,70.4570000966,70.5359191895,60.7444998423,60.715171814,9.81000137329,2012.99953206,52.4704999924,52.3276901245,41.9554993312,41.5987447103,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.370499293009,71.446999232,100.0,5.65562240283,28.5015007655,1.55699952443,5.87508098284,40.3984998067,207.0,51.1249993642,324.125,0.367518531026,28.5015007655,0.629688826061,62.9134362539,2.0,1.0,1.0,881.564356486,881.564356486,0.0,0.347979101087,0.0,1.0,11.4180964629,69.6650002797,8.98799928029,2001.87438965,69.7204990387,69.5510431925,60.7324997584,60.4683405558,9.87800089518,1891.74996948,52.2950003942,52.220489502,41.9460000992,42.4434153239,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0554987589518,100.0,5.43738734722,27.7744989395,0.767500241597,5.98070911566,41.1784998576,207.0,47.2416671117,283.891667684,0.347979101087,27.7744989395,0.582409900484,58.240990003,2.0,1.0,1.0,815.373860677,815.373860677,608.01667277,0.357136219234,2.0,0.0,4011.66784668,0.0,11.0429259936,3.13434610764,2.97135416667,4009.91756185,0.0504618818188,85.8558330536,85.8558330536,70.0952796936,2.0,52.5730260213,42.3911412557,41.9369010925,1.0,1417.65388622,1595.12544185,0.0,0.0,0.0,23.0846010844,1.0,0.0,9.8258330822,37.6598987579,1.0,55.4394960403,1.0,1.0,1.0,0.0,7.32999988397,1.0,50.6369043986,0.0,1.0,0.0100783575022,17.1558329264,50.5147422155,17.1558329264,2.0,0.0,43.4618193943,0.0566000007093,48.902665551,0.95904426204,681.108423252,0.0,1.0,2620.22552051,0.00262022552051,864.004680886,0.451275699453,0.507769460855,0.0,0.451275699453,0.0,767.876658122,864.004680886,0.0,767.876658122,0.0,0.000767876658122,0.451060399413,1.0,0.0,2.0,2.0,2.0,1.0,29.2438750267,49.4461701711,37.6598987579,0.376598987579,1.0,11.0833333333,3012.77932808,92.3644849453,1631.88133901,0.959045160308,1631.88133901,1.0,0.0,0.0,0.0,43.3358335495,1.0,70.1944446564,1.0,0.0,42.016667366,42.5200001399,1.0,70.0277786255,0.0,1.0,85.8558330536,0.0,842.219970703,0.000290235591692,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529453128872,168493.0,1614.15236382,49.4859846912,874.310672634,0.513826219561,874.310672634,0.529661308299,1.0,1.0,1.0,0.0,1701.56881714,1701.56881714,0.0,1701.56881714,0.0,767.876658122,1701.56881714
2017-03-04T12:00:00.000Z,0.0,0.012440635583,0.768638958561,0.525374600352,45.7074993451,0.0344263351314,65.2433341344,0.0,32.4849998156,1.0,76.3333326976,0.0,0.0,0.0,45.674999555,32.7750004133,1.0,76.1249993642,0.0,0.0,65.2433341344,76.5960292816,2.0,0.0,107.335499446,61.6280001005,42.8125,0.372638619631,706.174997965,0.0,0.38763239754,0.0,1.0,11.8761738141,72.2059993744,,2525.83284505,71.8354994456,71.9149703979,61.6385002136,61.6040445964,,2200.99951172,52.6204999288,52.4856669108,42.0125001272,41.6630198161,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.370499928792,71.4379997253,100.0,5.99480783939,29.8229993184,1.57200050354,5.88136597474,40.4404996236,207.0,56.1999998093,377.158335368,0.38763239754,29.8229993184,0.69496215457,69.4962158203,2.0,1.0,1.0,972.947016398,972.947016398,0.0,0.367628522752,0.0,1.0,11.733553489,70.9609998067,9.38250001272,2117.73492432,71.0,70.8404134115,61.6174999873,61.3466517131,,2059.24993896,52.4314994812,52.3747736613,42.0015001297,42.449798584,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,5.74473468463,28.9984998703,0.764499664307,5.98881880442,41.2370004654,207.0,52.4583336512,329.016665141,0.367628522752,28.9984998703,0.63918951852,63.9189519882,2.0,1.0,1.0,894.865325928,894.865325928,706.174997965,0.372626480966,2.0,0.0,4418.90230306,0.0,11.0437818007,2.89806028207,2.75,4418.90230306,0.0571399496539,108.262498856,108.262498856,75.6291929881,2.0,52.7198053996,42.4268086751,41.9369010925,1.0,1667.59245124,1684.53582955,0.0,0.0,0.0,22.084854126,1.0,0.0,13.1516663233,39.5536460876,1.0,61.221458753,1.0,1.0,1.0,0.0,10.424166441,1.0,57.14285628,0.0,1.0,0.012436078206,23.5758328438,56.9643392563,23.5758328438,2.0,0.0,51.1243277667,0.0566000007093,51.6437705273,0.957338715259,686.072811436,0.0,1.0,3082.18271117,0.00308218271117,912.434096822,0.476635843869,0.481478646686,0.0,0.476635843869,0.0,903.256663005,912.434096822,0.0,903.256663005,0.0,0.000903256663005,0.476635955274,1.0,0.0,2.0,2.0,2.0,1.0,28.6844877763,52.1316001199,39.5536460876,0.395536460876,1.0,9.91666666667,3353.11124796,102.798233676,1816.22318707,0.958395444924,1816.22318707,1.0,0.0,0.0,0.0,54.5466667811,1.0,75.6944452922,1.0,0.0,45.3166672389,53.7158330282,1.0,75.5277786255,0.0,1.0,108.262498856,0.0,948.849975586,0.000306503952849,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502379940593,168493.0,1838.33566881,56.3588994467,995.740260431,0.525438138176,995.740260431,0.502391853899,1.0,1.0,1.0,0.0,1895.06658936,1895.06658936,0.0,1895.06658936,0.0,903.256663005,1895.06658936
2017-03-04T13:00:00.000Z,0.0,0.0151780645489,0.770114167854,0.5373163343,46.6007507642,0.0356033767221,71.9341669083,0.0,35.8850002289,1.0,78.8333339691,0.0,0.0,0.0,47.1666669846,36.0758333206,1.0,78.6111119588,0.0,0.0,71.9341669083,79.0511105855,2.0,0.0,109.002750397,62.4019996325,42.7734375,0.389972793739,787.024983724,0.0,0.40620962372,0.0,1.0,12.1940483252,73.3685003916,9.95400238037,2626.66617839,73.0370000203,73.0950190226,62.4259993235,62.3932520549,9.91800053914,2418.66617839,52.4584999084,52.3219579061,42.0740000407,41.7330118815,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.331500371297,72.7444998423,100.0,6.30355898539,30.9629999797,1.56300036112,5.89048933983,40.5109996796,207.0,61.0999994278,426.091664632,0.40620962372,30.9629999797,0.747974134173,74.7974116007,2.0,1.0,1.0,1047.16378784,1047.16378784,0.0,0.381431423528,0.0,1.0,11.9716569583,71.9045003255,9.55350081126,2190.47585042,71.9315007528,71.7662302653,62.3779999415,62.1012166341,9.76099967957,2214.99985758,52.2589998245,52.2090174357,42.0240004857,42.4568201701,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,5.97939149539,29.907500267,0.758499781291,5.99226546288,41.2655007044,207.0,55.433333079,360.933329264,0.381431423528,29.907500267,0.675101173038,67.5101184845,2.0,1.0,1.0,945.141642253,945.141642253,787.024983724,0.389413018446,2.0,0.0,4835.47167969,0.0,11.0278990269,2.55298489332,2.51822916667,4835.47167969,0.0673234525522,136.086668015,136.086668015,81.4732379913,2.0,52.4661127726,42.456741333,41.9369010925,1.0,1893.60579186,1662.94591971,0.0,0.0,0.0,20.4765154521,1.0,0.0,16.7441663742,41.9494838715,1.0,66.3641541799,0.666666666667,1.0,1.0,0.0,13.8874995708,1.0,62.9583320618,0.0,1.0,0.0151072097595,30.6316650709,62.7185440063,30.6316650709,2.0,0.0,58.0533469627,0.0566000007093,50.9818764139,0.954585889635,694.136857706,0.333333333333,0.666666666667,3499.91931728,0.00349991931728,900.739854682,0.508225693717,0.44631878889,0.51892911147,0.502494465489,0.0,1025.67749532,900.739854682,365.215830485,660.461664836,0.0,0.00102567749532,0.507444702089,1.0,0.0,2.0,2.0,2.0,0.666666666667,28.2122799555,55.6125084559,41.9494838715,0.419494838715,1.0,11.0833333333,3556.55171157,109.035223377,1926.41735,0.954544482607,1926.41735,1.0,0.0,0.0,0.0,68.5558334986,1.0,81.5416673024,1.0,0.0,48.8166672389,67.5308329264,1.0,81.3611119588,0.0,1.0,136.086668015,0.0,1105.55993652,0.000302575634678,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.467572540644,168493.0,2004.30377835,61.447077931,1085.63740567,0.537935975137,1085.63740567,0.468398751767,1.0,1.0,1.0,0.0,2018.15356445,2018.15356445,703.787516276,1314.36604818,0.0,1025.67749532,2018.15356445
2017-03-04T14:00:00.000Z,0.0,0.0198969884183,0.788943918933,0.581611892098,48.3407489459,0.0376543338309,89.0808347066,0.0,44.325000445,1.0,84.5416660309,0.0,0.0,0.0,50.625,44.7558333079,1.0,84.375,0.0,0.0,89.0808347066,84.8174514771,2.0,0.0,111.785249074,63.4445001284,42.734375,0.421327061807,996.39167277,0.0,0.448940554963,0.0,1.0,12.750026226,75.3830006917,,2859.16617839,75.0619996389,75.1130549113,63.4895006816,63.4567286174,,2597.66605632,53.4290002187,53.2902145386,42.0590003332,41.7272872925,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.321001052856,75.6230004628,100.0,6.86683555444,33.0029993057,1.60350036621,5.8831906716,40.4554999669,207.0,74.0083325704,552.808329264,0.448940554963,33.0029993057,0.879097457159,87.9645671844,2.0,1.0,1.0,1230.73644002,1230.73644002,0.0,0.41124155345,0.0,1.0,12.3741369247,73.455499649,9.94319992065,2381.70192464,73.4464988708,73.2843348185,63.3994995753,63.1141179403,,2290.99991862,53.2625001272,53.1997299194,41.9655001958,42.3859659831,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.00900077819824,100.0,6.38856196404,31.4779987335,0.751000086466,5.98557496071,41.2175000509,207.0,63.7416667938,443.583335876,0.41124155345,31.480998675,0.770140998477,77.0140991211,2.0,1.0,1.0,1078.19739787,1078.19739787,996.39167277,0.421133374745,2.0,0.0,5130.68745931,0.0,10.9859115283,2.76999127865,2.74739583333,5130.68745931,0.0733728997555,173.447499593,173.447499593,88.7678928375,2.0,53.4833984375,42.4242579142,41.9369010925,1.0,2411.10797751,1746.56583803,0.0,0.0,0.0,19.9960749944,1.0,0.0,24.9583328565,43.4934256872,1.0,76.1187197367,0.0,1.0,1.0,0.0,22.0958328247,1.0,73.6964257558,0.0,1.0,0.0198567188678,47.054166158,73.4842859904,47.054166158,2.0,0.0,73.918705036,0.0566000007093,53.5454596853,0.952283508403,700.932628597,1.0,0.0,4456.40978858,0.00445640978858,946.032844776,0.552239133268,0.400032687703,0.552239133268,0.0,0.0,1305.98417155,946.032844776,1305.98417155,0.0,0.0,0.00130598417155,0.552065134048,1.0,0.0,2.0,2.0,2.0,0.0,27.2696428299,58.0473680496,43.4934256872,0.434934256872,1.0,11.0833333333,4157.67381554,127.464164721,2252.01701633,0.952271820971,2252.01701633,1.0,0.0,0.0,0.0,87.586666743,1.0,88.861111323,1.0,0.0,53.2166678111,85.8608334859,1.0,88.6944446564,0.0,1.0,173.447499593,0.0,1427.70996094,0.000317790410791,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.420082458489,168493.0,2541.29691088,77.9099810195,1376.50141419,0.582057550524,1376.50141419,0.420313459244,1.0,1.0,1.0,0.0,2364.88885498,2364.88885498,2364.88885498,0.0,0.0,1305.98417155,2364.88885498
2017-03-04T15:00:00.000Z,0.0,0.0216824016621,0.790354654238,0.584453152644,48.6085012754,0.0380331343491,90.7341664632,0.0,45.1333332062,1.0,85.1249993642,0.0,0.0,0.0,50.9583333333,45.6141668955,1.0,84.9305553436,0.0,0.0,90.7341664632,85.370871226,2.0,0.0,112.412250837,63.8037495613,42.6822916667,0.425152406444,1014.21666972,0.0,0.458004391443,0.0,1.0,12.8720997969,75.8824996948,,2885.41617839,75.5690002441,75.6236063639,63.852499644,63.8275197347,,2666.99938965,53.2129999797,53.0850906372,41.9855003357,41.6458333333,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,76.0549996694,100.0,6.99965449174,33.5834999084,1.60800011953,5.87244530519,40.3775002162,207.0,75.691666921,571.383336385,0.458004391443,33.5834999084,0.891135653541,89.1135660807,2.0,1.0,1.0,1247.58991496,1247.58991496,0.0,0.413165111977,0.0,1.0,12.432151715,73.6835009257,9.8946018219,2391.45066325,73.6865011851,73.5335210164,63.7549994787,63.4738566081,,2323.24987793,53.0300003688,52.972134908,41.9580001831,42.3744761149,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,6.44657671452,31.728501002,0.741999944051,5.98557500045,41.2160002391,207.0,63.6666669846,442.833335876,0.413165111977,31.728501002,0.765548655192,76.554866155,2.0,1.0,1.0,1071.76811727,1071.76811727,1014.21666972,0.425129776737,2.0,0.0,5246.20662435,0.0,10.9597965876,2.88157498837,2.93489583333,5246.20662435,0.0769768601964,183.624998728,183.624998728,90.4495029449,2.0,53.2828572591,42.3694915771,41.9369010925,1.0,2474.39723248,1710.60595969,0.0,0.0,0.0,19.1806433996,1.0,0.0,27.2499990463,44.6718562444,1.0,78.5616416931,0.0,1.0,1.0,0.0,24.4741660754,1.0,76.3928540548,0.0,1.0,0.0216825979224,51.7241649628,76.1212437948,51.7241649628,2.0,0.0,75.8589996282,0.0566000007093,52.4430172958,0.950234161823,707.02203644,1.0,0.0,4573.38624006,0.00457338624006,926.555064287,0.561829542557,0.388405285622,0.561829542557,0.0,0.0,1340.2649943,926.555064287,1340.2649943,0.0,0.0,0.0013402649943,0.56183770299,1.0,0.0,2.0,2.0,2.0,0.0,26.6411008835,59.9820524851,44.6718562444,0.446718562444,1.0,9.91666666667,4185.00319217,128.302016924,2266.82005859,0.950234828179,2266.82005859,1.0,0.0,0.0,0.0,92.6599998474,1.0,90.5694465637,1.0,0.0,54.2166674932,90.9649995168,1.0,90.3611125946,0.0,1.0,183.624998728,0.0,1383.83996582,0.000311247454172,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408746631995,168493.0,2574.29286771,78.921556786,1394.37377733,0.584511559133,1394.37377733,0.408768898289,1.0,1.0,1.0,0.0,2385.53670247,2385.53670247,2385.53670247,0.0,0.0,1340.2649943,2385.53670247
2017-03-04T16:00:00.000Z,0.0,0.0236719465476,0.800974986141,0.600357421405,49.0397483508,0.0388789338512,96.3325017293,0.0,48.0925000509,1.0,86.7916666667,0.0,0.0,0.0,51.9666665395,48.2400004069,1.0,86.611111323,0.0,0.0,96.3325017293,87.0688870748,2.0,0.0,113.14649868,64.1067503293,42.6692708333,0.436932080956,1082.54999797,0.0,0.467354430091,0.0,1.0,12.9953818321,76.3265005747,,2946.24951172,76.0114987691,76.0635706584,64.154001236,64.1259256999,,2739.99934896,53.2955001195,53.1653594971,41.9630006154,41.6337432861,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.315001805623,76.6745001475,100.0,7.12922143936,34.0484981537,1.63650099436,5.86616039276,40.3264996211,207.0,78.4249998728,604.599995931,0.467354430091,34.0484981537,0.92414259411,92.4142602285,2.0,1.0,1.0,1293.79963175,1293.79963175,0.0,0.424876658339,0.0,1.0,12.5904847781,74.2880007426,,2442.44435628,74.269999822,74.1219762166,64.0594994227,63.7761993408,,2431.99993896,53.1094996134,53.0518264771,42.011999766,42.4344787598,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0180009206136,100.0,6.59801654021,32.2580000559,0.744999567668,5.99246823788,41.2670001984,207.0,67.5249989827,477.949999491,0.424876658339,32.2580000559,0.803275175549,80.3275171916,2.0,1.0,1.0,1124.58524577,1124.58524577,1082.54999797,0.436899885859,2.0,0.0,5434.07128906,0.0,10.9215767384,2.7657738924,2.95052083333,5428.82043457,0.0891031573595,220.80916214,220.80916214,96.7900072734,2.0,53.3505427043,42.4077046712,41.9369010925,1.0,2692.39034368,1645.74312818,0.0,0.0,1.0,19.0782318115,1.0,0.0,30.6599988937,45.0757694244,1.0,81.7351595561,0.0,1.0,1.0,0.0,27.9908326467,1.0,79.8749987284,0.0,1.0,0.0236684767262,58.6499980291,79.6827201843,58.6499980291,2.0,0.0,82.542138101,0.0566000007093,50.4544806752,0.949301692405,709.806020357,1.0,0.0,4976.2991928,0.0049762991928,891.421908885,0.588606762349,0.359790153241,0.588606762349,0.0,0.0,1458.34164429,891.421908885,1458.34164429,0.0,0.0,0.00145834164429,0.588518490394,1.0,0.0692337510498,2.0,2.0,2.0,0.0,25.7913223613,60.8063132546,45.0757694244,0.450757694244,1.0,9.91666666667,4330.88323086,132.774344025,2345.83643747,0.946811877634,2345.83643747,1.0,0.0,0.0,0.0,111.501665751,1.0,96.9305566152,1.0,0.0,58.0583343506,109.307499568,1.0,96.7638924917,0.0,1.0,220.80916214,0.0,1503.91992188,0.000299445559609,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380001731854,168493.0,2746.64723848,84.2055225037,1487.73006093,0.600468331849,1487.73006093,0.380064006545,1.0,1.0,1.0,0.0,2477.61619059,2477.61619059,2477.61619059,0.0,0.0,1458.34164429,2477.61619059
2017-03-04T17:00:00.000Z,0.0,0.023316090683,0.797071416401,0.59460684748,48.8432483673,0.0385886906764,94.3550008138,0.0,47.0641670227,1.0,86.138888677,0.0,0.0,0.0,51.5833333333,47.2441663742,1.0,85.9722220103,0.0,0.0,94.3550008138,86.418205897,2.0,0.0,112.901248296,64.0579999288,42.65625,0.431470056602,1054.8916626,0.0,0.463353004051,0.0,1.0,12.9446187019,76.1765003204,,2927.91617839,75.8479983012,75.914159139,64.1030000051,64.0776748657,,2696.33266195,53.1694997152,53.0468724569,41.8744996389,41.5427500407,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.328502019246,76.3534990946,100.0,7.08778444926,33.9734986623,1.61399968465,5.85683425268,40.2604999542,207.0,77.058333079,587.974990845,0.463353004051,33.9734986623,0.906357995896,90.635799408,2.0,1.0,1.0,1268.90119425,1268.90119425,0.0,0.422755724631,0.0,1.0,12.5433476766,74.1155001322,9.93959960937,2415.44767253,74.1064999898,73.9654337565,64.0129998525,63.7245330811,,2380.24985758,52.982000351,52.9243164062,41.8470001221,42.2506535848,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.00900014241536,100.0,6.57541116079,32.2594998678,0.762999534607,5.96793651581,41.0840005875,207.0,66.3000008265,466.916664124,0.422755724631,32.2594998678,0.788765622094,78.8765621185,2.0,1.0,1.0,1104.27187093,1104.27187093,1054.8916626,0.431412437302,2.0,0.0,5333.13781738,0.0,10.9234692256,3.36169890563,3.6796875,5333.13781738,0.0850297570416,208.071666718,208.071666718,94.704492569,2.0,53.2556508382,42.2523066203,41.9369010925,1.0,2611.19294496,1662.92182493,0.0,0.0,1.0,17.7497412364,1.0,0.0,29.8549990654,46.3532587687,1.0,80.9817326864,0.0,1.0,1.0,0.0,27.1499996185,1.0,79.1249974569,0.0,1.0,0.0233139227762,57.0049978892,78.7791779836,57.0049978892,2.0,0.0,80.0528233868,0.0566000007093,50.9811377266,0.946911204408,716.981844981,1.0,0.0,4826.22342438,0.00482622342438,900.72680367,0.578499541215,0.36841379901,0.578499541215,0.0,0.0,1414.3608195,900.72680367,1414.3608195,0.0,0.0,0.0014143608195,0.578324278196,1.0,0.00305739916222,2.0,2.0,2.0,0.0,25.2940300306,62.7931162516,46.3532587687,0.463532587687,1.0,10.5,4274.11476989,131.033961113,2315.08762317,0.946913340225,2315.08762317,1.0,0.0,0.0,0.0,104.836666743,1.0,94.8333346049,1.0,0.0,56.8083340327,103.234999975,1.0,94.6805566152,0.0,1.0,208.071666718,0.0,1469.41003418,0.000302571250595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389068126258,168493.0,2684.5914949,82.3030443697,1454.11737347,0.594760701673,1454.11737347,0.389214531201,1.0,1.0,1.0,0.0,2444.87803141,2444.87803141,2444.87803141,0.0,0.0,1414.3608195,2444.87803141
