timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-04T18:00:00.000Z,0.0,0.0203562314235,0.775843805985,0.554051288373,47.5404995282,0.0370913824805,80.2583325704,0.0,40.0016667048,1.0,81.7083333333,0.0,0.0,0.0,48.8916667302,40.3016668955,1.0,81.4861100515,0.0,0.0,80.2583325704,81.96174558,2.0,0.0,111.067499797,63.5270002683,42.65625,0.410862164144,887.675003052,0.0,0.43021999429,0.0,1.0,12.5614771843,74.7920004527,,2748.33284505,74.451499939,74.5497385661,63.5510002772,63.5329157511,,2352.66611735,53.2010002136,53.0800018311,41.7530002594,41.4269460042,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,74.2939999898,100.0,6.7149827083,32.6984996796,1.56900024414,5.846494476,40.1840000153,207.0,66.9749997457,484.283327738,0.43021999429,32.6984996796,0.801337854295,80.133784612,2.0,1.0,1.0,1121.87299601,1121.87299601,0.0,0.403817149334,0.0,1.0,12.3076612949,73.2079995473,9.72899945577,2296.58752441,73.2319997152,73.0907389323,63.5030002594,63.2238184611,,2140.74991862,53.0195000966,52.9619369507,41.8275003433,42.2244771322,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,6.34438788891,31.4044993718,0.782500267029,5.96327340603,41.0450000763,207.0,59.6666669846,403.658335368,0.403817149334,31.4044993718,0.713025236584,71.3025239309,2.0,1.0,1.0,998.235331217,998.235331217,887.675003052,0.409953482229,2.0,0.0,4662.19278971,0.0,10.9167172692,3.67897474766,3.546875,4662.19278971,0.0615023023375,134.166666667,134.166666667,80.9293626149,2.0,53.3313376687,42.2131625089,41.9369010925,1.0,2115.89288999,1672.32117545,0.0,0.0,0.416666666667,18.7959810893,1.0,0.0,23.4199994405,44.7550191879,1.0,74.4120985667,0.25,1.0,1.0,0.0,20.5599996249,1.0,71.6130949656,0.0,1.0,0.0202443282502,43.9799995422,71.4693171183,43.9799995422,2.0,0.0,64.8681286287,0.0566000007093,51.2692989473,0.950795472661,705.362125174,0.75,0.25,3910.76877289,0.00391076877289,905.817991251,0.530465436254,0.419259682797,0.538857515691,0.502647453808,0.0,1146.07999674,905.817991251,894.392496745,251.6875,0.0,0.00114607999674,0.528565712273,1.0,0.0,2.0,2.0,2.0,0.25,28.6969744942,59.4233027371,44.7550191879,0.447550191879,1.0,10.5,3759.3294177,115.251894544,2036.25252827,0.942483586486,2036.25252827,1.0,0.0,0.0,0.0,67.7475001017,1.0,81.1388893127,1.0,0.0,48.5416676203,66.4191672007,1.0,80.9027805328,0.0,1.0,134.166666667,0.0,1318.18005371,0.000304281477256,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.44484560666,168493.0,2215.37258668,67.9179341229,1199.96348537,0.555405517557,1199.96348537,0.446516173273,1.0,1.0,1.0,0.0,2160.51776123,2160.51776123,1659.79404704,500.723714193,0.0,1146.07999674,2160.51776123
2017-03-04T19:00:00.000Z,0.0,0.0174626719004,0.770552337348,0.544033637805,47.0642499924,0.0363382168501,75.9725004832,0.0,37.808333079,1.0,80.2638893127,0.0,0.0,0.0,48.049999555,38.1641670863,1.0,80.0833333333,0.0,0.0,75.9725004832,80.5256023407,2.0,0.0,110.045249621,62.9809996287,42.65625,0.399428679096,835.008331299,0.0,0.416772024465,0.0,1.0,12.3511726856,73.9985001882,,2689.16617839,73.6849994659,73.7486216227,63.0034999847,62.9741923014,,2309.33284505,53.1604998906,53.034131368,42.0064999262,41.6426518758,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.313500722249,73.2845001221,100.0,6.47386149565,31.6784995397,1.59749984741,5.87731118997,40.4090000788,207.0,63.133333842,447.441668193,0.416772024465,31.6784995397,0.766695905413,76.6695912679,2.0,1.0,1.0,1073.37426758,1073.37426758,0.0,0.395150350335,0.0,1.0,12.1698753039,72.6950009664,9.7620010376,2241.09450277,72.7205003103,72.5744806925,62.9584992727,62.6867599487,,2139.49989827,52.9835004807,52.9192199707,41.9835004807,42.3910725911,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,6.18490862846,30.7369998296,0.775000890096,5.98496667544,41.2084995906,207.0,58.0750001272,387.566668193,0.395150350335,30.7369998296,0.700471195039,70.0374514262,2.0,1.0,1.0,980.659673055,980.659673055,835.008331299,0.399379667129,2.0,0.0,4610.8507487,0.0,10.9299859206,3.3998337388,2.76302083333,4610.8507487,0.05996579607,125.392498016,125.392498016,79.3891614278,2.0,53.2828598022,42.4076970418,41.9369010925,1.0,1980.74951562,1700.34672891,0.0,0.0,0.0,19.7291968664,1.0,0.0,19.6949993769,43.2743031184,1.0,70.2739696503,0.666666666667,1.0,1.0,0.0,16.8108331362,1.0,67.2321414948,0.0,1.0,0.0174598739834,36.5058326721,67.0526129405,36.5058326721,2.0,0.0,60.7249615367,0.0566000007093,52.128494238,0.954225564815,695.195702608,0.333333333333,0.666666666667,3660.98557695,0.00366098557695,920.998119871,0.513214888885,0.440562146126,0.516938728128,0.511274681527,0.0,1072.87916565,920.998119871,370.179158529,702.700007121,0.0,0.00107287916565,0.513124038776,1.0,0.0,2.0,2.0,2.0,0.666666666667,33.1697460521,56.0287818909,43.2743031184,0.432743031184,1.0,11.0833333333,3687.35136823,113.04522265,1997.26539282,0.955397746054,1997.26539282,1.0,0.0,0.0,0.0,63.3699992498,1.0,79.5138905843,1.0,0.0,47.5916671753,62.022500356,1.0,79.3194452922,0.0,1.0,125.392498016,0.0,1123.85998535,0.00030938077094,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.461129564044,168493.0,2100.30585382,64.3902680185,1137.63722989,0.54419209844,1137.63722989,0.461191574276,1.0,1.0,1.0,0.0,2090.50670369,2090.50670369,716.098714193,1374.4079895,0.0,1072.87916565,2090.50670369
2017-03-04T20:00:00.000Z,0.0,0.0145565927757,0.769445542558,0.522668613726,45.8140001297,0.0349776358083,65.008333842,0.0,32.4608333906,1.0,76.3055566152,0.0,0.0,0.0,45.674999555,32.5475001335,1.0,76.1250006358,0.0,0.0,65.008333842,76.5643825531,2.0,0.0,108.029249509,62.2152493795,42.65625,0.379029357436,704.250010173,0.0,0.391891862174,0.0,1.0,11.9764916897,72.6544996897,9.94500160217,2527.08284505,72.2884991964,72.3835576375,62.2204993566,62.2065811157,,2114.66617839,52.7044995626,52.5805791219,41.826499939,41.5020294189,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.366000493368,71.9074993134,100.0,6.11661628882,30.4619992574,1.54500007629,5.85967262586,40.2814998627,207.0,55.9999996821,375.666671753,0.391891862174,30.4619992574,0.684714290074,68.4714285533,2.0,1.0,1.0,958.600006104,958.600006104,0.0,0.37317285957,0.0,1.0,11.8471663793,71.4215005239,9.27150122325,2139.48217773,71.4815006256,71.3330357869,62.2099994024,61.9455846151,,1982.49990845,52.5229997635,52.4646657308,41.8680000305,42.3170318604,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,5.87558058898,29.6135005951,0.757000287374,5.97158579032,41.1109997431,207.0,52.3499997457,328.583333333,0.37317285957,29.6135005951,0.628688365391,62.8688364029,2.0,1.0,1.0,880.163711548,880.163711548,704.250010173,0.378909272339,2.0,0.0,4228.70410156,0.0,10.9345914523,3.87052726746,3.22135416667,4228.70410156,0.0545449317428,101.415833155,101.415833155,74.068620046,2.0,52.860244751,42.3153533936,41.9369010925,1.0,1657.37223443,1623.95245684,0.0,0.0,0.0,19.9989938736,1.0,0.0,14.9508330822,42.221505483,1.0,63.8984015783,1.0,1.0,1.0,0.0,12.0958329837,1.0,60.1011880239,0.0,1.0,0.0145356509487,27.0466664632,59.9064235687,27.0466664632,2.0,0.0,50.8110007822,0.0566000007093,49.7864317023,0.956578100723,688.293416532,0.0,1.0,3063.29285859,0.00306329285859,879.618923647,0.483155913746,0.473413405187,0.0,0.483155913746,0.0,897.720850627,879.618923647,0.0,897.720850627,0.0,0.000897720850627,0.482971720397,1.0,0.0,2.0,2.0,2.0,1.0,38.4068044027,53.1928866704,42.221505483,0.42221505483,1.0,9.91666666667,3281.32469126,100.597432485,1777.33977427,0.956569318933,1777.33977427,1.0,0.0,0.0,0.0,51.1200002035,1.0,74.2500006358,1.0,0.0,44.4416675568,50.2958332698,1.0,74.0694452922,0.0,1.0,101.415833155,0.0,1013.76000977,0.000295480712566,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494907578382,168493.0,1793.22887205,54.9760347903,971.308022993,0.522760739098,971.308022993,0.495103386941,1.0,1.0,1.0,0.0,1858.03552246,1858.03552246,0.0,1858.03552246,0.0,897.720850627,1858.03552246
2017-03-04T21:00:00.000Z,0.0,0.0121772831528,0.783707308654,0.512148174535,44.6410004298,0.0348678016977,56.3033329646,0.0,28.0750001272,1.0,72.7777792613,0.0,0.0,0.0,43.5333331426,28.2283331553,1.0,72.5555547078,0.0,0.0,56.3033329646,73.0333786011,2.0,0.0,105.99375089,61.3527504603,42.5911458333,0.370051727445,602.000010173,0.0,0.373098211073,0.0,1.0,11.6235666275,71.2609996796,9.54000059764,2376.66619873,70.8920008341,71.0019556681,61.3520002365,61.3386586507,,1921.99955241,52.5515000025,52.4245147705,41.8040002187,41.4784825643,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.368998845418,76.9835001628,100.0,5.76409669717,29.0880006154,1.52099990845,5.85946993033,40.2830003103,207.0,50.8083333969,321.20833079,0.373098211073,29.0880006154,0.614813595726,61.4813594818,2.0,1.0,1.0,860.739034017,860.739034017,0.0,0.351605958316,0.0,1.0,11.5220402082,70.1284999847,8.8499994278,2031.49567668,70.2035001119,70.0468597412,61.3535006841,61.0921503703,,1816.49993896,52.3699998856,52.317392985,41.8289998372,42.3444773356,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,5.55511740843,28.3745002747,0.751000086466,5.96692279975,41.0779997508,207.0,46.8583332698,280.791664124,0.351605958316,28.3745002747,0.570189408802,57.0189418793,2.0,1.0,1.0,798.265172323,798.265172323,602.000010173,0.372823161766,2.0,0.0,3748.54071045,0.0,10.9555119673,4.01197961966,3.18489583333,3748.54071045,0.0483464065694,78.2358347575,78.2358347575,67.8824443817,2.0,52.7330881755,42.3147150675,41.9369010925,1.0,1396.3010481,1482.46606375,0.0,0.0,0.0,20.0587596893,1.0,0.0,11.2241663933,41.2932405472,1.0,57.9452047348,1.0,1.0,1.0,0.0,8.58583307266,1.0,53.4047609965,0.0,1.0,0.0122699146514,19.8099996249,53.2472216288,19.8099996249,2.0,0.0,42.8071933231,0.0566000007093,45.4488030873,0.958505778047,682.673107906,0.0,1.0,2580.75943367,0.00258075943367,802.982376638,0.464907181306,0.493596363058,0.0,0.464907181306,0.0,756.310826619,802.982376638,0.0,756.310826619,0.0,0.000756310826619,0.468328232567,1.0,0.704656413644,2.0,2.0,2.0,1.0,45.8828598658,50.359363238,41.2932405472,0.412932405472,1.0,10.5,2878.76711185,88.2559964104,1559.29320326,0.958503544365,1559.29320326,1.0,0.0,0.0,0.0,39.5583337148,1.0,68.0555547078,1.0,0.0,40.716668129,38.6775004069,1.0,67.8611132304,0.0,1.0,78.2358347575,0.0,868.280029297,0.000269737040039,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514965610676,168493.0,1538.89024065,47.1786310867,833.544708401,0.512383146236,833.544708401,0.511433291769,1.0,1.0,1.0,0.0,1626.79962158,1626.79962158,0.0,1626.79962158,0.0,756.310826619,1626.79962158
2017-03-04T22:00:00.000Z,0.0,0.0108294306508,0.781943167992,0.510923131352,44.319249471,0.0335747061911,54.4858334859,0.0,27.169166406,1.0,71.9861132304,0.0,0.0,0.0,43.116666158,27.3166666031,1.0,71.8611106873,0.0,0.0,54.4858334859,72.2745876312,2.0,0.0,105.2834994,60.9642499288,42.5052083333,0.358063945753,582.366673787,0.0,0.366887147116,0.0,1.0,11.5014931361,70.7810007731,9.44699923197,2349.16621908,70.4089991252,70.5219268799,60.9619998932,60.9475529989,,1819.33291626,52.9715000788,52.8385721842,41.837000529,41.489306132,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.372001647949,76.4330005646,100.0,5.64486161868,28.5719985962,1.57800038656,5.85663151741,40.2590001424,207.0,49.5333331426,309.783337911,0.366887147116,28.5719985962,0.602916979109,60.2916981379,2.0,1.0,1.0,844.083770752,844.083770752,0.0,0.34589976701,0.0,1.0,11.4156792164,69.6724999746,8.78250058492,2020.62202962,69.7490005493,69.5957768758,60.9664999644,60.7068939209,,1720.99994914,52.7914997737,52.732421875,41.8094997406,42.3993708293,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.44733730952,27.9395008087,0.725499471029,5.96834190687,41.0840002696,207.0,45.8333333333,272.583333333,0.34589976701,27.9395008087,0.562538452148,56.2538458506,2.0,1.0,1.0,787.553833008,787.553833008,582.366673787,0.358761551987,2.0,0.0,3600.34942627,0.0,10.9791519859,4.44961893559,3.36197916667,3610.69204989,0.0424861953677,68.8000001907,68.8000001907,65.1823361715,2.0,53.1601812189,42.3493374911,41.9369010925,1.0,1335.29338188,1543.29281231,0.0,0.0,0.0,20.4900830587,1.0,0.0,10.068333149,40.4719168345,1.0,55.861869812,1.0,1.0,1.0,0.0,7.54499983788,1.0,51.148809433,0.0,1.0,0.0108575634129,17.6133329868,50.9975411097,17.6133329868,2.0,0.0,40.9368466912,0.0566000007093,47.3136032237,0.959791173743,678.942810318,0.0,1.0,2468.00000378,0.00246800000378,835.929375102,0.44469477709,0.513965142396,0.0,0.44469477709,0.0,723.265833537,835.929375102,0.0,723.265833537,0.0,0.000723265833537,0.445631504059,1.0,0.0,2.0,2.0,2.0,1.0,52.0345757224,48.0064014088,40.4719168345,0.404719168345,1.0,10.5,2881.96739845,88.3541094121,1561.0266485,0.959785967062,1561.0266485,1.0,0.0,0.0,0.0,34.7691669464,1.0,65.3750003179,1.0,0.0,39.075000445,34.0308334033,1.0,65.1250006358,0.0,1.0,68.8000001907,0.0,781.5,0.000280804562942,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535499746854,168493.0,1534.51183122,47.044399705,831.173129249,0.511040798965,831.173129249,0.535648659121,1.0,1.0,1.0,0.0,1622.53747559,1626.43204013,0.0,1626.43204013,0.0,723.265833537,1626.43204013
2017-03-04T23:00:00.000Z,0.0,0.00926949593777,0.799160740699,0.507404168116,43.2744994164,0.0327373457412,47.5274998347,0.0,23.6983332634,1.0,68.9166653951,0.0,0.0,0.0,41.2583332062,23.8158330917,1.0,68.7638899485,0.0,0.0,47.5274998347,69.2229804993,2.0,0.0,103.499999364,60.2254999479,42.5911458333,0.347228697783,504.108332316,0.0,0.355793161833,0.0,1.0,11.2247126897,69.5824991862,9.00899982452,2205.83290609,69.2299995422,69.3526941935,60.2209997177,60.2085113525,,1696.99961344,52.6025002797,52.4697418213,41.8549992243,41.4975763957,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.352499643962,78.7160002391,100.0,5.37010856469,27.3750003179,1.60799980164,5.85460412502,40.2469994227,207.0,45.0000003179,269.908335368,0.355793161833,27.3750003179,0.541894749233,54.1894744237,2.0,1.0,1.0,758.652648926,758.652648926,0.0,0.332676962936,0.0,1.0,11.1256035964,68.4635009766,8.30999946594,1908.13618978,68.539999644,68.38818868,60.230000178,59.9784749349,,1608.49994914,52.4209998449,52.3645706177,41.9160003662,42.521929423,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0764986673991,100.0,5.1523958842,26.6239992778,0.791500091553,5.97320771217,41.1245002747,207.0,41.4416666031,234.199999491,0.332676962936,26.6239992778,0.502816863287,50.2816864649,2.0,1.0,1.0,703.943608602,703.943608602,504.108332316,0.347214523384,2.0,0.0,3350.64113363,0.0,10.9928883711,4.14632930358,3.06510416667,3350.64113363,0.039210670339,56.9399998983,56.9399998983,61.3330720266,2.0,52.8146972656,42.4140726725,41.9369010925,1.0,1148.39793437,1426.15396681,0.0,0.0,0.0,20.7113736471,1.0,0.0,7.87583319346,39.5096260707,1.0,51.3470309575,1.0,1.0,1.0,0.0,5.58166650931,1.0,46.01785628,0.0,1.0,0.00926512773082,13.457499822,45.9913927714,13.457499822,2.0,0.0,35.2070869351,0.0566000007093,43.7224111867,0.96054088128,676.774375187,0.0,1.0,2122.56433292,0.00212256433292,772.480753336,0.428455174027,0.532083024319,0.0,0.428455174027,0.0,622.033330282,772.480753336,0.0,622.033330282,0.0,0.000622033330282,0.428427673876,1.0,0.0,2.0,2.0,2.0,1.0,55.4855763117,46.2313305537,39.5096260707,0.395096260707,1.0,10.5,2574.55190117,78.9294981219,1394.51408362,0.960538198346,1394.51408362,1.0,0.0,0.0,0.0,28.8475001653,1.0,61.4305578868,1.0,0.0,36.7250010173,28.0924998919,1.0,61.2083352407,0.0,1.0,56.9399998983,0.0,658.349975586,0.000259490965125,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553942597218,168493.0,1360.01190036,41.6946563348,736.65469633,0.507406115957,736.65469633,0.553971331792,1.0,1.0,1.0,0.0,1451.80492147,1451.80492147,0.0,1451.80492147,0.0,622.033330282,1451.80492147
2017-03-05T00:00:00.000Z,0.0,0.00892725956944,0.798940750661,0.50760416675,43.2602508863,0.0329146564202,47.9191668828,0.0,23.9000004133,1.0,69.0416660309,0.0,0.0,0.0,41.3166666031,24.0191666285,1.0,68.8611106873,0.0,0.0,47.9191668828,69.3340981801,2.0,0.0,103.31175073,60.0514998436,42.5651041667,0.347886090487,506.466672262,0.0,0.353669556604,0.0,1.0,11.1944964727,69.4715003967,9.05100123088,2214.58292643,69.0980008443,69.2350667318,60.0469996134,60.0332743327,,1712.66626994,52.6175006231,52.4799372355,41.8894999822,41.5255737305,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,78.3920001984,100.0,5.33685127894,27.2085008621,1.62150001526,5.85764519374,40.2679999669,207.0,45.0750001272,270.616664886,0.353669556604,27.2085008621,0.546413835798,54.6307220459,2.0,1.0,1.0,764.979370117,764.979370117,0.0,0.331225781066,0.0,1.0,11.099013408,68.357000351,8.37149969737,1915.2602946,68.4274997711,68.2840423584,60.0560000738,59.8100840251,,1620.74994914,52.431500117,52.3754094442,41.8829997381,42.5251210531,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.12499467532,26.5445000331,0.752500216166,5.97381599744,41.1304995219,207.0,41.6000000636,235.850001017,0.331225781066,26.5445000331,0.508485318138,50.848531723,2.0,1.0,1.0,711.879445394,711.879445394,506.466672262,0.347872462276,2.0,0.0,3374.56180827,0.0,11.0063769817,4.42823408047,3.328125,3374.56180827,0.0403789683465,58.82999897,58.82999897,61.9925257365,2.0,52.8109029134,42.4510142008,41.9369010925,1.0,1156.11352501,1426.53631545,0.0,0.0,0.0,21.0355393092,1.0,0.0,7.62499984105,39.0114603043,1.0,50.8162082036,1.0,1.0,1.0,0.0,5.3716665109,1.0,45.5952367783,0.0,1.0,0.0089262355462,12.996666352,45.3583421707,12.996666352,2.0,0.0,35.4436281745,0.0566000007093,43.7341330659,0.961030510041,675.360664778,0.0,1.0,2136.82492763,0.00213682492763,772.687853672,0.430138115272,0.530750336208,0.0,0.430138115272,0.0,626.212504069,772.687853672,0.0,626.212504069,0.0,0.000626212504069,0.430088323851,1.0,0.0,2.0,2.0,2.0,1.0,60.343931516,44.7633056641,39.0114603043,0.390114603043,1.0,10.5,2583.61867614,79.2074633855,1399.42513062,0.96124891189,1399.42513062,1.0,0.0,0.0,0.0,29.8966663678,1.0,62.1388918559,1.0,0.0,37.1416680018,28.933333079,1.0,61.9027798971,0.0,1.0,58.82999897,0.0,683.489990234,0.000259560534063,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55214661847,168493.0,1364.36096882,41.8279881936,739.010382851,0.507617671606,739.010382851,0.552198297439,1.0,1.0,1.0,0.0,1455.84053548,1455.84053548,0.0,1455.84053548,0.0,626.212504069,1455.84053548
2017-03-05T01:00:00.000Z,0.0,0.00768124344151,0.815675068756,0.508185302423,42.3775003751,0.0317950424353,42.3658329646,0.0,21.1891665459,1.0,66.388888677,0.0,0.0,0.0,39.7166665395,21.1766667366,1.0,66.1944446564,0.0,0.0,42.3658329646,66.6546134949,2.0,0.0,101.754750252,59.3772498767,42.5260416667,0.333929586853,444.949991862,0.0,0.341048405698,0.0,1.0,10.946723779,68.3945007324,8.70150025686,2095.83290609,68.0675004323,68.1783599854,59.3660001755,59.3558197021,9.93599891663,1649.66629028,52.0759998957,51.9378331502,41.9060004552,41.588567098,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,77.1185010274,100.0,5.08015791575,26.1614999771,1.57050069173,5.86656586329,40.3354997635,207.0,41.5833336512,238.516665141,0.341048405698,26.1614999771,0.499531111944,49.9531113307,2.0,1.0,1.0,699.343556722,699.343556722,0.0,0.316854036436,0.0,1.0,10.8512405554,67.3205006917,7.98600006104,1821.14708455,67.3744996389,67.2304433187,59.3884995778,59.1416269938,9.83428573608,1569.99992879,51.8990001678,51.8386179606,41.9400002162,42.6278915405,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,4.87174781164,25.4344994227,0.769000053406,5.97949274381,41.1710001628,207.0,38.5499998728,206.433330536,0.316854036436,25.4344994227,0.465364190964,46.5364185969,2.0,1.0,1.0,651.50986735,651.50986735,444.949991862,0.333912535886,2.0,0.0,3271.29463704,0.0,11.0253597101,4.44926955303,3.31770833333,3271.29463704,0.0403493042807,53.7383337021,53.7383337021,60.0964142481,2.0,52.2820129395,42.5064239502,41.9369010925,1.0,1017.7900456,1347.46303118,0.0,0.0,0.0,21.3590418498,1.0,0.0,6.14249988397,38.0069583257,1.0,47.1518252691,1.0,1.0,1.0,0.0,4.09249987205,1.0,41.3630949656,0.0,1.0,0.00768123971099,10.2349996567,41.3651720683,10.2349996567,2.0,0.0,31.2029667983,0.0566000007093,41.3099385336,0.961484019411,674.053039279,0.0,1.0,1881.16399773,0.00188116399773,729.857562118,0.413735845634,0.547749272136,0.0,0.413735845634,0.0,551.289159139,729.857562118,0.0,551.289159139,0.0,0.000551289159139,0.413787804544,1.0,0.0,2.0,2.0,2.0,1.0,64.1914860408,42.9135503769,38.0069583257,0.380069583257,1.0,9.91666666667,2365.25307678,72.5129053319,1281.14672126,0.96148511777,1281.14672126,1.0,0.0,0.0,0.0,27.1374999682,1.0,60.2361154556,1.0,0.0,36.008333842,26.6008335749,1.0,60.0138899485,0.0,1.0,53.7383337021,0.0,574.119995117,0.000245173025191,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.569690848057,168493.0,1250.11428173,38.3254626977,677.128307728,0.508176604521,677.128307728,0.569688020447,1.0,1.0,1.0,0.0,1332.46651204,1332.46651204,0.0,1332.46651204,0.0,551.289159139,1332.46651204
2017-03-05T02:00:00.000Z,0.0,0.00778870590104,0.806254731178,0.507465203781,42.7562497457,0.0320627551827,44.7999998728,0.0,22.4058332443,1.0,67.5555553436,0.0,0.0,0.0,40.3833335241,22.3941666285,1.0,67.3055553436,0.0,0.0,44.7999998728,67.8165969849,2.0,0.0,102.254250209,59.4980004628,42.6171875,0.337359512117,471.399998983,0.0,0.347226271899,0.0,1.0,11.0325376193,68.7500006358,8.92649968465,2148.74955241,68.4185002645,68.516611735,59.4920005798,59.4745483398,,1693.33294678,52.302500089,52.1627019246,41.9720007579,41.5942967733,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.331500371297,77.5909996033,100.0,5.16495800018,26.4464995066,1.62900098165,5.86757961909,40.3429997762,207.0,43.0916662216,253.025000254,0.347226271899,26.4464995066,0.520543597993,52.0543597539,2.0,1.0,1.0,728.761037191,728.761037191,0.0,0.320285718359,0.0,1.0,10.9225508372,67.613000234,8.16749954224,1868.39115397,67.6714998881,67.5237096151,59.5040003459,59.255800883,9.8689994812,1612.49996948,52.1255000432,52.0630238851,41.97600015,42.6540603638,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,4.93454297384,25.6954997381,0.743500073751,5.98800786336,41.2325000763,207.0,39.7999998728,218.374998728,0.320285718359,25.6954997381,0.487022890363,48.7022889455,2.0,1.0,1.0,681.832046509,681.832046509,471.399998983,0.337362380826,2.0,0.0,3369.31085205,0.0,11.0383514563,4.32355527083,3.08333333333,3369.31085205,0.0402264917187,56.2175010045,56.2175010045,60.9568433762,2.0,52.4907836914,42.5363515218,41.9369010925,1.0,1076.88998686,1400.66722449,0.0,0.0,0.0,21.7073443731,1.0,0.0,6.48916653792,37.7846562068,1.0,48.0593601863,1.0,1.0,1.0,0.0,4.39416658878,1.0,42.3273804983,0.0,1.0,0.00779067373423,10.8833331267,42.3484942118,10.8833331267,2.0,0.0,33.0148272234,0.0566000007093,42.9410496693,0.961618313833,673.666206813,0.0,1.0,1990.39741206,0.00199039741206,758.675779703,0.417441838879,0.542949706084,0.0,0.417441838879,0.0,583.300827026,758.675779703,0.0,583.300827026,0.0,0.000583300827026,0.417442301909,1.0,0.0,2.0,2.0,2.0,1.0,68.6428572337,42.0536145297,37.7846562068,0.377846562068,1.0,10.5,2474.45237947,75.8606903007,1340.29486484,0.959187998879,1340.29486484,1.0,0.0,0.0,0.0,28.4683337212,1.0,61.0694465637,1.0,0.0,36.5333340963,27.7491668065,1.0,60.8888902664,0.0,1.0,56.2175010045,0.0,601.799987793,0.000254853612134,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.566051396304,168493.0,1309.12122068,40.1344718985,709.089600627,0.507463135831,709.089600627,0.566046235613,1.0,1.0,1.0,0.0,1397.3223877,1397.3223877,0.0,1397.3223877,0.0,583.300827026,1397.3223877
2017-03-05T03:00:00.000Z,0.0,0.00735151165164,0.815196914902,0.508112133734,42.3264994621,0.0319562948145,42.6691668828,0.0,21.3358332316,1.0,66.4861100515,0.0,0.0,0.0,39.7666667302,21.3333333333,1.0,66.2777786255,0.0,0.0,42.6691668828,66.7850062052,2.0,0.0,101.498249372,59.1717499097,42.5911458333,0.334462593215,446.616671244,0.0,0.342578137477,0.0,1.0,10.9056297938,68.2460009257,8.74799919128,2097.49955241,67.9039993286,68.0194091797,59.1560001373,59.1412200928,9.89999771118,1641.99961344,52.0984999339,51.9543940226,41.8625001907,41.474667867,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.342001597087,76.9760004679,100.0,5.05710792542,26.0414991379,1.66200002035,5.84852186839,40.2005001704,207.0,41.6583337784,239.891666412,0.342578137477,26.0414991379,0.500221299671,49.9716838201,2.0,1.0,1.0,700.309819539,700.309819539,0.0,0.316811518236,0.0,1.0,10.8089378675,67.1299997965,8.00100040436,1822.27192179,67.1885000865,67.0342941284,59.1874996821,58.9368718465,9.87799962362,1556.99995931,51.916999499,51.8507258097,41.8589998881,42.5634206136,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,4.83958220482,25.3295001984,0.762999534607,5.96935566266,41.0945002238,207.0,38.5750001272,206.724999746,0.316811518236,25.3295001984,0.466064293271,46.6064297358,2.0,1.0,1.0,652.490010579,652.490010579,446.616671244,0.334482029054,2.0,0.0,3246.20715332,0.0,11.0491291682,4.57466125488,3.37239583333,3246.20715332,0.0400922632706,53.5224997203,53.5224997203,60.0,2.0,52.2908681234,42.4185282389,41.9369010925,1.0,1020.25629378,1350.64681142,0.0,0.0,0.0,21.8328412374,1.0,0.0,5.91999983788,37.3231588999,1.0,46.5353867213,1.0,1.0,1.0,0.0,3.8966665864,1.0,40.7857131958,0.0,1.0,0.00735002266207,9.8166662852,40.638721784,9.8166662852,2.0,0.0,31.2785759677,0.0566000007093,41.4075454905,0.961717797117,673.379703907,0.0,1.0,1885.72232221,0.00188572232221,731.582066636,0.413850189386,0.547867670221,0.0,0.413850189386,0.0,552.625010173,731.582066636,0.0,552.625010173,0.0,0.000552625010173,0.41387356321,1.0,0.0,2.0,2.0,2.0,1.0,69.967241923,41.2889254888,37.3231588999,0.373231588999,1.0,11.0833333333,2370.9031052,72.6861214583,1284.20707681,0.961717859607,1284.20707681,1.0,0.0,0.0,0.0,27.0466667811,1.0,60.1666717529,1.0,0.0,36.0,26.4758329391,1.0,60.0,0.0,1.0,53.5224997203,0.0,573.820007324,0.000245752319031,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.569676090288,168493.0,1252.62644886,38.4024796306,678.489030907,0.508107321907,678.489030907,0.56964436438,1.0,1.0,1.0,0.0,1335.32622274,1335.32622274,0.0,1335.32622274,0.0,552.625010173,1335.32622274
2017-03-05T04:00:00.000Z,0.0,0.00666829470213,0.820712163061,0.508783715468,42.0414991379,0.0316684933392,41.1816666921,0.0,20.6116666794,1.0,65.7083346049,0.0,0.0,0.0,39.316666921,20.5941664378,1.0,65.5277798971,0.0,0.0,41.1816666921,66.0095494588,2.0,0.0,100.904999097,58.8634999593,42.6432291667,0.330710250568,430.025004069,0.0,0.340857354936,0.0,1.0,10.8173984687,67.8394985199,8.67149925232,2067.08289591,67.5199991862,67.6182200114,58.8484999339,58.825668335,9.72899913788,1628.66624959,51.880999883,51.7365392049,41.8550008138,41.4613062541,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.3194993337,76.4390004476,100.0,4.97029574712,25.6649983724,1.66650104523,5.84710272153,40.1884997686,207.0,40.7666667302,231.908332825,0.340857354936,25.6649983724,0.485961975824,48.5961968104,2.0,1.0,1.0,680.346766154,680.346766154,0.0,0.311960792241,0.0,1.0,10.7098288536,66.7160015106,7.89149983724,1794.52539062,66.769999822,66.6209030151,58.8784999847,58.6268870036,9.71150064468,1551.99993896,51.6905002594,51.632695516,41.8694995244,42.5761871338,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0539983113607,100.0,4.74108147621,24.9005002975,0.77799987793,5.9687473774,41.0914996465,207.0,37.7333332698,198.116668701,0.311960792241,24.9005002975,0.453565550305,45.3565546672,2.0,1.0,1.0,634.991770426,634.991770426,430.025004069,0.33067116326,2.0,0.0,3234.53849284,0.0,11.0651582371,4.6445624431,3.5859375,3234.53849284,0.0413505269043,53.7450008392,53.7450008392,60.0,2.0,52.0681864421,42.4191665649,41.9369010925,1.0,985.158483139,1325.41797852,0.0,0.0,0.0,22.200466156,1.0,0.0,5.29499987761,36.6480337779,1.0,44.7716878255,1.0,1.0,1.0,0.0,3.37583325307,1.0,38.7738087972,0.0,1.0,0.00666325396134,8.67083330949,38.6943588257,8.67083330949,2.0,0.0,30.2025624767,0.0566000007093,40.6340908485,0.961772774487,673.221427503,0.0,1.0,1820.85163688,0.00182085163688,717.916790447,0.410375384321,0.552113108329,0.0,0.410375384321,0.0,533.614171346,717.916790447,0.0,533.614171346,0.0,0.000533614171346,0.410377430419,1.0,0.0,2.0,2.0,2.0,1.0,71.2553884333,40.4010072188,36.6480337779,0.366480337779,1.0,8.75,2314.19571581,70.9476108529,1253.49134212,0.963996120955,1253.49134212,1.0,0.0,0.0,0.0,27.2433333397,1.0,60.1666717529,1.0,0.0,36.0,26.5016667048,1.0,60.0,0.0,1.0,53.7450008392,0.0,549.640014648,0.000241161893067,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572733744802,168493.0,1221.37354735,37.4443416998,661.560799126,0.508772595953,661.560799126,0.572749703316,1.0,1.0,1.0,0.0,1300.30745443,1300.30745443,0.0,1300.30745443,0.0,533.614171346,1300.30745443
2017-03-05T05:00:00.000Z,0.0,0.00655011469513,0.814834537475,0.508079478789,42.2259988785,0.0315225388448,42.164999644,0.0,21.1325000127,1.0,66.1944446564,0.0,0.0,0.0,39.6166674296,21.0325001081,1.0,66.0277805328,0.0,0.0,42.164999644,66.4873847961,2.0,0.0,101.057248433,58.831249555,42.65625,0.329156506785,440.333335876,0.0,0.336311370236,0.0,1.0,10.8403626283,67.9474995931,8.7989988327,2086.24965413,67.615998586,67.7129516602,58.8169997533,58.7901128133,9.94500160217,1658.66625977,52.1510006587,52.0009028117,41.9720001221,41.6114730835,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.33150100708,76.5560003916,100.0,4.97217484315,25.6439984639,1.62450059255,5.86818778515,40.3474995295,207.0,41.3500003815,236.558333079,0.336311370236,25.6439984639,0.502469188145,50.2469189962,2.0,1.0,1.0,703.456863403,703.456863403,0.0,0.311993405261,0.0,1.0,10.7364191214,66.8315003713,8.03700033824,1815.89771525,66.8824996948,66.7320785522,58.8454993566,58.5930811564,9.90500020981,1572.99994914,51.9680000941,51.9055557251,42.0029999415,42.6936391195,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,4.74962762992,24.8794997533,0.77799987793,5.98679149151,41.2250000636,207.0,38.3416671753,203.775001526,0.311993405261,24.8794997533,0.46651201884,46.651201884,2.0,1.0,1.0,653.116826375,653.116826375,440.333335876,0.329169090971,2.0,0.0,3283.54667155,0.0,11.0760304133,4.48537510633,3.36458333333,3283.54667155,0.0402818090347,53.8800007502,53.8800007502,60.1380345027,2.0,52.3174438477,42.5395355225,41.9369010925,1.0,1006.43900688,1368.99755876,0.0,0.0,0.0,22.7614355087,1.0,0.0,5.34333328406,36.0555642446,1.0,44.9257980982,1.0,1.0,1.0,0.0,3.41916658481,1.0,38.9999987284,0.0,1.0,0.00655018680845,8.76249988874,38.8356548945,8.76249988874,2.0,0.0,30.8549715648,0.0566000007093,41.9701347615,0.961801765931,673.137966823,0.0,1.0,1860.18406628,0.00186018406628,741.521806281,0.407501857918,0.554299907761,0.0,0.407501857918,0.0,545.140833537,741.521806281,0.0,545.140833537,0.0,0.000545140833537,0.407525981466,1.0,0.0,2.0,2.0,2.0,1.0,72.6228510539,39.4488207499,36.0555642446,0.360555642446,1.0,11.0833333333,2375.43656563,72.8251063263,1286.66263982,0.961801765678,1286.66263982,1.0,0.0,0.0,0.0,27.1441667875,1.0,60.2777818044,1.0,0.0,36.066666921,26.7358334859,1.0,60.1111116409,0.0,1.0,53.8800007502,0.0,560.809997559,0.000249091266471,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57631408835,168493.0,1254.83030487,38.4700444945,679.682756402,0.50807418742,679.682756402,0.576291451794,1.0,1.0,1.0,0.0,1337.76281738,1337.76281738,0.0,1337.76281738,0.0,545.140833537,1337.76281738
2017-03-05T06:00:00.000Z,0.0,0.00662155151685,0.816463739864,0.508262119548,42.1847492854,0.0315230463792,41.8333336512,0.0,20.8933334351,1.0,66.0833333333,0.0,0.0,0.0,39.5333334605,20.9399997393,1.0,65.8888905843,0.0,0.0,41.8333336512,66.3343772888,2.0,0.0,101.069999377,58.8852500916,42.7083333333,0.329463955547,437.274998983,0.0,0.333351887666,0.0,1.0,10.8379453818,67.9174995422,8.73749923706,2076.66624959,67.6054992676,67.6868845622,58.8680000305,58.840268453,9.9108001709,1661.9995931,52.0160001119,51.8677647909,41.8985004425,41.6019337972,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.31050046285,76.5125001272,100.0,4.97016306718,25.7069988251,1.55700016022,5.86778231462,40.3415002823,207.0,41.0249999364,233.524998983,0.333351887666,25.7069988251,0.500368078323,49.9950215022,2.0,1.0,1.0,700.515309652,700.515309652,0.0,0.313860464369,0.0,1.0,10.7485055923,66.880999883,8.02650006612,1812.14819336,66.9290002187,66.7825495402,58.9025001526,58.6492080688,9.75649929047,1575.49993896,51.8359994888,51.7710367839,41.9460000992,42.5978902181,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,4.77428408464,24.9830001195,0.815499941508,5.97422150771,41.1305001577,207.0,38.3333336512,203.749998728,0.313860464369,24.9830001195,0.463693953015,46.3693955739,2.0,1.0,1.0,649.17153422,649.17153422,437.274998983,0.329488635537,2.0,0.0,3285.88031006,0.0,11.0883824031,4.46900180976,3.27083333333,3285.88031006,0.0404062993243,53.612499555,53.612499555,60.0861295064,2.0,52.1833292643,42.4879480998,41.9369010925,1.0,999.657286856,1357.07528978,0.0,0.0,0.0,22.8553196589,1.0,0.0,5.35833315055,36.0126803716,1.0,44.9543368022,1.0,1.0,1.0,0.0,3.42999990781,1.0,39.0059518814,0.0,1.0,0.00662065340224,8.78833293915,38.8768266042,8.78833293915,2.0,0.0,30.6470605271,0.0566000007093,41.6046269982,0.961799997488,673.143057403,0.0,1.0,1847.64952873,0.00184764952873,735.064072029,0.407967578039,0.553832524874,0.0,0.407967578039,0.0,541.467493693,735.064072029,0.0,541.467493693,0.0,0.000541467493693,0.408044616381,1.0,0.0,2.0,2.0,2.0,1.0,73.812189738,39.2306372325,36.0126803716,0.360126803716,1.0,10.5,2356.73257664,72.2516875253,1276.53156572,0.961800102913,1276.53156572,1.0,0.0,0.0,0.0,27.2883329391,1.0,60.2361151377,1.0,0.0,35.9750013351,26.3241666158,1.0,59.9583358765,0.0,1.0,53.612499555,0.0,556.66998291,0.000246921990814,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.575829138712,168493.0,1245.39282417,38.1807142949,674.570915484,0.508254079536,674.570915484,0.575787830434,1.0,1.0,1.0,0.0,1327.23167928,1327.23167928,0.0,1327.23167928,0.0,541.467493693,1327.23167928
2017-03-05T07:00:00.000Z,0.0,0.0065703413311,0.811505982719,0.507769503353,42.3490004539,0.0315686035031,42.9341665904,0.0,21.4516663551,1.0,66.6527773539,0.0,0.0,0.0,39.875,21.471666495,1.0,66.4583326976,0.0,0.0,42.9341665904,66.9013519287,2.0,0.0,101.230500221,58.8814997673,42.6953125,0.331782933833,451.233332316,0.0,0.336101327557,0.0,1.0,10.8609097799,68.0239995321,8.82600021362,2107.49953206,67.6909999847,67.7784372965,58.8649997711,58.8326543172,9.97200012207,1683.9995931,52.2064994176,52.0544077555,42.0110003153,41.7107416789,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.332999547323,76.6384983063,100.0,4.9783273538,25.6799996694,1.56000073751,5.88258242607,40.4509995778,207.0,41.7416664759,240.349999746,0.336101327557,25.6799996694,0.510855186099,51.0855191549,2.0,1.0,1.0,715.197260539,715.197260539,0.0,0.31510307546,0.0,1.0,10.7847648462,67.0309995015,8.18100070953,1836.14517212,67.079000473,66.9243952433,58.8979997635,58.6428349813,9.93499883016,1601.74994914,52.0294993718,51.9571990967,42.0015001297,42.6444880168,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,4.80182556311,25.0775003433,0.806500116984,5.98293928305,41.1950000127,207.0,39.116666158,210.883333842,0.31510307546,25.0775003433,0.4780103302,47.8010336558,2.0,1.0,1.0,669.21446228,669.21446228,451.233332316,0.331773180352,2.0,0.0,3334.30507406,0.0,11.0977504037,4.09302882353,3.00520833333,3334.30507406,0.0407217254557,55.3941666285,55.3941666285,60.6814117432,2.0,52.3566691081,42.5662867228,41.9369010925,1.0,1031.0980706,1382.31813511,0.0,0.0,0.0,23.016992569,1.0,0.0,5.43999993801,35.8480072021,1.0,45.1826473872,1.0,1.0,1.0,0.0,3.49583323797,1.0,39.1369047165,0.0,1.0,0.00656977802291,8.93583337466,39.2113869985,8.93583337466,2.0,0.0,31.6109584701,0.0566000007093,42.3785112273,0.96179469296,673.158327151,0.0,1.0,1905.76099356,0.00190576099356,748.736938096,0.410652146728,0.550531443932,0.0,0.410652146728,0.0,558.497492472,748.736938096,0.0,558.497492472,0.0,0.000558497492472,0.410645370682,1.0,0.0,2.0,2.0,2.0,1.0,74.6367992054,39.0599566373,35.8480072021,0.358480072021,1.0,10.5,2413.80180645,74.0012912778,1307.44329241,0.961337162637,1307.44329241,1.0,0.0,0.0,0.0,27.9974999428,1.0,60.7916698456,1.0,0.0,36.3666671117,27.3966666857,1.0,60.6111119588,0.0,1.0,55.3941666285,0.0,579.929992676,0.000251514966362,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572672591188,168493.0,1274.94004596,39.0865602348,690.575260512,0.507766314135,690.575260512,0.572696057904,1.0,1.0,1.0,0.0,1360.02574666,1360.02574666,0.0,1360.02574666,0.0,558.497492472,1360.02574666
2017-03-05T08:00:00.000Z,0.0,0.00735533650992,0.810386557495,0.507720887141,42.450999101,0.0317329892284,43.4133338928,0.0,21.6741668383,1.0,66.8611100515,0.0,0.0,0.0,39.9916667938,21.7391667366,1.0,66.6527773539,0.0,0.0,43.4133338928,67.1460355123,2.0,0.0,101.706749598,59.2557504972,42.65625,0.332147412046,454.433331807,0.0,0.344620281998,0.0,1.0,10.9418892066,68.3825003306,8.78549893697,2118.74967448,68.0359992981,68.1408411662,59.2505003611,59.2161407471,9.85500144958,1660.33294678,52.1480000814,52.0028101603,41.9284995397,41.5389353434,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.346501032511,77.1094989777,100.0,5.08383846283,26.1074997584,1.65749994914,5.85805074374,40.2709995906,207.0,42.1083335876,243.466667175,0.344620281998,26.1074997584,0.504651514689,50.4651517868,2.0,1.0,1.0,706.512120565,706.512120565,0.0,0.318305212135,0.0,1.0,10.8500319322,67.2830003103,8.08049996694,1839.51977539,67.3415006002,67.1857223511,59.2610006332,59.0108642578,9.73399963379,1585.24994914,51.9634993871,51.8985468547,41.9220002492,42.5710779826,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,4.87682418029,25.419500351,0.802000045776,5.97320775191,41.1200002035,207.0,39.0750001272,210.966665904,0.318305212135,25.419500351,0.473406488328,47.3406492869,2.0,1.0,1.0,662.769083659,662.769083659,454.433331807,0.332147977504,2.0,0.0,3326.72045898,0.0,11.1032227675,4.58366386096,3.50260416667,3326.72045898,0.0399147328895,54.6099996567,54.6099996567,60.3971182505,2.0,52.3117497762,42.4331715902,41.9369010925,1.0,1038.54595436,1390.49431669,0.0,0.0,0.0,21.9002908071,1.0,0.0,6.04916659991,37.350209554,1.0,46.9292227427,1.0,1.0,1.0,0.0,4.01416657368,1.0,41.1011896133,0.0,1.0,0.00735649493802,10.0633331935,41.0726308823,10.0633331935,2.0,0.0,31.8392924675,0.0566000007093,42.6291730641,0.961650042261,673.574971967,0.0,1.0,1919.5267902,0.0019195267902,753.1655924,0.411156978692,0.55049219511,0.0,0.411156978692,0.0,562.531661987,753.1655924,0.0,562.531661987,0.0,0.000562531661987,0.411175208787,1.0,0.0,2.0,2.0,2.0,1.0,69.2025184631,41.3763399124,37.350209554,0.37350209554,1.0,10.5,2429.04027105,74.4684655315,1315.69725439,0.961649173802,1315.69725439,1.0,0.0,0.0,0.0,27.6883333524,1.0,60.5138931274,1.0,0.0,36.2083333333,26.9216666222,1.0,60.3472220103,0.0,1.0,54.6099996567,0.0,586.869995117,0.000253002635505,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572445971053,168493.0,1282.44262565,39.3165710765,694.639056252,0.50771488069,694.639056252,0.572442256464,1.0,1.0,1.0,0.0,1368.16761271,1368.16761271,0.0,1368.16761271,0.0,562.531661987,1368.16761271
2017-03-05T09:00:00.000Z,0.0,0.0102995918536,0.780713107468,0.512277036828,44.4519995054,0.0336387721743,55.5366659164,0.0,27.7699999809,1.0,72.3749993642,0.0,0.0,0.0,43.2916669846,27.7666665713,1.0,72.1527798971,0.0,0.0,55.5366659164,72.620891571,2.0,0.0,105.206999779,60.7550002734,42.65625,0.359484166355,593.724998474,0.0,0.367003545459,0.0,1.0,11.5208313465,70.7480010986,9.62849966685,2358.33292643,70.3939997355,70.4341862996,60.7655000687,60.7062835693,9.93599891663,2011.33287557,52.3865003586,52.2334111532,42.0965007146,41.7113774618,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.354001363118,72.6244990031,100.0,5.63074751695,28.2974990209,1.59150091807,5.89008382956,40.5049997965,207.0,50.4166663488,316.983332316,0.367003545459,28.2974990209,0.616196445283,61.6196444829,2.0,1.0,1.0,862.675023397,862.675023397,0.0,0.344871525828,0.0,1.0,11.4023840427,69.5749988556,8.88149960836,2007.49869792,69.6260000865,69.4481811523,60.7445004781,60.4804585775,9.89599990845,1894.99991862,52.208000501,52.1382522583,42.0614999135,42.5934193929,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0510012308757,100.0,5.40342815717,27.5645001729,0.747999827067,5.99895588557,41.3135000865,207.0,46.4666671753,276.74166743,0.344871525828,27.5645001729,0.572421515329,57.2421509425,2.0,1.0,1.0,801.39012146,801.39012146,593.724998474,0.359552840362,2.0,0.0,3988.91410319,0.0,11.1055046717,3.43493096034,2.546875,3988.91410319,0.0505913653427,83.745001475,83.745001475,69.2093454997,2.0,52.4559961955,42.5242513021,41.9369010925,1.0,1384.59306686,1539.35589159,0.0,0.0,0.0,20.7502511342,1.0,0.0,9.72583297888,40.0152489344,1.0,55.0741987228,1.0,1.0,1.0,0.0,7.28499992688,1.0,50.2738081614,0.0,1.0,0.0102426432192,17.0108331045,50.1768445969,17.0108331045,2.0,0.0,42.4482551004,0.0566000007093,47.1929068116,0.960187758481,677.79692131,0.0,1.0,2559.11977145,0.00255911977145,833.796929686,0.454085712547,0.504841121644,0.0,0.454085712547,0.0,749.969161987,833.796929686,0.0,749.969161987,0.0,0.000749969161987,0.454061719278,1.0,0.0,2.0,2.0,2.0,1.0,53.8082764943,46.9636348378,40.0152489344,0.400152489344,1.0,11.0833333333,2918.31622452,89.4684759926,1580.71510374,0.957079544861,1580.71510374,1.0,0.0,0.0,0.0,42.4716669718,1.0,69.2777776718,1.0,0.0,41.4750003815,41.2733337084,1.0,69.1250022252,0.0,1.0,83.745001475,0.0,800.909973145,0.000280088234002,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527480839346,168493.0,1562.4590334,47.9011929363,846.310818657,0.512417937436,846.310818657,0.527574245335,1.0,1.0,1.0,0.0,1651.60264079,1651.60264079,0.0,1651.60264079,0.0,749.969161987,1651.60264079
2017-03-05T10:00:00.000Z,0.0,0.0137085608703,0.772338874288,0.51828438126,45.4855008125,0.0347014557541,61.9941663742,0.0,30.9125000636,1.0,75.0277779897,0.0,0.0,0.0,44.9166666667,31.0524997711,1.0,74.861111323,0.0,0.0,61.9941663742,75.3054402669,2.0,0.0,107.482500712,61.9969998995,42.7734375,0.374348454223,668.399998983,0.0,0.38526702765,0.0,1.0,11.893094937,72.2599989573,9.76628603254,2470.41621908,71.9225006104,71.9480361938,62.0014998118,61.9481735229,,2115.99951172,52.5124998093,52.3633626302,42.0470012029,41.6999206543,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.337498346965,72.4354998271,100.0,6.00361931324,29.8754994075,1.54200077057,5.88947562377,40.5050004323,207.0,54.2249997457,355.741661072,0.38526702765,29.8754994075,0.659160297939,65.9160299301,2.0,1.0,1.0,922.824417114,922.824417114,0.0,0.365745450781,0.0,1.0,11.7649783293,71.0750001272,9.12750021617,2096.36253866,71.1200002035,70.9509531657,61.9924999873,61.7108586629,9.93200047811,1992.24992879,52.3280000687,52.2612991333,42.0389995575,42.5078862508,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,5.77149641514,29.081000646,0.765999158223,5.9934819142,41.2730003993,207.0,50.566666921,312.658335368,0.365745450781,29.081000646,0.610161855788,61.0161854426,2.0,1.0,1.0,854.226598104,854.226598104,668.399998983,0.37412623071,2.0,0.0,4230.4543457,0.0,11.0932320681,3.00842374563,2.609375,4231.03776042,0.0551235488712,98.563331604,98.563331604,73.3189512889,2.0,52.5749257406,42.4471867879,41.9369010925,1.0,1575.61015249,1573.12676184,0.0,0.0,0.0,19.2657693227,1.0,0.0,13.5966663361,42.7357304891,1.0,61.8778527578,1.0,1.0,1.0,0.0,10.8799996376,1.0,57.8511892955,0.0,1.0,0.013665577601,24.4766659737,57.7219696045,24.4766659737,2.0,0.0,48.3043742544,0.0566000007093,48.2282395384,0.957161338003,686.592231247,0.0,1.0,2912.17339581,0.00291217339581,852.089027103,0.47797989279,0.477226526993,0.0,0.47797989279,0.0,853.434163411,852.089027103,0.0,853.434163411,0.0,0.000853434163411,0.477630230288,1.0,0.0,2.0,2.0,2.0,1.0,43.8819992759,52.3524253152,42.7357304891,0.427357304891,1.0,11.0833333333,3142.42361115,96.3390632759,1702.10357012,0.953291204923,1702.10357012,1.0,0.0,0.0,0.0,49.7416664759,1.0,73.3888905843,1.0,0.0,43.9250008265,48.8216663996,1.0,73.2083339691,0.0,1.0,98.563331604,0.0,921.529968262,0.000286232897144,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500609388326,168493.0,1709.16847203,52.3989474213,925.776444605,0.51849638169,925.776444605,0.50103432179,1.0,1.0,1.0,0.0,1785.50222778,1785.50222778,0.0,1785.50222778,0.0,853.434163411,1785.50222778
2017-03-05T11:00:00.000Z,0.0,0.0184592911795,0.775139207682,0.553295314159,47.4879997571,0.0367576869827,79.4224993388,0.0,39.5941667557,1.0,81.3333333333,0.0,0.0,0.0,48.6749998728,39.8283335368,1.0,81.1250006358,0.0,0.0,79.4224993388,81.6023902893,2.0,0.0,110.686499596,63.1984998385,42.7604166667,0.405457147557,874.899993896,0.0,0.425177519346,0.0,1.0,12.5095052719,74.5114987691,,2727.08284505,74.210000356,74.2165781657,63.2284997304,63.1741943359,,2439.33280436,53.1244999568,52.9659779867,42.1114997864,41.7533721924,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.299998601278,74.341999054,100.0,6.61861042182,32.0985005697,1.59899965922,5.8908948501,40.5125001272,207.0,66.3916664124,477.274998983,0.425177519346,32.0985005697,0.799731975737,79.973197937,2.0,1.0,1.0,1119.62476603,1119.62476603,0.0,0.396467350481,0.0,1.0,12.2399769624,72.9410006205,9.78449853261,2289.83837891,72.9529984792,72.7821324666,63.1684999466,62.8800226847,,2211.74987793,52.934000651,52.8637517293,42.0690002441,42.5015029907,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0119978586833,100.0,6.24183197816,30.8839982351,0.760000546773,5.99794224898,41.3089996974,207.0,59.1666669846,397.625,0.396467350481,30.8839982351,0.715437578474,71.5736891429,2.0,1.0,1.0,1001.61260986,1001.61260986,874.899993896,0.404750562635,2.0,0.0,4861.72599284,0.0,11.088384715,2.57487459977,2.33854166667,4861.72599284,0.0660893726361,143.194999695,143.194999695,82.8870665232,2.0,53.1379776001,42.4904912313,41.9369010925,1.0,2099.77402249,1700.37873611,0.0,0.0,0.0,18.6319952011,1.0,0.0,21.3433329264,44.5965045293,1.0,72.0547924042,0.333333333333,1.0,1.0,0.0,18.4883327484,1.0,69.2321421305,0.0,1.0,0.0183402154258,39.8316661517,69.0655031204,39.8316661517,2.0,0.0,64.3739633637,0.0566000007093,52.129475501,0.953252371801,698.070959811,0.666666666667,0.333333333333,3880.97654476,0.00388097654476,921.015456673,0.527084638393,0.426828554719,0.537909124746,0.503036322462,0.0,1137.34916178,921.015456673,800.424153646,336.925008138,0.0,0.00113734916178,0.525928748151,1.0,0.0,2.0,2.0,2.0,0.333333333333,35.6983760487,57.0363994945,44.5965045293,0.445965045293,1.0,9.91666666667,3821.65916586,117.162772992,2070.01363117,0.959311724943,2070.01363117,1.0,0.0,0.0,0.0,72.203332901,1.0,82.9444465637,1.0,0.0,49.6416670481,70.9916674296,1.0,82.736111323,0.0,1.0,143.194999695,0.0,1294.69995117,0.000309386594701,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.444932073299,168493.0,2208.26817085,67.7001300164,1196.11535633,0.554318806616,1196.11535633,0.446085434144,1.0,1.0,1.0,0.0,2157.81124878,2157.81124878,1488.0285848,669.782663981,0.0,1137.34916178,2157.81124878
