timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-05T12:00:00.000Z,0.0,0.0235159887965,0.799285094498,0.597497607978,48.9797509511,0.0388145639383,94.8608347575,0.0,47.1958328883,1.0,86.361111323,0.0,0.0,0.0,51.7250000636,47.779999733,1.0,86.2083326976,0.0,0.0,94.8608347575,86.6195354462,2.0,0.0,113.099250158,64.1194992065,42.8125,0.432959202805,1064.70833333,0.0,0.467582981183,0.0,1.0,13.0038423538,76.3369986216,,2928.74951172,76.0190003713,76.0451482137,64.1749992371,64.1310094198,,2676.99930827,53.4574995041,53.3195164998,42.0065002441,41.6553827922,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.317998250326,76.785498937,100.0,7.13220798969,34.0125001272,1.64250055949,5.87163436413,40.3639996847,207.0,77.9000008901,597.72501119,0.467582981183,34.0125001272,0.91252969651,91.2529703776,2.0,1.0,1.0,1277.54157511,1277.54157511,0.0,0.42480587389,0.0,1.0,12.560268561,74.1755008698,9.88200092316,2431.94561768,74.1604995728,73.9922765096,64.063999176,63.7704518636,,2342.24987793,53.275999705,53.2067387899,42.022500356,42.3693695068,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0150012969971,100.0,6.57793740431,32.1379992167,0.830499966939,5.98233115673,41.1920003891,207.0,66.2749999364,466.983332316,0.42480587389,32.1379992167,0.784668782552,78.4668801626,2.0,1.0,1.0,1098.53629557,1098.53629557,1064.70833333,0.4359493613,2.0,0.0,5279.46240234,0.0,11.0468316078,2.84114187956,2.765625,5290.33544922,0.0784467923687,191.491668701,191.491668701,91.7128442128,2.0,53.5405853271,42.3840803667,41.9369010925,1.0,2601.14504879,1694.29730797,0.0,0.0,0.0,17.9930807749,1.0,0.0,30.224998951,46.1819184621,1.0,81.2785358429,0.0,1.0,1.0,0.0,27.6041660309,1.0,79.4999968211,0.0,1.0,0.023707262356,57.8291651408,79.2315305074,57.8291651408,2.0,0.0,79.7447793339,0.0566000007093,51.9430337086,0.949539916676,709.095780542,1.0,0.0,4807.6520691,0.0048076520691,917.721432114,0.572930768388,0.373187592513,0.572930768388,0.0,0.0,1408.91834513,917.721432114,1408.91834513,0.0,0.0,0.00140891834513,0.574951658646,1.0,0.0,2.0,2.0,2.0,0.0,30.9526548386,60.5921741486,46.1819184621,0.461819184621,1.0,9.91666666667,4308.13435448,132.076918817,2333.51443748,0.948913912812,2333.51443748,1.0,0.0,0.0,0.0,96.649166743,1.0,91.8472220103,1.0,0.0,55.0250008901,94.8425000509,1.0,91.708337148,0.0,1.0,191.491668701,0.0,1502.23999023,0.000308280069253,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.39327866045,168493.0,2714.72814079,83.2269606187,1470.4409819,0.597948692017,1470.4409819,0.393694255866,1.0,1.0,1.0,0.0,2448.62471517,2459.14240057,2459.14240057,0.0,0.0,1408.91834513,2459.14240057
2017-03-05T13:00:00.000Z,0.0,0.0262415295964,0.807649043344,0.609261448768,49.3262488047,0.0393425962433,99.3091672262,0.0,49.3774998983,1.0,87.6388899485,0.0,0.0,0.0,52.4666662216,49.9249998728,1.0,87.4444440206,0.0,0.0,99.3091672262,87.8781013489,2.0,0.0,113.881498973,64.5552501678,42.7994791667,0.444249536887,1120.71665446,0.0,0.476029504269,0.0,1.0,13.1126207511,76.7750008901,,2977.91615804,76.455499649,76.4832127889,64.602499644,64.56909434,,2726.99930827,53.3689994812,53.2449849447,41.9345000585,41.6000213623,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.319501241048,76.9549999237,100.0,7.25212931633,34.5209995906,1.63500022888,5.86170005798,40.2994998296,207.0,79.6749998728,618.758326213,0.476029504269,34.5209995906,0.92809203375,92.8092034658,2.0,1.0,1.0,1299.32884725,1299.32884725,0.0,0.438418508169,0.0,1.0,12.7536524137,74.8834991455,9.93599700928,2446.56878662,74.8519986471,74.6880722046,64.5080006917,64.2182210286,,2455.49985758,53.199499766,53.1327921549,42.0269994736,42.3731994629,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0315004984538,100.0,6.7692939043,32.8249991735,0.819999694824,5.98435850938,41.2069997787,207.0,69.933333079,501.95833079,0.438418508169,32.8249991735,0.81661886306,81.6618849436,2.0,1.0,1.0,1143.26640828,1143.26640828,1120.71665446,0.443891632504,2.0,0.0,5455.65816243,0.0,11.0186271667,2.26206009587,2.40364583333,5461.49247233,0.0893322235437,225.54916509,225.54916509,97.4527206421,2.0,53.43209284,42.3561147054,41.9369010925,1.0,2791.11283873,1615.88787862,0.0,0.0,0.333333333333,16.9324026108,1.0,0.0,34.3416657448,47.6700970332,1.0,84.8515961965,0.0,1.0,1.0,0.0,31.8583329519,1.0,83.3869024913,0.0,1.0,0.0261958343818,66.1999998093,83.2109063466,66.1999998093,2.0,0.0,85.5687296347,0.0566000007093,49.5391913531,0.946207893224,719.109007792,1.0,0.0,5158.76629812,0.00515876629812,875.250719651,0.599280029882,0.346947397737,0.599280029882,0.0,0.0,1511.81499227,875.250719651,1511.81499227,0.0,0.0,0.00151181499227,0.598798091213,1.0,0.0770897497478,2.0,2.0,2.0,0.0,28.862175508,63.3357589028,47.6700970332,0.476700970332,1.0,11.0833333333,4395.39063723,134.751984176,2380.77707574,0.943734626518,2380.77707574,1.0,0.0,0.0,0.0,113.335833232,1.0,97.4861119588,1.0,0.0,58.3916680018,112.213332494,1.0,97.3194459279,0.0,1.0,225.54916509,0.0,1665.54003906,0.000294013349831,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367632370359,168493.0,2840.40457006,87.0798942043,1538.5140126,0.609863460912,1538.5140126,0.368181927327,1.0,1.0,1.0,0.0,2522.71879069,2522.71879069,2522.71879069,0.0,0.0,1511.81499227,2522.71879069
2017-03-05T14:00:00.000Z,0.0,0.0294819814017,0.829126218365,0.637968260872,49.8677517573,0.0404427737884,107.918334961,0.0,53.5083332062,1.0,90.0972220103,0.0,0.0,0.0,53.9583330154,54.3341671626,1.0,89.9305547078,0.0,0.0,107.918334961,90.3442630768,2.0,0.0,114.879751205,65.0119994481,42.7213541667,0.458909450072,1224.55832926,0.0,0.486039847103,0.0,1.0,13.2588669459,77.2715009054,,3084.58280436,76.9640013377,76.9994710286,65.0419998169,65.0179773966,,2747.66601562,53.7980000178,53.6819788615,41.9945001602,41.6222941081,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.307499567668,77.3180001577,100.0,7.39858599504,34.9695011775,1.70549996694,5.8600782156,40.2890001933,207.0,83.0666656494,656.758331299,0.486039847103,34.9695011775,0.96207267464,96.5291016897,2.0,1.0,1.0,1351.40741984,1351.40741984,0.0,0.465287850748,0.0,1.0,13.019554774,75.8749993642,,2528.30851237,75.8314997355,75.6809717814,64.9819990794,64.6966018677,,2510.49991862,53.6254997253,53.5669428507,41.9595003128,42.2308629354,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,7.05060458183,33.8719994227,0.869500160217,5.96895019213,41.0900001526,207.0,76.3749993642,567.799997965,0.465287850748,33.8719994227,0.871638873872,87.1638870239,2.0,1.0,1.0,1220.29442342,1220.29442342,1224.55832926,0.4588954071,2.0,0.0,5528.00354004,0.0,10.9964583137,2.10392249624,2.09375,5528.00354004,0.090348623764,241.069165548,241.069165548,100.0,2.0,53.8869046298,42.3007024129,41.9369010925,1.0,3050.31780502,1600.08982111,0.0,0.0,1.0,16.9082310994,1.0,0.0,40.4374996821,48.1337687174,1.0,89.7031949361,0.0,1.0,1.0,0.0,38.2324991226,1.0,88.761903127,0.0,1.0,0.0294814252081,78.6699988047,88.5844885508,78.6699988047,2.0,0.0,93.5153233277,0.0566000007093,49.0548613421,0.944284924175,724.931350329,1.0,0.0,5637.85042036,0.00563785042036,866.693652426,0.619175648166,0.324797845811,0.619175648166,0.0,0.0,1652.21417236,866.693652426,1652.21417236,0.0,0.0,0.00165221417236,0.619162211816,1.0,0.0,2.0,2.0,2.0,0.0,26.8502991416,64.8080548373,48.1337687174,0.481337687174,1.0,10.5,4649.64970932,142.546948784,2518.49729678,0.943819646522,2518.49729678,1.0,0.0,0.0,0.0,121.439999262,1.0,100.0,1.0,0.0,59.9333343506,119.629166921,1.0,99.8888905843,0.0,1.0,241.069165548,0.0,1682.90002441,0.000291138868333,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.344131261739,168493.0,3143.09838513,96.3597502045,1702.46906355,0.638008923746,1702.46906355,0.344138627058,1.0,1.0,1.0,0.0,2668.40948486,2668.40948486,2668.40948486,0.0,0.0,1652.21417236,2668.40948486
2017-03-05T15:00:00.000Z,0.0,0.0303525219365,0.844342096845,0.656694764046,50.3124984105,0.0413224637883,113.748332977,0.0,56.546667099,1.0,91.5972201029,0.0,0.0,0.0,54.8583332698,57.2208334605,1.0,91.4305540721,0.0,0.0,113.748332977,91.8810888926,2.0,0.0,115.751998901,65.4395004908,42.7604166667,0.470678919002,1295.50001017,0.0,0.499454069954,0.0,1.0,13.4196171761,77.8115005493,,3150.83276367,77.5324993134,77.5443649292,65.468000412,65.4401982625,,2740.33272298,54.125,54.0023956299,41.9660002391,41.596206665,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.279001235962,77.6854991913,100.0,7.57291996479,35.5664990743,1.77900028229,5.84669721127,40.1869999568,207.0,86.4666678111,693.416671753,0.499454069954,35.5664990743,0.978300370197,99.1661192576,2.0,1.0,1.0,1388.32567342,1388.32567342,0.0,0.477537472983,0.0,1.0,13.1851395766,76.4884999593,,2574.80269368,76.438999176,76.2809295654,65.4110005697,65.1220448812,,2522.99995931,53.9555002848,53.8882522583,41.9625005722,42.216178894,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0495007832845,100.0,7.21781130632,34.4764986038,0.883000691732,5.96732827028,41.0794998805,207.0,79.2666657766,602.083333333,0.477537472983,34.4764986038,0.900522598993,90.0522594452,2.0,1.0,1.0,1260.73163859,1260.73163859,1295.50001017,0.47062949615,2.0,0.0,5544.33968099,0.0,10.9874040286,1.68531995018,1.61458333333,5544.33968099,0.0873087860563,240.291666667,240.291666667,100.0,2.0,54.2033437093,42.2886047363,41.9369010925,1.0,3199.61689122,1596.74639606,0.0,0.0,1.0,17.367483139,1.0,0.0,42.8691651026,48.1005172729,1.0,91.4897244771,0.0,1.0,1.0,0.0,40.6733322144,1.0,90.8273792267,0.0,1.0,0.0303501585285,83.5424976349,90.5458075205,83.5424976349,2.0,0.0,98.0924701074,0.0566000007093,48.9523600638,0.944049171894,725.647903489,1.0,0.0,5913.79737726,0.00591379737726,864.882675801,0.629660660799,0.314227741963,0.629660660799,0.0,0.0,1733.08248901,864.882675801,1733.08248901,0.0,0.0,0.00173308248901,0.62963633736,1.0,0.0,2.0,2.0,2.0,0.0,26.3230297782,64.9828158292,48.1005172729,0.481005172729,1.0,9.91666666667,4790.50117921,146.865112199,2594.78993566,0.942734783761,2594.78993566,1.0,0.0,0.0,0.0,121.035000483,1.0,100.0,1.0,0.0,59.9333343506,119.256665548,1.0,99.8888905843,0.0,1.0,240.291666667,0.0,1779.79003906,0.000290530526869,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333315103437,168493.0,3337.3083216,102.313754398,1807.66348261,0.656757303926,1807.66348261,0.333369165395,1.0,1.0,1.0,0.0,2752.40712484,2752.40712484,2752.40712484,0.0,0.0,1733.08248901,2752.40712484
2017-03-05T16:00:00.000Z,0.0,0.0303424908451,0.837177766024,0.647952713527,50.3012495041,0.0412393352449,111.919165929,0.0,55.6141659419,1.0,91.1250012716,0.0,0.0,0.0,54.558333079,56.3141667048,1.0,90.9305553436,0.0,0.0,111.919165929,91.4137783051,2.0,0.0,116.003250122,65.702000618,42.734375,0.469331971573,1273.65835571,0.0,0.495655032809,0.0,1.0,13.4631286462,77.9915002187,,3129.99945068,77.7094999949,77.7351023356,65.7215010325,65.6979751587,,2746.66605632,53.9300003052,53.8132019043,41.8924999237,41.5510304769,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,77.859500885,100.0,7.61663417021,35.8170000712,1.70699977875,5.846494476,40.185500145,207.0,85.5166670481,682.83333842,0.495655032809,35.8170000712,0.9816796875,98.4025166829,2.0,1.0,1.0,1377.63523356,1377.63523356,0.0,0.47504626482,0.0,1.0,13.2250248591,76.6339995066,,2552.68048096,76.5875002543,76.4285252889,65.6825002035,65.3873850505,,2518.99991862,53.7575003306,53.6912587484,41.9085000356,42.1849136353,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,7.26012957096,34.6790002187,0.844000180562,5.96489528815,41.064499855,207.0,78.3416671753,590.825007121,0.47504626482,34.6790002187,0.888327302479,88.8327306112,2.0,1.0,1.0,1243.65822347,1243.65822347,1273.65835571,0.469308837787,2.0,0.0,5536.75504557,0.0,10.9942383766,1.82366153598,1.65104166667,5536.75504557,0.0889574652951,241.376668294,241.376668294,100.0,2.0,54.0179799398,42.2548472087,41.9369010925,1.0,3155.70351501,1576.74077904,0.0,0.0,1.0,17.2174714406,1.0,0.0,42.2858324051,48.5040295919,1.0,91.0616423289,0.0,1.0,1.0,0.0,40.0566660563,1.0,90.3333307902,0.0,1.0,0.030342030391,82.3424981435,90.0864397685,82.3424981435,2.0,0.0,96.7461928221,0.0566000007093,48.3390365141,0.944571772548,724.05837828,1.0,0.0,5832.63303233,0.00583263303233,854.046570818,0.629860883229,0.314708696488,0.629860883229,0.0,0.0,1709.29667155,854.046570818,1709.29667155,0.0,0.0,0.00170929667155,0.63002243638,1.0,0.0,2.0,2.0,2.0,0.0,28.7397502263,64.5977751414,48.5040295919,0.485040295919,1.0,9.91666666667,4732.44429406,145.085229336,2563.34324237,0.944569579717,2563.34324237,1.0,0.0,0.0,0.0,121.146666209,1.0,100.0,1.0,0.0,59.9250011444,120.230000178,1.0,99.8750019073,0.0,1.0,241.376668294,0.0,1764.59008789,0.000286890473278,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333176828098,168493.0,3246.76158959,99.5378118697,1758.61856223,0.648035568844,1758.61856223,0.33319140076,1.0,1.0,1.0,0.0,2713.76857503,2713.76857503,2713.76857503,0.0,0.0,1709.29667155,2713.76857503
2017-03-05T17:00:00.000Z,0.0,0.030032636401,0.829913683974,0.638967486681,50.1752490997,0.0408856270129,109.291665395,0.0,54.205833753,1.0,90.4722220103,0.0,0.0,0.0,54.1833333969,55.0791657766,1.0,90.3055566152,0.0,0.0,109.291665395,90.7577114105,2.0,0.0,115.758000056,65.5827509562,42.65625,0.464809583523,1242.4916687,0.0,0.4917737533,0.0,1.0,13.412365516,77.8369992574,,3099.16615804,77.5640004476,77.5729777018,65.6120007833,65.5792439779,,2740.33272298,53.8204997381,53.6985397339,41.9239997864,41.58984375,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,77.8580004374,100.0,7.55613946915,35.6400006612,1.66650009155,5.85622604688,40.2574996948,207.0,84.116666158,668.0,0.4917737533,35.6400006612,0.970229237874,97.0351575216,2.0,1.0,1.0,1358.32093302,1358.32093302,0.0,0.468311489632,0.0,1.0,13.1658012072,76.4239991506,,2495.68770345,76.3879992167,76.227259318,65.5535011292,65.2617314657,,2510.49993896,53.6344998678,53.5745951335,41.9069999059,42.2027816772,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,7.19847305616,34.4809993108,0.826000213623,5.96732815107,41.0809996923,207.0,76.9666665395,574.491673787,0.468311489632,34.4809993108,0.876239892869,87.6239922841,2.0,1.0,1.0,1226.73585002,1226.73585002,1242.4916687,0.464800981142,2.0,0.0,5526.83671061,0.0,10.9944464366,2.33989925186,2.109375,5526.83671061,0.0898468091883,240.162499746,240.162499746,100.0,2.0,53.8996734619,42.2930552165,41.9369010925,1.0,3087.26488627,1579.04423076,0.0,0.0,1.0,17.3948551814,1.0,0.0,41.2766656876,48.2171456019,1.0,90.3253389994,0.0,1.0,1.0,0.0,39.0041656494,1.0,89.4940465291,0.0,1.0,0.030032909725,80.2808329264,89.271923701,80.2808329264,2.0,0.0,94.648030957,0.0566000007093,48.40965474,0.945533456228,721.142759998,1.0,0.0,5706.13908105,0.00570613908105,855.294242638,0.625571183825,0.319961067526,0.625571183825,0.0,0.0,1672.2266744,855.294242638,1672.2266744,0.0,0.0,0.0016722266744,0.625808949272,1.0,0.0,2.0,2.0,2.0,0.0,29.9843242963,63.8707253138,48.2171456019,0.482171456019,1.0,11.0833333333,4666.30911703,143.057685697,2527.52091704,0.945532251351,2527.52091704,1.0,0.0,0.0,0.0,121.012500127,1.0,100.0,1.0,0.0,59.9250011444,119.149999619,1.0,99.8750019073,0.0,1.0,240.162499746,0.0,1708.0,0.000287309589953,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338392547762,168493.0,3153.51162667,96.6789948578,1708.10942838,0.638994732936,1708.10942838,0.338397576251,1.0,1.0,1.0,0.0,2673.11973063,2673.11973063,2673.11973063,0.0,0.0,1672.2266744,2673.11973063
2017-03-05T18:00:00.000Z,0.0,0.0286377544205,0.809818102183,0.61217619456,49.5692510605,0.0396462200739,100.683333715,0.0,50.1724999746,1.0,88.1527767181,0.0,0.0,0.0,52.7999998728,50.61916701,1.0,88.013888677,0.0,0.0,100.683333715,88.4012056986,2.0,0.0,114.603001277,65.0337502162,42.65625,0.449312541831,1140.18332926,0.0,0.481999823684,0.0,1.0,13.2383200328,77.2385005951,,3013.33282471,76.9355010986,76.9651514689,65.0779997508,65.0528996785,,2686.66599528,53.532500267,53.4144337972,41.879000028,41.5363922119,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,77.544500351,100.0,7.38331047694,35.0565010707,1.62749989827,5.85500955582,40.2515001297,207.0,80.6166667938,629.14998881,0.481999823684,35.0565010707,0.931998174758,93.1998170217,2.0,1.0,1.0,1304.79744466,1304.79744466,0.0,0.444391665159,0.0,1.0,12.8672653039,75.3439992269,9.95399856567,2419.94708252,75.335000356,75.1838785807,64.9895006816,64.7048950195,,2386.49995931,53.3509995143,53.2959950765,41.8109998703,42.1491622925,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.00899887084961,100.0,6.91068240007,33.5240004857,0.8125,5.95658290386,40.9984998703,207.0,70.7999992371,511.033330282,0.444391665159,33.5240004857,0.820025554839,82.002553304,2.0,1.0,1.0,1148.03577677,1148.03577677,1140.18332926,0.448896352008,2.0,0.0,5329.63728841,0.0,10.9913149675,3.69278126955,3.45833333333,5329.63728841,0.0821836101475,209.190834045,209.190834045,94.6460018158,2.0,53.6346003215,42.2102686564,41.9369010925,1.0,2811.34255494,1626.93822136,0.0,0.0,1.0,17.4801638921,1.0,0.0,37.5999994278,47.5978358587,1.0,87.4143829346,0.0,1.0,1.0,0.0,35.0716659228,1.0,86.3452370962,0.0,1.0,0.028591919903,72.671664238,86.0241387685,72.671664238,2.0,0.0,86.1889235207,0.0566000007093,49.877967979,0.947362617048,715.622832788,1.0,0.0,5196.15653788,0.00519615653788,881.236172332,0.600079615826,0.347269122764,0.600079615826,0.0,0.0,1522.77248128,881.236172332,1522.77248128,0.0,0.0,0.00152277248128,0.599358205994,1.0,0.0,2.0,2.0,2.0,0.0,31.7605967522,62.4293696086,47.5978358587,0.475978358587,1.0,10.5,4438.2807763,136.0668915,2404.00865361,0.94734873859,2404.00865361,1.0,0.0,0.0,0.0,105.234999339,1.0,94.9027792613,1.0,0.0,56.8500006994,103.955833435,1.0,94.75,0.0,1.0,209.190834045,0.0,1661.63989258,0.000296023977133,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366569467629,168493.0,2871.17193908,88.0231468899,1555.17925418,0.612850166957,1555.17925418,0.367356727728,1.0,1.0,1.0,0.0,2537.6174113,2537.6174113,2537.6174113,0.0,0.0,1522.77248128,2537.6174113
2017-03-05T19:00:00.000Z,0.0,0.0252192006808,0.788366131626,0.581014888912,48.7442483902,0.0384085446292,90.7766679128,0.0,45.2583332062,1.0,85.0972220103,0.0,0.0,0.0,50.9166666667,45.5658330917,1.0,84.861111323,0.0,0.0,90.7766679128,85.3702449799,2.0,0.0,113.20724837,64.4629999797,42.6432291667,0.429651451793,1015.25832113,0.0,0.461104905386,0.0,1.0,12.9832953612,76.3144995372,,2889.58284505,76.0084991455,76.048962911,64.5080000559,64.4859288534,,2503.33284505,53.5114997228,53.3800328573,41.8385003408,41.482304891,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.306000391642,76.257499059,100.0,7.12950221697,34.1759986877,1.58850002289,5.85379314423,40.2440004349,207.0,74.75,562.016667684,0.461104905386,34.1699988047,0.870160493397,87.0160490672,2.0,1.0,1.0,1218.22469076,1218.22469076,0.0,0.424009144485,0.0,1.0,12.6207009951,74.3914992015,9.93342699323,2323.95910645,74.3974984487,74.2472050985,64.4179999034,64.1365737915,,2243.74989827,53.3314997355,53.2647577922,41.8995002111,42.2646865845,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,6.65073708693,32.4979982376,0.800500233968,5.9699639082,41.0989999771,207.0,64.7833321889,453.241666158,0.424009144485,32.4979982376,0.763461986723,76.3461964925,2.0,1.0,1.0,1068.84678141,1068.84678141,1015.25832113,0.429525636058,2.0,0.0,4985.99674479,0.0,11.0029135545,3.82199247678,3.44270833333,4985.99674479,0.0671214458542,158.706665039,158.706665039,86.0662263234,2.0,53.6010640462,42.2274627686,41.9369010925,1.0,2444.98572122,1699.83164676,0.0,0.0,1.0,17.2762962977,1.0,0.0,31.2166657448,47.2317037582,1.0,82.0833301544,0.0,1.0,1.0,0.0,28.3758325577,1.0,80.3392836253,0.0,1.0,0.0252002839623,59.5924981435,80.0930569967,59.5924981435,2.0,0.0,74.957314243,0.0566000007093,52.1127030723,0.950117780541,707.373765036,1.0,0.0,4519.02544498,0.00451902544498,920.719124015,0.560450558746,0.389643010153,0.560450558746,0.0,0.0,1324.33415731,920.719124015,1324.33415731,0.0,0.0,0.00132433415731,0.560246581833,1.0,0.0,2.0,2.0,2.0,0.0,37.491675059,60.068388621,47.2317037582,0.472317037582,1.0,11.0833333333,4144.81736798,127.070017315,2245.05328132,0.950093568899,2245.05328132,1.0,0.0,0.0,0.0,80.0908330282,1.0,86.2361119588,1.0,0.0,51.6416676839,78.6158332825,1.0,86.0694459279,0.0,1.0,158.706665039,0.0,1388.76000977,0.00030928705093,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410110143788,168493.0,2535.62793716,77.7361840764,1373.43079686,0.581227972753,1373.43079686,0.410319695625,1.0,1.0,1.0,0.0,2362.98124186,2362.98124186,2362.98124186,0.0,0.0,1324.33415731,2362.98124186
2017-03-05T20:00:00.000Z,0.0,0.0201468773826,0.769070489271,0.536814687443,47.0072504679,0.0363409480034,73.4725004832,0.0,36.6016667684,1.0,79.4166673024,0.0,0.0,0.0,47.5249996185,36.893333753,1.0,79.2222220103,0.0,0.0,73.4725004832,79.650071462,2.0,0.0,110.636250178,63.6289997101,42.5,0.398595361278,805.508331299,0.0,0.41405224205,0.0,1.0,12.45028162,74.3959999084,,2664.16617839,74.0705000559,74.1364593506,63.6514997482,63.6243464152,,2227.99951172,53.0750001272,52.9519577026,41.8564996719,41.5561167399,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.325499852498,73.5860004425,100.0,6.58391857147,32.214000384,1.52699979146,5.86636304855,40.3294998805,207.0,61.4250005086,430.608334859,0.41405224205,32.214000384,0.742397540864,74.1971848806,2.0,1.0,1.0,1039.35655721,1039.35655721,0.0,0.395593955557,0.0,1.0,12.2750276724,73.0970001221,9.5250005722,2188.9759318,73.1315002441,72.9840367635,63.6064996719,63.3290659587,,2073.74989827,52.8919998805,52.8356984456,41.9234991074,42.3457590739,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,6.29756236076,31.2080011368,0.767498970032,5.97746531169,41.1560001373,207.0,56.7749999364,374.899998983,0.395593955557,31.2080011368,0.676569068545,67.6569080353,2.0,1.0,1.0,947.196695964,947.196695964,805.508331299,0.398369867397,2.0,0.0,4457.40869141,0.0,11.0066504912,3.31321036816,2.890625,4457.40869141,0.0561912174042,113.730833054,113.730833054,76.7556680044,2.0,53.2278137207,42.3446477254,41.9369010925,1.0,1907.97074683,1646.75360126,0.0,0.0,0.0833333333333,17.1943244934,1.0,0.0,21.8633325895,46.4571752548,1.0,72.7511405945,0.0833333333333,1.0,1.0,0.0,18.8508329391,1.0,69.9404735565,0.0,1.0,0.0201149318986,40.7141656876,69.6564617157,40.7141656876,2.0,0.0,58.493741536,0.0566000007093,50.4854593216,0.95297240168,698.89364069,0.916666666667,0.0833333333333,3526.46981877,0.00352646981877,891.969234787,0.51139345883,0.44137941915,0.512152396147,0.502691789703,0.0,1033.45831807,891.969234787,951.964152018,81.4941660563,0.0,0.00103345831807,0.511046012243,1.0,0.0,2.0,2.0,2.0,0.0833333333333,43.6592618769,57.3559729836,46.4571752548,0.464571752548,1.0,9.91666666667,3546.34735372,108.722382589,1920.89012768,0.950527591915,1920.89012768,1.0,0.0,0.0,0.0,57.4924996694,1.0,76.875,1.0,0.0,46.0166676839,56.2383327484,1.0,76.6944452922,0.0,1.0,113.730833054,0.0,1190.25,0.000299629416781,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.464352032392,168493.0,2003.72175713,61.4292345762,1085.32215206,0.537057605108,1085.32215206,0.464735841397,1.0,1.0,1.0,0.0,2020.8672994,2020.8672994,1858.75172933,162.115570068,0.0,1033.45831807,2020.8672994
2017-03-05T21:00:00.000Z,0.0,0.0203477892472,0.771000112136,0.540921605932,47.1085012754,0.036362392645,74.6316680908,0.0,37.2708330154,1.0,79.8055578868,0.0,0.0,0.0,47.7749996185,37.4333333969,1.0,79.625,0.0,0.0,74.6316680908,80.0958938599,2.0,0.0,110.774250984,63.6657497088,42.5130208333,0.400006401775,820.708333333,0.0,0.41935112566,0.0,1.0,12.4696199894,74.4785003662,9.81000137329,2678.74951172,74.1590003967,74.2273864746,63.6829996109,63.6573638916,,2253.66617839,52.9594999949,52.8392105103,41.8564996719,41.5319341024,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,74.0539995829,100.0,6.60589249929,32.3025007248,1.5449997584,5.86372749011,40.3114999135,207.0,62.2083330154,437.966667175,0.41935112566,32.3025007248,0.745186288016,74.5186297099,2.0,1.0,1.0,1043.26080322,1043.26080322,0.0,0.399020150176,0.0,1.0,12.3016179403,73.1959991455,9.5820013682,2212.22310384,73.2305011749,73.086265564,63.6484998067,63.3679733276,,2106.24990845,52.7779998779,52.7235005697,41.8664999008,42.2621409098,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0345020294189,100.0,6.33266774813,31.3640012741,0.774999936422,5.96895019213,41.0914999644,207.0,57.5749998093,382.741666158,0.399020150176,31.3640012741,0.684432801746,68.4432799021,2.0,1.0,1.0,958.205922445,958.205922445,820.708333333,0.399664742913,2.0,0.0,4543.17289225,0.0,11.0089482466,3.9010459582,3.23958333333,4543.17289225,0.0597331873654,122.809165955,122.809165955,78.9119771322,2.0,53.1164677938,42.2847798665,41.9369010925,1.0,1956.68738126,1657.59513218,0.0,0.0,0.0,17.063762029,1.0,0.0,22.3774994214,46.6192375819,1.0,73.3276227315,0.166666666667,1.0,1.0,0.0,19.370833079,1.0,70.5714270274,0.0,1.0,0.0203186548212,41.7483323415,70.3279094696,41.7483323415,2.0,0.0,59.9872750336,0.0566000007093,50.8178342851,0.954167090728,695.366469317,0.833333333333,0.166666666667,3616.51194403,0.00361651194403,897.841583891,0.516560027263,0.437600505259,0.51959701796,0.498940771381,0.0,1059.84583537,897.841583891,909.336669922,150.509165446,0.0,0.00105984583537,0.516060064236,1.0,0.0,2.0,2.0,2.0,0.166666666667,49.1733570099,56.1041765213,46.6192375819,0.466192375819,1.0,10.5,3614.28251344,110.805109319,1957.68741926,0.954160532522,1957.68741926,1.0,0.0,0.0,0.0,61.9391663869,1.0,79.0416679382,1.0,0.0,47.3083340327,60.8700005213,1.0,78.8472245534,0.0,1.0,122.809165955,0.0,1136.60998535,0.000301602050442,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.458623565263,168493.0,2051.66505342,62.8990594079,1111.29078833,0.54163386859,1111.29078833,0.45915658066,1.0,1.0,1.0,0.0,2051.73799642,2051.73799642,1750.08061727,301.65737915,0.0,1059.84583537,2051.73799642
2017-03-05T22:00:00.000Z,0.0,0.0179072477677,0.770208367831,0.520231374816,46.0315000216,0.0355043572179,64.7900012334,0.0,32.306666851,1.0,76.2499993642,0.0,0.0,0.0,45.6333332062,32.4950000445,1.0,76.0555559794,0.0,0.0,64.7900012334,76.5096174876,2.0,0.0,109.215000153,63.183500131,42.5,0.385688265613,703.650019328,0.0,0.398485374628,0.0,1.0,12.1783359051,73.4224999746,9.86099942525,2532.91617839,73.0549996694,73.1363474528,63.1940002441,63.1653060913,,2097.99951172,52.6159992218,52.4882125854,41.907500267,41.5981114705,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.367500305176,73.6730009715,100.0,6.30224120617,31.1474994024,1.5045003891,5.87609469891,40.4029998779,207.0,55.7666670481,373.008336385,0.398485374628,31.1474994024,0.668659954979,66.8659960429,2.0,1.0,1.0,936.123936971,936.123936971,0.0,0.381234672105,0.0,1.0,12.0635142326,72.2720012665,9.14700094859,2101.23700968,72.3200009664,72.1681213379,63.1730000178,62.8997980754,,1976.49994914,52.4329996109,52.3773218791,41.894999822,42.3297932943,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,6.08827908834,30.4250011444,0.755499839783,5.9752351443,41.1394999822,207.0,52.5666666031,330.641670227,0.381234672105,30.4250011444,0.619483130319,61.9483124415,2.0,1.0,1.0,867.276382446,867.276382446,703.650019328,0.385661249661,2.0,0.0,4216.45202637,0.0,11.010718519,3.52125563224,2.96354166667,4212.1558505,0.054039394894,98.4208348592,98.4208348592,73.3530489604,2.0,52.7736899636,42.3785150701,41.9369010925,1.0,1660.76460627,1555.46519577,0.0,0.0,0.0,16.2256561915,1.0,0.0,17.8149995804,46.9683440526,1.0,67.9052499135,1.0,1.0,1.0,0.0,14.8549997807,1.0,64.6011896133,0.0,1.0,0.0178825948647,32.6699989637,64.3871259689,32.6699989637,2.0,0.0,50.9150026502,0.0566000007093,47.6867788883,0.954910200931,693.180505255,0.0,1.0,3069.56292166,0.00306956292166,842.522584642,0.493070541071,0.461807809968,0.0,0.493070541071,0.0,899.558339437,842.522584642,0.0,899.558339437,0.0,0.000899558339437,0.49232668678,1.0,0.0,2.0,2.0,2.0,1.0,54.3399637396,55.2675819397,46.9683440526,0.469683440526,1.0,9.91666666667,3216.34197124,98.6052203734,1742.14168088,0.954911653369,1742.14168088,1.0,0.0,0.0,0.0,49.6033337911,1.0,73.4861125946,1.0,0.0,43.9666674932,48.8174997965,1.0,73.2777779897,0.0,1.0,98.4208348592,0.0,922.280029297,0.000283019347322,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48361312624,168493.0,1752.33177132,53.7222291732,949.155980564,0.520256255076,949.155980564,0.483611549673,1.0,1.0,1.0,0.0,1827.28890991,1824.4009011,0.0,1824.4009011,0.0,899.558339437,1824.4009011
2017-03-05T23:00:00.000Z,0.0,0.0172939722799,0.776181613566,0.517069259226,45.6310008367,0.0354603195015,62.1141675313,0.0,30.9783337911,1.0,75.1111100515,0.0,0.0,0.0,44.9333333969,31.1624999046,1.0,74.8888874054,0.0,0.0,62.1141675313,75.371726354,2.0,0.0,108.546750704,62.9157498678,42.5078125,0.384593877562,669.808329264,0.0,0.389339151022,0.0,1.0,12.0574711164,72.9875005086,9.63000144958,2484.99953206,72.6200008392,72.7211710612,62.9254999161,62.903717041,,2032.33289591,52.5814997355,52.462097168,41.796500206,41.5001271566,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,76.719499588,100.0,6.19374362628,30.8235006332,1.47900009155,5.86372749011,40.3175001144,207.0,54.1333335241,356.108334859,0.389339151022,30.8235006332,0.652636442639,65.2636435827,2.0,1.0,1.0,913.691019694,913.691019694,0.0,0.373168962153,0.0,1.0,11.9462755521,71.7950007121,8.94749991099,2076.8650411,71.8534997304,71.7157516479,62.9059998194,62.6363728841,9.93199920654,1902.24994914,52.4015000661,52.3467229207,41.8185005188,42.3227717082,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,5.97570343812,30.0349992116,0.713500022888,5.97057211399,41.1050004959,207.0,50.4916667938,313.700002035,0.373168962153,30.0349992116,0.599552118211,59.9552116394,2.0,1.0,1.0,839.372965495,839.372965495,669.808329264,0.382351454844,2.0,0.0,4011.08447266,0.0,11.0144442645,4.18024881681,3.453125,3990.66441761,0.0518695279009,91.5474999746,91.5474999746,71.6040382385,2.0,52.759893244,42.297923695,41.9369010925,1.0,1575.93785374,1506.8174621,0.0,0.0,0.0,16.2186320623,1.0,0.0,16.5058328311,46.7068678538,1.0,66.0616436005,1.0,1.0,1.0,0.0,13.6133330663,1.0,62.4642842611,0.0,1.0,0.0170215758484,30.1191655795,62.2524197896,30.1191655795,2.0,0.0,48.3144207776,0.0566000007093,46.1953577205,0.955301833327,692.030495257,0.0,1.0,2912.77908045,0.00291277908045,816.17238766,0.49013099028,0.468633920504,0.0,0.49013099028,0.0,853.611663818,816.17238766,0.0,853.611663818,0.0,0.000853611663818,0.483633634945,1.0,0.0,2.0,2.0,2.0,1.0,54.8590909784,54.8085098267,46.7068678538,0.467068678538,1.0,11.0833333333,3071.55419003,94.16637923,1663.71692668,0.955281258893,1663.71692668,1.0,0.0,0.0,0.0,46.2875000636,1.0,71.7916673024,1.0,0.0,42.950000445,45.2599995931,1.0,71.5833339691,0.0,1.0,91.5474999746,0.0,935.799987793,0.000274167815402,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.490571667916,168493.0,1664.12857504,51.018133749,901.380443633,0.517559105836,901.380443633,0.490505538556,1.0,1.0,1.0,0.0,1750.91093953,1741.59904341,0.0,1741.59904341,0.0,853.611663818,1741.59904341
2017-03-06T00:00:00.000Z,0.0,0.0147752622113,0.777466958662,0.51529879783,45.2687508265,0.0347263368853,59.3991664251,0.0,29.5791667302,1.0,74.0694446564,0.0,0.0,0.0,44.3250001272,29.8016667366,1.0,73.875,0.0,0.0,59.3991664251,74.339099884,2.0,0.0,107.595000903,62.3262500763,42.4869791667,0.375634090863,642.824991862,0.0,0.38406015129,0.0,1.0,11.9015555382,72.3365001678,9.47999996609,2434.16621908,71.970500946,72.0599314372,62.339000384,62.311978658,,2032.66618856,52.5755001704,52.4442621867,42.09049956,41.7279205322,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.365999221802,77.9045003255,100.0,6.00538949172,29.880001386,1.5389992396,5.89616604646,40.5515003204,207.0,52.7749996185,341.524993896,0.38406015129,29.880001386,0.63463310605,63.4633099238,2.0,1.0,1.0,888.48634847,888.48634847,0.0,0.365245463162,0.0,1.0,11.7964030902,71.1979999542,8.93550014496,2051.74315389,71.2489999135,71.0902379354,62.3134997686,62.0527394613,,1907.74993896,52.4045000076,52.3460845947,42.046500206,42.5315043132,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,5.80008288225,29.2024997075,0.752500216166,5.99632020791,41.2939999898,207.0,49.1416667302,301.299995422,0.365245463162,29.2024997075,0.588351425898,58.8351430893,2.0,1.0,1.0,823.691996257,823.691996257,642.824991862,0.375652741705,2.0,0.0,4010.50099691,0.0,11.0231690407,3.13409481446,2.53125,4010.50099691,0.0509257356739,87.3725007375,87.3725007375,70.3910980225,2.0,52.7545979818,42.5166091919,41.9369010925,1.0,1504.47298874,1514.51531552,0.0,0.0,0.0,16.7770497004,1.0,0.0,14.0324995518,45.5619506836,1.0,62.5856151581,1.0,1.0,1.0,0.0,11.2524996599,1.0,58.5595232646,0.0,1.0,0.0147612691885,25.2849995295,58.4925384521,25.2849995295,2.0,0.0,46.1234818707,0.0566000007093,46.4313551795,0.955545851936,691.314162618,0.0,1.0,2780.69178825,0.00278069178825,820.341954022,0.476187395059,0.479365936292,0.0,0.476187395059,0.0,814.902496338,820.341954022,0.0,814.902496338,0.0,0.000814902496338,0.476060152054,1.0,0.0,2.0,2.0,2.0,1.0,49.8919019699,54.5205497742,45.5619506836,0.455619506836,1.0,9.91666666667,3018.98830425,92.5548370502,1635.24445036,0.955553331351,1635.24445036,1.0,0.0,0.0,0.0,44.149166743,1.0,70.4444452922,1.0,0.0,42.1500005722,43.2233333588,1.0,70.25,0.0,1.0,87.3725007375,0.0,949.039978027,0.00027556845198,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.501663194051,168493.0,1629.6136968,49.9599915475,882.685351968,0.515796233659,882.685351968,0.501775330972,1.0,1.0,1.0,0.0,1711.3063151,1711.3063151,0.0,1711.3063151,0.0,814.902496338,1711.3063151
2017-03-06T01:00:00.000Z,0.0,0.0148541738863,0.776733496823,0.515069113904,45.1285003026,0.0343758878659,58.9024991989,0.0,29.4424997965,1.0,73.7916660309,0.0,0.0,0.0,44.1666673024,29.4808332125,1.0,73.611111323,0.0,0.0,58.9024991989,74.0402666728,2.0,0.0,107.499750455,62.3712501526,42.6171875,0.36790814814,630.758336385,0.0,0.383276978865,0.0,1.0,11.888260444,72.307999293,9.4391998291,2427.49951172,71.925500234,72.0446726481,62.3825000127,62.3589630127,,1958.66622925,52.5229991277,52.3996658325,41.7800000509,41.4683074951,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.379499435425,79.0115006765,100.0,6.02858777841,30.1484998067,1.4984998703,5.8596726656,40.2815001806,207.0,52.2499996821,336.483332316,0.383276978865,30.1455001831,0.62637302217,62.6373023987,2.0,1.0,1.0,876.922231038,876.922231038,0.0,0.361830070128,0.0,1.0,11.7649782499,71.0825004578,8.78850015004,2057.74244181,71.1485004425,71.0052617391,62.3600002925,62.0916493734,,1852.24994914,52.3414999644,52.2887090047,41.8214991887,42.36937205,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,5.7919733127,29.3300008774,0.699998537699,5.97300493717,41.121500651,207.0,48.3499997457,294.275001526,0.361830070128,29.3270012538,0.580174931117,58.0086654027,2.0,1.0,1.0,812.244903564,812.244903564,630.758336385,0.368031486559,2.0,0.0,3948.07403564,0.0,11.0264773369,3.93083341916,3.22916666667,3948.07403564,0.048354086525,82.961666743,82.961666743,69.3495121002,2.0,52.7337214152,42.3147125244,41.9369010925,1.0,1473.43219246,1553.36399365,0.0,0.0,0.0,16.9785442352,1.0,0.0,14.1299997965,45.4039557775,1.0,62.7568480174,1.0,1.0,1.0,0.0,11.3349997203,1.0,58.7083320618,0.0,1.0,0.0148440601826,25.4666662216,58.5637998581,25.4666662216,2.0,0.0,45.1718465703,0.0566000007093,47.622361143,0.956289065024,689.137344544,0.0,1.0,2723.31961343,0.00272331961343,841.384461947,0.465508713927,0.490761962882,0.0,0.465508713927,0.0,798.089152018,841.384461947,0.0,798.089152018,0.0,0.000798089152018,0.465756773949,1.0,0.0,2.0,2.0,2.0,1.0,53.3550338745,53.5900770823,45.4039557775,0.454039557775,1.0,10.5,3026.7961861,92.7942077133,1639.47361396,0.956270676808,1639.47361396,1.0,0.0,0.0,0.0,41.7041664124,1.0,69.4583346049,1.0,0.0,41.5916674932,41.2574993769,1.0,69.3194459279,0.0,1.0,82.961666743,0.0,922.510009766,0.00028263703028,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513204027671,168493.0,1631.50172992,50.0178740496,883.708011004,0.51544840404,883.708011004,0.513107626427,1.0,1.0,1.0,0.0,1714.44513957,1714.44513957,0.0,1714.44513957,0.0,798.089152018,1714.44513957
2017-03-06T02:00:00.000Z,0.0,0.0147682348918,0.775823585668,0.514334272417,45.2755006154,0.0344239670866,58.9999993642,0.0,29.5166665713,1.0,73.9027773539,0.0,0.0,0.0,44.2000001272,29.4833334287,1.0,73.6666673024,0.0,0.0,58.9999993642,74.1786740621,2.0,0.0,107.64525032,62.369749705,42.5,0.371885969779,637.133331299,0.0,0.385321839157,0.0,1.0,11.9293543498,72.4340000153,9.65100034078,2428.74953206,72.0380001068,72.1419525146,62.386999766,62.3583297729,9.98099994659,2095.33285522,52.2170000076,52.0989964803,42.0725002289,41.7304662069,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.395999908447,77.169500351,100.0,6.03136360645,29.9654998779,1.50300057729,5.89799074332,40.5694996516,207.0,52.8416668574,341.466667175,0.385321839157,29.9654998779,0.632787697202,63.2787691752,2.0,1.0,1.0,885.902776082,885.902776082,0.0,0.360454048189,0.0,1.0,11.7867339452,71.1619987488,8.86200078328,2041.99440511,71.2145004272,71.0608444214,62.352499644,62.0839920044,9.85742841448,1973.24992879,52.0430002213,51.9960861206,42.075000445,42.5851236979,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0525016784668,100.0,5.78047943115,29.1394999822,0.707500775655,6.00625451406,41.3674996694,207.0,48.6499999364,295.666666667,0.360454048189,29.1394999822,0.585445545741,58.5445550283,2.0,1.0,1.0,819.623764038,819.623764038,637.133331299,0.371651211192,2.0,0.0,4198.36564128,0.0,11.030383269,3.28353148699,2.54166666667,4198.36564128,0.0547610234825,94.0400009155,94.0400009155,72.1738503774,2.0,52.3446451823,42.5516357422,41.9369010925,1.0,1505.52996566,1519.21159515,0.0,0.0,0.0,16.8520978292,1.0,0.0,14.0474995772,45.5349019368,1.0,62.6826473872,1.0,1.0,1.0,0.0,11.2541665236,1.0,58.5892848969,0.0,1.0,0.0147465933657,25.3016662598,58.5943390528,25.3016662598,2.0,0.0,46.1558862118,0.0566000007093,46.5753316883,0.956292320503,689.127354224,0.0,1.0,2782.64538068,0.00278264538068,822.885708563,0.4759815575,0.480307079716,0.0,0.4759815575,0.0,815.47501119,822.885708563,0.0,815.47501119,0.0,0.00081547501119,0.475705792507,1.0,0.0,2.0,2.0,2.0,1.0,53.518345197,53.5916318893,45.5349019368,0.455349019368,1.0,10.5,3024.74156081,92.7312179001,1638.36071975,0.956288637216,1638.36071975,1.0,0.0,0.0,0.0,47.5175002416,1.0,72.1805553436,1.0,0.0,43.2166674932,46.522500356,1.0,72.0277786255,0.0,1.0,94.0400009155,0.0,876.130004883,0.000276422947472,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.502261619582,168493.0,1627.25066081,49.8875466126,881.405406138,0.514464222993,881.405406138,0.50267954478,1.0,1.0,1.0,0.0,1713.24917603,1713.24917603,0.0,1713.24917603,0.0,815.47501119,1713.24917603
2017-03-06T03:00:00.000Z,0.0,0.0144468234966,0.784061813809,0.510236378197,44.7182499568,0.0343454771325,55.0249996185,0.0,27.4283332825,1.0,72.1944465637,0.0,0.0,0.0,43.2166668574,27.5966668129,1.0,72.0277786255,0.0,0.0,55.0249996185,72.4718379974,2.0,0.0,106.939499855,62.2212498983,42.6171875,0.367342468261,588.491658529,0.0,0.380989236825,0.0,1.0,11.7988205751,71.9374993642,9.33449967702,2357.49953206,71.5654996236,71.6765492757,62.2309999466,62.2091242472,9.49499893188,1983.33291626,51.8959999084,51.76902771,41.8699998856,41.5503870646,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.371999740601,80.5954996745,100.0,5.92455057303,29.6954997381,1.47900009155,5.87427000205,40.390999794,207.0,50.1166664759,315.483337402,0.380989236825,29.6954997381,0.591125408354,59.1125408808,2.0,1.0,1.0,827.575571696,827.575571696,0.0,0.355598983804,0.0,1.0,11.66345191,70.6745007833,8.53650061289,1985.37648519,70.7480004628,70.5982640584,62.21149985,61.941754659,9.24500020345,1881.49991862,51.7070004145,51.6607462565,41.9085000356,42.4721399943,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,5.67726878325,28.8395004272,0.687999725342,5.98618312677,41.2190004985,207.0,45.875,273.008331299,0.355598983804,28.8395004272,0.54797618321,54.8044195175,2.0,1.0,1.0,767.166656494,767.166656494,588.491658529,0.36728650007,2.0,0.0,3997.08221436,0.0,11.0324964523,3.87312801679,3.0390625,3997.08221436,0.052717657358,84.3624992371,84.3624992371,69.321738561,2.0,52.022005717,42.3885930379,41.9369010925,1.0,1386.53930129,1441.73939318,0.0,0.0,0.0,16.5402866999,1.0,0.0,12.9299995899,45.6907132467,1.0,60.9189481735,1.0,1.0,1.0,0.0,10.2141665618,1.0,56.7678550084,0.0,1.0,0.0144236467802,23.1441661517,56.6242361069,23.1441661517,2.0,0.0,42.5079219133,0.0566000007093,44.2002224443,0.956254591669,689.237741106,0.0,1.0,2562.71696338,0.00256271696338,780.92264824,0.468796397747,0.487459845808,0.0,0.468796397747,0.0,751.023345947,780.92264824,0.0,751.023345947,0.0,0.000751023345947,0.468781776726,1.0,0.0,2.0,2.0,2.0,1.0,54.6119426092,53.6402861277,45.6907132467,0.456907132467,1.0,9.91666666667,2828.27869447,86.7081443576,1531.94599419,0.956256243555,1531.94599419,1.0,0.0,0.0,0.0,42.6674995422,1.0,69.5555559794,1.0,0.0,41.6083335876,41.6950003306,1.0,69.3472226461,0.0,1.0,84.3624992371,0.0,860.520019531,0.000262326758051,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509758601937,168493.0,1509.46944663,46.2766611147,817.608843371,0.510359741287,817.608843371,0.50978305441,1.0,1.0,1.0,0.0,1602.02456665,1602.02456665,0.0,1602.02456665,0.0,751.023345947,1602.02456665
2017-03-06T04:00:00.000Z,0.0,0.0150134580886,0.779476762062,0.511663471149,45.0347488721,0.0347574578452,57.5016663869,0.0,28.7091666857,1.0,73.3333326976,0.0,0.0,0.0,43.8416665395,28.8099999428,1.0,73.0694433848,0.0,0.0,57.5016663869,73.5651346842,2.0,0.0,107.409749031,62.3750001589,42.5651041667,0.373064435363,617.116658529,0.0,0.383258858452,0.0,1.0,11.8749653498,72.2540003459,9.47699896495,2409.16619873,71.8639990489,71.9785512288,62.3870000839,62.3602294922,9.80999984741,2042.66618856,52.0310001373,51.9027938843,41.9285001755,41.5771128337,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.390001296997,80.5309995015,100.0,5.99765415986,29.9354988734,1.51200040181,5.87731118997,40.4164997737,207.0,51.6916666031,329.449999491,0.383258858452,29.9354988734,0.613805927095,61.3805923462,2.0,1.0,1.0,859.328297933,859.328297933,0.0,0.360624950752,0.0,1.0,11.7480572859,71.0255006154,8.72849973043,2007.87364705,71.0914999644,70.942644755,62.363000234,62.0916493734,9.75199999128,1925.49992879,51.8449999491,51.7933502197,41.9039999644,42.4242680868,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,5.76532065868,29.1875,0.708999951681,5.98273662726,41.1950000127,207.0,47.6083335876,287.66666158,0.360624950752,29.1875,0.569621287755,56.9621283213,2.0,1.0,1.0,797.469802856,797.469802856,617.116658529,0.372984835766,2.0,0.0,4082.84647624,0.0,11.0360341867,3.99494061867,3.12239583333,4082.84647624,0.0548321017343,90.8000005086,90.8000005086,71.3007342021,2.0,52.123858134,42.3943252563,41.9369010925,1.0,1458.89951808,1463.13060092,0.0,0.0,0.0,16.4899959564,1.0,0.0,13.8016663392,45.8970041275,1.0,62.317349116,1.0,1.0,1.0,0.0,11.0333331426,1.0,58.190475146,0.0,1.0,0.0150112888474,24.8349995613,58.1377868652,24.8349995613,2.0,0.0,44.7263101278,0.0566000007093,44.8560248347,0.956803509836,687.632722014,0.0,1.0,2696.45911902,0.00269645911902,792.509262766,0.477708769046,0.479094214275,0.0,0.477708769046,0.0,790.217483521,792.509262766,0.0,790.217483521,0.0,0.000790217483521,0.477556462089,1.0,0.0,2.0,2.0,2.0,1.0,59.5669247309,52.9186420441,45.8970041275,0.458970041275,1.0,9.33333333333,2922.03011899,89.5823349624,1582.72674629,0.956802983322,1582.72674629,1.0,0.0,0.0,0.0,45.8216670354,1.0,71.4166673024,1.0,0.0,42.7416671117,44.9783337911,1.0,71.2361125946,0.0,1.0,90.8000005086,0.0,832.359985352,0.00026621892206,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500723997131,168493.0,1562.78074145,47.9110557224,846.485072827,0.511724114676,846.485072827,0.500874588708,1.0,1.0,1.0,0.0,1654.18249512,1654.18249512,0.0,1654.18249512,0.0,790.217483521,1654.18249512
2017-03-06T05:00:00.000Z,0.0,0.0140329736988,0.787045419984,0.509172037565,44.4752494494,0.0339376932756,53.1208333969,0.0,26.4925001462,1.0,71.4583333333,0.0,0.0,0.0,42.7666670481,26.6283332507,1.0,71.2777792613,0.0,0.0,53.1208333969,71.7335472107,2.0,0.0,106.60574913,62.1304996808,42.6302083333,0.36272417957,568.224990845,0.0,0.37709355492,0.0,1.0,11.740805308,71.7004992167,9.18600018819,2322.49957275,71.3269996643,71.4419403076,62.1409994761,62.1107076009,9.62399927775,1946.33290609,51.9664996465,51.8461074829,42.0035003026,41.6496531169,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,81.1324996948,100.0,5.8539652427,29.3234993617,1.52100054423,5.88684006532,40.4824997584,207.0,48.9250001907,304.158332825,0.37709355492,29.3234993617,0.576040725708,57.6040722529,2.0,1.0,1.0,806.457015991,806.457015991,0.0,0.353203141324,0.0,1.0,11.6235664686,70.4884999593,8.43749904633,1969.253479,70.5574989319,70.4059371948,62.1199998856,61.8537343343,9.51574993134,1841.99993896,51.7880001068,51.734703064,42.0284999212,42.5621414185,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0689989725749,100.0,5.62604534626,28.5289990107,0.742000261943,5.99510379632,41.2864996592,207.0,44.816666921,264.066665649,0.353203141324,28.5289990107,0.533915434338,53.4070262909,2.0,1.0,1.0,747.481608073,747.481608073,568.224990845,0.362997036647,2.0,0.0,3927.65393066,0.0,11.0487948259,3.65672018131,2.67447916667,3927.65393066,0.0489305897651,76.6749992371,76.6749992371,67.302822113,2.0,52.0808385213,42.4936803182,41.9369010925,1.0,1329.27168123,1440.74447684,0.0,0.0,0.0,16.3830372492,1.0,0.0,12.3141663869,45.7579622269,1.0,59.9086748759,1.0,1.0,1.0,0.0,9.66916656494,1.0,55.6309515635,0.0,1.0,0.0140456834843,21.9833327929,55.5293134054,21.9833327929,2.0,0.0,40.7522359986,0.0566000007093,44.1697207295,0.957764953136,684.827859454,0.0,1.0,2456.87019709,0.00245687019709,780.383748693,0.45961181334,0.498154885045,0.0,0.45961181334,0.0,720.004160563,780.383748693,0.0,720.004160563,0.0,0.000720004160563,0.459908631941,1.0,0.0,2.0,2.0,2.0,1.0,65.6006924311,51.5538075765,45.7579622269,0.457579622269,1.0,9.91666666667,2770.01615807,84.9219567281,1500.38790926,0.957766698385,1500.38790926,1.0,0.0,0.0,0.0,38.5508330663,1.0,67.3750006358,1.0,0.0,40.3166672389,38.1241661708,1.0,67.1944452922,0.0,1.0,76.6749992371,0.0,771.369995117,0.000262145731452,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520121325878,168493.0,1472.79198017,45.1522192189,797.74237903,0.50923569819,797.74237903,0.519811148278,1.0,1.0,1.0,0.0,1566.54842122,1566.54842122,0.0,1566.54842122,0.0,720.004160563,1566.54842122
