timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-06T06:00:00.000Z,0.0,0.0165840654448,0.774602959939,0.516131897812,45.6220008532,0.0355490063786,61.9733336767,0.0,30.88083299,1.0,75.0138880412,0.0,0.0,0.0,44.8916667302,31.0841666857,1.0,74.8194440206,0.0,0.0,61.9733336767,75.297929128,2.0,0.0,108.399751027,62.7777501742,42.65625,0.382791574259,667.316660563,0.0,0.390738940853,0.0,1.0,12.0574711164,72.9469998678,9.65800179376,2481.66617839,72.5525010427,72.6550445557,62.7964998881,62.7640380859,9.76500002543,2186.66617839,51.9755001068,51.8359146118,41.931500117,41.6127471924,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.394498825073,76.4255015055,100.0,6.17630791664,30.6210009257,1.49249998728,5.88116319974,40.4390001297,207.0,54.3083333969,357.258336385,0.390738940853,30.6210009257,0.652747897194,65.2747898102,2.0,1.0,1.0,913.847056071,913.847056071,0.0,0.370554996067,0.0,1.0,11.9039728642,71.6494986216,8.93549950918,2056.99255371,71.6944999695,71.5464401245,62.7590004603,62.4890289307,9.6880001492,2041.99985758,51.7834997177,51.7302347819,41.9444999695,42.423634847,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,5.91758688291,29.75,0.72549978892,5.98638598124,41.2190001806,207.0,50.2833337784,310.058329264,0.370554996067,29.75,0.597306093488,59.7964216868,2.0,1.0,1.0,836.228530884,836.228530884,667.316660563,0.382693925699,2.0,0.0,4369.31058757,0.0,11.0473918915,3.76587337255,2.83333333333,4369.31058757,0.0590721763829,103.441667557,103.441667557,74.1260509491,2.0,51.9897359212,42.4006983439,41.9369010925,1.0,1590.76437749,1490.98232287,0.0,0.0,0.0,16.4617220561,1.0,0.0,15.8674996694,46.334777832,1.0,65.3367582957,1.0,1.0,1.0,0.0,13.0433329741,1.0,61.5535701116,0.0,1.0,0.0165739778098,28.910832723,61.4460322062,28.910832723,2.0,0.0,48.7689659269,0.0566000007093,45.7098908741,0.958247931836,683.421600214,0.0,1.0,2940.18269164,0.00294018269164,807.595235006,0.494262330419,0.463259303478,0.0,0.494262330419,0.0,861.642496745,807.595235006,0.0,861.642496745,0.0,0.000861642496745,0.493895808856,1.0,0.0,2.0,2.0,2.0,1.0,71.9906845093,50.8145096519,46.334777832,0.46334777832,1.0,11.0833333333,3068.79350763,94.0817434235,1662.22159442,0.953496980519,1662.22159442,1.0,0.0,0.0,0.0,52.1833333969,1.0,74.2638924917,1.0,0.0,44.4500010808,51.2583335241,1.0,74.0833346049,0.0,1.0,103.441667557,0.0,938.820007324,0.000271286586826,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485852931832,168493.0,1661.86331367,50.9486863463,900.153457735,0.516353299002,900.153457735,0.486185535617,1.0,1.0,1.0,0.0,1743.28983561,1743.28983561,0.0,1743.28983561,0.0,861.642496745,1743.28983561
2017-03-06T07:00:00.000Z,0.0,0.0157311468498,0.777721665371,0.513377231041,45.2169998487,0.0345170924093,58.2583332062,0.0,29.0841663678,1.0,73.5972226461,0.0,0.0,0.0,44.0333331426,29.1741665204,1.0,73.3888874054,0.0,0.0,58.2583332062,73.8788979848,2.0,0.0,107.87324969,62.6562498411,42.65625,0.372095587585,627.900009155,0.0,0.385324906648,0.0,1.0,11.9607792695,72.5494995117,9.49800014496,2413.74953206,72.1714998881,72.2627512614,62.6734997431,62.6376953125,9.95399983724,2037.99954224,52.2305002213,52.0951766968,42.0155003866,41.6884689331,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.377999623617,79.1435000102,100.0,6.06907343864,30.1559995015,1.49700037638,5.89170583089,40.5185000102,207.0,52.0916668574,334.541666667,0.385324906648,30.1559995015,0.619916105725,61.9826288223,2.0,1.0,1.0,867.882548014,867.882548014,0.0,0.365790426877,0.0,1.0,11.8290367126,71.3465010325,8.76449966431,2021.37196859,71.4034996033,71.2506103516,62.638999939,62.3672002157,9.80240020752,1921.74993896,52.0489997864,51.9928944906,42.046500206,42.5295893351,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0569985707601,100.0,5.83231095473,29.3569993973,0.749499956767,5.99672575792,41.2970002492,207.0,48.2999998728,293.358337402,0.365790426877,29.3569993973,0.572317563012,57.2317565282,2.0,1.0,1.0,801.244588216,801.244588216,627.900009155,0.371951384683,2.0,0.0,4110.85107422,0.0,11.0482090314,3.22107201815,2.5,4110.85107422,0.0524638381934,88.6933339437,88.6933339437,70.676062266,2.0,52.3395843506,42.4930470785,41.9369010925,1.0,1479.5400675,1505.84285808,0.0,0.0,0.0,15.8621733983,1.0,0.0,14.6666662693,46.8113263448,1.0,63.5616423289,1.0,1.0,1.0,0.0,11.8791665236,1.0,59.7738078435,0.0,1.0,0.0157005342445,26.5458327929,59.63387839,26.5458327929,2.0,0.0,45.3590991605,0.0566000007093,46.1654787324,0.958265171417,683.371441506,0.0,1.0,2734.6086948,0.0027346086948,815.64449035,0.474910765901,0.483353577754,0.0,0.474910765901,0.0,801.397501628,815.64449035,0.0,801.397501628,0.0,0.000801397501628,0.474666260183,1.0,0.0,2.0,2.0,2.0,1.0,74.6667041779,50.7872947057,46.8113263448,0.468113263448,1.0,9.91666666667,2985.38292559,91.5245778929,1617.04199198,0.958264343655,1617.04199198,1.0,0.0,0.0,0.0,44.8083337148,1.0,70.7500019073,1.0,0.0,42.3250007629,43.884999911,1.0,70.5416666667,0.0,1.0,88.6933339437,0.0,881.619995117,0.000273990484663,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.504405262446,168493.0,1599.9484887,49.0505284343,866.617099287,0.513560111591,866.617099287,0.504695289871,1.0,1.0,1.0,0.0,1687.46964518,1687.46964518,0.0,1687.46964518,0.0,801.397501628,1687.46964518
2017-03-06T08:00:00.000Z,0.0,0.0177818605338,0.770740575853,0.519194769986,45.9534993172,0.0354674923061,64.1408332189,0.0,31.923333327,1.0,75.916668574,0.0,0.0,0.0,45.4499998093,32.2174998919,1.0,75.7638899485,0.0,0.0,64.1408332189,76.2053686778,2.0,0.0,109.114499092,63.1609997749,42.65625,0.383640119163,693.791671753,0.0,0.396261224881,0.0,1.0,12.1771270434,73.4059995015,9.808363481,2517.91617839,73.0144996643,73.1001052856,63.1864999135,63.1437149048,,2181.33284505,52.1644999186,52.0346603394,41.9149999619,41.615292867,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.39149983724,74.853501002,100.0,6.29657212893,31.0994997025,1.47749996185,5.88055491447,40.4375,207.0,55.4416666031,369.049997965,0.396261224881,31.0994997025,0.665401277088,66.5401274363,2.0,1.0,1.0,931.561787923,931.561787923,0.0,0.379080777282,0.0,1.0,12.0369240443,72.1504993439,9.06449921926,2082.86425781,72.1999988556,72.0467224121,63.1354996363,62.8615290324,9.94400024414,2045.9998881,51.9770002365,51.9259592692,41.9265006383,42.3610712687,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,6.05641766389,30.2734982173,0.74950059255,5.9805063804,41.1770000458,207.0,51.9499998093,324.741666158,0.379080777282,30.2734982173,0.61188894726,61.1888952255,2.0,1.0,1.0,856.644526164,856.644526164,693.791671753,0.383643707915,2.0,0.0,4382.14615885,0.0,11.0376886527,3.79420646032,2.96875,4382.14615885,0.058193733003,105.245833079,105.245833079,74.9137242635,2.0,52.2788569132,42.3739446004,41.9369010925,1.0,1652.96900123,1546.47262332,0.0,0.0,0.0,16.0204137166,1.0,0.0,17.5099995931,47.1660861969,1.0,67.5285358429,1.0,1.0,1.0,0.0,14.6474994818,1.0,64.0119024913,0.0,1.0,0.0177826348026,32.1574989955,64.0082600911,32.1574989955,2.0,0.0,50.6760083641,0.0566000007093,47.4110884936,0.958275487126,683.341421479,0.0,1.0,3055.1544377,0.0030551544377,837.651729672,0.495086287151,0.463189199974,0.0,0.495086287151,0.0,895.335825602,837.651729672,0.0,895.335825602,0.0,0.000895335825602,0.49506209294,1.0,0.0,2.0,2.0,2.0,1.0,77.3179804484,50.7711677551,47.1660861969,0.471660861969,1.0,11.0833333333,3199.44162455,98.0870968577,1732.98755527,0.958275487126,1732.98755527,1.0,0.0,0.0,0.0,52.9508333206,1.0,75.0138905843,1.0,0.0,44.9166669846,52.2949994405,1.0,74.861111323,0.0,1.0,105.245833079,0.0,926.890014648,0.000281383134573,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483357036883,168493.0,1733.53060506,53.1458311538,938.972270102,0.5192155632,938.972270102,0.483355706872,1.0,1.0,1.0,0.0,1808.44400024,1808.44400024,0.0,1808.44400024,0.0,895.335825602,1808.44400024
2017-03-06T09:00:00.000Z,0.0,0.0188199341274,0.772427180003,0.51668820705,45.8822518984,0.0355351300917,62.7841672897,0.0,31.3716662725,1.0,75.4583339691,0.0,0.0,0.0,45.1500002543,31.4233338038,1.0,75.2500012716,0.0,0.0,62.7841672897,75.7081209819,2.0,0.0,109.2997516,63.4174997012,42.65625,0.384544774712,679.375,0.0,0.395895308784,0.0,1.0,12.2097606659,73.5454998016,9.71100171407,2502.49951172,73.1525014242,73.2399775187,63.4414997101,63.3989486694,,2118.66617839,52.2544997533,52.1238454183,41.8655001322,41.5643895467,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.392998377482,80.8639990489,100.0,6.33467972279,31.2870012919,1.46849981944,5.87508094311,40.3970003128,207.0,54.8916664124,362.991663615,0.395895308784,31.2870012919,0.655001791091,65.5001796087,2.0,1.0,1.0,917.002507528,917.002507528,0.0,0.377161599807,0.0,1.0,12.0598885218,72.2419993083,8.90100065867,2067.49125163,72.294500351,72.1438395182,63.3934996923,63.113474528,9.96200052897,1981.74992879,52.0729999542,52.0190353394,41.9129997889,42.3980941772,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0525010426839,100.0,6.07553005219,30.381500562,0.71050008138,5.98415573438,41.2024997075,207.0,51.0083328883,316.383331299,0.377161599807,30.381500562,0.599152145386,59.9152139028,2.0,1.0,1.0,838.81300354,838.81300354,679.375,0.384522622219,2.0,0.0,4231.62117513,0.0,11.029156945,3.76368892193,3.02864583333,4231.62117513,0.0565313753952,99.8975009918,99.8975009918,73.7583236694,2.0,52.3961791992,42.361211141,41.9369010925,1.0,1615.98963626,1508.77783523,0.0,0.0,0.0,15.1677405039,1.0,0.0,18.0766660372,48.2737592061,1.0,68.2990849813,1.0,1.0,1.0,0.0,15.1724995772,1.0,64.8214279811,0.0,1.0,0.0188181513845,33.2491652171,64.8257242839,33.2491652171,2.0,0.0,49.5423109948,0.0566000007093,46.2554579918,0.957778360689,684.789142009,0.0,1.0,2986.80610758,0.00298680610758,817.234229896,0.495446970954,0.46257685788,0.0,0.495446970954,0.0,875.305836995,817.234229896,0.0,875.305836995,0.0,0.000875305836995,0.495407270888,1.0,0.0,2.0,2.0,2.0,1.0,79.1056983254,51.5264424411,48.2737592061,0.482737592061,1.0,10.5,3128.50281229,95.9122854484,1694.56332591,0.959169048607,1694.56332591,1.0,0.0,0.0,0.0,50.4641669591,1.0,73.8472232819,1.0,0.0,44.2000007629,49.4333333969,1.0,73.666668574,0.0,1.0,99.8975009918,0.0,905.570007324,0.000274524508388,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.482268332732,168493.0,1685.30840754,51.6674558888,912.852566101,0.516699443425,912.852566101,0.482304399274,1.0,1.0,1.0,0.0,1766.69934082,1766.69934082,0.0,1766.69934082,0.0,875.305836995,1766.69934082
2017-03-06T10:00:00.000Z,0.0,0.0213042458841,0.76864359997,0.525278934027,46.6509998639,0.0359158517351,68.0233345032,0.0,33.9099998474,1.0,77.4861106873,0.0,0.0,0.0,46.4000005722,34.1133333842,1.0,77.3333339691,0.0,0.0,68.0233345032,77.7756500244,2.0,0.0,110.655749957,64.0047500928,42.7083333333,0.393001503275,744.325002035,0.0,0.41053430905,0.0,1.0,12.4563248952,74.4424997965,9.96599833171,2585.83284505,74.0690002441,74.1313756307,64.0265000661,63.9811604818,,2189.66617839,52.654999733,52.524520874,42.0395005544,41.7247416178,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.373499552409,74.1304988861,100.0,6.56198342641,32.0294996897,1.4984998703,5.89434146881,40.5410006841,207.0,58.1666666667,397.558334351,0.41053430905,32.0294996897,0.691733536493,69.1733525594,2.0,1.0,1.0,968.42695109,968.42695109,0.0,0.388605935789,0.0,1.0,12.2907401721,73.1375007629,9.19049930573,2115.48522949,73.1734994253,73.0198186239,63.9830001195,63.6971028646,,2059.24996948,52.4795001348,52.4219487508,42.0810000102,42.520652771,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0359986623128,100.0,6.28833766778,31.0924994151,0.74199962616,6.00240250429,41.339000384,207.0,54.1333335241,346.766662598,0.388605935789,31.0924994151,0.637289232527,63.7471373876,2.0,1.0,1.0,892.204925537,892.204925537,744.325002035,0.392966329598,2.0,0.0,4418.90234375,0.0,11.0202726523,3.6240234971,3.04166666667,4418.90234375,0.0593814474701,112.501667658,112.501667658,76.6922194163,2.0,52.7862294515,42.4987767537,41.9369010925,1.0,1781.94915436,1562.48585825,0.0,0.0,0.0,14.3809016546,1.0,0.0,21.6399993896,49.6455984116,1.0,72.6084461212,0.0833333333333,1.0,1.0,0.0,18.717499574,1.0,69.7797597249,0.0,1.0,0.0212930048472,40.3491659164,69.6292063395,40.3491659164,2.0,0.0,54.6302260864,0.0566000007093,47.9020153208,0.956489460048,688.55306729,0.916666666667,0.0833333333333,3293.54625687,0.00329354625687,846.32534842,0.509621997223,0.44685739869,0.510358057346,0.50133686865,0.0,965.198328654,846.32534842,887.725830078,77.4724985758,0.0,0.000965198328654,0.509401097894,1.0,0.0,2.0,2.0,2.0,0.0833333333333,77.6117401123,53.3048566182,49.6455984116,0.496455984116,1.0,11.0833333333,3344.43501261,102.532241407,1811.52367707,0.956479395912,1811.52367707,1.0,0.0,0.0,0.0,56.7666667302,1.0,76.7916679382,1.0,0.0,45.9750010173,55.7349999746,1.0,76.6250025431,0.0,1.0,112.501667658,0.0,1033.92004395,0.000284296767942,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.467189780145,168493.0,1836.8952517,56.3147397622,994.960054001,0.525336104326,994.960054001,0.467259156853,1.0,1.0,1.0,0.0,1893.94950358,1893.94950358,1739.41768392,154.531819661,0.0,965.198328654,1893.94950358
2017-03-06T11:00:00.000Z,0.0,0.027343856452,0.78566922082,0.574967361177,49.0060002009,0.038470853764,89.2925008138,0.0,44.3541663488,1.0,84.6111106873,0.0,0.0,0.0,50.6666669846,44.884999911,1.0,84.4444446564,0.0,0.0,89.2925008138,84.911345164,2.0,0.0,114.550500552,65.544500351,42.65625,0.432210864934,1001.25001526,0.0,0.461295652071,0.0,1.0,13.2407375177,77.1919994354,,2870.41617839,76.8860003153,76.8875757853,65.5955003103,65.5322596232,,2588.99945068,53.22200044,53.0825449626,42.1504999797,41.8163630168,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.305999120076,77.2880001068,100.0,7.33686729272,34.7355003357,1.5495001475,5.90387022495,40.6009998322,207.0,73.799999555,552.616671244,0.461295652071,34.7355003357,0.853439331055,85.3439311981,2.0,1.0,1.0,1194.81506348,1194.81506348,0.0,0.424024153534,0.0,1.0,12.8720997175,75.3229999542,9.76800113254,2314.21036784,75.329000473,75.155766805,65.4935003916,65.2011362712,,2315.49997965,53.0494998296,52.976600647,42.1049995422,42.5308659871,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,6.86381773154,33.2240009308,0.720999717712,6.00828198592,41.380999883,207.0,64.4500001272,448.633333842,0.424024153534,33.2240009308,0.75432975769,75.4329751333,2.0,1.0,1.0,1056.06166077,1056.06166077,1001.25001526,0.431200600374,2.0,0.0,5163.35953776,0.0,10.9975721836,3.0342990756,2.94010416667,5163.35953776,0.0788186124533,183.223333995,183.223333995,90.2319857279,2.0,53.304997762,42.5401713053,41.9369010925,1.0,2468.69556125,1606.60537687,0.0,0.0,0.0,13.9239460627,1.0,0.0,32.9724993706,51.6715542475,1.0,83.7328751882,0.0,1.0,1.0,0.0,30.3716656367,1.0,82.1190465291,0.0,1.0,0.0272411044862,63.344165802,82.0261809031,63.344165802,2.0,0.0,75.6842002588,0.0566000007093,49.2546124312,0.953678933903,696.810527863,1.0,0.0,4562.84793828,0.00456284793828,870.222823568,0.57722074875,0.375650190789,0.57722074875,0.0,0.0,1337.17666626,870.222823568,1337.17666626,0.0,0.0,0.00133717666626,0.57576884826,1.0,0.716037057979,2.0,2.0,2.0,0.0,71.8958206177,56.5957880887,51.6715542475,0.516715542475,1.0,9.91666666667,4059.5203914,124.455019517,2198.85190738,0.949181193772,2198.85190738,1.0,0.0,0.0,0.0,92.155834198,1.0,90.3888899485,1.0,0.0,54.1083339055,91.0675004323,1.0,90.1805566152,0.0,1.0,183.223333995,0.0,1513.31994629,0.000292324383988,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395762361553,168493.0,2463.39478386,75.5216913194,1334.30548362,0.575981341696,1334.30548362,0.397377443765,1.0,1.0,1.0,0.0,2316.57761637,2316.57761637,2316.57761637,0.0,0.0,1337.17666626,2316.57761637
2017-03-06T12:00:00.000Z,0.0,0.0301696195045,0.811081669406,0.614441963296,50.7947498957,0.0415129877203,106.000000636,0.0,52.6283327738,1.0,89.5694452922,0.0,0.0,0.0,53.6499999364,53.3125003179,1.0,89.4166660309,0.0,0.0,106.000000636,89.8563505809,2.0,0.0,118.567499797,67.7727499008,42.65625,0.471265867021,1203.13332113,0.0,0.49637954579,0.0,1.0,13.9780126413,79.8079999288,,3072.08280436,79.5394999186,79.5096257528,67.8110001882,67.7404937744,,2740.33266195,53.5070002874,53.3749338786,41.9329999288,41.6751073201,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,80.3780002594,100.0,8.09664678574,37.6064999898,1.48650042216,5.88136597474,40.4464995066,207.0,83.4416662852,657.199996948,0.49637954579,37.6064999898,0.945691571917,94.5691591899,2.0,1.0,1.0,1323.96820068,1323.96820068,0.0,0.467773489661,0.0,1.0,13.6287132104,78.0784994761,,2470.19077555,78.0559997559,77.878267924,67.7344996134,67.4195582072,,2486.24995931,53.3224995931,53.2571004232,42.0600007375,42.4153289795,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0224997202555,100.0,7.63056830565,35.9959990184,0.751000722249,5.99814490477,41.3090000153,207.0,74.6666660309,545.933334351,0.467773489661,35.9959990184,0.833441016788,83.3441009521,2.0,1.0,1.0,1166.8174235,1166.8174235,1203.13332113,0.471175041942,2.0,0.0,5504.66638184,0.0,10.9632647832,2.87829301755,3.23697916667,5504.66638184,0.0937221474879,239.238330841,239.238330841,99.9110272725,2.0,53.5605824788,42.4299926758,41.9369010925,1.0,3000.8027075,1476.15719026,0.0,0.0,0.0,14.1129337947,1.0,0.0,39.6741660436,53.6980663935,1.0,89.3664372762,0.0,1.0,1.0,0.0,37.3483320872,1.0,88.392853419,0.0,1.0,0.0301651536343,77.0224984487,88.2399584452,77.0224984487,2.0,0.0,91.9973108941,0.0566000007093,45.2553883737,0.950152950572,707.267699243,1.0,0.0,5546.33250936,0.00554633250936,799.565155593,0.636664928971,0.313188704588,0.636664928971,0.0,0.0,1625.39416504,799.565155593,1625.39416504,0.0,0.0,0.00162539416504,0.636549328764,1.0,3.19671274334,2.0,2.0,2.0,0.0,66.6293341319,60.041949879,53.6980663935,0.536980663935,1.0,11.0833333333,4481.10616481,137.379813729,2427.20515914,0.950733325788,2427.20515914,1.0,0.0,0.0,0.0,120.479998906,1.0,99.9305559794,1.0,0.0,59.8666677475,118.758333206,1.0,99.7777792613,0.0,1.0,239.238330841,0.0,1707.22998047,0.00026858913055,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329418035629,168493.0,2896.53113518,88.8005981508,1568.91514201,0.614542163948,1568.91514201,0.329516750099,1.0,1.0,1.0,0.0,2552.98209635,2552.98209635,2552.98209635,0.0,0.0,1625.39416504,2552.98209635
2017-03-06T13:00:00.000Z,0.0,0.0315799322479,0.835942844176,0.646259676867,51.7975002925,0.0432852395707,117.115834554,0.0,58.1149997711,1.0,92.5138893127,0.0,0.0,0.0,55.4250005086,59.024166743,1.0,92.3750006358,0.0,0.0,117.115834554,92.784845988,2.0,0.0,120.945750237,69.1482499441,42.6171875,0.495614828493,1340.56668091,0.0,0.518723421583,0.0,1.0,14.4058740139,81.2974980672,,3198.33272298,81.013999939,80.9783325195,69.1639995575,69.0972951253,,2747.33276367,54.0485003789,53.9170303345,41.9765001933,41.6827418009,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.283498128255,81.9124997457,100.0,8.52613011996,39.0374997457,1.54500039419,5.87974401315,40.4314997991,207.0,89.0833333333,716.25,0.518723421583,39.0374997457,0.980151218959,98.6089096069,2.0,1.0,1.0,1380.52473958,1380.52473958,0.0,0.503136072323,0.0,1.0,14.1484319369,79.9085000356,,2568.8034668,79.8635005951,79.6762212118,69.1325003306,68.8017578125,,2514.49991862,53.873000145,53.8047409058,42.0360002518,42.2895812988,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,8.16265416145,37.8275003433,0.819999376933,5.98577769597,41.2160008748,207.0,81.6833324432,624.316670736,0.503136072323,37.8275003433,0.885879712786,88.587972641,2.0,1.0,1.0,1240.2315979,1240.2315979,1340.56668091,0.495432042388,2.0,0.0,5533.83784993,0.0,10.9418165684,1.87264015277,2.05208333333,5533.83784993,0.0888690362921,240.253334045,240.253334045,100.0,2.0,54.1027552287,42.3720372518,41.9369010925,1.0,3292.4300025,1438.83493752,0.0,0.0,0.75,14.4723656972,1.0,0.0,43.7449992498,54.6916338603,1.0,92.4086729685,0.0,1.0,1.0,0.0,41.6741657257,1.0,91.7797584534,0.0,1.0,0.0315684966803,85.4191652934,91.5952943166,85.4191652934,2.0,0.0,100.937894311,0.0566000007093,44.1111788994,0.947459177987,715.333360071,1.0,0.0,6085.34226928,0.00608534226928,779.349440754,0.65931609032,0.288129747603,0.65931609032,0.0,0.0,1783.35500081,779.349440754,1783.35500081,0.0,0.0,0.00178335500081,0.659145752589,1.0,1.97933813757,2.0,2.0,2.0,0.0,62.1156803767,62.3482462565,54.6916338603,0.546916338603,1.0,9.33333333333,4731.26494002,145.04907321,2562.70444157,0.947445837923,2562.70444157,1.0,0.0,0.0,0.0,120.745833715,1.0,100.0,1.0,0.0,59.9583339691,119.507500966,1.0,99.9305566152,0.0,1.0,240.253334045,0.0,1874.67004395,0.000261798287759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304112104429,168493.0,3228.9284384,98.9910908373,1748.95918015,0.64659976744,1748.95918015,0.30428812865,1.0,1.0,1.0,0.0,2704.85587565,2704.85587565,2704.85587565,0.0,0.0,1783.35500081,2704.85587565
2017-03-06T14:00:00.000Z,0.0,0.0317860478597,0.833860163394,0.639757950613,51.666999499,0.0431132106795,114.568333308,0.0,56.907500267,1.0,91.7361119588,0.0,0.0,0.0,54.9166663488,57.6033334732,1.0,91.5277773539,0.0,0.0,114.568333308,91.9970684052,2.0,0.0,121.296749751,69.6297502518,42.65625,0.495454796501,1311.70001221,0.0,0.515825763406,0.0,1.0,14.4505939484,81.516500473,9.86400604248,3169.99940999,81.2060000102,81.206586202,69.6244996389,69.581103007,,2588.33274333,54.2959998449,54.1871261597,41.825000445,41.5096664429,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.31050046285,83.6854998271,100.0,8.5935570399,39.3809995651,1.56749979655,5.85703686873,40.2575006485,207.0,87.2833328247,696.700002035,0.515825763406,39.3809995651,0.880380196708,96.0096511841,2.0,1.0,1.0,1344.13513184,1344.13513184,0.0,0.505123322335,0.0,1.0,14.236663262,80.2220001221,9.20699691772,2541.05692546,80.1814994812,80.0052693685,69.6350008647,69.3031031291,,2354.74990845,54.1340001424,54.0673980713,41.7795000076,42.0259730021,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,8.28636511167,38.4019994736,0.825999259949,5.95029799143,40.9535007477,207.0,80.391667366,615.000005086,0.505123322335,38.4019994736,0.865242556617,86.5242563883,2.0,1.0,1.0,1211.33957926,1211.33957926,1311.70001221,0.492978057526,2.0,0.0,5193.11448161,0.0,10.9247786999,3.42319930593,4.27083333333,5187.86358643,0.0750995376577,202.814167023,202.814167023,93.0662485758,2.0,54.3899714152,42.1402079264,41.9822324117,1.0,3162.99752999,1461.12488575,0.0,0.0,0.833333333333,14.5657644272,1.0,0.0,43.1349992752,55.0587352117,1.0,91.8321901957,0.0,1.0,1.0,0.0,41.0174996058,1.0,91.208331426,0.0,1.0,0.0316730847843,84.1524991989,90.7575289408,84.1524991989,2.0,0.0,96.969809577,0.0566000007093,44.7945344871,0.946007842916,719.712043254,1.0,0.0,5846.11443592,0.00584611443592,791.422860878,0.647127149774,0.298935921959,0.647127149774,0.0,0.0,1713.24749756,791.422860878,1713.24749756,0.0,0.0,0.00171324749756,0.64279717207,1.0,0.617433098543,2.0,2.0,2.0,0.0,59.1748332977,63.4952011108,55.0587352117,0.550587352117,1.0,10.5,4624.12241575,141.764344064,2504.67035844,0.946063071733,2504.67035844,1.0,0.0,0.0,0.0,102.125000954,1.0,93.3194452922,1.0,0.0,55.8916676839,100.689167341,1.0,93.1527786255,0.0,1.0,202.814167023,0.0,1879.69006348,0.00026585397902,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315978850555,168493.0,3149.14280596,96.545057443,1705.74304299,0.644292570238,1705.74304299,0.320468938949,1.0,1.0,1.0,0.0,2647.46657308,2647.46657308,2647.46657308,0.0,0.0,1713.24749756,2647.46657308
2017-03-06T15:00:00.000Z,0.0,0.0285180727574,0.769965915823,0.537283776161,48.9077501297,0.039712242179,80.2083333333,0.0,39.9391667048,1.0,81.8055553436,0.0,0.0,0.0,48.9833332698,40.2908334732,1.0,81.6388893127,0.0,0.0,80.2083333333,82.086783727,2.0,0.0,117.182250341,68.2745002111,42.65625,0.441536882376,891.416666667,0.0,0.453279808812,0.0,1.0,13.616626819,78.680000941,9.84960174561,2764.16617839,78.3770001729,78.3855285645,68.2744998932,68.2319132487,,2063.33287557,53.9869998296,53.8641637166,41.9675003688,41.6852849325,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.303000768026,86.6194998423,100.0,7.72654290994,36.4094998042,1.45800018311,5.8900838693,40.5095001856,207.0,65.7166668574,468.999997457,0.453279808812,36.4094998042,0.738400522868,73.840051651,2.0,1.0,1.0,1033.76073201,1033.76073201,0.0,0.439940641126,0.0,1.0,13.4788409869,77.5580005646,9.33599980672,2217.4724528,77.6105003357,77.4367599487,68.274500529,67.9617233276,,1947.2498881,53.8114999135,53.7486419678,41.998500824,42.4357554118,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,7.48596739769,35.6119995117,0.731501261393,5.9928735892,41.2669995626,207.0,61.6499996185,422.416664124,0.439940641126,35.6119995117,0.684977871123,68.4977868398,2.0,1.0,1.0,958.969019572,958.969019572,891.416666667,0.441128273001,2.0,0.0,4149.94087728,0.0,10.9154960314,3.47997166713,4.65104166667,4149.94087728,0.0467555607456,94.5166657766,94.5166657766,72.4020188649,2.0,54.138806661,42.4701156616,41.9684034983,1.0,2074.65032875,1440.18662526,0.0,0.0,0.0,12.1752471924,1.0,0.0,30.1433327993,56.0992527008,1.0,81.4098154704,0.0,1.0,1.0,0.0,27.4316660563,1.0,79.3928553263,0.0,1.0,0.0285042412542,57.5749985377,79.4044431051,57.5749985377,2.0,0.0,63.6037320328,0.0566000007093,44.1526183574,0.94310241825,728.548189355,1.0,0.0,3834.54084975,0.00383454084975,780.081586645,0.556611788001,0.386390343198,0.556611788001,0.0,0.0,1123.74083455,780.081586645,1123.74083455,0.0,0.0,0.00112374083455,0.556139151255,1.0,2.13369923732,2.0,2.0,2.0,0.0,55.5854825974,65.6447753906,56.0992527008,0.560992527008,1.0,11.0833333333,3514.83695402,107.75635039,1903.8224212,0.943002131199,1903.8224212,1.0,0.0,0.0,0.0,47.7050002416,1.0,72.5000012716,1.0,0.0,43.4000005722,46.8116661708,1.0,72.3333339691,0.0,1.0,94.5166657766,0.0,1300.82995605,0.000262044229478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409744931018,168493.0,2005.05252871,61.4700327955,1086.04296864,0.537939265029,1086.04296864,0.410315921522,1.0,1.0,1.0,0.0,2018.8951416,2018.8951416,2018.8951416,0.0,0.0,1123.74083455,2018.8951416
2017-03-06T16:00:00.000Z,0.0,0.0295781870974,0.775980359666,0.557057333588,49.9029992421,0.0409569163439,89.8725013733,0.0,44.7950000763,1.0,84.8055553436,0.0,0.0,0.0,50.7833331426,45.0224997203,1.0,84.6388893127,0.0,0.0,89.8725013733,85.0973974864,2.0,0.0,119.013749441,69.1107501984,42.6171875,0.458221233165,1005.12499491,0.0,0.469779825717,0.0,1.0,13.9647173882,79.8800004323,,2887.91617839,79.5904998779,79.5967305501,69.1085001628,69.0623753866,,2145.33284505,54.3950001399,54.2807642619,41.861000061,41.5771128337,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,83.2055009206,100.0,8.0890280803,37.7294998169,1.45800018311,5.87568926811,40.4029998779,207.0,71.6500002543,526.566668193,0.469779825717,37.7294998169,0.800348038446,80.0542329152,2.0,1.0,1.0,1120.48725382,1120.48725382,0.0,0.461944200403,0.0,1.0,13.8281402588,78.8015003204,9.70690779252,2313.83538818,78.8464991252,78.6673456828,69.113000234,68.789642334,,2007.74989827,54.219499588,54.1591974894,41.8574997584,42.2308629354,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,7.85655442874,36.9889993668,0.749499638875,5.97158583005,41.1080001195,207.0,67.6583331426,478.558331807,0.461944200403,36.9889993668,0.739337692261,73.9601268768,2.0,1.0,1.0,1035.07276917,1035.07276917,1005.12499491,0.457969037899,2.0,0.0,4304.54996745,0.0,10.9048473185,3.92851213614,5.07552083333,4304.54996745,0.0477367587905,104.757499695,104.757499695,75.0273246765,2.0,54.5190845836,42.3076504794,41.9472700755,1.0,2334.77065747,1476.79648624,0.0,0.0,0.0,12.7026405334,1.0,0.0,33.7199991544,56.4058596293,1.0,84.6461181641,0.0,1.0,1.0,0.0,31.160832723,1.0,83.16071256,0.0,1.0,0.0295657815912,64.8808326721,82.8497339884,64.8808326721,2.0,0.0,71.5783885109,0.0566000007093,45.2749876333,0.942126089503,731.516179531,1.0,0.0,4315.31682076,0.00431531682076,799.911432261,0.576528282067,0.364667483913,0.576528282067,0.0,0.0,1264.63582357,799.911432261,1264.63582357,0.0,0.0,0.00126463582357,0.576170111696,1.0,2.34771309724,2.0,2.0,2.0,0.0,54.5302997936,66.3656227805,56.4058596293,0.564058596293,1.0,10.5,3799.49732165,116.483344762,2058.00959899,0.938215347429,2058.00959899,1.0,0.0,0.0,0.0,52.9650001526,1.0,75.1388899485,1.0,0.0,44.9750006994,51.7924995422,1.0,74.9444446564,0.0,1.0,104.757499695,0.0,1344.75,0.000268705451463,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388682070606,168493.0,2258.19207327,69.2306754137,1223.1567941,0.557618621946,1223.1567941,0.389005595426,1.0,1.0,1.0,0.0,2193.53648885,2193.53648885,2193.53648885,0.0,0.0,1264.63582357,2193.53648885
2017-03-06T17:00:00.000Z,0.0,0.0286490673434,0.769741064515,0.528376808174,48.5582507451,0.0398411323231,76.679166158,0.0,38.189166069,1.0,80.6388880412,0.0,0.0,0.0,48.2666660945,38.4741668701,1.0,80.444442749,0.0,0.0,76.679166158,80.8406016032,2.0,0.0,117.000750542,68.4424997965,42.9557291667,0.440674448362,846.191675822,0.0,0.450029800527,0.0,1.0,13.5682810148,78.5375010173,9.72360076904,2725.83284505,78.2285003662,78.252011617,68.4379997253,68.3919067383,,1911.66622925,54.1625006994,54.0348815918,41.7919998169,41.5185750326,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.309000651042,88.9670009613,100.0,7.70029600461,36.4365005493,1.45049921672,5.86798501015,40.3415006002,207.0,62.7833331426,443.691668193,0.450029800527,36.4365005493,0.703893646967,70.3893648783,2.0,1.0,1.0,985.451105754,985.451105754,0.0,0.43659629504,0.0,1.0,13.4522507191,77.4784997304,9.09750048319,2185.22642008,77.544500351,77.3805363973,68.4469998678,68.1275634766,,1818.74995931,53.9704999924,53.9112040202,41.8094997406,42.2793680827,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,7.4851252238,35.7350006104,0.732999801636,5.96712549527,41.076499939,207.0,59.450000445,402.5,0.43659629504,35.7350006104,0.658234467279,65.8234462738,2.0,1.0,1.0,921.528254191,921.528254191,846.191675822,0.439372395774,2.0,0.0,3854.72507731,0.0,10.9005302949,4.04401097695,5.1640625,3836.00224165,0.0406550637008,79.0458323161,79.0458323161,68.2394529978,2.0,54.3424072266,42.32571966,41.931836764,1.0,1951.21953686,1403.4916132,0.0,0.0,0.0,11.8415184021,1.0,0.0,28.8933327993,56.5964813232,1.0,80.3082173665,0.0,1.0,1.0,0.0,26.1191660563,1.0,78.3869024913,0.0,1.0,0.0285482078773,55.0124982198,78.1072387695,55.0124982198,2.0,0.0,59.819644226,0.0566000007093,43.0276385561,0.942901073749,729.146599573,1.0,0.0,3606.4058204,0.0036064058204,760.205618674,0.550397572627,0.395895163263,0.550397572627,0.0,0.0,1056.88416036,760.205618674,1056.88416036,0.0,0.0,0.00105688416036,0.549238954981,1.0,3.02293550941,2.0,2.0,2.0,0.0,57.5621615323,65.8163327304,56.5964813232,0.565964813232,1.0,10.5,3342.63936884,102.477191338,1810.55106101,0.942887542906,1810.55106101,1.0,0.0,0.0,0.0,39.9583330154,1.0,68.361111323,1.0,0.0,40.9000008901,39.0874999364,1.0,68.1666660309,0.0,1.0,79.0458323161,0.0,1170.17004395,0.000255367514117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419875271703,168493.0,1875.04387192,57.4842836533,1015.62337337,0.528910036098,1015.62337337,0.418392782293,1.0,1.0,1.0,0.0,1928.71922811,1920.21951571,1920.21951571,0.0,0.0,1056.88416036,1920.21951571
2017-03-06T18:00:00.000Z,0.0,0.0282190727696,0.774501198512,0.515636482455,47.5374981562,0.0395565375985,68.7608331045,0.0,34.3233334223,1.0,77.7361100515,0.0,0.0,0.0,46.5333334605,34.4675000509,1.0,77.5555553436,0.0,0.0,68.7608331045,78.0175507863,2.0,0.0,115.234498978,67.6970008214,42.4270833333,0.431109289019,749.450007121,0.0,0.43375921918,0.0,1.0,13.2395287355,77.3599993388,9.33899815877,2599.99951172,77.0374991099,77.0789591471,67.6985009511,67.6522369385,,1761.33294678,54.1520004272,54.0297876994,41.7890001933,41.5020294189,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,84.2674999237,100.0,7.3762067159,35.2484989166,1.47900009155,5.86332201958,40.3100001017,207.0,57.6083332698,393.616668701,0.43375921918,35.2484989166,0.648083430699,64.8083435694,2.0,1.0,1.0,907.316802979,907.316802979,0.0,0.420902337655,0.0,1.0,13.1319589615,76.3159999847,8.69849904378,2106.48634847,76.3939997355,76.2362060547,67.6955006917,67.3870239258,,1668.74996948,53.9794998169,53.9124755859,41.8275000254,42.3380915324,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,7.16483342648,34.5664997101,0.752500216166,5.96712553501,41.0749998093,207.0,54.808333079,355.775004069,0.420902337655,34.5664997101,0.603437071301,60.3363695145,2.0,1.0,1.0,844.811899821,844.811899821,749.450007121,0.431077406254,2.0,0.0,3474.9118042,0.0,10.8940911293,4.04394994179,4.671875,3474.9118042,0.0363171760823,63.259165446,63.259165446,63.4217494329,2.0,54.3633956909,42.3561121623,41.9662570953,1.0,1717.962945,1313.97078216,0.0,0.0,0.0,11.2999833425,1.0,0.0,25.987499396,56.3985176086,1.0,77.4086736043,0.0,1.0,1.0,0.0,23.0691660245,1.0,74.982140859,0.0,1.0,0.0282193066691,49.0566657384,74.8670120239,49.0566657384,2.0,0.0,52.6685645679,0.0566000007093,40.2831476557,0.944699204,723.672009087,1.0,0.0,3175.28163645,0.00317528163645,711.716380758,0.535278448582,0.409403615953,0.535278448582,0.0,0.0,930.539998372,711.716380758,930.539998372,0.0,0.0,0.000930539998372,0.535179540515,1.0,2.01310676856,2.0,2.0,2.0,0.0,61.7842082977,64.5015099843,56.3985176086,0.563985176086,1.0,9.33333333333,3031.93372715,92.9517122236,1642.25637913,0.944682064536,1642.25637913,1.0,0.0,0.0,0.0,32.0316664378,1.0,63.4861132304,1.0,0.0,37.9833342234,31.227499485,1.0,63.305557251,0.0,1.0,63.259165446,0.0,1004.17999268,0.000239079057621,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.433377144886,168493.0,1655.51250397,50.7539859705,896.713521811,0.515820301779,896.713521811,0.43348773775,1.0,1.0,1.0,0.0,1738.42231242,1738.42231242,1738.42231242,0.0,0.0,930.539998372,1738.42231242
2017-03-06T19:00:00.000Z,0.0,0.0271963224275,0.779681414256,0.51131775941,46.7477509181,0.0382657586272,63.0741666158,0.0,31.5366665522,1.0,75.6388905843,0.0,0.0,0.0,45.2916660309,31.5533336004,1.0,75.486111323,0.0,0.0,63.0741666158,75.8985157013,2.0,0.0,113.586750666,66.8389997482,41.9661458333,0.416138521072,686.058329264,0.0,0.419174489828,0.0,1.0,12.9397841295,76.2590001424,9.09600067139,2507.91617839,75.9380003611,75.9840977987,66.8419996897,66.797009786,,1701.33294678,54.0845003128,53.9565327962,41.9344997406,41.6254755656,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.320999781291,82.3400001526,100.0,7.06064832211,34.0035006205,1.50899918874,5.87913580736,40.4255005519,207.0,54.5666659673,360.991663615,0.419174489828,34.0035006205,0.615228286017,61.5228281021,2.0,1.0,1.0,861.319600423,861.319600423,0.0,0.404382721059,0.0,1.0,12.837048769,75.2209993998,8.46150080363,2047.61865234,75.2975006104,75.141070048,66.8359998067,66.5323181152,,1608.99996948,53.9195000331,53.8506444295,41.9295005798,42.520014445,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0765012105306,100.0,6.85269018014,33.3680000305,0.723999977112,5.98435858885,41.2055006027,207.0,51.799999555,325.066668193,0.404382721059,33.3680000305,0.574158416021,57.4158420563,2.0,1.0,1.0,803.82178243,803.82178243,686.058329264,0.416181595,2.0,0.0,3355.3085734,0.0,10.8855230158,3.64558486144,3.97916666667,3355.3085734,0.0335939443639,55.3666664759,55.3666664759,60.7777582804,2.0,54.3292902166,42.5223416415,42.0132907232,1.0,1568.04381062,1309.7355538,0.0,0.0,0.0,10.9276803335,1.0,0.0,23.9124994278,55.9143193563,1.0,75.251141866,0.0,1.0,1.0,0.0,20.9241662025,1.0,72.6011873881,0.0,1.0,0.027200096946,44.8366651535,72.4736334483,44.8366651535,2.0,0.0,48.0724086194,0.0566000007093,40.1533058576,0.946318927507,718.768247798,1.0,0.0,2898.18865506,0.00289818865506,709.422356084,0.515176831764,0.430310306695,0.515176831764,0.0,0.0,849.335830688,709.422356084,849.335830688,0.0,0.0,0.000849335830688,0.515227854252,1.0,0.474330125785,2.0,2.0,2.0,0.0,64.3890460621,63.2619150335,55.9143193563,0.559143193563,1.0,9.91666666667,2880.6184588,88.3127542039,1560.29599112,0.946419915743,1560.29599112,1.0,0.0,0.0,0.0,28.0475001335,1.0,60.81944561,1.0,0.0,36.3916670481,27.3191665014,1.0,60.6527779897,0.0,1.0,55.3666664759,0.0,871.929992676,0.000238308451138,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.454671652125,168493.0,1556.37330239,47.7146192281,843.014463431,0.511342515775,843.014463431,0.454591678454,1.0,1.0,1.0,0.0,1648.62970988,1648.62970988,1648.62970988,0.0,0.0,849.335830688,1648.62970988
2017-03-06T20:00:00.000Z,0.0,0.0269485831138,0.784125849265,0.509562523445,46.3360004425,0.0379464289025,60.4783328374,0.0,30.2074999809,1.0,74.5555547078,0.0,0.0,0.0,44.6416667302,30.2516663869,1.0,74.4027760824,0.0,0.0,60.4783328374,74.8428147634,2.0,0.0,112.755000432,66.4189999898,41.8854166667,0.410176264281,653.741678874,0.0,0.417596128407,0.0,1.0,12.7911202113,75.699499766,8.96699968974,2465.41617839,75.3935000102,75.4398625692,66.4265003204,66.3747889201,,1645.66626994,53.9284998576,53.7985458374,41.8910001119,41.5612106323,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.305999755859,82.0085004171,100.0,6.92374340693,33.5024998983,1.55100059509,5.86737680435,40.3399995168,207.0,52.9833335876,344.700002035,0.417596128407,33.5024998983,0.589575733003,58.9575738907,2.0,1.0,1.0,825.406026204,825.406026204,0.0,0.398429239182,0.0,1.0,12.6775075595,74.6375007629,8.3115011851,2024.37161255,74.7230008443,74.569229126,66.4114996592,66.1113433838,,1567.24996948,53.75,53.6855189006,41.8875001272,42.4983113607,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,6.7010559241,32.8355007172,0.74199962616,5.97645163536,41.145500501,207.0,49.9833332698,308.833333333,0.398429239182,32.8355007172,0.553603904361,55.360390981,2.0,1.0,1.0,775.045466105,775.045466105,653.741678874,0.410160065227,2.0,0.0,3274.79518636,0.0,10.8781201045,4.06810486317,4.35416666667,3274.79518636,0.0336020879038,53.5491660436,53.5491660436,60.1618887583,2.0,54.1590550741,42.4790318807,42.0382461548,1.0,1496.75127564,1291.26520294,0.0,0.0,0.0,10.9005225499,1.0,0.0,22.9666660627,55.5259777705,1.0,74.2237428029,0.0,1.0,1.0,0.0,19.9841659864,1.0,71.5059509277,0.0,1.0,0.0269483914997,42.9508323669,71.3462162018,42.9508323669,2.0,0.0,45.886752932,0.0566000007093,39.5870498334,0.947507859354,715.185439216,1.0,0.0,2766.41987752,0.00276641987752,699.417832815,0.508668965604,0.438834792253,0.508668965604,0.0,0.0,810.720006307,699.417832815,810.720006307,0.0,0.0,0.000810720006307,0.50865697364,1.0,0.134765417007,2.0,2.0,2.0,0.0,66.5536104838,62.3126703898,55.5259777705,0.555259777705,1.0,10.5,2788.01647859,85.4738027654,1510.13783912,0.947503757858,1510.13783912,1.0,0.0,0.0,0.0,27.1825000445,1.0,60.333337148,1.0,0.0,36.0666672389,26.3666664759,1.0,60.1111122767,0.0,1.0,53.5491660436,0.0,851.130004883,0.000234947741648,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.463148339639,168493.0,1499.4215691,45.9686176333,812.166379103,0.509576461347,812.166379103,0.463162585526,1.0,1.0,1.0,0.0,1593.80670166,1593.80670166,1593.80670166,0.0,0.0,810.720006307,1593.80670166
2017-03-06T21:00:00.000Z,0.0,0.0265266422056,0.789002947454,0.508411296831,45.9024995168,0.0375122049765,57.8566672007,0.0,28.8475000064,1.0,73.4305559794,0.0,0.0,0.0,43.950000445,29.0000003179,1.0,73.2500025431,0.0,0.0,57.8566672007,73.7320302327,2.0,0.0,111.884999911,65.9825003942,41.78125,0.402864406756,621.433334351,0.0,0.410635778165,0.0,1.0,12.6364132563,75.1220003764,8.82299995422,2409.99953206,74.8175004323,74.8657226562,65.9945004781,65.9449513753,,1593.99964396,53.8835000992,53.7514088949,41.8670005798,41.543393453,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,81.7339992523,100.0,6.77532144388,32.9504998525,1.57050069173,5.86109181245,40.2964998881,207.0,51.4666671753,328.625,0.410635778165,32.9504998525,0.571658957345,57.1658957799,2.0,1.0,1.0,800.322540283,800.322540283,0.0,0.39055282466,0.0,1.0,12.5215918223,74.0510005951,8.16449864705,1989.12598674,74.1349989573,73.9852422078,65.9705003103,65.6763254801,,1518.74997965,53.703499794,53.6389872233,41.8574994405,42.5289510091,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0839983622233,100.0,6.54716765881,32.2774995168,0.723999341329,5.9744241635,41.1335000992,207.0,47.9583330154,292.808334351,0.39055282466,32.2774995168,0.535501581828,53.5501585007,2.0,1.0,1.0,749.702214559,749.702214559,621.433334351,0.40289504714,2.0,0.0,3177.36228434,0.0,10.8505215645,5.22151911259,5.56770833333,3177.36228434,0.0341598140414,52.6758337021,52.6758337021,60.0,2.0,54.1394500732,42.48731486,42.055299441,1.0,1426.92952751,1273.33425408,0.0,0.0,0.0,10.7154843012,1.0,0.0,21.9658327103,55.2790161769,1.0,73.0821908315,0.0,1.0,1.0,0.0,18.9524993896,1.0,70.2738087972,0.0,1.0,0.0265295667067,40.9183324178,70.0815658569,40.9183324178,2.0,0.0,43.7461879912,0.0566000007093,39.0373305624,0.948183240879,713.15612433,1.0,0.0,2637.36953024,0.00263736953024,689.705478325,0.501058151305,0.447124048555,0.501058151305,0.0,0.0,772.900838216,689.705478325,772.900838216,0.0,0.0,0.000772900838216,0.501107265552,1.0,0.00538934046333,2.0,2.0,2.0,0.0,67.816377004,61.7575632731,55.2790161769,0.552790161769,1.0,11.6666666667,2700.2637816,82.7835185537,1462.60631654,0.94818219986,1462.60631654,1.0,0.0,0.0,0.0,26.6275000572,1.0,60.1666717529,1.0,0.0,36.0,26.048333327,1.0,60.0,0.0,1.0,52.6758337021,0.0,796.340026855,0.000231685177203,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.471559209423,168493.0,1447.90186735,44.3891489108,784.260571634,0.50842246862,784.260571634,0.471507672886,1.0,1.0,1.0,0.0,1542.53720093,1542.53720093,1542.53720093,0.0,0.0,772.900838216,1542.53720093
2017-03-06T22:00:00.000Z,0.0,0.0264768446606,0.786723787839,0.52609186947,46.7919998169,0.037467244022,66.2950000763,0.0,32.9699999491,1.0,76.388888677,0.0,0.0,0.0,45.7000001272,33.2808334033,1.0,76.1666660309,0.0,0.0,66.2950000763,76.6870326996,2.0,0.0,112.761750221,65.9697504044,41.7942708333,0.411784701377,724.675003052,0.0,0.417658934103,0.0,1.0,12.8177103996,75.7025000254,8.73900032043,2529.99953206,75.4160003662,75.4150670369,65.9930006663,65.9278081258,,1848.99960327,54.0454994837,53.9119364421,42.1984996796,41.9143651326,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,78.8239987691,100.0,6.90431133906,33.2175006866,1.51499938965,5.91481824716,40.6835002899,207.0,56.9749997457,382.841667175,0.417658934103,33.2175006866,0.648527523222,64.8527520498,2.0,1.0,1.0,907.938532511,907.938532511,0.0,0.401845449113,0.0,1.0,12.6920112769,74.6405003866,8.45459976196,2076.86503092,74.6914997101,74.5123621623,65.9465001424,65.6559168498,,1729.49993896,53.8565003077,53.7964426676,42.1410004298,42.697458903,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,6.68434520562,32.5504992803,0.767500559489,6.00645736853,41.3734998703,207.0,53.1499996185,341.833335876,0.401845449113,32.5504992803,0.601764973232,60.1764971415,2.0,1.0,1.0,842.470962524,842.470962524,724.675003052,0.408314966653,2.0,0.0,3679.69596354,0.0,10.835141023,4.5427476565,4.44791666667,3679.69596354,0.0430471935653,79.382499059,79.382499059,67.2006657918,2.0,54.2495244344,42.7325134277,42.0085506439,1.0,1692.89002439,1391.27156742,0.0,0.0,0.0,11.2142953873,1.0,0.0,24.7383324305,54.778705279,1.0,75.770547231,0.0,1.0,1.0,0.0,21.856666247,1.0,73.2738081614,0.0,1.0,0.02632248691,46.5949983597,73.2685553233,46.5949983597,2.0,0.0,51.8998898177,0.0566000007093,42.6530016807,0.949217887208,710.056447976,1.0,0.0,3128.93978455,0.00312893978455,753.586592689,0.521047031373,0.428213238659,0.521047031373,0.0,0.0,916.959172567,753.586592689,916.959172567,0.0,0.0,0.000916959172567,0.515162068109,1.0,0.0428452317559,2.0,2.0,2.0,0.0,69.0723323822,60.8795922597,54.778705279,0.54778705279,1.0,9.91666666667,3084.16159181,94.5528914984,1670.54576526,0.949260270031,1670.54576526,1.0,0.0,0.0,0.0,40.0933330854,1.0,67.1944481532,1.0,0.0,40.2000001272,39.2891666094,1.0,66.9999996821,0.0,1.0,79.382499059,0.0,1327.7800293,0.000253144057502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.451102034055,168493.0,1725.17497033,52.8896677199,934.446414436,0.530983870149,934.446414436,0.457287333221,1.0,1.0,1.0,0.0,1759.83954875,1759.83954875,1759.83954875,0.0,0.0,916.959172567,1759.83954875
2017-03-06T23:00:00.000Z,0.0,0.0301081351046,0.802482239999,0.602220553919,50.9154993693,0.0414933871404,103.177499771,0.0,51.3591667811,1.0,88.8194440206,0.0,0.0,0.0,53.1750001907,51.8024997711,1.0,88.6249993642,0.0,0.0,103.177499771,89.0582230886,2.0,0.0,119.467500051,68.5520006816,41.78125,0.470376347325,1169.3999939,0.0,0.5008386851,0.0,1.0,14.1605184873,80.4679985046,,3046.66611735,80.205499649,80.1613311768,68.5880006154,68.506825765,,2694.33274333,53.4409999847,53.3099619548,41.9600000381,41.6375630697,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,80.0104999542,100.0,8.27732805411,38.2454996109,1.50000031789,5.88319063187,40.4599997203,207.0,82.4833329519,645.73332723,0.5008386851,38.2454996109,0.920739629836,92.0739625295,2.0,1.0,1.0,1289.03548177,1289.03548177,0.0,0.467208997422,0.0,1.0,13.7459522088,78.5179990133,9.78479919434,2438.69478353,78.5240008036,78.3344650269,68.5160007477,68.1868794759,,2373.74989827,53.2564999262,53.1939926147,41.9295002619,42.2806549072,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.00600179036458,100.0,7.76382386684,36.5945005417,0.739000320435,5.98212834199,41.1904999415,207.0,72.5000006358,523.666671753,0.467208997422,36.5945005417,0.800236823672,80.0236803691,2.0,1.0,1.0,1120.33155314,1120.33155314,1169.3999939,0.470226769145,2.0,0.0,5335.47159831,0.0,10.8094628652,4.0127017498,3.94010416667,5335.47159831,0.084010082057,209.179166158,209.179166158,94.8509438833,2.0,53.5321146647,42.349105835,41.9369010925,1.0,2873.74566997,1488.28487057,0.0,0.0,0.0,14.3824694951,1.0,0.0,38.5566657384,54.2055311203,1.0,88.6757971446,0.0,1.0,1.0,0.0,36.2949988047,1.0,87.6369024913,0.0,1.0,0.0301011012512,74.8516654968,87.3419322968,74.8516654968,2.0,0.0,88.102051218,0.0566000007093,45.627193549,0.950375282426,706.601417013,1.0,0.0,5311.49515201,0.00531149515201,806.134151541,0.626111919022,0.324257259821,0.626111919022,0.0,0.0,1556.57332357,806.134151541,1556.57332357,0.0,0.0,0.00155657332357,0.625837703546,1.0,3.31006360144,2.0,2.0,2.0,0.0,70.7385698954,59.8545754751,54.2055311203,0.542055311203,1.0,11.0833333333,4362.03054055,133.729244767,2362.70747511,0.950369178843,2362.70747511,1.0,0.0,0.0,0.0,105.204166412,1.0,94.9444459279,1.0,0.0,56.8666677475,103.975000381,1.0,94.7777798971,0.0,1.0,209.179166158,0.0,1638.34997559,0.000270795781124,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341190841454,168493.0,2765.77677696,84.7919876166,1498.09163523,0.602588400047,1498.09163523,0.341503534989,1.0,1.0,1.0,0.0,2486.0943807,2486.0943807,2486.0943807,0.0,0.0,1556.57332357,2486.0943807
