timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-07T00:00:00.000Z,0.0,0.0286823548006,0.772258873544,0.548075510441,49.1447505951,0.0397971117016,84.5125001272,0.0,41.9766664505,1.0,83.1527767181,0.0,0.0,0.0,49.7666660945,42.5358330409,1.0,82.9444421132,0.0,0.0,84.5125001272,83.4135659536,2.0,0.0,116.863500277,67.7187496821,41.78125,0.442013056844,938.08333842,0.0,0.460772016168,0.0,1.0,13.5997056961,78.6184997559,,2817.91617839,78.3065007528,78.3302154541,67.7344996134,67.6827112834,,2352.99951172,52.9625005722,52.8341089884,41.7469997406,41.449857076,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.311999003092,79.5694993337,100.0,7.73962752024,36.5610011419,1.45949935913,5.86007817586,40.2860002518,207.0,69.4750003815,506.908332825,0.460772016168,36.5595010122,0.784935978481,78.4935963949,2.0,1.0,1.0,1098.91036987,1098.91036987,0.0,0.436633660717,0.0,1.0,13.3422637781,77.0794989268,9.4109992981,2262.84175618,77.1139990489,76.9556452433,67.7029997508,67.3927663167,,2157.74995931,52.7809998194,52.717763265,41.8049999873,42.2449035645,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,7.36865059535,35.3089990616,0.67449982961,5.9736131827,41.129000028,207.0,62.4583330154,431.175003052,0.436633660717,35.3089990616,0.704989264352,70.4989255269,2.0,1.0,1.0,986.984970093,986.984970093,938.08333842,0.441686501146,2.0,0.0,4703.61633301,0.0,10.7873378595,4.35173360507,4.26822916667,4703.61633301,0.0645778521318,137.345832189,137.345832189,82.062702179,2.0,53.0797780355,42.2535756429,41.9369010925,1.0,2253.86709872,1475.81399,0.0,0.0,0.0,14.0534601212,1.0,0.0,31.737499396,53.6810394923,1.0,82.8881270091,0.0,1.0,1.0,0.0,29.1349992752,1.0,81.2023792267,0.0,1.0,0.0286623927242,60.8724985123,80.9542541504,60.8724985123,2.0,0.0,69.0980822156,0.0566000007093,45.2448666886,0.951908000062,702.045042145,1.0,0.0,4165.78415176,0.00416578415176,799.3792601,0.575232258979,0.376657441682,0.575232258979,0.0,0.0,1220.81415812,799.3792601,1220.81415812,0.0,0.0,0.00122081415812,0.574729253848,1.0,3.20923810316,2.0,2.0,2.0,0.0,74.9233633677,58.4177449544,53.6810394923,0.536810394923,1.0,10.5,3729.68108872,114.342948904,2020.19341822,0.951889700661,2020.19341822,1.0,0.0,0.0,0.0,69.1866658529,1.0,82.236111323,1.0,0.0,49.2333342234,68.1591663361,1.0,82.055557251,0.0,1.0,137.345832189,0.0,1375.69995117,0.000268526684721,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395694418608,168493.0,2149.18696954,65.8888441124,1164.11383899,0.548515782566,1164.11383899,0.396231247699,1.0,1.0,1.0,0.0,2122.2978007,2122.2978007,2122.2978007,0.0,0.0,1220.81415812,2122.2978007
2017-03-07T01:00:00.000Z,0.0,0.0282633002497,0.770686328081,0.545120846877,48.908498764,0.039294058626,82.5933348338,0.0,41.2133334478,1.0,82.5277773539,0.0,0.0,0.0,49.4333333969,41.3083337148,1.0,82.388888677,0.0,0.0,82.5933348338,82.8120441437,2.0,0.0,116.237998962,67.3295001984,41.78125,0.436221184585,916.816665649,0.0,0.449960133878,0.0,1.0,13.4800496101,78.1684996287,,2789.16617839,77.8549995422,77.8673451742,67.3535003662,67.2922414144,,2343.66617839,53.1440000534,53.0111999512,41.9495000839,41.6534703573,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,77.9809996287,100.0,7.59260137876,35.9054994583,1.4610004425,5.88744823138,40.4884996414,207.0,68.0833333333,491.933336894,0.449960133878,35.9054994583,0.780806441534,78.0806446075,2.0,1.0,1.0,1093.12901815,1093.12901815,0.0,0.431968910107,0.0,1.0,13.2479891777,76.7269999186,9.46049880981,2239.96962484,76.7659988403,76.5959218343,67.3055000305,67.0004933675,,2153.99993896,52.9639997482,52.9032796224,42.0045003891,42.4319254557,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0389989217122,100.0,7.2494388024,34.7614984512,0.692500114441,5.9985503753,41.3120002747,207.0,61.8666667938,424.883336385,0.431968910107,34.7614984512,0.702530880883,70.2530873617,2.0,1.0,1.0,983.543233236,983.543233236,916.816665649,0.436168516184,2.0,0.0,4668.61035156,0.0,10.7817020416,3.69899227222,3.43489583333,4668.61035156,0.062708624705,131.826665243,131.826665243,80.892680486,2.0,53.2505849202,42.4452794393,41.9369010925,1.0,2198.15649626,1500.31734521,0.0,0.0,0.0,13.7997735341,1.0,0.0,31.0158325831,53.5537268321,1.0,82.2488562266,0.0,1.0,1.0,0.0,28.3858326276,1.0,80.5059496562,0.0,1.0,0.0282595583611,59.4016650518,80.2437737783,59.4016650518,2.0,0.0,67.3901306724,0.0566000007093,45.9960799496,0.953163564436,698.326758175,1.0,0.0,4062.81519455,0.00406281519455,812.651579032,0.566505480192,0.386659457384,0.566505480192,0.0,0.0,1190.63833618,812.651579032,1190.63833618,0.0,0.0,0.00119063833618,0.566411316395,1.0,2.53743959463,2.0,2.0,2.0,0.0,79.7240371704,57.1711854935,53.5537268321,0.535537268321,1.0,11.0833333333,3698.47384147,113.386210622,2003.28991521,0.953164937576,2003.28991521,1.0,0.0,0.0,0.0,66.5874999364,1.0,80.9722220103,1.0,0.0,48.4750013351,65.2391665777,1.0,80.7916679382,0.0,1.0,131.826665243,0.0,1225.69995117,0.000272985108875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405658498483,168493.0,2115.38934218,64.8526910778,1145.8072485,0.545174857716,1145.8072485,0.40573643043,1.0,1.0,1.0,0.0,2101.7243042,2101.7243042,2101.7243042,0.0,0.0,1190.63833618,2101.7243042
2017-03-07T02:00:00.000Z,0.0,0.0280420617112,0.769961171215,0.54276659051,48.7937498093,0.0390431138164,81.1908321381,0.0,40.32416598,1.0,82.0972207387,0.0,0.0,0.0,49.1499993006,40.8333336512,1.0,81.9166634878,0.0,0.0,81.1908321381,82.4054686228,2.0,0.0,116.123999914,67.3302501043,42.2291666667,0.433169090359,901.416666667,0.0,0.45125660534,0.0,1.0,13.4522505601,78.0829995473,,2781.66617839,77.7634995778,77.7776997884,67.3475004832,67.2916056315,,2296.99951172,53.0914990107,52.9583333333,41.9134995143,41.5923868815,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,78.6635011037,100.0,7.57210111618,35.8500000636,1.47749996185,5.88014944394,40.4359995524,207.0,66.9666652679,482.074999491,0.45125660534,35.8500000636,0.763186420259,76.3186410268,2.0,1.0,1.0,1068.46098836,1068.46098836,0.0,0.431273061528,0.0,1.0,13.2346942425,76.6805006663,9.40800094604,2225.72139486,76.7210006714,76.5550308228,67.3129997253,67.0068689982,,2126.99995931,52.9069992701,52.8465423584,41.9354998271,42.3731994629,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,7.24506441752,34.7855008443,0.689499219259,5.98962982496,41.2460006078,207.0,61.241666158,419.341667175,0.431273061528,34.7855008443,0.694532677787,69.4532674154,2.0,1.0,1.0,972.345748901,972.345748901,901.416666667,0.433338073957,2.0,0.0,4613.184611,0.0,10.7700081739,3.86976112922,3.62239583333,4616.95041726,0.0612792486394,127.255833944,127.255833944,80.0406475067,2.0,53.2008972168,42.3833867853,41.9369010925,1.0,2156.76466747,1505.5523787,0.0,0.0,0.0,13.8309939702,1.0,0.0,30.541665713,53.516506513,1.0,81.815067927,0.0,1.0,1.0,0.0,27.8133325577,1.0,80.0476169586,0.0,1.0,0.0280523903615,58.3549989065,79.7781791687,58.3549989065,2.0,0.0,66.1211578965,0.0566000007093,46.1565733411,0.953562768253,697.148211444,1.0,0.0,3986.31138273,0.00398631138273,815.487151284,0.561378646435,0.391876299367,0.561378646435,0.0,0.0,1168.21832275,815.487151284,1168.21832275,0.0,0.0,0.00116821832275,0.561819424232,1.0,2.2246391599,2.0,2.0,2.0,0.0,82.1683418968,56.7531845786,53.516506513,0.53516506513,1.0,10.5,3663.50168366,112.314049341,1984.34713664,0.953563292002,1984.34713664,1.0,0.0,0.0,0.0,64.1608339945,1.0,80.2083346049,1.0,0.0,48.0000006358,63.0949996312,1.0,80.0000012716,0.0,1.0,127.255833944,0.0,1203.52001953,0.000273937631481,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.410959925423,168493.0,2085.38519249,63.9328368401,1129.55540705,0.542799469184,1129.55540705,0.410931844825,1.0,1.0,1.0,0.0,2079.44812012,2080.98104581,2080.98104581,0.0,0.0,1168.21832275,2080.98104581
2017-03-07T03:00:00.000Z,0.0,0.0274222919999,0.769294389161,0.529160727693,47.7415002187,0.0382237508972,73.9341665904,0.0,36.6383336385,1.0,79.5416673024,0.0,0.0,0.0,47.6416664124,37.2774998347,1.0,79.3888880412,0.0,0.0,73.9341665904,79.8115819295,2.0,0.0,113.955750465,66.2142502467,42.4713541667,0.419716828211,811.150009155,0.0,0.433420599777,0.0,1.0,13.0437277953,76.6385008494,9.78300094604,2679.58284505,76.2800006866,76.3350702922,66.2299995422,66.1843210856,,2182.33284505,52.771999677,52.6487426758,41.8070001602,41.4988454183,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.35850016276,82.0115000407,100.0,7.17412082354,34.4730005264,1.4535001119,5.86960697174,40.3535000483,207.0,61.7333329519,432.83333079,0.433420599777,34.4730005264,0.712560704549,71.2560704549,2.0,1.0,1.0,997.584986369,997.584986369,0.0,0.414723140394,0.0,1.0,12.857596,75.2915007273,9.15299860636,2153.73040771,75.3514995575,75.1928278605,66.1985009511,65.9014892578,,2035.74990845,52.5935001373,52.5328826904,41.8544998169,42.301709493,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,6.87992795308,33.4969997406,0.698499043783,5.97766804695,41.1560007731,207.0,57.1416667302,378.35000356,0.414723140394,33.4969997406,0.65097433181,65.097433726,2.0,1.0,1.0,911.364064535,911.364064535,811.150009155,0.419230024685,2.0,0.0,4372.22786458,0.0,10.7607087294,4.39246298869,4.03125,4368.72729492,0.058478256713,113.249999364,113.249999364,76.9420134226,2.0,52.9146525065,42.3121693929,41.9369010925,1.0,1940.96699877,1467.28779697,0.0,0.0,0.0,14.1099770864,1.0,0.0,27.9341661135,52.1200224559,1.0,79.2808189392,0.0,1.0,1.0,0.0,25.0624998411,1.0,77.1666641235,0.0,1.0,0.0273957215258,52.9966656367,76.8782157898,52.9966656367,2.0,0.0,59.50532635,0.0566000007093,44.9834743523,0.955255250135,692.167958169,1.0,0.0,3587.45622896,0.00358745622896,794.761020999,0.543994626187,0.411236603778,0.543994626187,0.0,0.0,1051.33084106,794.761020999,1051.33084106,0.0,0.0,0.00105133084106,0.543300802509,1.0,1.57350353088,2.0,2.0,2.0,0.0,84.185731252,54.8569040298,52.1200224559,0.521200224559,1.0,9.91666666667,3408.25479574,104.488800702,1846.09186206,0.955231229965,1846.09186206,1.0,0.0,0.0,0.0,57.205833753,1.0,77.1111119588,1.0,0.0,46.1833337148,56.0441665649,1.0,76.9722226461,0.0,1.0,113.249999364,0.0,1172.46008301,0.000266975330443,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430510007292,168493.0,1889.64187188,57.9318228191,1023.53042567,0.529609738017,1023.53042567,0.431215192393,1.0,1.0,1.0,0.0,1932.61254883,1932.61254883,1932.61254883,0.0,0.0,1051.33084106,1932.61254883
2017-03-07T04:00:00.000Z,0.0,0.0263072830306,0.768702403873,0.524481100933,47.0740009944,0.0369436039218,69.6124992371,0.0,34.7441663742,1.0,78.1388918559,0.0,0.0,0.0,46.7666670481,34.8683334986,1.0,77.9444465637,0.0,0.0,69.6124992371,78.3718312581,2.0,0.0,112.194750468,65.1207494736,42.3854166667,0.405293132574,763.758326213,0.0,0.419061827979,0.0,1.0,12.7198101679,75.4385000865,9.91260070801,2610.83284505,75.0710004171,75.1270421346,65.1379998525,65.0967051188,,2160.99951172,52.689499855,52.5659281413,41.9510002136,41.6305643717,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,81.4474995931,100.0,6.83357842763,33.1200002035,1.47150007884,5.88623174032,40.4795001348,207.0,58.8583332698,405.08333079,0.419061827979,33.1200002035,0.690524462745,69.0820178986,2.0,1.0,1.0,966.734247843,966.734247843,0.0,0.403010951668,0.0,1.0,12.5626858075,74.1965001424,9.14400100708,2110.23583984,74.2475001017,74.0996119181,65.1034990946,64.8190689087,,2019.2498881,52.5080000559,52.4487253825,41.9280004501,42.3483047485,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,6.58076012135,32.3194996516,0.739000002543,5.9819256862,41.1890004476,207.0,55.1416667302,358.674997965,0.403010951668,32.3194996516,0.63572862171,63.5728613536,2.0,1.0,1.0,890.020070394,890.020070394,763.758326213,0.4053140739,2.0,0.0,4331.9712321,0.0,10.7517902851,4.04479308923,3.47916666667,4331.9712321,0.0574233780108,108.233331045,108.233331045,75.7826334635,2.0,52.8336791992,42.3917795817,41.9369010925,1.0,1829.91495309,1496.74134118,0.0,0.0,0.0,13.8143523534,1.0,0.0,26.2449992498,51.3236474991,1.0,77.5913232168,0.0,1.0,1.0,0.0,23.3299994469,1.0,75.3571414948,0.0,1.0,0.0263110585056,49.5749985377,75.1145038605,49.5749985377,2.0,0.0,56.1007407879,0.0566000007093,45.8864483656,0.956182796763,689.448558195,1.0,0.0,3382.20062529,0.00338220062529,810.714625275,0.5259754169,0.43021078635,0.5259754169,0.0,0.0,991.179153442,810.714625275,991.179153442,0.0,0.0,0.000991179153442,0.526034737627,1.0,0.297540821093,2.0,2.0,2.0,0.0,85.7612469991,53.7233511607,51.3236474991,0.513236474991,1.0,10.5,3326.65629427,101.987189153,1801.89377872,0.95618620325,1801.89377872,1.0,0.0,0.0,0.0,54.5124994914,1.0,75.8888905843,1.0,0.0,45.4166676203,53.7208331426,1.0,75.6944446564,0.0,1.0,108.233331045,0.0,1008.11999512,0.000272334449298,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.44992364969,168493.0,1824.79253023,55.9436997646,988.404577095,0.524503070608,988.404577095,0.449904365184,1.0,1.0,1.0,0.0,1884.4590861,1884.4590861,1884.4590861,0.0,0.0,991.179153442,1884.4590861
2017-03-07T05:00:00.000Z,0.0,0.0265925211118,0.769520457282,0.528013997972,47.323750178,0.0371748697975,71.3091672262,0.0,35.4958333969,1.0,78.6944446564,0.0,0.0,0.0,47.1333332062,35.8566665649,1.0,78.5555547078,0.0,0.0,71.3091672262,78.9802710215,2.0,0.0,112.657499631,65.3337494532,42.5,0.408996728425,784.399998983,0.0,0.424325365421,0.0,1.0,12.8092501163,75.769999822,9.79500198364,2632.08284505,75.4144999186,75.4481226603,65.3614985148,65.3081359863,,2199.66617839,52.7420002619,52.6098810832,42.0035003026,41.6795603434,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.355499903361,80.4020004272,100.0,6.91713881493,33.410999616,1.48050053914,5.89211130142,40.5229997635,207.0,60.3333326976,417.991666158,0.424325365421,33.410999616,0.703279131935,70.3175729116,2.0,1.0,1.0,984.590784709,984.590784709,0.0,0.405527970498,0.0,1.0,12.635204792,74.4410006205,9.17999903361,2127.85864258,74.4859994253,74.3309046427,65.3060003916,65.0225423177,,2056.2498881,52.5574998856,52.498453776,42.0180002848,42.4402236938,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,6.64131748676,32.4679991404,0.743500391642,5.99388730526,41.2744998932,207.0,56.0249996185,366.408332825,0.405527970498,32.4679991404,0.644907535371,64.4907534917,2.0,1.0,1.0,902.87054952,902.87054952,784.399998983,0.40876718176,2.0,0.0,4425.90348307,0.0,10.7430752841,3.75360874335,3.28645833333,4425.90348307,0.0587333962942,112.868333817,112.868333817,76.7681821187,2.0,52.8779019442,42.4820417924,41.9369010925,1.0,1882.42399377,1512.74132432,0.0,0.0,0.0,13.6979945501,1.0,0.0,26.9408326149,51.6635039647,1.0,78.2477149963,0.0,1.0,1.0,0.0,24.0599996249,1.0,76.1249980927,0.0,1.0,0.0265826267348,51.0008322398,75.9065418243,51.0008322398,2.0,0.0,57.7105402353,0.0566000007093,46.376968925,0.956051370639,689.832801769,1.0,0.0,3479.25219041,0.00347925219041,819.381066146,0.531644043989,0.427236328177,0.531644043989,0.0,0.0,1019.62083944,819.381066146,1019.62083944,0.0,0.0,0.00101962083944,0.531279067198,1.0,0.370809808202,2.0,2.0,2.0,0.0,86.4561157227,53.8963903947,51.6635039647,0.516635039647,1.0,10.5,3409.47853956,104.526317711,1846.75470673,0.962922787143,1846.75470673,1.0,0.0,0.0,0.0,57.0708335241,1.0,76.8611132304,1.0,0.0,46.0000006358,55.7974999746,1.0,76.6666666667,0.0,1.0,112.868333817,0.0,1113.02001953,0.000275245671482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.44368700573,168493.0,1871.23395621,57.367480906,1013.55972062,0.52848369497,1013.55972062,0.444079993011,1.0,1.0,1.0,0.0,1917.86374919,1917.86374919,1917.86374919,0.0,0.0,1019.62083944,1917.86374919
2017-03-07T06:00:00.000Z,0.0,0.0273351925996,0.770096036997,0.543346032927,48.2657496134,0.0382108706692,79.7224992116,0.0,39.5891663233,1.0,81.5416634878,0.0,0.0,0.0,48.8166672389,40.1333335241,1.0,81.3611119588,0.0,0.0,79.7224992116,81.8125947316,2.0,0.0,114.079499245,65.8137496312,42.5,0.421694482434,879.841669718,0.0,0.444113590785,0.0,1.0,13.1053689321,76.8184992472,,2752.49951172,76.4764995575,76.514368693,65.8475004832,65.7944793701,,2433.99951172,52.6024999619,52.4748382568,41.9930000305,41.6636530558,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.341999689738,75.980000178,100.0,7.21731257439,34.483499527,1.50449943542,5.8880563577,40.4885005951,207.0,66.5499992371,477.675000509,0.444113590785,34.483499527,0.768275546119,76.8275553385,2.0,1.0,1.0,1075.58576457,1075.58576457,0.0,0.416845469002,0.0,1.0,12.8237537543,75.1760012309,9.42600059509,2216.72247314,75.2059993744,75.0535380046,65.7799987793,65.488164266,,2224.49993896,52.4134998322,52.3550084432,42.0029996236,42.4070307414,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.029998143514,100.0,6.83169102669,33.2029997508,0.741999308268,5.99206272761,41.2610003153,207.0,59.5,402.166664124,0.416845469002,33.2029997508,0.689129551479,68.9129562378,2.0,1.0,1.0,964.78137207,964.78137207,879.841669718,0.421694324893,2.0,0.0,4886.23002116,0.0,10.727013429,3.75922409693,3.34635416667,4886.23002116,0.0701232765169,146.299168905,146.299168905,83.7042140961,2.0,52.6831054688,42.4319051107,41.9369010925,1.0,2146.9398275,1537.02221279,0.0,0.0,0.0,14.4597771962,1.0,0.0,29.8974992434,51.3877232869,1.0,81.152967453,0.0,1.0,1.0,0.0,27.1358326276,1.0,79.2678559621,0.0,1.0,0.0273350695417,57.0333321889,79.1030832926,57.0333321889,2.0,0.0,65.8199522042,0.0566000007093,47.1213618969,0.956378058428,688.876749208,1.0,0.0,3968.15229844,0.00396815229844,832.532885272,0.557358357981,0.399020114922,0.557358357981,0.0,0.0,1162.89666748,832.532885272,1162.89666748,0.0,0.0,0.00116289666748,0.557387679815,1.0,1.65267042197,2.0,2.0,2.0,0.0,87.2543595632,53.4778146744,51.3877232869,0.513877232869,1.0,9.91666666667,3683.96204029,112.941314101,1995.42955275,0.956378472903,1995.42955275,1.0,0.0,0.0,0.0,73.8516667684,1.0,83.8055585225,1.0,0.0,50.1750008265,72.4474995931,1.0,83.6250012716,0.0,1.0,146.299168905,0.0,1183.26000977,0.000279663617461,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41721988337,168493.0,2093.03240533,64.1672817823,1133.69754378,0.543363670324,1133.69754378,0.417213800593,1.0,1.0,1.0,0.0,2086.44340007,2086.44340007,2086.44340007,0.0,0.0,1162.89666748,2086.44340007
2017-03-07T07:00:00.000Z,0.0,0.0276929509206,0.770973911372,0.545505329144,48.5117511749,0.0385365641467,81.0916665395,0.0,40.2416664759,1.0,82.0694433848,0.0,0.0,0.0,49.1333335241,40.8191665014,1.0,81.8888899485,0.0,0.0,81.0916665395,82.3223635356,2.0,0.0,114.840000153,66.3282489777,42.5234375,0.427218547031,898.750010173,0.0,0.443522946386,0.0,1.0,13.2407373587,77.2864996592,,2768.74951172,76.9715003967,76.9765930176,66.3649984996,66.2979634603,,2419.99951172,52.7870003382,52.6519266764,41.9269997279,41.6184768677,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,76.4885012309,100.0,7.35835770766,35.0445006688,1.47899945577,5.88237965107,40.4480002721,207.0,67.4000002543,485.891667684,0.443522946386,35.0445006688,0.782213817778,78.2213808695,2.0,1.0,1.0,1095.09934489,1095.09934489,0.0,0.424307000256,0.0,1.0,12.970000267,75.7085005442,9.44550005595,2228.34606934,75.7369995117,75.5774612427,66.2914994558,65.9952596029,,2202.24987793,52.5994997025,52.5392532349,42.0,42.3846893311,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,6.98016778628,33.7384999593,0.754000027974,5.98983248075,41.245999972,207.0,60.6166667938,412.858332316,0.424307000256,33.7369995117,0.694781116304,69.4781125387,2.0,1.0,1.0,972.693562826,972.693562826,898.750010173,0.427052536269,2.0,0.0,4813.88468424,0.0,10.7154079278,3.73561445872,3.45052083333,4813.88468424,0.0675657102112,142.218332926,142.218332926,82.9451014201,2.0,52.8836542765,42.3962376912,41.9369010925,1.0,2179.10369874,1534.32237317,0.0,0.0,0.0,14.2839438121,1.0,0.0,30.4666662216,52.0810546875,1.0,81.6952044169,0.0,1.0,1.0,0.0,27.7916660309,1.0,79.9880943298,0.0,1.0,0.0276864154532,58.2583319346,79.6838499705,58.2583319346,2.0,0.0,66.8060182505,0.0566000007093,47.0385913821,0.956121173864,689.630128092,1.0,0.0,4027.60023356,0.00402760023356,831.070508703,0.561061336057,0.39504726697,0.561061336057,0.0,0.0,1180.31832886,831.070508703,1180.31832886,0.0,0.0,0.00118031832886,0.560861895482,1.0,1.83395825706,2.0,2.0,2.0,0.0,89.275346756,53.7869329453,52.0810546875,0.520810546875,1.0,10.5,3713.4260719,113.844609633,2011.38883756,0.956108603027,2011.38883756,1.0,0.0,0.0,0.0,71.7449995677,1.0,83.0694446564,1.0,0.0,49.7083339691,70.473332723,1.0,82.8472232819,0.0,1.0,142.218332926,0.0,1275.55004883,0.000279172377381,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.413182420616,168493.0,2119.28296213,64.9720599935,1147.91623992,0.545659084929,1147.91623992,0.413414725154,1.0,1.0,1.0,0.0,2103.72423299,2103.72423299,2103.72423299,0.0,0.0,1180.31832886,2103.72423299
2017-03-07T08:00:00.000Z,0.0,0.0288407941553,0.779434942082,0.559590723182,49.3960002263,0.0399412610408,87.8325004578,0.0,43.7616662979,1.0,84.0833339691,0.0,0.0,0.0,50.3749996821,44.1499993006,1.0,83.9583333333,0.0,0.0,87.8325004578,84.3839664459,2.0,0.0,116.892749786,67.49674956,42.5520833333,0.446431485302,979.225006104,0.0,0.467825444224,0.0,1.0,13.639591217,78.7039998372,,2856.66617839,78.4039993286,78.393157959,67.5335000356,67.4623972575,,2519.66611735,52.8139994939,52.6844100952,41.9945001602,41.6598332723,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.300000508626,79.7585004171,100.0,7.75092653433,36.4094991684,1.49850082397,5.88866464297,40.4959993362,207.0,71.991666158,534.666664124,0.467825444224,36.4094991684,0.81282959711,81.2829596202,2.0,1.0,1.0,1137.96143595,1137.96143595,0.0,0.439088867387,0.0,1.0,13.309630235,76.9519996643,9.32000139025,2290.58831787,76.9775009155,76.8125203451,67.4599990845,67.1529413859,,2276.99985758,52.6265001297,52.5692189535,42.0014994939,42.3840535482,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0255012512207,100.0,7.31716211637,34.9760014216,0.735999425252,5.99246811867,41.2655000687,207.0,64.0249993006,444.558334351,0.439088867387,34.9760014216,0.720967636108,72.0967636108,2.0,1.0,1.0,1009.35469055,1009.35469055,979.225006104,0.444786367118,2.0,0.0,5023.91963704,0.0,10.7019683664,3.56179962556,3.40104166667,5023.91963704,0.0768013133022,170.263332367,170.263332367,87.9312489827,2.0,52.887453715,42.4229888916,41.9369010925,1.0,2401.18311251,1459.84443,0.0,0.0,0.0,13.5752544403,1.0,0.0,32.9199991226,53.9582455953,1.0,83.8070767721,0.0,1.0,1.0,0.0,30.3408323924,1.0,82.2261899312,0.0,1.0,0.0287581583536,63.2608311971,82.0279413859,63.2608311971,2.0,0.0,73.6144328195,0.0566000007093,44.7552788286,0.954156072866,695.400140463,1.0,0.0,4438.06582972,0.00443806582972,790.729298017,0.592951066653,0.360495752034,0.592951066653,0.0,0.0,1300.6083374,790.729298017,1300.6083374,0.0,0.0,0.0013006083374,0.590261812011,1.0,3.83390401122,2.0,2.0,2.0,0.0,86.8485592929,56.1066832109,53.9582455953,0.539582455953,1.0,11.6666666667,3880.5416032,118.967965277,2101.90748738,0.958265644474,2101.90748738,1.0,0.0,0.0,0.0,85.9341672262,1.0,87.8750012716,1.0,0.0,52.6333344777,84.3291670481,1.0,87.7222226461,0.0,1.0,170.263332367,0.0,1645.22998047,0.000265620998075,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376196051807,168493.0,2276.12739702,69.7805288083,1232.87151827,0.562069656774,1232.87151827,0.379109430743,1.0,1.0,1.0,0.0,2193.44969686,2193.44969686,2193.44969686,0.0,0.0,1300.6083374,2193.44969686
2017-03-07T09:00:00.000Z,0.0,0.0304800971831,0.799006202408,0.5976080746,51.1825005213,0.042130508057,103.761667252,0.0,51.5758330027,1.0,88.958331426,0.0,0.0,0.0,53.2666660945,52.149166743,1.0,88.7777760824,0.0,0.0,103.761667252,89.2281150818,2.0,0.0,120.424500148,69.2419996262,42.5651041667,0.47715792266,1175.17501831,0.0,0.504954782926,0.0,1.0,14.3430241744,81.1069990794,,3055.41607666,80.8414999644,80.7996724447,69.2734991709,69.1982447306,,2732.99938965,53.2115001678,53.078725179,41.9329996109,41.6312001546,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,80.2159996033,100.0,8.45658969879,38.9085003535,1.45349947611,5.88643443584,40.4795001348,207.0,82.7000001272,648.475001017,0.504954782926,38.9085003535,0.91734555199,91.7345542908,2.0,1.0,1.0,1284.28377279,1284.28377279,0.0,0.471795101782,0.0,1.0,13.9284578959,79.1525014242,9.91800022125,2442.44431559,79.1660003662,78.9740346273,69.2105000814,68.8827692668,,2433.24991862,53.0210002263,52.9625676473,42.0075000127,42.380859375,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,7.93558426698,37.1585003535,0.737499872843,5.99287366867,41.2700001399,207.0,73.0500005086,526.700007121,0.471795101782,37.1585003535,0.797410183861,79.7410176595,2.0,1.0,1.0,1116.37425741,1116.37425741,1175.17501831,0.477159693234,2.0,0.0,5445.15645345,0.0,10.6836482828,3.29376931985,3.6484375,5445.15645345,0.092671794879,228.222498576,228.222498576,97.8578186035,2.0,53.2581787109,42.4019699097,41.9369010925,1.0,2921.10844506,1408.61261832,0.0,0.0,0.0,13.9085419973,1.0,0.0,38.6924988429,55.3649571737,1.0,88.76141421,0.0,1.0,1.0,0.0,36.3758319219,1.0,87.7738075256,0.0,1.0,0.0304807605598,75.0683307648,87.5523484548,75.0683307648,2.0,0.0,89.5540786817,0.0566000007093,43.1846361154,0.952113634541,701.436613433,1.0,0.0,5399.03496212,0.00539903496212,762.979427106,0.642434007057,0.30979358206,0.642434007057,0.0,0.0,1582.22751872,762.979427106,1582.22751872,0.0,0.0,0.00158222751872,0.642442762852,1.0,6.24551388066,2.0,2.0,2.0,0.0,83.4977722168,58.2111348239,55.3649571737,0.553649571737,1.0,9.91666666667,4329.67701111,132.737364262,2345.18308478,0.952217900784,2345.18308478,1.0,0.0,0.0,0.0,114.785833995,1.0,97.9166673024,1.0,0.0,58.6500008901,113.436666489,1.0,97.7500019073,0.0,1.0,228.222498576,0.0,1614.44006348,0.000256299289083,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325338960552,168493.0,2717.38993654,83.308564801,1471.88275189,0.597630570211,1471.88275189,0.325321829943,1.0,1.0,1.0,0.0,2462.8638916,2462.8638916,2462.8638916,0.0,0.0,1582.22751872,2462.8638916
2017-03-07T10:00:00.000Z,0.0,0.031472187919,0.818106670552,0.623155203262,52.0569998423,0.0434323234202,112.694999059,0.0,55.9191665649,1.0,91.4027773539,0.0,0.0,0.0,54.7250000636,56.8166662852,1.0,91.2083326976,0.0,0.0,112.694999059,91.7093092601,2.0,0.0,122.624249458,70.567249616,42.65625,0.497319405094,1289.36665853,0.0,0.521740474292,0.0,1.0,14.7285829385,82.4465007782,,3145.83278402,82.162999471,82.1145121257,70.5859991709,70.5023625692,,2741.33268229,53.5595000585,53.4329020182,41.9509998957,41.6572926839,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.28350130717,81.5345007579,100.0,8.8403236866,40.2119995753,1.45650005341,5.88825917244,40.4944998423,207.0,87.0166664124,692.258341471,0.521740474292,40.2119995753,0.942023386769,94.7064247131,2.0,1.0,1.0,1325.88996379,1325.88996379,0.0,0.50281955235,0.0,1.0,14.4530111949,80.9539998372,9.94499969482,2520.43444824,80.9224999746,80.7355702718,70.548500061,70.2152226766,,2508.24991862,53.3824996948,53.3202260335,42.0375003815,42.3010737101,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,8.46520606677,38.8849995931,0.805000623067,5.98780504862,41.2324997584,207.0,79.2999992371,597.10832723,0.50281955235,38.8849995931,0.846998414539,84.6998411814,2.0,1.0,1.0,1185.79778035,1185.79778035,1289.36665853,0.496811283677,2.0,0.0,5535.58821615,0.0,10.6469765504,2.55868579944,2.73177083333,5533.2545166,0.0931229551808,241.030831655,241.030831655,100.0,2.0,53.6326980591,42.3917795817,41.9369010925,1.0,3184.1472662,1358.24481044,0.0,0.0,0.333333333333,13.690231959,1.0,0.0,41.8749987284,56.8957672119,1.0,91.2157491048,0.0,1.0,1.0,0.0,39.7208328247,1.0,90.4523798625,0.0,1.0,0.0314449907485,81.5958302816,90.3210671743,81.5958302816,2.0,0.0,97.6182090379,0.0566000007093,41.6404816564,0.949044575564,710.582058243,1.0,0.0,5885.20513296,0.00588520513296,735.697546548,0.665232362366,0.283764640382,0.665232362366,0.0,0.0,1724.70331828,735.697546548,1724.70331828,0.0,0.0,0.00172470331828,0.664943228165,1.0,6.0498189949,2.0,2.0,2.0,0.0,78.1384843191,61.0058561961,56.8957672119,0.568957672119,1.0,10.5,4542.39207664,139.258690694,2460.40086483,0.948997002748,2460.40086483,1.0,0.0,0.0,0.0,121.456666311,1.0,100.0,1.0,0.0,59.9083347321,119.574166616,1.0,99.8472245534,0.0,1.0,241.030831655,0.0,1873.10998535,0.000247134786943,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299015317815,168493.0,2986.81200669,91.568390043,1617.81605822,0.624005060395,1617.81605822,0.299471672104,1.0,1.0,1.0,0.0,2592.63291423,2592.63291423,2592.63291423,0.0,0.0,1724.70331828,2592.63291423
2017-03-07T11:00:00.000Z,0.0,0.0333528508059,0.859160518671,0.674252381993,53.5112498601,0.0458328149407,129.544165929,0.0,64.3599999746,1.0,95.7361100515,0.0,0.0,0.0,57.3499994278,65.1999985377,1.0,95.5833320618,0.0,0.0,129.544165929,96.006155014,2.0,0.0,125.839499791,72.3282499313,42.6041666667,0.530934987836,1500.36668905,0.0,0.54970746938,0.0,1.0,15.3486191432,84.495499293,,3337.91597493,84.190999349,84.1414489746,72.3379999797,72.2496439616,,2747.66601562,54.5300003688,54.4100799561,42.036500295,41.7546437581,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,83.667500178,100.0,9.4556971391,42.154499054,1.50450070699,5.89271946748,40.531999588,207.0,96.5416666667,786.333343506,0.54970746938,42.154499054,0.994501778739,102.171547572,2.0,1.0,1.0,1430.40167236,1430.40167236,0.0,0.548599556466,0.0,1.0,15.1757826805,83.3885002136,,2664.41652425,83.297000885,83.1104838053,72.318499883,71.9846013387,,2518.99993896,54.3545004527,54.2969055176,41.9550002416,42.1459732056,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0914993286133,100.0,9.20500771205,41.3420006434,0.850000699361,5.97077476978,41.1049995422,207.0,90.308333079,714.091664632,0.548599556466,41.3420006434,0.929452739897,92.9676418304,2.0,1.0,1.0,1301.23383586,1301.23383586,1500.36668905,0.530824773372,2.0,0.0,5533.83789062,0.0,10.6055199305,2.19214168191,2.87239583333,5533.83789062,0.0852731948239,240.906665802,240.906665802,99.9648679097,2.0,54.617090861,42.3624776204,41.8829898834,1.0,3627.91070752,1288.84025993,0.0,0.0,1.0,13.8240741094,1.0,0.0,47.9208323161,58.5139258703,1.0,95.7020530701,0.0,1.0,1.0,0.0,46.321665446,1.0,95.583331426,0.0,1.0,0.033346630029,94.2516644796,95.3597571055,94.2516644796,2.0,0.0,111.222916596,0.0566000007093,39.5127069798,0.942444408361,730.554777772,1.0,0.0,6705.40553963,0.00670540553963,698.104354852,0.695379326383,0.247038293943,0.695379326383,0.0,0.0,1965.06917318,698.104354852,1965.06917318,0.0,0.0,0.00196506917318,0.695260152221,1.0,3.34991758711,2.0,2.0,2.0,0.0,64.2201884588,66.1203098297,58.5139258703,0.585139258703,1.0,10.5,4916.75096745,150.735623575,2663.17352803,0.942417620327,2663.17352803,1.0,0.0,0.0,0.0,120.894166311,1.0,99.986111323,1.0,0.0,59.9083344142,120.012500127,1.0,99.8472239176,0.0,1.0,240.906665802,0.0,2037.9699707,0.000234506519439,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.262132507516,168493.0,3518.64184229,107.872999009,1905.88335082,0.67443523045,1905.88335082,0.262247619097,1.0,1.0,1.0,0.0,2825.89530436,2825.89530436,2825.89530436,0.0,0.0,1965.06917318,2825.89530436
2017-03-07T12:00:00.000Z,0.0,0.0328516196645,0.833647856307,0.643523430374,53.196999232,0.0450737874054,121.404999415,0.0,60.3958330154,1.0,93.7222239176,0.0,0.0,0.0,56.125,61.0224997203,1.0,93.5416679382,0.0,0.0,121.404999415,93.9717521667,2.0,0.0,125.559749603,72.3627503713,42.578125,0.518887464421,1397.49167887,0.0,0.549507499314,0.0,1.0,15.3449933529,84.5015004476,,3251.66603597,84.196999232,84.1726023356,72.3755003611,72.3055165609,,2701.33266195,54.3065004349,54.2005030314,42.0214999517,41.7285588582,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.304501215617,83.4949995677,100.0,9.44659717878,42.1754992803,1.4504998525,5.89839625359,40.5710000992,207.0,93.8416665395,759.783335368,0.549507499314,42.1754992803,0.982503836496,98.767282486,2.0,1.0,1.0,1382.74194336,1382.74194336,0.0,0.526998446992,0.0,1.0,14.9872335593,82.7854995728,,2586.05131022,82.7255007426,82.5571721395,72.3500003815,72.0190429688,,2369.24985758,54.1295000712,54.0686721802,41.8755003611,42.1044896444,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0599988301595,100.0,9.01808063189,40.8485002518,0.78400071462,5.96915288766,41.0929997762,207.0,82.9166673024,637.70833842,0.526998446992,40.8500003815,0.864010089693,86.4010098775,2.0,1.0,1.0,1209.61412557,1209.61412557,1397.49167887,0.518824313018,2.0,0.0,5349.47395833,0.0,10.5612281958,4.11174126466,6.09635416667,5349.47395833,0.0777581201697,209.395834605,209.395834605,94.9034353892,2.0,54.4108505249,42.3280944824,41.7999404271,1.0,3354.13155251,1312.62389123,0.0,0.0,1.0,13.5450528463,1.0,0.0,45.1916656494,58.8304475149,1.0,93.7157510122,0.0,1.0,1.0,0.0,43.2858324051,1.0,93.2976163228,0.0,1.0,0.0328460799176,88.4774990082,93.0282300313,88.4774990082,2.0,0.0,102.829513732,0.0566000007093,40.2418552566,0.938546666661,742.54129606,1.0,0.0,6199.38419274,0.00619938419274,710.986833079,0.674567313969,0.263988802674,0.674567313969,0.0,0.0,1816.77583822,710.986833079,1816.77583822,0.0,0.0,0.00181677583822,0.67450136443,1.0,4.70322240526,2.0,2.0,2.0,0.0,55.9797217051,68.7847677867,58.8304475149,0.588304475149,1.0,10.5,4666.75544374,143.071368988,2527.7626713,0.938556116643,2527.7626713,1.0,0.0,0.0,0.0,105.680833817,1.0,95.0416666667,1.0,0.0,56.9250008265,103.715000788,1.0,94.8750012716,0.0,1.0,209.395834605,0.0,1950.82995605,0.000238833988691,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281271197313,168493.0,3200.72008439,98.1262913264,1733.68003704,0.643713914106,1733.68003704,0.281333698398,1.0,1.0,1.0,0.0,2693.24617513,2693.24617513,2693.24617513,0.0,0.0,1816.77583822,2693.24617513
2017-03-07T13:00:00.000Z,0.0,0.0324401581857,0.817386620825,0.622733296911,52.8070004781,0.0445867473932,115.680832545,0.0,57.5758336385,1.0,92.2222232819,0.0,0.0,0.0,55.2416671117,58.2041670481,1.0,92.0694452922,0.0,0.0,115.680832545,92.5015487671,2.0,0.0,125.01600043,72.2089999517,42.5911458333,0.510521491291,1324.37501017,0.0,0.537981112282,0.0,1.0,15.2337977091,84.1640001933,,3195.4161377,83.8595002492,83.8438898722,72.2269999186,72.1582234701,,2576.66609701,54.3605006536,54.2559204102,41.8249998093,41.5370254517,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,83.1530005137,100.0,9.35648671786,42.03450044,1.40550041199,5.87731107076,40.4194993973,207.0,90.2249997457,723.808334351,0.537981112282,42.03450044,0.956690301276,96.0704650879,2.0,1.0,1.0,1344.98653158,1344.98653158,0.0,0.51494115464,0.0,1.0,14.853073597,82.344499588,9.97200012207,2538.80725098,82.3130003611,82.1501668294,72.1909999847,71.8608601888,,2275.49987793,54.1910003026,54.131149292,41.8890002569,42.1370417277,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.031499226888,100.0,8.87966314952,40.4240001043,0.758500417074,5.97341052691,41.1304998398,207.0,79.5416666667,600.566670736,0.51494115464,40.4240001043,0.83298857916,83.298857371,2.0,1.0,1.0,1166.18401082,1166.18401082,1324.37501017,0.510427924653,2.0,0.0,5083.42964681,0.0,10.5422896544,4.20051143567,6.29947916667,5083.42964681,0.0661609120052,171.925833384,171.925833384,88.4606831868,2.0,54.4886601766,42.2376505534,41.7839463552,1.0,3131.40755381,1353.4553952,0.0,0.0,1.0,13.2576615016,1.0,0.0,43.071665446,58.9693384171,1.0,92.2203172048,0.0,1.0,1.0,0.0,41.0833320618,1.0,91.6488068899,0.0,1.0,0.0324376052746,84.1549975077,91.3849836985,84.1549975077,2.0,0.0,96.001337757,0.0566000007093,41.4936498366,0.936406530346,749.197072817,1.0,0.0,5787.72722126,0.00578772722126,733.103344817,0.653828579412,0.282597459173,0.653828579412,0.0,0.0,1696.13668823,733.103344817,1696.13668823,0.0,0.0,0.00169613668823,0.653681914012,1.0,4.53221449995,2.0,2.0,2.0,0.0,52.2019195557,70.1537297567,58.9693384171,0.589693384171,1.0,10.5,4484.86294902,137.494987594,2429.24003305,0.936426038585,2429.24003305,1.0,0.0,0.0,0.0,86.8183339437,1.0,88.5972220103,1.0,0.0,53.0583343506,85.1074994405,1.0,88.4305566152,0.0,1.0,171.925833384,0.0,1789.56005859,0.000246263345282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.301782999968,168493.0,2983.57408553,91.4691232571,1616.06222811,0.622961391128,1616.06222811,0.302012429651,1.0,1.0,1.0,0.0,2594.16113281,2594.16113281,2594.16113281,0.0,0.0,1696.13668823,2594.16113281
2017-03-07T14:00:00.000Z,0.0,0.0326771754512,0.834525334339,0.644555522643,53.2149998347,0.0450972603421,121.661666234,0.0,60.487499555,1.0,93.7083307902,0.0,0.0,0.0,56.133333842,61.2108335495,1.0,93.569442749,0.0,0.0,121.661666234,94.0150508881,2.0,0.0,125.423999468,72.2089996338,43.234375,0.5182806538,1398.07501221,0.0,0.553201558006,0.0,1.0,15.3401586215,84.4744993846,,3256.24932861,84.1789995829,84.1389109294,72.2344989777,72.1544062297,,2635.99932861,54.6919994354,54.5782521566,42.0289999644,41.7043787638,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.295499801636,83.5654989878,100.0,9.44723645846,42.1499996185,1.4969997406,5.89292220275,40.5320002238,207.0,94.8666674296,769.591664632,0.553201558006,42.1499996185,0.975570539202,99.3432744344,2.0,1.0,1.0,1390.80582682,1390.80582682,0.0,0.52050421764,0.0,1.0,14.9147147338,82.5469996134,,2588.30106608,82.4899997711,82.3175710042,72.1835002899,71.8519312541,,2310.99991862,54.5150000254,54.4511896769,41.9775002797,42.2251180013,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0569998423258,100.0,8.92995071411,40.5124994914,0.769000053406,5.98476405938,41.2085002263,207.0,82.1166667938,628.483332316,0.52050421764,40.5124994914,0.86236211141,86.2362105052,2.0,1.0,1.0,1207.30695597,1207.30695597,1398.07501221,0.518205360317,2.0,0.0,5203.61625163,0.0,10.5337259769,3.54970872402,5.3359375,5203.61625163,0.0666948637673,179.939167023,179.939167023,89.8752053579,2.0,54.801188151,42.3605702718,41.8060035706,1.0,3300.67940119,1350.29028588,0.0,0.0,1.0,13.5707359314,1.0,0.0,44.9933322271,58.6637630463,1.0,93.6586742401,0.0,1.0,1.0,0.0,43.1541659037,1.0,93.3154741923,0.0,1.0,0.0326722342095,88.1474971771,92.98376592,88.1474971771,2.0,0.0,101.190800806,0.0566000007093,41.3966152846,0.933910426043,757.016769577,1.0,0.0,6100.5894923,0.0061005894923,731.388953459,0.662764320695,0.271133338105,0.662764320695,0.0,0.0,1787.8233134,731.388953459,1787.8233134,0.0,0.0,0.0017878233134,0.662677119176,1.0,2.84440957635,2.0,2.0,2.0,0.0,46.3556750615,71.6937637329,58.6637630463,0.586637630463,1.0,11.0833333333,4650.96968707,142.587416091,2519.21226685,0.9338976588,2519.21226685,1.0,0.0,0.0,0.0,90.7241662343,1.0,89.9722245534,1.0,0.0,53.8833341599,89.2150001526,1.0,89.8055553436,0.0,1.0,179.939167023,0.0,1843.32995605,0.000245687448645,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290324464946,168493.0,3211.29972419,98.4506373452,1739.410532,0.644817209294,1739.410532,0.290429431036,1.0,1.0,1.0,0.0,2697.52498372,2697.52498372,2697.52498372,0.0,0.0,1787.8233134,2697.52498372
2017-03-07T15:00:00.000Z,0.0,0.0324804167962,0.837645297271,0.648315643518,52.9577509562,0.0446579478339,121.207500458,0.0,60.0966672897,1.0,93.638888677,0.0,0.0,0.0,56.0999997457,61.1799999873,1.0,93.4999993642,0.0,0.0,121.207500458,93.9521643321,2.0,0.0,124.528500875,71.5707499186,42.7213541667,0.513844898332,1394.46665446,0.0,0.544928299199,0.0,1.0,15.1431491375,83.8775005341,,3254.16601562,83.5625006358,83.5463358561,71.5864995321,71.522664388,,2645.66607666,54.6830005646,54.5757039388,41.9345000585,41.6312001546,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,83.1139990489,100.0,9.26563533147,41.6280005773,1.51800028483,5.87751392523,40.4164997737,207.0,94.3333333333,765.658325195,0.544928299199,41.6280005773,0.960676967076,100.317820867,2.0,1.0,1.0,1404.44949341,1404.44949341,0.0,0.517108305691,0.0,1.0,14.7467126846,81.9859994253,,2597.29986572,81.9320004781,81.7668075562,71.5550003052,71.2249298096,,2312.74983724,54.5104996363,54.448638916,41.870999972,42.1485265096,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0539989471436,100.0,8.77451864878,40.0610005061,0.757000287374,5.97219403585,41.1139996847,207.0,82.1666679382,629.716669718,0.517108305691,40.0610005061,0.869752444313,86.9752445221,2.0,1.0,1.0,1217.65342204,1217.65342204,1394.46665446,0.513748738302,2.0,0.0,5204.19970703,0.0,10.526290973,3.98136881987,5.72916666667,5204.19970703,0.0674708832627,183.448332469,183.448332469,90.3698876699,2.0,54.8087819417,42.2892430623,41.8882188797,1.0,3299.65321493,1382.2852594,0.0,0.0,1.0,14.3514197667,1.0,0.0,45.0041656494,57.2350797653,1.0,93.6415494283,0.0,1.0,1.0,0.0,43.1408319473,1.0,93.2202358246,0.0,1.0,0.0324757236933,88.1449991862,92.9628620148,88.1449991862,2.0,0.0,101.159340432,0.0566000007093,42.3775033379,0.934489717908,755.192997118,1.0,0.0,6098.69280972,0.00609869280972,748.719130864,0.658587476269,0.275894374704,0.658587476269,0.0,0.0,1787.2674764,748.719130864,1787.2674764,0.0,0.0,0.0017872674764,0.658350333571,1.0,1.65546808469,2.0,2.0,2.0,0.0,42.7598539988,71.3444779714,57.2350797653,0.572350797653,1.0,10.5,4681.93847433,143.53684377,2535.98660726,0.934481850973,2535.98660726,1.0,0.0,0.0,0.0,92.5249996185,1.0,90.5555547078,1.0,0.0,54.2250013351,90.9233334859,1.0,90.3750019073,0.0,1.0,183.448332469,0.0,1857.05993652,0.000251508984575,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.295237809505,168493.0,3250.15228306,99.6417622827,1760.45514194,0.648707439892,1760.45514194,0.29548893545,1.0,1.0,1.0,0.0,2713.78904215,2713.78904215,2713.78904215,0.0,0.0,1787.2674764,2713.78904215
2017-03-07T16:00:00.000Z,0.0,0.0316867906099,0.811788778168,0.615361466674,52.2339995702,0.0437233911984,111.837500254,0.0,55.5316667557,1.0,91.1527779897,0.0,0.0,0.0,54.6083329519,56.282500267,1.0,91.0138874054,0.0,0.0,111.837500254,91.4318091075,2.0,0.0,123.653250058,71.4192504883,42.5,0.498957971168,1276.07501221,0.0,0.522513430032,0.0,1.0,14.9147147338,83.1155001322,,3156.66615804,82.8229999542,82.7910003662,71.4305000305,71.3493347168,,2468.33284505,54.623000145,54.5062713623,41.9179999034,41.62865448,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,82.123998642,100.0,9.0244281292,40.9050000509,1.4085003535,5.89028652509,40.5094995499,207.0,86.0750001272,682.825007121,0.522513430032,40.9050000509,0.933352871849,93.3352883657,2.0,1.0,1.0,1306.69402059,1306.69402059,0.0,0.507818252701,0.0,1.0,14.6572726568,81.6830012004,,2501.31195068,81.6605002085,81.4850413005,71.408000946,71.0750376383,,2239.24989827,54.4475002289,54.3817011515,41.9280004501,42.1670379639,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0225009918213,100.0,8.6818347772,39.7324997584,0.788500150045,5.9754379193,41.1395003001,207.0,78.8333339691,593.25,0.507818252701,39.7324997584,0.834340863909,83.4340871175,2.0,1.0,1.0,1168.07720947,1168.07720947,1276.07501221,0.498859098534,2.0,0.0,4927.07023112,0.0,10.5488286813,3.84616559744,5.19270833333,4927.07023112,0.0586197456302,149.899166107,149.899166107,84.4518184662,2.0,54.7562637329,42.2975209554,41.8509136836,1.0,2987.67469376,1435.71974767,0.0,0.0,1.0,13.5013195674,1.0,0.0,41.6199992498,57.9291804632,1.0,91.1472593943,0.0,1.0,1.0,0.0,39.4183324178,1.0,90.333331426,0.0,1.0,0.031682148639,81.0383319855,90.1474151611,81.0383319855,2.0,0.0,91.5948379297,0.0566000007093,44.015674757,0.936835790211,747.852048176,1.0,0.0,5522.06822528,0.00552206822528,777.662088434,0.6327648156,0.304073580462,0.6327648156,0.0,0.0,1618.28333537,777.662088434,1618.28333537,0.0,0.0,0.00161828333537,0.632611046235,1.0,2.49932260288,2.0,2.0,2.0,0.0,49.2190116247,69.8896662394,57.9291804632,0.579291804632,1.0,11.0833333333,4423.39444142,135.610512687,2395.9454238,0.936838396062,2395.9454238,1.0,0.0,0.0,0.0,75.7058334351,1.0,84.5833352407,1.0,0.0,50.6333335241,74.1933333079,1.0,84.3888880412,0.0,1.0,149.899166107,0.0,1685.13989258,0.000261231474049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324574208039,168493.0,2906.15085397,89.0955153268,1574.12569276,0.615498739894,1574.12569276,0.324678784788,1.0,1.0,1.0,0.0,2557.47996012,2557.47996012,2557.47996012,0.0,0.0,1618.28333537,2557.47996012
2017-03-07T17:00:00.000Z,0.0,0.030822198886,0.789346272877,0.581820349266,51.3947502772,0.0427622846022,101.144167582,0.0,50.173333168,1.0,88.2083333333,0.0,0.0,0.0,52.8083333969,50.9708334605,1.0,88.0138880412,0.0,0.0,101.144167582,88.4727052053,2.0,0.0,122.548500697,71.1537504196,42.4375,0.483671970904,1143.31665039,0.0,0.504035309064,0.0,1.0,14.6645244757,82.2815004985,,3032.08280436,82.0115000407,81.9759089152,71.1590003967,71.0852152507,,2261.99951172,54.5434999466,54.4202753703,41.8204997381,41.5217539469,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,85.2739988963,100.0,8.78782161077,40.1895004908,1.40999952952,5.87670294444,40.4105002085,207.0,78.9083328247,604.875,0.504035309064,40.1910003026,0.856439833868,85.6439819336,2.0,1.0,1.0,1199.01576742,1199.01576742,0.0,0.4908623318,0.0,1.0,14.4759755135,81.0544999441,9.76885768345,2400.44954427,81.0740013123,80.8965861003,71.1485004425,70.8211771647,,2102.24989827,54.3769992193,54.3064702352,41.8634999593,42.1925684611,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0195013682048,100.0,8.50175412496,39.2105013529,0.736000061035,5.97422142824,41.1274998983,207.0,73.8499997457,538.441660563,0.4908623318,39.2105013529,0.783031834194,78.3031838735,2.0,1.0,1.0,1096.24456787,1096.24456787,1143.31665039,0.483310357095,2.0,0.0,4564.7598877,0.0,10.5628434022,4.24600154161,5.5625,4564.7598877,0.0516580097827,122.449999491,122.449999491,78.8380317688,2.0,54.6841456095,42.2567647298,41.8333937327,1.0,2658.10181371,1438.73191958,0.0,0.0,0.416666666667,12.8000040054,1.0,0.0,37.6633326213,58.3589963913,1.0,88.0422356923,0.0,1.0,1.0,0.0,35.1949987411,1.0,86.9226169586,0.0,1.0,0.0308005997741,72.8583323161,86.6822052002,72.8583323161,2.0,0.0,81.4909351867,0.0566000007093,44.1080206199,0.938788615425,741.78957761,1.0,0.0,4912.92428715,0.00491292428715,779.293640762,0.609084092795,0.32967462777,0.609084092795,0.0,0.0,1439.76915487,779.293640762,1439.76915487,0.0,0.0,0.00143976915487,0.608564501007,1.0,3.54839201546,2.0,2.0,2.0,0.0,55.0190560023,68.629351298,58.3589963913,0.583589963913,1.0,10.5,4096.83373329,125.598955807,2219.06279563,0.938758720564,2219.06279563,1.0,0.0,0.0,0.0,61.7858333588,1.0,79.0138912201,1.0,0.0,47.2916673024,60.6641661326,1.0,78.8194446564,0.0,1.0,122.449999491,0.0,1596.05004883,0.000261779543482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351181427717,168493.0,2542.35903533,77.9425431712,1377.07671722,0.582562503287,1377.07671722,0.351780108796,1.0,1.0,1.0,0.0,2363.82655843,2363.82655843,2363.82655843,0.0,0.0,1439.76915487,2363.82655843
