timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-07T18:00:00.000Z,0.0,0.0301557614569,0.772242868337,0.548254143624,50.3259989421,0.0420504271128,89.3583329519,0.0,44.4858334859,1.0,84.694442749,0.0,0.0,0.0,50.7083333333,44.8149995804,1.0,84.5,0.0,0.0,89.3583329519,84.9239826202,2.0,0.0,121.139998754,70.8139998118,42.3619791667,0.469474046158,997.383336385,0.0,0.479766965703,0.0,1.0,14.3575280507,81.2764994303,9.89099884033,2896.66617839,81.0064989726,80.9751561483,70.8110001882,70.7315673828,,2054.3328654,54.5120000839,54.3922424316,41.8219995499,41.5402094523,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.270000457764,91.6040000916,100.0,8.48163612684,39.1844994227,1.41899935404,5.8758919239,40.4030001958,207.0,71.2166671753,521.491673787,0.479766965703,39.1844994227,0.77607341948,77.7070579529,2.0,1.0,1.0,1086.50278727,1086.50278727,0.0,0.474122833845,0.0,1.0,14.2354544799,80.2219994863,9.45000012716,2280.83951823,80.2669995626,80.0934448242,70.8169994354,70.4837519328,,1929.24994914,54.3440001806,54.2771453857,41.8650004069,42.2417093913,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,8.26265223821,38.4019991557,0.743500073751,5.97280232112,41.1215003332,207.0,67.2833331426,475.891670227,0.474122833845,38.4019991557,0.716625122797,71.662510554,2.0,1.0,1.0,1003.27517192,1003.27517192,997.383336385,0.469311130337,2.0,0.0,4113.76822917,0.0,10.5707402229,4.22372273604,5.203125,4113.76822917,0.043911521825,93.366666158,93.366666158,72.2086645762,2.0,54.6866760254,42.2956085205,41.8172899882,1.0,2296.85589127,1399.57778643,0.0,0.0,0.0,12.059082667,1.0,0.0,33.3591658274,58.7519175212,1.0,84.503423055,0.0,1.0,1.0,0.0,30.7058321635,1.0,82.9702358246,0.0,1.0,0.0301464690193,64.0649983088,82.6897087097,64.0649983088,2.0,0.0,70.4160140152,0.0566000007093,42.9076501486,0.942498019134,730.388750448,1.0,0.0,4245.23960447,0.00424523960447,758.085682172,0.585604602336,0.356835270412,0.585604602336,0.0,0.0,1244.09917196,758.085682172,1244.09917196,0.0,0.0,0.00124409917196,0.585381095608,1.0,4.44594725151,2.0,2.0,2.0,0.0,66.2845312754,66.0854860942,58.7519175212,0.587519175212,1.0,10.5,3696.43367769,113.323664164,2002.18485413,0.942439872748,2002.18485413,1.0,0.0,0.0,0.0,47.139166832,1.0,72.3888912201,1.0,0.0,43.3166672389,46.2275002797,1.0,72.1944452922,0.0,1.0,93.366666158,0.0,1335.79003906,0.000254655387159,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.378629216283,168493.0,2151.83632037,65.9700667637,1165.54886814,0.548630524654,1165.54886814,0.378889306059,1.0,1.0,1.0,0.0,2124.46959432,2124.46959432,2124.46959432,0.0,0.0,1244.09917196,2124.46959432
2017-03-07T19:00:00.000Z,0.0,0.0294104586956,0.768520693209,0.529549689327,49.4305000305,0.0413287934102,80.2650000254,0.0,39.987499555,1.0,81.7638893127,0.0,0.0,0.0,48.9166669846,40.2775001526,1.0,81.5277779897,0.0,0.0,80.2650000254,81.9766496023,2.0,0.0,119.811750412,70.3812503815,42.375,0.455713957808,885.549992879,0.0,0.467282962854,0.0,1.0,14.09887743,80.371998469,9.73199907939,2770.83284505,80.111000061,80.0735880534,70.3790009816,70.3074417114,,1905.99960327,54.4039993286,54.2820409139,41.9195006688,41.6572875977,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,85.9100004832,100.0,8.20696894328,38.1914993922,1.39650058746,5.89190848668,40.5230000814,207.0,64.8416662216,463.108334859,0.467282962854,38.1914993922,0.707876201811,70.7876211802,2.0,1.0,1.0,991.026682536,991.026682536,0.0,0.454993867454,0.0,1.0,13.9804297288,79.3355007172,9.01800092061,2174.72774251,79.4015007019,79.2161916097,70.3834997813,70.0538482666,,1810.99992879,54.2405001322,54.1674906413,41.9339996974,42.4344787598,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,7.99100271861,37.4675010045,0.695499738057,5.98942701022,41.2384999593,207.0,61.4499994914,422.441663106,0.454993867454,37.4675010045,0.66303284418,66.3116270701,2.0,1.0,1.0,928.245981852,928.245981852,885.549992879,0.455959404036,2.0,0.0,3854.72509766,0.0,10.5651283264,3.87705109517,4.50520833333,3854.72509766,0.0393586421789,76.5166670481,76.5166670481,67.4474595388,2.0,54.5949478149,42.4879506429,41.8281857173,1.0,2029.8861012,1368.29494302,0.0,0.0,0.0,11.0857245127,1.0,0.0,29.9999992053,59.2932764689,1.0,81.438355128,0.0,1.0,1.0,0.0,27.1508324941,1.0,79.5892836253,0.0,1.0,0.0294259224975,57.1508312225,79.3230832418,57.1508312225,2.0,0.0,62.231369715,0.0566000007093,41.9485942723,0.94720097973,716.12710352,1.0,0.0,3751.80389077,0.00375180389077,741.141232272,0.565812020863,0.38139959005,0.565812020863,0.0,0.0,1099.4941508,741.141232272,1099.4941508,0.0,0.0,0.0010994941508,0.566078533729,1.0,4.02075549058,2.0,2.0,2.0,0.0,84.1217155457,62.5135389964,59.2932764689,0.592932764689,1.0,9.33333333333,3398.18104422,104.179963987,1840.63538307,0.947211610914,1840.63538307,1.0,0.0,0.0,0.0,38.7391668955,1.0,67.5416673024,1.0,0.0,40.4250008265,37.7775004705,1.0,67.3750019073,0.0,1.0,76.5166670481,0.0,1153.38000488,0.000248963424429,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402655104367,168493.0,1900.4178706,58.2621887249,1029.36727906,0.529723946192,1029.36727906,0.4023628493,1.0,1.0,1.0,0.0,1943.21454875,1943.21454875,1943.21454875,0.0,0.0,1099.4941508,1943.21454875
2017-03-07T20:00:00.000Z,0.0,0.0299408568378,0.768597086972,0.536172450194,49.9420016607,0.0420441753044,84.8250007629,0.0,42.2475001017,1.0,83.2638893127,0.0,0.0,0.0,49.8333336512,42.5991665522,1.0,83.055557251,0.0,0.0,84.8250007629,83.4714431763,2.0,0.0,120.711750666,70.7697490056,42.3854166667,0.46648422118,941.10832723,0.0,0.474042918571,0.0,1.0,14.2729225159,80.9809989929,9.89400058322,2835.41617839,80.7020003001,80.6699676514,70.7704995473,70.6864878337,,2020.33288574,54.2795000076,54.15209198,41.9585002263,41.684018453,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,90.6155014038,100.0,8.37372318904,38.7435000738,1.39500045776,5.89799074332,40.5634997686,207.0,67.9083334605,490.75,0.474042918571,38.7435000738,0.739485702515,73.9485702515,2.0,1.0,1.0,1035.27998352,1035.27998352,0.0,0.465924779842,0.0,1.0,14.1605184873,79.9639994303,9.25050226847,2227.22119141,80.0195007324,79.8397903442,70.7689984639,70.434000651,,1905.49994914,54.1024999619,54.0367965698,41.9295005798,42.3534113566,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,8.17474079132,38.0900001526,0.712000846863,5.98577765624,41.217499733,207.0,64.4916671117,450.358337402,0.465924779842,38.0900001526,0.690360245478,69.0360240936,2.0,1.0,1.0,966.504343669,966.504343669,941.10832723,0.46645251899,2.0,0.0,4053.09145101,0.0,10.5462160905,3.7412674427,4.29947916667,4053.09145101,0.0433425136698,87.4183324178,87.4183324178,70.5958093007,2.0,54.4323577881,42.4720280965,41.8326422373,1.0,2167.04031498,1365.97336162,0.0,0.0,0.0,11.8600794474,1.0,0.0,31.5866654714,58.9104200999,1.0,82.96803538,0.0,1.0,1.0,0.0,28.8174993197,1.0,81.244043986,0.0,1.0,0.029940671561,60.4041646322,81.0162334442,60.4041646322,2.0,0.0,66.4361842513,0.0566000007093,41.8774202342,0.949946878527,707.878475578,1.0,0.0,4005.30368692,0.00400530368692,739.883740449,0.581815901062,0.36674214906,0.581815901062,0.0,0.0,1173.78415934,739.883740449,1173.78415934,0.0,0.0,0.00117378415934,0.58174773554,1.0,5.2056232969,2.0,2.0,2.0,0.0,93.2462863922,60.2407621904,58.9104200999,0.589104200999,1.0,10.5,3533.34502297,108.323762759,1913.84737459,0.948647011361,1913.84737459,1.0,0.0,0.0,0.0,44.1033334732,1.0,70.6666698456,1.0,0.0,42.3000001907,43.3149995804,1.0,70.5000019073,0.0,1.0,87.4183324178,0.0,1209.2800293,0.000248541009028,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386594955413,168493.0,1997.2413466,61.2305609544,1081.81201744,0.536227575314,1081.81201744,0.386634518269,1.0,1.0,1.0,0.0,2017.44943237,2017.44943237,2017.44943237,0.0,0.0,1173.78415934,2017.44943237
2017-03-07T21:00:00.000Z,0.0,0.0298836118881,0.772933152904,0.521817365702,49.0194988251,0.0420543565842,76.5425008138,0.0,38.1341670354,1.0,80.4583320618,0.0,0.0,0.0,48.1500002543,38.3683334986,1.0,80.2499987284,0.0,0.0,76.5425008138,80.6704788208,2.0,0.0,119.4877491,70.4682502747,42.375,0.461544741652,840.399998983,0.0,0.462495070687,0.0,1.0,14.02394104,80.1484998067,9.41999816895,2722.08284505,79.8769989014,79.8707682292,70.4570007324,70.3861745199,,1841.66623942,54.1235001882,53.9960225423,41.7649997075,41.5045776367,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.271500905355,83.0854994456,100.0,8.15352312724,38.1119991938,1.40549945831,5.87041783333,40.3595002492,207.0,62.2999992371,438.908337911,0.462495070687,38.1119991938,0.677038436163,67.7038427989,2.0,1.0,1.0,947.853810628,947.853810628,0.0,0.453615469752,0.0,1.0,13.9212059975,79.1420008341,8.74200057983,2130.48332723,79.2215003967,79.0417607625,70.4794998169,70.1469751994,,1743.49996948,53.9569997787,53.8908004761,41.782500267,42.288945516,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,7.95570238431,37.4390001297,0.719500223796,5.96550361315,41.0630000432,207.0,59.3083340327,401.491663615,0.453615469752,37.4390001297,0.631362849644,63.1362851461,2.0,1.0,1.0,883.907989502,883.907989502,840.399998983,0.461456711716,2.0,0.0,3662.19301351,0.0,10.5334568818,4.55033743382,4.85416666667,3662.19301351,0.0393292869719,72.1833343506,72.1833343506,66.0678726832,2.0,54.3026631673,42.3612085978,41.8406581879,1.0,1926.5819956,1268.61399678,0.0,0.0,0.0,12.0626811981,1.0,0.0,28.6191660563,58.3943195343,1.0,80.2397238413,0.0,1.0,1.0,0.0,25.7941660881,1.0,78.2202364604,0.0,1.0,0.0298903084218,54.4133323034,77.8825950623,54.4133323034,2.0,0.0,59.0643171474,0.0566000007093,38.8926189566,0.950492443619,706.25133759,1.0,0.0,3560.86867273,0.00356086867273,687.148736206,0.573108058295,0.377379683855,0.573108058295,0.0,0.0,1043.53915914,687.148736206,1043.53915914,0.0,0.0,0.00104353915914,0.572686130802,1.0,5.21004420397,2.0,2.0,2.0,0.0,93.1402454376,59.7522157033,58.3943195343,0.583943195343,1.0,9.33333333333,3195.19599239,97.9569361041,1730.68789534,0.95048774215,1730.68789534,1.0,0.0,0.0,0.0,36.6441669464,1.0,66.2083346049,1.0,0.0,39.6166674296,35.5391669273,1.0,66.0277802149,0.0,1.0,72.1833343506,0.0,1136.01000977,0.000230826318937,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397037928129,168493.0,1756.63882442,53.8542729435,951.488909339,0.522554382885,951.488909339,0.39743785162,1.0,1.0,1.0,0.0,1820.84188843,1820.84188843,1820.84188843,0.0,0.0,1043.53915914,1820.84188843
2017-03-07T22:00:00.000Z,0.0,0.0287932492354,0.774743189601,0.515661822874,48.3129987717,0.04074583857,70.7558326721,0.0,35.2516663869,1.0,78.4583333333,0.0,0.0,0.0,46.9666662216,35.5041666031,1.0,78.2638874054,0.0,0.0,70.7558326721,78.739329656,2.0,0.0,118.045499166,69.7325003942,42.3359375,0.447175820784,776.658335368,0.0,0.452425398671,0.0,1.0,13.7556212743,79.1675008138,9.18749936422,2641.24951172,78.9109992981,78.8909962972,69.7234999339,69.6534830729,,1763.33292643,54.2269996007,54.0992177327,41.9914995829,41.6846491496,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.256501515706,82.8470001221,100.0,7.86310450236,36.9164994558,1.46849981944,5.89251673222,40.5260000229,207.0,58.933333079,406.666671753,0.452425398671,36.9194997152,0.641862872896,64.1862878799,2.0,1.0,1.0,898.608022054,898.608022054,0.0,0.440439092468,0.0,1.0,13.6540950139,78.1939996084,8.52749888102,2066.36629232,78.2689997355,78.0859146118,69.7415008545,69.4057973226,,1671.24994914,54.0619996389,53.9896214803,42.0045003891,42.5059712728,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,7.66284330686,36.2644993464,0.745000839233,5.99125170708,41.2594995499,207.0,56.1416660945,369.991666158,0.440439092468,36.2644993464,0.59976134164,59.9761339823,2.0,1.0,1.0,839.665878296,839.665878296,776.658335368,0.44712897535,2.0,0.0,3505.25026449,0.0,10.5091427962,3.81491138538,3.984375,3505.25026449,0.0353898801693,61.4966669083,61.4966669083,62.7743463516,2.0,54.4551315308,42.5650100708,41.8567008972,1.0,1770.35655123,1276.51171659,0.0,0.0,0.0,11.264362971,1.0,0.0,26.4266661008,58.4591369629,1.0,78.1107292175,0.0,1.0,1.0,0.0,23.5816664696,1.0,75.8749980927,0.0,1.0,0.0287947280237,50.0083322525,75.626411438,50.0083322525,2.0,0.0,54.2748250759,0.0566000007093,39.1347438329,0.950231234196,707.03018767,1.0,0.0,3272.11984604,0.00327211984604,691.426560821,0.552115959406,0.398102004146,0.552115959406,0.0,0.0,958.919158936,691.426560821,958.919158936,0.0,0.0,0.000958919158936,0.552042027315,1.0,3.56179772409,2.0,2.0,2.0,0.0,91.0116507212,59.986866951,58.4591369629,0.584591369629,1.0,11.0833333333,3046.86826781,93.4095689088,1650.34571976,0.950217963552,1650.34571976,1.0,0.0,0.0,0.0,31.2224998474,1.0,62.8611122767,1.0,0.0,37.6000010173,30.2741669019,1.0,62.666668574,0.0,1.0,61.4966669083,0.0,1034.09997559,0.00023226332152,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418958617303,168493.0,1654.17650042,50.7130273518,895.989871313,0.515883224157,895.989871313,0.419024891333,1.0,1.0,1.0,0.0,1736.80753581,1736.80753581,1736.80753581,0.0,0.0,958.919158936,1736.80753581
2017-03-07T23:00:00.000Z,0.0,0.0292660111136,0.773856534701,0.515515577781,48.4967489243,0.0414528981386,72.2241675059,0.0,35.9958333969,1.0,78.9722226461,0.0,0.0,0.0,47.2833331426,36.2466669083,1.0,78.8055553436,0.0,0.0,72.2241675059,79.2350762685,2.0,0.0,118.347749392,69.8510004679,42.4270833333,0.454890319229,792.475006104,0.0,0.45480846017,0.0,1.0,13.8112193743,79.365500768,9.26249821981,2667.91617839,79.1044991811,79.0804595947,69.8420009613,69.7690353394,,1784.66624959,54.2224998474,54.0915756226,41.9645001094,41.6706517537,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.261001586914,84.0004997253,100.0,7.91951366266,37.1399990718,1.44599978129,5.89170571168,40.5185003281,207.0,59.6833333969,414.516670227,0.45480846017,37.1399990718,0.65094876244,65.0948756536,2.0,1.0,1.0,911.328267415,911.328267415,0.0,0.440894525679,0.0,1.0,13.7084841728,78.400999705,8.62650044759,2080.61453247,78.4865004222,78.297396342,69.8599999746,69.5269877116,,1698.74994914,54.0500001907,53.9838816325,41.9414997101,42.4727783203,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,7.71905712287,36.5450007121,0.696999549866,5.98942704995,41.2445001602,207.0,56.875,377.958335876,0.440894525679,36.5450007121,0.612188015892,61.2188011805,2.0,1.0,1.0,857.063222249,857.063222249,792.475006104,0.454803139881,2.0,0.0,3509.91762288,0.0,10.4688092073,3.79569323858,4.109375,3509.91762288,0.0365183664614,63.6224994659,63.6224994659,63.5521742503,2.0,54.445640564,42.5312550863,41.8507477442,1.0,1807.99598565,1246.40247887,0.0,0.0,0.0,10.9902035395,1.0,0.0,26.9141658147,58.8517974218,1.0,78.6073042552,0.0,1.0,1.0,0.0,24.0708327293,1.0,76.3511886597,0.0,1.0,0.0292638138582,50.984998703,76.2040487925,50.984998703,2.0,0.0,55.4287585692,0.0566000007093,38.2116678519,0.949661705826,708.729561766,1.0,0.0,3341.6881713,0.0033416881713,675.117798111,0.562133976645,0.387525850449,0.562133976645,0.0,0.0,979.306676229,675.117798111,979.306676229,0.0,0.0,0.000979306676229,0.562010611097,1.0,4.58995999631,2.0,2.0,2.0,0.0,91.1420008341,60.4939146042,58.8517974218,0.588517974218,1.0,9.91666666667,3054.39846453,93.6404264211,1654.42447434,0.949659827093,1654.42447434,1.0,0.0,0.0,0.0,32.2075002988,1.0,63.6388896306,1.0,0.0,38.0750007629,31.4149999619,1.0,63.458334287,0.0,1.0,63.6224994659,0.0,1054.98999023,0.000226784898197,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408068067526,168493.0,1658.27895316,50.8387985729,898.211977664,0.515584630566,898.211977664,0.408169739221,1.0,1.0,1.0,0.0,1742.1232605,1742.1232605,1742.1232605,0.0,0.0,979.306676229,1742.1232605
2017-03-08T00:00:00.000Z,0.0,0.028886470948,0.777408484549,0.512975340253,48.0309998194,0.0407493174347,68.69916598,0.0,34.3124996821,1.0,77.6805559794,0.0,0.0,0.0,46.5166667302,34.4549996058,1.0,77.5277767181,0.0,0.0,68.69916598,77.9508825938,2.0,0.0,117.674249013,69.6432491938,42.3229166667,0.445297674806,750.475001017,0.0,0.450613069448,0.0,1.0,13.6782677968,78.9259993235,9.02250035604,2620.41617839,78.6499996185,78.6589304606,69.6274992625,69.5626907349,,1720.33292643,54.0350001653,53.9062016805,41.8714993795,41.5663019816,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,82.619000117,100.0,7.80217313766,36.7785002391,1.46849981944,5.87609465917,40.40299956,207.0,57.4916667938,393.008333842,0.450613069448,36.7785002391,0.622778113229,62.2778107325,2.0,1.0,1.0,871.889358521,871.889358521,0.0,0.436878333042,0.0,1.0,13.5779500802,77.9495004018,8.38949966431,2040.4945577,78.0484987895,77.8686777751,69.6589991252,69.3273442586,,1634.49993896,53.8640000025,53.7939020793,41.8545004527,42.4032007853,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0989983876546,100.0,7.60190395514,36.1939983368,0.712000528971,5.97604612509,41.1424999237,207.0,54.8250001272,357.466667175,0.436878333042,36.1939983368,0.584270324707,58.4270327886,2.0,1.0,1.0,817.97845459,817.97845459,750.475001017,0.445141342591,2.0,0.0,3422.98653158,0.0,10.4429736137,4.10939546426,4.359375,3422.98653158,0.0347437652375,58.5366675059,58.5366675059,61.8703934352,2.0,54.2779846191,42.4618352254,41.8606796265,1.0,1710.23968251,1244.93944068,0.0,0.0,0.0,10.9070329666,1.0,0.0,25.7833326658,58.7204662959,1.0,77.4657529195,0.0,1.0,1.0,0.0,22.8999996185,1.0,75.2083307902,0.0,1.0,0.0288748716415,48.6833314896,74.8809750875,48.6833314896,2.0,0.0,52.4317881286,0.0566000007093,38.1668146601,0.949775310318,708.390345411,1.0,0.0,3161.006862,0.003161006862,674.325338902,0.54965784368,0.4001139346,0.54965784368,0.0,0.0,926.356669108,674.325338902,926.356669108,0.0,0.0,0.000926356669108,0.549481903513,1.0,3.48932420736,2.0,2.0,2.0,0.0,91.4241873423,60.3936799367,58.7204662959,0.587204662959,1.0,11.0833333333,2955.17912319,90.5986027887,1600.68200801,0.94977177828,1600.68200801,1.0,0.0,0.0,0.0,29.7616669337,1.0,61.9861122767,1.0,0.0,37.075000445,28.7750000954,1.0,61.7916669846,0.0,1.0,58.5366675059,0.0,1029.5300293,0.000226518696089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421273766762,168493.0,1596.42359998,48.9424639212,864.707832295,0.513078232567,864.707832295,0.421454389811,1.0,1.0,1.0,0.0,1685.33330282,1685.33330282,1685.33330282,0.0,0.0,926.356669108,1685.33330282
2017-03-08T01:00:00.000Z,0.0,0.0285406933978,0.78201134076,0.510514193094,47.5660015742,0.0403144424368,65.7316668828,0.0,32.8491670291,1.0,76.5972232819,0.0,0.0,0.0,45.8250001272,32.8824996948,1.0,76.3750006358,0.0,0.0,65.7316668828,76.808631897,2.0,0.0,116.760750771,69.1947491964,42.3333333333,0.439827374472,713.058319092,0.0,0.44379579098,0.0,1.0,13.5030140082,78.3154996236,8.85150210063,2563.33284505,78.0350004832,78.0479176839,69.1834983826,69.1125386556,,1662.66626994,54.0410000483,53.9119313558,41.9104995728,41.6401087443,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,81.5030002594,100.0,7.61880966028,36.1245009104,1.4474995931,5.88420434793,40.4629999797,207.0,55.5333334605,372.916664124,0.44379579098,36.1245009104,0.600070593698,60.0070594152,2.0,1.0,1.0,840.098831177,840.098831177,0.0,0.427804832362,0.0,1.0,13.419617335,77.3599999746,8.24550056458,2007.87367757,77.4515005747,77.27831014,69.2060000102,68.874478658,,1587.49996948,53.8699998856,53.7990036011,41.8500000636,42.4823532104,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,7.43769172827,35.6015005112,0.660999615987,5.98192560673,41.1890004476,207.0,53.1583334605,340.141665141,0.427804832362,35.6015005112,0.567823093959,56.7893409729,2.0,1.0,1.0,794.952331543,794.952331543,713.058319092,0.437537402426,2.0,0.0,3322.63647461,0.0,10.4149334647,4.15159811576,4.43229166667,3310.91481712,0.0338794360141,55.379166921,55.379166921,60.7615496318,2.0,54.2865017978,42.5327675559,41.8840955098,1.0,1625.56831998,1228.75860292,0.0,0.0,0.0,10.949818929,1.0,0.0,24.5799992879,58.2336794535,1.0,76.2271671295,0.0,1.0,1.0,0.0,21.6908329328,1.0,73.8630930583,0.0,1.0,0.0283937775318,46.2708326976,73.5062707265,46.2708326976,2.0,0.0,49.8359701354,0.0566000007093,37.6707495378,0.950755683691,705.467918336,1.0,0.0,3004.51022548,0.00300451022548,665.560937557,0.543104855084,0.410530123383,0.543104855084,0.0,0.0,880.49416097,665.560937557,880.49416097,0.0,0.0,0.00088049416097,0.541049589713,1.0,2.7209901792,2.0,2.0,2.0,0.0,92.5008440885,59.509692799,58.2336794535,0.582336794535,1.0,9.91666666667,2845.69411995,87.2420589358,1541.37911383,0.950750745834,1541.37911383,1.0,0.0,0.0,0.0,28.0816667875,1.0,60.9166704814,1.0,0.0,36.3916680018,27.2975001335,1.0,60.6527798971,0.0,1.0,55.379166921,0.0,939.91998291,0.00022357456712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.43179574161,168493.0,1528.18124131,46.8503192189,827.744145437,0.51056768356,827.744145437,0.431860096271,1.0,1.0,1.0,0.0,1627.06355794,1621.22314453,1621.22314453,0.0,0.0,880.49416097,1621.22314453
2017-03-08T02:00:00.000Z,0.0,0.0311139620605,0.818415389248,0.602339422157,51.157752037,0.0431339559974,102.550834338,0.0,50.8949999809,1.0,87.8888905843,0.0,0.0,0.0,52.6249993642,51.5866662661,1.0,87.7083320618,0.0,0.0,102.550834338,88.1396567027,2.0,0.0,121.908751488,70.7509994507,42.3619791667,0.49482211181,1165.35830688,0.0,0.505328940859,0.0,1.0,14.5907971859,81.9155006409,8.62200164795,3011.66605632,81.6425011953,81.567721049,70.7644996643,70.6642710368,,2381.33274333,54.3860006332,54.2495574951,42.1759996414,41.8653666178,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.272999445597,82.9760004679,100.0,8.68084466457,39.4665015539,1.51499970754,5.90995248159,40.6609999339,207.0,80.3750012716,623.933326721,0.505328940859,39.4665015539,0.829163652693,86.6468594869,2.0,1.0,1.0,1213.05605062,1213.05605062,0.0,0.486756214306,0.0,1.0,14.3430241744,80.5489985148,8.34750175476,2385.45143636,80.5325005849,80.3419952393,70.7374992371,70.400835673,,2179.4998881,54.2015002569,54.1349767049,42.1514997482,42.5595855713,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.016497929891,100.0,8.32744348049,38.3810008367,0.713499387105,6.01558065414,41.4380003611,207.0,73.3999999364,541.424995422,0.486756214306,38.3810008367,0.781340026855,78.1340023677,2.0,1.0,1.0,1093.8760376,1093.8760376,1165.35830688,0.487329240568,2.0,0.0,4754.37485758,0.0,10.3764609496,2.84986158212,2.81510416667,4754.37485758,0.0669025626497,167.199165026,167.199165026,85.2865721385,2.0,54.5221913656,42.6420694987,41.9299201965,1.0,2784.80345811,1347.55038189,0.0,0.0,0.0,12.4165821075,1.0,0.0,37.769165357,58.3479175568,1.0,87.6255683899,0.0,1.0,1.0,0.0,35.5074993769,1.0,86.5238075256,0.0,1.0,0.0307370973928,73.2766650518,86.2818768819,73.2766650518,2.0,0.0,85.3752993741,0.0566000007093,41.3126164938,0.950423097444,706.458011996,1.0,0.0,5147.10477745,0.00514710477745,729.904875903,0.640479782294,0.309924484153,0.640479782294,0.0,0.0,1508.39749654,729.904875903,1508.39749654,0.0,0.0,0.00150839749654,0.628099476298,1.0,4.16806383817,2.0,2.0,2.0,0.0,91.8463973999,59.8148816427,58.3479175568,0.583479175568,1.0,11.0833333333,4132.35384001,126.687915868,2238.30237244,0.950404266447,2238.30237244,1.0,0.0,0.0,0.0,84.104165554,1.0,85.2083352407,1.0,0.0,51.0166676839,83.0949997902,1.0,85.0277792613,0.0,1.0,167.199165026,0.0,1876.91992188,0.000245188918791,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326097530382,168493.0,2678.46354019,82.115176186,1450.79814765,0.616022556315,1450.79814765,0.339118163282,1.0,1.0,1.0,0.0,2355.1055603,2355.1055603,2355.1055603,0.0,0.0,1508.39749654,2355.1055603
2017-03-08T03:00:00.000Z,0.0,0.0326329966078,0.824006293885,0.63143603177,52.9997495015,0.0451409448359,119.051665624,0.0,59.0674994787,1.0,93.1250019073,0.0,0.0,0.0,55.7833325068,60.0775000254,1.0,92.9722220103,0.0,0.0,119.051665624,93.3652610779,2.0,0.0,125.352748871,72.3529993693,42.375,0.517793442411,1365.60832723,0.0,0.538080338967,0.0,1.0,15.2265458902,84.2855002085,,3234.58274333,83.9944992065,83.9443410238,72.3694992065,72.2686920166,,2752.99930827,53.7904996872,53.6635004679,41.8880001704,41.6286570231,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.291001001994,83.2894999186,100.0,9.33869226774,42.1064990362,1.39500013987,5.88785374165,40.4930000305,207.0,91.2250003815,734.616673787,0.538080338967,42.1064990362,0.972891718877,97.5208466848,2.0,1.0,1.0,1365.29185994,1365.29185994,0.0,0.522546425749,0.0,1.0,14.9823989868,82.7689997355,,2568.80342611,82.7164993286,82.5380045573,72.3364995321,71.9979934692,,2480.24981689,53.6075000763,53.5459009806,41.9219996134,42.2091674805,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.052500406901,100.0,8.99804067612,40.7944997152,0.716499646505,5.98435846965,41.2054999669,207.0,82.3416665395,630.991663615,0.522546425749,40.7944997152,0.862534434001,86.2534440358,2.0,1.0,1.0,1207.5482076,1207.5482076,1365.60832723,0.51778010464,2.0,0.0,5487.16353353,0.0,10.3162868818,3.06229956945,3.07291666667,5487.16353353,0.0910134014268,239.994167328,239.994167328,100.0,2.0,53.8680419922,42.332552592,41.9369010925,1.0,3342.94970747,1285.68567161,0.0,0.0,0.0,13.9705613454,1.0,0.0,44.0433320999,58.3989378611,1.0,93.0993131002,0.0,1.0,1.0,0.0,42.021665891,1.0,92.5892836253,0.0,1.0,0.0326325450623,86.0649986267,92.3241081238,86.0649986267,2.0,0.0,102.486705565,0.0566000007093,39.4159949762,0.950613858646,705.889957323,1.0,0.0,6178.71697909,0.00617871697909,696.395662231,0.68656472489,0.264050167267,0.68656472489,0.0,0.0,1810.7191569,696.395662231,1810.7191569,0.0,0.0,0.0018107191569,0.686551357309,1.0,8.21627372327,2.0,2.0,2.0,0.0,93.0683275859,59.6405496597,58.3989378611,0.583989378611,1.0,10.5,4628.63537908,141.902700541,2507.11481913,0.950614892157,2507.11481913,1.0,0.0,0.0,0.0,120.893333435,1.0,100.0,1.0,0.0,60.0,119.100833257,1.0,100.0,0.0,1.0,239.994167328,0.0,1844.95996094,0.000233932537116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277767757949,168493.0,3074.94821705,94.2704318417,1665.55531202,0.631523403409,1665.55531202,0.277764688028,1.0,1.0,1.0,0.0,2637.36118571,2637.36118571,2637.36118571,0.0,0.0,1810.7191569,2637.36118571
2017-03-08T04:00:00.000Z,0.0,0.0325902795055,0.82698184579,0.635271863251,53.1070013046,0.0450384565735,119.618332545,0.0,59.5091663996,1.0,93.2361132304,0.0,0.0,0.0,55.8250001272,60.1974995931,1.0,93.041668574,0.0,0.0,119.618332545,93.5101744334,2.0,0.0,125.700000445,72.5929991404,42.359375,0.517396230941,1374.14167277,0.0,0.541502469571,0.0,1.0,15.1093069712,84.4984995524,,3240.41603597,84.218000412,84.1649729411,72.6079991659,72.5067799886,,2755.99940999,53.8070001602,53.677520752,41.9479999542,41.6356608073,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,83.4949995677,100.0,9.21942575773,42.2775004705,1.43249988556,5.88988121351,40.5080000559,207.0,91.6166667938,737.808344523,0.541502469571,42.2700004578,0.973341246105,97.3341236115,2.0,1.0,1.0,1362.67774455,1362.67774455,0.0,0.525249940429,0.0,1.0,15.060961167,83.0209986369,,2574.42777507,82.9640000661,82.7884597778,72.577999115,72.2378260295,,2501.74989827,53.6314999262,53.5650304159,42.0089998245,42.2627690633,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0569985707601,100.0,9.06950672468,40.9550002416,0.751000086466,5.99145444234,41.2579997381,207.0,82.816666921,636.33333842,0.525249940429,40.9550002416,0.865360993885,86.536099116,2.0,1.0,1.0,1211.50539144,1211.50539144,1374.14167277,0.51739587062,2.0,0.0,5525.66992188,0.0,10.2918960253,2.89309211572,2.84895833333,5525.66992188,0.0905159451303,240.389165243,240.389165243,100.0,2.0,53.879427592,42.3440119425,41.9369010925,1.0,3361.47328879,1296.25964481,0.0,0.0,0.666666666667,13.8063646952,1.0,0.0,44.3074995677,58.8016344706,1.0,93.2648391724,0.0,1.0,1.0,0.0,42.2483320236,1.0,92.7023785909,0.0,1.0,0.0325905431024,86.5558319092,92.470741272,86.5558319092,2.0,0.0,103.054593505,0.0566000007093,39.7401672711,0.949921588931,707.953553723,1.0,0.0,6212.95379879,0.00621295379879,702.123087864,0.685555577107,0.264365637486,0.685555577107,0.0,0.0,1820.75251261,702.123087864,1820.75251261,0.0,0.0,0.00182075251261,0.685513133804,1.0,7.55494040492,2.0,2.0,2.0,0.0,91.6069761912,60.2646624247,58.8016344706,0.588016344706,1.0,9.91666666667,4657.7329336,142.794760777,2522.87560048,0.949921214592,2522.87560048,1.0,0.0,0.0,0.0,120.697499593,1.0,100.0,1.0,0.0,60.0,119.691667557,1.0,100.0,0.0,1.0,240.389165243,0.0,1838.61999512,0.000235856488229,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.278302698607,168493.0,3115.04341598,95.4996531005,1687.27300183,0.635297443499,1687.27300183,0.278299551794,1.0,1.0,1.0,0.0,2655.87878418,2655.87878418,2655.87878418,0.0,0.0,1820.75251261,2655.87878418
2017-03-08T05:00:00.000Z,0.0,0.0321893733991,0.829275758845,0.638156146453,52.4995018641,0.0442671610125,118.166666667,0.0,58.6574996312,1.0,92.8611119588,0.0,0.0,0.0,55.6000003815,59.4116665522,1.0,92.6666679382,0.0,0.0,118.166666667,93.110186259,2.0,0.0,123.493501663,70.9939997991,42.4505208333,0.507517984513,1354.70835368,0.0,0.53026603336,0.0,1.0,14.7962671121,82.995499293,,3225.83274333,82.7060012817,82.6918182373,70.9924996694,70.9366404215,,2750.66603597,53.8774998983,53.7475891113,41.9584989548,41.6502888997,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.289498011271,82.1884994507,100.0,8.90983271599,40.747502327,1.47899977366,5.88643451532,40.4794991811,207.0,90.1083335876,724.333343506,0.53026603336,40.747502327,0.975737529936,97.5737533569,2.0,1.0,1.0,1366.03254191,1366.03254191,0.0,0.514379777332,0.0,1.0,14.6367255847,81.6124998728,,2561.30440267,81.5750007629,81.4058074951,70.9954999288,70.6591644287,,2500.99987793,53.7019996643,53.6351572673,41.941500028,42.2161814372,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.037499109904,100.0,8.65520540873,39.633500735,0.755499204,5.98152021567,41.186000824,207.0,82.1666660309,630.375,0.514379777332,39.633500735,0.87537113008,87.545733134,2.0,1.0,1.0,1225.51958211,1225.51958211,1354.70835368,0.507481133414,2.0,0.0,5516.33496094,0.0,10.2540062269,2.47249774138,2.375,5516.33496094,0.0900663731869,240.394997915,240.394997915,100.0,2.0,53.9477589925,42.3344599406,41.9369010925,1.0,3321.63228002,1361.25528349,0.0,0.0,1.0,14.7807423274,1.0,0.0,44.0033327738,56.211757342,1.0,92.8881257375,0.0,1.0,1.0,0.0,41.9191649755,1.0,92.2202351888,0.0,1.0,0.0321871191685,85.9224980672,92.0059299469,85.9224980672,2.0,0.0,101.833165099,0.0566000007093,41.7327754366,0.950256785089,706.954287814,1.0,0.0,6139.31634119,0.00613931634119,737.328178686,0.674028768925,0.276227211677,0.674028768925,0.0,0.0,1799.1725057,737.328178686,1799.1725057,0.0,0.0,0.0017991725057,0.673863584797,1.0,5.41348737496,2.0,2.0,2.0,0.0,80.3307997386,59.9627720515,56.211757342,0.56211757342,1.0,10.5,4682.88756351,143.565940535,2536.50068438,0.950255980601,2536.50068438,1.0,0.0,0.0,0.0,120.546666463,1.0,100.0,1.0,0.0,60.0,119.848332723,1.0,100.0,0.0,1.0,240.394997915,0.0,1838.92993164,0.000247682547267,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.290687159371,168493.0,3145.05312337,96.4196777236,1703.52785363,0.63819715918,1703.52785363,0.290719473798,1.0,1.0,1.0,0.0,2669.2814738,2669.2814738,2669.2814738,0.0,0.0,1799.1725057,2669.2814738
2017-03-08T06:00:00.000Z,0.0,0.0302913034815,0.803115939206,0.603224492797,50.7797485987,0.0417781552662,104.151666641,0.0,51.7500003179,1.0,88.9861125946,0.0,0.0,0.0,53.308333079,52.4608332316,1.0,88.8472220103,0.0,0.0,104.151666641,89.2527624766,2.0,0.0,118.988998731,68.2092501322,42.6953125,0.471217012149,1174.37501017,0.0,0.497454123525,0.0,1.0,14.026358366,80.0795001984,,3066.24943034,79.8109989166,79.8071848551,68.2205003103,68.1798477173,,2737.33268229,53.1439997355,53.0252126058,41.850499471,41.5440241496,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.268501281738,79.2709992727,100.0,8.15837343534,37.9604994456,1.50599924723,5.86798501015,40.3445002238,207.0,82.0250002543,640.941670736,0.497454123525,37.9604994456,0.920120515369,92.0120512644,2.0,1.0,1.0,1288.16872152,1288.16872152,0.0,0.467916980877,0.0,1.0,13.6951889197,78.3425000509,9.97200012207,2430.44582113,78.3559996287,78.200920105,68.1979999542,67.8845418294,,2460.49989827,52.947499911,52.9020080566,41.8350000381,42.2123514811,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,7.72198116779,36.5209995906,0.711999893188,5.97320775191,41.123000145,207.0,73.3083343506,533.433336894,0.467916980877,36.5209995906,0.813846108573,81.3846111298,2.0,1.0,1.0,1139.384552,1139.384552,1174.37501017,0.471038621626,2.0,0.0,5461.49255371,0.0,10.2234472434,3.42458669345,3.66927083333,5461.49255371,0.0947090002136,235.970834096,235.970834096,99.3614145915,2.0,53.2145207723,42.2637634277,41.9369010925,1.0,2935.3534113,1440.49814302,0.0,0.0,1.0,15.0051253637,1.0,0.0,38.9541660945,53.2153749466,1.0,88.8755690257,0.0,1.0,1.0,0.0,36.5383323034,1.0,87.7976169586,0.0,1.0,0.0302799453085,75.4924990336,87.5985577901,75.4924990336,2.0,0.0,89.9907946926,0.0566000007093,44.162168734,0.9515582426,703.082206956,1.0,0.0,5425.36369048,0.00542536369048,780.250321211,0.637963468234,0.313074803112,0.637963468234,0.0,0.0,1589.9433492,780.250321211,1589.9433492,0.0,0.0,0.0015899433492,0.63775934279,1.0,4.85947562791,2.0,2.0,2.0,0.0,70.5807834972,58.7578020963,53.2153749466,0.532153749466,1.0,11.0833333333,4363.9088849,133.786830235,2363.7248862,0.948442676971,2363.7248862,1.0,0.0,0.0,0.0,118.606665929,1.0,99.4444452922,1.0,0.0,59.6083339055,117.364167531,1.0,99.3472232819,0.0,1.0,235.970834096,0.0,1677.21008301,0.000262100910625,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.330093542513,168493.0,2776.8452171,85.1313190647,1504.08689042,0.603513634382,1504.08689042,0.330277688258,1.0,1.0,1.0,0.0,2492.21691895,2492.21691895,2492.21691895,0.0,0.0,1589.9433492,2492.21691895
2017-03-08T07:00:00.000Z,0.0,0.0278912690049,0.778585857931,0.562571769803,48.7817513148,0.0387845085033,86.7741673787,0.0,43.2066669464,1.0,83.8055559794,0.0,0.0,0.0,50.183333079,43.5524997711,1.0,83.6388874054,0.0,0.0,86.7741673787,84.0668856303,2.0,0.0,114.549001376,65.767250061,42.5390625,0.432266386087,965.91666158,0.0,0.45666567885,0.0,1.0,13.1851397355,77.081000646,,2847.49951172,76.7885011037,76.8348058065,65.7815004985,65.7627360026,,2458.33280436,53.1064999898,52.9806264242,41.8819996516,41.5166651408,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,76.2289994558,100.0,7.32120951017,34.9065014521,1.57199923197,5.86393022537,40.3100004196,207.0,71.1333325704,525.733334859,0.45666567885,34.9065014521,0.820678078788,82.0678062439,2.0,1.0,1.0,1148.9493103,1148.9493103,0.0,0.426516378695,0.0,1.0,12.9107765357,75.490998586,9.74618252841,2254.59279378,75.5210005442,75.3781229655,65.7529996236,65.4658432007,,2235.49985758,52.9279998144,52.8669433594,41.8605003357,42.2646942139,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0300019582113,100.0,6.93797425429,33.6605002085,0.735999743144,5.97280228138,41.1245005925,207.0,63.5166664124,440.183329264,0.426516378695,33.6605002085,0.736509010678,73.6509011587,2.0,1.0,1.0,1031.11261495,1031.11261495,965.91666158,0.431614753817,2.0,0.0,4911.90096029,0.0,10.2299663226,3.76412204901,3.8359375,4911.90096029,0.0695267512075,156.497499466,156.497499466,85.2318592072,2.0,53.1955490112,42.2707722982,41.9369010925,1.0,2347.46638126,1585.81701892,0.0,0.0,0.333333333333,15.2461907069,1.0,0.0,32.5308322906,50.5353097916,1.0,83.4246565501,0.0,1.0,1.0,0.0,29.7933322589,1.0,81.7559496562,0.0,1.0,0.0278482026736,62.3241647085,81.5709253947,62.3241647085,2.0,0.0,71.967608517,0.0566000007093,48.6172919487,0.953454058554,697.470874736,1.0,0.0,4338.78211069,0.00433878211069,858.962744513,0.569026434661,0.384402439799,0.569026434661,0.0,0.0,1271.51250203,858.962744513,1271.51250203,0.0,0.0,0.00127151250203,0.567786405484,1.0,1.17710076419,2.0,2.0,2.0,0.0,65.6940867106,56.8556086222,50.5353097916,0.505353097916,1.0,11.0833333333,3933.28340018,120.584900466,2130.47524655,0.95342887446,2130.47524655,1.0,0.0,0.0,0.0,78.9816672007,1.0,85.4583333333,1.0,0.0,51.1583337784,77.5158335368,1.0,85.2638893127,0.0,1.0,156.497499466,0.0,1492.65002441,0.000288541909448,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403178936674,168493.0,2323.54953354,71.234376149,1258.55786672,0.563228984825,1258.55786672,0.404490223216,1.0,1.0,1.0,0.0,2234.54030355,2234.54030355,2234.54030355,0.0,0.0,1271.51250203,2234.54030355
2017-03-08T08:00:00.000Z,0.0,0.0272729311569,0.78412090742,0.573842605163,48.7825009028,0.0381979750785,88.5033327738,0.0,44.0233329137,1.0,84.375,0.0,0.0,0.0,50.5333337784,44.4424997965,1.0,84.2222239176,0.0,0.0,88.5033327738,84.7141666412,2.0,0.0,113.760750771,64.9782498678,42.5390625,0.426859398705,988.933329264,0.0,0.457421869515,0.0,1.0,13.0787785848,76.6475009918,,2868.74951172,76.359500885,76.3884811401,65.0179990133,64.9849599202,,2549.99945068,53.2969999313,53.166633606,42.0709997813,41.7050069173,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,76.3309993744,100.0,7.19193855921,34.2885011037,1.58399963379,5.88684002558,40.4870001475,207.0,73.4999993642,546.29166158,0.457421869515,34.2885011037,0.852890704927,85.2890720367,2.0,1.0,1.0,1194.0469869,1194.0469869,0.0,0.42144214026,0.0,1.0,12.7258532842,74.7784996033,9.85090775923,2274.46535238,74.8024997711,74.6465377808,64.9385007222,64.6557769775,,2273.49989827,53.1215000153,53.0543721517,42.0359999339,42.4319254557,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,6.73074952761,32.7664998372,0.74950059255,5.99510375659,41.2864993413,207.0,63.75,442.641665141,0.42144214026,32.7664998372,0.750133394514,75.013338089,2.0,1.0,1.0,1050.18675232,1050.18675232,988.933329264,0.426795576287,2.0,0.0,5081.67923991,0.0,10.2425456842,3.07161194086,3.01041666667,5081.67923991,0.0709115076305,164.316665649,164.316665649,87.1086241404,2.0,53.3631998698,42.4229863485,41.9369010925,1.0,2409.1771525,1670.60630568,0.0,0.0,0.0,15.8092365265,1.0,0.0,32.9358329773,49.2087624868,1.0,83.7614148458,0.0,1.0,1.0,0.0,30.2491660118,1.0,82.2321427663,0.0,1.0,0.0272773567528,63.1849988302,81.9924933116,63.1849988302,2.0,0.0,73.8595106383,0.0566000007093,51.2167252121,0.953853493943,696.291623766,1.0,0.0,4452.84107761,0.00445284107761,904.889126683,0.563258590016,0.390582880646,0.563258590016,0.0,0.0,1304.93833415,904.889126683,1304.93833415,0.0,0.0,0.00130493833415,0.563176790873,1.0,0.043173920704,2.0,2.0,2.0,0.0,60.0395371119,56.4370292028,49.2087624868,0.492087624868,1.0,11.0833333333,4079.78345818,125.07623585,2209.82746083,0.953841470662,2209.82746083,1.0,0.0,0.0,0.0,82.6000003815,1.0,87.180557251,1.0,0.0,52.2166671753,81.7166671753,1.0,87.0277773539,0.0,1.0,164.316665649,0.0,1372.26000977,0.000303969453996,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409484062771,168493.0,2455.41988941,75.2772004563,1329.98585712,0.574070007003,1329.98585712,0.409569440163,1.0,1.0,1.0,0.0,2316.76597087,2316.76597087,2316.76597087,0.0,0.0,1304.93833415,2316.76597087
2017-03-08T09:00:00.000Z,0.0,0.0286539945073,0.818273569881,0.623553673829,49.8804995219,0.0400582977355,104.062500636,0.0,51.7583335241,1.0,88.9999993642,0.0,0.0,0.0,53.2916666667,52.2425003052,1.0,88.8194446564,0.0,0.0,104.062500636,89.2950528463,2.0,0.0,115.168499311,65.2879997889,42.5130208333,0.455318519751,1181.94168091,0.0,0.485739035044,0.0,1.0,13.349515597,77.5805009206,,3059.16615804,77.3089993795,77.3027547201,65.3374996185,65.2890879313,,2730.66605632,53.8114995956,53.6838912964,42.0469999313,41.676381429,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.271501541138,78.1235014598,100.0,7.47909764449,35.2619994481,1.68450005849,5.87041795254,40.3609997431,207.0,82.6166667938,650.574996948,0.485739035044,35.2619994481,0.956207798549,95.6207809448,2.0,1.0,1.0,1338.69091797,1338.69091797,0.0,0.45152697337,0.0,1.0,12.9832954407,75.7504990896,9.97200012207,2425.94639079,75.7189998627,75.56468455,65.2384999593,64.9536539714,,2442.24993896,53.6405000687,53.5694961548,42.0974998474,42.4102223714,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.031499226888,100.0,6.98961079121,33.6215000153,0.821499506632,5.99368464947,41.2760003408,207.0,72.9083334605,531.366671244,0.45152697337,33.6215000153,0.839300093878,83.9300092061,2.0,1.0,1.0,1175.02013143,1175.02013143,1181.94168091,0.454894314182,2.0,0.0,5430.57063802,0.0,10.2284402847,2.51514597734,2.44791666667,5430.57063802,0.0848099048111,220.777497609,220.777497609,96.702486674,2.0,53.8806991577,42.4229914347,41.9369010925,1.0,2919.23758624,1640.8023739,0.0,0.0,0.0,16.8877067566,1.0,0.0,38.4224993388,48.4497928619,1.0,88.2020530701,0.0,1.0,1.0,0.0,35.9591662089,1.0,87.1666641235,0.0,1.0,0.0286079025389,74.3816668193,86.9491971334,74.3816668193,2.0,0.0,89.4967227015,0.0566000007093,50.3030091682,0.951521630412,703.192533733,1.0,0.0,5395.57708564,0.00539557708564,888.745733883,0.609129962474,0.342370861882,0.609129962474,0.0,0.0,1581.21416219,888.745733883,1581.21416219,0.0,0.0,0.00158121416219,0.608395591378,1.0,0.0,2.0,2.0,2.0,0.0,46.5515419642,58.7851912181,48.4497928619,0.484497928619,1.0,11.0833333333,4560.03996013,139.79973187,2469.95989607,0.951500824356,2469.95989607,1.0,0.0,0.0,0.0,111.505001068,1.0,96.6527786255,1.0,0.0,57.9166673024,109.27249972,1.0,96.5277779897,0.0,1.0,220.777497609,0.0,1689.7199707,0.000298546581568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359821928808,168493.0,2991.36807909,91.7080681391,1620.28386908,0.624180756768,1620.28386908,0.360598954373,1.0,1.0,1.0,0.0,2595.85681152,2595.85681152,2595.85681152,0.0,0.0,1581.21416219,2595.85681152
2017-03-08T10:00:00.000Z,0.0,0.0305262220426,0.838441508282,0.649409329238,50.7639989853,0.0416832576616,113.381666819,0.0,56.5475002925,1.0,91.5416673024,0.0,0.0,0.0,54.8333330154,56.8341665268,1.0,91.388888677,0.0,0.0,113.381666819,91.8516801198,2.0,0.0,117.467998823,66.7039998372,42.5,0.475682775288,1293.64167277,0.0,0.49877205655,0.0,1.0,13.7278225422,78.956000646,,3163.74943034,78.6904989878,78.6780014038,66.7354990641,66.6801834106,,2756.66601562,54.0244998932,53.8979237874,41.9584999084,41.6362915039,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.265501658122,79.343000412,100.0,7.86510880788,36.7319990794,1.65299956004,5.86271369457,40.3055003484,207.0,86.508333842,691.416666667,0.49877205655,36.7319990794,0.975516220404,98.9937254588,2.0,1.0,1.0,1385.91217041,1385.91217041,0.0,0.484174238466,0.0,1.0,13.489719073,77.5924994151,,2517.05991618,77.5549996694,77.392674764,66.6725006104,66.3792368571,,2513.24993896,53.8475001653,53.7875264486,41.9729995728,42.2251154582,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,7.5179305474,35.5820000966,0.85749912262,5.97178852558,41.1155004501,207.0,79.3833332062,602.224995931,0.484174238466,35.5820000966,0.888205195836,88.8205197652,2.0,1.0,1.0,1243.48727417,1243.48727417,1293.64167277,0.475552601778,2.0,0.0,5536.75504557,0.0,10.2292615573,1.79810758432,1.93489583333,5536.75504557,0.0886871350277,241.105834961,241.105834961,100.0,2.0,54.1033833822,42.3147176107,41.9369010925,1.0,3196.04295872,1564.50743604,0.0,0.0,1.0,16.0794366201,1.0,0.0,42.6699991226,50.6560624441,1.0,91.5011393229,0.0,1.0,1.0,0.0,40.3474988937,1.0,90.7976175944,0.0,1.0,0.0305192272024,83.017496109,90.5823980967,83.017496109,2.0,0.0,97.9829020315,0.0566000007093,47.963991978,0.948174976815,713.184333482,1.0,0.0,5907.19173873,0.00590719173873,847.420342349,0.636556987698,0.311603490185,0.636556987698,0.0,0.0,1731.14665731,847.420342349,1731.14665731,0.0,0.0,0.00173114665731,0.636442234119,1.0,0.0369871121944,2.0,2.0,2.0,0.0,45.7267780304,61.7541802724,50.6560624441,0.506560624441,1.0,9.91666666667,4760.55039477,145.94689401,2578.56699966,0.948160477883,2578.56699966,1.0,0.0,0.0,0.0,121.866666794,1.0,100.0,1.0,0.0,59.9333343506,119.239167531,1.0,99.8888905843,0.0,1.0,241.105834961,0.0,1817.70996094,0.000284664597212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.328640032414,168493.0,3261.72461251,99.9965417516,1766.72333036,0.649638825528,1766.72333036,0.32876545622,1.0,1.0,1.0,0.0,2719.54701742,2719.54701742,2719.54701742,0.0,0.0,1731.14665731,2719.54701742
2017-03-08T11:00:00.000Z,0.0,0.0318647486578,0.872024775254,0.689185139624,51.5469999313,0.0433224361051,125.035000483,0.0,61.9391667048,1.0,94.5138880412,0.0,0.0,0.0,56.5666666031,63.0958334605,1.0,94.2777779897,0.0,0.0,125.035000483,94.7727705638,2.0,0.0,118.910249392,67.3632494609,42.5078125,0.498095335949,1437.42500814,0.0,0.523712610262,0.0,1.0,13.9949337641,79.8799997965,,3281.66603597,79.6129995982,79.6151733398,67.3819993337,67.3436686198,,2755.9993693,54.7130002975,54.5979995728,42.0290006002,41.6401138306,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.267000198364,79.9099998474,100.0,8.1676996549,37.583998998,1.99950059255,5.82723406951,40.0295000076,207.0,93.2666670481,762.875,0.523712610262,37.583998998,,104.039545059,2.0,1.0,1.0,1456.55362956,1456.55362956,0.0,0.511340317094,0.0,1.0,13.7846288681,78.6574993134,,2614.17277018,78.594499588,78.4264678955,67.344499588,67.0438715617,,2525.74991862,54.5435002645,54.4785995483,42.0075003306,42.1887410482,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0629997253418,100.0,7.81669243177,36.5869992574,0.923500061035,5.96793643634,41.0840002696,207.0,85.9916667938,674.550003052,0.511340317094,36.5869992574,0.942177443731,94.2177429199,2.0,1.0,1.0,1319.04842122,1319.04842122,1437.42500814,0.498031484686,2.0,0.0,5540.25557454,0.0,10.2235759099,1.65252489845,1.97395833333,5540.25557454,0.0833295791947,240.412501017,240.412501017,99.958477656,2.0,54.810043335,42.3083470662,42.0012938182,1.0,3498.3536075,1535.76487361,0.0,0.0,1.0,17.0200192134,1.0,0.0,46.9499988556,50.3619801203,1.0,94.5833307902,0.0,1.0,1.0,0.0,45.0066658656,1.0,94.2797590892,0.0,1.0,0.031859708946,91.9566663106,93.9033991496,91.9566663106,2.0,0.0,107.251011085,0.0566000007093,47.0828149365,0.944890741823,723.100697634,1.0,0.0,6465.94735936,0.00646594735936,831.851843577,0.656617173333,0.288252619191,0.656617173333,0.0,0.0,1894.89416504,831.851843577,1894.89416504,0.0,0.0,0.00189489416504,0.656545038025,1.0,0.0,2.0,2.0,2.0,0.0,36.6529285113,64.3372618357,50.3619801203,0.503619801203,1.0,9.91666666667,5034.11848111,154.333826022,2726.74600862,0.944869792524,2726.74600862,1.0,0.0,0.0,0.0,120.711668015,1.0,99.986111323,1.0,0.0,59.8833347956,119.028333028,1.0,99.8055578868,0.0,1.0,240.412501017,0.0,1963.02001953,0.000279434842614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.305071261111,168493.0,3672.73636282,112.597162139,1989.34912947,0.689347630207,1989.34912947,0.305131966214,1.0,1.0,1.0,0.0,2885.84313965,2885.84313965,2885.84313965,0.0,0.0,1894.89416504,2885.84313965
