timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-08T12:00:00.000Z,0.0,0.0308168154844,0.832392596039,0.638928695928,50.6117502848,0.0416671906996,110.831665675,0.0,55.13083299,1.0,90.7916660309,0.0,0.0,0.0,54.3583332698,55.8258330027,1.0,90.5972226461,0.0,0.0,110.831665675,91.0559107463,2.0,0.0,117.462750117,66.8509998322,42.59375,0.476241013299,1262.05834452,0.0,0.505930197889,0.0,1.0,13.7447436651,79.057999293,,3134.1661377,78.7594998678,78.8191477458,66.869000117,66.8598607381,,2549.33278402,54.5629997253,54.4540379842,41.8249998093,41.4524002075,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,78.6604995728,100.0,7.92338907719,36.9345000585,1.8224995931,5.82135462761,40.0025002162,207.0,86.2833321889,687.275001526,0.505930197889,36.9345000585,0.895569094703,96.506855011,2.0,1.0,1.0,1350.93218994,1350.93218994,0.0,0.47741422871,0.0,1.0,13.4329125086,77.4185002645,9.98100280762,2494.56276449,77.4065004985,77.2706375122,66.8329995473,66.5444335938,,2279.9998881,54.3724997838,54.3153940837,41.7644999822,41.9953409831,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0119997660319,100.0,7.4915352265,35.6420005163,0.875499725342,5.94137728214,40.8890002569,207.0,76.6833337148,574.783330282,0.47741422871,35.6420005163,0.856014062791,85.6014035543,2.0,1.0,1.0,1198.41968791,1198.41968791,1262.05834452,0.473883125807,2.0,0.0,5061.84269206,0.0,10.2531874397,3.9230205814,5.52864583333,5061.84269206,0.0664850093137,178.856667201,178.856667201,89.4862213135,2.0,54.6377896396,42.0929704146,42.3761240641,1.0,3015.6523125,1591.4550654,0.0,0.0,0.833333333333,16.9252468745,1.0,0.0,41.9374990463,49.9437532425,1.0,90.8333320618,0.0,1.0,1.0,0.0,39.7283325195,1.0,90.0952364604,0.0,1.0,0.0306975151949,81.6658331553,89.7774766286,81.6658331553,2.0,0.0,92.4525636586,0.0566000007093,48.7901407378,0.940290628204,737.15977995,1.0,0.0,5573.77878125,0.00557377878125,862.016610007,0.616381907806,0.325284219713,0.616381907806,0.0,0.0,1633.4375,862.016610007,1633.4375,0.0,0.0,0.0016334375,0.612757494052,1.0,0.0,2.0,2.0,2.0,0.0,26.4018733285,67.6188222712,49.9437532425,0.499437532425,1.0,10.5,4559.22994492,139.774898774,2469.5211488,0.931880256862,2469.5211488,1.0,0.0,0.0,0.0,90.4933338165,1.0,89.5555566152,1.0,0.0,53.625,88.3633333842,1.0,89.3749993642,0.0,1.0,178.856667201,0.0,1965.61999512,0.000289567760903,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34906225056,168493.0,3146.04912089,96.4502125845,1704.0673388,0.643034261989,1704.0673388,0.352818482151,1.0,1.0,1.0,0.0,2650.04128011,2650.04128011,2650.04128011,0.0,0.0,1633.4375,2650.04128011
2017-03-08T13:00:00.000Z,0.0,0.0284334288153,0.800661703716,0.597960647069,49.3825000127,0.0391972981746,96.2900002797,0.0,47.8116668065,1.0,86.7361119588,0.0,0.0,0.0,51.9333337148,48.4508333206,1.0,86.5555566152,0.0,0.0,96.2900002797,87.0002911886,2.0,0.0,114.954000155,65.5715001424,42.59375,0.441819437394,1083.54166667,0.0,0.464027472941,0.0,1.0,13.2491979599,77.2939999898,,2957.9161377,76.9984995524,77.0382639567,65.6030000051,65.5881322225,,2359.33282471,54.7475001017,54.6438649495,42.0515003204,41.7412796021,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,77.5370006561,100.0,7.3597222964,34.946999232,1.55550034841,5.8894756635,40.495999972,207.0,76.5416666667,581.033332825,0.464027472941,34.946999232,0.892142646426,89.2037455241,2.0,1.0,1.0,1248.999705,1248.999705,0.0,0.444224298632,0.0,1.0,13.0304326216,75.912501653,9.96300125122,2350.20585124,75.9110012054,75.76978302,65.5400002797,65.2713038127,,2166.49991862,54.5854997635,54.5136617025,42.0840002696,42.4012858073,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.00150044759115,100.0,7.03857262929,33.8270009359,0.824500083923,5.99185999235,41.2595001856,207.0,70.1583334605,502.508333842,0.444224298632,33.8270009359,0.806597246443,80.6597239176,2.0,1.0,1.0,1129.23614502,1129.23614502,1083.54166667,0.440870595712,2.0,0.0,4726.95345052,0.0,10.2690592607,3.04833265146,4.2890625,4726.95345052,0.0525847935721,129.517499924,129.517499924,80.1233673096,2.0,54.9239171346,42.4796676636,42.3289349874,1.0,2546.05906755,1689.40422027,0.0,0.0,0.0,15.6420793533,1.0,0.0,36.132499218,49.9609206518,1.0,86.4098148346,0.0,1.0,1.0,0.0,33.5966660182,1.0,85.1904741923,0.0,1.0,0.0283853150938,69.7316646576,84.9073740641,69.7316646576,2.0,0.0,78.0559771582,0.0566000007093,51.7930235432,0.935537932185,751.915665645,1.0,0.0,4705.83758868,0.00470583758868,915.071075868,0.562326991715,0.373124726398,0.562326991715,0.0,0.0,1379.08085124,915.071075868,1379.08085124,0.0,0.0,0.00137908085124,0.561028753718,1.0,0.0,2.0,2.0,2.0,0.0,19.4408033689,70.6920636495,49.9609206518,0.499609206518,1.0,10.5,4235.46328782,129.849000701,2294.1519271,0.935451718113,2294.1519271,1.0,0.0,0.0,0.0,65.4475002289,1.0,80.2500006358,1.0,0.0,48.0250008901,64.0699996948,1.0,80.0416692098,0.0,1.0,129.517499924,0.0,1594.15002441,0.000307389764223,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398871175469,168493.0,2715.4582123,83.249342835,1470.83642742,0.599740778644,1470.83642742,0.400272213757,1.0,1.0,1.0,0.0,2452.45359294,2452.45359294,2452.45359294,0.0,0.0,1379.08085124,2452.45359294
2017-03-08T14:00:00.000Z,0.0,0.031087990577,0.856834990869,0.671372992194,51.4037501017,0.0425602191238,119.768332799,0.0,59.4766670863,1.0,93.2083326976,0.0,0.0,0.0,55.8333336512,60.2916663488,1.0,93.0555553436,0.0,0.0,119.768332799,93.4959259033,2.0,0.0,118.520999273,67.1172491709,42.9088541667,0.489004682023,1375.48332723,0.0,0.52716566522,0.0,1.0,13.9804298878,79.8094997406,,3224.58274333,79.5604991913,79.5592168172,67.1584993998,67.1360499064,,2684.66599528,54.9305003484,54.8241373698,42.113000234,41.6929219564,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,80.1244990031,100.0,8.14081299305,37.4504988988,1.96199989319,5.84203418096,40.1480003993,207.0,92.7083333333,756.225006104,0.52716566522,37.4474989573,0.988399774461,102.430688222,2.0,1.0,1.0,1434.02964274,1434.02964274,0.0,0.489951318084,0.0,1.0,13.5972883701,77.9674994151,,2569.92830404,77.9210001628,77.7536671956,67.0759989421,66.7880910238,,2392.99991862,54.7430003484,54.6704915365,42.081000646,42.3355382284,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,7.60684760412,35.8399995168,0.829000790914,5.99044076602,41.251999855,207.0,80.9833335876,619.258326213,0.489951318084,35.8399995168,0.901703912644,90.170390447,2.0,1.0,1.0,1262.3854777,1262.3854777,1375.48332723,0.488666634876,2.0,0.0,5344.80639648,0.0,10.2968124043,2.774807175,4.32291666667,5344.80639648,0.0721777684433,203.650002797,203.650002797,93.6837889353,2.0,55.0477433638,42.4299875895,42.3346611659,1.0,3297.851675,1518.46916623,0.0,0.0,0.0,15.925532341,1.0,0.0,44.7799990972,51.2329670588,1.0,93.1620979309,0.0,1.0,1.0,0.0,42.6649990082,1.0,92.5476175944,0.0,1.0,0.0310725465119,87.4449965159,92.4176432292,87.4449965159,2.0,0.0,101.1041096,0.0566000007093,46.5525706238,0.929513735159,770.977225955,1.0,0.0,6095.36305417,0.00609536305417,822.483569618,0.635053127265,0.292405082975,0.635053127265,0.0,0.0,1786.29166667,822.483569618,1786.29166667,0.0,0.0,0.00178629166667,0.634457980593,1.0,0.0,2.0,2.0,2.0,0.0,16.5229483518,74.2572097778,51.2329670588,0.512329670588,1.0,11.0833333333,4836.58233579,148.277848357,2619.74993814,0.931359879191,2619.74993814,1.0,0.0,0.0,0.0,102.345834096,1.0,93.8055553436,1.0,0.0,56.1666673024,101.304168065,1.0,93.6111119588,0.0,1.0,203.650002797,0.0,1942.13000488,0.000276287861358,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313954991522,168493.0,3488.84413694,106.959473852,1889.74333059,0.671831725028,1889.74333059,0.314570199318,1.0,1.0,1.0,0.0,2812.82240804,2812.82240804,2812.82240804,0.0,0.0,1786.29166667,2812.82240804
2017-03-08T15:00:00.000Z,0.0,0.0320575448058,0.881394432993,0.699929447717,51.8785006205,0.0437502584671,128.096665064,0.0,63.5866673787,1.0,95.25,0.0,0.0,0.0,57.0500008265,64.509999911,1.0,95.0833352407,0.0,0.0,128.096665064,95.5272204081,2.0,0.0,119.616000811,67.7375001907,42.953125,0.504871045767,1478.19164022,0.0,0.534320267074,0.0,1.0,14.1339282195,80.3659998576,,3308.33280436,80.103501002,80.1250813802,67.7539997101,67.7430292765,,2748.99938965,54.9350001017,54.8375142415,42.0589996974,41.6770172119,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.262498855591,80.4289989471,100.0,8.31379008293,38.0445013046,2.06549930573,5.82013817628,39.9935003916,207.0,95.8500010173,787.966664632,0.534320267074,38.0445013046,,105.333194733,2.0,1.0,1.0,1474.84546916,1474.84546916,0.0,0.516965016212,0.0,1.0,13.9103282293,79.0879987081,,2635.92006429,79.0249996185,78.8698883057,67.7210006714,67.4284845988,,2508.24987793,54.7594998678,54.6857961019,41.9850002925,42.2040506999,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,0.0629990895589,100.0,7.93651223183,37.0399993261,0.857500394185,5.97381595771,41.1274998983,207.0,87.6583328247,690.224995931,0.516965016212,37.0399993261,0.953646806989,95.3646806081,2.0,1.0,1.0,1335.10552979,1335.10552979,1478.19164022,0.504858273882,2.0,0.0,5525.0863444,0.0,10.2950712045,2.5981823802,3.76041666667,5525.0863444,0.0821325000331,240.464166005,240.464166005,100.0,2.0,55.0940958659,42.3758595785,42.3223374685,1.0,3582.75879374,1431.09271257,0.0,0.0,0.916666666667,16.6934947968,1.0,0.0,47.8674987157,51.0605049133,1.0,95.3367563883,0.0,1.0,1.0,0.0,45.9924983978,1.0,95.0535678864,0.0,1.0,0.0320570845532,93.8599967957,94.8205318451,93.8599967957,2.0,0.0,109.838668761,0.0566000007093,43.8738211171,0.927575982742,777.183438466,1.0,0.0,6621.95202681,0.00662195202681,775.155840412,0.662809228938,0.264751693308,0.662809228938,0.0,0.0,1940.61249797,775.155840412,1940.61249797,0.0,0.0,0.00194061249797,0.662801449498,1.0,0.0,2.0,2.0,2.0,0.0,14.379144842,75.3512788252,51.0605049133,0.510605049133,1.0,10.5,5016.41815258,153.791177009,2717.15857035,0.928035750982,2717.15857035,1.0,0.0,0.0,0.0,120.770833333,1.0,100.0,1.0,0.0,59.9416675568,119.693332672,1.0,99.9027792613,0.0,1.0,240.464166005,0.0,1988.06994629,0.00026038957771,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285281782547,168493.0,3783.57139131,115.995094482,2049.38326905,0.699959495149,2049.38326905,0.285292275682,1.0,1.0,1.0,0.0,2927.85980225,2927.85980225,2927.85980225,0.0,0.0,1940.61249797,2927.85980225
2017-03-08T16:00:00.000Z,0.0,0.0310657141784,0.831329924433,0.618250076962,49.7477502823,0.0416509784684,102.526666005,0.0,50.973332564,1.0,87.7222226461,0.0,0.0,0.0,52.4999996821,51.5333331426,1.0,87.5000006358,0.0,0.0,102.526666005,87.9409599304,2.0,0.0,116.733000437,66.9852501551,42.5,0.477686954066,1157.34998576,0.0,0.481612289328,0.0,1.0,13.5356473128,78.4279988607,9.43199920654,3009.58274333,78.0890000661,78.2176844279,66.9755001068,66.9931971232,,2288.99945068,54.7534999847,54.6661605835,41.755999883,41.4403101603,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.338998794556,81.5450007121,100.0,7.72017220656,36.3330001831,1.80900001526,5.8154750665,39.9469998678,207.0,78.7249994278,611.48332723,0.481612289328,36.3330001831,0.712953055246,88.6374444962,2.0,1.0,1.0,1240.92422485,1240.92422485,0.0,0.471955212455,0.0,1.0,13.4063221614,77.2849992116,8.95319976807,2381.70189412,77.2880007426,77.1684061686,66.9950002035,66.7096328735,,2089.49996948,54.5555000305,54.4805145264,41.6445000966,41.9947001139,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.00300153096517,100.0,7.47122967243,35.643500646,0.803499857585,5.93509240945,40.8410002391,207.0,73.4750003815,545.866666158,0.471955212455,35.643500646,0.806160877773,80.6160875956,2.0,1.0,1.0,1128.62522888,1128.62522888,1157.34998576,0.467597239073,2.0,0.0,4527.42041016,0.0,10.3083060582,3.85778310895,5.7890625,4527.42041016,0.0573451324921,149.910000165,149.910000165,82.0271034241,2.0,55.0055262248,42.2038955688,42.3492142359,1.0,2741.64852372,1408.90254525,0.0,0.0,0.583333333333,16.1580079397,1.0,0.0,38.8108325005,50.8174921672,1.0,87.8652954102,0.0,1.0,1.0,0.0,36.4558324814,1.0,86.7797597249,0.0,1.0,0.0305232944703,75.2666648229,86.3036111196,75.2666648229,2.0,0.0,84.0522740697,0.0566000007093,43.1935245695,0.927732395184,776.694796239,1.0,0.0,5067.34224759,0.00506734224759,763.13646693,0.61293116118,0.314978475751,0.61293116118,0.0,0.0,1485.02249146,763.13646693,1485.02249146,0.0,0.0,0.00148502249146,0.597106354932,1.0,0.421319650233,2.0,2.0,2.0,0.0,13.8217788537,75.2567793528,50.8174921672,0.508174921672,1.0,10.5,4150.55106897,127.245798639,2248.15895838,0.927909636931,2248.15895838,1.0,0.0,0.0,0.0,75.2883335749,1.0,82.263888677,1.0,0.0,49.2416680654,74.6216669083,1.0,82.0694465637,0.0,1.0,149.910000165,0.0,2003.80993652,0.000256352041744,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339449514494,168493.0,2856.18717878,87.563750593,1547.06271194,0.638537766197,1547.06271194,0.35644498697,1.0,1.0,1.0,0.0,2422.82100423,2422.82100423,2422.82100423,0.0,0.0,1485.02249146,2422.82100423
2017-03-08T17:00:00.000Z,0.0,0.0240153359144,0.773723710306,0.516094841281,46.2347501119,0.0365551032661,63.9791673024,0.0,31.889166673,1.0,75.8472213745,0.0,0.0,0.0,45.4166669846,32.0900003115,1.0,75.6944446564,0.0,0.0,63.9791673024,76.1567929586,2.0,0.0,110.770500183,64.5357500712,42.1796875,0.396475707768,693.733337402,0.0,0.407440947639,0.0,1.0,12.4188568592,74.4034996033,9.50250180562,2523.74951172,74.0405012767,74.1714324951,64.537999471,64.5582987467,,1675.99961344,54.6905002594,54.6094665527,41.8910004298,41.5796610514,41.9369010925,1.0,0.0,99.9981231689,1.0,0.0,0.362998326619,84.3740005493,100.0,6.55594038963,32.1495008469,1.58100096385,5.86291646957,40.3099994659,207.0,54.9666662216,364.233334859,0.407440947639,32.1495008469,0.638333231608,63.8333237966,2.0,1.0,1.0,893.666524251,893.666524251,0.0,0.389531807459,0.0,1.0,12.3596330484,73.3894996643,8.92649714152,1973.37801107,73.4599978129,73.3456726074,64.5335006714,64.276260376,,1605.24997965,54.5269997915,54.4448165894,41.8845001856,42.4191589355,41.9369010925,1.0,0.0,99.9981155396,1.0,0.0,-0.0704981486003,100.0,6.38824991385,31.5754976273,0.773499806722,5.97138313452,41.1110003789,207.0,52.3333333333,329.5,0.389531807459,31.5754976273,0.603994936262,60.3994948069,2.0,1.0,1.0,845.592910767,845.592910767,693.733337402,0.396352279958,2.0,0.0,3344.22344971,0.0,10.395288294,3.8269581,5.671875,3344.22344971,0.032300083006,56.5366668701,56.5366668701,61.2597554525,2.0,55.0732754794,42.5091358532,42.3466278712,1.0,1580.81491001,1390.7047352,0.0,0.0,0.0,11.9438972473,1.0,0.0,22.5449992816,52.5941022237,1.0,73.6301339467,0.0,1.0,1.0,0.0,19.4758326213,1.0,70.9464257558,0.0,1.0,0.0239916121839,42.0208320618,70.6273218791,42.0208320618,2.0,0.0,48.4639394582,0.0566000007093,42.6356239836,0.921196370396,798.000266483,1.0,0.0,2921.79326044,0.00292179326044,753.279566241,0.489357551886,0.430506987442,0.489357551886,0.0,0.0,856.253336589,753.279566241,856.253336589,0.0,0.0,0.000856253336589,0.48918963472,1.0,0.0,2.0,2.0,2.0,0.0,12.9983232672,78.7559245716,52.5941022237,0.525941022237,1.0,9.91666666667,2965.11221407,90.9031271908,1606.06229773,0.917881052967,1606.06229773,1.0,0.0,0.0,0.0,28.6766668955,1.0,61.388891538,1.0,0.0,36.7166671753,27.8600001335,1.0,61.1944449743,0.0,1.0,56.5366668701,0.0,924.850036621,0.000253040921484,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.469022632127,168493.0,1667.61462028,51.1250074156,903.268670935,0.516227297011,903.268670935,0.469222584084,1.0,1.0,1.0,0.0,1749.74991862,1749.74991862,1749.74991862,0.0,0.0,856.253336589,1749.74991862
2017-03-08T18:00:00.000Z,0.0,0.0202741076085,0.79110305042,0.508706197988,44.9425001144,0.0353162924288,54.0925000509,0.0,26.9683334033,1.0,71.7500012716,0.0,0.0,0.0,42.9583330154,27.134999911,1.0,71.5972207387,0.0,0.0,54.0925000509,72.0634009043,2.0,0.0,108.695249875,63.7527497609,42.1901041667,0.377865618523,577.97501119,0.0,0.384943295496,0.0,1.0,12.0586797396,72.9919999441,8.91900030772,2346.24955241,72.6710001628,72.7955576579,63.751999855,63.7595876058,,1565.33297729,54.2195002238,54.1087722778,42.0680001577,41.7571894328,42.148182869,1.0,0.0,99.9981231689,1.0,0.0,0.320999781291,81.5389995575,100.0,6.17346167564,30.6030000051,1.59150028229,5.88521806399,40.4764998754,207.0,48.9583326976,305.666666667,0.384943295496,30.6030000051,0.566433621361,56.6433623632,2.0,1.0,1.0,793.007069906,793.007069906,0.0,0.367704883772,0.0,1.0,11.9849522114,71.9614988963,8.2949997584,1869.51599121,72.0484994253,71.9349060059,63.7534996668,63.4968185425,,1485.49994914,54.0200007757,53.9488169352,42.0839999517,42.7223510742,42.148182869,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,5.98863196373,29.9644994736,0.784000396729,5.99632024765,41.299999555,207.0,45.7666664124,272.333337148,0.367704883772,29.9644994736,0.528116611299,52.8116607666,2.0,1.0,1.0,739.363255819,739.363255819,577.97501119,0.377266529421,2.0,0.0,3102.68320719,0.0,10.5291283925,5.46490379175,7.40364583333,3102.68320719,0.0342905955714,52.3200003306,52.3200003306,60.0,2.0,54.5538253784,42.7293243408,42.4166847865,1.0,1320.74995565,1312.67105052,0.0,0.0,0.0,13.6518007914,1.0,0.0,16.9799998601,50.1001990636,1.0,66.8664363225,0.833333333333,1.0,1.0,0.0,14.0308329264,1.0,63.3511896133,0.0,1.0,0.0201735456513,31.0108329455,63.0244112015,31.0108329455,2.0,0.0,40.4909806232,0.0566000007093,40.2433010456,0.93230242368,762.169194673,0.166666666667,0.833333333333,2441.11963691,0.00244111963691,711.012377054,0.467703019722,0.464842123676,0.484001911797,0.464167928917,0.0,715.388341268,711.012377054,131.950002035,583.438339233,0.0,0.000715388341268,0.467136117319,1.0,0.0,2.0,2.0,2.0,0.833333333333,16.7151228298,72.5987451727,50.1001990636,0.501001990636,1.0,10.5,2644.44086668,81.072123784,1432.36966021,0.936447488441,1432.36966021,1.0,0.0,0.0,0.0,26.225833257,1.0,60.1666717529,1.0,0.0,36.0,26.0941665967,1.0,60.0,0.0,1.0,52.3200003306,0.0,799.950012207,0.000238842569398,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.496388883962,168493.0,1436.77565771,44.0480463902,778.234025409,0.508789957479,778.234025409,0.497105193811,1.0,1.0,1.0,0.0,1529.57819621,1529.57819621,272.622894287,1256.95530192,0.0,715.388341268,1529.57819621
2017-03-08T19:00:00.000Z,0.0,0.0198415422848,0.778771800137,0.527173789366,46.2834978104,0.0353928232178,65.2900005976,0.0,32.6108334859,1.0,76.0972220103,0.0,0.0,0.0,45.5499998728,32.6791667938,1.0,75.9166660309,0.0,0.0,65.2900005976,76.3761761983,2.0,0.0,109.96124808,63.6777502696,42.4140625,0.387231572917,710.649998983,0.0,0.393700990558,0.0,1.0,12.3064525127,73.8500003815,9.11999893188,2529.99953206,73.5229988098,73.5839513143,63.6890001297,63.659266154,,1935.66621908,54.3650004069,54.2399978638,42.6919997533,42.4036814372,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.327001571655,77.8715000153,100.0,6.3265542984,30.8309990565,1.51349925995,5.97989821434,41.1770006816,207.0,56.1333332062,374.616668701,0.393700990558,30.8309990565,0.674488445464,67.4488455455,2.0,1.0,1.0,944.283823649,944.283823649,0.0,0.379097367892,0.0,1.0,12.2133866946,72.8329995473,9.04139823914,1993.2505188,72.8764985402,72.7303797404,63.6665004094,63.4017766317,,1827.99995931,54.1970001856,54.1158472697,42.6885000865,43.1627680461,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0389989217122,100.0,6.13637542725,30.1879984538,0.794500350952,6.07701126734,41.8939997355,207.0,52.7916669846,336.033332825,0.379097367892,30.1879984538,0.627994424729,62.7994426092,2.0,1.0,1.0,879.192194621,879.192194621,710.649998983,0.384523001674,2.0,0.0,3868.7273763,0.0,10.6626772881,3.1083958149,3.28645833333,3868.7273763,0.041485974511,77.2691666285,77.2691666285,67.0927956899,2.0,54.5500259399,43.208269755,42.4878708522,1.0,1642.42107377,1544.23866517,0.0,0.0,0.0,15.0387760798,1.0,0.0,19.6841662725,48.6502240499,1.0,70.0228293737,0.5,1.0,1.0,0.0,16.7291663488,1.0,66.9404729207,0.0,1.0,0.0195278006438,36.4133324623,66.7694473267,36.4133324623,2.0,0.0,50.3526345686,0.0566000007093,47.3426007713,0.94027196527,737.222484653,0.5,0.5,3035.65888313,0.00303565888313,836.441699259,0.484753287081,0.455775185142,0.506254151626,0.456343801173,0.0,889.622507731,836.441699259,528.842503866,360.780003866,0.0,0.000889622507731,0.480896751086,1.0,0.0,2.0,2.0,2.0,0.5,22.2892076174,67.6251029968,48.6502240499,0.486502240499,1.0,9.91666666667,3186.65973895,97.6952353399,1726.06420699,0.940528472223,1726.06420699,1.0,0.0,0.0,0.0,39.1066667239,1.0,67.1666676203,1.0,0.0,40.1916672389,38.1625003815,1.0,66.9861122767,0.0,1.0,77.2691666285,0.0,1129.09997559,0.000280976662362,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.484594776875,168493.0,1795.09277826,55.0331776205,972.317613619,0.529813662753,972.317613619,0.488568797129,1.0,1.0,1.0,0.0,1835.20675659,1835.20675659,1044.61860148,790.588155111,0.0,889.622507731,1835.20675659
2017-03-08T20:00:00.000Z,0.0,0.0214225562123,0.770838017087,0.531969046841,46.8782513936,0.0362111371323,70.7116676966,0.0,35.244166851,1.0,78.2777773539,0.0,0.0,0.0,46.8666667938,35.4674998919,1.0,78.1111125946,0.0,0.0,70.7116676966,78.540880839,2.0,0.0,110.842501005,63.9642496109,41.9661458333,0.394596829167,770.25,0.0,0.405225977595,0.0,1.0,12.4587421417,74.4844996134,9.83160095215,2623.74951172,74.1200008392,74.2153015137,63.9724998474,63.9430745443,,1977.99956258,54.4744997025,54.3482920329,42.3440001806,42.0199864705,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.364498774211,74.9510002136,100.0,6.53155676524,31.7760006587,1.5540005366,5.92718537649,40.789999644,207.0,59.1333335241,406.116666158,0.405225977595,31.7760006587,0.714638922555,71.4638913472,2.0,1.0,1.0,1000.49449158,1000.49449158,0.0,0.390882768427,0.0,1.0,12.3535898527,73.3940010071,9.48900095622,2068.61601766,73.4450003306,73.3054173787,63.9559993744,63.6849772135,,1865.99989827,54.2945000331,54.2267837524,42.3494997025,42.782989502,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,6.32422280312,31.0955006282,0.806500116984,6.02936704954,41.5429995855,207.0,55.9000002543,364.133333842,0.390882768427,31.0955006282,0.66396471296,66.3964719772,2.0,1.0,1.0,929.550598145,929.550598145,770.25,0.39425619045,2.0,0.0,3953.90830485,0.0,10.723070701,3.45605278015,3.90625,3953.90830485,0.0423930549549,82.8458334605,82.8458334605,69.1225299835,2.0,54.6303685506,42.7974726359,42.5695505142,1.0,1782.80919877,1617.73138228,0.0,0.0,0.0,16.1503006617,1.0,0.0,22.4124995867,47.8221991857,1.0,73.4474862417,0.333333333333,1.0,1.0,0.0,19.4041663011,1.0,70.6190446218,0.0,1.0,0.0213260199345,41.8166662852,70.4124361674,41.8166662852,2.0,0.0,54.6565929559,0.0566000007093,49.5957086905,0.943624248524,726.939487022,0.666666666667,0.333333333333,3295.1358623,0.0032951358623,876.249259168,0.494706940939,0.448899940575,0.497600590193,0.488090092338,0.0,965.664174398,876.249259168,675.782511393,289.881663005,0.0,0.000965664174398,0.494213941197,1.0,0.0,2.0,2.0,2.0,0.333333333333,24.4500228564,65.2972475688,47.8221991857,0.478221991857,1.0,11.0833333333,3400.54058105,104.252301646,1841.91343357,0.943606881514,1841.91343357,1.0,0.0,0.0,0.0,41.9116665522,1.0,69.2916673024,1.0,0.0,41.4583339691,40.9341662725,1.0,69.0972226461,0.0,1.0,82.8458334605,0.0,1098.19006348,0.000294348778231,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.475727709674,168493.0,1920.74331369,58.8853173639,1040.37661883,0.532981908382,1040.37661883,0.476261717531,1.0,1.0,1.0,0.0,1951.99237061,1951.99237061,1358.08221436,593.91015625,0.0,965.664174398,1951.99237061
2017-03-08T21:00:00.000Z,0.0,0.0165383904532,0.78341177152,0.518552647536,45.448750337,0.0351726458273,59.8891661962,0.0,29.985833327,1.0,74.0555553436,0.0,0.0,0.0,44.325000445,29.8883333206,1.0,73.8750006358,0.0,0.0,59.8891661962,74.2957019806,2.0,0.0,108.302250226,62.8534998894,41.8203125,0.379774819314,645.783340454,0.0,0.385195856817,0.0,1.0,12.005499204,72.7609996796,9.35672794689,2434.99955241,72.4025001526,72.4992726644,62.8519996007,62.8268941243,,1762.33292643,54.3439998627,54.2062352498,42.3679997126,42.035891215,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.358499526978,81.3649991353,100.0,6.07689456145,30.03450044,1.57199954987,5.92860464255,40.7960001628,207.0,52.8000001907,341.400001526,0.385195856817,30.03450044,0.630053609212,63.0196469625,2.0,1.0,1.0,882.075052897,882.075052897,0.0,0.364562775564,0.0,1.0,11.9221026897,71.7290000916,8.74309088967,1924.25916545,71.7995001475,71.6601689657,62.855000178,62.594271342,,1677.99994914,54.1894995372,54.1043752035,42.3660001755,42.9457550049,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,5.8821930488,29.433499972,0.748000144958,6.03990964095,41.6180000305,207.0,49.5,304.383333842,0.364562775564,29.433499972,0.592370627267,59.2370637258,2.0,1.0,1.0,829.318878174,829.318878174,645.783340454,0.378177023022,2.0,0.0,3508.1673584,0.0,10.7543757757,3.63271687428,3.59114583333,3508.1673584,0.0362598894613,62.1108334859,62.1108334859,62.8540849686,2.0,54.5361124674,42.9350382487,42.5542710622,1.0,1469.40134875,1504.20791546,0.0,0.0,0.0,16.1741949717,1.0,0.0,15.5141664346,46.677804629,1.0,64.8401816686,0.916666666667,1.0,1.0,0.0,12.6083330313,1.0,61.0119028091,0.0,1.0,0.0165814462903,28.1224991481,60.9120394389,28.1224991481,2.0,0.0,45.0482707082,0.0566000007093,46.1153553688,0.947171054395,716.213282277,0.0833333333333,0.916666666667,2715.86947369,0.00271586947369,814.758918567,0.468059448047,0.479146645167,0.52367882125,0.46047240518,0.0,795.905832926,814.758918567,106.889994303,689.015838623,0.0,0.000795905832926,0.466206885874,1.0,0.151699707255,2.0,2.0,2.0,0.916666666667,27.7654444377,62.5485483805,46.677804629,0.46677804629,1.0,10.5,2973.60926421,91.163626077,1610.66475149,0.947206093213,1610.66475149,1.0,0.0,0.0,0.0,31.5883329709,1.0,62.9305588404,1.0,0.0,37.6166674296,30.5224998792,1.0,62.6944449743,0.0,1.0,62.1108334859,0.0,1282.67993164,0.000273693004272,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.505852579074,168493.0,1638.45063402,50.2309105447,887.471906629,0.521907986585,887.471906629,0.507795379098,1.0,1.0,1.0,0.0,1700.43748983,1700.43748983,204.113647461,1496.32384237,0.0,795.905832926,1700.43748983
2017-03-08T22:00:00.000Z,0.0,0.0206566506604,0.780943255091,0.567741203,48.1637508074,0.0367790619478,83.6750011444,0.0,41.6408341726,1.0,82.7500019073,0.0,0.0,0.0,49.566666921,42.0341672897,1.0,82.5972245534,0.0,0.0,83.6750011444,83.0536123912,2.0,0.0,111.920251211,63.7565004031,42.2604166667,0.406536027511,924.366668701,0.0,0.432499710082,0.0,1.0,12.7451916536,75.4400005341,,2808.74951172,75.1040013631,75.1817220052,63.7970002492,63.7576751709,,2525.99947103,53.8130003611,53.6953557332,42.6020002365,42.2643254598,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.335999170939,75.5839996338,100.0,6.78556760152,32.5020011266,1.57649993896,5.95962405205,41.0255002975,207.0,70.1166667938,510.066668193,0.432499710082,32.5020011266,0.841888943627,84.1888949076,2.0,1.0,1.0,1178.64452108,1178.64452108,0.0,0.399538681173,0.0,1.0,12.4103963375,73.6190007528,9.85908993808,2214.47279867,73.6324996948,73.4907073975,63.7160005569,63.4451522827,,2262.99989827,53.6105003357,53.54271698,42.6149997711,43.0248998006,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,6.34108924866,31.0174999237,0.781000137329,6.06930708885,41.8339996338,207.0,60.9583330154,414.300003052,0.399538681173,31.0174999237,0.740133815947,74.0133813222,2.0,1.0,1.0,1036.18734233,1036.18734233,924.366668701,0.406286747506,2.0,0.0,5025.08650716,0.0,10.7660397689,3.14384688934,2.734375,5025.08650716,0.0707078029578,160.375831604,160.375831604,86.3170859019,2.0,53.8901850382,43.0197474162,42.443977356,1.0,2243.73761998,1749.16775333,0.0,0.0,0.0,17.7952947617,1.0,0.0,24.9749995867,46.0017054876,1.0,76.3299064636,0.0,1.0,1.0,0.0,21.9933330218,1.0,73.8630924225,0.0,1.0,0.0206433925352,46.9683326085,73.6898136139,46.9683326085,2.0,0.0,68.7875370396,0.0566000007093,53.625228079,0.951185208771,704.196326778,1.0,0.0,4147.06200881,0.00414706200881,947.442180335,0.534500462196,0.416684626709,0.534500462196,0.0,0.0,1215.3274943,947.442180335,1215.3274943,0.0,0.0,0.0012153274943,0.534372309844,1.0,0.0,2.0,2.0,2.0,0.0,35.4555047353,59.0837653478,46.0017054876,0.460017054876,1.0,9.91666666667,3992.90537332,122.412765119,2162.76967464,0.951185088904,2162.76967464,1.0,0.0,0.0,0.0,80.9258333842,1.0,86.3750019073,1.0,0.0,51.7166671753,79.4499994914,1.0,86.1944452922,0.0,1.0,160.375831604,0.0,1312.7800293,0.000318263833387,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.4380689222,168493.0,2385.03808094,73.119465428,1291.8633306,0.568160887113,1291.8633306,0.438192756321,1.0,1.0,1.0,0.0,2273.76322428,2273.76322428,2273.76322428,0.0,0.0,1215.3274943,2273.76322428
2017-03-08T23:00:00.000Z,0.0,0.017552072295,0.769954000443,0.536901285015,46.8219998678,0.0355854604518,71.7674999237,0.0,35.7375001907,1.0,78.7222220103,0.0,0.0,0.0,47.1166671117,35.9458335241,1.0,78.5277779897,0.0,0.0,71.7674999237,78.9882742564,2.0,0.0,109.872000058,63.0500001907,42.2838541667,0.389285892127,784.283330282,0.0,0.408997799148,0.0,1.0,12.3318342368,73.9625008901,,2650.83284505,73.602499644,73.7130228678,63.0695002874,63.0478490194,,2325.33284505,52.9655001958,52.8462219238,42.2899999619,41.9423599243,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.360001246134,73.2035001119,100.0,6.41215018431,31.3124996821,1.56149991353,5.91968405247,40.7285000483,207.0,60.941666921,424.158330282,0.408997799148,31.3124996821,0.73941771371,73.9417730967,2.0,1.0,1.0,1035.18479919,1035.18479919,0.0,0.382697103645,0.0,1.0,12.1203209559,72.5045000712,9.50850073497,2075.74017334,72.5390008291,72.4019673665,63.0305000941,62.7652130127,,2150.74991862,52.7840007146,52.7228597005,42.298500061,42.7529958089,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,6.08669630686,30.240500768,0.727000236511,6.03362464905,41.5714998245,207.0,55.5250002543,360.124997457,0.382697103645,30.240500768,0.671493933541,67.1493924459,2.0,1.0,1.0,940.091506958,940.091506958,784.283330282,0.388784096914,2.0,0.0,4670.94425456,0.0,10.7948901653,3.77152228355,3.54427083333,4670.94425456,0.0659687717768,133.102498372,133.102498372,81.1870212555,2.0,53.0842056274,42.7407887777,42.443977356,1.0,1891.43804123,1658.54771084,0.0,0.0,0.0,18.2283242544,1.0,0.0,19.1824997266,44.841176033,1.0,69.6461162567,0.666666666667,1.0,1.0,0.0,16.1791662375,1.0,66.2976169586,0.0,1.0,0.0174729307507,35.3616660436,66.1993719737,35.3616660436,2.0,0.0,57.9868890018,0.0566000007093,50.8470380294,0.954477961165,694.455388792,0.333333333333,0.666666666667,3495.91270073,0.00349591270073,898.357551099,0.508521188723,0.445907629584,0.523961318893,0.499919641525,0.0,1024.50332642,898.357551099,377.672495524,646.830830892,0.0,0.00102450332642,0.507775860528,1.0,0.0,2.0,2.0,2.0,0.666666666667,41.9620733261,55.7264210383,44.841176033,0.44841176033,1.0,11.0833333333,3549.98575207,108.833927031,1922.86087752,0.954428818307,1922.86087752,1.0,0.0,0.0,0.0,67.1758337021,1.0,81.3888893127,1.0,0.0,48.7166674932,65.9266668955,1.0,81.1944465637,0.0,1.0,133.102498372,0.0,1186.78991699,0.000301775373632,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.467198413366,168493.0,1999.49688619,61.2997103111,1083.03373751,0.537573270309,1083.03373751,0.46795939029,1.0,1.0,1.0,0.0,2014.67185465,2014.67185465,720.802246094,1293.86960856,0.0,1024.50332642,2014.67185465
2017-03-09T00:00:00.000Z,0.0,0.0150959096341,0.769270318076,0.524205321719,46.0209995906,0.034700573653,65.1183322271,0.0,32.447499911,1.0,76.3194433848,0.0,0.0,0.0,45.6916659673,32.644999822,1.0,76.1388867696,0.0,0.0,65.1183322271,76.560696284,2.0,0.0,108.50399971,62.4830001195,42.1666666667,0.375877018134,705.458333333,0.0,0.391303803841,0.0,1.0,12.0683490435,72.9979991913,9.85499954224,2536.24951172,72.6140003204,72.7243448893,62.486000061,62.4630915324,,2173.99951172,52.9879999161,52.8608703613,42.3334999084,42.0066223145,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.38399887085,72.3589998881,100.0,6.13791970412,30.2760006587,1.52849992116,5.93042933941,40.8094997406,207.0,56.3333336512,377.574999491,0.391303803841,30.280500412,0.689102895828,68.9102891286,2.0,1.0,1.0,964.744054159,964.744054159,0.0,0.368954634732,0.0,1.0,11.925728639,71.7335001628,9.29999860128,1991.37572225,71.7799987793,71.6390838623,62.480000178,62.2166697184,,2036.49996948,52.8094994227,52.7451807658,42.3404998779,42.8199996948,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0464986165365,100.0,5.88521083196,29.4394989014,0.717999776204,6.04051780701,41.6225001017,207.0,52.3999996185,327.883336385,0.368954634732,29.4394989014,0.634578679403,63.474738121,2.0,1.0,1.0,888.410151164,888.410151164,705.458333333,0.37585326032,2.0,0.0,4364.05981445,0.0,10.8383245468,3.85579234362,3.33333333333,4364.05981445,0.0592888084062,111.35250028,111.35250028,76.5017636617,2.0,53.1341832479,42.8121236165,42.443977356,1.0,1680.52508186,1634.38976177,0.0,0.0,0.0,18.6581652959,1.0,0.0,15.6208329201,43.8278347651,1.0,65.0513690313,1.0,1.0,1.0,0.0,12.7116663456,1.0,61.3630943298,0.0,1.0,0.015091982591,28.3324990273,61.1227362951,28.3324990273,2.0,0.0,51.5208107602,0.0566000007093,50.1064140806,0.956696949542,687.945016164,0.0,1.0,3106.08587198,0.00310608587198,885.272322485,0.484998792088,0.471684159204,0.0,0.484998792088,0.0,910.261662801,885.272322485,0.0,910.261662801,0.0,0.000910261662801,0.484941959381,1.0,0.0,2.0,2.0,2.0,1.0,47.7977987925,53.0479415258,43.8278347651,0.438278347651,1.0,10.5,3314.91484364,101.627224841,1795.53398529,0.956682951292,1795.53398529,1.0,0.0,0.0,0.0,56.1291666031,1.0,76.6944465637,1.0,0.0,45.9000005722,55.2233333588,1.0,76.5000012716,0.0,1.0,111.35250028,0.0,943.989990234,0.000297379796671,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.493041251093,168493.0,1816.87968593,55.7011112082,984.118560251,0.52435067025,984.118560251,0.493114208542,1.0,1.0,1.0,0.0,1876.83284505,1876.83284505,0.0,1876.83284505,0.0,910.261662801,1876.83284505
2017-03-09T01:00:00.000Z,0.0,0.0129528886517,0.775517852382,0.513802757357,45.0947494507,0.0338498650555,57.8683331807,0.0,28.9100000064,1.0,73.4166673024,0.0,0.0,0.0,43.924999555,28.9291666349,1.0,73.1944446564,0.0,0.0,57.8683331807,73.6711133321,2.0,0.0,106.919999758,61.8252503077,42.4427083333,0.361952647122,618.791666667,0.0,0.375547156722,0.0,1.0,11.7891512712,71.9389998118,9.72299893697,2415.41617839,71.5474993388,71.6670074463,61.8245004018,61.8091252645,,2024.66625977,52.8199996948,52.6907831828,42.3334999084,41.9996236165,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.391500473022,73.1615009308,100.0,5.85568078359,29.2139994303,1.5060005188,5.93347048759,40.8274993896,207.0,52.1583328247,332.183336894,0.375547156722,29.2139994303,0.631849499657,63.1849501928,2.0,1.0,1.0,884.58929952,884.58929952,0.0,0.351567983624,0.0,1.0,11.6610345046,70.6850001017,8.91900062561,1892.0131429,70.7450008392,70.6084823608,61.8260002136,61.5667088826,9.89599990845,1907.74993896,52.6429999669,52.5781453451,42.386999766,42.9170227051,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,5.61098782221,28.3580010732,0.69550037384,6.05004668236,41.6914993922,207.0,47.6750001907,286.608332316,0.351567983624,28.3580010732,0.582263724917,58.2263724009,2.0,1.0,1.0,815.169214884,815.169214884,618.791666667,0.361947489962,2.0,0.0,4061.84289551,0.0,10.8485112985,3.8009857734,3.2109375,4061.84289551,0.0530271395991,90.6391684214,90.6391684214,71.480372111,2.0,52.9665323893,42.8637110392,42.443977356,1.0,1457.48875377,1567.31021751,0.0,0.0,0.0,18.6805515289,1.0,0.0,12.4416664441,43.1439488729,1.0,60.1997709274,1.0,1.0,1.0,0.0,9.70249978701,1.0,56.0476172765,0.0,1.0,0.012951089834,22.1441661517,55.7345552444,22.1441661517,2.0,0.0,44.683059526,0.0566000007093,48.0499184395,0.958350985725,683.122404373,0.0,1.0,2693.85162738,0.00269385162738,848.938477691,0.461778561488,0.496573476659,0.0,0.461778561488,0.0,789.453338623,848.938477691,0.0,789.453338623,0.0,0.000789453338623,0.461781173944,1.0,0.0,2.0,2.0,2.0,1.0,54.7054783503,50.6350504557,43.1439488729,0.431439488729,1.0,11.0833333333,3024.79897128,92.7329779655,1638.39181631,0.958352038147,1638.39181631,1.0,0.0,0.0,0.0,45.8333330154,1.0,71.6388893127,1.0,0.0,42.8416671753,44.8058334986,1.0,71.4027779897,0.0,1.0,90.6391684214,0.0,816.559997559,0.000285174567724,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518153514463,168493.0,1621.75814096,49.7191593158,878.430365596,0.51382430189,878.430365596,0.518149628929,1.0,1.0,1.0,0.0,1709.59287516,1709.59287516,0.0,1709.59287516,0.0,789.453338623,1709.59287516
2017-03-09T02:00:00.000Z,0.0,0.0117618597853,0.781161546469,0.510736606371,44.615500927,0.033452017061,54.5349995295,0.0,27.2916668256,1.0,72.0138880412,0.0,0.0,0.0,43.0916668574,27.2433333397,1.0,71.8194446564,0.0,0.0,54.5349995295,72.2975336711,2.0,0.0,106.003500621,61.3879996936,42.9557291667,0.357113419963,582.241673787,0.0,0.36772080395,0.0,1.0,11.6320270697,71.3059997559,9.5295012792,2359.16625977,70.9175008138,71.0451863607,61.3879995346,61.3716684977,,1970.99954224,52.7164999644,52.5875905355,42.3905000687,42.051167806,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.386999130249,76.6205005646,100.0,5.69146072865,28.5285005569,1.50750033061,5.94056634108,40.8829997381,207.0,49.9333333969,311.85000356,0.36772080395,28.5270007451,0.605695571899,60.5695565542,2.0,1.0,1.0,847.973800659,847.973800659,0.0,0.34425915562,0.0,1.0,11.5208315055,70.1000003815,8.78399976095,1857.8924764,70.1719996134,70.0347188314,61.3879998525,61.1355260213,9.90320205688,1863.99996948,52.5335000356,52.4723180135,42.4214998881,42.9451090495,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.47037931283,27.7504997253,0.723999977112,6.05045219262,41.697499911,207.0,45.7000001272,270.391668955,0.34425915562,27.7504997253,0.560945634388,56.0862207413,2.0,1.0,1.0,785.323888143,785.323888143,582.241673787,0.357135093744,2.0,0.0,3920.65273031,0.0,10.8587831656,3.87100698551,3.07291666667,3920.65273031,0.0512567286682,83.5333328247,83.5333328247,69.5836868286,2.0,52.8811238607,42.9006474813,42.443977356,1.0,1365.24029752,1523.18757121,0.0,0.0,0.0,19.3481477102,1.0,0.0,10.8891664346,42.0398518244,1.0,57.5570774078,1.0,1.0,1.0,0.0,8.2874998649,1.0,53.0059515635,0.0,1.0,0.0117628325462,19.1766664187,52.8030579885,19.1766664187,2.0,0.0,41.8549462724,0.0566000007093,46.6972254419,0.959590167977,679.525416941,0.0,1.0,2523.35037766,0.00252335037766,825.039308422,0.453558422653,0.506031468201,0.0,0.453558422653,0.0,739.486673991,825.039308422,0.0,739.486673991,0.0,0.000739486673991,0.453481554985,1.0,0.0,2.0,2.0,2.0,1.0,59.4107952118,48.4023609161,42.0398518244,0.420398518244,1.0,9.91666666667,2888.42786873,88.5521717143,1564.52598241,0.959589890853,1564.52598241,1.0,0.0,0.0,0.0,42.3183336258,1.0,69.6944446564,1.0,0.0,41.7250003815,41.2150001526,1.0,69.5416666667,0.0,1.0,83.5333328247,0.0,776.75,0.000277146382591,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527341391384,168493.0,1537.45426192,47.1346074721,832.766906032,0.510771130329,832.766906032,0.527289501505,1.0,1.0,1.0,0.0,1630.41107178,1630.41107178,0.0,1630.41107178,0.0,739.486673991,1630.41107178
2017-03-09T03:00:00.000Z,0.0,0.0110157173387,0.790969289679,0.509973073699,44.1392482122,0.0336108134145,51.5700000127,0.0,25.7566669782,1.0,70.7361100515,0.0,0.0,0.0,42.3416668574,25.8599998156,1.0,70.5694446564,0.0,0.0,51.5700000127,71.0297349294,2.0,0.0,105.16874822,61.0295000076,42.9166666667,0.355575890006,549.441660563,0.0,0.362036051459,0.0,1.0,11.4930325349,70.7209993998,9.31199836731,2304.58288574,70.3384984334,70.4786936442,61.0265000661,61.0129496257,,1859.33289591,52.8049996694,52.677406311,42.3319997787,41.9824447632,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.38250096639,79.4134998322,100.0,5.56463066737,28.0064986547,1.5389995575,5.92840186755,40.7930002213,207.0,47.8333336512,293.783332825,0.362036051459,28.0064986547,0.579499504453,57.9499499003,2.0,1.0,1.0,811.299306234,811.299306234,0.0,0.338473906516,0.0,1.0,11.3927146594,69.5809993744,8.62799962362,1828.64613851,69.6604995728,69.5178222656,61.0324999491,60.78343455,9.8689994812,1762.74995931,52.619000117,52.558380127,42.3375002543,42.9017028809,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.35402146975,27.3229993184,0.728500048319,6.03869318962,41.609000206,207.0,43.9999993642,255.658334096,0.338473906516,27.3229993184,0.539348427909,53.9348433812,2.0,1.0,1.0,755.087799072,755.087799072,549.441660563,0.35800853897,2.0,0.0,3657.52565511,0.0,10.8644932906,4.16754527887,3.22916666667,3657.52565511,0.0476059529617,72.9699999491,72.9699999491,66.6228726705,2.0,53.0038553874,42.8649876912,42.443977356,1.0,1275.7303694,1463.55240595,0.0,0.0,0.0,19.6843252182,1.0,0.0,9.75333301226,41.3421748479,1.0,55.4337882996,1.0,1.0,1.0,0.0,7.2683331569,1.0,50.7142839432,0.0,1.0,0.0110846992378,17.0216659705,50.4652398427,17.0216659705,2.0,0.0,39.1107896289,0.0566000007093,44.8689563508,0.960221522594,677.69744625,0.0,1.0,2357.9107028,0.0023579107028,792.73773478,0.447188747867,0.513027034202,0.0,0.447188747867,0.0,691.003341675,792.73773478,0.0,691.003341675,0.0,0.000691003341675,0.450310004254,1.0,0.00315179174503,2.0,2.0,2.0,1.0,62.3951209386,47.0433867772,41.3421748479,0.413421748479,1.0,9.91666666667,2739.28277535,83.9797459798,1483.74107645,0.960215782069,1483.74107645,1.0,0.0,0.0,0.0,36.8058334986,1.0,66.7500012716,1.0,0.0,39.9500010808,36.1641667684,1.0,66.5833339691,0.0,1.0,72.9699999491,0.0,737.640014648,0.000266295670151,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534283068225,168493.0,1455.51192306,44.6224547057,788.382582093,0.510208559733,788.382582093,0.5310355934,1.0,1.0,1.0,0.0,1545.21629842,1545.21629842,0.0,1545.21629842,0.0,691.003341675,1545.21629842
2017-03-09T04:00:00.000Z,0.0,0.00997587186784,0.796124520363,0.50784010778,43.7664995193,0.0332465017093,49.129166921,0.0,24.5566665332,1.0,69.6388874054,0.0,0.0,0.0,41.6916666031,24.5725000699,1.0,69.4861094157,0.0,0.0,49.129166921,69.9555219014,2.0,0.0,104.360250155,60.5937506358,42.96875,0.352586252921,521.999994914,0.0,0.355859590616,0.0,1.0,11.3637074629,70.1855004628,9.21899954478,2250.83288574,69.8120002747,69.9401601156,60.5930007299,60.5761235555,,1853.66624959,52.6340001424,52.5022277832,42.4430001577,42.0587997437,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.373500188192,79.3009993235,100.0,5.42476296425,27.369000117,1.57200018565,5.9389444987,40.870999972,207.0,46.2583335241,279.958333333,0.355859590616,27.369000117,0.562069691249,56.2069686254,2.0,1.0,1.0,786.897567749,786.897567749,0.0,0.329678230486,0.0,1.0,11.2573462327,69.0200004578,8.50199921926,1829.39601644,69.0964997609,68.9446996053,60.5945005417,60.3516108195,9.92119979858,1755.49995931,52.4539998372,52.3907140096,42.4155000051,43.0121332804,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.076499303182,100.0,5.20648856958,26.6809997559,0.716500282288,6.05085766315,41.6989997228,207.0,42.441666921,242.041664124,0.329678230486,26.6809997559,0.524410629272,52.4410632451,2.0,1.0,1.0,734.174880981,734.174880981,521.999994914,0.353233198536,2.0,0.0,3602.0997111,0.0,10.8808164597,3.94151516755,3.01041666667,3602.0997111,0.0482975936543,71.3841673533,71.3841673533,66.0702336629,2.0,52.8172302246,42.9503250122,42.443977356,1.0,1213.47495375,1412.10359086,0.0,0.0,0.0,19.7652641932,1.0,0.0,8.56749987602,40.8277365367,1.0,53.0536521276,1.0,1.0,1.0,0.0,6.20166659355,1.0,47.8749993642,0.0,1.0,0.00999499627342,14.7691664696,47.8566904068,14.7691664696,2.0,0.0,37.2021900353,0.0566000007093,43.2916608408,0.960597007919,676.612061937,0.0,1.0,2242.84507892,0.00224284507892,764.870323291,0.443963173322,0.516633647294,0.0,0.443963173322,0.0,657.282501221,764.870323291,0.0,657.282501221,0.0,0.000657282501221,0.44479029874,1.0,0.0,2.0,2.0,2.0,1.0,64.1959657669,46.0984668732,40.8277365367,0.408277365367,1.0,10.5,2625.57854461,80.4938508761,1422.15282451,0.960596820615,1422.15282451,1.0,0.0,0.0,0.0,36.0450003942,1.0,66.1944452922,1.0,0.0,39.6166671117,35.3391666412,1.0,66.0277779897,0.0,1.0,71.3841673533,0.0,666.16998291,0.000256934477045,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.537825689411,168493.0,1388.1465349,42.5571957859,751.893909057,0.507868694582,751.893909057,0.536983956803,1.0,1.0,1.0,0.0,1480.48878988,1480.48878988,0.0,1480.48878988,0.0,657.282501221,1480.48878988
2017-03-09T05:00:00.000Z,0.0,0.00953365908154,0.792604058191,0.508015162567,43.7792495092,0.0325560883633,49.1149997711,0.0,24.5791665713,1.0,69.6249987284,0.0,0.0,0.0,41.6666669846,24.5658330917,1.0,69.4444433848,0.0,0.0,49.1149997711,69.9131603241,2.0,0.0,104.245499611,60.4662501017,42.9817708333,0.344605851977,520.325004578,0.0,0.353252744222,0.0,1.0,11.3528295358,70.1210009257,9.28349939982,2252.49955241,69.7474994659,69.8778533936,60.4640000661,60.4529520671,9.47828565325,1954.33288574,52.2860002518,52.1614252726,42.5315004985,42.1682510376,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.373501459757,79.140499115,100.0,5.39584116141,27.2159989675,1.52850087484,5.95698837439,41.0029996236,207.0,46.3583332698,279.508336385,0.353252744222,27.2159989675,0.565216111683,56.5216105779,2.0,1.0,1.0,791.302556356,791.302556356,0.0,0.328731271081,0.0,1.0,11.2355905374,68.9240010579,8.52750015259,1844.0192159,68.9960002899,68.8520533244,60.4685001373,60.2246831258,9.46580085754,1840.49994914,52.09700044,52.0439020793,42.5324996312,43.0893707275,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,5.17114925385,26.4635006587,0.731499671936,6.06444128354,41.8009999593,207.0,42.4083334605,240.816665649,0.328731271081,26.4635006587,0.523247844151,52.324783961,2.0,1.0,1.0,732.546981812,732.546981812,520.325004578,0.344883645362,2.0,0.0,3864.64339193,0.0,10.9198329449,3.60972370704,2.80989583333,3864.64339193,0.0508621368257,76.7166665395,76.7166665395,67.4064070384,2.0,52.4155044556,43.0242080688,42.443977356,1.0,1219.44280126,1459.62207246,0.0,0.0,0.0,20.4261315664,1.0,0.0,8.3666665554,40.0378684998,1.0,52.614153862,1.0,1.0,1.0,0.0,6.02833330631,1.0,47.4999984105,0.0,1.0,0.00953990292327,14.3949999015,47.3426828384,14.3949999015,2.0,0.0,37.3851497218,0.0566000007093,44.7484618873,0.96106757159,675.253819145,0.0,1.0,2253.87534977,0.00225387534977,790.608857359,0.437452234389,0.523612043383,0.0,0.437452234389,0.0,660.515004476,790.608857359,0.0,660.515004476,0.0,0.000660515004476,0.437824477752,1.0,0.0,2.0,2.0,2.0,1.0,67.78094546,44.6233069102,40.0378684998,0.400378684998,1.0,10.5,2679.06487372,82.1336116091,1451.12386183,0.961064277772,1451.12386183,1.0,0.0,0.0,0.0,38.7841669718,1.0,67.5277773539,1.0,0.0,40.3833344777,37.9325002035,1.0,67.305557251,0.0,1.0,76.7166665395,0.0,671.049987793,0.000265580539769,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544825206278,168493.0,1416.21706481,43.4177699451,767.098399311,0.508041310948,767.098399311,0.544447831002,1.0,1.0,1.0,0.0,1509.9134318,1509.9134318,0.0,1509.9134318,0.0,660.515004476,1509.9134318
