timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-09T06:00:00.000Z,0.0,0.00983005709795,0.778624582676,0.512320610973,44.6005005836,0.0329380051624,54.9741668701,0.0,27.4408330917,1.0,72.180557251,0.0,0.0,0.0,43.200000445,27.5166665713,1.0,72.0000025431,0.0,0.0,54.9741668701,72.4569950104,2.0,0.0,105.282750448,60.6822498639,43.0859375,0.353222744668,589.300023397,0.0,0.365119934454,0.0,1.0,11.5365437667,70.888999939,9.63257108416,2364.16621908,70.4930000305,70.6077575684,60.6904999415,60.6669133504,9.33000055949,2246.99951172,51.9350001017,51.8047002157,42.6049995422,42.2350616455,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.395999908447,71.3194993337,100.0,5.56861511866,27.8880004883,1.53299999237,5.96672002474,41.0719995499,207.0,50.758333842,319.08333842,0.365119934454,27.8880004883,0.623853483654,62.3853473663,2.0,1.0,1.0,873.394877116,873.394877116,0.0,0.339090879338,0.0,1.0,11.3794196447,69.5240001678,8.90550104777,1870.26592,69.5795008341,69.4296544393,60.6739997864,60.4268798828,9.14150015513,2091.74991862,51.7504997253,51.6964492798,42.6089995702,43.0906473796,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,5.30767961343,26.9705012639,0.756999651591,6.07174003124,41.8519999186,207.0,45.8000001907,270.216667175,0.339090879338,26.9705012639,0.568970580328,56.8619149526,2.0,1.0,1.0,796.558812459,796.558812459,589.300023397,0.353036048509,2.0,0.0,4505.83337402,0.0,10.9503469467,3.49222685893,2.61458333333,4505.83337402,0.0650545397973,108.893332163,108.893332163,75.4318300883,2.0,51.9252039591,43.0331217448,42.443977356,1.0,1420.81552063,1543.02015142,0.0,0.0,0.0,21.2787612279,1.0,0.0,9.41916648547,39.4117387136,1.0,54.7488584518,1.0,1.0,1.0,0.0,6.98083329201,1.0,49.940475146,0.0,1.0,0.00981605459398,16.3999996185,49.8331619898,16.3999996185,2.0,0.0,43.5587474137,0.0566000007093,47.305244104,0.961391789959,674.318890118,0.0,1.0,2626.0691155,0.0026260691155,835.781687477,0.461286928797,0.500962311001,0.0,0.461286928797,0.0,769.589167277,835.781687477,0.0,769.589167277,0.0,0.000769589167277,0.460858277977,1.0,0.0,2.0,2.0,2.0,1.0,72.1016159058,43.2953383706,39.4117387136,0.394117387136,1.0,11.0833333333,2974.11047529,91.1789919894,1610.93623404,0.9655850933,1610.93623404,1.0,0.0,0.0,0.0,54.7816667557,1.0,75.4722226461,1.0,0.0,45.1833337148,54.1116669973,1.0,75.3055566152,0.0,1.0,108.893332163,0.0,826.809997559,0.000280754951862,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.518817362113,168493.0,1578.30312754,48.3869343181,854.892821763,0.512417405245,854.892821763,0.519228131644,1.0,1.0,1.0,0.0,1668.35242716,1668.35242716,0.0,1668.35242716,0.0,769.589167277,1668.35242716
2017-03-09T07:00:00.000Z,0.0,0.00977985878986,0.787784327018,0.509090006106,44.0732502937,0.0328560997197,51.2650009791,0.0,25.630833149,1.0,70.5694446564,0.0,0.0,0.0,42.2166665395,25.6225001017,1.0,70.3611100515,0.0,0.0,51.2650009791,70.8338324229,2.0,0.0,104.64525032,60.5720000267,43.125,0.350041601789,546.008338928,0.0,0.361882638668,0.0,1.0,11.4338088036,70.4584999084,9.48900032043,2294.99961344,70.0715001424,70.2002105713,60.582499822,60.5666046143,9.06899992625,2167.99951172,51.4865001043,51.3530604045,42.417500178,42.0473480225,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.386999766032,76.2335001628,100.0,5.49141768614,27.6539999644,1.52100022634,5.94239111741,40.8964999517,207.0,48.1749998728,296.358332316,0.361882638668,27.6539999644,0.584647903442,58.4647897085,2.0,1.0,1.0,818.507064819,818.507064819,0.0,0.335246129782,0.0,1.0,11.2730587324,69.0814997355,8.58600012461,1848.1436971,69.147500356,68.9926172892,60.5615002314,60.3146184285,8.83399963379,2023.24993896,51.2884998322,51.2412541707,42.4545001984,42.9514973958,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,5.22220098972,26.6930001577,0.757000287374,6.05085774263,41.697499911,207.0,43.3416662216,249.649998983,0.335246129782,26.6930001577,0.531566685268,53.1752847036,2.0,1.0,1.0,744.193359375,744.193359375,546.008338928,0.349862848599,2.0,0.0,4341.30615234,0.0,10.9633562565,3.68593541781,2.78645833333,4341.30615234,0.0629420123517,98.3783327738,98.3783327738,72.8705673218,2.0,51.4981714884,42.8662567139,42.443977356,1.0,1312.52050187,1455.95883741,0.0,0.0,0.0,20.6888427734,1.0,0.0,8.80999986331,39.8936570485,1.0,53.5102726618,1.0,1.0,1.0,0.0,6.44499985377,1.0,48.4880940119,0.0,1.0,0.00976492684915,15.2549994787,48.3390096029,15.2549994787,2.0,0.0,40.2386855903,0.0566000007093,44.6361560123,0.961356047892,674.421887334,0.0,1.0,2425.90927772,0.00242590927772,788.624654645,0.455772099839,0.505580991427,0.0,0.455772099839,0.0,710.930831909,788.624654645,0.0,710.930831909,0.0,0.000710930831909,0.455434456468,1.0,0.0,2.0,2.0,2.0,1.0,73.3218320211,43.501718839,39.8936570485,0.398936570485,1.0,10.5,2768.47933928,84.8748416026,1499.55548655,0.961353091266,1499.55548655,1.0,0.0,0.0,0.0,49.5624996821,1.0,73.0000006358,1.0,0.0,43.708334287,48.8158337275,1.0,72.8472232819,0.0,1.0,98.3783327738,0.0,793.16998291,0.00026491400837,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525905617842,168493.0,1466.30227494,44.9532606444,794.227209913,0.509172745033,794.227209913,0.526251086267,1.0,1.0,1.0,0.0,1559.8384196,1559.8384196,0.0,1559.8384196,0.0,710.930831909,1559.8384196
2017-03-09T08:00:00.000Z,0.0,0.0138874674872,0.77165466287,0.517716617081,45.6489984194,0.0342940862636,61.1991669337,0.0,30.5999999046,1.0,74.75,0.0,0.0,0.0,44.758333842,30.5991665522,1.0,74.5972226461,0.0,0.0,61.1991669337,75.0423577627,2.0,0.0,107.80424881,62.1552503904,43.125,0.370256199284,660.70833842,0.0,0.386144663461,0.0,1.0,11.9813262622,72.6319999695,9.97200012207,2477.08284505,72.2434991201,72.3301493327,62.1830005646,62.1373748779,9.3360004425,2393.66617839,51.8960002263,51.7601064046,42.5599997838,42.1873372396,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.388500849406,72.0334993998,100.0,6.02210768064,29.6834993362,1.53750006358,5.95921858152,41.0224997203,207.0,54.7250006994,359.516667684,0.386144663461,29.6834993362,0.664989362444,66.4989363352,2.0,1.0,1.0,930.985107422,930.985107422,0.0,0.359176069102,0.0,1.0,11.7649783293,71.0750007629,8.99399916331,1946.38134766,71.1214993795,70.9650115967,62.1275002162,61.8639373779,9.16549968719,2195.74995931,51.7099997203,51.6518198649,42.5445000331,42.9859619141,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0464986165365,100.0,5.70195627213,28.5769993464,0.757000605265,6.06302205722,41.7874994278,207.0,49.4583330154,301.191670736,0.359176069102,28.5769993464,0.598901654198,59.8901650111,2.0,1.0,1.0,838.462315877,838.462315877,660.70833842,0.370230053801,2.0,0.0,4780.62919108,0.0,10.9577605508,3.60843340556,2.80729166667,4780.62919108,0.0719902843197,128.445000331,128.445000331,79.7697963715,2.0,51.9116904519,42.9468439276,42.443977356,1.0,1615.64501376,1550.39194365,0.0,0.0,0.0,18.6973025004,1.0,0.0,13.7533330917,43.4856980642,1.0,62.3344717026,1.0,1.0,1.0,0.0,11.0283330282,1.0,58.2202361425,0.0,1.0,0.0138818758203,24.7816662788,58.2357489268,24.7816662788,2.0,0.0,49.5317457074,0.0566000007093,47.5312453204,0.959879235208,678.690743494,0.0,1.0,2986.16914769,0.00298616914769,839.77464178,0.490410487331,0.470603667368,0.0,0.490410487331,0.0,875.119171143,839.77464178,0.0,875.119171143,0.0,0.000875119171143,0.490354490777,1.0,0.0,2.0,2.0,2.0,1.0,71.4611261541,47.6186228665,43.4856980642,0.434856980642,1.0,9.91666666667,3164.1520098,97.0052031192,1713.87282515,0.960442000497,1713.87282515,1.0,0.0,0.0,0.0,64.7558333079,1.0,79.9166698456,1.0,0.0,47.8333336512,63.6891670227,1.0,79.7222226461,0.0,1.0,128.445000331,0.0,905.119995117,0.000282096261093,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.489986555278,168493.0,1705.65151774,52.2911261586,923.871475324,0.517730927838,923.871475324,0.490011472698,1.0,1.0,1.0,0.0,1784.46259562,1784.46259562,0.0,1784.46259562,0.0,875.119171143,1784.46259562
2017-03-09T09:00:00.000Z,0.0,0.0208143735552,0.774591980536,0.546942757953,47.5209995906,0.0363621232992,76.2574996948,0.0,38.0066666603,1.0,80.194442749,0.0,0.0,0.0,48.0000009537,38.2508335114,1.0,80.0000019073,0.0,0.0,76.2574996948,80.4638792674,2.0,0.0,111.327749888,63.8067502975,43.125,0.402131111537,840.591674805,0.0,0.421804946112,0.0,1.0,12.6291615963,74.9779993693,,2708.74951172,74.6465002696,74.685160319,63.8524999619,63.7951380412,9.76950073242,2544.66609701,52.8784999847,52.7455622355,42.6739997864,42.3165105184,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.331499099731,74.644999822,100.0,6.65980593363,31.9725004832,1.58100001017,5.96935566266,41.0929997762,207.0,64.6666673024,458.833333333,0.421804946112,31.9725004832,0.773646981376,77.36469841,2.0,1.0,1.0,1083.10577393,1083.10577393,0.0,0.392115203652,0.0,1.0,12.3487552802,73.343000412,9.45719871521,2122.60930379,73.3624992371,73.1968027751,63.7610006332,63.4827829997,9.6404006958,2311.74989827,52.7044998805,52.6412556966,42.6554994583,43.0695826213,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0194988250732,100.0,6.27175176144,30.7069997787,0.773499806722,6.07579481602,41.8819996516,207.0,57.8249994914,381.758341471,0.392115203652,30.7069997787,0.692343895322,69.234389623,2.0,1.0,1.0,969.281453451,969.281453451,840.591674805,0.400431596731,2.0,0.0,5093.34794108,0.0,10.9457591375,2.60741413633,2.26041666667,5093.34794108,0.0805900448823,170.739999135,170.739999135,87.7675151825,2.0,52.8906122843,43.0541407267,42.443977356,1.0,2088.16299566,1598.52895228,0.0,0.0,0.0,17.0408042272,1.0,0.0,23.159999609,46.8116957347,1.0,73.9954319,0.333333333333,1.0,1.0,0.0,20.3491659164,1.0,71.3928559621,0.0,1.0,0.0204592792214,43.5091656049,71.3312327067,43.5091656049,2.0,0.0,64.0179975277,0.0566000007093,49.0070089008,0.955468212764,691.556932628,0.666666666667,0.333333333333,3859.51608174,0.00385951608174,865.848202944,0.541088418792,0.414213595862,0.557221068612,0.503383879759,0.0,1131.06001282,865.848202944,815.748341878,315.311670939,0.0,0.00113106001282,0.537818551064,1.0,0.510125023892,2.0,2.0,2.0,0.333333333333,56.2042716344,54.4555683136,46.8116957347,0.468116957347,1.0,10.5,3686.69194794,113.025006428,1996.90821576,0.955302014654,1996.90821576,1.0,0.0,0.0,0.0,85.7291666667,1.0,87.7777805328,1.0,0.0,52.5666675568,85.0108337402,1.0,87.6111119588,0.0,1.0,170.739999135,0.0,1468.26000977,0.000290854865785,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.433594391625,168493.0,2118.71027307,64.9545027398,1147.60604109,0.549003882317,1147.60604109,0.437035103388,1.0,1.0,1.0,0.0,2090.3423055,2090.3423055,1463.95818075,626.384124756,0.0,1131.06001282,2090.3423055
2017-03-09T10:00:00.000Z,0.0,0.0290316580763,0.823053582571,0.629738203683,49.9982500076,0.0401945763822,105.594165166,0.0,52.4191659292,1.0,89.4027779897,0.0,0.0,0.0,53.5416663488,53.1750001907,1.0,89.2361100515,0.0,0.0,105.594165166,89.6980349223,2.0,0.0,115.340999603,65.3427495956,43.21875,0.456109332918,1197.68332926,0.0,0.475658685236,0.0,1.0,13.3422638575,77.55199941,,3068.74945068,77.2520001729,77.2766952515,65.369000117,65.3208312988,,2747.66603597,54.2569999695,54.1278864543,42.4850009282,42.1867014567,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.299999237061,78.0875002543,100.0,7.40595503648,34.7669992447,1.63650131226,5.93630882104,40.848499616,207.0,82.0166664124,641.333328247,0.475658685236,34.7669992447,0.962586306617,96.2586320241,2.0,1.0,1.0,1347.62082926,1347.62082926,0.0,0.454288046107,0.0,1.0,13.1114120483,76.2199999491,,2463.8166097,76.1779988607,76.0189641317,65.3164990743,65.0308303833,,2541.74985758,54.0874999364,54.0183080037,42.5309998194,42.8602142334,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,0.0420010884603,100.0,7.05832429727,33.6469990412,0.815500577291,6.05308775107,41.7154992421,207.0,75.4333324432,556.349998474,0.454288046107,33.6469990412,0.874168170747,87.416817983,2.0,1.0,1.0,1223.83543905,1223.83543905,1197.68332926,0.455868066596,2.0,0.0,5546.67338053,0.0,10.9147489721,1.62186843157,1.45052083333,5546.67338053,0.0921260543991,241.563334147,241.563334147,100.0,2.0,54.319630016,42.9003018466,42.443977356,1.0,2992.82705363,1617.00394026,0.0,0.0,0.0,17.5463412603,1.0,0.0,39.2899986903,47.8226588567,1.0,89.1324195862,0.0,1.0,1.0,0.0,36.9433320363,1.0,88.1488081614,0.0,1.0,0.0290162949761,76.2333291372,87.9476089478,76.2333291372,2.0,0.0,91.7527967492,0.0566000007093,49.5734070879,0.949258267025,709.943911903,1.0,0.0,5531.59124424,0.00553159124424,875.855237926,0.617347691748,0.333548725729,0.617347691748,0.0,0.0,1621.0741272,875.855237926,1621.0741272,0.0,0.0,0.0016210741272,0.617204988996,1.0,0.46218226435,2.0,2.0,2.0,0.0,36.8787741228,60.8152899309,47.8226588567,0.478226588567,1.0,10.5,4629.07749879,141.916254856,2507.35429466,0.954866505011,2507.35429466,1.0,0.0,0.0,0.0,121.127499262,1.0,100.0,1.0,0.0,59.9916667938,120.435832977,1.0,99.986111323,0.0,1.0,241.563334147,0.0,1701.90991211,0.000294216419008,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349314510436,168493.0,3056.07522698,93.691831879,1655.33269797,0.630394257128,1655.33269797,0.349468745352,1.0,1.0,1.0,0.0,2625.86893717,2625.86893717,2625.86893717,0.0,0.0,1621.0741272,2625.86893717
2017-03-09T11:00:00.000Z,0.0,0.0309128074503,0.8580890622,0.672903129457,51.1322520574,0.0422183496323,119.070000331,0.0,59.2108332316,1.0,93.0694440206,0.0,0.0,0.0,55.7250003815,59.8591667811,1.0,92.8750006358,0.0,0.0,119.070000331,93.3440577189,2.0,0.0,117.756001472,66.6237494151,43.2135416667,0.48495698521,1367.38336182,0.0,0.514096839968,0.0,1.0,13.7979240417,79.1345005035,,3228.74940999,78.8690013885,78.8719202677,66.6469993591,66.6027247111,,2735.33270264,55.0054998398,54.8801930745,42.4970000585,42.0925267537,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.26549911499,79.4300003052,100.0,7.9054072698,36.3720013301,1.96950054169,5.89251673222,40.5274995168,207.0,90.4833335876,733.150004069,0.514096839968,36.3720013301,0.9892578125,101.822224299,2.0,1.0,1.0,1425.51113892,1425.51113892,0.0,0.489113319208,0.0,1.0,13.5513598124,77.8355013529,,2606.29880778,77.7740001678,77.6131032308,66.600499471,66.3090693156,,2521.49987793,54.8285001119,54.763575236,42.4874998728,42.7140553792,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,0.0615011850993,100.0,7.51428862413,35.286500295,0.891999562581,6.03707118829,41.5955003103,207.0,82.3999996185,634.233337402,0.489113319208,35.286500295,0.925954212007,92.5954208374,2.0,1.0,1.0,1296.33589681,1296.33589681,1367.38336182,0.484775574107,2.0,0.0,5528.00358073,0.0,10.9056355953,2.12409903109,2.8046875,5528.00358073,0.0850600060818,239.714168549,239.714168549,99.8506571452,2.0,55.0377960205,42.7955627441,42.4255377452,1.0,3347.76828121,1563.76455607,0.0,0.0,0.333333333333,17.6226212184,1.0,0.0,44.588332812,49.0243781408,1.0,93.0821901957,0.0,1.0,1.0,0.0,42.5733324687,1.0,92.6964270274,0.0,1.0,0.0309033953985,87.1616655986,92.2513961792,87.1616655986,2.0,0.0,102.634431313,0.0566000007093,47.9412170853,0.943545859703,727.19262217,1.0,0.0,6187.62306682,0.00618762306682,847.01795909,0.643116380899,0.300403886232,0.643116380899,0.0,0.0,1813.32915243,847.01795909,1813.32915243,0.0,0.0,0.00181332915243,0.642966151237,1.0,0.0,2.0,2.0,2.0,0.0,28.8433024089,65.3275124232,49.0243781408,0.490243781408,1.0,10.5,4911.53283728,150.575648399,2660.34711152,0.943520267131,2660.34711152,1.0,0.0,0.0,0.0,120.591665904,1.0,99.8611106873,1.0,0.0,59.8916670481,119.122500738,1.0,99.8194446564,0.0,1.0,239.714168549,0.0,1892.75,0.000284529429029,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318386256975,168493.0,3504.64729286,107.443960168,1898.30315938,0.673253312053,1898.30315938,0.318561765597,1.0,1.0,1.0,0.0,2819.59720866,2819.59720866,2819.59720866,0.0,0.0,1813.32915243,2819.59720866
2017-03-09T12:00:00.000Z,0.0,0.0289207047927,0.80199263682,0.600627464651,50.0177494685,0.0398892765828,98.7058334351,0.0,49.1408335368,1.0,87.5,0.0,0.0,0.0,52.383333842,49.5375003815,1.0,87.305557251,0.0,0.0,98.7058334351,87.7617905935,2.0,0.0,116.532749494,66.5150000254,43.125,0.450219283392,1112.83333333,0.0,0.480211090069,0.0,1.0,13.5827847322,78.4804999034,,2994.99949137,78.190999349,78.2176742554,66.5509993235,66.5239944458,,2559.99947103,54.2525002162,54.1368001302,42.3320004145,41.9951705933,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,78.1085001628,100.0,7.65864038467,35.8589989344,1.56900024414,5.92414434751,40.7630001704,207.0,79.4583333333,611.791666667,0.480211090069,35.8589989344,0.908529793876,90.8529809316,2.0,1.0,1.0,1271.94171143,1271.94171143,0.0,0.446098368552,0.0,1.0,13.2346942425,76.6819998423,9.85199737549,2396.7000529,76.6835002899,76.5339508057,66.4790007273,66.1923446655,,2294.99989827,54.0635000865,54.0036493937,42.3389997482,42.6738459269,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.00150044759115,100.0,7.20329976082,34.3445005417,0.787000020345,6.03139448166,41.5519997279,207.0,69.9999993642,501.041664124,0.446098368552,34.3445005417,0.801163119362,80.1163113912,2.0,1.0,1.0,1121.62836711,1121.62836711,1112.83333333,0.449538954622,2.0,0.0,5099.76566569,0.0,10.8944890499,3.75914597511,5.42447916667,5099.76566569,0.0700960528437,174.42916743,174.42916743,88.5754483541,2.0,54.3482182821,42.7191416423,42.3128948212,1.0,2690.77805503,1591.37682019,0.0,0.0,1.0,16.3301232656,1.0,0.0,36.9241657257,50.2208760579,1.0,87.2260252635,0.0,1.0,1.0,0.0,34.5608325005,1.0,86.0833307902,0.0,1.0,0.0288773423375,71.4849974314,85.7422587077,71.4849974314,2.0,0.0,82.4927092532,0.0566000007093,48.7877419302,0.938319012917,743.256866137,1.0,0.0,4973.31922716,0.00497331922716,861.974228248,0.589648362735,0.348729147231,0.589648362735,0.0,0.0,1457.4683431,861.974228248,1457.4683431,0.0,0.0,0.0014574683431,0.588436196248,1.0,0.0,2.0,2.0,2.0,0.0,24.13529555,68.9217529297,50.2208760579,0.502208760579,1.0,10.5,4282.15487522,131.280451183,2319.44257135,0.938377509966,2319.44257135,1.0,0.0,0.0,0.0,87.9575004578,1.0,88.7916666667,1.0,0.0,53.150001208,86.4716669718,1.0,88.5833352407,0.0,1.0,174.42916743,0.0,1684.95996094,0.000289553524065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371629907503,168493.0,2746.4533978,84.1995798199,1487.62506651,0.601848876503,1487.62506651,0.37294519959,1.0,1.0,1.0,0.0,2471.75848389,2471.75848389,2471.75848389,0.0,0.0,1457.4683431,2471.75848389
2017-03-09T13:00:00.000Z,0.0,0.0297206538763,0.823893172317,0.630870306524,50.9897495906,0.0411938577077,108.476667404,0.0,53.8874998093,1.0,90.1527767181,0.0,0.0,0.0,53.9916667938,54.6733328501,1.0,90.0,0.0,0.0,108.476667404,90.4066486359,2.0,0.0,118.394250234,67.4045006434,43.1458333333,0.467309371614,1229.79167684,0.0,0.502749706253,0.0,1.0,13.9635088444,79.8049996694,,3111.24947103,79.5125001272,79.5198033651,67.4510014852,67.4135080973,,2656.33272298,54.7924995422,54.680809021,42.540500323,42.1981531779,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,80.856499354,100.0,8.01706310113,36.9719998042,1.61850039164,5.94644586245,40.9219999313,207.0,86.066666921,682.508341471,0.502749706253,36.9719998042,0.961788138253,96.8822574615,2.0,1.0,1.0,1356.35159302,1356.35159302,0.0,0.463326633598,0.0,1.0,13.5428992112,77.7814998627,,2470.94069417,77.7635002136,77.600962321,67.3579998016,67.0687433879,,2346.74993896,54.6260004044,54.5474497477,42.5610001882,42.8448944092,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,0.0179996490479,100.0,7.48656757673,35.2025000254,0.824500401815,6.05633163452,41.7364997864,207.0,74.883333842,547.283330282,0.463326633598,35.2025000254,0.843065301804,84.3065306346,2.0,1.0,1.0,1180.29142253,1180.29142253,1229.79167684,0.466934179573,2.0,0.0,5266.62679036,0.0,10.8966160688,2.9880703489,4.2890625,5266.62679036,0.0708610290524,186.995834351,186.995834351,90.938006719,2.0,54.8993613503,42.9216664632,42.2282358805,1.0,2960.3416975,1578.51876455,0.0,0.0,1.0,15.5631901423,1.0,0.0,40.2224995295,51.8878113429,1.0,89.9086742401,0.0,1.0,1.0,0.0,37.991666158,1.0,89.1726175944,0.0,1.0,0.0297029201797,78.2141660055,88.9111836751,78.2141660055,2.0,0.0,90.7568747579,0.0566000007093,48.3935452245,0.933266877746,759.058202469,1.0,0.0,5471.54911406,0.00547154911406,855.009622226,0.60930681682,0.324895685027,0.60930681682,0.0,0.0,1603.47833252,855.009622226,1603.47833252,0.0,0.0,0.00160347833252,0.608678157131,1.0,0.0,2.0,2.0,2.0,0.0,22.5261400396,72.0696764859,51.8878113429,0.518878113429,1.0,9.91666666667,4530.52878592,138.894991061,2453.97507633,0.932487650123,2453.97507633,1.0,0.0,0.0,0.0,94.4016660055,1.0,91.0833339691,1.0,0.0,54.5333340963,92.5941664378,1.0,90.8888893127,0.0,1.0,186.995834351,0.0,1794.91992188,0.000287213980548,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34841821764,168493.0,3068.16820382,94.06257313,1661.88289667,0.631500006679,1661.88289667,0.349124679769,1.0,1.0,1.0,0.0,2631.643514,2631.643514,2631.643514,0.0,0.0,1603.47833252,2631.643514
2017-03-09T14:00:00.000Z,0.0,0.0313896492055,0.866156831196,0.682444271056,52.04500103,0.0431710333349,123.455833435,0.0,61.2441666921,1.0,94.2222207387,0.0,0.0,0.0,56.4333337148,62.1941668193,1.0,94.0694440206,0.0,0.0,123.455833435,94.4899234772,2.0,0.0,120.549000422,68.5039993922,43.4453125,0.498884021275,1426.50001017,0.0,0.525007860366,0.0,1.0,14.3224772612,81.0125001272,,3274.16605632,80.7245000203,80.7354532878,68.5189997355,68.485244751,,2753.66599528,55.1375001272,55.0337193807,42.511999766,42.1408843994,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.288000106812,81.3859996796,100.0,8.40948383013,38.2125002543,1.83150005341,5.9129935503,40.6804997126,207.0,93.5833333333,760.566665649,0.525007860366,38.2125002543,,103.398264567,2.0,1.0,1.0,1448.81293742,1448.81293742,0.0,0.509894171062,0.0,1.0,14.0879995028,79.7045001984,,2587.55112712,79.6490008036,79.4800745646,68.4889990489,68.182413737,,2531.24985758,54.9695005417,54.9044698079,42.5879999797,42.7593688965,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,0.0554993947347,100.0,8.03815559546,37.061000824,0.902500470479,6.04984398683,41.6854995092,207.0,85.5666656494,665.933334351,0.509894171062,37.061000824,0.932751413981,93.2751420339,2.0,1.0,1.0,1305.85197957,1305.85197957,1426.50001017,0.498840235053,2.0,0.0,5541.42244466,0.0,10.9065704346,2.33594152331,3.44270833333,5541.42244466,0.0841461508686,240.568333944,240.568333944,100.0,2.0,55.2478307088,42.8637084961,42.2274618149,1.0,3471.50218127,1430.18318227,0.0,0.0,1.0,16.2988532384,1.0,0.0,45.8141657511,52.2201464971,1.0,94.1152947744,0.0,1.0,1.0,0.0,43.9474983215,1.0,93.8511880239,0.0,1.0,0.0313877221268,89.7549991608,93.5309925079,89.7549991608,2.0,0.0,106.427811679,0.0566000007093,43.8459371308,0.928535523256,774.102055977,1.0,0.0,6416.31832583,0.00641631832583,774.663190483,0.657607126366,0.270919793092,0.657607126366,0.0,0.0,1880.3500061,774.663190483,1880.3500061,0.0,0.0,0.0018803500061,0.65764742593,1.0,0.0,2.0,2.0,2.0,0.0,18.4934369723,74.8145980835,52.2201464971,0.522201464971,1.0,11.0833333333,4901.68536354,150.27374881,2655.01319659,0.928526919458,2655.01319659,1.0,0.0,0.0,0.0,120.73583285,1.0,100.0,1.0,0.0,59.9416675568,119.832501094,1.0,99.9027792613,0.0,1.0,240.568333944,0.0,1933.47998047,0.000260224087237,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.291773762736,168493.0,3603.18632551,110.464927191,1951.67713439,0.682552071568,1951.67713439,0.291817139707,1.0,1.0,1.0,0.0,2859.38203939,2859.38203939,2859.38203939,0.0,0.0,1880.3500061,2859.38203939
2017-03-09T15:00:00.000Z,0.0,0.0319304762584,0.876012460049,0.693785169054,52.3059997559,0.0437362822332,127.020833333,0.0,63.3133331935,1.0,95.0972226461,0.0,0.0,0.0,56.9333333969,63.6658331553,1.0,94.888888677,0.0,0.0,127.020833333,95.3799502055,2.0,0.0,121.146000226,68.8400004705,43.0572916667,0.50495515523,1466.42498779,0.0,0.531721803173,0.0,1.0,14.4227949778,81.3800004323,,3307.91609701,81.0995000203,81.1143900553,68.8460006714,68.8230158488,,2748.99930827,55.2620004018,55.168762207,42.4850006104,42.1122538249,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,81.7999986013,100.0,8.52237129211,38.61449941,1.90050061544,5.90042364597,40.5844999949,207.0,95.3333326976,778.091659546,0.531721803173,38.61449941,,104.531435013,2.0,1.0,1.0,1463.44010417,1463.44010417,0.0,0.518563019234,0.0,1.0,14.21611619,80.1620006561,,2610.42323812,80.093000412,79.9388249715,68.8340002696,68.5230229696,,2523.99989827,55.0834992727,55.0051956177,42.4605003993,42.6553395589,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,8.17863941193,37.6325000127,0.862000465393,6.03747669856,41.5984999339,207.0,87.7333335876,688.408335368,0.518563019234,37.6325000127,0.948215281169,94.8215293884,2.0,1.0,1.0,1327.50139364,1327.50139364,1466.42498779,0.50492350575,2.0,0.0,5537.92191569,0.0,10.899295489,2.05645132065,3.1640625,5537.92191569,0.0829483330094,240.856669108,240.856669108,100.0,2.0,55.4091466268,42.8235855103,42.2281223933,1.0,3557.68434253,1411.28584052,0.0,0.0,1.0,16.6113923391,1.0,0.0,47.2491652171,52.2346083323,1.0,95.1483999888,0.0,1.0,1.0,0.0,45.4791650772,1.0,94.9047590892,0.0,1.0,0.0319299929071,92.7283299764,94.6383323669,92.7283299764,2.0,0.0,109.069947086,0.0566000007093,43.2665906049,0.926618382822,780.27217227,1.0,0.0,6575.60734591,0.00657560734591,764.427386266,0.66356217782,0.263226249353,0.66356217782,0.0,0.0,1927.0308431,764.427386266,1927.0308431,0.0,0.0,0.0019270308431,0.663535068432,1.0,0.0,2.0,2.0,2.0,0.0,16.6718400319,75.8792315396,52.2346083323,0.522346083323,1.0,10.5,4966.67096965,152.266049402,2690.21285324,0.926359588944,2690.21285324,1.0,0.0,0.0,0.0,120.939167023,1.0,100.0,1.0,0.0,59.9250011444,119.917500814,1.0,99.8750019073,0.0,1.0,240.856669108,0.0,1963.03991699,0.000256785686081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.284151265334,168493.0,3720.18282666,114.051755296,2015.04865489,0.693870613769,2015.04865489,0.284177265057,1.0,1.0,1.0,0.0,2904.06974284,2904.06974284,2904.06974284,0.0,0.0,1927.0308431,2904.06974284
2017-03-09T16:00:00.000Z,0.0,0.0320146922299,0.859272134416,0.670878944042,51.9317512512,0.0432895416037,121.677499771,0.0,60.5441668828,1.0,93.5694471995,0.0,0.0,0.0,56.0416660309,61.1333328883,1.0,93.4027773539,0.0,0.0,121.677499771,93.8634713491,2.0,0.0,120.768750827,68.8369995753,42.7864583333,0.501320840675,1396.125,0.0,0.522469977652,0.0,1.0,14.3393982251,81.1640008291,,3257.49938965,80.8640009562,80.9255650838,68.8369992574,68.8274637858,,2645.66608683,55.1870002747,55.1018778483,42.3004999161,41.9277242025,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,81.8195006053,100.0,8.45965409279,38.5635010401,1.86900043488,5.87974401315,40.4314994812,207.0,92.1916662852,745.116655986,0.522469977652,38.5635010401,0.822496948242,101.434033712,2.0,1.0,1.0,1420.07646688,1420.07646688,0.0,0.506860469221,0.0,1.0,14.1182157993,79.8394991557,9.34200286865,2566.92869059,79.8094997406,79.6653594971,68.8369998932,68.5268529256,,2393.74992879,55.0039997101,54.9261423747,42.1860005061,42.4421437581,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,8.10831201077,37.6234992345,0.79600016276,6.00990390778,41.3900003433,207.0,84.058333079,651.141665141,0.506860469221,37.6234992345,0.913304134551,91.3192602793,2.0,1.0,1.0,1278.62578837,1278.62578837,1396.125,0.49607745318,2.0,0.0,5277.12849935,0.0,10.8242691213,3.3073053658,5.09895833333,5258.51176314,0.0745749663627,213.187502543,213.187502543,95.0996939341,2.0,55.3583041104,42.6522688432,42.2417252858,1.0,3360.55165367,1424.97875901,0.0,0.0,0.916666666667,16.603539149,1.0,0.0,45.5024992625,52.2334601084,1.0,93.7899513245,0.0,1.0,1.0,0.0,43.6549989382,1.0,93.3988068899,0.0,1.0,0.0318061009189,89.1574986776,93.0716374715,89.1574986776,2.0,0.0,103.026338415,0.0566000007093,43.6863821747,0.926529063009,780.564520126,1.0,0.0,6211.25035631,0.00621125035631,771.844198361,0.653616916566,0.277153967154,0.653616916566,0.0,0.0,1820.25330607,771.844198361,1820.25330607,0.0,0.0,0.00182025330607,0.64743377765,1.0,0.0983259537701,2.0,2.0,2.0,0.0,16.7039605921,75.9263208563,52.2334601084,0.522334601084,1.0,9.91666666667,4764.11505166,146.056177718,2580.4978072,0.926605662148,2580.4978072,1.0,0.0,0.0,0.0,107.26749897,1.0,95.1666666667,1.0,0.0,57.0083344777,105.920001984,1.0,95.0138905843,0.0,1.0,213.187502543,0.0,1967.97998047,0.000259277134211,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299106705771,168493.0,3475.12075505,106.538748348,1882.3100179,0.675900252903,1882.3100179,0.303032449157,1.0,1.0,1.0,0.0,2798.18489583,2784.89319957,2784.89319957,0.0,0.0,1820.25330607,2784.89319957
2017-03-09T17:00:00.000Z,0.0,0.0268800409939,0.772230619913,0.51824205139,47.1880009969,0.0378399627694,67.8633321126,0.0,33.8716659546,1.0,77.4166660309,0.0,0.0,0.0,46.3000001907,33.9916666349,1.0,77.1666660309,0.0,0.0,67.8633321126,77.6089617411,2.0,0.0,113.2477506,66.0597496033,42.6041666667,0.413286775826,738.075012207,0.0,0.418375637439,0.0,1.0,12.8600131671,76.0775000254,9.66300074259,2585.41617839,75.710000356,75.8308766683,66.0469996134,66.0668538411,,1798.99957275,54.7430000305,54.6489613851,42.3260002136,42.0206273397,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.367499669393,85.8605009715,100.0,6.93161118031,33.3840001424,1.53149986267,5.92840198676,40.794500351,207.0,57.4583333333,389.41666921,0.418375637439,33.3840001424,0.664799118042,66.4799111684,2.0,1.0,1.0,930.718765259,930.718765259,0.0,0.40064581838,0.0,1.0,12.7741992474,75.0065002441,9.00300089518,2024.3715922,75.0755004883,74.9615351359,66.0724995931,65.8019790649,,1708.99994914,54.558499972,54.4811553955,42.3494997025,42.8378753662,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,6.73631703854,32.7260007858,0.746499697367,6.03788220882,41.6030000051,207.0,54.3416665395,348.658330282,0.40064581838,32.7260007858,0.621484127953,62.1484133403,2.0,1.0,1.0,870.077779134,870.077779134,738.075012207,0.411209747974,2.0,0.0,3548.42405192,0.0,10.8745530735,3.76622825861,5.60677083333,3531.13330078,0.0367750002925,65.9466663996,65.9466663996,64.3424320221,2.0,55.0401472612,42.8982183283,42.2512025833,1.0,1698.27783562,1360.91866435,0.0,0.0,0.0,13.2904354731,1.0,0.0,25.4524990718,52.7565641403,1.0,76.9235140483,0.0,1.0,1.0,0.0,22.5574992498,1.0,74.7023792267,0.0,1.0,0.0267567231562,48.0041650136,74.4469973246,48.0041650136,2.0,0.0,52.0650670028,0.0566000007093,41.7224555127,0.924962781226,785.63958508,1.0,0.0,3138.89798422,0.00313889798422,737.145847876,0.515087489414,0.412766488153,0.515087489414,0.0,0.0,919.877497355,737.145847876,919.877497355,0.0,0.0,0.000919877497355,0.511402775844,1.0,0.563993630344,2.0,2.0,2.0,0.0,16.5488875996,76.7779700539,52.7565641403,0.527565641403,1.0,10.5,3049.6612957,93.4951963492,1651.85857204,0.924961951114,1651.85857204,1.0,0.0,0.0,0.0,33.3625000318,1.0,64.4722232819,1.0,0.0,38.575000445,32.5841662089,1.0,64.2916673024,0.0,1.0,65.9466663996,0.0,987.66998291,0.000247621298883,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.446252397362,168493.0,1709.3352391,52.404060094,925.86677451,0.518441198731,925.86677451,0.445840852308,1.0,1.0,1.0,0.0,1800.41895549,1785.86651056,1785.86651056,0.0,0.0,919.877497355,1785.86651056
2017-03-09T18:00:00.000Z,0.0,0.0243229102754,0.783125784294,0.510261567068,45.7855002085,0.0362724415394,58.3999999364,0.0,29.1799999873,1.0,73.6388905843,0.0,0.0,0.0,44.0583333969,29.2200001081,1.0,73.4305559794,0.0,0.0,58.3999999364,73.9022312164,2.0,0.0,110.548500379,64.7630001704,42.7942708333,0.38999699563,627.750005086,0.0,0.398000131859,0.0,1.0,12.3801801205,74.2444998423,9.14699935913,2432.91619873,73.9054997762,74.03028361,64.7585004171,64.7595672607,,1614.99961344,54.6635004679,54.5744349162,42.3140001297,42.0028127035,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.339000066121,83.716999054,100.0,6.45846863588,31.5914996465,1.57050100962,5.92171148459,40.7434991201,207.0,51.8416668574,331.091669718,0.398000131859,31.5914996465,0.593912738618,59.3912744522,2.0,1.0,1.0,831.477834066,831.477834066,0.0,0.379101165134,0.0,1.0,12.305243969,73.2005011241,8.51850128174,1908.13613892,73.2860012054,73.16868337,64.7674999237,64.5020650228,,1542.74994914,54.5,54.4314219157,42.3344999949,42.9438323975,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,6.26959192753,30.9515012105,0.747999827067,6.03565204144,41.5865001678,207.0,48.6333335241,296.658332825,0.379101165134,30.9515012105,0.558564849127,55.8564853668,2.0,1.0,1.0,781.990788778,781.990788778,627.750005086,0.389808722668,2.0,0.0,3204.20011393,0.0,10.9588680267,4.74600156148,6.3046875,3204.20011393,0.0332131280219,53.465833346,53.465833346,60.3878351847,2.0,55.0242753462,42.9636993408,42.3127171199,1.0,1437.75902188,1330.10447431,0.0,0.0,0.0,13.3185888926,1.0,0.0,21.0441660881,51.4399115245,1.0,72.1118723551,0.25,1.0,1.0,0.0,18.1066661676,1.0,69.1785697937,0.0,1.0,0.0242766776249,39.1508324941,68.9644730886,39.1508324941,2.0,0.0,44.0781939433,0.0566000007093,40.7777674085,0.932059487659,762.885520216,0.75,0.25,2657.38550014,0.00265738550014,720.455245539,0.483817854612,0.447591205049,0.485529775165,0.478311215248,0.0,778.766667684,720.455245539,596.179997762,182.586669922,0.0,0.000778766667684,0.483555105825,1.0,0.0,2.0,2.0,2.0,0.25,19.9968407371,72.7793724754,51.4399115245,0.514399115245,1.0,10.5,2757.93205886,84.5514876437,1493.84251915,0.928067048497,1493.84251915,1.0,0.0,0.0,0.0,27.235833327,1.0,60.5694484711,1.0,0.0,36.1750011444,26.2300000191,1.0,60.291668574,0.0,1.0,53.465833346,0.0,864.070007324,0.000242014608372,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.482283263665,168493.0,1516.55570191,46.4939084625,821.447135687,0.510333592021,821.447135687,0.482526142001,1.0,1.0,1.0,0.0,1609.62779744,1609.62779744,1227.89585368,381.731943766,0.0,778.766667684,1609.62779744
2017-03-09T19:00:00.000Z,0.0,0.0222895675615,0.785243050104,0.520145660513,46.017250061,0.0356536825171,60.9466673533,0.0,30.2750000954,1.0,74.4583339691,0.0,0.0,0.0,44.5666666031,30.6833337148,1.0,74.2777779897,0.0,0.0,60.9466673533,74.7574761709,2.0,0.0,110.298750242,64.2815001806,42.8828125,0.388602283674,662.516677856,0.0,0.397703467042,0.0,1.0,12.3693022728,74.0989996592,9.08199861315,2462.49957275,73.7944997152,73.8433558146,64.2980006536,64.2668736776,,1837.66625977,54.1759996414,54.0629094442,42.6365003586,42.2904205322,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,79.7254988352,100.0,6.40440690517,31.1579993566,1.57499980927,5.96489536762,41.0615005493,207.0,53.8333333333,352.925000509,0.397703467042,31.1579993566,0.630343391782,63.0343383153,2.0,1.0,1.0,882.480748494,882.480748494,0.0,0.376026513995,0.0,1.0,12.2484376431,72.9514993032,8.74350134532,1941.50697835,73.0085010529,72.86647288,64.2649997075,63.9994455973,,1732.99992879,54.0094995499,53.9335149129,42.6704998016,43.2144724528,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0570017496745,100.0,6.17081820965,30.3380012512,0.773499806722,6.0776194334,41.8969999949,207.0,49.9499998093,309.591669718,0.376026513995,30.3380012512,0.584131647746,58.4308379491,2.0,1.0,1.0,817.784306844,817.784306844,662.516677856,0.386644064076,2.0,0.0,3649.94095866,0.0,11.0310893492,3.88512690862,4.59375,3649.94095866,0.0412830705401,72.4550002416,72.4550002416,65.5534728368,2.0,54.4272932573,43.1942545573,42.3535261154,1.0,1539.55387813,1420.04695964,0.0,0.0,0.0,13.9654569626,1.0,0.0,20.4383328756,50.332543691,1.0,71.1529655457,0.5,1.0,1.0,0.0,17.5624996821,1.0,68.1904735565,0.0,1.0,0.022068954568,38.0008323987,67.9690268834,38.0008323987,2.0,0.0,47.1989765975,0.0566000007093,43.5351852034,0.93752298756,745.738620537,0.5,0.5,2845.53119833,0.00284553119833,769.172873814,0.489130425768,0.451161978701,0.505235126461,0.468178416349,0.0,833.904169718,769.172873814,487.016667684,346.887502035,0.0,0.000833904169718,0.485650529464,1.0,0.0,2.0,2.0,2.0,0.5,23.8156495528,69.4244634455,50.332543691,0.50332543691,1.0,11.0833333333,2961.59208056,90.7952084608,1604.15560641,0.940925040616,1604.15560641,1.0,0.0,0.0,0.0,36.5816667875,1.0,65.6388921738,1.0,0.0,39.2333342234,35.8733332952,1.0,65.3888902664,0.0,1.0,72.4550002416,0.0,1183.29003906,0.000258379785531,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.479487694796,168493.0,1646.34780714,50.4730186609,891.74943513,0.523059839154,891.74943513,0.483443876896,1.0,1.0,1.0,0.0,1704.8707784,1704.8707784,963.940633138,740.930145264,0.0,833.904169718,1704.8707784
2017-03-09T20:00:00.000Z,0.0,0.0274225268572,0.780725413983,0.565894746251,48.7847503026,0.0383245072316,86.4166660309,0.0,43.038333257,1.0,83.7222220103,0.0,0.0,0.0,50.1166667938,43.3258330027,1.0,83.5277779897,0.0,0.0,86.4166660309,84.0555750529,2.0,0.0,114.453750292,65.6689999898,42.4479166667,0.426985380046,962.691660563,0.0,0.441295045228,0.0,1.0,13.1380023162,76.8980007172,,2850.83284505,76.6054999034,76.6307144165,65.6854998271,65.6351165771,,2253.99951172,54.6125001907,54.4833348592,42.3004999161,41.9849878947,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.292500813802,76.3639996847,100.0,7.21183053652,34.3049999873,1.52999973297,5.92617177963,40.7705001831,207.0,70.0250005722,510.85832723,0.441295045228,34.3049999873,0.826138421922,82.6138413747,2.0,1.0,1.0,1156.59379069,1156.59379069,0.0,0.427123883573,0.0,1.0,12.9639569124,75.6754989624,9.72450065613,2232.09562174,75.6965007782,75.5551045736,65.6525001526,65.3676096598,,2092.99989827,54.4400002162,54.3644790649,42.3284994761,42.6993789673,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0210018157959,100.0,6.93377884229,33.3680013021,0.783999443054,6.03017807007,41.5445000331,207.0,64.8416665395,451.833335876,0.427123883573,33.3680013021,0.754930132911,75.4930114746,2.0,1.0,1.0,1056.90218608,1056.90218608,962.691660563,0.426687394764,2.0,0.0,4511.6677653,0.0,11.072675546,3.67783115307,4.1484375,4511.6677653,0.0516858841742,116.659166972,116.659166972,77.5108305613,2.0,54.727801005,42.7388763428,42.3753143946,1.0,2266.3228075,1650.04186188,0.0,0.0,0.0,15.4164943695,1.0,0.0,32.2833321889,50.2690054576,1.0,83.4874420166,0.0,1.0,1.0,0.0,29.5441660881,1.0,81.8690471649,0.0,1.0,0.02741454026,61.827498436,81.593149821,61.827498436,2.0,0.0,69.4799439452,0.0566000007093,50.5862693926,0.940900093258,735.275439156,1.0,0.0,4188.80582603,0.00418880582603,893.750331425,0.544463559547,0.396407635553,0.544463559547,0.0,0.0,1227.56083171,893.750331425,1227.56083171,0.0,0.0,0.00122756083171,0.544107769926,1.0,0.0114953271527,2.0,2.0,2.0,0.0,28.6166114807,67.2174097697,50.2690054576,0.502690054576,1.0,11.0833333333,3916.36466937,120.066213338,2121.31116313,0.940871195099,2121.31116313,1.0,0.0,0.0,0.0,58.9300003052,1.0,77.6388880412,1.0,0.0,46.4750013351,57.7291663488,1.0,77.4583352407,0.0,1.0,116.659166972,0.0,1332.29992676,0.000300227720989,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.421319770036,168493.0,2359.38719264,72.333071594,1277.96944678,0.566821436472,1277.96944678,0.421722612299,1.0,1.0,1.0,0.0,2254.62440999,2254.62440999,2254.62440999,0.0,0.0,1227.56083171,2254.62440999
2017-03-09T21:00:00.000Z,0.0,0.0237028435975,0.775163682295,0.517281492482,46.3749993642,0.0365920207639,64.1599988937,0.0,32.0216670036,1.0,75.9444440206,0.0,0.0,0.0,45.441666921,32.1999998093,1.0,75.7361119588,0.0,0.0,64.1599988937,76.1710109711,2.0,0.0,110.831249555,64.4562501907,42.2317708333,0.396977093227,695.449996948,0.0,0.403236263973,0.0,1.0,12.4490730762,74.4664993286,9.51399951511,2527.91619873,74.1200002035,74.2013193766,64.4525003433,64.4281489054,,1832.33292643,54.1850001017,54.0527191162,42.2390000025,41.9118118286,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.346499125163,80.5174986521,100.0,6.53486303488,31.8810002009,1.55250008901,5.91421004136,40.6864999135,207.0,55.4416666031,368.233332316,0.403236263973,31.8810002009,0.651202189128,65.1202192307,2.0,1.0,1.0,911.683064779,911.683064779,0.0,0.384547715245,0.0,1.0,12.3366687298,73.343000412,8.96249866486,1972.6280721,73.422498703,73.2773030599,64.4600000381,64.1863276164,,1742.24996948,54.001999855,53.9245961507,42.2985006968,42.8027750651,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0794982910156,100.0,6.30851813157,31.1239980062,0.770500500997,6.02815059821,41.5280001958,207.0,51.9499998093,327.216667175,0.384547715245,31.1239980062,0.606559408279,60.6559413274,2.0,1.0,1.0,849.18317159,849.18317159,695.449996948,0.396368815831,2.0,0.0,3626.60378011,0.0,11.0935916901,3.90896999836,4.22916666667,3627.18721517,0.039453448794,69.7808329264,69.7808329264,65.0589062373,2.0,54.3722559611,42.777730306,42.4121840795,1.0,1607.91097126,1445.86612564,0.0,0.0,0.0,14.8707634608,1.0,0.0,22.2341663043,49.5817368825,1.0,73.3904101054,0.25,1.0,1.0,0.0,19.2899995645,1.0,70.6428565979,0.0,1.0,0.0235554608572,41.5241654714,70.357814153,41.5241654714,2.0,0.0,49.294638779,0.0566000007093,44.3267380224,0.944207968173,725.165259453,0.75,0.25,2971.87444872,0.00297187444872,783.157905775,0.497144672446,0.447042562854,0.504142440788,0.473823056405,0.0,870.930002848,783.157905775,679.347503662,191.582499186,0.0,0.000870930002848,0.495989690224,1.0,0.0552818117092,2.0,2.0,2.0,0.25,32.1371947924,64.8651841482,49.5817368825,0.495817368825,1.0,9.33333333333,3053.7770969,93.6213768013,1654.08790862,0.9441872353,1654.08790862,1.0,0.0,0.0,0.0,35.3000000318,1.0,65.2638902664,1.0,0.0,39.0500011444,34.4808335304,1.0,65.0833358765,0.0,1.0,69.7808329264,0.0,1020.20001221,0.000263077623535,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.47346812808,168493.0,1674.83506737,51.3463687581,907.179648669,0.517836712264,907.179648669,0.474708331701,1.0,1.0,1.0,0.0,1751.8642985,1751.8642985,1347.53087362,404.333424886,0.0,870.930002848,1751.8642985
2017-03-09T22:00:00.000Z,0.0,0.0193493342031,0.782659999295,0.509976877208,45.3692496618,0.0353419768282,56.8983329137,0.0,28.3908332189,1.0,73.0277798971,0.0,0.0,0.0,43.691666921,28.5074998538,1.0,72.8194459279,0.0,0.0,56.8983329137,73.2362912496,2.0,0.0,109.017749468,63.6484998067,42.3958333333,0.378115065955,608.766652425,0.0,0.387186680194,0.0,1.0,12.1263642311,73.2304999034,9.25199985504,2402.49953206,72.9034996033,72.976117452,63.6514997482,63.6160914103,,1648.99963379,54.4865001043,54.3559392293,42.3500003815,42.0206222534,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,82.8770008087,100.0,6.20120616754,30.5534992218,1.58250045776,5.92515806357,40.7674999237,207.0,51.125,322.791666667,0.387186680194,30.5534992218,0.595536284674,59.5536282857,2.0,1.0,1.0,833.750798543,833.750798543,0.0,0.366955299352,0.0,1.0,12.0381326675,72.1609992981,8.58299986521,1871.7657369,72.2284997304,72.0984776815,63.6454998652,63.3705240885,,1572.99995931,54.3245000839,54.2471796672,42.4319998423,43.0000050863,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.99619567394,29.7964998881,0.799000104268,6.0419369936,41.6329997381,207.0,47.4583339691,285.975001017,0.366955299352,29.7964998881,0.556670859201,55.6670862834,2.0,1.0,1.0,779.339202881,779.339202881,608.766652425,0.37812245645,2.0,0.0,3287.04722087,0.0,11.1123352846,3.88800005118,3.89322916667,3287.04722087,0.0331066694656,53.2983325322,53.2983325322,60.0271879832,2.0,54.7069218953,42.959874471,42.4544003805,1.0,1384.82078064,1428.32725735,0.0,0.0,0.0,14.8648707072,1.0,0.0,17.0249995391,48.786629041,1.0,67.2488562266,1.0,1.0,1.0,0.0,14.1274996599,1.0,63.7261889776,0.0,1.0,0.0193494420866,31.1524995168,63.5281874339,31.1524995168,2.0,0.0,42.4552362508,0.0566000007093,43.7890389876,0.94643004202,718.436281863,0.0,1.0,2559.54065094,0.00255954065094,773.657922948,0.465894896577,0.480531769269,0.0,0.465894896577,0.0,750.092503866,773.657922948,0.0,750.092503866,0.0,0.000750092503866,0.465904747446,1.0,0.0,2.0,2.0,2.0,1.0,34.1717952092,63.1659291585,48.786629041,0.48786629041,1.0,10.5,2813.14803798,86.2442752384,1523.75042681,0.946426665847,1523.75042681,1.0,0.0,0.0,0.0,27.0449997584,1.0,60.1944491069,1.0,0.0,35.9666678111,26.2533330917,1.0,59.9444465637,0.0,1.0,53.2983325322,0.0,767.559997559,0.000259886398768,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507732703029,168493.0,1515.86398954,46.4727022442,821.072467524,0.509981729411,821.072467524,0.507719428726,1.0,1.0,1.0,0.0,1610.00369263,1610.00369263,0.0,1610.00369263,0.0,750.092503866,1610.00369263
2017-03-09T23:00:00.000Z,0.0,0.0205274720751,0.788335517475,0.535966857658,46.4687515895,0.0357522512719,66.9283329646,0.0,33.3749996821,1.0,76.486111323,0.0,0.0,0.0,45.7916669846,33.5116669337,1.0,76.3194446564,0.0,0.0,66.9283329646,76.7922534943,2.0,0.0,110.218500773,63.7497491837,42.3072916667,0.395114388865,734.249994914,0.0,0.403738410886,0.0,1.0,12.3862233162,74.0780010223,8.8680006663,2534.58288574,73.7810007731,73.8007634481,63.7669992447,63.7164026896,,2003.99955241,54.2644999822,54.1246999105,42.7250000636,42.3565979004,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,78.7295010885,100.0,6.41726529598,31.0560007095,1.62150065104,5.97016664346,41.1034994125,207.0,57.9750000636,393.22500356,0.403738410886,31.0560007095,0.685748596191,68.574859937,2.0,1.0,1.0,960.048034668,960.048034668,0.0,0.382360628331,0.0,1.0,12.2194299698,72.8315010071,8.82720184326,1995.12527466,72.875,72.7207972209,63.7324991226,63.4585494995,,1854.24995931,54.0829998652,54.0087432861,42.6674995422,43.1914927165,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0434989929199,100.0,6.14485156536,30.2075004578,0.794499715169,6.07457840443,41.8729998271,207.0,53.1166671117,341.024998983,0.382360628331,30.2075004578,0.628523813883,62.9087123871,2.0,1.0,1.0,879.933339437,879.933339437,734.249994914,0.390360494354,2.0,0.0,3985.41347249,0.0,11.1286357533,3.50618904829,3.38541666667,3985.41347249,0.0490833494976,95.9441652298,95.9441652298,71.0613965988,2.0,54.1974736994,43.1962779652,42.4351539612,1.0,1726.60778626,1500.11347722,0.0,0.0,0.0,14.7772378922,1.0,0.0,20.4999992053,48.9897613525,1.0,70.7990846634,0.5,1.0,1.0,0.0,17.6466662089,1.0,67.7023792267,0.0,1.0,0.0200033300335,38.1466650963,67.6733442942,38.1466650963,2.0,0.0,52.9335943706,0.0566000007093,45.989829853,0.94924163351,709.991514464,0.5,0.5,3191.25974925,0.00319125974925,812.541153298,0.503261655494,0.437244403727,0.532729762812,0.458261564936,0.0,935.222503662,812.541153298,598.233337402,336.98916626,0.0,0.000935222503662,0.495197194318,1.0,0.0,2.0,2.0,2.0,0.5,42.5913325223,60.8381836631,48.9897613525,0.489897613525,1.0,11.0833333333,3167.30425587,97.1018433153,1715.58024909,0.923187533351,1715.58024909,1.0,0.0,0.0,0.0,48.4783336322,1.0,71.0000034968,1.0,0.0,42.4583346049,47.4658330282,1.0,70.7638902664,0.0,1.0,95.9441652298,0.0,1330.7800293,0.000272948014772,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.473624683969,168493.0,1860.40051932,57.0353540857,1007.69175567,0.542258787829,1007.69175567,0.481902729441,1.0,1.0,1.0,0.0,1858.32259115,1858.32259115,1122.95835368,735.364237467,0.0,935.222503662,1858.32259115
