timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-10T00:00:00.000Z,0.0,0.025983882576,0.784030191288,0.570610653841,48.6347494125,0.0378161892755,86.3974997203,0.0,42.9758335749,1.0,83.6527792613,0.0,0.0,0.0,50.116666158,43.4358329773,1.0,83.5277773539,0.0,0.0,86.3974997203,83.9415283203,2.0,0.0,113.428499222,64.7937498093,42.21875,0.421665335921,961.641667684,0.0,0.445464852916,0.0,1.0,13.0110944907,76.4270000458,,2848.33284505,76.1149997711,76.1576766968,64.8229999542,64.7824274699,,2541.99943034,53.5580005646,53.425259908,42.3725004196,42.0441640218,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.312000274658,76.4869995117,100.0,7.08147613207,33.7424993515,1.57350063324,5.92961835861,40.7989997864,207.0,71.5583321253,529.949999491,0.445464852916,33.7424993515,0.846885179792,84.6885178884,2.0,1.0,1.0,1185.63925171,1185.63925171,0.0,0.412476025044,0.0,1.0,12.6738814513,74.6105009715,9.64028385707,2223.84665934,74.6269989014,74.4874445597,64.7644996643,64.4854761759,,2271.74985758,53.3690004349,53.3030090332,42.3434995015,42.7695821126,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.016497929891,100.0,6.63498548667,32.2834993998,0.735999743144,6.03889596462,41.6074997584,207.0,62.7666664124,431.691665649,0.412476025044,32.2834993998,0.746067021688,74.6067028046,2.0,1.0,1.0,1044.49383036,1044.49383036,961.641667684,0.42052850887,2.0,0.0,5034.42142741,0.0,11.1268202464,3.63798034191,3.41927083333,5034.42142741,0.0740791050825,170.334999084,170.334999084,87.9529349009,2.0,53.6573766073,42.796198527,42.443977356,1.0,2358.76513502,1648.68576438,0.0,0.0,0.0,15.9005235036,1.0,0.0,30.969165802,48.9224764506,1.0,82.226026535,0.0,1.0,1.0,0.0,28.2891661326,1.0,80.4940465291,0.0,1.0,0.0258386205872,59.2583312988,80.1319624583,59.2583312988,2.0,0.0,72.3140008208,0.0566000007093,50.5446947422,0.951836772603,702.256309424,1.0,0.0,4359.66540474,0.00435966540474,893.015796975,0.560222542855,0.391573928906,0.560222542855,0.0,0.0,1277.63250732,893.015796975,1277.63250732,0.0,0.0,0.00127763250732,0.558250834544,1.0,0.0,2.0,2.0,2.0,0.0,50.8532438278,58.4869035085,48.9224764506,0.489224764506,1.0,10.5,4007.4508994,122.858695563,2170.6483043,0.951796471761,2170.6483043,1.0,0.0,0.0,0.0,85.8516667684,1.0,88.0833333333,1.0,0.0,52.7416677475,84.4833329519,1.0,87.9166679382,0.0,1.0,170.334999084,0.0,1466.33996582,0.000299980976908,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411405106579,168493.0,2409.79824041,73.8785516828,1305.27474836,0.572343247731,1305.27474836,0.413473252431,1.0,1.0,1.0,0.0,2280.58032227,2280.58032227,2280.58032227,0.0,0.0,1277.63250732,2280.58032227
2017-03-10T01:00:00.000Z,0.0,0.0233688311129,0.768859886018,0.537891204869,47.5352509816,0.0366370197108,74.5483328501,0.0,37.1174999873,1.0,79.7499993642,0.0,0.0,0.0,47.75,37.4150002797,1.0,79.5833326976,0.0,0.0,74.5483328501,80.0343983968,2.0,0.0,111.998251279,64.4630002975,42.21875,0.402156047849,818.29166158,0.0,0.421077059035,0.0,1.0,12.707723697,75.3425000509,,2687.91617839,75.0260009766,75.0545628866,64.4855009715,64.4383036296,,2336.66617839,53.1319999695,52.9978256226,42.3814999262,42.045443217,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.3164990743,74.5610001882,100.0,6.77202304204,32.6445010503,1.53600056966,5.93549791972,40.8454993566,207.0,62.6000000636,440.683334351,0.421077059035,32.6445010503,0.747564323062,74.7564315796,2.0,1.0,1.0,1046.59005229,1046.59005229,0.0,0.395309460377,0.0,1.0,12.4901670615,73.9099998474,9.50400098165,2092.23811849,73.9445006053,73.7961171468,64.4404996236,64.1588973999,,2159.24989827,52.9475002289,52.8822428385,42.3285001119,42.8129755656,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,6.44579716523,31.6160004934,0.679000854492,6.04436989625,41.6494992574,207.0,57.1500002543,377.608334859,0.395309460377,31.6160004934,0.68229427156,68.2294273376,2.0,1.0,1.0,955.211980184,955.211980184,818.29166158,0.402146670553,2.0,0.0,4684.36319987,0.0,11.1330808798,3.6929898262,3.421875,4684.36319987,0.0659227639579,134.13000234,134.13000234,81.3718407949,2.0,53.2493209839,42.8248621623,42.443977356,1.0,1983.75733759,1599.94511245,0.0,0.0,0.0,15.2989203135,1.0,0.0,25.2108325958,49.186580658,1.0,76.8036511739,0.0,1.0,1.0,0.0,22.3391661644,1.0,74.2976195017,0.0,1.0,0.0233680059122,47.5499989192,74.2924880981,47.5499989192,2.0,0.0,60.817174041,0.0566000007093,49.0504249265,0.953985346118,695.903799718,1.0,0.0,3666.54488303,0.00366654488303,866.615270526,0.528075815088,0.425905075859,0.528075815088,0.0,0.0,1074.50836182,866.615270526,1074.50836182,0.0,0.0,0.00107450836182,0.527734259764,1.0,0.0,2.0,2.0,2.0,0.0,60.9958426158,56.2885322571,49.186580658,0.49186580658,1.0,9.91666666667,3583.70245003,109.867598967,1941.12363234,0.953980890947,1941.12363234,1.0,0.0,0.0,0.0,67.7650006612,1.0,81.5138905843,1.0,0.0,48.8000008265,66.3650007248,1.0,81.3333352407,0.0,1.0,134.13000234,0.0,1099.5300293,0.000291112538363,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.44645032191,168493.0,2020.79453544,61.9526444259,1094.56967579,0.537935109909,1094.56967579,0.446459829663,1.0,1.0,1.0,0.0,2034.76154582,2034.76154582,2034.76154582,0.0,0.0,1074.50836182,2034.76154582
2017-03-10T02:00:00.000Z,0.0,0.0220491552701,0.768554243004,0.526038002738,46.8782482147,0.0359012465325,68.3383337657,0.0,33.9691664378,1.0,77.5833339691,0.0,0.0,0.0,46.4583333333,34.3408330282,1.0,77.4305559794,0.0,0.0,68.3383337657,77.8581282298,2.0,0.0,111.123748144,64.2454999288,42.21875,0.39200105447,746.075002035,0.0,0.408873001836,0.0,1.0,12.5312609673,74.7409992218,9.97200012207,2575.83284505,74.4004987081,74.4461034139,64.2574996948,64.2211608887,,2210.33284505,52.9369996389,52.8048146566,42.3245000839,42.0072631836,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.340500513713,74.5129998525,100.0,6.59738504887,32.0759986242,1.49400011698,5.93387591839,40.8304999669,207.0,58.4583330154,399.600001017,0.408873001836,32.0759986242,0.698045174735,69.8045183818,2.0,1.0,1.0,977.263244629,977.263244629,0.0,0.385783844809,0.0,1.0,12.3560070992,73.4030011495,9.21299870809,2025.49643962,73.4464988708,73.3041381836,64.2335001628,63.9541549683,,2067.74991862,52.7569999695,52.6909840902,42.334499677,42.811068217,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0434977213542,100.0,6.31244810422,31.1119991938,0.68799940745,6.04355899493,41.6465002696,207.0,54.191666921,346.475001017,0.385783844809,31.1119991938,0.641385665167,64.1476723353,2.0,1.0,1.0,897.939931234,897.939931234,746.075002035,0.391947619012,2.0,0.0,4447.49031576,0.0,11.1357877254,3.95522771279,3.5546875,4447.49031576,0.0613351747305,116.787499746,116.787499746,77.6525141398,2.0,53.0772476196,42.8044764201,42.443977356,1.0,1796.65876,1558.51323532,0.0,0.0,0.0,15.0599050522,1.0,0.0,22.4133327802,49.1975946426,1.0,73.8241990407,0.0,1.0,1.0,0.0,19.5516661008,1.0,71.2142823537,0.0,1.0,0.0220318646041,41.9649982452,70.9577229818,41.9649982452,2.0,0.0,55.0811868109,0.0566000007093,47.7802243661,0.95486625726,693.309568482,1.0,0.0,3320.73377031,0.00332073377031,844.173564794,0.511318609364,0.443543781326,0.511318609364,0.0,0.0,973.16583252,844.173564794,973.16583252,0.0,0.0,0.00097316583252,0.511216074228,1.0,0.0,2.0,2.0,2.0,0.0,65.2164405187,55.3187952042,49.1975946426,0.491975946426,1.0,9.91666666667,3355.17199532,102.861411177,1817.33939731,0.95486239069,1817.33939731,1.0,0.0,0.0,0.0,58.5916668574,1.0,77.8472207387,1.0,0.0,46.5666681925,58.1958332062,1.0,77.6111132304,0.0,1.0,116.787499746,0.0,1023.80999756,0.00028357394293,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.464510683058,168493.0,1848.6264855,56.6743908518,1001.31431345,0.526108321093,1001.31431345,0.464619334529,1.0,1.0,1.0,0.0,1903.24743652,1903.24743652,1903.24743652,0.0,0.0,973.16583252,1903.24743652
2017-03-10T03:00:00.000Z,0.0,0.02263020221,0.768746589335,0.531699824822,47.2382488251,0.0363047500319,71.4016679128,0.0,35.6125001907,1.0,78.6944440206,0.0,0.0,0.0,47.0916668574,35.8250001272,1.0,78.486111323,0.0,0.0,71.4016679128,78.9336166382,2.0,0.0,111.589499474,64.3512506485,42.6770833333,0.397788957344,781.933349609,0.0,0.414439845549,0.0,1.0,12.6207009157,75.0530001322,,2526.24951172,74.7214997609,74.7557398478,64.3715012868,64.3265558879,,2250.99951172,53.2685003281,53.1309585571,42.5150003433,42.1784286499,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.331500371297,74.6165008545,100.0,6.66715915998,32.2064994176,1.53599993388,5.95354175568,40.9790004094,207.0,60.3916664124,418.808334351,0.414439845549,32.2064994176,0.721414126442,72.1312344869,2.0,1.0,1.0,1009.97977702,1009.97977702,0.0,0.39120011587,0.0,1.0,12.4333605766,73.6970011393,9.40499941508,2066.74128215,73.7359994253,73.5910263062,64.3310000102,64.0530192057,,2105.24990845,53.0840002696,53.0250498454,42.5115000407,42.9514923096,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0389982859294,100.0,6.37114942074,31.2244993846,0.731500307719,6.06221115589,41.779999733,207.0,55.8166662852,363.125002543,0.39120011587,31.2244993846,0.662615029471,66.2768983841,2.0,1.0,1.0,927.66104126,927.66104126,781.933349609,0.397558494453,2.0,0.0,4528.00386556,0.0,11.1325755119,3.4240527153,3.0859375,4528.00386556,0.0619611310735,121.807500203,121.807500203,78.8401889801,2.0,53.3859685262,42.9700698853,42.443977356,1.0,1882.3947525,1576.89224961,0.0,0.0,0.0,15.1222654978,1.0,0.0,23.6733328501,49.249235789,1.0,75.2511386871,0.0,1.0,1.0,0.0,20.8108328183,1.0,72.7797603607,0.0,1.0,0.0225964048743,44.4841655095,72.5864575704,44.4841655095,2.0,0.0,57.7096437693,0.0566000007093,48.3436802332,0.95324703734,698.08353485,1.0,0.0,3479.19814428,0.00347919814428,854.128615324,0.518698441983,0.434516485961,0.518698441983,0.0,0.0,1019.60500081,854.128615324,1019.60500081,0.0,0.0,0.00101960500081,0.518409982324,1.0,0.0,2.0,2.0,2.0,0.0,57.7294232051,57.0628201167,49.249235789,0.49249235789,1.0,10.5,3459.28700211,106.053324002,1873.73361614,0.953214927944,1873.73361614,1.0,0.0,0.0,0.0,61.5249999364,1.0,78.9583346049,1.0,0.0,47.25,60.2824999491,1.0,78.7499987284,0.0,1.0,121.807500203,0.0,1089.19006348,0.000286918033587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.455843140117,168493.0,1930.54835647,59.1859161226,1045.6875509,0.531967284409,1045.6875509,0.456156816298,1.0,1.0,1.0,0.0,1965.69898478,1965.69898478,1965.69898478,0.0,0.0,1019.60500081,1965.69898478
2017-03-10T04:00:00.000Z,0.0,0.0254963334505,0.770050576385,0.54256543687,47.8554983139,0.0367642082481,76.4050000509,0.0,38.0225000381,1.0,80.5000006358,0.0,0.0,0.0,48.2083323797,38.424999555,1.0,80.3472213745,0.0,0.0,76.4050000509,80.7272211711,2.0,0.0,112.774498304,64.9189999898,42.9557291667,0.404628026424,840.808329264,0.0,0.424435033559,0.0,1.0,12.8503441016,75.879500707,,2643.33284505,75.5479984283,75.5911814372,64.9430001577,64.8967081706,,2364.66617839,53.2999998728,53.1704559326,42.4789997737,42.1567967733,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.331502278646,75.0814990997,100.0,6.89882961909,33.0689986547,1.51349957784,5.9515144825,40.9655001958,207.0,63.9583330154,452.383331299,0.424435033559,33.0689986547,0.761336815244,76.1336816152,2.0,1.0,1.0,1065.87154134,1065.87154134,0.0,0.401497822627,0.0,1.0,12.6231182416,74.4185009003,9.55799992879,2123.7341512,74.4529997508,74.302792867,64.894999822,64.6124089559,,2175.24987793,53.1124992371,53.0537363688,42.4380000432,42.8831939697,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,6.56982775529,32.0149997075,0.723999977112,6.05329048634,41.7140000661,207.0,58.2833334605,388.424997965,0.401497822627,32.0149997075,0.690982604254,69.0690091451,2.0,1.0,1.0,967.375645955,967.375645955,840.808329264,0.404570105579,2.0,0.0,4746.20686849,0.0,11.1165959835,3.67124259472,3.4921875,4746.20686849,0.066258110115,137.834166209,137.834166209,82.1231238047,2.0,53.4245656331,42.9127527873,42.443977356,1.0,2045.6419413,1619.13795358,0.0,0.0,0.0,14.0851926804,1.0,0.0,27.8941659927,50.8578074773,1.0,79.5262527466,0.0,1.0,1.0,0.0,25.0866661072,1.0,77.4345232646,0.0,1.0,0.0254933814627,52.9808320999,77.2880605062,52.9808320999,2.0,0.0,62.7144054429,0.0566000007093,49.6388307448,0.955279205375,692.112024675,1.0,0.0,3780.92514154,0.00378092514154,877.011132911,0.533224171566,0.422050152824,0.533224171566,0.0,0.0,1108.02835083,877.011132911,1108.02835083,0.0,0.0,0.00110802835083,0.533117820819,1.0,0.0,2.0,2.0,2.0,0.0,78.9778029124,54.6949714025,50.8578074773,0.508578074773,1.0,11.0833333333,3664.77989488,112.353236188,1985.03948374,0.95527432439,1985.03948374,1.0,0.0,0.0,0.0,69.5466667811,1.0,82.2638912201,1.0,0.0,49.2416674296,68.2875000636,1.0,82.0694446564,0.0,1.0,137.834166209,0.0,1146.26000977,0.000294604706099,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.44181042246,168493.0,2081.88324889,63.8254757684,1127.65856835,0.542670957352,1127.65856835,0.441964662142,1.0,1.0,1.0,0.0,2077.97847493,2077.97847493,2077.97847493,0.0,0.0,1108.02835083,2077.97847493
2017-03-10T05:00:00.000Z,0.0,0.0255871857233,0.768406222848,0.528758081748,47.5487502416,0.0369536980009,71.5483341217,0.0,35.6483332316,1.0,78.6527779897,0.0,0.0,0.0,47.0583333969,35.9000002543,1.0,78.4305559794,0.0,0.0,71.5483341217,78.898867925,2.0,0.0,113.110500336,65.5617500941,42.96875,0.403179361091,780.224985758,0.0,0.421845541353,0.0,1.0,12.9095678329,76.1089992523,9.91799926758,2584.16617839,75.7715002696,75.7838261922,65.5925000509,65.5303548177,,2329.33284505,52.7674999237,52.6366373698,42.5060002009,42.1860631307,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.337498982747,77.6134999593,100.0,6.94953831037,33.2655000687,1.47450002035,5.96002952258,41.0315001806,207.0,60.6166667938,420.341662089,0.421845541353,33.2655000687,0.711266450428,71.0863577525,2.0,1.0,1.0,995.773030599,995.773030599,0.0,0.398345752151,0.0,1.0,12.6835505168,74.6285006205,9.14699999491,2056.24261475,74.6780001322,74.5168355306,65.5310001373,65.2445119222,9.94999980927,2153.49989827,52.5769996643,52.5214029948,42.5144999822,42.9585138957,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0494995117188,100.0,6.61687910557,32.16350015,0.699999809265,6.0666714112,41.8145001729,207.0,55.4583333333,359.833335876,0.398345752151,32.16350015,0.644884338379,64.4884344737,2.0,1.0,1.0,902.83807373,902.83807373,780.224985758,0.402932183271,2.0,0.0,4676.77840169,0.0,11.0956700643,3.78878972928,3.15364583333,4676.77840169,0.067256219301,130.319999695,130.319999695,80.5632864634,2.0,52.8963139852,42.963701884,42.443977356,1.0,1904.55681495,1512.75973909,0.0,0.0,0.0,13.5386158625,1.0,0.0,26.1524993579,52.0538841883,1.0,77.8881257375,0.0,1.0,1.0,0.0,23.3633329074,1.0,75.6904741923,0.0,1.0,0.0255664805157,49.5158322652,75.4659735362,49.5158322652,2.0,0.0,58.3890786899,0.0566000007093,46.3775334772,0.95652417422,688.453771065,1.0,0.0,3520.15990665,0.00352015990665,819.391040566,0.533081516319,0.42341832452,0.533081516319,0.0,0.0,1031.6091512,819.391040566,1031.6091512,0.0,0.0,0.0010316091512,0.532716919978,1.0,0.735711779995,2.0,2.0,2.0,0.0,92.5485013326,53.2314065297,52.0538841883,0.520538841883,1.0,9.91666666667,3417.31655405,104.766612167,1851.00019177,0.956499840839,1851.00019177,1.0,0.0,0.0,0.0,65.8149995804,1.0,80.638888677,1.0,0.0,48.2583335241,64.5049994787,1.0,80.4305566152,0.0,1.0,130.319999695,0.0,1143.64001465,0.000275249022079,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.442674746447,168493.0,1889.5511532,57.9290416051,1023.48128762,0.528881462606,1023.48128762,0.443061184048,1.0,1.0,1.0,0.0,1935.18086751,1935.18086751,1935.18086751,0.0,0.0,1031.6091512,1935.18086751
2017-03-10T06:00:00.000Z,0.0,0.028854064766,0.787029383785,0.578108636918,50.6312497457,0.0407352695736,95.4524993896,0.0,47.397500356,1.0,86.5277773539,0.0,0.0,0.0,51.8166672389,48.0974998474,1.0,86.361111323,0.0,0.0,95.4524993896,86.8081957499,2.0,0.0,119.31074969,68.6794999441,42.96875,0.458389389303,1073.09164937,0.0,0.487033058266,0.0,1.0,14.1435972055,80.3959999084,,2904.16617839,80.164999644,80.0977478027,68.7154992421,68.6325429281,,2665.66605632,53.5640001297,53.4239857992,42.5044997533,42.205792745,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.231000264486,79.5980002085,100.0,8.18113470078,37.6604998906,1.45949999491,5.96246246497,41.0449997584,207.0,78.5333340963,599.391667684,0.487033058266,37.6604998906,0.877816263835,87.7816251119,2.0,1.0,1.0,1228.94276937,1228.94276937,0.0,0.447971760615,0.0,1.0,13.6806852023,78.2615000407,9.6479994456,2312.33557129,78.2915000916,78.1089223226,68.643500646,68.3195521037,,2335.49991862,53.3854996363,53.3106536865,42.5294996897,42.9297892253,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,7.61198635896,35.7620004018,0.701499938965,6.06869884332,41.8279997508,207.0,67.4083334605,473.699994405,0.447971760615,35.7620004018,0.754776789347,75.4776802063,2.0,1.0,1.0,1056.68750509,1056.68750509,1073.09164937,0.457892056862,2.0,0.0,5266.0431722,0.0,11.0703599236,3.50133307775,3.1875,5266.0431722,0.0832247674271,195.016666412,195.016666412,92.4649397532,2.0,53.6453552246,42.954149882,42.443977356,1.0,2642.06295121,1481.5915878,0.0,0.0,0.0,14.1455519994,1.0,0.0,34.9699994723,54.5699472427,1.0,86.135843277,0.0,1.0,1.0,0.0,32.5774990718,1.0,84.8035691579,0.0,1.0,0.0288178140645,67.5474971135,84.6837933858,67.5474971135,2.0,0.0,80.9992226805,0.0566000007093,45.4219937819,0.954286194209,695.015703604,1.0,0.0,4883.2799309,0.0048832799309,802.508714005,0.611310922232,0.342805276267,0.611310922232,0.0,0.0,1431.08165487,802.508714005,1431.08165487,0.0,0.0,0.00143108165487,0.610669871171,1.0,4.31874618288,2.0,2.0,2.0,0.0,91.1032326438,55.9734108665,54.5699472427,0.545699472427,1.0,10.5,4147.65374413,127.156973708,2246.58961333,0.959669047347,2246.58961333,1.0,0.0,0.0,0.0,98.3291664124,1.0,92.5555566152,1.0,0.0,55.4333333969,96.6875,1.0,92.3888880412,0.0,1.0,195.016666412,0.0,1549.0,0.000269577927759,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.35721197554,168493.0,2501.19247236,76.6804764976,1354.77871973,0.578716822874,1354.77871973,0.357800377597,1.0,1.0,1.0,0.0,2341.00455729,2341.00455729,2341.00455729,0.0,0.0,1431.08165487,2341.00455729
2017-03-10T07:00:00.000Z,0.0,0.0287822439357,0.780787109745,0.568242245186,50.4347492854,0.0404609768151,92.2875003815,0.0,45.9058329264,1.0,85.6111119588,0.0,0.0,0.0,51.2666664124,46.3816665014,1.0,85.4722232819,0.0,0.0,92.2875003815,85.857058843,2.0,0.0,119.170498848,68.7357495626,43.0598958333,0.453149456573,1033.55833944,0.0,0.485663887232,0.0,1.0,14.1097550392,80.3314997355,,2845.41617839,80.0989996592,80.0640411377,68.7650000254,68.6966679891,,2689.33268229,53.0765002569,52.9494043986,42.4130001068,42.0829849243,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,79.4449996948,100.0,8.16168721517,37.6859995524,1.47600046794,5.94806786378,40.9369996389,207.0,76.8750006358,580.291666667,0.485663887232,37.6859995524,0.853531951904,85.3531945546,2.0,1.0,1.0,1194.94473267,1194.94473267,0.0,0.442170823995,0.0,1.0,13.6287132899,78.0995000203,9.43649927775,2289.46346029,78.1429983775,77.9689890544,68.7064990997,68.3807805379,,2351.24997965,52.8919998805,52.8299687703,42.4275004069,42.8595759074,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.043498357137,100.0,7.56934058666,35.7154979706,0.668500900269,6.05937270323,41.7589995066,207.0,65.0333340963,453.266670227,0.442170823995,35.7154979706,0.732190024966,73.2085043589,2.0,1.0,1.0,1025.06603495,1025.06603495,1033.55833944,0.453133190264,2.0,0.0,5310.9675293,0.0,11.040318807,3.9027608633,3.6171875,5310.9675293,0.0886680630909,202.219165802,202.219165802,93.6966120402,2.0,53.1689809163,42.8617986043,42.443977356,1.0,2573.07200623,1445.19948394,0.0,0.0,0.0,14.3339398702,1.0,0.0,34.0641657511,54.4310601552,1.0,85.3767096202,0.0,1.0,1.0,0.0,31.5833330154,1.0,84.0476156871,0.0,1.0,0.0287814954258,65.6474984487,83.7345638275,65.6474984487,2.0,0.0,78.8841281431,0.0566000007093,44.3063004095,0.954260610091,695.09100255,1.0,0.0,4755.76514292,0.00475576514292,782.796817213,0.61105409838,0.34320651171,0.61105409838,0.0,0.0,1393.7124939,782.796817213,1393.7124939,0.0,0.0,0.0013937124939,0.611055562894,1.0,5.52330171238,2.0,2.0,2.0,0.0,90.4119027456,56.0018730164,54.4310601552,0.544310601552,1.0,10.5,4018.27149017,123.190428553,2176.50931111,0.954260610091,2176.50931111,1.0,0.0,0.0,0.0,102.069999695,1.0,93.8333333333,1.0,0.0,56.1750008265,100.149167379,1.0,93.6250019073,0.0,1.0,202.219165802,0.0,1428.80993652,0.000262956327025,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359657003633,168493.0,2392.91088444,73.3608264307,1296.12765921,0.568269368076,1296.12765921,0.359667878254,1.0,1.0,1.0,0.0,2280.83323161,2280.83323161,2280.83323161,0.0,0.0,1393.7124939,2280.83323161
2017-03-10T08:00:00.000Z,0.0,0.029304159642,0.789599642059,0.582812360174,50.9807500839,0.0413249438054,98.1116657257,0.0,48.8191668193,1.0,87.2777773539,0.0,0.0,0.0,52.2416664759,49.2691666285,1.0,87.0694433848,0.0,0.0,98.1116657257,87.5377680461,2.0,0.0,120.278250058,69.2974999746,43.0729166667,0.465354992668,1104.33335368,0.0,0.49327576299,0.0,1.0,14.3140165806,81.0140005747,,2975.41617839,80.7814998627,80.7201970418,69.3289998372,69.2458648682,,2714.66603597,53.4350007375,53.3042322795,42.4640000661,42.1497980754,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,80.1080010732,100.0,8.35763645172,38.3174997965,1.46550019582,5.95638012886,40.9984998703,207.0,79.7000001272,612.333333333,0.49327576299,38.3174997965,0.886566096715,88.6566098531,2.0,1.0,1.0,1241.1925354,1241.1925354,0.0,0.458296001745,0.0,1.0,13.8813207944,78.9709993998,9.64980010986,2340.08213298,78.9935003916,78.8111063639,69.2660001119,68.9369862874,,2400.49987793,53.2579994202,53.1908009847,42.5324999491,42.9036178589,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,7.81464926402,36.4610004425,0.717999776204,6.06667153041,41.8145001729,207.0,69.3416678111,492.000005086,0.458296001745,36.4610004425,0.765976199195,76.5976206462,2.0,1.0,1.0,1072.36667887,1072.36667887,1104.33335368,0.46508707438,2.0,0.0,5375.14477539,0.0,11.0139778455,3.30956659714,3.234375,5375.14477539,0.0900082962799,213.884166718,213.884166718,95.6183738708,2.0,53.5200881958,42.9280370076,42.443977356,1.0,2743.21474377,1432.01620054,0.0,0.0,0.0,14.057396253,1.0,0.0,35.9724992116,55.2716035843,1.0,86.974884669,0.0,1.0,1.0,0.0,33.5691657066,1.0,85.8095239003,0.0,1.0,0.0292910201241,69.5416647593,85.5928840637,69.5416647593,2.0,0.0,84.100290566,0.0566000007093,43.9021330116,0.953349100754,697.781282555,1.0,0.0,5070.23706541,0.00507023706541,775.656050555,0.626131060235,0.326853675583,0.626131060235,0.0,0.0,1485.87083944,775.656050555,1485.87083944,0.0,0.0,0.00148587083944,0.625685354074,1.0,5.77127883454,2.0,2.0,2.0,0.0,89.454720815,56.9623791088,55.2716035843,0.552716035843,1.0,10.5,4172.3208092,127.913205915,2259.95060622,0.952320505655,2259.95060622,1.0,0.0,0.0,0.0,108.224166234,1.0,95.6944446564,1.0,0.0,57.3250010808,105.659999847,1.0,95.5416679382,0.0,1.0,213.884166718,0.0,1607.31005859,0.000260557607803,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343218143096,168493.0,2554.96501142,78.3290117315,1383.90478357,0.583163587575,1383.90478357,0.343701174819,1.0,1.0,1.0,0.0,2373.09875488,2373.09875488,2373.09875488,0.0,0.0,1485.87083944,2373.09875488
2017-03-10T09:00:00.000Z,0.0,0.0309427211084,0.813694620857,0.617907311684,52.1867513657,0.0431815265788,111.009999593,0.0,55.2333332698,1.0,90.9861106873,0.0,0.0,0.0,54.5166664124,55.7766660055,1.0,90.8611106873,0.0,0.0,111.009999593,91.3227189382,2.0,0.0,123.052501361,70.8657499949,43.0859375,0.493850907842,1269.39167277,0.0,0.513669215122,0.0,1.0,14.8059363365,82.6939996084,,3153.74947103,82.4255008698,82.3675562541,70.8814996084,70.7817204793,,2754.99934896,54.0019995372,53.8692601522,42.4835007985,42.1727015177,42.443977356,1.0,0.0,99.9981231689,1.0,0.0,0.268498738607,81.7339998881,100.0,8.84793416659,39.9420000712,1.47150103251,5.95800216993,41.011999766,207.0,85.9666665395,679.225001017,0.513669215122,39.9420000712,0.944478251139,94.4478251139,2.0,1.0,1.0,1322.2695516,1322.2695516,0.0,0.497200539715,0.0,1.0,14.5436597665,81.2840003967,,2469.06593831,81.2540009816,81.0710144043,70.8500003815,70.5118179321,,2516.74979655,53.8280000687,53.7492726644,42.5114997228,42.7976608276,42.443977356,1.0,0.0,99.9981155396,1.0,0.0,0.0299994150798,100.0,8.4861117204,38.7425012589,0.76450030009,6.05754804611,41.7469994227,207.0,78.7916653951,590.166666667,0.497200539715,38.7425012589,0.847669764927,84.7669773102,2.0,1.0,1.0,1186.7376709,1186.7376709,1269.39167277,0.493776443337,2.0,0.0,5532.0875651,0.0,10.9863982201,2.10862928629,2.078125,5532.0875651,0.0938667420705,241.205833435,241.205833435,100.0,2.0,54.0546696981,42.9038365682,42.443977356,1.0,3140.64927749,1369.52103235,0.0,0.0,0.0,13.8830893834,1.0,0.0,40.8683328629,56.9984102249,1.0,90.8904088338,0.0,1.0,1.0,0.0,38.6666660309,1.0,90.208331426,0.0,1.0,0.0309396627495,79.535001119,89.9085070292,79.535001119,2.0,0.0,96.2846665224,0.0566000007093,41.9861831883,0.950434556092,706.431239924,1.0,0.0,5804.80854164,0.00580480854164,741.805347388,0.661821551541,0.288595909449,0.661821551541,0.0,0.0,1701.14249674,741.805347388,1701.14249674,0.0,0.0,0.00170114249674,0.66177816689,1.0,6.36676440551,2.0,2.0,2.0,0.0,84.1867376963,59.7759933472,56.9984102249,0.569984102249,1.0,10.5,4510.17030984,138.270849711,2442.94784413,0.95041746099,2442.94784413,1.0,0.0,0.0,0.0,121.080832799,1.0,100.0,1.0,0.0,59.9833335876,120.125,1.0,99.9722226461,0.0,1.0,241.205833435,0.0,1761.82995605,0.000249186513317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303651733364,168493.0,2932.97577399,89.9179021169,1588.65549452,0.618059008144,1588.65549452,0.303715376612,1.0,1.0,1.0,0.0,2570.39453125,2570.39453125,2570.39453125,0.0,0.0,1701.14249674,2570.39453125
2017-03-10T10:00:00.000Z,0.0,0.0325386857747,0.850192228015,0.663377531582,53.3312479655,0.0453472041598,126.0383358,0.0,62.6950003306,1.0,94.8749987284,0.0,0.0,0.0,56.8083337148,63.340833346,1.0,94.6666673024,0.0,0.0,126.0383358,95.1467158,2.0,0.0,125.468248685,72.1370007197,43.125,0.523600367165,1454.75001017,0.0,0.545281590604,0.0,1.0,15.2893954913,84.2869993846,,3309.58268229,84.0139986674,83.945622762,72.1445007324,72.0464731852,,2739.66607666,54.5570001602,54.4317423503,42.1414998372,41.857093811,41.9984931946,1.0,0.0,99.9981231689,1.0,0.0,0.273000717163,83.5294996897,100.0,9.38106497129,41.8724988302,1.49999904633,5.90833048026,40.6415007909,207.0,95.1583334605,772.341664632,0.545281590604,41.8724988302,0.979334346226,101.151105245,2.0,1.0,1.0,1416.11548869,1416.11548869,0.0,0.533304210952,0.0,1.0,15.0500832399,82.984998703,,2594.67521159,82.9085000356,82.7399012248,72.129500707,71.7919718424,,2469.24983724,54.3829997381,54.3147557576,41.9535001119,42.1849136353,41.9984931946,1.0,0.0,99.9981155396,1.0,0.0,0.0764986673991,100.0,9.06977963448,40.9549999237,0.787000338236,5.98030364513,41.1664997737,207.0,87.2166678111,682.408335368,0.533304210952,40.9549999237,0.913131619408,91.3131631215,2.0,1.0,1.0,1278.38426717,1278.38426717,1454.75001017,0.523368822011,2.0,0.0,5470.24401855,0.0,10.9546220953,3.39306763808,4.34114583333,5470.24401855,0.0832462798474,231.194998423,231.194998423,98.3357791901,2.0,54.6371043812,42.3965897994,41.9978701274,1.0,3512.18778748,1332.29363004,0.0,0.0,0.75,13.989771843,1.0,0.0,46.0799983342,58.1547288895,1.0,94.7831033071,0.0,1.0,1.0,0.0,44.32416598,1.0,94.4285678864,0.0,1.0,0.0325268898446,90.4041639964,94.3153743744,90.4041639964,2.0,0.0,107.675133389,0.0566000007093,40.8448815975,0.94444811267,724.444473488,1.0,0.0,6491.51683848,0.00649151683848,721.641008581,0.684716124602,0.25973637698,0.684716124602,0.0,0.0,1902.38749186,721.641008581,1902.38749186,0.0,0.0,0.00190238749186,0.684503436089,1.0,3.27112292985,2.0,2.0,2.0,0.0,68.0967507796,64.6689213839,58.1547288895,0.581547288895,1.0,10.5,4859.27745366,148.97362546,2632.04281966,0.947337052505,2632.04281966,1.0,0.0,0.0,0.0,116.612499873,1.0,98.4722239176,1.0,0.0,59.025001208,114.582500458,1.0,98.3750006358,0.0,1.0,231.194998423,0.0,2039.66992188,0.000242412928712,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274175253985,168493.0,3406.10041263,104.422752557,1844.92493372,0.664033934306,1844.92493372,0.274390233595,1.0,1.0,1.0,0.0,2778.35941569,2778.35941569,2778.35941569,0.0,0.0,1902.38749186,2778.35941569
2017-03-10T11:00:00.000Z,0.0,0.0316030761579,0.824960327243,0.632609443688,52.4507500331,0.0438466648107,115.88916715,0.0,57.4616670609,1.0,92.2916653951,0.0,0.0,0.0,55.2666670481,58.4275004069,1.0,92.1111125946,0.0,0.0,115.88916715,92.522711436,2.0,0.0,123.359250069,70.9085000356,43.0729166667,0.501594547049,1325.52500407,0.0,0.537337147716,0.0,1.0,14.9086714586,83.0870011648,,3201.24940999,82.7974999746,82.7814610799,70.9294999441,70.8801345825,,2625.9993693,54.2930005391,54.1763000488,41.8654998144,41.5446650187,41.8499984741,1.0,0.0,99.9981231689,1.0,0.0,0.289501190186,82.2020009359,100.0,9.03399618467,40.9320001602,1.47450065613,5.87467543284,40.3909991582,207.0,90.6916662852,730.624994914,0.537337147716,40.9320001602,0.97107678368,97.1076787313,2.0,1.0,1.0,1359.50749715,1359.50749715,0.0,0.502277311014,0.0,1.0,14.4965225061,81.141500473,,2509.93583171,81.1235001882,80.9566421509,70.8875001272,70.5596593221,,2311.74983724,54.1174999873,54.055926005,41.8229993184,42.1204452515,41.8499984741,1.0,0.0,99.9981155396,1.0,0.0,0.0180002848307,100.0,8.52736973763,39.3005008698,0.729999542236,5.96935566266,41.0929997762,207.0,78.9916667938,594.900009155,0.502277311014,39.3005008698,0.845759720575,84.5759735107,2.0,1.0,1.0,1184.06360881,1184.06360881,1325.52500407,0.501490029507,2.0,0.0,5206.53348796,0.0,10.9114728769,3.72503093878,5.33333333333,5206.53348796,0.0698361111109,184.681668599,184.681668599,90.6751073201,2.0,54.412109375,42.2280985514,41.9827140172,1.0,3156.30969378,1430.66467806,0.0,0.0,1.0,14.6399094264,1.0,0.0,42.8149989446,56.2895905177,1.0,92.1461162567,0.0,1.0,1.0,0.0,40.6999991735,1.0,91.5654735565,0.0,1.0,0.0315991592121,83.5149981181,91.3388258616,83.5149981181,2.0,0.0,96.7647767884,0.0566000007093,43.8606986205,0.940172757637,737.522271414,1.0,0.0,5833.75342221,0.00583375342221,774.923994184,0.646942592534,0.293240526332,0.646942592534,0.0,0.0,1709.62501017,774.923994184,1709.62501017,0.0,0.0,0.00170962501017,0.646815175811,1.0,2.24148391987,2.0,2.0,2.0,0.0,49.5045989354,67.6997432709,56.2895905177,0.562895905177,1.0,11.0833333333,4586.97437184,140.625475409,2484.54900436,0.940183118866,2484.54900436,1.0,0.0,0.0,0.0,93.3683344523,1.0,90.8472226461,1.0,0.0,54.4000005722,91.3133328756,1.0,90.6666673024,0.0,1.0,184.681668599,0.0,1826.35998535,0.000260311696156,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311897246875,168493.0,3087.10390229,94.6430955796,1672.13947692,0.632757617512,1672.13947692,0.312085891523,1.0,1.0,1.0,0.0,2642.62243652,2642.62243652,2642.62243652,0.0,0.0,1709.62501017,2642.62243652
2017-03-10T12:00:00.000Z,0.0,0.0314705393591,0.831277120389,0.640593330251,52.1327498754,0.0433498239338,116.184998194,0.0,57.8099997838,1.0,92.3888880412,0.0,0.0,0.0,55.3250001272,58.375,1.0,92.2083333333,0.0,0.0,116.184998194,92.6536922455,2.0,0.0,121.920000076,69.7872502009,43.2135416667,0.497838373096,1334.21665446,0.0,0.534431070504,0.0,1.0,14.6379343669,82.1525001526,,3202.49943034,81.869000117,81.848739624,69.8165003459,69.7728500366,,2614.33270264,54.5779997508,54.4648615519,41.8879998525,41.5605748494,41.8499984741,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,82.2500006358,100.0,8.77157131831,39.9810002645,1.55849965413,5.86636304855,40.3295001984,207.0,91.366666158,738.658325195,0.534431070504,39.9810002645,0.979028543139,98.7230815887,2.0,1.0,1.0,1382.12313843,1382.12313843,0.0,0.496384827771,0.0,1.0,14.204029719,80.1260000865,,2501.31190999,80.1019999186,79.9356307983,69.7580000559,69.4351374308,,2299.99991862,54.3994998932,54.3357925415,41.8800004323,42.155553182,41.8499984741,1.0,0.0,99.9981155396,1.0,0.0,0.0240001678467,100.0,8.23284920057,38.2219994863,0.772000312805,5.97118031979,41.1080001195,207.0,78.9833335876,595.558329264,0.496384827771,38.2219994863,0.856949070522,85.6949075063,2.0,1.0,1.0,1199.72869873,1199.72869873,1334.21665446,0.497815247564,2.0,0.0,5174.44470215,0.0,10.8703937531,3.68216816584,5.11197916667,5174.44470215,0.0655436272903,175.701661428,175.701661428,89.168563207,2.0,54.7018636068,42.2707722982,42.0731461843,1.0,3157.9096812,1474.04980847,0.0,0.0,1.0,14.9267339706,1.0,0.0,43.2391659419,54.8897663752,1.0,92.4029661814,0.0,1.0,1.0,0.0,41.1024993261,1.0,91.7380930583,0.0,1.0,0.031469805909,84.3416659037,91.502035141,84.3416659037,2.0,0.0,96.8138285102,0.0566000007093,45.1907811749,0.936159306525,749.97311371,1.0,0.0,5836.71065169,0.00583671065169,798.423685664,0.638238457424,0.297917094187,0.638238457424,0.0,0.0,1710.49164836,798.423685664,1710.49164836,0.0,0.0,0.00171049164836,0.638212740421,1.0,0.455867495673,2.0,2.0,2.0,0.0,36.473405838,70.3048191071,54.8897663752,0.548897663752,1.0,10.5,4631.95948967,142.004609685,2508.91533402,0.936155551611,2508.91533402,1.0,0.0,0.0,0.0,88.7216650645,1.0,89.236111323,1.0,0.0,53.4416672389,86.9799995422,1.0,89.0694452922,0.0,1.0,175.701661428,0.0,1779.09997559,0.000268205689108,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.318234607138,168493.0,3170.2745043,97.1929039065,1717.18909344,0.640737485712,1717.18909344,0.318275999502,1.0,1.0,1.0,0.0,2680.01971436,2680.01971436,2680.01971436,0.0,0.0,1710.49164836,2680.01971436
2017-03-10T13:00:00.000Z,0.0,0.0317823315465,0.852746300761,0.666735178536,52.405749321,0.0437849803075,122.385834376,0.0,60.8883333206,1.0,93.9722226461,0.0,0.0,0.0,56.2666670481,61.5341669718,1.0,93.7777779897,0.0,0.0,122.385834376,94.2544937134,2.0,0.0,121.955999374,69.5502500534,43.2369791667,0.503970082076,1408.6499939,0.0,0.542127847577,0.0,1.0,14.6524380843,82.2109998067,,3261.24930827,81.9139995575,81.9002456665,69.5825004578,69.5455500285,,2704.66595459,54.7144994736,54.6113764445,41.925500234,41.5974807739,41.8499984741,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,83.1590003967,100.0,8.80229433378,39.9884993235,1.71750100454,5.85014379025,40.2079992294,207.0,95.5083332062,781.299997965,0.542127847577,39.9884993235,,102.94644928,2.0,1.0,1.0,1441.25026449,1441.25026449,0.0,0.505184982914,0.0,1.0,14.2016123931,80.1229998271,,2553.43035889,80.0839996338,79.9254048665,69.517999649,69.1978632609,,2362.24989827,54.5419998169,54.4779663086,41.9265000025,42.1721471151,41.8499984741,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,8.22779639562,38.1574996312,0.794499715169,5.97381599744,41.1320002874,207.0,81.8166656494,627.349995931,0.505184982914,38.1574996312,0.886942211333,88.694220225,2.0,1.0,1.0,1241.71909587,1241.71909587,1408.6499939,0.503960163227,2.0,0.0,5335.47159831,0.0,10.8432366848,3.31156814098,5.09114583333,5336.05501302,0.071595874768,200.139163971,200.139163971,93.3976446788,2.0,54.8600209554,42.2873280843,42.1165075302,1.0,3360.10244247,1445.82778269,0.0,0.0,1.0,15.091135025,1.0,0.0,45.3991654714,54.4913654327,1.0,93.9440619151,0.0,1.0,1.0,0.0,43.4358317057,1.0,93.482140859,0.0,1.0,0.0317815451582,88.8349978129,93.2497812907,88.8349978129,2.0,0.0,103.012566692,0.0566000007093,44.3255625208,0.931331280828,765.180480497,1.0,0.0,6210.4200869,0.0062104200869,783.137137197,0.651141580749,0.28018151352,0.651141580749,0.0,0.0,1820.00998942,783.137137197,1820.00998942,0.0,0.0,0.00182000998942,0.651134962837,1.0,0.0,2.0,2.0,2.0,0.0,28.3461454709,73.2153275808,54.4913654327,0.544913654327,1.0,11.0833333333,4805.93022516,147.338129213,2603.14712662,0.93132309427,2603.14712662,1.0,0.0,0.0,0.0,100.988333384,1.0,93.4444452922,1.0,0.0,55.9583346049,99.1508331299,1.0,93.2638905843,0.0,1.0,200.139163971,0.0,1889.04003906,0.000263070646975,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.300842441516,168493.0,3441.06723448,105.49475025,1863.86482206,0.66683144246,1863.86482206,0.300864857282,1.0,1.0,1.0,0.0,2795.10638428,2795.10638428,2795.10638428,0.0,0.0,1820.00998942,2795.10638428
2017-03-10T14:00:00.000Z,0.0,0.0318491171978,0.861533110206,0.677104580747,52.2009989421,0.043692027904,124.008331935,0.0,61.5616664886,1.0,94.3194440206,0.0,0.0,0.0,56.4999996821,62.3866662979,1.0,94.1666653951,0.0,0.0,124.008331935,94.5949268341,2.0,0.0,121.037999471,68.837000529,42.6822916667,0.502438683264,1426.0083313,0.0,0.537900297339,0.0,1.0,14.4469679197,81.5030008952,,3278.74932861,81.231499354,81.2212117513,68.8655001322,68.8407923381,,2741.33266195,54.6530001958,54.5559539795,41.9359998703,41.5732955933,41.8499984741,1.0,0.0,99.9981231689,1.0,0.0,0.271501541138,82.0910002391,100.0,8.61243526141,39.2954994837,1.83900038401,5.834532698,40.0969994863,207.0,95.3833332062,781.408335368,0.537900297339,39.2954994837,,103.768636703,2.0,1.0,1.0,1452.76090495,1452.76090495,0.0,0.50734341764,0.0,1.0,14.0674524307,79.6504999797,,2574.42773438,79.613000234,79.4609018962,68.8085009257,68.4955978394,,2435.24993896,54.4670003255,54.3995513916,41.9445002874,42.1721471151,41.8499984741,1.0,0.0,99.9981155396,1.0,0.0,0.0374997456868,100.0,8.09343377749,37.6684999466,0.815499941508,5.97381595771,41.1290003459,207.0,83.3250007629,644.600006104,0.50734341764,37.6684999466,0.907538720994,90.7427832286,2.0,1.0,1.0,1270.55420939,1270.55420939,1426.0083313,0.502418616271,2.0,0.0,5439.32214355,0.0,10.8164725737,3.19509174426,4.64322916667,5439.32214355,0.0785972264691,223.068333944,223.068333944,97.1291599274,2.0,54.8024571737,42.2790501912,42.2125151952,1.0,3440.3536975,1436.3617132,0.0,0.0,1.0,15.2401952744,1.0,0.0,46.2424990336,53.6253048579,1.0,94.3778495789,0.0,1.0,1.0,0.0,44.1508321762,1.0,93.8928553263,0.0,1.0,0.0318490986628,90.3933315277,93.8005523682,90.3933315277,2.0,0.0,105.472874942,0.0566000007093,44.0353558586,0.930684609576,767.23361233,1.0,0.0,6358.74711406,0.00635874711406,778.009811073,0.656576528434,0.274123380952,0.656576528434,0.0,0.0,1863.47833252,778.009811073,1863.47833252,0.0,0.0,0.00186347833252,0.65662466983,1.0,0.0,2.0,2.0,2.0,0.0,25.0323626778,73.5922685103,53.6253048579,0.536253048579,1.0,11.0833333333,4876.2468641,149.493866302,2641.23435386,0.930610489307,2641.23435386,1.0,0.0,0.0,0.0,111.731665929,1.0,97.1944446564,1.0,0.0,58.2250006994,111.482500712,1.0,97.0416660309,0.0,1.0,223.068333944,0.0,1914.11999512,0.000261348280692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294562960661,168493.0,3548.10943464,108.776403703,1921.84456432,0.677141241842,1921.84456432,0.294585870993,1.0,1.0,1.0,0.0,2838.17384847,2838.17384847,2838.17384847,0.0,0.0,1863.47833252,2838.17384847
2017-03-10T15:00:00.000Z,0.0,0.0302779809007,0.831052018625,0.638637465869,50.9252503713,0.0413200685316,110.181665421,0.0,54.5991665522,1.0,90.7361106873,0.0,0.0,0.0,54.3000001907,55.6450001399,1.0,90.4999993642,0.0,0.0,110.181665421,90.9604441325,2.0,0.0,118.084500313,67.1592499415,42.4505208333,0.473559328859,1259.02501424,0.0,0.505430580514,0.0,1.0,13.8631909688,79.5019995372,,3127.91615804,79.2349999746,79.2673873901,67.1869996389,67.1887486776,,2635.66605632,54.5375000636,54.4419352214,42.1640001933,41.7800979614,42.229724884,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,79.4284998576,100.0,7.98446067174,37.0709997813,1.74450016022,5.87873029709,40.4195000331,207.0,86.6583334605,689.524998983,0.505430580514,37.0709997813,0.93491607666,97.1234944661,2.0,1.0,1.0,1359.72894287,1359.72894287,0.0,0.471245246364,0.0,1.0,13.5163091024,77.7109991709,,2409.82340495,77.6990006765,77.5683848063,67.1315002441,66.8442255656,,2348.99991862,54.3544998169,54.2860692342,42.0704997381,42.3827819824,42.229724884,1.0,0.0,99.9981155396,1.0,0.0,0.0119984944661,100.0,7.5193807284,35.6285009384,0.770499865214,5.99692837397,41.2999998728,207.0,76.5083332062,569.500002543,0.471245246364,35.6285009384,0.85964314052,85.9643147786,2.0,1.0,1.0,1203.50039673,1203.50039673,1259.02501424,0.471808090274,2.0,0.0,5224.03633626,0.0,10.8115671331,4.10873802503,5.58854166667,5224.03633626,0.0735522393442,196.97833252,196.97833252,92.2175947825,2.0,54.6688509854,42.5181746049,42.3820613225,1.0,3040.39752246,1555.21123336,0.0,0.0,1.0,16.5666869481,1.0,0.0,41.4374980927,50.6203126907,1.0,90.6849308014,0.0,1.0,1.0,0.0,39.0608323415,1.0,89.9107112885,0.0,1.0,0.030194309355,80.4983304342,89.5351785024,80.4983304342,2.0,0.0,93.2111915978,0.0566000007093,47.6789930188,0.934287972911,755.83092249,1.0,0.0,5619.51493115,0.00561951493115,842.385025112,0.619429181138,0.316847785088,0.619429181138,0.0,0.0,1646.84082031,842.385025112,1646.84082031,0.0,0.0,0.00164684082031,0.616932168603,1.0,0.0,2.0,2.0,2.0,0.0,19.7996890328,71.4637721669,50.6203126907,0.506203126907,1.0,11.0833333333,4546.26836833,139.377528368,2462.50047034,0.926224703128,2462.50047034,1.0,0.0,0.0,0.0,99.1841665904,1.0,92.7222226461,1.0,0.0,55.5333337784,97.7941672007,1.0,92.5555566152,0.0,1.0,196.97833252,0.0,1940.81994629,0.000282973138462,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.342085224048,168493.0,3146.70443601,96.4703029521,1704.42229228,0.641087403105,1704.42229228,0.344519029007,1.0,1.0,1.0,0.0,2658.64261882,2658.64261882,2658.64261882,0.0,0.0,1646.84082031,2658.64261882
2017-03-10T16:00:00.000Z,0.0,0.0275123196822,0.788284452876,0.580909094724,49.0877520243,0.038346350169,90.6033331553,0.0,45.0541664759,1.0,85.0972213745,0.0,0.0,0.0,50.9499991735,45.5833330154,1.0,84.9166641235,0.0,0.0,90.6033331553,85.3714300791,2.0,0.0,114.319501241,65.2317492167,42.3854166667,0.428896744993,1013.25,0.0,0.451222628485,0.0,1.0,13.124707063,76.8754997253,,2893.74951172,76.6130015055,76.651067098,65.265499115,65.2681325277,,2373.33284505,54.5179999669,54.4145406087,42.3004995982,41.9703521729,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.262498219808,76.3819999695,100.0,7.2011710008,34.3125019073,1.5434996287,5.92353606224,40.7569999695,207.0,73.5833333333,545.28334554,0.451222628485,34.3125019073,0.862878774007,86.2878780365,2.0,1.0,1.0,1208.03028361,1208.03028361,0.0,0.428938719263,0.0,1.0,12.8878122171,75.3965009054,,2197.22495524,75.412999471,75.2848332723,65.1979993184,64.9275004069,,2174.99991862,54.3409999212,54.2688573201,42.3029998144,42.6546986898,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0164985656738,100.0,6.86047252019,33.1099996567,0.779499689738,6.02733969688,41.5235001246,207.0,66.5,467.966669718,0.428938719263,33.1099996567,0.779190070743,77.9190063477,2.0,1.0,1.0,1090.86609904,1090.86609904,1013.25,0.428810663968,2.0,0.0,4729.28735352,0.0,10.863212347,3.49174888929,4.95052083333,4729.28735352,0.0569098268149,134.560002009,134.560002009,81.3925495148,2.0,54.7100855509,42.7204081217,42.4698696136,1.0,2406.4047725,1676.85997239,0.0,0.0,1.0,15.6607446671,1.0,0.0,33.828332901,49.6047544479,1.0,84.6404094696,0.0,1.0,1.0,0.0,31.1683325768,1.0,83.2559483846,0.0,1.0,0.027508191767,64.996664683,82.9726498922,64.996664683,2.0,0.0,73.7745162118,0.0566000007093,51.4084474199,0.936194954696,749.86043664,1.0,0.0,4447.71693489,0.00444771693489,908.2764448,0.551729329671,0.384462680216,0.551729329671,0.0,0.0,1303.43666585,908.2764448,1303.43666585,0.0,0.0,0.00130343666585,0.551593755682,1.0,0.0,2.0,2.0,2.0,0.0,19.3387886683,70.2839711507,49.6047544479,0.496047544479,1.0,10.5,4083.26474489,125.182963632,2211.71311065,0.936192009886,2211.71311065,1.0,0.0,0.0,0.0,67.893333753,1.0,81.5555585225,1.0,0.0,48.8166678747,66.6666666667,1.0,81.3611125946,0.0,1.0,134.560002009,0.0,1379.33996582,0.000305107318523,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41066648311,168493.0,2534.55584532,77.7033163486,1372.85009496,0.581111213513,1372.85009496,0.410823381321,1.0,1.0,1.0,0.0,2362.45672607,2362.45672607,2362.45672607,0.0,0.0,1303.43666585,2362.45672607
2017-03-10T17:00:00.000Z,0.0,0.0252695343801,0.782214745375,0.570106382671,48.5170001984,0.0376194370888,86.1600004832,0.0,42.8341665268,1.0,83.6805559794,0.0,0.0,0.0,50.0916671753,43.3233340581,1.0,83.486111323,0.0,0.0,86.1600004832,83.9158573151,2.0,0.0,113.126999855,64.6099996567,42.2317708333,0.41851348641,958.441675822,0.0,0.43802669606,0.0,1.0,12.8986899853,76.050500234,,2838.74951172,75.7730000814,75.8245213826,64.6414992015,64.6357650757,,2312.66617839,54.4249998728,54.3215382894,42.2975006104,41.9652659098,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,75.5029989878,100.0,6.97697850068,33.475499471,1.56000041962,5.92171148459,40.7375001907,207.0,70.3250001272,512.124997457,0.43802669606,33.475499471,0.834818151565,83.4818166097,2.0,1.0,1.0,1168.74541219,1168.74541219,0.0,0.419540594503,0.0,1.0,12.6968459288,74.6915003459,9.94949913025,2163.10420736,74.7079995473,74.5877583822,64.5785001119,64.3100662231,,2133.49989827,54.2525005341,54.1840642293,42.2924998601,42.6527837118,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0164992014567,100.0,6.67376387119,32.4154996872,0.802000045776,6.02308205763,41.4904998144,207.0,64.2249997457,446.316668193,0.419540594503,32.4154996872,0.759499896822,75.987329483,2.0,1.0,1.0,1063.29985555,1063.29985555,958.441675822,0.418400558673,2.0,0.0,4616.68534342,0.0,10.9195580482,3.30060124397,4.90104166667,4616.68534342,0.055508058763,127.16083463,127.16083463,80.0252532959,2.0,54.5974731445,42.6949335734,42.5278940201,1.0,2270.0967525,1686.154872,0.0,0.0,0.916666666667,14.7063140869,1.0,0.0,30.3408325513,49.9351851145,1.0,81.5068473816,0.0,1.0,1.0,0.0,27.5291660627,1.0,79.7023798625,0.0,1.0,0.0252403430283,57.869998614,79.4518718719,57.869998614,2.0,0.0,69.5956439182,0.0566000007093,51.6934064302,0.935775022921,751.175691547,1.0,0.0,4195.78114428,0.00419578114428,913.311056226,0.536919761296,0.398806733848,0.536919761296,0.0,0.0,1229.60500081,913.311056226,1229.60500081,0.0,0.0,0.00122960500081,0.536756172776,1.0,0.0,2.0,2.0,2.0,0.0,19.8161490758,70.5431594849,49.9351851145,0.499351851145,1.0,11.0833333333,3956.25162451,121.289050348,2142.91605704,0.935726495144,2142.91605704,1.0,0.0,0.0,0.0,64.0958337784,1.0,80.1111151377,1.0,0.0,47.9416675568,63.0650005341,1.0,79.9027786255,0.0,1.0,127.16083463,0.0,1298.18994141,0.000306798540178,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426200108598,168493.0,2412.07780641,73.9484376307,1306.5094824,0.570500899848,1306.5094824,0.426391785334,1.0,1.0,1.0,0.0,2290.10941569,2290.10941569,2290.10941569,0.0,0.0,1229.60500081,2290.10941569
