timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-10T18:00:00.000Z,0.0,0.0185946704306,0.784719470357,0.530293008568,46.0675005913,0.0353550107539,64.7575006485,0.0,32.4058338801,1.0,75.8750006358,0.0,0.0,0.0,45.3583329519,32.3516669273,1.0,75.5972213745,0.0,0.0,64.7575006485,76.058438619,2.0,0.0,109.33725071,63.2697501183,42.4739583333,0.389163229235,708.89167277,0.0,0.401321042802,0.0,1.0,12.2073433399,73.4719994863,9.31725025177,2513.3328654,73.1825002035,73.2374369303,63.2810001373,63.2668863932,,1900.33289591,54.0905008316,53.97118632,42.3365001678,41.9671732585,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,79.8649997711,100.0,6.2917141517,30.8460000356,1.63650035858,5.91562918822,40.6999998093,207.0,56.3833328883,379.091669718,0.401321042802,30.8460000356,0.635279509309,66.6108096441,2.0,1.0,1.0,932.551340739,932.551340739,0.0,0.374329585122,0.0,1.0,12.0743921598,72.2765000661,8.76600074768,1946.00641886,72.3095010122,72.1796213786,63.2585000992,62.9967498779,,1794.24989827,53.9254999161,53.8500035604,42.3044996262,42.8531977336,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,6.04513267676,30.0080010096,0.770500183105,6.02925948302,41.5339994431,207.0,51.9916667938,329.799997965,0.374329585122,30.005001386,0.622214587984,62.2214577993,2.0,1.0,1.0,871.100423177,871.100423177,708.89167277,0.385043815399,2.0,0.0,3798.71571859,0.0,10.991064469,3.59420297543,3.55989583333,3798.71571859,0.0420255238604,79.7550010681,79.7550010681,67.4356241226,2.0,54.2729263306,42.796836853,42.54281648,1.0,1638.0886619,1543.48676022,0.0,0.0,0.0,16.2741886775,1.0,0.0,18.4108329614,47.0068114599,1.0,68.2591314316,0.5,1.0,1.0,0.0,15.4608329932,1.0,64.9583311081,0.0,1.0,0.0184142807416,33.8716662725,64.6447604497,33.8716662725,2.0,0.0,50.2198133603,0.0566000007093,47.3195491946,0.946115378764,719.445430415,0.5,0.5,3027.6513601,0.0030276513601,836.034427589,0.487091534102,0.458961319606,0.514164438447,0.451194348282,0.0,887.275843302,836.034427589,533.920013428,353.355829875,0.0,0.000887275843302,0.481083157162,1.0,0.0,2.0,2.0,2.0,0.5,27.0369110107,63.288971583,47.0068114599,0.470068114599,1.0,11.0833333333,3181.57542212,97.5393625548,1723.31027089,0.946052853708,1723.31027089,1.0,0.0,0.0,0.0,40.2850003242,1.0,67.4305575689,1.0,0.0,40.3083346685,39.4699993134,1.0,67.1805578868,0.0,1.0,79.7550010681,0.0,1526.31005859,0.000280839852068,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.485132852575,168493.0,1805.86618792,55.3634641518,978.15306463,0.536980782734,978.15306463,0.491733354519,1.0,1.0,1.0,0.0,1821.5792745,1821.5792745,1038.42267863,783.156595866,0.0,887.275843302,1821.5792745
2017-03-10T19:00:00.000Z,0.0,0.0237725802408,0.809684465437,0.6125754399,49.3164992332,0.0388449364824,98.807501475,0.0,49.0650005341,1.0,87.5138880412,0.0,0.0,0.0,52.3999999364,49.7308333715,1.0,87.3333326976,0.0,0.0,98.807501475,87.7534179688,2.0,0.0,113.472749392,64.1562501589,42.7552083333,0.436794432934,1110.99167887,0.0,0.465061630545,0.0,1.0,13.017137448,76.419500351,,2996.24949137,76.140499115,76.1621322632,64.1960010529,64.1665598551,,2748.66603597,53.8864997228,53.759051005,42.4549999237,42.096979777,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.279001235962,77.1410007477,100.0,7.09137117863,33.6794993083,1.69200007121,5.92576626937,40.7689997355,207.0,78.9083328247,608.5,0.465061630545,33.6854991913,0.934610130673,93.4858341217,2.0,1.0,1.0,1308.45418294,1308.45418294,0.0,0.434023564868,0.0,1.0,12.6908026536,74.6854998271,,2286.83876546,74.6645005544,74.5315272013,64.116499265,63.843808492,,2467.99993896,53.7005001704,53.6287816366,42.4410003026,42.7810796102,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,0.0209992726644,100.0,6.65271774928,32.2235002518,0.839500109355,6.03808490435,41.6015001933,207.0,70.2833340963,502.491668701,0.434023564868,32.2235002518,0.826880355108,82.688035965,2.0,1.0,1.0,1157.63249715,1157.63249715,1110.99167887,0.436769101414,2.0,0.0,5485.99654134,0.0,11.0221867561,2.85895099243,2.65885416667,5485.99654134,0.0929069498244,236.290835063,236.290835063,99.2803789775,2.0,53.9566141764,42.8286819458,42.356300354,1.0,2781.46186879,1687.44473425,0.0,0.0,0.0,19.252061526,1.0,0.0,31.6583325068,44.9439395269,1.0,82.7910950979,0.0,1.0,1.0,0.0,28.8074994087,1.0,81.0476175944,0.0,1.0,0.0237707273974,60.4658320745,80.7480424245,60.4658320745,2.0,0.0,85.2728543747,0.0566000007093,51.7329504689,0.951674415071,702.739517968,1.0,0.0,5140.92857485,0.00514092857485,914.009714145,0.592325803571,0.359349545436,0.592325803571,0.0,0.0,1506.58751424,914.009714145,1506.58751424,0.0,0.0,0.00150658751424,0.59213035802,1.0,0.0,2.0,2.0,2.0,0.0,32.4006810622,58.6361839988,44.9439395269,0.449439395269,1.0,10.5,4464.92341746,136.883690064,2418.43972347,0.950827110306,2418.43972347,1.0,0.0,0.0,0.0,119.140000025,1.0,99.3333326976,1.0,0.0,59.5083344777,117.48500061,1.0,99.180557251,0.0,1.0,236.290835063,0.0,1539.29003906,0.00030703323265,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377933634349,168493.0,2876.86801087,88.1977745943,1558.26454928,0.612643004539,1558.26454928,0.377955613821,1.0,1.0,1.0,0.0,2543.51153564,2543.51153564,2543.51153564,0.0,0.0,1506.58751424,2543.51153564
2017-03-10T20:00:00.000Z,0.0,0.0203072400429,0.781335962123,0.566426607045,48.0714999835,0.0371162803369,83.8599999746,0.0,41.6800003052,1.0,82.8749993642,0.0,0.0,0.0,49.6000000636,42.1799999873,1.0,82.6666666667,0.0,0.0,83.8599999746,83.1158695221,2.0,0.0,111.618000031,63.546500047,42.8255208333,0.411949213146,929.141677856,0.0,0.437779167841,0.0,1.0,12.6871766249,75.2465000153,,2810.41617839,74.960000356,75.0189565023,63.5945002238,63.5735549927,,2570.33278402,53.1049992243,52.9895451864,42.1370004018,41.7820053101,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,74.849000295,100.0,6.79445723693,32.8229999542,1.61100101471,5.89271938801,40.5274995168,207.0,70.2333335876,515.633333842,0.437779167841,32.8229999542,0.839250095912,83.9250094096,2.0,1.0,1.0,1174.95013428,1174.95013428,0.0,0.401183465526,0.0,1.0,12.3282082081,73.2994988759,9.63224887848,2154.48032633,73.315999349,73.1884994507,63.4984998703,63.2295633952,,2297.24991862,52.9174998601,52.8586552938,42.1754992803,42.601079305,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0165004730225,100.0,6.31364130974,31.1405000687,0.747999191284,6.01456689835,41.427500089,207.0,60.7833325068,413.508336385,0.401183465526,31.1405000687,0.734873584566,73.4873574575,2.0,1.0,1.0,1028.82301839,1028.82301839,929.141677856,0.411120939026,2.0,0.0,5085.18001302,0.0,11.0374058882,3.75758395592,3.49739583333,5085.18001302,0.0791675770118,180.096664429,180.096664429,89.8348236084,2.0,53.2063039144,42.5662867228,42.356300354,1.0,2287.27564876,1683.93448221,0.0,0.0,0.0,19.3972708384,1.0,0.0,24.3916660945,44.1972293854,1.0,75.5308189392,0.0833333333333,1.0,1.0,0.0,21.410832723,1.0,72.8988068899,0.0,1.0,0.0201940529348,45.8024981817,72.7755883535,45.8024981817,2.0,0.0,70.122307086,0.0566000007093,51.6253346806,0.953712340032,696.707501498,0.916666666667,0.0833333333333,4227.5326055,0.0042275326055,912.108375152,0.549289751317,0.404397237152,0.552290612572,0.513435649689,0.0,1238.91000366,912.108375152,1149.47166951,89.4383341471,0.0,0.00123891000366,0.547590802113,1.0,0.0,2.0,2.0,2.0,0.0833333333333,35.8518603643,56.5906511943,44.1972293854,0.441972293854,1.0,11.0833333333,3971.21013097,121.747641767,2151.01837881,0.953686988469,2151.01837881,1.0,0.0,0.0,0.0,91.0291665395,1.0,89.9027798971,1.0,0.0,53.8416674932,89.0674991608,1.0,89.7361119588,0.0,1.0,180.096664429,0.0,1441.40002441,0.00030639453675,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.42403560292,168493.0,2364.0695856,72.4766223713,1280.50567956,0.56773183218,1280.50567956,0.425807815531,1.0,1.0,1.0,0.0,2255.47627767,2255.47627767,2081.28047689,174.195800781,0.0,1238.91000366,2255.47627767
2017-03-10T21:00:00.000Z,0.0,0.0164717981654,0.768964938156,0.538769661821,46.9855012894,0.0355790436564,72.7175006866,0.0,36.1900002162,1.0,79.1527767181,0.0,0.0,0.0,47.3583332698,36.4825000763,1.0,78.9305540721,0.0,0.0,72.7175006866,79.430112203,2.0,0.0,109.798501333,62.8130000432,42.65625,0.389873477491,796.841679891,0.0,0.408517004106,0.0,1.0,12.3124957879,73.8680000305,,2659.58284505,73.6055018107,73.632909139,62.8430000941,62.8199106852,,2346.33284505,53.0989999771,52.9729817708,42.271999677,41.928990682,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.262498219808,73.0864988963,100.0,6.39646108945,31.3335021337,1.57049973806,5.91603469849,40.701499939,207.0,61.6583334605,432.35000356,0.408517004106,31.3335021337,0.755999145508,75.599913915,2.0,1.0,1.0,1058.39880371,1058.39880371,0.0,0.382323614887,0.0,1.0,12.0840614637,72.3575000763,9.60299905141,2042.74430339,72.3859990438,72.2479832967,62.7829999924,62.5221964518,,2157.24987793,52.9174995422,52.854830424,42.3105004628,42.7568232218,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,6.05003130436,30.0754985809,0.737500508626,6.03403015931,41.5729999542,207.0,55.8999999364,364.491668701,0.382323614887,30.0754985809,0.680979468936,68.0979480743,2.0,1.0,1.0,953.37125651,953.37125651,796.841679891,0.389880733137,2.0,0.0,4688.44710286,0.0,11.0724240939,3.65114893516,3.20572916667,4688.44710286,0.0651181643319,133.089166641,133.089166641,81.2131169637,2.0,53.1942799886,42.7312393188,42.356300354,1.0,1913.21705624,1690.51474993,0.0,0.0,0.0,19.5772492091,1.0,0.0,18.3366662661,43.265750885,1.0,68.6757965088,1.0,1.0,1.0,0.0,15.3274996281,1.0,65.2380936941,0.0,1.0,0.0164716687461,33.6658328374,65.2016245524,33.6658328374,2.0,0.0,58.6545806199,0.0566000007093,51.8270696809,0.955048907607,692.773403717,0.0,1.0,3536.16648306,0.00353616648306,915.672597728,0.507034074807,0.448014290579,0.0,0.507034074807,0.0,1036.29999797,915.672597728,0.0,1036.29999797,0.0,0.00103629999797,0.507043930391,1.0,0.0,2.0,2.0,2.0,1.0,36.798353831,55.1031405131,43.265750885,0.43265750885,1.0,10.5,3603.73180617,110.481650301,1951.97259569,0.955048365386,1951.97259569,1.0,0.0,0.0,0.0,67.1516660055,1.0,81.3750006358,1.0,0.0,48.7166678111,65.9375,1.0,81.1944465637,0.0,1.0,133.089166641,0.0,1056.63000488,0.000307591826847,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469101154262,168493.0,2033.01652644,62.3273409373,1101.18975541,0.538782910274,1101.18975541,0.46909083187,1.0,1.0,1.0,0.0,2043.84685262,2043.84685262,0.0,2043.84685262,0.0,1036.29999797,2043.84685262
2017-03-10T22:00:00.000Z,0.0,0.0141581069602,0.771128627014,0.521662255129,45.8012501399,0.0344070076116,63.1250003179,0.0,31.4675005277,1.0,75.5555553436,0.0,0.0,0.0,45.2250006994,31.6574997902,1.0,75.3750012716,0.0,0.0,63.1250003179,75.7933120728,2.0,0.0,107.946000417,62.1447502772,42.96875,0.372764553749,683.383336385,0.0,0.391124600248,0.0,1.0,11.960779349,72.6005001068,9.89100074768,2510.41617839,72.2765000661,72.34349823,62.1500002543,62.1386439006,,2113.3328654,52.9025001526,52.7844238281,42.2644999822,41.910542806,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,72.1895001729,100.0,6.04433914026,30.0120000839,1.55849965413,5.91644020875,40.7060003281,207.0,55.3249998093,366.800000509,0.391124600248,30.0120000839,0.669017377581,66.901737531,2.0,1.0,1.0,936.624328613,936.624328613,0.0,0.364278172875,0.0,1.0,11.815741539,71.2909997304,9.19950040181,1962.87929281,71.3390007019,71.2084401449,62.1395003001,61.8779729207,9.96799850464,1993.24995931,52.719499588,52.6635691325,42.2655003866,42.7415008545,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,5.78677999973,29.0735003153,0.731500307719,6.02896153927,41.5340000788,207.0,51.0166667302,316.625,0.364278172875,29.0735003153,0.620189968291,62.0189965566,2.0,1.0,1.0,868.265955607,868.265955607,683.383336385,0.372362114955,2.0,0.0,4259.62577311,0.0,11.0870455901,3.65827981631,3.08333333333,4259.62577311,0.0567457529307,104.377499898,104.377499898,74.7969710032,2.0,53.0588963826,42.7312367757,42.356300354,1.0,1618.82662125,1617.37137184,0.0,0.0,0.0,19.7868579229,1.0,0.0,14.3724996249,42.3631423314,1.0,63.1392682393,1.0,1.0,1.0,0.0,11.5833330949,1.0,59.2142839432,0.0,1.0,0.0140986615631,25.9558326403,59.0024728775,25.9558326403,2.0,0.0,49.6292860528,0.0566000007093,49.5846716464,0.956167522852,689.493079062,0.0,1.0,2992.04965858,0.00299204965858,876.054258393,0.478290566017,0.477860605173,0.0,0.478290566017,0.0,876.842498779,876.054258393,0.0,876.842498779,0.0,0.000876842498779,0.47759916385,1.0,0.0,2.0,2.0,2.0,1.0,37.5345722834,53.7453006109,42.3631423314,0.423631423314,1.0,11.0833333333,3236.19799309,99.2139576993,1752.89675717,0.956151171189,1752.89675717,1.0,0.0,0.0,0.0,52.6391665141,1.0,74.9166673024,1.0,0.0,44.8500006994,51.7383330663,1.0,74.75,0.0,1.0,104.377499898,0.0,995.570007324,0.000294283273765,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.499775160635,168493.0,1767.04266558,54.1732294038,957.124182418,0.522081750821,957.124182418,0.500486504393,1.0,1.0,1.0,0.0,1833.28411865,1833.28411865,0.0,1833.28411865,0.0,876.842498779,1833.28411865
2017-03-10T23:00:00.000Z,0.0,0.0124534032146,0.772086795298,0.517278820376,45.4029992421,0.0336431052975,59.7608331045,0.0,29.7674999237,1.0,74.2638874054,0.0,0.0,0.0,44.4333333969,30.0749999682,1.0,74.0555559794,0.0,0.0,59.7608331045,74.5297851562,2.0,0.0,107.094749133,61.6917498906,43.0598958333,0.363246946856,645.158330282,0.0,0.379488220344,0.0,1.0,11.8169502417,72.0185000102,9.90899976095,2454.16617839,71.7019990285,71.7458445231,61.6999994914,61.6840489705,,2099.33284505,52.8305002848,52.7009760539,42.3890002569,42.0206197103,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.316500981649,71.5894997915,100.0,5.88287158807,29.3129987717,1.55550003052,5.93407865365,40.8335002263,207.0,53.4500001272,346.441668193,0.379488220344,29.3129987717,0.652056634086,65.2056643168,2.0,1.0,1.0,912.87928772,912.87928772,0.0,0.354770967661,0.0,1.0,11.6755384604,70.7345002492,9.10199991862,1922.00939941,70.7855002085,70.63915507,61.6835002899,61.4289347331,9.93200111389,1969.24990845,52.6534999212,52.5877100627,42.3884998957,42.8787307739,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,5.62893839677,28.3970003128,0.724000295003,6.04660006364,41.6644996007,207.0,49.1250003179,298.716667175,0.354770967661,28.3970003128,0.601419296265,60.1419296265,2.0,1.0,1.0,841.987014771,841.987014771,645.158330282,0.362926608957,2.0,0.0,4208.28397624,0.0,11.1087403731,3.68530629079,2.9296875,4200.0628995,0.0552525178983,98.7600015004,98.7600015004,73.620885849,2.0,52.9959217418,42.8412447843,42.356300354,1.0,1524.65042,1615.62590664,0.0,0.0,0.0,19.9161233902,1.0,0.0,12.4041663806,41.7838761012,1.0,60.1541090012,1.0,1.0,1.0,0.0,9.71416640282,1.0,55.8333330154,0.0,1.0,0.012409744648,22.1183327039,55.7666002909,22.1183327039,2.0,0.0,46.742072827,0.0566000007093,49.5311599295,0.956980663731,687.115410148,0.0,1.0,2817.98539061,0.00281798539061,875.10882171,0.464972421284,0.49271720248,0.0,0.464972421284,0.0,825.831665039,875.10882171,0.0,825.831665039,0.0,0.000825831665039,0.464871145785,1.0,0.0,2.0,2.0,2.0,1.0,38.8577124856,52.6757368608,41.7838761012,0.417838761012,1.0,11.0833333333,3137.95375369,96.20202832,1699.68245785,0.956981309022,1699.68245785,1.0,0.0,0.0,0.0,49.8524999619,1.0,73.7638905843,1.0,0.0,44.1333341599,48.9075005849,1.0,73.5555566152,0.0,1.0,98.7600015004,0.0,856.260009766,0.000293965683616,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514866066698,168493.0,1696.26849327,52.0034654547,918.789130795,0.517310760632,918.789130795,0.514876412157,1.0,1.0,1.0,0.0,1776.15950521,1776.08741344,0.0,1776.08741344,0.0,825.831665039,1776.08741344
2017-03-11T00:00:00.000Z,0.0,0.011571307713,0.779237670697,0.51218651133,44.8089987437,0.0336274290158,55.8775002162,0.0,27.8258331617,1.0,72.5694446564,0.0,0.0,0.0,43.4250001907,28.014166832,1.0,72.375,0.0,0.0,55.8775002162,72.8294887543,2.0,0.0,106.112249056,61.3032503128,42.8645833333,0.359403484626,597.333333333,0.0,0.3703718809,0.0,1.0,11.6441134612,71.3510004679,9.64979896545,2386.24957275,71.0389995575,71.0941467285,61.3085006078,61.2910359701,9.88199996948,1961.6662089,52.8394997915,52.7105331421,42.2555007935,41.8831812541,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,74.4965000153,100.0,5.72848419348,28.783498764,1.55700047811,5.91562926769,40.6985003153,207.0,50.8083333969,320.524998983,0.3703718809,28.783498764,0.617902290708,61.7902297974,2.0,1.0,1.0,865.063206991,865.063206991,0.0,0.34554573992,0.0,1.0,11.5135794481,70.0699996948,8.8484989802,1889.01355998,70.146498998,70.0053278605,61.2980000178,61.0443089803,9.79700088501,1849.74995931,52.6505002975,52.5934473674,42.2655000687,42.815536499,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0794989267985,100.0,5.48198227088,27.883998553,0.710499763489,6.03159717719,41.5550003052,207.0,46.4750003815,276.808331807,0.34554573992,27.8809989293,0.571737551008,57.1737559636,2.0,1.0,1.0,800.432571411,800.432571411,597.333333333,0.359384839325,2.0,0.0,3897.89898682,0.0,11.1440453529,3.92488561074,3.15625,3897.89898682,0.0499942733285,83.1608333588,83.1608333588,69.3594023387,2.0,53.0006942749,42.7560780843,42.356300354,1.0,1395.47181313,1544.88185618,0.0,0.0,0.0,20.2953481674,1.0,0.0,10.9066663583,41.0131524404,1.0,57.5684928894,1.0,1.0,1.0,0.0,8.32499972979,1.0,52.9464279811,0.0,1.0,0.0115630083555,19.2316660881,52.8687092463,19.2316660881,2.0,0.0,42.7817709961,0.0566000007093,47.3623194428,0.958269309154,683.35949989,0.0,1.0,2579.2267728,0.0025792267728,836.790085677,0.454786804184,0.503479809195,0.0,0.454786804184,0.0,755.861668905,836.790085677,0.0,755.861668905,0.0,0.000755861668905,0.454705027243,1.0,0.0,2.0,2.0,2.0,1.0,42.3040904999,50.7782424291,41.0131524404,0.410131524404,1.0,10.5,2940.35366931,90.144090439,1592.65175458,0.958266613379,1592.65175458,1.0,0.0,0.0,0.0,41.9916664759,1.0,69.4722239176,1.0,0.0,41.5916671753,41.1691668828,1.0,69.3194446564,0.0,1.0,83.1608333588,0.0,848.950012207,0.00028109369198,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525406814936,168493.0,1572.02640222,48.1945051894,851.493013878,0.512326266164,851.493013878,0.525484854037,1.0,1.0,1.0,0.0,1662.01319377,1662.01319377,0.0,1662.01319377,0.0,755.861668905,1662.01319377
2017-03-11T01:00:00.000Z,0.0,0.0107120076322,0.775141446125,0.514767378763,44.9620000521,0.0332576389955,57.3358335495,0.0,28.5266666412,1.0,73.1527767181,0.0,0.0,0.0,43.7750002543,28.8091665904,1.0,72.9583339691,0.0,0.0,57.3358335495,73.4160563151,2.0,0.0,106.026000341,61.0640002886,42.9166666667,0.356457722052,614.366668701,0.0,0.369184549368,0.0,1.0,11.6380703449,71.3044986725,9.77700042725,2407.49955241,70.988000234,71.0369288127,61.0700000127,61.049138387,9.71999740601,2044.33287557,52.8980000814,52.7640457153,42.3965002696,42.0498962402,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.316498438517,71.9344997406,100.0,5.70013952255,28.5914999644,1.53450043996,5.93793082237,40.8619998296,207.0,51.8750003179,330.383333842,0.369184549368,28.5914999644,0.639021264939,63.9021275838,2.0,1.0,1.0,894.629770915,894.629770915,0.0,0.344176629667,0.0,1.0,11.4990756512,70.0174999237,9.01799964905,1902.51184082,70.0760002136,69.9292984009,61.0580005646,60.808942159,9.86599985758,1921.24994914,52.7194999059,52.653368632,42.4184999466,42.9725570679,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,5.44294671218,27.657500267,0.680500348409,6.05612893899,41.7379995982,207.0,47.3833332062,284.008335114,0.344176629667,27.657500267,0.589072509039,58.9072510401,2.0,1.0,1.0,824.701512655,824.701512655,614.366668701,0.356285631618,2.0,0.0,4081.09619141,0.0,11.1640411218,3.73373250167,2.8046875,4081.09619141,0.0525205052267,90.535832723,90.535832723,71.4233881632,2.0,53.0582631429,42.924214681,42.356300354,1.0,1441.32989315,1611.06168992,0.0,0.0,0.0,20.9964946111,1.0,0.0,10.4941663742,40.0735054016,1.0,56.894976298,1.0,1.0,1.0,0.0,7.96833312511,1.0,52.2261899312,0.0,1.0,0.0107005588462,18.4624993006,52.1537040075,18.4624993006,2.0,0.0,44.1876681695,0.0566000007093,49.3912321483,0.959276753271,680.433519417,0.0,1.0,2663.98548066,0.00266398548066,872.636599458,0.452965399426,0.50630685268,0.0,0.452965399426,0.0,780.700841268,872.636599458,0.0,780.700841268,0.0,0.000780700841268,0.452714850505,1.0,0.0,2.0,2.0,2.0,1.0,44.2613337835,49.0326522191,40.0735054016,0.400735054016,1.0,9.33333333333,3052.39158307,93.5789003178,1653.33744073,0.959272252106,1653.33744073,1.0,0.0,0.0,0.0,45.5416663488,1.0,71.4722232819,1.0,0.0,42.7833344142,44.9941666921,1.0,71.305557251,0.0,1.0,90.535832723,0.0,830.979980469,0.00029313521718,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527803083607,168493.0,1638.33729096,50.2274357223,887.410514008,0.514878730346,887.410514008,0.528013936631,1.0,1.0,1.0,0.0,1723.53306071,1723.53306071,0.0,1723.53306071,0.0,780.700841268,1723.53306071
2017-03-11T02:00:00.000Z,0.0,0.00969575467557,0.786382246101,0.510244540387,44.061249574,0.0324893997782,51.4750003815,0.0,25.5841668447,1.0,70.638888677,0.0,0.0,0.0,42.2749999364,25.8700002035,1.0,70.4722232819,0.0,0.0,51.4750003815,70.8940156301,2.0,0.0,104.615249634,60.5540000598,42.9427083333,0.344943721763,546.400006612,0.0,0.359141643188,0.0,1.0,11.3975493113,70.3400007884,9.47549915314,2295.83292643,70.0279992421,70.108022054,60.552500089,60.5462849935,9.95400238037,1865.99957275,52.700000445,52.5691197713,42.2044998805,41.8348210653,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.312001546224,75.8929990133,100.0,5.49144121011,27.8234993617,1.56749979655,5.90731680393,40.6370000839,207.0,47.7999998728,293.675000509,0.359141643188,27.8234993617,0.58333257766,58.3736855189,2.0,1.0,1.0,816.665608724,816.665608724,0.0,0.333229971235,0.0,1.0,11.2766846816,69.1054999034,8.61900075277,1844.01918538,69.1745007833,69.0399017334,60.5555000305,60.3107910156,9.86000061035,1763.49993896,52.5155000687,52.4576543172,42.2189995448,42.814259847,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.25137237708,26.9555012385,0.710499445597,6.0253123045,41.5085000992,207.0,43.6750001907,252.725001017,0.333229971235,26.9555012385,0.540822386969,54.0822388331,2.0,1.0,1.0,757.151341756,757.151341756,546.400006612,0.344759068303,2.0,0.0,3724.62013753,0.0,11.1795344353,4.35717535019,3.4453125,3725.7869873,0.0463267792654,73.4916667938,73.4916667938,66.6299769084,2.0,52.9064305623,42.7280527751,42.356300354,1.0,1267.7655425,1538.54615407,0.0,0.0,0.0,21.3665793737,1.0,0.0,8.8633330663,39.1859207153,1.0,53.6130129496,1.0,1.0,1.0,0.0,6.49499984582,1.0,48.5714270274,0.0,1.0,0.00965794735404,15.358332634,48.4410409927,15.358332634,2.0,0.0,38.8666074125,0.0566000007093,47.1680822292,0.959605471246,679.480640344,0.0,1.0,2343.18944897,0.00234318944897,833.358332829,0.433508628367,0.52610124709,0.0,0.433508628367,0.0,686.689168294,833.358332829,0.0,686.689168294,0.0,0.000686689168294,0.433163451652,1.0,0.0,2.0,2.0,2.0,1.0,42.2832276026,48.3928410212,39.1859207153,0.391859207153,1.0,11.6666666667,2806.31169657,86.0346896417,1520.04750112,0.959609875457,1520.04750112,1.0,0.0,0.0,0.0,37.0625,1.0,66.7916673024,1.0,0.0,39.9750006994,36.4291667938,1.0,66.6249996821,0.0,1.0,73.4916667938,0.0,779.929992676,0.000279940900982,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548244928013,168493.0,1492.78052851,45.7650194847,808.569238714,0.510451828569,808.569238714,0.548556420921,1.0,1.0,1.0,0.0,1584.02652995,1584.02652995,0.0,1584.02652995,0.0,686.689168294,1584.02652995
2017-03-11T03:00:00.000Z,0.0,0.00878492914741,0.784811254239,0.510435132863,44.0402510961,0.0321457281715,51.2283337911,0.0,25.5608336131,1.0,70.5833339691,0.0,0.0,0.0,42.2333335876,25.6083337466,1.0,70.3888905843,0.0,0.0,51.2283337911,70.8554007212,2.0,0.0,104.28600057,60.2457494736,43.0598958333,0.340881943857,544.891662598,0.0,0.355055943828,0.0,1.0,11.3443690141,70.1060009003,9.54600048065,2292.49951172,69.7939999898,69.8505147298,60.2479995092,60.2370808919,,1877.99960327,52.9280004501,52.7857030233,42.4010000229,42.0486195882,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.312000910441,73.7629992167,100.0,5.40846558412,27.3929999669,1.55100059509,5.93590342999,40.8499994278,207.0,47.7833331426,292.433331807,0.355055943828,27.3929999669,0.588260617937,58.7022937139,2.0,1.0,1.0,823.564865112,823.564865112,0.0,0.331174629549,0.0,1.0,11.2343818347,68.9165007273,8.7405017217,1839.14480591,68.9840011597,68.8348007202,60.243499438,60.0052668254,9.96799850464,1774.24992879,52.7404994965,52.6788711548,42.4289999008,42.9878768921,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.18595703443,26.5550012589,0.749499638875,6.04842480024,41.6795002619,207.0,43.6500002543,252.458333333,0.331174629549,26.5550012589,0.544438738142,54.4438737233,2.0,1.0,1.0,762.214233398,762.214233398,544.891662598,0.341916876911,2.0,0.0,3766.6270752,0.0,11.2049238682,3.75569919745,2.890625,3766.6270752,0.0460925108925,73.4599990845,73.4599990845,66.722632726,2.0,53.1088765462,42.9223073324,42.356300354,1.0,1262.03462061,1570.36688069,0.0,0.0,0.0,22.0168917974,1.0,0.0,8.17083315055,38.2311077118,1.0,52.2089033127,1.0,1.0,1.0,0.0,5.87166659037,1.0,47.0238078435,0.0,1.0,0.00881093374006,14.0424998601,46.9729115168,14.0424998601,2.0,0.0,38.6909112891,0.0566000007093,48.1436282963,0.959774184724,678.991896943,0.0,1.0,2332.5970837,0.0023325970837,850.594128851,0.427647913168,0.532128127441,0.0,0.427647913168,0.0,683.584996541,850.594128851,0.0,683.584996541,0.0,0.000683584996541,0.428929770986,1.0,0.0,2.0,2.0,2.0,1.0,38.8347050349,48.0485960642,38.2311077118,0.382311077118,1.0,9.91666666667,2832.4015013,86.8345395854,1534.17912539,0.959776040609,1534.17912539,1.0,0.0,0.0,0.0,37.0874993006,1.0,66.8055578868,1.0,0.0,39.950000445,36.294166247,1.0,66.5833346049,0.0,1.0,73.4599990845,0.0,707.760009766,0.000285730732412,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554429476176,168493.0,1506.81435105,46.1952623433,816.170702551,0.510592976003,816.170702551,0.55307908104,1.0,1.0,1.0,0.0,1598.47616577,1598.47616577,0.0,1598.47616577,0.0,683.584996541,1598.47616577
2017-03-11T04:00:00.000Z,0.0,0.00866769081836,0.792141189042,0.508194862041,43.6629991531,0.0323759222053,49.0291665395,0.0,24.5458331108,1.0,69.6111100515,0.0,0.0,0.0,41.6416670481,24.4916666349,1.0,69.4027779897,0.0,0.0,49.0291665395,69.8698870341,2.0,0.0,103.727249146,60.0642499924,43.0729166667,0.342627822675,519.283335368,0.0,0.351657287675,0.0,1.0,11.2513028781,69.7325000763,9.35999933879,2254.9995931,69.418999354,69.4957478841,60.0590000153,60.0523223877,,1811.66626994,52.749499321,52.6168950399,42.2360003789,41.8825429281,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.313500722249,77.6555010478,100.0,5.33972851435,27.1859989166,1.56450017293,5.91157436371,40.6685002645,207.0,46.1916666031,279.233334859,0.351657287675,27.1829989751,0.567112325033,56.7112325033,2.0,1.0,1.0,793.957255046,793.957255046,0.0,0.326726261309,0.0,1.0,11.1437333425,68.539999644,8.54699961344,1806.89883423,68.6164995829,68.4674199422,60.0694999695,59.8304951986,9.98600006104,1717.99995931,52.566500028,52.5048319499,42.3045005798,42.8876597087,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0764999389648,100.0,5.11335253716,26.3119990031,0.758500417074,6.03038080533,41.5460001628,207.0,42.2416671117,240.049999237,0.326726261309,26.3119990031,0.524705029442,52.4705031713,2.0,1.0,1.0,734.587041219,734.587041219,519.283335368,0.342919082387,2.0,0.0,3584.01328532,0.0,11.2439115842,4.12642816703,3.09375,3584.01328532,0.0437902594787,66.3124987284,66.3124987284,64.4658937454,2.0,52.9412256877,42.7936528524,42.356300354,1.0,1195.9237619,1490.76190232,0.0,0.0,0.0,21.5751142502,1.0,0.0,7.6858330965,38.4838857651,1.0,51.1015977859,1.0,1.0,1.0,0.0,5.45083324114,1.0,45.773809433,0.0,1.0,0.00867299448379,13.1366663774,45.707894961,13.1366663774,2.0,0.0,36.6641131904,0.0566000007093,45.7031333165,0.960190116751,677.788153669,0.0,1.0,2210.4055101,0.0022104055101,807.475843529,0.427408336944,0.532779835762,0.0,0.427408336944,0.0,647.775843302,807.475843529,0.0,647.775843302,0.0,0.000647775843302,0.427756058673,1.0,0.0,2.0,2.0,2.0,1.0,44.5102497737,47.1275348663,38.4838857651,0.384838857651,1.0,10.5,2686.68566423,82.3672465068,1455.25168683,0.960188172706,1455.25168683,1.0,0.0,0.0,0.0,33.5399998029,1.0,64.5833330154,1.0,0.0,38.6500015259,32.7725000381,1.0,64.416668574,0.0,1.0,66.3124987284,0.0,681.900024414,0.00027124648096,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554870233675,168493.0,1422.09640341,43.5980161637,770.282961438,0.508239637104,770.282961438,0.554497443455,1.0,1.0,1.0,0.0,1515.59009806,1515.59009806,0.0,1515.59009806,0.0,647.775843302,1515.59009806
2017-03-11T05:00:00.000Z,0.0,0.00845835286244,0.78303316101,0.510071245978,43.9719988505,0.0318231631154,51.143333753,0.0,25.5358335177,1.0,70.5694465637,0.0,0.0,0.0,42.191666921,25.6075000763,1.0,70.3194452922,0.0,0.0,51.143333753,70.8286546071,2.0,0.0,104.089499156,60.1175003052,43.125,0.338375573108,544.16666158,0.0,0.35309774817,0.0,1.0,11.3153613408,69.969499588,9.53099918365,2296.66621908,69.6454995473,69.7119140625,60.1145003637,60.0993067424,,1914.66623942,52.7600002289,52.6207148234,42.4310003916,42.0562591553,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,73.2154992421,100.0,5.37702508767,27.2144991557,1.56750043233,5.93833625317,40.8634999593,207.0,47.5666666031,290.89999644,0.35309774817,27.2144991557,0.58853931972,58.8539326986,2.0,1.0,1.0,823.955047607,823.955047607,0.0,0.331769588231,0.0,1.0,11.2138349215,68.8249994914,8.76749897003,1841.01956177,68.8879992167,68.7408854167,60.1205002467,59.8821538289,9.94400151571,1805.49994914,52.5755001704,52.5156606038,42.4290005366,42.9521306356,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,5.16946502527,26.4589986801,0.778000513713,6.04436989625,41.6510000229,207.0,43.8333333333,253.266666412,0.331769588231,26.4589986801,0.545210872832,54.5210873286,2.0,1.0,1.0,763.295221965,763.295221965,544.16666158,0.338572870331,2.0,0.0,3859.97597249,0.0,11.254522721,3.72439493736,2.79947916667,3859.97597249,0.0466305438016,74.9466667175,74.9466667175,66.9834664663,2.0,52.8988418579,42.8981043498,42.356300354,1.0,1262.55615559,1589.10697298,0.0,0.0,0.0,21.7894605001,1.0,0.0,7.940833052,38.3250398636,1.0,51.7066195806,1.0,1.0,1.0,0.0,5.6633332173,1.0,46.3809509277,0.0,1.0,0.00846321707562,13.6024997234,46.4186557134,13.6024997234,2.0,0.0,38.7069002826,0.0566000007093,48.7181539368,0.960475021528,676.964737247,0.0,1.0,2333.5610279,0.0023335610279,860.744758414,0.425244818143,0.535231247138,0.0,0.425244818143,0.0,683.86748759,860.744758414,0.0,683.86748759,0.0,0.00068386748759,0.425500663618,1.0,0.0,2.0,2.0,2.0,1.0,47.0852689743,46.3915665944,38.3250398636,0.383250398636,1.0,10.5,2851.66312857,87.4250542194,1544.612246,0.96047606528,1544.612246,1.0,0.0,0.0,0.0,37.8833332062,1.0,67.1250006358,1.0,0.0,40.1583337784,37.0633331935,1.0,66.9305559794,0.0,1.0,74.9466667175,0.0,712.020019531,0.000289140521783,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557256205006,168493.0,1514.50850085,46.4311462583,820.338262835,0.510105541974,820.338262835,0.556995234561,1.0,1.0,1.0,0.0,1608.17359416,1608.17359416,0.0,1608.17359416,0.0,683.86748759,1608.17359416
2017-03-11T06:00:00.000Z,0.0,0.00924562055443,0.776427166856,0.514584093306,44.6642495791,0.0327964111907,56.123333931,0.0,28.0150000254,1.0,72.7222226461,0.0,0.0,0.0,43.5083335241,28.0700000127,1.0,72.513888677,0.0,0.0,56.123333931,72.9701722463,2.0,0.0,105.124499639,60.4602500598,43.1119791667,0.351885786125,602.200007121,0.0,0.368058819036,0.0,1.0,11.4966585636,70.7029997508,9.74828611101,2385.83284505,70.3655001322,70.4329147339,60.4610001246,60.4402542114,9.7668006897,2087.33285522,52.5395002365,52.4073181152,42.4549999237,42.0613479614,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.33749961853,70.3250001272,100.0,5.55690312386,27.9105002085,1.58400026957,5.93975543976,40.8709996541,207.0,51.1416667302,323.525001526,0.368058819036,27.9105002085,0.627562724522,62.7562735875,2.0,1.0,1.0,878.587814331,878.587814331,0.0,0.341496313155,0.0,1.0,11.3661243916,69.4640013377,9.05849901835,1896.88759359,69.5179990133,69.3644816081,60.4594999949,60.212562561,9.74171393258,1968.49995931,52.3580001195,52.3033676147,42.415500323,42.9157587687,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0539976755778,100.0,5.31952432791,27.1024986903,0.749499956767,6.04660006364,41.6660003662,207.0,46.8249998093,278.674999237,0.341496313155,27.1024986903,0.582458982922,58.2458982468,2.0,1.0,1.0,815.44257609,815.44257609,602.200007121,0.351790306643,2.0,0.0,4197.78226725,0.0,11.267592907,3.87487262487,2.9296875,4197.78226725,0.0548561581111,94.0233357747,94.0233357747,71.9023660024,2.0,52.6426188151,42.8586171468,42.356300354,1.0,1418.1939294,1618.11632978,0.0,0.0,0.0,22.4849163691,1.0,0.0,9.09916639328,37.9760837555,1.0,54.1837879817,1.0,1.0,1.0,0.0,6.72333323956,1.0,49.1785697937,0.0,1.0,0.00923774627724,15.822499752,49.1469834646,15.822499752,2.0,0.0,43.4783758043,0.0566000007093,49.6075102445,0.961007712963,675.426458761,0.0,1.0,2621.2236731,0.0026212236731,876.457767188,0.448867171275,0.51214385049,0.0,0.448867171275,0.0,768.169174194,876.457767188,0.0,768.169174194,0.0,0.000768169174194,0.448707915843,1.0,0.0,2.0,2.0,2.0,1.0,53.1644417445,44.8405796687,37.9760837555,0.379760837555,1.0,9.33333333333,3036.31025918,93.0858860487,1644.62694138,0.961011021766,1644.62694138,1.0,0.0,0.0,0.0,47.3775005341,1.0,72.0555566152,1.0,0.0,43.1250006358,46.6458336512,1.0,71.875,0.0,1.0,94.0233357747,0.0,832.450012207,0.000294418820037,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532921932102,168493.0,1626.5978522,49.8675330887,881.051810314,0.514828304921,881.051810314,0.533115125225,1.0,1.0,1.0,0.0,1711.35075887,1711.35075887,0.0,1711.35075887,0.0,768.169174194,1711.35075887
2017-03-11T07:00:00.000Z,0.0,0.0083835844656,0.784770372143,0.50939287398,43.9067490896,0.0320461507745,50.8399998347,0.0,25.4058335622,1.0,70.4444452922,0.0,0.0,0.0,42.1583334605,25.4341665904,1.0,70.2638899485,0.0,0.0,50.8399998347,70.6785977681,2.0,0.0,103.920749346,60.0140002569,43.125,0.340799752156,540.791671753,0.0,0.356348020436,0.0,1.0,11.2948143482,69.897500356,9.56549898783,2290.41628011,69.5764993032,69.6496073405,60.0110003153,60.0028025309,9.67885807582,1992.66621908,52.0759998957,51.941019694,42.213499705,41.8418223063,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.321001052856,73.3129997253,100.0,5.38202345371,27.3629995982,1.541999499,5.91279089451,40.671500206,207.0,47.5999997457,291.574999491,0.356348020436,27.3629995982,0.584474883307,58.4474884669,2.0,1.0,1.0,818.264836629,818.264836629,0.0,0.328826518062,0.0,1.0,11.1618629297,68.6180006663,8.6714998881,1842.14442952,68.6885000865,68.5389785767,60.0170001984,59.771174113,9.65709166093,1878.74990845,51.89899985,51.8411661784,42.2114992142,42.7842610677,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.13695613543,26.4770008723,0.70599937439,6.02490679423,41.5054998398,207.0,43.2083333333,249.216668447,0.328826518062,26.4770008723,0.541318268549,54.1318267186,2.0,1.0,1.0,757.845575968,757.845575968,540.791671753,0.340873301111,2.0,0.0,4021.58630371,0.0,11.2786080837,4.16604246696,3.24479166667,4021.58630371,0.0528767265318,83.8875007629,83.8875007629,69.5105660756,2.0,52.1738382975,42.6981175741,42.356300354,1.0,1271.68410689,1543.82013106,0.0,0.0,0.0,22.7563374837,1.0,0.0,7.77499985695,37.2546628316,1.0,51.3241999944,1.0,1.0,1.0,0.0,5.52833322684,1.0,46.1547609965,0.0,1.0,0.00838368650145,13.303333203,45.9505726496,13.303333203,2.0,0.0,38.9867410637,0.0566000007093,47.3297695338,0.961051038091,675.301355951,0.0,1.0,2350.43206475,0.00235043206475,836.214998952,0.43407999605,0.526971621934,0.0,0.43407999605,0.0,688.811670939,836.214998952,0.0,688.811670939,0.0,0.000688811670939,0.434177160263,1.0,0.0,2.0,2.0,2.0,1.0,48.8801514308,44.717716217,37.2546628316,0.372546628316,1.0,11.0833333333,2815.50423795,86.3165105975,1525.02666989,0.961051617984,1525.02666989,1.0,0.0,0.0,0.0,42.3258333206,1.0,69.6666679382,1.0,0.0,41.6916675568,41.5616668065,1.0,69.4861132304,0.0,1.0,83.8875007629,0.0,714.5,0.00028090050942,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54832811482,168493.0,1492.36259606,45.7522066923,808.342864292,0.509406971662,808.342864292,0.54823154854,1.0,1.0,1.0,0.0,1586.83117676,1586.83117676,0.0,1586.83117676,0.0,688.811670939,1586.83117676
2017-03-11T08:00:00.000Z,0.0,0.00923733158482,0.779581538581,0.512333678119,44.4632496834,0.0326122045328,54.2175000509,0.0,27.0925003688,1.0,71.9166666667,0.0,0.0,0.0,43.0166664124,27.1249998411,1.0,71.6944446564,0.0,0.0,54.2175000509,72.156100591,2.0,0.0,104.894999822,60.4317501386,43.125,0.349535585411,580.583343506,0.0,0.361948400177,0.0,1.0,11.4591903687,70.5530014038,9.71199968126,2355.41617839,70.2349999746,70.2790501912,60.4445006053,60.4180297852,9.63360061646,2074.6662089,52.425500234,52.2901026408,42.4324998856,42.0696233114,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.31800142924,72.594499588,100.0,5.51821847757,27.802500089,1.54349994659,5.94097189109,40.888999939,207.0,49.9916664759,312.791671753,0.361948400177,27.802500089,0.616660603115,61.666059494,2.0,1.0,1.0,863.32484436,863.32484436,0.0,0.337540909536,0.0,1.0,11.3201959133,69.2599989573,8.90100002289,1876.64009603,69.3199996948,69.1555506388,60.4189996719,60.1691894531,9.63724994659,1943.74991862,52.2484995524,52.1860656738,42.4589996338,42.9636230469,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,5.26893277963,26.861000061,0.758499781291,6.05126313368,41.7004998525,207.0,45.5083335241,267.791666667,0.337540909536,26.861000061,0.565905551002,56.5905539195,2.0,1.0,1.0,792.267771403,792.267771403,580.583343506,0.349125021323,2.0,0.0,4151.10778809,0.0,11.2989381949,3.58762516578,2.90625,4151.10778809,0.0549817799921,91.6249993642,91.6249993642,71.442934672,2.0,52.5110346476,42.9012832642,42.356300354,1.0,1369.48500437,1576.36525787,0.0,0.0,0.0,22.4571774801,1.0,0.0,8.84083302816,37.9873231252,1.0,53.5844736099,1.0,1.0,1.0,0.0,6.50249989827,1.0,48.6071418126,0.0,1.0,0.00919818223559,15.3433329264,48.5312544505,15.3433329264,2.0,0.0,41.9850786583,0.0566000007093,48.3275239483,0.960653352853,676.449791027,0.0,1.0,2531.195797,0.002531195797,853.843168598,0.446586262231,0.514049490263,0.0,0.446586262231,0.0,741.785832723,853.843168598,0.0,741.785832723,0.0,0.000741785832723,0.445902593434,1.0,0.0,2.0,2.0,2.0,1.0,47.0931294759,45.8755226135,37.9873231252,0.379873231252,1.0,9.91666666667,2945.85026224,90.3126026065,1595.62900132,0.960635752495,1595.62900132,1.0,0.0,0.0,0.0,46.1741666794,1.0,71.555557251,1.0,0.0,42.8333336512,45.4083331426,1.0,71.3888893127,0.0,1.0,91.6249993642,0.0,804.779968262,0.000286822146607,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.535113844065,168493.0,1571.64206625,48.1827223837,851.2848371,0.512509267128,851.2848371,0.535804389982,1.0,1.0,1.0,0.0,1661.0135498,1661.0135498,0.0,1661.0135498,0.0,741.785832723,1661.0135498
2017-03-11T09:00:00.000Z,0.0,0.0104641691212,0.774548619713,0.515161691338,44.9274986585,0.0331761372827,57.4875001907,0.0,28.6808331807,1.0,73.2500006358,0.0,0.0,0.0,43.8416662216,28.8066666921,1.0,73.0694433848,0.0,0.0,57.4875001907,73.5331656138,2.0,0.0,105.906748772,60.9792501132,43.125,0.355797148235,616.474995931,0.0,0.371760728495,0.0,1.0,11.6199404399,71.2220007579,9.81799952189,2410.41625977,70.8904997508,70.9390106201,60.986000061,60.9551722209,9.95999908447,2085.33284505,52.5904992421,52.4557291667,42.3605000178,41.9798990885,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.33150100708,70.7884985606,100.0,5.6917412281,28.529999733,1.56899992625,5.92819921176,40.7915000916,207.0,51.9833332698,330.54166921,0.371760728495,28.529999733,0.635033020746,63.5033016205,2.0,1.0,1.0,889.046229045,889.046229045,0.0,0.347972240203,0.0,1.0,11.4918239117,69.980000178,9.05999787649,1908.88604736,70.0324980418,69.8794581095,60.9725001653,60.7177403768,9.81679840088,1959.49990845,52.4104995728,52.3499094645,42.3540004094,42.8283081055,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0524978637695,100.0,5.4549554189,27.6784976323,0.760000546773,6.03686849276,41.5939998627,207.0,47.6249996821,285.899998983,0.347972240203,27.6784976323,0.586662884667,58.6576627096,2.0,1.0,1.0,821.328038534,821.328038534,616.474995931,0.355749585546,2.0,0.0,4194.28173828,0.0,11.3168582049,3.44437996546,2.93229166667,4194.28173828,0.0552130951535,95.6441669464,95.6441669464,72.6105766296,2.0,52.7026089755,42.7764587402,42.356300354,1.0,1454.32094996,1615.49976464,0.0,0.0,0.0,21.9226945241,1.0,0.0,10.313333114,39.0633055369,1.0,56.5867567062,1.0,1.0,1.0,0.0,7.81749975681,1.0,52.089284579,0.0,1.0,0.0104596354879,18.1308328311,51.8036667506,18.1308328311,2.0,0.0,44.5859423678,0.0566000007093,49.5272927227,0.959290728505,680.393578612,0.0,1.0,2687.9966296,0.0026879966296,875.040496503,0.454640907684,0.505027641511,0.0,0.454640907684,0.0,787.737487793,875.040496503,0.0,787.737487793,0.0,0.000787737487793,0.45461653173,1.0,0.0,2.0,2.0,2.0,1.0,38.9258825129,48.9798701893,39.0633055369,0.390633055369,1.0,10.5,3072.38986892,94.1919991119,1664.16957476,0.960471702481,1664.16957476,1.0,0.0,0.0,0.0,48.1433331172,1.0,72.7361125946,1.0,0.0,43.5416673024,47.5008335114,1.0,72.5694446564,0.0,1.0,95.6441669464,0.0,858.25,0.00029394273188,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.525812098583,168493.0,1648.27963792,50.5322438931,892.795817312,0.515275084719,892.795817312,0.525860597052,1.0,1.0,1.0,0.0,1732.6586202,1732.6586202,0.0,1732.6586202,0.0,787.737487793,1732.6586202
2017-03-11T10:00:00.000Z,0.0,0.0122985195229,0.770405081896,0.528310674158,45.9715008736,0.0340974549429,65.3574997584,0.0,32.6333332062,1.0,76.3472213745,0.0,0.0,0.0,45.6666663488,32.7241660754,1.0,76.1111100515,0.0,0.0,65.3574997584,76.5879542033,2.0,0.0,107.620500882,61.6490000089,43.1458333333,0.370553373101,709.28334554,0.0,0.39068820253,0.0,1.0,11.9353977044,72.4130007426,9.98100280762,2545.83284505,72.1220003764,72.1406809489,61.6684999466,61.6389694214,9.95400238037,2300.99951172,52.7555004756,52.6219889323,42.4924996694,42.1046168009,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.291000366211,71.8670005798,100.0,5.9938176473,29.629500707,1.60499954224,5.94158005714,40.8875001272,207.0,57.1249993642,385.375002543,0.39068820253,29.629500707,0.70296026684,70.2960255941,2.0,1.0,1.0,984.144373576,984.144373576,0.0,0.360579392893,0.0,1.0,11.7299274604,70.9580008189,9.36750094096,1984.25160726,70.9970010122,70.8378601074,61.6295000712,61.3689727783,9.87200037638,2125.49990845,52.5785001119,52.5156656901,42.4544998805,42.9304275513,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,5.67602864901,28.5440009435,0.734499931335,6.05389881134,41.7199999491,207.0,51.8166666031,323.908335368,0.360579392893,28.5425011317,0.640608295259,64.0608294805,2.0,1.0,1.0,896.851613363,896.851613363,709.28334554,0.369828101114,2.0,0.0,4603.84981283,0.0,11.3034485181,2.68032606443,2.5390625,4605.01664225,0.0635294568314,122.373330434,122.373330434,78.6259403229,2.0,52.8703689575,42.8930053711,42.356300354,1.0,1699.52865565,1685.68560546,0.0,0.0,0.0,21.6680606206,1.0,0.0,13.116666317,40.000439326,1.0,61.2956609726,1.0,1.0,1.0,0.0,10.4241663615,1.0,57.1190458934,0.0,1.0,0.0122373783358,23.5408329964,57.1261793772,23.5408329964,2.0,0.0,52.103414102,0.0566000007093,51.6790198596,0.957954069991,684.277293102,0.0,1.0,3141.20985358,0.00314120985358,913.056876537,0.480928764873,0.477011489923,0.0,0.480928764873,0.0,920.555007935,913.056876537,0.0,920.555007935,0.0,0.000920555007935,0.479674888154,1.0,0.0,2.0,2.0,2.0,1.0,34.4804468155,51.2619196574,40.000439326,0.40000439326,1.0,10.5,3385.21426111,103.782433962,1833.61188447,0.957940254796,1833.61188447,1.0,0.0,0.0,0.0,61.8633330663,1.0,78.5694452922,1.0,0.0,47.0333340963,60.5099992752,1.0,78.3888893127,0.0,1.0,122.373330434,0.0,1103.72998047,0.00030671315639,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.497955365729,168493.0,1869.8138177,57.3239429143,1012.79049816,0.529115673867,1012.79049816,0.49924854732,1.0,1.0,1.0,0.0,1914.11925252,1914.11925252,0.0,1914.11925252,0.0,920.555007935,1914.11925252
2017-03-11T11:00:00.000Z,0.0,0.0135720418863,0.768638178435,0.532807954796,46.3622501691,0.0346697536225,68.6433334351,0.0,34.1358329455,1.0,77.6388867696,0.0,0.0,0.0,46.4666665395,34.5400002797,1.0,77.444442749,0.0,0.0,68.6433334351,77.862918218,2.0,0.0,108.374250412,62.0120002429,43.0859375,0.377488213308,747.075002035,0.0,0.399577753246,0.0,1.0,12.0683488846,72.9469998678,,2597.91617839,72.6500008901,72.701461792,62.0284999212,62.0123036702,,2333.66617839,52.689499855,52.5601959229,42.2404998144,41.871732076,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.29549853007,72.2164999644,100.0,6.15920734406,30.4095010757,1.59300041199,5.90914154053,40.6474994024,207.0,59.0750001272,406.33333842,0.399577753246,30.4095010757,0.72595984686,72.595984141,2.0,1.0,1.0,1016.3437856,1016.3437856,0.0,0.36949547906,0.0,1.0,11.8435404301,71.4185002645,9.45299847921,2016.12261963,71.4484990438,71.3119455973,61.9955005646,61.7312698364,9.97699928284,2164.49987793,52.5005000432,52.4449005127,42.2775004705,42.7332000732,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0299987792969,100.0,5.81275415421,29.1679986318,0.737500190735,6.03078627586,41.5430002213,207.0,53.6499996185,340.741668701,0.36949547906,29.1709985733,0.658463643392,65.8463637034,2.0,1.0,1.0,921.849100749,921.849100749,747.075002035,0.377312208497,2.0,0.0,4680.86254883,0.0,11.2973561287,3.4593179822,3.4296875,4680.86254883,0.0665127362892,131.7741642,131.7741642,80.6651821136,2.0,52.8355763753,42.690478007,42.356300354,1.0,1798.76959627,1698.48011751,0.0,0.0,0.0,21.6789814631,1.0,0.0,14.8208331267,40.349518458,1.0,63.9783099492,1.0,1.0,1.0,0.0,12.0391662916,1.0,60.1011880239,0.0,1.0,0.0135556497287,26.8599994977,59.9335619609,26.8599994977,2.0,0.0,55.1458999159,0.0566000007093,52.0712684736,0.957157975117,686.598260632,0.0,1.0,3324.63519302,0.00332463519302,919.987063977,0.492306968034,0.46485864485,0.0,0.492306968034,0.0,974.309173584,919.987063977,0.0,974.309173584,0.0,0.000974309173584,0.492028824985,1.0,0.0,2.0,2.0,2.0,1.0,31.6917983691,52.422346433,40.349518458,0.40349518458,1.0,9.91666666667,3497.24971378,107.21716839,1894.29623756,0.957165612884,1894.29623756,1.0,0.0,0.0,0.0,66.552500089,1.0,80.8055566152,1.0,0.0,48.3916676839,65.2216669718,1.0,80.6527792613,0.0,1.0,131.7741642,0.0,1090.93994141,0.000309041138051,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.485661664599,168493.0,1947.6181584,59.7092347237,1054.93346246,0.533045473105,1054.93346246,0.485951405932,1.0,1.0,1.0,0.0,1979.06842041,1979.06842041,0.0,1979.06842041,0.0,974.309173584,1979.06842041
