timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-11T12:00:00.000Z,0.0,0.0143256196633,0.772785394673,0.544419007396,46.960000515,0.0350388600747,72.8641649882,0.0,36.3666667938,1.0,79.0972226461,0.0,0.0,0.0,47.3333330154,36.5308332443,1.0,78.8888880412,0.0,0.0,72.8641649882,79.3448848724,2.0,0.0,109.217250506,62.2572499911,43.0729166667,0.385954617134,801.46665446,0.0,0.415993126363,0.0,1.0,12.2641498248,73.6220003764,,2655.41617839,73.361000061,73.3696899414,62.292500178,62.2694396973,9.75239944458,2535.6661377,52.7059996923,52.5805842082,42.5795001984,42.1695200602,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,73.5155003866,100.0,6.31669024626,30.7814998627,1.64700031281,5.94745957851,40.9324998856,207.0,63.3999996185,446.991663615,0.415993126363,30.7814998627,0.765080159505,76.5080172221,2.0,1.0,1.0,1071.11222331,1071.11222331,0.0,0.37219936461,0.0,1.0,11.9245198568,71.6989994049,9.49050108592,2059.24219767,71.7125008901,71.568804423,62.2219998042,61.9608968099,9.7185723441,2272.99989827,52.5395002365,52.4767812093,42.5054998398,42.9751103719,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0135014851888,100.0,5.86129502455,29.2070010503,0.718000094096,6.06322483222,41.7874997457,207.0,55.0416669846,354.474998474,0.37219936461,29.2070010503,0.67916632516,67.9166323344,2.0,1.0,1.0,950.832855225,950.832855225,801.46665446,0.385145218571,2.0,0.0,5057.75854492,0.0,11.2976168719,2.41681464513,2.3515625,5057.75854492,0.0760730441636,158.291666667,158.291666667,85.8557446798,2.0,52.7743863192,42.9336520108,42.356300354,1.0,1961.32749312,1701.87451105,0.0,0.0,0.0,20.9566119512,1.0,0.0,16.2816661994,41.3358882268,1.0,65.958902359,0.75,1.0,1.0,0.0,13.46666646,1.0,62.4761892955,0.0,1.0,0.0142389740379,29.7483329773,62.2522398631,29.7483329773,2.0,0.0,60.1295295753,0.0566000007093,52.1753323218,0.955619438409,691.10101878,0.25,0.75,3625.08818372,0.00362508818372,921.825647844,0.511590124267,0.443914744298,0.5302806228,0.504433488517,0.0,1062.35916646,921.825647844,304.895833333,757.46333313,0.0,0.00106235916646,0.510448838274,1.0,0.0,2.0,2.0,2.0,0.75,29.3898308494,54.402531017,41.3358882268,0.413358882268,1.0,10.5,3657.89488174,112.142158434,1981.31019485,0.954120565618,1981.31019485,1.0,0.0,0.0,0.0,79.8899993896,1.0,85.9166679382,1.0,0.0,51.4583339691,78.4016666412,1.0,85.7638899485,0.0,1.0,158.291666667,0.0,1286.68994141,0.000309658753312,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.465260639267,168493.0,2092.55565231,64.1526656945,1133.43930902,0.545819507428,1133.43930902,0.466522477671,1.0,1.0,1.0,0.0,2076.58263143,2076.58263143,574.97072347,1501.61190796,0.0,1062.35916646,2076.58263143
2017-03-11T13:00:00.000Z,0.0,0.0167348769621,0.775260561124,0.556426876349,47.6417500178,0.036205920299,79.3874982198,0.0,39.433333079,1.0,81.5277786255,0.0,0.0,0.0,48.808333079,40.0441668828,1.0,81.3472213745,0.0,0.0,79.3874982198,81.7115275065,2.0,0.0,110.465250015,62.8234999975,43.0729166667,0.400232919287,877.441665649,0.0,0.433670115402,0.0,1.0,12.5022535324,74.5415000916,,2759.99951172,74.2760003408,74.3157628377,62.8685000738,62.8478469849,,2569.99938965,52.8545001348,52.7290064494,42.1955003738,41.8030064901,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,74.2460002899,100.0,6.60568201542,32.0804999669,1.64099979401,5.89657151699,40.5545005798,207.0,68.3500003815,495.091667175,0.433670115402,32.0804999669,0.81508282616,81.508281072,2.0,1.0,1.0,1141.11595662,1141.11595662,0.0,0.385245922148,0.0,1.0,12.0816440582,72.3680013021,9.5999994278,2118.48482259,72.378499349,72.2415974935,62.7784999212,62.5145365397,,2284.49989827,52.6669998169,52.6061935425,42.2414995829,42.7051239014,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.010498046875,100.0,6.05450717608,30.136999766,0.719500223796,6.02713688215,41.5219993591,207.0,57.625,382.349998474,0.385245922148,30.136999766,0.708849276588,70.8849258423,2.0,1.0,1.0,992.388987223,992.388987223,877.441665649,0.400133234375,2.0,0.0,5103.84956868,0.0,11.3066929904,3.40422590574,3.3828125,5103.84956868,0.0783042842995,171.82749939,171.82749939,88.4409186045,2.0,52.9172446511,42.6210021973,42.356300354,1.0,2151.55684872,1714.81538155,0.0,0.0,0.0,21.0539725622,1.0,0.0,19.7833326658,41.8145275116,1.0,70.6164372762,0.666666666667,1.0,1.0,0.0,16.9033329487,1.0,67.4880924225,0.0,1.0,0.0167263361322,36.6883322398,67.3234176636,36.6883322398,2.0,0.0,65.961498843,0.0566000007093,52.5720679298,0.955129909069,692.534873331,0.333333333333,0.666666666667,3976.68586009,0.00397668586009,928.835110796,0.53157999944,0.423675330775,0.538248719449,0.528089453905,0.0,1165.39749146,928.835110796,405.433329264,759.964162191,0.0,0.00116539749146,0.531430050731,1.0,0.0,2.0,2.0,2.0,0.666666666667,29.8888750943,55.0145156167,41.8145275116,0.418145275116,1.0,9.33333333333,3862.66932514,118.420044709,2092.22691211,0.954340462308,2092.22691211,1.0,0.0,0.0,0.0,86.5033327738,1.0,88.6250019073,1.0,0.0,53.0500008265,85.3241672516,1.0,88.4166679382,0.0,1.0,171.82749939,0.0,1247.47998047,0.000312013365124,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.443945685537,168493.0,2253.1725113,69.0767878548,1220.43793267,0.556685937907,1220.43793267,0.444154938617,1.0,1.0,1.0,0.0,2192.32757568,2192.32757568,753.245320638,1439.08225505,0.0,1165.39749146,2192.32757568
2017-03-11T14:00:00.000Z,0.0,0.0157572422584,0.77035273152,0.542989710989,47.1137499809,0.0353870971001,73.6433327993,0.0,36.6191663742,1.0,79.5277773539,0.0,0.0,0.0,47.5833336512,37.0241670609,1.0,79.3055566152,0.0,0.0,73.6433327993,79.790547053,2.0,0.0,109.769999822,62.6562498411,43.1119791667,0.389412515536,810.100001017,0.0,0.414871149792,0.0,1.0,12.3318342368,73.9279994965,,2683.33284505,73.6759999593,73.6844126383,62.6839996974,62.6592788696,,2483.66617839,52.8274997075,52.6971562703,42.4219996134,42.0358963013,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,73.414999644,100.0,6.40059399605,31.2525002162,1.61100037893,5.93124024073,40.8124993642,207.0,63.1750005086,446.875002543,0.414871149792,31.2540003459,0.768903238206,76.8903230031,2.0,1.0,1.0,1076.46453349,1076.46453349,0.0,0.378064460967,0.0,1.0,12.0357153416,72.1639995575,9.5594997406,2056.61757406,72.1879997253,72.046081543,62.6284999847,62.3620986938,,2244.49993896,52.6459999084,52.5781453451,42.3765004476,42.8602193197,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,5.98688519001,29.8114992778,0.691000938416,6.04883015156,41.6854995092,207.0,55.7749996185,363.224998474,0.378064460967,29.8114992778,0.686083188738,68.6083196004,2.0,1.0,1.0,960.516464233,960.516464233,810.100001017,0.389226154735,2.0,0.0,4946.32332357,0.0,11.319451491,2.81747982899,2.921875,4946.32332357,0.0737365278606,153.514169057,153.514169057,85.0027650197,2.0,52.9203516642,42.8274027507,42.356300354,1.0,1975.50325316,1690.4422735,0.0,0.0,0.0,20.153506279,1.0,0.0,17.8133330345,42.5304934184,1.0,68.1050211589,0.75,1.0,1.0,0.0,14.9666662216,1.0,64.8749977748,0.0,1.0,0.0157396790681,32.7799992561,64.6573034922,32.7799992561,2.0,0.0,60.5641238923,0.0566000007093,51.8248477299,0.954512380958,694.350462014,0.25,0.75,3651.28899943,0.00365128899943,915.633340644,0.514363656866,0.440142059056,0.528313841849,0.509482465382,0.0,1070.03751119,915.633340644,284.881663005,785.155848185,0.0,0.00107003751119,0.514114896456,1.0,0.0,2.0,2.0,2.0,0.75,30.3322997093,55.7179648081,42.5304934184,0.425304934184,1.0,9.91666666667,3665.94552666,112.388971622,1985.67085183,0.954505715921,1985.67085183,1.0,0.0,0.0,0.0,77.3075002035,1.0,85.1111125946,1.0,0.0,50.9500007629,76.2066675822,1.0,84.9166673024,0.0,1.0,153.514169057,0.0,1143.85998535,0.000307578639646,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.4611204016,168493.0,2086.25973857,63.9596482952,1130.02910766,0.543201428084,1130.02910766,0.46140828471,1.0,1.0,1.0,0.0,2080.31321208,2080.31321208,539.228088379,1541.0851237,0.0,1070.03751119,2080.31321208
2017-03-11T15:00:00.000Z,0.0,0.0177484471385,0.776599464005,0.55971321369,47.8419992129,0.0365009752692,80.9858334859,0.0,40.2516663869,1.0,82.0,0.0,0.0,0.0,49.0750001272,40.6950000127,1.0,81.7916673024,0.0,0.0,80.9858334859,82.2475802104,2.0,0.0,110.930999438,63.0890002251,43.0208333333,0.403674640918,895.591669718,0.0,0.431308359063,0.0,1.0,12.569937706,74.7905000051,,2778.33284505,74.5249996185,74.5452880859,63.1295000712,63.0986378988,,2552.6661377,53.2445001602,53.1105728149,42.3814999262,42.004717509,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,74.6689999898,100.0,6.64538792769,32.1434996923,1.61850007375,5.9245497783,40.7629998525,207.0,68.7916666667,499.191668193,0.431308359063,32.1434996923,0.826582336426,82.6582342784,2.0,1.0,1.0,1157.215271,1157.215271,0.0,0.390866190126,0.0,1.0,12.2013001442,72.7985006968,9.76349925995,2122.60935465,72.8119996389,72.6696777344,63.0485003789,62.7798868815,,2279.24989827,53.0630000432,52.9938100179,42.3930002848,42.825108846,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,6.15733575821,30.418999354,0.743500073751,6.04396438599,41.6495002111,207.0,59.0499998728,396.208333333,0.390866190126,30.418999354,0.723999986194,72.3999996185,2.0,1.0,1.0,1013.59998067,1013.59998067,895.591669718,0.403600021709,2.0,0.0,5067.67692057,0.0,11.3304298574,3.05840031306,3.09114583333,5067.67692057,0.0740844688881,164.30749766,164.30749766,87.0539646149,2.0,53.3389337713,42.8106717196,42.356300354,1.0,2179.0190925,1728.70777919,0.0,0.0,0.0,20.0651013056,1.0,0.0,21.1033329964,43.0643987656,1.0,72.2203172048,0.0,1.0,1.0,0.0,18.2733329137,1.0,69.4345226288,0.0,1.0,0.0177481890542,39.3766657511,69.1728286743,39.3766657511,2.0,0.0,66.8034244293,0.0566000007093,52.997975045,0.95386058734,696.270400083,1.0,0.0,4027.4438573,0.0040274438573,936.359971394,0.531990296906,0.422050347277,0.531990296906,0.0,0.0,1180.27250163,936.359971394,1180.27250163,0.0,0.0,0.00118027250163,0.531938473384,1.0,0.0,2.0,2.0,2.0,0.0,30.5265913877,56.4314162514,43.0643987656,0.430643987656,1.0,11.0833333333,3916.53199785,120.071343222,2121.40179712,0.956190346172,2121.40179712,1.0,0.0,0.0,0.0,82.7833328247,1.0,87.1388893127,1.0,0.0,52.1750008265,81.5241661072,1.0,86.9583339691,0.0,1.0,164.30749766,0.0,1221.11999512,0.0003145411088,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441387375397,168493.0,2293.13091192,70.3018152104,1242.08152525,0.55984979612,1242.08152525,0.441415238801,1.0,1.0,1.0,0.0,2218.59779867,2218.59779867,2218.59779867,0.0,0.0,1180.27250163,2218.59779867
2017-03-11T16:00:00.000Z,0.0,0.0187250478811,0.77938309107,0.565598752579,48.1209993362,0.0367333236655,83.1033331553,0.0,41.3400001526,1.0,82.6666679382,0.0,0.0,0.0,49.4916658401,41.7650000254,1.0,82.4861094157,0.0,0.0,83.1033331553,82.9460029602,2.0,0.0,111.449249585,63.3282502492,43.0859375,0.407128084174,921.100006104,0.0,0.439533694986,0.0,1.0,12.6883851687,75.1999994914,,2807.49951172,74.9509995778,74.9598185221,63.3740002314,63.3405380249,,2630.99938965,53.1635004679,53.0258534749,42.3650007248,41.9894434611,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,75.2060000102,100.0,6.76545727253,32.585998853,1.61250082652,5.92292789618,40.7524998983,207.0,71.1000003815,520.250005086,0.439533694986,32.585998853,0.845489952451,84.5489953359,2.0,1.0,1.0,1183.68593343,1183.68593343,0.0,0.393034649443,0.0,1.0,12.2484374046,72.9905001322,9.71399974823,2141.35693359,72.9965000153,72.8498586019,63.282500267,63.0063171387,,2305.74993896,52.9820000331,52.9096501668,42.3660001755,42.8129806519,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.00599988301595,100.0,6.20609486103,30.6304998398,0.730000178019,6.0423425436,41.6359999975,207.0,59.441666921,400.850001017,0.393034649443,30.6304998398,0.728491370791,72.8491363525,2.0,1.0,1.0,1019.88791911,1019.88791911,921.100006104,0.407134048477,2.0,0.0,5190.19734701,0.0,11.3283714453,3.07158386707,3.04947916667,5190.19734701,0.079297420744,179.394166311,179.394166311,89.7854824066,2.0,53.2493260701,42.7866465251,42.356300354,1.0,2263.43813878,1718.28863123,0.0,0.0,0.0,19.7629810969,1.0,0.0,22.6058328946,43.6110191345,1.0,73.9554786682,0.0,1.0,1.0,0.0,19.7583328883,1.0,71.3154748281,0.0,1.0,0.0187248239103,42.3641659419,71.0683288574,42.3641659419,2.0,0.0,69.3915070199,0.0566000007093,52.6785493156,0.953272318082,698.005668098,1.0,0.0,4183.47414199,0.00418347414199,930.71640734,0.541893771384,0.411378553164,0.541893771384,0.0,0.0,1225.99834188,930.71640734,1225.99834188,0.0,0.0,0.00122599834188,0.541897475719,1.0,0.0,2.0,2.0,2.0,0.0,30.9582088788,57.0574871699,43.6110191345,0.436110191345,1.0,10.5,3981.72677001,122.070056336,2156.71474922,0.953272324548,2156.71474922,1.0,0.0,0.0,0.0,90.5683326721,1.0,89.9166679382,1.0,0.0,53.850001653,88.8258342743,1.0,89.7500025431,0.0,1.0,179.394166311,0.0,1247.2800293,0.000312645328385,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431543581588,168493.0,2362.55476363,72.4301816148,1279.6851715,0.565623459742,1279.6851715,0.431530401251,1.0,1.0,1.0,0.0,2262.4329834,2262.4329834,2262.4329834,0.0,0.0,1225.99834188,2262.4329834
2017-03-11T17:00:00.000Z,0.0,0.0179601381161,0.772763912867,0.550947336552,47.5914996465,0.0363023831665,78.0866661072,0.0,38.8941663106,1.0,81.069442749,0.0,0.0,0.0,48.4916664759,39.1758333842,1.0,80.8194446564,0.0,0.0,78.0866661072,81.2911116282,2.0,0.0,110.74274985,63.1512502035,42.96875,0.40071569957,861.833323161,0.0,0.427254565312,0.0,1.0,12.5240092278,74.6239992778,,2742.49951172,74.3764998118,74.3971455892,63.1895004908,63.1608581543,,2510.33278402,52.9430001577,52.8137232463,42.2314999898,41.8418197632,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,74.0164998372,100.0,6.61892251174,32.144999822,1.61699962616,5.90508671602,40.6145003637,207.0,66.5500005086,478.716664632,0.427254565312,32.144999822,0.800184304374,80.0184307098,2.0,1.0,1.0,1120.25802612,1120.25802612,0.0,0.388934072018,0.0,1.0,12.1783357461,72.7070000966,9.61950016022,2100.11212158,72.7325000763,72.5904541016,63.1129999161,62.8417536418,,2249.49985758,52.7569999695,52.6916224162,42.2474997838,42.7012964884,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,6.15079331398,30.4850002925,0.721000035604,6.02754243215,41.5264997482,207.0,57.6833333969,383.116663615,0.388934072018,30.4850002925,0.70355560666,70.3354727427,2.0,1.0,1.0,984.977849325,984.977849325,861.833323161,0.400641820296,2.0,0.0,4974.328125,0.0,11.3336540063,3.54575043917,3.45572916667,4974.328125,0.0734617137726,158.109167735,158.109167735,85.9368273417,2.0,53.0380172729,42.6599070231,42.356300354,1.0,2098.43859622,1689.96264847,0.0,0.0,0.0,19.8538824717,1.0,0.0,20.7474997838,43.3356180191,1.0,71.8721446991,0.25,1.0,1.0,0.0,17.8799997965,1.0,68.9404748281,0.0,1.0,0.0179554620555,38.6274995804,68.712896347,38.6274995804,2.0,0.0,64.3330224432,0.0566000007093,51.8101435932,0.95409388545,695.58212611,0.75,0.25,3878.50829915,0.00387850829915,915.373550247,0.52848248027,0.425609619282,0.532450022551,0.516123098979,0.0,1136.62582397,915.373550247,866.878326416,269.747497559,0.0,0.00113662582397,0.528358494242,1.0,0.0,2.0,2.0,2.0,0.25,32.8840366999,56.1840756734,43.3356180191,0.433356180191,1.0,10.5,3788.40124469,116.143166036,2051.99937422,0.954092099552,2051.99937422,1.0,0.0,0.0,0.0,79.8533337911,1.0,86.1250019073,1.0,0.0,51.5666672389,78.2558326721,1.0,85.9444446564,0.0,1.0,158.109167735,0.0,1181.7199707,0.000307491371115,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.446088610818,168493.0,2187.97948583,67.0781282904,1185.12592667,0.551032957329,1185.12592667,0.446230389004,1.0,1.0,1.0,0.0,2150.73510742,2150.73510742,1628.09332275,522.641784668,0.0,1136.62582397,2150.73510742
2017-03-11T18:00:00.000Z,0.0,0.0170097170776,0.769800849387,0.542139304733,47.125,0.035704175798,74.0950012207,0.0,36.9450000127,1.0,79.6527773539,0.0,0.0,0.0,47.6916666031,37.1341660817,1.0,79.4861094157,0.0,0.0,74.0950012207,79.909954071,2.0,0.0,110.109750112,62.9847501119,43.0078125,0.392306142226,814.108347575,0.0,0.412623495339,0.0,1.0,12.3717197577,74.0825004578,,2689.58284505,73.8170000712,73.8452606201,63.0065002441,62.9767328898,,2368.33284505,53.1244996389,52.9946390788,42.2810001373,41.9073638916,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,73.2709992727,100.0,6.45791518688,31.5359999339,1.5960000356,5.91380457083,40.6850001017,207.0,62.6416664124,441.383341471,0.412623495339,31.5359999339,0.76414927528,76.4149265289,2.0,1.0,1.0,1069.80898539,1069.80898539,0.0,0.386158023633,0.0,1.0,12.1444938183,72.5690002441,9.62250010173,2068.99102783,72.5855000814,72.4454116821,62.9629999797,62.6867548625,,2178.99993896,52.9505001704,52.8867085775,42.3180001577,42.7421366374,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,6.11067426205,30.2674999237,0.758499781291,6.03261093299,41.5595003764,207.0,56.674999555,372.725001017,0.386158023633,30.2674999237,0.689422364008,68.9108549754,2.0,1.0,1.0,965.191309611,965.191309611,814.108347575,0.39229080889,2.0,0.0,4731.03755697,0.0,11.3505329652,3.49384351571,3.27083333333,4731.03755697,0.0658799754889,136.73916626,136.73916626,81.7573280334,2.0,53.2740534002,42.7224370783,42.356300354,1.0,1957.48894314,1702.32364366,0.0,0.0,0.0,19.5397288005,1.0,0.0,19.1033328374,43.4667714437,1.0,69.868719101,1.0,1.0,1.0,0.0,16.1949997743,1.0,66.7023792267,0.0,1.0,0.01701017191,35.2983325322,66.4988485972,35.2983325322,2.0,0.0,60.0118489708,0.0566000007093,52.1891016352,0.954457913665,694.510253622,0.0,1.0,3617.99345719,0.00361799345719,922.068921929,0.510932432071,0.44433066275,0.0,0.510932432071,0.0,1060.28000387,922.068921929,0.0,1060.28000387,0.0,0.00106028000387,0.51090438664,1.0,0.0,2.0,2.0,2.0,1.0,35.2804097262,55.7827533375,43.4667714437,0.434667714437,1.0,9.91666666667,3663.22302892,112.305506465,1984.19620242,0.956153268678,1984.19620242,1.0,0.0,0.0,0.0,68.9116668701,1.0,81.9444452922,1.0,0.0,49.0583346685,67.8274987539,1.0,81.7638912201,0.0,1.0,136.73916626,0.0,1082.92004395,0.0003097404737,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46470652489,168493.0,2077.18793294,63.6815288039,1125.11533579,0.542175569454,1125.11533579,0.464738915971,1.0,1.0,1.0,0.0,2075.18634033,2075.18634033,0.0,2075.18634033,0.0,1060.28000387,2075.18634033
2017-03-11T19:00:00.000Z,0.0,0.0165461432786,0.768502863367,0.536104199721,46.8347496986,0.0353263024285,71.2650006612,0.0,35.5458332698,1.0,78.611111323,0.0,0.0,0.0,47.0666666031,35.7191664378,1.0,78.4444452922,0.0,0.0,71.2650006612,78.89813296,2.0,0.0,109.728749911,62.8940002124,43.0208333333,0.386620548844,779.983332316,0.0,0.4063635537,0.0,1.0,12.2798623244,73.7779998779,,2641.24951172,73.4944998423,73.5203755697,62.91350015,62.8821283976,,2279.99951172,53.1965001424,53.0659866333,42.3515001933,41.9824447632,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.283500035604,72.9740009308,100.0,6.35490703583,31.142999649,1.58550039927,5.92495528857,40.765999794,207.0,60.3333326976,418.641670227,0.4063635537,31.142999649,0.735881801787,73.5881792704,2.0,1.0,1.0,1030.2345225,1030.2345225,0.0,0.38187517902,0.0,1.0,12.1058170001,72.4370009104,9.59399986267,2047.24376424,72.4685001373,72.3214594523,62.8745002747,62.6038360596,,2119.99985758,53.0209999084,52.9555562337,42.3089996974,42.7568155924,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.031499226888,100.0,6.07158418496,30.15950044,0.733000119527,6.03423281511,41.5759995778,207.0,55.616666158,361.341667175,0.38187517902,30.15950044,0.675882626488,67.588262558,2.0,1.0,1.0,946.235677083,946.235677083,779.983332316,0.386630390699,2.0,0.0,4578.76204427,0.0,11.3616824945,3.33588985602,3.0234375,4578.76204427,0.0613735263185,123.821666718,123.821666718,79.1846618652,2.0,53.3296661377,42.7548039754,42.356300354,1.0,1861.80193376,1694.91488449,0.0,0.0,0.0,19.0913063685,1.0,0.0,18.1199994087,43.8221937815,1.0,68.6015974681,1.0,1.0,1.0,0.0,15.2608329455,1.0,65.2797597249,0.0,1.0,0.0165472455701,33.38083299,65.1477152507,33.38083299,2.0,0.0,57.0783180432,0.0566000007093,51.9619671022,0.954927425816,693.129683105,0.0,1.0,3441.1367883,0.0034411367883,918.055944365,0.499866855627,0.455060099843,0.0,0.499866855627,0.0,1008.45083618,918.055944365,0.0,1008.45083618,0.0,0.00100845083618,0.499860661725,1.0,0.0,2.0,2.0,2.0,1.0,38.3824621836,55.249587059,43.8221937815,0.438221937815,1.0,10.5,3556.71681825,109.040285145,1926.50678055,0.95492695547,1926.50678055,1.0,0.0,0.0,0.0,62.366666158,1.0,79.3194433848,1.0,0.0,47.4833342234,61.4549999237,1.0,79.1388893127,0.0,1.0,123.821666718,0.0,1022.60003662,0.000308392438275,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.476539171123,168493.0,1996.83864818,61.2182152006,1081.59389458,0.536122257777,1081.59389458,0.476528264737,1.0,1.0,1.0,0.0,2017.43889364,2017.43889364,0.0,2017.43889364,0.0,1008.45083618,2017.43889364
2017-03-11T20:00:00.000Z,0.0,0.0168043458376,0.768195277107,0.531603505873,46.6997507413,0.0353698505481,69.6450010935,0.0,34.56833299,1.0,78.0416673024,0.0,0.0,0.0,46.6999994914,35.076666832,1.0,77.8333333333,0.0,0.0,69.6450010935,78.2810808818,2.0,0.0,109.659000715,62.9592499733,42.9947916667,0.385578189896,759.21665446,0.0,0.402618875844,0.0,1.0,12.2738190492,73.7435003916,,2622.49951172,73.4570007324,73.4752324422,62.9809999466,62.9449920654,,2249.99951172,53.1664997737,53.0360412598,42.3575003942,41.970993042,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,72.9590009054,100.0,6.3492692709,31.0995003382,1.59300041199,5.9245497783,40.7644999822,207.0,59.2666664124,407.974998474,0.402618875844,31.0995003382,0.723897476196,72.3897476196,2.0,1.0,1.0,1013.45646667,1013.45646667,0.0,0.380492470676,0.0,1.0,12.0901045005,72.3739999135,9.4664999644,2048.74354045,72.4039999644,72.2620417277,62.9375,62.669535319,,2084.24983724,52.983499527,52.9236831665,42.3554999034,42.7919235229,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,6.05120857557,30.048500061,0.74650033315,6.03889592489,41.6089995702,207.0,54.6083332698,351.241668701,0.380492470676,30.048500061,0.659282375517,65.9282372793,2.0,1.0,1.0,922.995325724,922.995325724,759.21665446,0.385548750646,2.0,0.0,4490.08076986,0.0,11.371961991,3.37136771282,3.015625,4490.08076986,0.0595799313243,117.334168116,117.334168116,77.8972085317,2.0,53.2967732747,42.7726389567,42.356300354,1.0,1807.95443376,1664.60439331,0.0,0.0,0.0,17.9633216858,1.0,0.0,17.9716663361,45.0176782608,1.0,68.3447481791,0.916666666667,1.0,1.0,0.0,15.116666317,1.0,65.0833317439,0.0,1.0,0.0167992424497,33.0883321762,64.8805344899,33.0883321762,2.0,0.0,55.4274846891,0.0566000007093,51.0327211798,0.955248496467,692.186837267,0.0833333333333,0.916666666667,3341.61137164,0.00334161137164,901.63817209,0.497342379488,0.457908835763,0.504508853845,0.496681501911,0.0,979.284169515,901.63817209,83.8741658529,895.410003662,0.0,0.000979284169515,0.497308912377,1.0,0.0,2.0,2.0,2.0,0.916666666667,46.0189332962,54.873720487,45.0176782608,0.450176782608,1.0,10.5,3472.55882707,106.460205869,1880.9223416,0.955251215251,1880.9223416,1.0,0.0,0.0,0.0,59.1466662089,1.0,77.9861119588,1.0,0.0,46.700000445,58.1875003179,1.0,77.8333346049,0.0,1.0,117.334168116,0.0,1016.44000244,0.000302877396567,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.479359595102,168493.0,1932.73389988,59.2529195666,1046.87135732,0.531667424097,1046.87135732,0.479405271592,1.0,1.0,1.0,0.0,1969.03423055,1969.03423055,166.249145508,1802.78508504,0.0,979.284169515,1969.03423055
2017-03-11T21:00:00.000Z,0.0,0.0171770397147,0.770737679157,0.523450336637,46.2429998716,0.0351978651238,65.4008318583,0.0,32.5991667112,1.0,76.4444452922,0.0,0.0,0.0,45.7583332062,32.8016662598,1.0,76.2638899485,0.0,0.0,65.4008318583,76.676791509,2.0,0.0,109.178999901,62.9360000292,42.9557291667,0.382621152524,710.39167277,0.0,0.395425154488,0.0,1.0,12.178336064,73.4164994558,9.77849960327,2550.41617839,73.1119995117,73.1566899618,62.9480002721,62.9240341187,,2146.99951172,52.9354998271,52.8029022217,42.1835002899,41.8418172201,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.304499944051,74.0209999084,100.0,6.26919456323,30.9284992218,1.53150081635,5.90914150079,40.6519994736,207.0,56.683333079,381.091667175,0.395425154488,30.9284992218,0.687501235235,68.7501246134,2.0,1.0,1.0,962.501729329,962.501729329,0.0,0.374150400802,0.0,1.0,12.0139598052,72.0709997813,9.21000099182,2012.74806722,72.1340007782,71.9866587321,62.9239997864,62.6561431885,,2000.74993896,52.7510000865,52.6877975464,42.2250000636,42.7000147502,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,5.98966133595,29.9090007146,0.721000035604,6.02450124423,41.504000028,207.0,52.3000001907,329.000005086,0.374150400802,29.9090007146,0.627164121355,62.7164115906,2.0,1.0,1.0,878.029769897,878.029769897,710.39167277,0.382136215821,2.0,0.0,4271.87782796,0.0,11.3742190202,4.0910787185,3.54166666667,4271.87782796,0.0570952730648,106.305833817,106.305833817,75.2619342804,2.0,53.0943247477,42.6707356771,42.356300354,1.0,1687.40833875,1594.37632672,0.0,0.0,0.0,17.2229086558,1.0,0.0,17.3574995995,45.7250916163,1.0,67.357304891,0.916666666667,1.0,1.0,0.0,14.5341662566,1.0,64.0059509277,0.0,1.0,0.0170781917753,31.8916659355,63.6206391652,31.8916659355,2.0,0.0,51.7318346713,0.0566000007093,48.8796995033,0.957470221895,685.689921039,0.0833333333333,0.916666666667,3118.80807839,0.00311880807839,863.598920332,0.492280414813,0.465139481333,0.503662284158,0.4911605041,0.0,913.990000407,863.598920332,83.7683308919,830.221669515,0.0,0.000913990000407,0.491663016379,1.0,0.0,2.0,2.0,2.0,0.916666666667,63.4179509481,51.9277340571,45.7250916163,0.457250916163,1.0,10.5,3281.78466547,100.611534175,1777.58892074,0.957419896147,1777.58892074,1.0,0.0,0.0,0.0,53.3766667048,1.0,75.4444465637,1.0,0.0,45.1666676203,52.9291664759,1.0,75.2777798971,0.0,1.0,106.305833817,0.0,1005.80999756,0.000290099289011,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.485826002996,168493.0,1795.82353482,55.0555808387,972.71343019,0.52390920108,972.71343019,0.486647141659,1.0,1.0,1.0,0.0,1856.64506022,1856.64506022,166.318450928,1690.32660929,0.0,913.990000407,1856.64506022
2017-03-11T22:00:00.000Z,0.0,0.0129250443232,0.78621218564,0.509278430313,44.6987498601,0.0343231737467,53.9933331807,0.0,26.8991664251,1.0,71.8749980927,0.0,0.0,0.0,43.0,27.1099999746,1.0,71.6666653951,0.0,0.0,53.9933331807,72.1095644633,2.0,0.0,106.394999822,61.6962499619,42.96875,0.366932165556,577.649993896,0.0,0.373457949066,0.0,1.0,11.6948767503,71.5354995728,9.52800019582,2356.66619873,71.2310002645,71.2868016561,61.7030000687,61.6827799479,,1903.33288574,52.748000145,52.6156183879,42.2629998525,41.8793640137,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.304499308268,80.556500117,100.0,5.77904478709,28.968000412,1.56750043233,5.91583196322,40.6954994202,207.0,49.7416667938,310.508333842,0.373457949066,28.968000412,0.59387827192,59.3878266017,2.0,1.0,1.0,831.429580688,831.429580688,0.0,0.345256159619,0.0,1.0,11.5582995415,70.2635002136,8.63849925995,1891.63821411,70.327999115,70.1867904663,61.689499855,61.4263788859,,1805.99993896,52.5679998398,52.5105641683,42.2864996592,42.8659617106,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0644989013672,100.0,5.52183655898,28.0414994558,0.696999549866,6.0364629825,41.5895001094,207.0,45.3583332698,267.141667684,0.345256159619,28.0414994558,0.552580653599,55.2580658595,2.0,1.0,1.0,773.612915039,773.612915039,577.649993896,0.367174892396,2.0,0.0,3717.03546143,0.0,11.3878556887,3.57571347555,3.15364583333,3717.03546143,0.0488776516765,76.9191652934,76.9191652934,67.6731974284,2.0,52.9387003581,42.7726389567,42.356300354,1.0,1345.71364876,1441.97823257,0.0,0.0,0.0,18.0354973475,1.0,0.0,11.4558329582,43.6675027212,1.0,58.6015971502,1.0,1.0,1.0,0.0,8.89166633288,1.0,54.1964276632,0.0,1.0,0.0129276426264,20.3474987348,54.0100590388,20.3474987348,2.0,0.0,41.2563067243,0.0566000007093,44.207544679,0.959152890674,680.792644246,0.0,1.0,2487.2596055,0.0024872596055,781.052016343,0.463014851494,0.49613626036,0.0,0.463014851494,0.0,728.910003662,781.052016343,0.0,728.910003662,0.0,0.000728910003662,0.46330336978,1.0,0.0,2.0,2.0,2.0,1.0,64.516922315,49.2700093587,43.6675027212,0.436675027212,1.0,11.0833333333,2787.69188133,85.4638514033,1509.96202001,0.959151111854,1509.96202001,1.0,0.0,0.0,0.0,38.7250000636,1.0,67.8194446564,1.0,0.0,40.5583346685,38.1941661835,1.0,67.5972245534,0.0,1.0,76.9191652934,0.0,783.16003418,0.000262370215255,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.517266001393,168493.0,1480.32259406,45.383089521,801.82135958,0.509329266803,801.82135958,0.516965992262,1.0,1.0,1.0,0.0,1574.26916504,1574.26916504,0.0,1574.26916504,0.0,728.910003662,1574.26916504
2017-03-11T23:00:00.000Z,0.0,0.0120394238416,0.788628959382,0.508984869778,44.3462495804,0.033446867462,51.8916667302,0.0,25.8908333778,1.0,70.8611094157,0.0,0.0,0.0,42.4166666667,26.0008330345,1.0,70.6944433848,0.0,0.0,51.8916667302,71.1705360413,2.0,0.0,105.790499369,61.4442497889,42.9739583333,0.356967877776,554.033330282,0.0,0.369216218134,0.0,1.0,11.5873069763,71.0944989522,9.34649944305,2305.41621908,70.7914994558,70.8493728638,61.4450000127,61.4269104004,,1838.66624959,52.7705001831,52.6385472616,42.2975002925,41.9385375977,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.30299949646,80.0450000763,100.0,5.66498732567,28.4939991633,1.55100059509,5.92231965065,40.7464996974,207.0,48.0333328247,296.383331299,0.369216218134,28.4939991633,0.573275760469,57.3275756836,2.0,1.0,1.0,802.586064657,802.586064657,0.0,0.3420162204,0.0,1.0,11.4797375202,69.9289989471,8.55450026194,1853.76796468,69.9979998271,69.8475138346,61.4434995651,61.182085673,9.91400146484,1756.49995931,52.5905001958,52.5316009521,42.3059997559,42.8819198608,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.44631560644,27.6920000712,0.736000061035,6.03342191378,41.5699996948,207.0,44.2000001272,257.649997711,0.3420162204,27.6920000712,0.537689703078,53.7689695358,2.0,1.0,1.0,752.76558431,752.76558431,554.033330282,0.357017636312,2.0,0.0,3666.27703857,0.0,11.4000337919,4.17011406024,3.26041666667,3666.27703857,0.0459670868949,71.4841664632,71.4841664632,66.1179183324,2.0,52.9709574382,42.8102111816,42.356300354,1.0,1285.13059125,1465.51210315,0.0,0.0,0.0,17.7612714767,1.0,0.0,10.5999997457,43.683728536,1.0,57.0262552897,1.0,1.0,1.0,0.0,8.087499698,1.0,52.3511892955,0.0,1.0,0.0120351058664,18.6858328183,52.267701149,18.6858328183,2.0,0.0,39.3989775628,0.0566000007093,44.9290358994,0.959955465533,678.467150418,0.0,1.0,2375.28497267,0.00237528497267,793.79921089,0.448499290088,0.511450853594,0.0,0.448499290088,0.0,696.095001221,793.79921089,0.0,696.095001221,0.0,0.000696095001221,0.44846987476,1.0,0.0,2.0,2.0,2.0,1.0,73.9611879985,47.6548624039,43.683728536,0.43683728536,1.0,10.5,2750.6426944,84.3280134623,1489.89421211,0.959950143681,1489.89421211,1.0,0.0,0.0,0.0,36.0575000445,1.0,66.2222223282,1.0,0.0,39.625,35.4266662598,1.0,66.041665713,0.0,1.0,71.4841664632,0.0,753.690002441,0.000266652240149,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532788975511,168493.0,1458.67514201,44.7194313034,790.095949523,0.509064814201,790.095949523,0.532824011259,1.0,1.0,1.0,0.0,1552.05374146,1552.05374146,0.0,1552.05374146,0.0,696.095001221,1552.05374146
2017-03-12T00:00:00.000Z,0.0,0.0119056718359,0.788946642827,0.509042034866,44.2952494621,0.0332599588538,51.4591665268,0.0,25.5783332189,1.0,70.7361138662,0.0,0.0,0.0,42.3166659673,25.8350000381,1.0,70.5277779897,0.0,0.0,51.4591665268,70.9538288116,2.0,0.0,105.749249458,61.4539999962,42.9791666667,0.353401934213,547.858332316,0.0,0.367576556832,0.0,1.0,11.5812638601,71.0659999847,9.30900001526,2303.74957275,70.7689997355,70.8169352214,61.4599997203,61.4332605998,,1854.66623942,52.7105000814,52.5767567952,42.3905003866,42.0110778809,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,80.2654997508,100.0,5.648401618,28.378499349,1.56600062052,5.93286224206,40.824499766,207.0,47.7916673024,293.100001017,0.367576556832,28.378499349,0.569571282523,56.9571275711,2.0,1.0,1.0,797.399795532,797.399795532,0.0,0.34166365021,0.0,1.0,11.4688595931,69.8900000254,8.51249917348,1850.39342244,69.9604994456,69.8059819539,61.4480002721,61.1839981079,9.94099998474,1765.99992879,52.5289999644,52.4684906006,42.3960005442,42.9553222656,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.42408418655,27.5644989014,0.743500709534,6.04477540652,41.6524998347,207.0,43.8416665395,254.758328756,0.34166365021,27.5644989014,0.5325520797,53.2552080154,2.0,1.0,1.0,745.57291158,745.57291158,547.858332316,0.354096760917,2.0,0.0,3724.03666178,0.0,11.4055193265,3.71932321787,2.9375,3724.03666178,0.0463632778382,71.7466672262,71.7466672262,66.1263135274,2.0,52.8728993734,42.8821767171,42.356300354,1.0,1272.9933625,1476.90102349,0.0,0.0,0.0,17.7399231593,1.0,0.0,10.4691663583,43.720076561,1.0,56.8378979365,1.0,1.0,1.0,0.0,7.98749979337,1.0,52.1309515635,0.0,1.0,0.0119260724074,18.4566661517,52.108941714,18.4566661517,2.0,0.0,39.0268796557,0.0566000007093,45.2781924911,0.960812020918,675.991093116,0.0,1.0,2352.85193958,0.00235285193958,799.968055188,0.44478286047,0.516028033774,0.0,0.44478286047,0.0,689.520833333,799.968055188,0.0,689.520833333,0.0,0.000689520833333,0.445630374054,1.0,0.0,2.0,2.0,2.0,1.0,87.6532204946,45.4927924474,43.720076561,0.43720076561,1.0,10.5,2749.89438599,84.3050721468,1489.48888852,0.960810894244,1489.48888852,1.0,0.0,0.0,0.0,36.3875001272,1.0,66.2777779897,1.0,0.0,39.6250003179,35.3591664632,1.0,66.0416673024,0.0,1.0,71.7466672262,0.0,709.349975586,0.00026872447218,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53707554407,168493.0,1457.15821027,44.6729258667,789.274298708,0.509129910662,789.274298708,0.536178262667,1.0,1.0,1.0,0.0,1550.24146525,1550.24146525,0.0,1550.24146525,0.0,689.520833333,1550.24146525
2017-03-12T01:00:00.000Z,0.0,0.0,0.799366077167,0.507510613729,43.716998895,0.0328904116237,0.0,0.0,23.8233334223,1.0,69.0555547078,0.0,0.0,0.0,41.3083337148,23.9066667557,1.0,68.8472220103,0.0,0.0,47.7300004959,69.2930609385,2.0,0.0,104.908499082,61.1915001869,43.0078125,0.0,0.0,0.0,0.363545061207,0.0,1.0,11.4471039772,70.5110009511,9.02399889628,2226.66619873,70.2154992421,70.2885894775,61.1915003459,61.1710408529,9.89100074768,1781.66626994,52.3580004374,52.2251256307,42.2569999695,41.8660024007,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.295501708984,79.6325009664,100.0,5.53593504429,27.9584992727,1.5914996465,5.91116893291,40.665500323,207.0,45.2416671117,272.166666667,0.363545061207,27.9584992727,0.534769733974,53.47697258,2.0,1.0,1.0,748.677627563,748.677627563,0.0,0.33230274881,0.0,1.0,11.3250307242,69.3064994812,8.19449965159,1804.64911906,69.3859996796,69.2373301188,61.191500028,60.9314092,9.88057109288,1693.99995931,52.1749998728,52.1191228231,42.2115001678,42.8959579468,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0795001983643,100.0,5.29485269388,27.1744995117,0.669999758403,6.03017803033,41.5415004094,207.0,41.491666158,233.75,0.33230274881,27.1744995117,0.502323350452,50.2323347727,2.0,1.0,1.0,703.252690633,703.252690633,505.916659037,0.348599029067,2.0,0.0,3566.51039632,0.0,11.4055747191,4.21198856831,3.23697916667,3566.51039632,0.0443736723967,0.0,64.4166669846,63.8400236766,2.0,52.5470962524,42.7802810669,42.356300354,1.0,0.0,0.0,0.0,0.0,0.0,17.8859430949,1.0,0.0,9.45916660627,43.305557251,1.0,54.8972593943,1.0,1.0,1.0,0.0,7.05833315849,1.0,50.1249984105,0.0,1.0,0.0113773476081,0.0,49.9313424428,16.5174998442,2.0,0.0,0.0,0.0566000007093,0.0,0.961007393576,675.427249907,0.0,1.0,0.0,0.0,760.265383861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437336737911,1.0,0.0,2.0,2.0,2.0,1.0,88.9628276825,44.8726278941,43.305557251,0.43305557251,1.0,10.5,0.0,0.0,1394.84705399,0.0,0.0,1.0,0.0,0.0,0.0,32.705833594,1.0,64.0277789434,1.0,0.0,38.3000008265,31.7641671499,1.0,63.8333339691,0.0,1.0,64.4166669846,0.0,665.289978027,0.0,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,168493.0,0.0,0.0,736.634771707,0.0,0.0,0.545017707377,1.0,1.0,1.0,0.0,1451.44446818,0.0,0.0,0.0,0.0,634.581670125,1451.44446818
2017-03-12T03:00:00.000Z,0.0,0.0106777813785,0.797266186018,0.50798180035,43.8055000305,0.0328502500117,48.3399998347,0.0,24.086666743,1.0,69.2361119588,0.0,0.0,0.0,41.424999555,24.2366665204,1.0,69.0416653951,0.0,0.0,48.3399998347,69.4952932994,2.0,0.0,104.712750117,60.9072500865,42.9296875,0.346002664578,509.741671244,0.0,0.35993374753,0.0,1.0,11.4253482819,70.4179992676,9.21300029755,2232.08290609,70.1240005493,70.1773223877,60.9110002518,60.8872299194,9.57780075073,1908.99955241,52.0550003052,51.920636495,42.3919998805,42.0015360514,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.293998718262,79.4734999339,100.0,5.49208064874,27.7320006688,1.56899992625,5.93326763312,40.8229999542,207.0,45.8250001272,276.375,0.35993374753,27.7320006688,0.548215800694,54.8215792974,2.0,1.0,1.0,767.502120972,767.502120972,0.0,0.328565396637,0.0,1.0,11.2754758199,69.0979995728,8.27399921417,1810.64838664,69.1774991353,69.0264867147,60.9034999212,60.6494852702,9.44900035858,1806.24996948,51.8600006104,51.808013916,42.4110002518,43.0459645589,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0794995625814,100.0,5.22117161751,26.7664988836,0.686500231425,6.0543042024,41.7245000203,207.0,41.5416663488,233.366666158,0.328565396637,26.7664988836,0.507275830223,50.7275829315,2.0,1.0,1.0,710.186162313,710.186162313,509.741671244,0.346348160742,2.0,0.0,3829.05417887,0.0,11.4060402711,3.87178568045,2.9140625,3829.05417887,0.0502281609827,74.0991659164,74.0991659164,66.8466847738,2.0,52.1637166341,42.9165700277,42.356300354,1.0,1196.19912185,1418.40133951,0.0,0.0,0.0,18.5117746989,1.0,0.0,9.04749973615,42.3992255529,1.0,53.9897257487,1.0,1.0,1.0,0.0,6.68333315849,1.0,49.0178569158,0.0,1.0,0.010691332291,15.7308329741,48.8796507517,15.7308329741,2.0,0.0,36.6725550565,0.0566000007093,43.4847344937,0.961288216587,674.617395789,0.0,1.0,2210.9144532,0.0022109144532,768.281518529,0.43979879737,0.521494450136,0.0,0.43979879737,0.0,647.924992879,768.281518529,0.0,647.924992879,0.0,0.000647924992879,0.440130484601,1.0,0.0,2.0,2.0,2.0,1.0,90.6116485596,43.8056529363,42.3992255529,0.423992255529,1.0,11.6666666667,2614.60046136,80.1572895502,1416.20651141,0.961293247506,1416.20651141,1.0,0.0,0.0,0.0,37.316666762,1.0,66.7500006358,1.0,0.0,39.9583349228,36.7824993134,1.0,66.5972251892,0.0,1.0,74.0991659164,0.0,686.200012207,0.000258080362351,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542492576005,168493.0,1381.83407695,42.3636711815,748.474746477,0.508050001127,748.474746477,0.542149169862,1.0,1.0,1.0,0.0,1473.23047892,1473.23047892,0.0,1473.23047892,0.0,647.924992879,1473.23047892
2017-03-12T04:00:00.000Z,0.0,0.00977322199174,0.801617070896,0.507722657414,43.5309998194,0.0327199298639,46.9074999491,0.0,23.4141667684,1.0,68.6805559794,0.0,0.0,0.0,41.1083335876,23.5333333015,1.0,68.5138899485,0.0,0.0,46.9074999491,68.98057429,2.0,0.0,104.00549984,60.4745000203,43.046875,0.347011464666,498.449994405,0.0,0.356808243548,0.0,1.0,11.3056922754,69.9080003103,9.15299987793,2214.58290609,69.6215000153,69.6724955241,60.4685001373,60.4504165649,9.81449985504,1838.66624959,52.1449995041,52.0040868123,42.330499649,41.9480845133,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,78.9289995829,100.0,5.38114245733,27.2910003662,1.56599966685,5.92454981804,40.7644999822,207.0,44.8500000636,268.25,0.356808243548,27.2910003662,0.537011297317,53.7011299133,2.0,1.0,1.0,751.815816243,751.815816243,0.0,0.326429945072,0.0,1.0,11.1824099223,68.6959997813,8.28749974569,1796.40013631,68.767999649,68.6099039714,60.4804999034,60.2336095174,9.63649940491,1756.49994914,51.9649998347,51.9081039429,42.3285004298,42.9559605916,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0719998677572,100.0,5.14270305634,26.4394992193,0.713500658671,6.03970686595,41.6149997711,207.0,41.1083332698,230.199996948,0.326429945072,26.4394992193,0.503709291731,50.3709284465,2.0,1.0,1.0,705.193008423,705.193008423,498.449994405,0.347670207025,2.0,0.0,3653.44158936,0.0,11.4060447866,3.86807384094,2.97135416667,3653.44158936,0.048184433714,69.1208340327,69.1208340327,65.2804810206,2.0,52.2629838423,42.8259554776,42.356300354,1.0,1160.3674531,1382.96255662,0.0,0.0,0.0,19.5531298319,1.0,0.0,8.15666643778,40.9153703054,1.0,52.077624321,1.0,1.0,1.0,0.0,5.88166650136,1.0,46.9523795446,0.0,1.0,0.0097983805761,14.0383328597,46.7924566269,14.0383328597,2.0,0.0,35.5740432609,0.0566000007093,42.3982676229,0.961600194589,673.718371963,0.0,1.0,2144.68739043,0.00214468739043,749.085991018,0.437561417069,0.521499508118,0.0,0.437561417069,0.0,628.516657511,749.085991018,0.0,628.516657511,0.0,0.000628516657511,0.438352257013,1.0,0.0,2.0,2.0,2.0,1.0,90.9055439342,42.226524353,40.9153703054,0.409153703054,1.0,10.5,2542.16802068,77.9366871268,1376.97325354,0.958622752289,1376.97325354,1.0,0.0,0.0,0.0,34.894999663,1.0,65.3750009537,1.0,0.0,39.1166671117,34.225833257,1.0,65.1944437027,0.0,1.0,69.1208340327,0.0,649.099975586,0.000251632219872,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544009107726,168493.0,1346.43522514,41.2784285008,729.300847765,0.507725465354,729.300847765,0.543121552674,1.0,1.0,1.0,0.0,1436.40785726,1436.40785726,0.0,1436.40785726,0.0,628.516657511,1436.40785726
2017-03-12T05:00:00.000Z,0.0,0.00881943364359,0.798202496084,0.507559884586,43.3540010452,0.0317763195622,46.4149993261,0.0,23.1766665777,1.0,68.4027767181,0.0,0.0,0.0,40.9333337148,23.2641665141,1.0,68.2222226461,0.0,0.0,46.4149993261,68.6857655843,2.0,0.0,103.447500865,60.0934998194,43.0989583333,0.336499358466,491.64999644,0.0,0.349907114127,0.0,1.0,11.2090002696,69.5254993439,9.1470006307,2197.91619873,69.2270005544,69.296101888,60.0799999237,60.0701014201,9.84085791452,1812.99960327,52.3340002696,52.190091451,42.3469998042,41.9525400798,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.298498789469,78.4939994812,100.0,5.28526143233,26.8800007502,1.59149932861,5.92373883724,40.7555004756,207.0,44.3916667302,263.94999822,0.349907114127,26.8800007502,0.538730799357,53.8730799357,2.0,1.0,1.0,754.2231191,754.2231191,0.0,0.324480739771,0.0,1.0,11.1014305751,68.369000117,8.33400090535,1794.52539062,68.4410006205,68.2878774007,60.1069997152,59.8604761759,9.72679901123,1718.99995931,52.1494995753,52.0942637126,42.35100015,42.9463857015,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.07200050354,100.0,5.06577853362,26.0900004705,0.76450030009,6.03565204144,41.58649985,207.0,40.858332634,227.699999491,0.324480739771,26.0900004705,0.501186392648,50.1186386744,2.0,1.0,1.0,701.660949707,701.660949707,491.64999644,0.336578356608,2.0,0.0,3631.27124023,0.0,11.4081907272,4.16069608927,3.02604166667,3631.27124023,0.045480921814,66.4841661453,66.4841661453,64.4969736735,2.0,52.5066095988,42.8471450806,42.356300354,1.0,1139.88849124,1454.38309758,0.0,0.0,0.0,20.6839974721,1.0,0.0,7.55083314578,39.3960024516,1.0,50.6563914617,1.0,1.0,1.0,0.0,5.33499999841,1.0,45.3333323797,0.0,1.0,0.00882193384991,12.8858329455,45.1868085861,12.8858329455,2.0,0.0,34.9462081101,0.0566000007093,44.5878476626,0.961756225272,673.269070976,0.0,1.0,2106.8364742,0.0021068364742,787.771150244,0.422582805921,0.539173169114,0.0,0.422582805921,0.0,617.424163818,787.771150244,0.0,617.424163818,0.0,0.000617424163818,0.422650123636,1.0,0.0,2.0,2.0,2.0,1.0,91.0763518016,40.6217066447,39.3960024516,0.393960024516,1.0,9.91666666667,2594.27158882,79.5340557726,1405.19531406,0.961755975035,1405.19531406,1.0,0.0,0.0,0.0,33.6233336131,1.0,64.6250012716,1.0,0.0,38.6583344142,32.860833327,1.0,64.430557251,0.0,1.0,66.4841661453,0.0,644.539978027,0.000264627300022,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560613277286,168493.0,1369.1275758,41.9741207676,741.592230417,0.507566991938,741.592230417,0.560543336259,1.0,1.0,1.0,0.0,1461.07261149,1461.07261149,0.0,1461.07261149,0.0,617.424163818,1461.07261149
2017-03-12T06:00:00.000Z,0.0,0.00830087984339,0.794026171015,0.508160916971,43.594751358,0.0324063768558,48.5033334096,0.0,24.1858331362,1.0,69.3472194672,0.0,0.0,0.0,41.4833339055,24.3033336004,1.0,69.1388874054,0.0,0.0,48.5033334096,69.6204738617,2.0,0.0,103.42725118,59.832499822,43.0598958333,0.342170417058,513.441660563,0.0,0.34961298788,0.0,1.0,11.2114174366,69.5404993693,9.39600054423,2237.91623942,69.2255007426,69.2922973633,59.8295001984,59.8104248047,9.92700004578,1878.33291626,52.4915002187,52.3512598674,42.4055000941,42.0295333862,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.314998626709,78.0605004628,100.0,5.27632502715,26.8200006485,1.57050037384,5.93509240945,40.8364995321,207.0,45.816666921,275.850006104,0.34961298788,26.8200006485,0.563650062198,56.3650058111,2.0,1.0,1.0,789.110087077,789.110087077,0.0,0.323098114148,0.0,1.0,11.0953873793,68.3360004425,8.56800142924,1809.52351888,68.4035008748,68.2488962809,59.8354994456,59.5906677246,9.77674913406,1781.74994914,52.3099997838,52.2542826335,42.4020007451,43.0140482585,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.04716527462,26.0015001297,0.724000930786,6.04822210471,41.6779998144,207.0,41.9666671753,237.591663361,0.323098114148,26.0015001297,0.525263806298,52.5263805389,2.0,1.0,1.0,735.369328817,735.369328817,513.441660563,0.343053981033,2.0,0.0,3694.28169759,0.0,11.4128344854,4.13240418832,2.91145833333,3694.28169759,0.0487334010073,72.9541657766,72.9541657766,66.4126720428,2.0,52.6546401978,42.9012858073,42.356300354,1.0,1195.08525875,1469.37901077,0.0,0.0,0.0,22.2194643021,1.0,0.0,7.32083316644,37.6100358963,1.0,50.1084464391,1.0,1.0,1.0,0.0,5.13499987125,1.0,44.8214267095,0.0,1.0,0.00832083958807,12.4558328787,44.6033366521,12.4558328787,2.0,0.0,36.6384067234,0.0566000007093,45.0475858799,0.961795070996,673.157238456,0.0,1.0,2208.855719,0.002208855719,795.893733488,0.431391414544,0.530403571893,0.0,0.431391414544,0.0,647.321665446,795.893733488,0.0,647.321665446,0.0,0.000647321665446,0.43249330918,1.0,0.0,2.0,2.0,2.0,1.0,90.1100209554,38.9820531209,37.6100358963,0.376100358963,1.0,10.5,2664.46426951,81.6859926033,1443.21539893,0.961794986438,1443.21539893,1.0,0.0,0.0,0.0,36.8800001144,1.0,66.4861119588,1.0,0.0,39.8000008265,36.0741662979,1.0,66.3333339691,0.0,1.0,72.9541657766,0.0,653.510009766,0.000267355830093,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55147258966,168493.0,1407.8456549,43.1611228826,762.563998971,0.508191799776,762.563998971,0.550327013081,1.0,1.0,1.0,0.0,1500.543691,1500.543691,0.0,1500.543691,0.0,647.321665446,1500.543691
