timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-12T07:00:00.000Z,0.0,0.00740904671366,0.811820491559,0.507989621465,42.6129988035,0.0314171065787,42.7458340327,0.0,21.2974999746,1.0,66.6111119588,0.0,0.0,0.0,39.8500003815,21.4483335813,1.0,66.416668574,0.0,0.0,42.7458340327,66.8538131714,2.0,0.0,101.888998985,59.2760001818,43.0598958333,0.32967900044,448.416666667,0.0,0.340124222749,0.0,1.0,10.9636446635,68.4844996134,8.93699963888,2117.91621908,68.199499766,68.2699101766,59.2625001272,59.2491556803,9.64349937439,1714.66623942,52.2005001704,52.0595041911,42.2495002747,41.850730896,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,77.2415002187,100.0,5.05916623274,25.9499994914,1.63650067647,5.90447843075,40.6129995982,207.0,41.9750000636,241.841665904,0.340124222749,25.9499994914,0.507722731091,50.77227211,2.0,1.0,1.0,710.811823527,710.811823527,0.0,0.312701725802,0.0,1.0,10.84882315,67.3174991608,8.08949820201,1715.78521729,67.3789984385,67.2304433187,59.2895002365,59.0421168009,9.73727243597,1622.99995931,52.0204995473,51.9635696411,42.2609999975,42.9125595093,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,4.82756574949,25.123998642,0.776500066121,6.02125740051,41.4784997304,207.0,38.6500005722,206.57499822,0.312701725802,25.1179984411,0.471617428008,47.1765492757,2.0,1.0,1.0,660.264399211,660.264399211,448.416666667,0.32954327056,2.0,0.0,3404.90016683,0.0,11.4154558976,4.50347059965,3.328125,3404.90016683,0.0423088729227,57.6724993388,57.6724993388,61.3618758519,2.0,52.3674240112,42.778368632,42.356300354,1.0,1031.86424999,1383.26196396,0.0,0.0,0.0,22.1220134099,1.0,0.0,6.03916649024,37.1404867172,1.0,46.8493143717,1.0,1.0,1.0,0.0,4.03833325704,1.0,41.1726179123,0.0,1.0,0.00739589220275,10.0774997075,40.9688854218,10.0774997075,2.0,0.0,31.6344476661,0.0566000007093,42.4074467238,0.961768666244,673.23324801,0.0,1.0,1907.17710987,0.00190717710987,749.248165943,0.410916289891,0.550852376353,0.0,0.410916289891,0.0,558.912495931,749.248165943,0.0,558.912495931,0.0,0.000558912495931,0.410672704379,1.0,0.0,2.0,2.0,2.0,1.0,90.1123917898,38.4050445557,37.1404867172,0.371404867172,1.0,9.33333333333,2415.12621395,74.0418943899,1308.16066187,0.961768666244,1308.16066187,1.0,0.0,0.0,0.0,29.2250000636,1.0,61.500002861,1.0,0.0,36.7916673024,28.447499752,1.0,61.3194452922,0.0,1.0,57.6724993388,0.0,636.119995117,0.000251686697512,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572749347828,168493.0,1275.59479702,39.1066333097,690.929908474,0.507976394573,690.929908474,0.573010481982,1.0,1.0,1.0,0.0,1360.16144816,1360.16144816,0.0,1360.16144816,0.0,558.912495931,1360.16144816
2017-03-12T08:00:00.000Z,0.0,0.00784862870948,0.800222555356,0.50772500707,43.2797497114,0.032371943261,46.8241666158,0.0,23.3666664759,1.0,68.5416660309,0.0,0.0,0.0,41.0083335241,23.4808333715,1.0,68.3472213745,0.0,0.0,46.8241666158,68.8025512695,2.0,0.0,102.851249059,59.5714993477,43.0989583333,0.342187774482,495.241661072,0.0,0.345116452131,0.0,1.0,11.1219775677,69.1324996948,9.26549975077,2207.91621908,68.8354988098,68.8860117594,59.569999059,59.5462977091,9.72000058492,1842.99957275,52.425500234,52.2760899862,42.3994998932,42.0066248576,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,77.6030000051,100.0,5.191548268,26.4374993642,1.59449958801,5.93042929967,40.8050003052,207.0,44.6500002543,265.533335368,0.345116452131,26.4359989166,0.549654003325,54.9653994242,2.0,1.0,1.0,769.515604655,769.515604655,0.0,0.320800616863,0.0,1.0,11.0047389666,67.9685001373,8.45850086212,1788.15118408,68.0315004985,67.8732121785,59.5729996363,59.3240483602,9.67100000381,1742.49995931,52.2470000585,52.1835174561,42.3825000127,42.9674530029,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,4.96645136674,25.6490004857,0.776500384013,6.03828759988,41.6059996287,207.0,41.1250003179,229.708332062,0.320800616863,25.6490004857,0.511294584728,51.1294577916,2.0,1.0,1.0,715.81241862,715.81241862,495.241661072,0.342378574548,2.0,0.0,3593.93164062,0.0,11.4249403477,3.9951176246,2.85416666667,3593.93164062,0.047295526392,68.3874994914,68.3874994914,64.953280131,2.0,52.5388666789,42.8732681274,42.356300354,1.0,1147.96254563,1421.86128736,0.0,0.0,0.0,22.245519956,1.0,0.0,6.72583325704,37.3244791031,1.0,48.7100454966,1.0,1.0,1.0,0.0,4.63333326578,1.0,43.2083330154,0.0,1.0,0.00784359595785,11.3591665427,43.118824323,11.3591665427,2.0,0.0,35.1937389756,0.0566000007093,43.5908080778,0.961771514999,673.22504734,0.0,1.0,2121.75961133,0.00212175961133,770.155610097,0.429631672045,0.532139872187,0.0,0.429631672045,0.0,621.79750061,770.155610097,0.0,621.79750061,0.0,0.00062179750061,0.429879541198,1.0,0.0,2.0,2.0,2.0,1.0,90.0715955098,38.4556446075,37.3244791031,0.373244791031,1.0,10.5,2569.82383299,78.7845470533,1391.95311071,0.961771544232,1391.95311071,1.0,0.0,0.0,0.0,34.6408335368,1.0,65.0416679382,1.0,0.0,38.9250008265,33.7466665904,1.0,64.8750006358,0.0,1.0,68.3874994914,0.0,650.470031738,0.000258709905324,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553291345932,168493.0,1356.64844437,41.5915409564,734.832869879,0.507733585693,734.832869879,0.553033571177,1.0,1.0,1.0,0.0,1447.28040568,1447.28040568,0.0,1447.28040568,0.0,621.79750061,1447.28040568
2017-03-12T09:00:00.000Z,0.0,0.00793060296362,0.799625196926,0.508085415828,43.3247509003,0.0322248820131,46.7924992243,0.0,23.336666584,1.0,68.5833326976,0.0,0.0,0.0,41.0500001907,23.4658331871,1.0,68.4166666667,0.0,0.0,46.7924992243,68.8408056895,2.0,0.0,102.945750237,59.6209993362,43.125,0.340338361777,495.591669718,0.0,0.347498638801,0.0,1.0,11.1401073138,69.2105000814,9.28650061289,2208.33288574,68.9029998779,68.9623082479,59.616499265,59.5920028687,9.68727250533,1894.66625977,52.1810000738,52.039120992,42.4565000534,42.0600713094,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,77.6599998474,100.0,5.20136551062,26.4464998245,1.58550039927,5.93874180317,40.8709996541,207.0,44.7333335876,266.683335622,0.347498638801,26.4464998245,0.548162202381,54.8162199656,2.0,1.0,1.0,767.427083333,767.427083333,0.0,0.320915923298,0.0,1.0,11.0180339019,68.0254999797,8.46000130971,1799.77472941,68.0855007172,67.927520752,59.6254994075,59.3725229899,9.51309100064,1792.49993896,52.004000028,51.9469935099,42.4469998678,43.0166015625,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,4.97082563241,25.6385008494,0.776500066121,6.04720826944,41.6704998016,207.0,41.1333332062,228.908332825,0.320915923298,25.6385008494,0.509378396897,50.9378404617,2.0,1.0,1.0,713.129755656,713.129755656,495.591669718,0.341231807896,2.0,0.0,3736.2886556,0.0,11.426011006,3.89875930548,2.77864583333,3736.2886556,0.0491484380265,71.4358329773,71.4358329773,65.8631032308,2.0,52.2718887329,42.9159342448,42.356300354,1.0,1154.57502501,1431.080611,0.0,0.0,0.0,22.2517204285,1.0,0.0,6.82833321889,37.3647788366,1.0,48.9212325414,1.0,1.0,1.0,0.0,4.71999979019,1.0,43.3333330154,0.0,1.0,0.00794716049173,11.5483330886,43.3311767578,11.5483330886,2.0,0.0,35.3964615072,0.0566000007093,43.8734501125,0.9617864424,673.182076503,0.0,1.0,2133.9813443,0.0021339813443,775.14928556,0.429467514211,0.532319355025,0.0,0.429467514211,0.0,625.379170736,775.14928556,0.0,625.379170736,0.0,0.000625379170736,0.430550158024,1.0,0.0,2.0,2.0,2.0,1.0,88.2799727122,38.7516349157,37.3647788366,0.373647788366,1.0,9.91666666667,2585.65563601,79.2699116197,1400.5284563,0.961786869236,1400.5284563,1.0,0.0,0.0,0.0,36.177500089,1.0,65.986111323,1.0,0.0,39.4750006994,35.2583335241,1.0,65.7916669846,0.0,1.0,71.4358329773,0.0,651.109985352,0.000260387375811,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55346914379,168493.0,1365.78242618,41.8715666183,739.780319674,0.508030375522,739.780319674,0.552333461888,1.0,1.0,1.0,0.0,1456.17340088,1456.17340088,0.0,1456.17340088,0.0,625.379170736,1456.17340088
2017-03-12T10:00:00.000Z,0.0,0.0082792720152,0.793014903736,0.507793773148,43.5565009117,0.0322023399349,48.4341665904,0.0,24.2199999491,1.0,69.3194446564,0.0,0.0,0.0,41.4750000636,24.2575000127,1.0,69.1249987284,0.0,0.0,48.4341665904,69.5933609009,2.0,0.0,103.406250954,59.849750042,43.125,0.340794210276,512.60832723,0.0,0.352088376625,0.0,1.0,11.2174607913,69.533000946,9.35999997457,2237.91623942,69.2090002696,69.2783025106,59.849000295,59.8269271851,9.82440032959,1905.99957275,52.2454999288,52.0958124797,42.3694998423,41.9729003906,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.324000676473,77.4784990946,100.0,5.29007263978,26.8395004272,1.58699989319,5.92738815149,40.7824999491,207.0,45.8250007629,276.083328247,0.352088376625,26.8395004272,0.560130404518,56.0130402247,2.0,1.0,1.0,784.182566325,784.182566325,0.0,0.32386879625,0.0,1.0,11.0893441836,68.3345006307,8.54400157928,1814.77285767,68.3945013682,68.2316513062,59.8504997889,59.6015116374,9.66363629428,1807.74994914,52.057999293,51.9973576864,42.3659995397,42.9368158976,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,5.05186752478,26.0285018285,0.767499923706,6.03747665882,41.598499616,207.0,41.9333327611,236.416664124,0.32386879625,26.0285018285,0.52133542742,52.1335433324,2.0,1.0,1.0,729.869598389,729.869598389,512.60832723,0.340802836922,2.0,0.0,3796.38201904,0.0,11.431995074,3.92488215367,2.890625,3796.38201904,0.0492481926224,74.087498347,74.087498347,66.6309115092,2.0,52.3459116618,42.8337758382,42.356300354,1.0,1195.55141936,1476.8577209,0.0,0.0,0.0,22.0157512029,1.0,0.0,7.31749979655,37.8332490921,1.0,50.1198616028,1.0,1.0,1.0,0.0,5.13583314419,1.0,44.7202377319,0.0,1.0,0.00828047830444,12.4533329805,44.6410331726,12.4533329805,2.0,0.0,36.6526980739,0.0566000007093,45.2768649392,0.961803740505,673.132282933,0.0,1.0,2209.71731573,0.00220971731573,799.944600208,0.430522708439,0.531822199936,0.0,0.430522708439,0.0,647.574162801,799.944600208,0.0,647.574162801,0.0,0.000647574162801,0.430482837061,1.0,0.0,2.0,2.0,2.0,1.0,86.4060856212,39.5547311956,37.8332490921,0.378332490921,1.0,10.5,2668.51603202,81.8102097851,1445.41004876,0.960942984979,1445.41004876,1.0,0.0,0.0,0.0,37.3774995804,1.0,66.7361132304,1.0,0.0,39.9333346685,36.7099994024,1.0,66.555557251,0.0,1.0,74.087498347,0.0,670.899963379,0.000268716593207,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553437829558,168493.0,1410.14224378,43.2315307108,763.807953517,0.507797697568,763.807953517,0.553420766762,1.0,1.0,1.0,0.0,1504.15796916,1504.15796916,0.0,1504.15796916,0.0,647.574162801,1504.15796916
2017-03-12T11:00:00.000Z,0.0,0.00871254076763,0.791231820382,0.508280231742,43.6862510045,0.032354191495,49.2808332443,0.0,24.5524999301,1.0,69.6944452922,0.0,0.0,0.0,41.6916672389,24.7283334732,1.0,69.4861132304,0.0,0.0,49.2808332443,69.9489383698,2.0,0.0,103.768500964,60.0822499593,43.0989583333,0.342567486919,521.958333333,0.0,0.354098787479,0.0,1.0,11.2694326242,69.7669995626,9.35850079854,2254.99951172,69.4385007222,69.5071919759,60.0799999237,60.0478769938,9.76050186157,1883.99956258,52.4150002797,52.2665354411,42.3349997203,41.948076884,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.328498840332,77.2310002645,100.0,5.34448504448,27.103501002,1.57800006866,5.92373895645,40.7569996516,207.0,46.2666664124,280.108324687,0.354098787479,27.103501002,0.564917933146,56.4917933146,2.0,1.0,1.0,790.885106405,790.885106405,0.0,0.327832648826,0.0,1.0,11.1582371394,68.5909996033,8.57550048828,1822.27194214,68.6600004832,68.4942550659,60.0844999949,59.8343200684,9.76228659494,1787.74996948,52.2350002925,52.1720403035,42.3314997355,42.902982076,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0690008799235,100.0,5.12481530507,26.3285007477,0.761499404907,6.03342183431,41.5700003306,207.0,42.4833335876,241.849999746,0.327832648826,26.3285007477,0.526759966896,52.6759961446,2.0,1.0,1.0,737.463953654,737.463953654,521.958333333,0.342661289562,2.0,0.0,3758.4590861,0.0,11.4311215661,4.15544460217,3.13541666667,3758.4590861,0.0484204201382,73.8066666921,73.8066666921,66.6472530365,2.0,52.5160954793,42.7968393962,42.356300354,1.0,1215.39189996,1494.77237688,0.0,0.0,0.0,21.4302870433,1.0,0.0,7.75083315372,38.6497128805,1.0,51.1643822988,1.0,1.0,1.0,0.0,5.52416654428,1.0,45.9226185481,0.0,1.0,0.00871398663605,13.2749996185,45.8097289403,13.2749996185,2.0,0.0,37.2609589427,0.0566000007093,45.8260847099,0.961758204327,673.263375371,0.0,1.0,2246.38813793,0.00224638813793,809.648129604,0.432063815975,0.531381735542,0.0,0.432063815975,0.0,658.320821126,809.648129604,0.0,658.320821126,0.0,0.000658320821126,0.432156175375,1.0,0.0,2.0,2.0,2.0,1.0,82.852564725,40.7181198814,38.6497128805,0.386497128805,1.0,9.91666666667,2713.71415661,83.1958743306,1469.8917542,0.964707510397,1469.8917542,1.0,0.0,0.0,0.0,37.2274999619,1.0,66.8055566152,1.0,0.0,39.958334287,36.5791670481,1.0,66.5972239176,0.0,1.0,73.8066666921,0.0,694.359985352,0.000271976193135,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550821601174,168493.0,1429.87321227,43.8364342047,774.495294264,0.508310509945,774.495294264,0.55072593899,1.0,1.0,1.0,0.0,1523.66571045,1523.66571045,0.0,1523.66571045,0.0,658.320821126,1523.66571045
2017-03-12T12:00:00.000Z,0.0,0.00877902154756,0.792377745334,0.508053868487,43.5992504756,0.0319348861191,48.2650000254,0.0,24.0833333333,1.0,69.3055553436,0.0,0.0,0.0,41.4499998093,24.181666851,1.0,69.0833320618,0.0,0.0,48.2650000254,69.5267333984,2.0,0.0,103.764000257,60.1647497813,43.1119791667,0.339290169796,513.050000509,0.0,0.355983568659,0.0,1.0,11.2742671967,69.7774995168,9.29400030772,2239.5828654,69.4580001831,69.5256296794,60.1639998754,60.13550059,9.77099990845,1867.99956258,52.3025004069,52.1537831624,42.3320000966,41.9391759237,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.3194993337,78.7204996745,100.0,5.35215028127,27.1260000865,1.58700021108,5.92211691538,40.7449998856,207.0,45.8000001907,276.108334859,0.355983568659,27.1260000865,0.554040603638,55.4040603638,2.0,1.0,1.0,775.656845093,775.656845093,0.0,0.326617343228,0.0,1.0,11.14615043,68.5490004222,8.44650046031,1811.02331543,68.6120001475,68.4514439901,60.1654996872,59.9083099365,9.69999906752,1779.24994914,52.1224988302,52.0604705811,42.3314997355,42.9323425293,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0629997253418,100.0,5.10928185781,26.280500412,0.738999684652,6.03686857224,41.5925000509,207.0,41.9333333969,236.941665649,0.326617343228,26.280500412,0.518152367728,51.8233400981,2.0,1.0,1.0,725.413314819,725.413314819,513.050000509,0.339456600456,2.0,0.0,3784.7134196,0.0,11.428315719,3.98442153136,3.0703125,3784.7134196,0.047881785195,72.4533325831,72.4533325831,66.3922538757,2.0,52.4072774251,42.8146692912,42.356300354,1.0,1194.5314025,1489.90457041,0.0,0.0,0.0,20.7256501516,1.0,0.0,7.74999988079,39.4383497238,1.0,51.2100445429,1.0,1.0,1.0,0.0,5.52499985695,1.0,45.9047603607,0.0,1.0,0.008785101505,13.2750000159,45.8689896266,13.2750000159,2.0,0.0,36.6214268383,0.0566000007093,45.6768496055,0.961579782891,673.777165692,0.0,1.0,2207.83203594,0.00220783203594,807.011467016,0.427888297834,0.533692734432,0.0,0.427888297834,0.0,647.02166748,807.011467016,0.0,647.02166748,0.0,0.00064702166748,0.428052199384,1.0,0.0,2.0,2.0,2.0,1.0,77.5112304688,42.3588434855,39.4383497238,0.394383497238,1.0,10.5,2684.43597291,82.2982764439,1454.0331345,0.961581032266,1454.0331345,1.0,0.0,0.0,0.0,36.5908336639,1.0,66.4583349228,1.0,0.0,39.766667366,35.8624998728,1.0,66.2777783076,0.0,1.0,72.4533325831,0.0,666.41998291,0.000271090488065,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.555015871283,168493.0,1418.38780432,43.4843195379,768.274187154,0.508075000782,768.274187154,0.554853479336,1.0,1.0,1.0,0.0,1512.12751261,1512.12751261,0.0,1512.12751261,0.0,647.02166748,1512.12751261
2017-03-12T13:00:00.000Z,0.0,0.00926450148567,0.78771941909,0.508987241112,43.9547494253,0.0321861316593,50.1850004196,0.0,25.0308334033,1.0,70.1666679382,0.0,0.0,0.0,41.9750003815,25.139166832,1.0,69.9583352407,0.0,0.0,50.1850004196,70.4766508738,2.0,0.0,104.361749331,60.4069999059,43.125,0.343947437283,536.275004069,0.0,0.35668294923,0.0,1.0,11.370959123,70.1659997304,9.43499978383,2274.58296712,69.8434995015,69.8956654867,60.4084997177,60.3767674764,9.86699867249,1923.33292643,52.4914995829,52.342976888,42.4565000534,42.0766194661,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.322500228882,77.0120004018,100.0,5.42856808503,27.3869994481,1.55849997203,5.94239103794,40.8980000814,207.0,47.0833333333,287.550003052,0.35668294923,27.3869994481,0.575731993176,57.5731992722,2.0,1.0,1.0,806.024790446,806.024790446,0.0,0.330773789613,0.0,1.0,11.2500943343,68.9750003815,8.63099956512,1832.02070109,69.0364996592,68.8699417114,60.4055000941,60.1475041707,9.73657117571,1825.74996948,52.3099997838,52.2491785685,42.4304997126,43.0121332804,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,5.1994395256,26.6059999466,0.732999483744,6.05065480868,41.6975002289,207.0,43.3000001907,248.724999746,0.330773789613,26.6059999466,0.536850538708,53.6850535075,2.0,1.0,1.0,751.590754191,751.590754191,536.275004069,0.34388903761,2.0,0.0,3862.8931071,0.0,11.4278220336,3.60610419512,2.72916666667,3862.8931071,0.0498298254628,77.7125008901,77.7125008901,67.7591222127,2.0,52.6008682251,42.914662679,42.356300354,1.0,1252.81286063,1514.38817275,0.0,0.0,0.0,20.3888921738,1.0,0.0,8.36916637421,40.0196075439,1.0,52.5970303218,1.0,1.0,1.0,0.0,6.07583320141,1.0,47.5059515635,0.0,1.0,0.00925327059196,14.4449995359,47.4129638672,14.4449995359,2.0,0.0,38.4081945619,0.0566000007093,46.4274572918,0.961319460275,674.527308668,0.0,1.0,2315.55266186,0.00231555266186,820.273086748,0.435223141457,0.526093560055,0.0,0.435223141457,0.0,678.590001424,820.273086748,0.0,678.590001424,0.0,0.000678590001424,0.435153588653,1.0,0.0,2.0,2.0,2.0,1.0,73.5533510844,43.6830981572,40.0196075439,0.400196075439,1.0,10.5,2767.20103338,84.8356518537,1498.86308817,0.961316701513,1498.86308817,1.0,0.0,0.0,0.0,39.3508335749,1.0,67.8194452922,1.0,0.0,40.5833336512,38.3616669973,1.0,67.6388893127,0.0,1.0,77.7125008901,0.0,714.5,0.000275545318154,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547263518076,168493.0,1465.2811612,44.9219557813,793.674120466,0.509033942848,793.674120466,0.547350240841,1.0,1.0,1.0,0.0,1559.1772054,1559.1772054,0.0,1559.1772054,0.0,678.590001424,1559.1772054
2017-03-12T14:00:00.000Z,0.0,0.00986710814948,0.789577143395,0.509451015671,44.0499990781,0.0330775756639,51.0074996948,0.0,25.4283334414,1.0,70.5138905843,0.0,0.0,0.0,42.2166668574,25.5941667557,1.0,70.3611125946,0.0,0.0,51.0074996948,70.7900282542,2.0,0.0,104.655749003,60.605749925,43.125,0.350389072036,543.108347575,0.0,0.361181967212,0.0,1.0,11.4180965424,70.3760000865,9.44399897257,2291.66619873,70.0519987742,70.1150105794,60.6079998016,60.5754903158,,1888.99957275,52.5410003662,52.3926645915,42.2734998067,41.9079996745,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.324001312256,79.0100002289,100.0,5.49902073542,27.7784989675,1.55250008901,5.91907580694,40.7209997177,207.0,47.6250006358,291.841667175,0.361181967212,27.7784989675,0.577186148507,57.7186145782,2.0,1.0,1.0,808.06060791,808.06060791,0.0,0.334320053952,0.0,1.0,11.286353906,69.1385002136,8.60400040944,1848.89361572,69.2075004578,69.0488484701,60.6035000483,60.3458735148,9.90500068665,1794.24997965,52.3564999898,52.2969945272,42.3029998144,42.8991495768,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0690002441406,100.0,5.25151280562,26.9045006434,0.725500106812,6.03484110037,41.5774997075,207.0,43.558333079,251.266668955,0.334320053952,26.9045006434,0.536859661284,53.6859658559,2.0,1.0,1.0,751.603525798,751.603525798,543.108347575,0.352197630392,2.0,0.0,3768.37738037,0.0,11.4248288761,3.96605467796,3.109375,3768.37738037,0.0492053280075,75.8949985504,75.8949985504,67.4431838989,2.0,52.661887429,42.7912209251,42.356300354,1.0,1265.21010565,1515.5018617,0.0,0.0,0.0,20.2120606105,1.0,0.0,8.81166656812,40.3959391912,1.0,53.5559342702,1.0,1.0,1.0,0.0,6.48249987761,1.0,48.708331426,0.0,1.0,0.00991747582936,15.2941664855,48.4728539785,15.2941664855,2.0,0.0,38.7882639352,0.0566000007093,46.4616002855,0.961080857056,675.215312371,0.0,1.0,2338.46627858,0.00233846627858,820.876319845,0.442127960036,0.529592471283,0.0,0.442127960036,0.0,685.305007935,820.876319845,0.0,685.305007935,0.0,0.000685305007935,0.444429357847,1.0,0.0,2.0,2.0,2.0,1.0,70.0666767467,44.6213132685,40.3959391912,0.403959391912,1.0,10.5,2781.31701672,85.2684135625,1506.50905466,0.971931865961,1506.50905466,1.0,0.0,0.0,0.0,38.3691666921,1.0,67.5972245534,1.0,0.0,40.4333333969,37.5258331299,1.0,67.388888677,0.0,1.0,75.8949985504,0.0,699.360046387,0.000275747955615,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544886416251,168493.0,1458.39554961,44.7108596806,789.944507426,0.509636657497,789.944507426,0.543072907389,1.0,1.0,1.0,0.0,1550.01508586,1550.01508586,0.0,1550.01508586,0.0,685.305007935,1550.01508586
2017-03-12T15:00:00.000Z,0.0,0.00990821761716,0.787093307869,0.509137339289,44.129500548,0.0328765493569,51.4891668955,0.0,25.7349999746,1.0,70.6944421132,0.0,0.0,0.0,42.3000001907,25.7625001272,1.0,70.4999987284,0.0,0.0,51.4891668955,70.9153035482,2.0,0.0,104.783250809,60.6537502607,43.125,0.349802613256,547.716664632,0.0,0.361172619081,0.0,1.0,11.4434781075,70.460000356,9.48000049591,2294.58290609,70.1390005747,70.1894022624,60.6590000788,60.631362915,9.67320022583,1941.6662089,52.4644997915,52.3155873617,42.3994995753,42.0301717122,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.320999781291,75.9830004374,100.0,5.50737202168,27.7395009995,1.5495001475,5.93610608578,40.8499994278,207.0,47.883333842,294.283330282,0.361172619081,27.7395009995,0.581744522821,58.174451828,2.0,1.0,1.0,814.44233195,814.44233195,0.0,0.333794769752,0.0,1.0,11.3117353121,69.2284997304,8.64000002543,1851.14331055,69.2885004679,69.1204020182,60.6485004425,60.3879699707,9.56899960836,1841.74995931,52.2815001806,52.2211303711,42.3975000381,42.982770284,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0600007375081,100.0,5.26391887665,26.8910004298,0.722499847412,6.0478164355,41.6750001907,207.0,43.7666667302,253.433330536,0.333794769752,26.8910004298,0.54188248044,54.1882486343,2.0,1.0,1.0,758.635472616,758.635472616,547.716664632,0.349680556495,2.0,0.0,3874.5616862,0.0,11.4237192472,3.50589867433,2.80208333333,3874.5616862,0.0498402889262,77.9833335876,77.9833335876,68.0169207255,2.0,52.5831553141,42.8847300212,42.356300354,1.0,1278.8688756,1498.51624502,0.0,0.0,0.0,19.786391894,1.0,0.0,8.92833316326,40.8726081848,1.0,53.7785380681,1.0,1.0,1.0,0.0,6.58583319187,1.0,48.76785628,0.0,1.0,0.00989757697133,15.5141662757,48.7322648366,15.5141662757,2.0,0.0,39.2070085937,0.0566000007093,45.9408625993,0.960783115809,676.074571562,0.0,1.0,2363.71155032,0.00236371155032,811.676007485,0.442399233711,0.51838186944,0.0,0.442399233711,0.0,692.703323364,811.676007485,0.0,692.703323364,0.0,0.000692703323364,0.442351887623,1.0,0.0,2.0,2.0,2.0,1.0,67.6331996918,45.5738232931,40.8726081848,0.408726081848,1.0,10.5,2777.38512061,85.1478711931,1504.37933085,0.960781103152,1504.37933085,1.0,0.0,0.0,0.0,39.3166666031,1.0,68.0694433848,1.0,0.0,40.7166674932,38.6666666667,1.0,67.8611119588,0.0,1.0,77.9833335876,0.0,732.700012207,0.000272657395852,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.539542116034,168493.0,1471.92100461,45.1255172274,797.2706124,0.509181775357,797.2706124,0.539650319486,1.0,1.0,1.0,0.0,1565.78780111,1565.78780111,0.0,1565.78780111,0.0,692.703323364,1565.78780111
2017-03-12T16:00:00.000Z,0.0,0.0101128804639,0.782847856366,0.510104061602,44.2480010986,0.0323943945689,52.1225001017,0.0,26.0149998665,1.0,71.0277779897,0.0,0.0,0.0,42.5000003179,26.0616666476,1.0,70.8333358765,0.0,0.0,52.1225001017,71.3052082062,2.0,0.0,105.073500951,60.8254998525,43.125,0.345084315066,555.583318075,0.0,0.363266076372,0.0,1.0,11.4809461435,70.6535002391,9.49950059255,2314.9995931,70.3265005747,70.3865102132,60.8269999822,60.7939046224,,1924.33290609,52.5860001246,52.4455362956,42.3410002391,41.9646224976,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.326999664307,77.7305005391,100.0,5.55335521698,27.9855003357,1.55699984233,5.92759092649,40.7840003967,207.0,48.4083328247,298.383328756,0.363266076372,27.9855003357,0.586726473854,58.6726468404,2.0,1.0,1.0,821.417063395,821.417063395,0.0,0.335886162306,0.0,1.0,11.3540380001,69.4219983419,8.67000102997,1860.51715088,69.4940007528,69.3286946615,60.8239997228,60.5614624023,9.95900058746,1827.74995931,52.4060001373,52.3460845947,42.35100015,42.9278742472,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0720024108887,100.0,5.31270925204,27.1430006027,0.722499847412,6.04153148333,41.6285003026,207.0,44.2083333333,257.199996948,0.335886162306,27.1430006027,0.546968743461,54.6968736649,2.0,1.0,1.0,765.756240845,765.756240845,555.583318075,0.345276711887,2.0,0.0,3905.48352051,0.0,11.420349728,3.57296047608,3.04427083333,3905.48352051,0.0495089244662,79.6508324941,79.6508324941,68.4608732859,2.0,52.7198625044,42.8155378862,42.356300354,1.0,1299.05709626,1563.79673745,0.0,0.0,0.0,19.4310166041,1.0,0.0,9.34166638056,41.3959833781,1.0,54.7317333221,1.0,1.0,1.0,0.0,6.93999989827,1.0,49.7440462112,0.0,1.0,0.0101188761553,16.2816663583,49.6783825556,16.2816663583,2.0,0.0,39.825930327,0.0566000007093,47.9422036879,0.96049251421,676.913982729,0.0,1.0,2401.02509455,0.00240102509455,847.035390232,0.437044355718,0.526111238343,0.0,0.437044355718,0.0,703.638336182,847.035390232,0.0,703.638336182,0.0,0.000703638336182,0.437341086566,1.0,0.0,2.0,2.0,2.0,1.0,65.9891274192,46.3746039651,41.3959833781,0.413959833781,1.0,10.5,2863.46111881,87.786751899,1551.00266429,0.963359904196,1551.00266429,1.0,0.0,0.0,0.0,40.2691666285,1.0,68.5694446564,1.0,0.0,41.0500008265,39.3816661835,1.0,68.4166692098,0.0,1.0,79.6508324941,0.0,718.130004883,0.00028453528448,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546121170346,168493.0,1516.32112125,46.4867167904,821.320074343,0.510138922614,821.320074343,0.545872973321,1.0,1.0,1.0,0.0,1609.99296061,1609.99296061,0.0,1609.99296061,0.0,703.638336182,1609.99296061
2017-03-12T17:00:00.000Z,0.0,0.0105577756031,0.794825812355,0.508873896065,44.0027510325,0.0335716018962,50.1075003942,0.0,25.0233333906,1.0,70.1250012716,0.0,0.0,0.0,41.9833332698,25.0966669718,1.0,69.9722220103,0.0,0.0,50.1075003942,70.4150689443,2.0,0.0,104.858251254,60.8555002213,43.125,0.355294084881,533.866668701,0.0,0.360308264145,0.0,1.0,11.448312521,70.5035006205,9.32700093587,2272.08288574,70.1870009104,70.2485376994,60.8599999746,60.8319956462,9.86849975586,1880.33292643,52.4929997126,52.3506266276,42.3289995193,41.9588979085,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,79.5170008341,100.0,5.52274894714,27.8580013911,1.55849965413,5.92536083857,40.7704998652,207.0,46.9833335876,286.874997457,0.360308264145,27.8580013911,0.56873400007,56.8734006882,2.0,1.0,1.0,796.227600098,796.227600098,0.0,0.334115998708,0.0,1.0,11.3165700436,69.2690003713,8.49150021871,1836.14519246,69.3425006866,69.174079895,60.8510004679,60.586344401,9.75499916077,1778.49993896,52.308499972,52.2536417643,42.3300002416,42.9317067464,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,5.27726864815,27.0109999975,0.718000094096,6.03930139542,41.6120001475,207.0,43.0,246.99166743,0.334115998708,27.012500445,0.527987525577,52.7987524668,2.0,1.0,1.0,739.182535807,739.182535807,533.866668701,0.357647733731,2.0,0.0,3672.69480387,0.0,11.4167675972,3.56786262989,3.03385416667,3672.69480387,0.0496164117734,74.0666662852,74.0666662852,66.9292182922,2.0,52.6483103434,42.8242238363,42.356300354,1.0,1244.12956625,1412.45327829,0.0,0.0,0.0,19.5813992818,1.0,0.0,9.11999980609,41.2786006927,1.0,54.2808211644,1.0,1.0,1.0,0.0,6.74416657289,1.0,49.3452370962,0.0,1.0,0.0106266463177,15.8641664187,49.2344859441,15.8641664187,2.0,0.0,38.1419858804,0.0566000007093,43.3023814066,0.960508695628,676.867180187,0.0,1.0,2299.50347683,0.00229950347683,765.059732578,0.448478919957,0.509155587905,0.0,0.448478919957,0.0,673.886667887,765.059732578,0.0,673.886667887,0.0,0.000673886667887,0.451487446825,1.0,0.315696238261,2.0,2.0,2.0,1.0,65.8135331472,46.337726593,41.2786006927,0.412786006927,1.0,9.91666666667,2659.29787396,81.5276034843,1440.41700464,0.958613210963,1440.41700464,1.0,0.0,0.0,0.0,37.4266665777,1.0,67.0000012716,1.0,0.0,40.1083339055,36.6400003433,1.0,66.8472232819,0.0,1.0,74.0666662852,0.0,704.209960938,0.000256998103224,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531137670629,168493.0,1411.80952671,43.2826455494,764.711042527,0.508923530877,764.711042527,0.527810896555,1.0,1.0,1.0,0.0,1502.60500081,1502.60500081,0.0,1502.60500081,0.0,673.886667887,1502.60500081
2017-03-12T18:00:00.000Z,0.0,0.0113132605055,0.785917796051,0.510075490707,44.4910008113,0.0338186962083,53.4658339818,0.0,26.6291666031,1.0,71.611111323,0.0,0.0,0.0,42.8249994914,26.836666743,1.0,71.3749993642,0.0,0.0,53.4658339818,71.8497816722,2.0,0.0,105.68100071,61.1899998983,43.125,0.360250204347,571.266662598,0.0,0.365982819836,0.0,1.0,11.5836811066,71.0479990641,9.52500025431,2343.33284505,70.724000295,70.7762451172,61.1990000407,61.162785848,,1939.99957275,52.7030000687,52.558921814,42.3785006205,41.9869003296,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.323998769124,77.286500295,100.0,5.65345442295,28.3454996745,1.57050100962,5.93022668362,40.8079996109,207.0,49.2583332062,305.649998983,0.365982819836,28.3454996745,0.596496981666,59.6496976217,2.0,1.0,1.0,835.095774333,835.095774333,0.0,0.342079337385,0.0,1.0,11.4603991508,69.8525009155,8.7330010732,1815.52276611,69.9140008291,69.7491175334,61.1809997559,60.9116414388,9.86900138855,1835.24993896,52.5230000814,52.460840861,42.3689997991,42.9048995972,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,5.42089509964,27.54500103,0.758500099182,6.03950405121,41.6104996999,207.0,45.2583335241,265.616664886,0.342079337385,27.54500103,0.554548750378,55.4548743566,2.0,1.0,1.0,776.368250529,776.368250529,571.266662598,0.361305364438,2.0,0.0,3796.3819987,0.0,11.4132783413,3.60015436014,3.05989583333,3796.3819987,0.0505642790919,80.0491663615,80.0491663615,68.6896673838,2.0,52.8551864624,42.8267745972,42.356300354,1.0,1334.30719812,1473.76509692,0.0,0.0,0.0,18.1759770711,1.0,0.0,10.1983331839,43.0230229696,1.0,56.4041086833,1.0,1.0,1.0,0.0,7.74166647593,1.0,51.7976172765,0.0,1.0,0.0113563668939,17.9399997393,51.6025044123,17.9399997393,2.0,0.0,40.9066126963,0.0566000007093,45.1820526112,0.959146313764,680.81464905,0.0,1.0,2466.17725714,0.00246617725714,798.26947076,0.455766538989,0.50340192907,0.0,0.455766538989,0.0,722.731664022,798.26947076,0.0,722.731664022,0.0,0.000722731664022,0.457122636338,1.0,0.0,2.0,2.0,2.0,1.0,61.625764211,49.159919103,43.0230229696,0.430230229696,1.0,11.0833333333,2808.07229503,86.0886653075,1521.00113478,0.959168468059,1521.00113478,1.0,0.0,0.0,0.0,40.4450000127,1.0,68.8055566152,1.0,0.0,41.1833346685,39.6041663488,1.0,68.6388905843,0.0,1.0,80.0491663615,0.0,751.960021973,0.000268153885391,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52483160762,168493.0,1493.6236857,45.7908686329,809.025937439,0.510185134835,809.025937439,0.523471472077,1.0,1.0,1.0,0.0,1585.74972534,1585.74972534,0.0,1585.74972534,0.0,722.731664022,1585.74972534
2017-03-12T19:00:00.000Z,0.0,0.0110246723293,0.784450725004,0.509576162007,44.4144999186,0.0333583085637,53.1291666031,0.0,26.505833149,1.0,71.4583307902,0.0,0.0,0.0,42.7666670481,26.6058333715,1.0,71.2777779897,0.0,0.0,53.1291666031,71.6710910797,2.0,0.0,105.50549984,61.0909999212,43.125,0.355738656474,566.133331299,0.0,0.364867868699,0.0,1.0,11.5534648101,70.9369990031,9.51299921672,2337.91623942,70.61449941,70.6726125081,61.1015001933,61.0707219442,,1928.33288574,52.6564998627,52.5175120036,42.3065004349,41.9557189941,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.322499593099,77.932999293,100.0,5.6264821291,28.3079989751,1.52700074514,5.92698268096,40.7794996897,207.0,48.9833335876,303.258333842,0.364867868699,28.3079989751,0.59370518639,59.3705186844,2.0,1.0,1.0,831.187260946,831.187260946,0.0,0.341027534284,0.0,1.0,11.4277653694,69.7159996033,8.70150121053,1701.16203817,69.7820008596,69.6238861084,61.080499649,60.8146896362,9.92749881744,1825.99995931,52.4795001348,52.4155782064,42.345000267,42.8851114909,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.066001256307,100.0,5.39089687665,27.4370005925,0.752500534058,6.03686849276,41.592499733,207.0,44.9250001907,262.875001272,0.341027534284,27.4370005925,0.550551797776,55.0551789602,2.0,1.0,1.0,770.772516886,770.772516886,566.133331299,0.355726543695,2.0,0.0,3822.05295817,0.0,11.409723802,3.59092994531,3.0234375,3815.63523171,0.0495157020031,79.195833842,79.195833842,68.2963466644,2.0,52.8323558461,42.8155406605,42.356300354,1.0,1321.8853694,1501.24518581,0.0,0.0,0.0,19.7938175201,1.0,0.0,9.98333311081,41.3076826731,1.0,56.0045658747,1.0,1.0,1.0,0.0,7.56166644891,1.0,51.2976179123,0.0,1.0,0.0110156805018,17.5449992816,51.102824529,17.5449992816,2.0,0.0,40.5257896467,0.0566000007093,46.0245252853,0.960400813507,677.181383081,0.0,1.0,2443.2182028,0.0024432182028,813.154146793,0.44991180119,0.510958015885,0.0,0.44991180119,0.0,716.003341675,813.154146793,0.0,716.003341675,0.0,0.000716003341675,0.449726427595,1.0,0.0,2.0,2.0,2.0,1.0,67.0025516857,46.392177235,41.3076826731,0.413076826731,1.0,10.5,2821.72464652,86.5072131916,1528.39597363,0.960391307421,1528.39597363,1.0,0.0,0.0,0.0,40.0016670227,1.0,68.4305566152,1.0,0.0,40.9500010808,39.1941665014,1.0,68.2500019073,0.0,1.0,79.195833842,0.0,733.600036621,0.000273153930936,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53203107102,168493.0,1497.26125466,45.9023876481,810.996238036,0.50960206046,810.996238036,0.53184862542,1.0,1.0,1.0,0.0,1592.71168009,1591.43045321,0.0,1591.43045321,0.0,716.003341675,1591.43045321
2017-03-12T20:00:00.000Z,0.0,0.0097069492124,0.789997080734,0.50854575518,43.9022494952,0.0324225149103,49.7450008392,0.0,24.8558333715,1.0,69.986111323,0.0,0.0,0.0,41.8916667302,24.889166673,1.0,69.8194440206,0.0,0.0,49.7450008392,70.2454388936,2.0,0.0,104.483249346,60.5809998512,43.125,0.344125887924,528.699994405,0.0,0.358503632212,0.0,1.0,11.3794196447,70.2290007273,9.34199968974,2274.16619873,69.9229996999,69.9795837402,60.5810000102,60.5564371745,9.82028470721,1911.99956258,52.2950003942,52.1595128377,42.3665005366,41.9735310872,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.306001027425,78.7970002492,100.0,5.45242913564,27.5564991633,1.57500108083,5.92819913228,40.7914994558,207.0,46.6583334605,283.550000509,0.358503632212,27.5564991633,0.564957002912,56.5124502182,2.0,1.0,1.0,790.939804077,790.939804077,0.0,0.332745138033,0.0,1.0,11.263389349,69.0499998728,8.53949960073,1840.26969401,69.120499293,68.9549204508,60.5809996923,60.3216349284,9.74218229814,1809.99995931,52.1135002772,52.0591964722,42.3449996312,42.8959579468,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.070499420166,100.0,5.22794004281,26.7754996618,0.761499404907,6.03544930617,41.5835002263,207.0,42.816666921,245.150001526,0.332745138033,26.7754996618,0.526201513381,52.620150884,2.0,1.0,1.0,736.682118734,736.682118734,528.699994405,0.344548901963,2.0,0.0,3829.05413818,0.0,11.4121816809,4.02615155776,2.8828125,3829.05413818,0.048767315797,74.8383344014,74.8383344014,66.9860776265,2.0,52.4420725505,42.8070297241,42.356300354,1.0,1233.62468375,1489.72480256,0.0,0.0,0.0,20.3553905487,1.0,0.0,8.61916645368,40.2256094615,1.0,53.1849301656,1.0,1.0,1.0,0.0,6.29416660468,1.0,48.2499984105,0.0,1.0,0.0097245009654,14.9133330981,48.0358861287,14.9133330981,2.0,0.0,37.8199317382,0.0566000007093,45.6713383608,0.961241471529,674.752137742,0.0,1.0,2280.0874815,0.0022800874815,806.914095202,0.434922968106,0.525212847415,0.0,0.434922968106,0.0,668.196665446,806.914095202,0.0,668.196665446,0.0,0.000668196665446,0.435469724238,1.0,0.0,2.0,2.0,2.0,1.0,73.4442235773,44.008630926,40.2256094615,0.402256094615,1.0,11.0833333333,2722.6591196,83.4701051353,1474.73682137,0.959892421935,1474.73682137,1.0,0.0,0.0,0.0,37.8191665014,1.0,67.0833333333,1.0,0.0,40.141667366,37.0191672643,1.0,66.9027786255,0.0,1.0,74.8383344014,0.0,702.880004883,0.000271057779022,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.547158030851,168493.0,1442.52461425,44.2242954119,781.347965684,0.508572092518,781.347965684,0.546550379552,1.0,1.0,1.0,0.0,1536.35635376,1536.35635376,0.0,1536.35635376,0.0,668.196665446,1536.35635376
2017-03-12T21:00:00.000Z,0.0,0.00948743137142,0.793261539372,0.508592962411,43.7627503077,0.0324709218145,48.955833753,0.0,24.4191667239,1.0,69.5833346049,0.0,0.0,0.0,41.6166671117,24.5366668701,1.0,69.3472239176,0.0,0.0,48.955833753,69.8097565969,2.0,0.0,104.188500404,60.4257500966,43.125,0.343505890616,519.200002035,0.0,0.359326678624,0.0,1.0,11.3346996307,70.0565007528,9.33450031281,2251.66625977,69.7610003153,69.8060150146,60.4265000025,60.4034296672,9.83699989319,1865.9995931,52.2919998169,52.1480458577,42.2600002289,41.8590037028,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,78.6184997559,100.0,5.42353073756,27.5010000865,1.59300072988,5.91116889318,40.666999499,207.0,46.2499996821,280.408337911,0.359326678624,27.5010000865,0.557212353661,55.7212355932,2.0,1.0,1.0,780.097295125,780.097295125,0.0,0.328195002763,0.0,1.0,11.2017485301,68.7889995575,8.42999998728,1826.02144368,68.855000178,68.700630188,60.4250001907,60.1679178874,9.73200013902,1777.74995931,52.1000000636,52.0464452108,42.2864999771,42.8934046427,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,5.16994857788,26.5685002009,0.731500307719,6.03179995219,41.5549996694,207.0,42.1583334605,238.791666667,0.328195002763,26.5685002009,0.519390632993,51.9390630722,2.0,1.0,1.0,727.14688619,727.14688619,519.200002035,0.344335222806,2.0,0.0,3754.95849609,0.0,11.4217661222,4.21982051929,3.20833333333,3754.95849609,0.0492077108808,74.292500178,74.292500178,66.8255558014,2.0,52.4192988078,42.7567164103,42.356300354,1.0,1212.56262438,1470.5949971,0.0,0.0,0.0,21.182472229,1.0,0.0,8.3141665856,39.2440277735,1.0,52.4885832469,1.0,1.0,1.0,0.0,6.02583324909,1.0,47.5297609965,0.0,1.0,0.00950740019869,14.3399997552,47.2123575211,14.3399997552,2.0,0.0,37.1742202362,0.0566000007093,45.0848650628,0.961542230989,673.885373296,0.0,1.0,2241.15883608,0.00224115883608,796.552376287,0.434535171673,0.527003914419,0.0,0.434535171673,0.0,656.788335164,796.552376287,0.0,656.788335164,0.0,0.000656788335164,0.43552125742,1.0,0.0,2.0,2.0,2.0,1.0,76.3443196615,42.5256471634,39.2440277735,0.392440277735,1.0,10.5,2683.15762148,82.259085299,1453.34071145,0.961539086091,1453.34071145,1.0,0.0,0.0,0.0,37.6158332825,1.0,67.0277773539,1.0,0.0,40.1000010173,36.6766668955,1.0,66.8333358765,0.0,1.0,74.292500178,0.0,702.179992676,0.000267577080726,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548083714996,168493.0,1419.46956566,43.5174837088,768.860126563,0.508682552964,768.860126563,0.547058445318,1.0,1.0,1.0,0.0,1511.47335815,1511.47335815,0.0,1511.47335815,0.0,656.788335164,1511.47335815
2017-03-12T22:00:00.000Z,0.0,0.00814027290222,0.806193962323,0.507507900333,42.9895009995,0.0318294201287,44.4941663742,0.0,22.2308333715,1.0,67.4166660309,0.0,0.0,0.0,40.3083333969,22.2724998792,1.0,67.1805547078,0.0,0.0,44.4941663742,67.6699345907,2.0,0.0,102.716251373,59.7267503738,43.125,0.334663613461,467.958325704,0.0,0.346549784353,0.0,1.0,11.1002220313,69.0500005086,9.04650115967,2158.7495931,68.7680015564,68.8167012533,59.7215003967,59.7024841309,9.76499986649,1768.33291626,52.2170000076,52.0677871704,42.3110005061,41.911181132,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,77.8819993337,100.0,5.18499831359,26.4570010503,1.62150065104,5.91522371769,40.6924997965,207.0,43.1750001907,252.858331045,0.346549784353,26.4570010503,0.521199497041,52.1199483871,2.0,1.0,1.0,729.679295858,729.679295858,0.0,0.317059001505,0.0,1.0,10.9733138879,67.8379999797,8.16449928284,1748.78108724,67.8964996338,67.7390365601,59.732000351,59.4777679443,9.61879997253,1679.49995931,52.0355002085,51.9712193807,42.3375002543,42.9763870239,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,4.93908103307,25.5589993795,0.767500559489,6.03423285484,41.5699996948,207.0,39.5500005086,215.099998474,0.317059001505,25.5589993795,0.484590933664,48.4590940475,2.0,1.0,1.0,678.427307129,678.427307129,467.958325704,0.334750846659,2.0,0.0,3522.16971842,0.0,11.4290104707,4.14601345857,3.00520833333,3522.16971842,0.0456096056086,63.794166247,63.794166247,63.5556958516,2.0,52.3617273966,42.8325017293,42.356300354,1.0,1084.8332725,1397.98946123,0.0,0.0,0.0,21.5356601079,1.0,0.0,6.73999989033,38.1858402888,1.0,48.8470309575,1.0,1.0,1.0,0.0,4.64249992371,1.0,43.214284579,0.0,1.0,0.00814585998262,11.3824996948,43.1885207494,11.3824996948,2.0,0.0,33.2583490374,0.0566000007093,42.8589559621,0.961763182319,673.2490364,0.0,1.0,2005.07885156,0.00200507885156,757.225360865,0.420228562548,0.541534922133,0.0,0.420228562548,0.0,587.60333252,757.225360865,0.0,587.60333252,0.0,0.00058760333252,0.420332185924,1.0,0.0,2.0,2.0,2.0,1.0,80.4204858144,40.7522799174,38.1858402888,0.381858402888,1.0,10.5,2482.82273373,76.1173049995,1344.82869338,0.961763484682,1344.82869338,1.0,0.0,0.0,0.0,32.259999752,1.0,63.6250022252,1.0,0.0,38.0833346049,31.5341668129,1.0,63.4722245534,0.0,1.0,63.794166247,0.0,607.989990234,0.000254366388883,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563064548362,168493.0,1310.14063353,40.1657246165,709.641768783,0.507505189158,709.641768783,0.56297145334,1.0,1.0,1.0,0.0,1398.29460653,1398.29460653,0.0,1398.29460653,0.0,587.60333252,1398.29460653
2017-03-12T23:00:00.000Z,0.0,0.00782079638909,0.811078131852,0.507905416658,42.7457509041,0.0316238114975,43.3858337402,0.0,21.6483335495,1.0,66.8611132304,0.0,0.0,0.0,40.0083335241,21.7375000318,1.0,66.680557251,0.0,0.0,43.3858337402,67.1249732971,2.0,0.0,102.239250501,59.4934995969,43.125,0.333278274019,454.908330282,0.0,0.34416062433,0.0,1.0,11.0204513073,68.7139994303,8.95800113678,2129.58294678,68.4440008799,68.4911727905,59.4859997431,59.4624862671,9.78171430315,1725.66624959,52.1719999313,52.0231882731,42.27799956,41.8812764486,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.269998550415,77.4724992116,100.0,5.11130980651,26.1660013199,1.63349978129,5.90914150079,40.6444997787,207.0,42.308333079,244.891666412,0.34416062433,26.1660013199,0.508134351458,50.8134361903,2.0,1.0,1.0,711.388092041,711.388092041,0.0,0.317040280942,0.0,1.0,10.9032123089,67.5409990946,8.08949979146,1730.03344727,67.5904992421,67.4400151571,59.5009994507,59.2481486003,9.67549991608,1642.74994914,51.9890000025,51.9297790527,42.3135000865,42.9406407674,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,4.87708910306,25.2769991557,0.799000104268,6.02612320582,41.5144999822,207.0,38.9999996821,210.016667684,0.317040280942,25.2769991557,0.473018391927,47.3018388748,2.0,1.0,1.0,662.225748698,662.225748698,454.908330282,0.33128116997,2.0,0.0,3460.90948486,0.0,11.437832919,4.33098006248,3.1484375,3441.39106889,0.0438449489682,60.8058341344,60.8058341344,62.6290178299,2.0,52.3126747825,42.7933072177,42.356300354,1.0,1051.94782561,1378.72938654,0.0,0.0,0.0,21.5978304545,1.0,0.0,6.36833322048,37.8881692886,1.0,47.8196338018,1.0,1.0,1.0,0.0,4.30666655302,1.0,42.273809433,0.0,1.0,0.00774750086713,10.674999555,42.0446138382,10.674999555,2.0,0.0,32.2501612369,0.0566000007093,42.2684889265,0.961784580307,673.187437327,0.0,1.0,1944.29724045,0.00194429724045,746.793081215,0.417444330821,0.547121018872,0.0,0.417444330821,0.0,569.790827433,746.793081215,0.0,569.790827433,0.0,0.000569790827433,0.41498213013,1.0,0.0,2.0,2.0,2.0,1.0,80.4260933616,40.3664002852,37.8881692886,0.378881692886,1.0,10.5,2423.67018653,74.303831804,1312.78853132,0.961784752547,1312.78853132,1.0,0.0,0.0,0.0,30.7849996885,1.0,62.7777786255,1.0,0.0,37.5500008265,30.0208333333,1.0,62.5833339691,0.0,1.0,60.8058341344,0.0,618.849975586,0.000250861987896,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.568860150281,168493.0,1279.87623355,39.237891738,693.248961949,0.5078931339,693.248961949,0.569019563286,1.0,1.0,1.0,0.0,1372.49235026,1364.95045055,0.0,1364.95045055,0.0,569.790827433,1364.95045055
2017-03-13T00:00:00.000Z,0.0,0.00735400926877,0.808437445121,0.507559854935,42.7592511177,0.0316071626756,43.659166654,0.0,21.8633333842,1.0,67.0138880412,0.0,0.0,0.0,40.0833333333,21.7833333015,1.0,66.8055540721,0.0,0.0,43.659166654,67.2829443614,2.0,0.0,102.04650116,59.287250042,43.125,0.331542700526,458.008328756,0.0,0.341624891994,0.0,1.0,10.996278127,68.5760002136,9.01800028483,2138.74963379,68.2955004374,68.3398640951,59.2775001526,59.251701355,9.86175012589,1737.66628011,52.3205000559,52.1658859253,42.3634999593,41.9684524536,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.280499776204,77.2445004781,100.0,5.07497211297,25.9320004781,1.62450027466,5.92130601406,40.7389996847,207.0,42.4750003815,246.216665904,0.341624891994,25.9320004781,0.514829355876,51.4829359055,2.0,1.0,1.0,720.761098226,720.761098226,0.0,0.313411060994,0.0,1.0,10.8850828012,67.4465007782,8.20500151316,1733.78297933,67.5020014445,67.3460922241,59.2969999313,59.045308431,9.72859992981,1658.0,52.1404997508,52.0713144938,42.3570000331,42.982770284,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,4.8526746432,25.1450014114,0.794500350952,6.03240815798,41.5624996821,207.0,39.2833334605,211.791666667,0.313411060994,25.1450014114,0.482680602301,48.2680590947,2.0,1.0,1.0,675.752843221,675.752843221,458.008328756,0.331589007499,2.0,0.0,3457.40893555,0.0,11.4453746478,4.15796736876,2.8984375,3457.40893555,0.0444679281035,61.4250001907,61.4250001907,62.8865057627,2.0,52.4604237874,42.8688100179,42.356300354,1.0,1058.42338563,1394.58242986,0.0,0.0,0.0,22.0926621755,1.0,0.0,6.08999987443,37.1848379771,1.0,47.1347020467,1.0,1.0,1.0,0.0,4.06916664044,1.0,41.3511902491,0.0,1.0,0.00735507139933,10.159166495,41.2908840179,10.159166495,2.0,0.0,32.4486861539,0.0566000007093,42.7545046685,0.961802546096,673.135721046,0.0,1.0,1956.26590769,0.00195626590769,755.379931674,0.414998737313,0.546803817194,0.0,0.414998737313,0.0,573.298334757,755.379931674,0.0,573.298334757,0.0,0.000573298334757,0.415047521393,1.0,0.0,2.0,2.0,2.0,1.0,80.9184761047,39.6017862956,37.1848379771,0.371848379771,1.0,10.5,2453.00581548,75.2031908224,1328.67826643,0.961802554506,1328.67826643,1.0,0.0,0.0,0.0,30.875,1.0,63.0000009537,1.0,0.0,37.6750008265,30.5500000318,1.0,62.7916682561,0.0,1.0,61.4250001907,0.0,587.960021973,0.000253746474147,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.568519822111,168493.0,1294.48831527,39.6858626163,701.163641679,0.507557772812,701.163641679,0.568462774213,1.0,1.0,1.0,0.0,1381.44597371,1381.44597371,0.0,1381.44597371,0.0,573.298334757,1381.44597371
