timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-13T01:00:00.000Z,0.0,0.00669331668954,0.81637976854,0.50825635651,42.3460013072,0.0313447259257,41.6199992498,0.0,20.81833299,1.0,65.9166679382,0.0,0.0,0.0,39.4499998093,20.8108331362,1.0,65.7500012716,0.0,0.0,41.6199992498,66.1990356445,2.0,0.0,101.299500783,58.9534994761,43.125,0.326695370755,433.79166921,0.0,0.336956478554,0.0,1.0,10.8766222,68.0960000356,8.8755013148,2084.99966431,67.8155008952,67.8674494425,58.9399995804,58.9120152791,9.78150081635,1702.9995931,52.0490004222,51.8945159912,42.2674996058,41.8653666178,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.280499140422,76.6714998881,100.0,4.97052184741,25.5480012894,1.64099979401,5.90610035261,40.6264998118,207.0,41.1416670481,234.150000254,0.336956478554,25.5480012894,0.496390638806,49.6390638351,2.0,1.0,1.0,694.946894328,694.946894328,0.0,0.309424373396,0.0,1.0,10.756966114,66.9125003815,8.00100040436,1692.16316732,66.9679997762,66.8144989014,58.9669993718,58.7091674805,9.5854994456,1614.99996948,51.8584998449,51.7971776326,42.2730003993,42.9387257894,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,4.73489777247,24.6949993769,0.788500785828,6.02206834157,41.4844996134,207.0,37.950000445,199.599999746,0.309424373396,24.6949993769,0.460709352039,46.0709355672,2.0,1.0,1.0,644.993092855,644.993092855,433.79166921,0.326689346275,2.0,0.0,3386.81378174,0.0,11.451725165,4.17816736301,3.03385416667,3386.81378174,0.0439358387607,58.3349997203,58.3349997203,61.7789004644,2.0,52.1877543132,42.7783660889,42.356300354,1.0,1001.81119625,1355.94747615,0.0,0.0,0.0,22.4388682048,1.0,0.0,5.39916646481,36.5011313756,1.0,45.1712319056,1.0,1.0,1.0,0.0,3.48833328485,1.0,39.1130946477,0.0,1.0,0.00669011607126,8.88749972979,39.1034472783,8.88749972979,2.0,0.0,30.7130941491,0.0566000007093,41.5700509761,0.96179468142,673.158359593,0.0,1.0,1851.63056275,0.00185163056275,734.453188254,0.408666377083,0.55312831866,0.0,0.408666377083,0.0,542.634165446,734.453188254,0.0,542.634165446,0.0,0.000542634165446,0.408660019437,1.0,0.0,2.0,2.0,2.0,1.0,81.0417690277,38.9404811859,36.5011313756,0.365011313756,1.0,9.91666666667,2357.7586724,72.2831451253,1277.0873537,0.961794695743,1277.0873537,1.0,0.0,0.0,0.0,29.3841667175,1.0,61.8194468816,1.0,0.0,37.008333842,28.9508334796,1.0,61.6805566152,0.0,1.0,58.3349997203,0.0,570.299987793,0.000246716783345,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.575100196652,168493.0,1245.92898358,38.1971516383,674.861327908,0.508248745603,674.861327908,0.575106818745,1.0,1.0,1.0,0.0,1327.81700643,1327.81700643,0.0,1327.81700643,0.0,542.634165446,1327.81700643
2017-03-13T02:00:00.000Z,0.0,0.00591167844302,0.819333104355,0.508657258099,42.1734992663,0.0309564672185,40.5233332316,0.0,20.2600000699,1.0,65.4444452922,0.0,0.0,0.0,39.1666663488,20.3058333397,1.0,65.2777779897,0.0,0.0,40.5233332316,65.712469101,2.0,0.0,100.907249451,58.7337501844,43.125,0.323290552793,423.366668701,0.0,0.331764781321,0.0,1.0,10.8113550345,67.8080005646,8.81549866994,2066.24961344,67.5304991404,67.5813446045,58.7150004705,58.682182312,9.8297996521,1666.66628011,52.2019996643,52.0480372111,42.3290001551,41.9862620036,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.277501424154,76.2635002136,100.0,4.89106281598,25.2014989853,1.59750048319,5.92029221853,40.7314996719,207.0,40.4583326976,227.391667684,0.331764781321,25.2014989853,0.489702900478,48.9702898661,2.0,1.0,1.0,685.584060669,685.584060669,0.0,0.305968302785,0.0,1.0,10.7074114482,66.7070007324,8.00100072225,1669.29101562,66.7535006205,66.6023661296,58.7524998983,58.4980417887,9.70849927266,1583.5,52.0189997355,51.9514592489,42.3105004628,43.0146865845,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,4.67804431915,24.4430001577,0.772000630697,6.02936712901,41.5384998322,207.0,37.5500001907,195.974999746,0.305968302785,24.4430001577,0.457546096075,45.7546087901,2.0,1.0,1.0,640.564534505,640.564534505,423.366668701,0.323376936736,2.0,0.0,3319.13584391,0.0,11.4623161157,4.37984999021,3.09635416667,3319.13584391,0.0413688293229,54.1508331299,54.1508331299,60.1785723368,2.0,52.3471781413,42.8783620199,42.356300354,1.0,970.699653754,1354.20562527,0.0,0.0,0.0,23.6456391017,1.0,0.0,4.77333315214,35.0693613688,1.0,43.2876704534,1.0,1.0,1.0,0.0,2.96833322446,1.0,37.1488081614,0.0,1.0,0.00591315827785,7.74166639646,37.033419927,7.74166639646,2.0,0.0,29.759289942,0.0566000007093,41.5166500653,0.961619419761,673.663010795,0.0,1.0,1794.12762892,0.00179412762892,733.509709277,0.401497160819,0.560121466621,0.0,0.401497160819,0.0,525.782501221,733.509709277,0.0,525.782501221,0.0,0.000525782501221,0.401628258328,1.0,0.0,2.0,2.0,2.0,1.0,83.5634295146,37.0439068476,35.0693613688,0.350693613688,1.0,12.25,2324.90527902,71.2759400074,1259.2922105,0.96161862744,1259.2922105,1.0,0.0,0.0,0.0,27.4300001462,1.0,60.3194478353,1.0,0.0,36.0666672389,26.7208336194,1.0,60.1111125946,0.0,1.0,54.1508331299,0.0,544.859985352,0.000246399850827,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.582477762637,168493.0,1229.73053448,37.7005465951,666.087387326,0.50863654505,666.087387326,0.582355339167,1.0,1.0,1.0,0.0,1309.55471802,1309.55471802,0.0,1309.55471802,0.0,525.782501221,1309.55471802
2017-03-13T03:00:00.000Z,0.0,0.00524850140899,0.830543142107,0.510295042994,41.7482501666,0.0308691034969,38.3241669337,0.0,19.1024998029,1.0,64.1666650772,0.0,0.0,0.0,38.4000005722,19.205833594,1.0,63.9999993642,0.0,0.0,38.3241669337,64.4325262705,2.0,0.0,100.15800031,58.4097501437,43.125,0.32038007071,397.791664124,0.0,0.330648776554,0.0,1.0,10.7049942811,67.3189996084,8.67299969991,2002.08298747,67.0625,67.1102116903,58.3895003001,58.3577397664,9.42749977112,1658.99962362,51.7564999262,51.5976715088,42.3290001551,41.8806355794,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,75.5675010681,100.0,4.79990760485,24.7334998449,1.71000035604,5.90508667628,40.6189997991,207.0,39.1500005722,215.458334605,0.330648776554,24.7334998449,0.465487736293,46.5487734477,2.0,1.0,1.0,651.682830811,651.682830811,0.0,0.300536844767,0.0,1.0,10.5792946815,66.1550006866,7.76100063324,1625.04660034,66.1910006205,66.038192749,58.4299999873,58.1701889038,9.25699996948,1572.99995931,51.5720001856,51.5032780965,42.3150002162,42.9948984782,42.356300354,1.0,0.0,96.6299196879,1.0,0.0,-0.0359999338786,100.0,4.55682090918,23.8760004044,0.826000849406,6.02247377237,41.4889993668,207.0,36.0166670481,182.333332062,0.300536844767,23.8760004044,0.433370851789,43.3370847702,2.0,1.0,1.0,606.719192505,606.719192505,397.791664124,0.320393840173,2.0,0.0,3294.04838053,0.0,11.4734512965,4.58928531408,3.2578125,3294.04838053,0.0432456558003,53.6916662852,53.6916662852,60.1066757838,2.0,51.8442306519,42.7981109619,42.356300354,1.0,916.276751561,1287.41159803,0.0,0.0,0.0,24.563150088,1.0,0.0,4.09499994914,33.8263502121,1.0,40.9988578161,1.0,1.0,1.0,0.0,2.42166662216,1.0,34.5952377319,0.0,1.0,0.00524931445484,6.51666661104,34.5370629628,6.51666661104,2.0,0.0,28.0908161566,0.0566000007093,39.4689076817,0.961350463184,674.437951409,0.0,1.0,1693.53870618,0.00169353870618,697.330515673,0.399721709095,0.561627656053,0.0,0.399721709095,0.0,496.304166158,697.330515673,0.0,496.304166158,0.0,0.000496304166158,0.399737939239,1.0,0.0,2.0,2.0,2.0,1.0,84.9394880931,35.5710013707,33.8263502121,0.338263502121,1.0,10.5,2203.6883496,67.5597238383,1193.63468183,0.961349365149,1193.63468183,1.0,0.0,0.0,0.0,27.1866663297,1.0,60.2500041326,1.0,0.0,36.0416669846,26.5050001144,1.0,60.0694449743,0.0,1.0,53.6916662852,0.0,508.820007324,0.000234246572152,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.584207652716,168493.0,1169.72434621,35.8609028409,633.584847907,0.510287109259,633.584847907,0.584187170173,1.0,1.0,1.0,0.0,1241.62424723,1241.62424723,0.0,1241.62424723,0.0,496.304166158,1241.62424723
2017-03-13T04:00:00.000Z,0.0,0.00575000318681,0.823177016903,0.509155257399,42.1285003026,0.0312875388185,40.217499733,0.0,20.0791664124,1.0,65.2916673024,0.0,0.0,0.0,39.0333337784,20.153333346,1.0,65.0555566152,0.0,0.0,40.217499733,65.4882469177,2.0,0.0,100.710000356,58.5815000534,43.125,0.325889702585,418.933334351,0.0,0.334944478666,0.0,1.0,10.7932252884,67.724000295,8.88450050354,2053.33291626,67.4525006612,67.4929707845,58.5680001577,58.5285288493,9.33449967702,1748.99958293,51.705499649,51.5409800212,42.370999972,41.9474487305,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,76.1495011648,100.0,4.87516315778,25.0815006892,1.65300019582,5.91806213061,40.7179997762,207.0,40.4833332698,227.691666921,0.334944478666,25.0815006892,0.485531111218,48.5531117121,2.0,1.0,1.0,679.743555705,679.743555705,0.0,0.302388247241,0.0,1.0,10.6542308331,66.4805005391,7.91999944051,1661.04203288,66.5149993896,66.36596934,58.5949999491,58.3353881836,9.11450036367,1666.24994914,51.5045003891,51.4427134196,42.3900000254,43.0446853638,42.356300354,1.0,0.0,99.7695109049,1.0,0.0,-0.0344988505046,100.0,4.6161459287,24.1249993642,0.787000656128,6.03808490435,41.6029993693,207.0,37.0916668574,191.241668701,0.302388247241,24.1249993642,0.451729144142,45.1729148229,2.0,1.0,1.0,632.420801799,632.420801799,418.933334351,0.32589829788,2.0,0.0,3482.49641927,0.0,11.4799414548,4.59620032708,3.1015625,3482.49641927,0.0456239419261,58.6583331426,58.6583331426,61.6936966578,2.0,51.7404785156,42.8745346069,42.356300354,1.0,969.59808719,1310.15054015,0.0,0.0,0.0,23.9303871791,1.0,0.0,4.57999992371,34.6376129786,1.0,42.6369845072,1.0,1.0,1.0,0.0,2.81166662772,1.0,36.3988087972,0.0,1.0,0.00574931160808,7.39166653156,36.3074245453,7.39166653156,2.0,0.0,29.725518591,0.0566000007093,40.1660283295,0.961523664737,673.938874092,0.0,1.0,1792.09162221,0.00179209162221,709.647134737,0.408543893005,0.5520369823,0.0,0.408543893005,0.0,525.185834249,709.647134737,0.0,525.185834249,0.0,0.000525185834249,0.408489373823,1.0,0.0,2.0,2.0,2.0,1.0,84.4947135232,36.4656167464,34.6376129786,0.346376129786,1.0,11.0833333333,2281.53538914,69.9463246904,1235.8007741,0.961333734278,1235.8007741,1.0,0.0,0.0,0.0,29.5658334096,1.0,61.8055582047,1.0,0.0,36.9833339055,29.0924998919,1.0,61.6388899485,0.0,1.0,58.6583331426,0.0,545.820007324,0.000238383958559,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574240726832,168493.0,1208.32817771,37.0444024024,654.49473389,0.509133737236,654.49473389,0.574240290951,1.0,1.0,1.0,0.0,1285.50651042,1285.50651042,0.0,1285.50651042,0.0,525.185834249,1285.50651042
2017-03-13T05:00:00.000Z,0.0,0.00555351572793,0.826330219941,0.509684549908,41.9320001602,0.0309848421436,39.258333842,0.0,19.6358334223,1.0,64.7499987284,0.0,0.0,0.0,38.7250010173,19.6224999428,1.0,64.5416676203,0.0,0.0,39.258333842,65.0140094757,2.0,0.0,100.455750148,58.5237499873,43.125,0.32340598347,409.824994405,0.0,0.331691323307,0.0,1.0,10.7533400059,67.5185000102,8.74799982707,2032.49960327,67.2545000712,67.2971445719,58.5065002441,58.4663060506,9.51450093587,1683.99961344,51.8555002213,51.6951395671,42.3409992854,41.9124526978,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,75.8375008901,100.0,4.84338756402,24.9135007858,1.68149916331,5.90995244185,40.6595001221,207.0,39.8416665395,221.466664632,0.331691323307,24.9135007858,0.476883690244,47.6730826696,2.0,1.0,1.0,667.637166341,667.637166341,0.0,0.303600649012,0.0,1.0,10.628849268,66.3664989471,7.86150042216,1646.4188741,66.4025001526,66.2528788249,58.5409997304,58.284362793,9.31100050608,1598.49992879,51.6695000331,51.5969950358,42.358499527,42.9923451742,42.356300354,1.0,0.0,99.7354634603,1.0,0.0,-0.0360012054443,100.0,4.60333430767,24.0440006256,0.848499298096,6.02551496029,41.5100002289,207.0,36.799999555,188.358332316,0.303600649012,24.0440006256,0.443179837181,44.3179836273,2.0,1.0,1.0,620.451772054,620.451772054,409.824994405,0.323430534013,2.0,0.0,3341.30621338,0.0,11.4919370015,4.53534793854,3.21875,3341.30621338,0.0437230825738,55.4066673915,55.4066673915,60.6948960622,2.0,51.9277394613,42.8267745972,42.356300354,1.0,944.382068434,1305.20956082,0.0,0.0,0.0,23.8067976634,1.0,0.0,4.38499991099,34.6997025808,1.0,41.952053388,1.0,1.0,1.0,0.0,2.65249995391,1.0,35.5535701116,0.0,1.0,0.00555272830783,7.03749982516,35.4804229736,7.03749982516,2.0,0.0,28.9524567995,0.0566000007093,40.0145499233,0.961556228944,673.844997298,0.0,1.0,1745.48528443,0.00174548528443,706.970837842,0.403662675791,0.55789325253,0.0,0.403662675791,0.0,511.527498881,706.970837842,0.0,511.527498881,0.0,0.000511527498881,0.403703803817,1.0,0.0,2.0,2.0,2.0,1.0,84.0746103923,36.5826762517,34.6997025808,0.346997025808,1.0,9.91666666667,2249.59162926,68.9670067228,1218.49833672,0.961555928321,1218.49833672,1.0,0.0,0.0,0.0,28.1983334223,1.0,60.8333368301,1.0,0.0,36.3500003815,27.2083336512,1.0,60.5833339691,0.0,1.0,55.4066673915,0.0,541.770019531,0.000237484939572,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.580198443063,168493.0,1192.33489031,36.554087118,645.831919787,0.509646580923,645.831919787,0.580168927216,1.0,1.0,1.0,0.0,1267.21525065,1267.21525065,0.0,1267.21525065,0.0,511.527498881,1267.21525065
2017-03-13T06:00:00.000Z,0.0,0.00603812200734,0.814030895115,0.508004181908,42.4345000585,0.0313621730643,42.1141665777,0.0,21.0349998474,1.0,66.25,0.0,0.0,0.0,39.6166667938,21.0683333079,1.0,66.0277798971,0.0,0.0,42.1141665777,66.4613113403,2.0,0.0,101.125500361,58.6910003026,43.125,0.328156922682,440.758333842,0.0,0.333150860541,0.0,1.0,10.8500318527,67.9819997152,9.02549997965,2105.83290609,67.6985003153,67.7282104492,58.6730003357,58.6326599121,9.57000001272,1787.33292643,51.9589999517,51.8002370199,42.388999939,41.9856236776,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,76.5320021311,100.0,4.92508427302,25.3095003764,1.62749958038,5.92373887698,40.7615003586,207.0,41.5416666667,237.383330027,0.333150860541,25.3095003764,0.509018994286,50.9018993378,2.0,1.0,1.0,712.626592,712.626592,0.0,0.308795947211,0.0,1.0,10.7327932517,66.8119990031,8.14499982198,1697.78746541,66.8540000916,66.7014033,58.7090002696,58.4553044637,9.34249941508,1691.99994914,51.7684996923,51.6945343018,42.4260002772,43.0140482585,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,4.69491108259,24.4279998144,0.826000213623,6.03788216909,41.6000000636,207.0,38.3166666031,203.375,0.308795947211,24.4279998144,0.470423929124,47.0423933665,2.0,1.0,1.0,658.593500773,658.593500773,440.758333842,0.328228342064,2.0,0.0,3546.67380778,0.0,11.5129648555,4.24606798093,2.94010416667,3546.67380778,0.045802688781,61.5008328756,61.5008328756,62.6382417679,2.0,51.9599997781,42.8821792603,42.356300354,1.0,1020.01164937,1365.41755643,0.0,0.0,0.0,24.0389356613,1.0,0.0,4.97333327929,34.6340646744,1.0,43.8698616028,1.0,1.0,1.0,0.0,3.1366666158,1.0,37.7261899312,0.0,1.0,0.0060391748325,8.10999985536,37.7320254644,8.10999985536,2.0,0.0,31.2710757652,0.0566000007093,41.8603805993,0.961526520697,673.93057464,0.0,1.0,1885.27015011,0.00188527015011,739.582686833,0.41134613676,0.550640021856,0.0,0.41134613676,0.0,552.492497762,739.582686833,0.0,552.492497762,0.0,0.000552492497762,0.411425592999,1.0,0.0,2.0,2.0,2.0,1.0,84.6892034357,36.4068336487,34.6340646744,0.346340646744,1.0,9.91666666667,2384.61226438,73.1064109281,1291.63268572,0.961656705815,1291.63268572,1.0,0.0,0.0,0.0,31.0258332888,1.0,62.7222248713,1.0,0.0,37.5666678747,30.4750000636,1.0,62.6111138662,0.0,1.0,61.5008328756,0.0,560.489990234,0.000248439879397,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.572595208381,168493.0,1259.67879257,38.6186873325,682.308954921,0.507998124536,682.308954921,0.572490467813,1.0,1.0,1.0,0.0,1343.13282267,1343.13282267,0.0,1343.13282267,0.0,552.492497762,1343.13282267
2017-03-13T07:00:00.000Z,0.0,0.00627232770026,0.81186775081,0.507854691796,42.4749994278,0.0312546817274,42.4666665395,0.0,21.154999733,1.0,66.4166660309,0.0,0.0,0.0,39.733332634,21.3116666476,1.0,66.2222201029,0.0,0.0,42.4666665395,66.6706689199,2.0,0.0,101.231249491,58.7562500636,43.125,0.328298653951,445.900006612,0.0,0.337289565551,0.0,1.0,10.8693702221,68.0465011597,9.02849896749,2109.99958293,67.7719993591,67.7987823486,58.7435003916,58.6993230184,9.81200027466,1727.33294678,52.2035001119,52.0384852091,42.3049996694,41.8850886027,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.274501800537,76.6655006409,100.0,4.9610397021,25.4744997025,1.65599981944,5.90833051999,40.6414998372,207.0,41.8083333969,240.400000254,0.337289565551,25.4669996897,0.509107942127,50.9107942581,2.0,1.0,1.0,712.751118978,712.751118978,0.0,0.308620049034,0.0,1.0,10.7509228388,66.8764998118,8.14950052897,1712.03568522,66.9185002645,66.762105306,58.7689997355,58.5120722453,9.6799992648,1645.49994914,52.0279998779,51.9431686401,42.3150005341,42.9323425293,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,4.72601612409,24.6034997304,0.809500376383,6.02490671476,41.5055001577,207.0,38.5666666031,205.500001272,0.308620049034,24.6034997304,0.475554508028,47.5554507573,2.0,1.0,1.0,665.776311239,665.776311239,445.900006612,0.328216133841,2.0,0.0,3437.57224528,0.0,11.5342460112,4.56014829874,3.21614583333,3437.57224343,0.0436125212585,59.378332456,59.378332456,62.0382830302,2.0,52.2657470703,42.7787114924,42.356300354,1.0,1026.9841325,1384.41224065,0.0,0.0,0.0,23.98442777,1.0,0.0,5.19666659832,34.7590726217,1.0,44.5547936757,1.0,1.0,1.0,0.0,3.32249993086,1.0,38.6249987284,0.0,1.0,0.00627276639454,8.51916670799,38.4373674393,8.51916670799,2.0,0.0,31.4848351358,0.0566000007093,42.4427114088,0.961536624152,673.901470678,0.0,1.0,1898.15727186,0.00189815727186,749.871216907,0.409559128524,0.552100712035,0.0,0.409559128524,0.0,556.269165039,749.871216907,0.0,556.269165039,0.0,0.000556269165039,0.409958774845,1.0,0.0,2.0,2.0,2.0,1.0,85.6150276878,36.4666064869,34.7590726217,0.347590726217,1.0,9.91666666667,2411.08741656,73.9180746872,1305.97303464,0.961536629316,1305.97303464,1.0,0.0,0.0,0.0,30.1933333079,1.0,62.2083355586,1.0,0.0,37.1666676203,29.1849997838,1.0,61.94444561,0.0,1.0,59.378332456,0.0,578.399963379,0.000251895992171,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.574185834634,168493.0,1273.43170949,39.040318308,689.75826535,0.507841907845,689.75826535,0.57426434213,1.0,1.0,1.0,0.0,1356.66168213,1358.21454412,0.0,1358.21454412,0.0,556.269165039,1358.21454412
2017-03-13T08:00:00.000Z,0.0,0.00586524520054,0.814562117393,0.508241817347,42.3212498029,0.0311066004177,41.474167188,0.0,20.7141664823,1.0,65.9305559794,0.0,0.0,0.0,39.4083334605,20.7416669528,1.0,65.6805547078,0.0,0.0,41.474167188,66.1608352661,2.0,0.0,100.97999986,58.6587500572,43.1354166667,0.323594598389,434.200002035,0.0,0.333588393954,0.0,1.0,10.8306937218,67.8755003611,8.95949999491,2087.08292643,67.607000351,67.6271209717,58.647500356,58.5990066528,9.6758183566,1735.99961344,52.1134999593,51.9461161296,42.406999588,41.9856262207,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,76.3459993998,100.0,4.90898223718,25.2000007629,1.66649913788,5.92171148459,40.7405004501,207.0,41.1750001907,234.300000509,0.333588393954,25.2000007629,0.501659200759,50.165918986,2.0,1.0,1.0,702.322881063,702.322881063,0.0,0.304822040624,0.0,1.0,10.7122459412,66.7115008036,8.07599925995,1685.78897095,66.7459990184,66.5908762614,58.6699997584,58.4125722249,9.54650052389,1647.24991862,51.9365002314,51.8494517008,42.3899997075,43.048517863,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0344982147217,100.0,4.67497201761,24.3559993108,0.794499715169,6.03727392356,41.5954999924,207.0,37.9666665395,199.900000254,0.304822040624,24.3559993108,0.46815948123,46.8159478505,2.0,1.0,1.0,655.423273722,655.423273722,434.200002035,0.325713322409,2.0,0.0,3438.15570068,0.0,11.5214256807,4.2588425676,3.03385416667,3452.21107067,0.0452288780447,60.1199995677,60.1199995677,62.2154407501,2.0,52.2015547319,42.8968311657,42.356300354,1.0,1003.71277999,1370.65889876,0.0,0.0,0.0,24.150803566,1.0,0.0,4.8391666015,34.4966967901,1.0,43.4189494451,1.0,1.0,1.0,0.0,3.03083326419,1.0,37.3035710653,0.0,1.0,0.00591695075836,7.86999996503,37.2171049118,7.86999996503,2.0,0.0,30.7713920808,0.0566000007093,42.0210674045,0.961460377535,674.121173155,0.0,1.0,1855.14522759,0.00185514522759,742.421676288,0.405174541816,0.553301803427,0.0,0.405174541816,0.0,543.664164225,742.421676288,0.0,543.664164225,0.0,0.000543664164225,0.406279454629,1.0,0.0,2.0,2.0,2.0,1.0,86.0146664706,36.0858175104,34.4966967901,0.344966967901,1.0,10.5,2381.77228171,73.0193439681,1290.09440023,0.96146378943,1290.09440023,1.0,0.0,0.0,0.0,30.2808332443,1.0,62.2916688919,1.0,0.0,37.3083340327,29.8391664823,1.0,62.1805562973,0.0,1.0,60.1199995677,0.0,582.429992676,0.000249393549907,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.57547856665,168493.0,1258.9459648,38.5962206157,681.912016466,0.5082059974,681.912016466,0.57568170483,1.0,1.0,1.0,0.0,1334.45120239,1341.80237926,0.0,1341.80237926,0.0,543.664164225,1341.80237926
2017-03-13T09:00:00.000Z,0.0,0.00727587536117,0.802339088014,0.507741481996,43.0457514127,0.0318690189264,45.5208323797,0.0,22.7208333015,1.0,67.9027779897,0.0,0.0,0.0,40.6083332698,22.8199998538,1.0,67.6805547078,0.0,0.0,45.5208323797,68.1135323842,2.0,0.0,102.354750951,59.3089995384,43.125,0.333697946341,477.516662598,0.0,0.343358327699,0.0,1.0,11.0567106406,68.8144995372,9.23100090027,2185.83292643,68.5355008443,68.5439478556,59.3044999441,59.2561391195,9.92250061035,1789.66625977,52.4720001221,52.3034845988,42.4100001653,42.0015335083,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.27899869283,77.4859987895,100.0,5.13053882122,26.1240005493,1.63650004069,5.92617181937,40.7750002543,207.0,43.8000001907,257.725002289,0.343358327699,26.125500679,0.536077016195,53.6077009837,2.0,1.0,1.0,750.507822673,750.507822673,0.0,0.313122387369,0.0,1.0,10.921342055,67.5979995728,8.32500108083,1768.27867635,67.6385002136,67.4783503215,59.3134991328,59.0567906698,9.86900062561,1700.99996948,52.290500323,52.205195109,42.3884998957,43.0472412109,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0405006408691,100.0,4.87676938375,25.2500003179,0.737500190735,6.04457267125,41.650999705,207.0,40.1083335876,219.791665395,0.313122387369,25.2500003179,0.501269476754,50.1269483566,2.0,1.0,1.0,701.777267456,701.777267456,477.516662598,0.334278422902,2.0,0.0,3560.09273275,0.0,11.5342342854,3.99311167002,2.85416666667,3560.09273275,0.0450560572629,64.4116662343,64.4116662343,63.7032175064,2.0,52.5338083903,42.8840916951,42.356300354,1.0,1103.77068252,1437.10206325,0.0,0.0,0.0,22.5658442179,1.0,0.0,6.21333320936,36.7386557261,1.0,47.4714600245,1.0,1.0,1.0,0.0,4.19833322366,1.0,41.7857131958,0.0,1.0,0.00728018023459,10.4116664728,41.7239834468,10.4116664728,2.0,0.0,33.8389239592,0.0566000007093,44.0580531899,0.961765127006,673.243443822,0.0,1.0,2040.0805438,0.0020400805438,778.41082399,0.417796801829,0.54396864805,0.0,0.417796801829,0.0,597.860839844,778.41082399,0.0,597.860839844,0.0,0.000597860839844,0.418483905494,1.0,0.0,2.0,2.0,2.0,1.0,82.4581648509,38.7543710073,36.7386557261,0.367386557261,1.0,11.0833333333,2540.87274577,77.8969771491,1376.27166383,0.961765449879,1376.27166383,1.0,0.0,0.0,0.0,32.5066669782,1.0,63.8055569331,1.0,0.0,38.1833340327,31.904999574,1.0,63.6388902664,0.0,1.0,64.4116662343,0.0,631.970031738,0.000261482988551,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.565593875428,168493.0,1341.50168071,41.1271780303,726.628578003,0.507782205783,726.628578003,0.564879893199,1.0,1.0,1.0,0.0,1430.98472087,1430.98472087,0.0,1430.98472087,0.0,597.860839844,1430.98472087
2017-03-13T10:00:00.000Z,0.0,0.00848209215283,0.785543854042,0.509511676478,44.0072495143,0.0322441685733,51.018333753,0.0,25.5375000636,1.0,70.5138893127,0.0,0.0,0.0,42.2166662216,25.5375000636,1.0,70.3611094157,0.0,0.0,51.018333753,70.8039271037,2.0,0.0,104.032499631,60.025250117,43.125,0.34399245038,544.249987284,0.0,0.354823229957,0.0,1.0,11.3322826227,69.9589996338,9.62549972534,2298.74957275,69.6484998067,69.6585108439,60.0230000814,59.9723230998,9.86400032043,1991.6662089,52.454000473,52.2926534017,42.5165001551,42.1249771118,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.310499827067,72.8150011698,100.0,5.38421487808,27.1319996516,1.58399995168,5.94806774457,40.9325002035,207.0,47.8249998093,292.64999644,0.354823229957,27.1319996516,0.589073635283,58.9073635737,2.0,1.0,1.0,824.703089396,824.703089396,0.0,0.328617342128,0.0,1.0,11.1908705235,68.7304999034,8.74049949646,1860.51712036,68.767999649,68.6003138224,60.0275001526,59.7673492432,9.72909199108,1884.49995931,52.2785005569,52.1937179565,42.5234994888,43.0606460571,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,5.13251145681,26.2445001602,0.771999041239,6.05835906665,41.7515004476,207.0,43.7749999364,251.816666921,0.328617342128,26.2445001602,0.547083511353,54.7742449443,2.0,1.0,1.0,765.916915894,765.916915894,544.249987284,0.343961347701,2.0,0.0,3987.16379801,0.0,11.5389503638,3.63070577383,2.6640625,3987.16379801,0.0518915536259,82.1274998983,82.1274998983,68.8220863342,2.0,52.4667460124,42.9433186849,42.356300354,1.0,1275.338035,1533.72231126,0.0,0.0,0.0,22.110602061,1.0,0.0,7.83333313465,37.9123980204,1.0,51.3241996765,1.0,1.0,1.0,0.0,5.58666650454,1.0,46.1071414948,0.0,1.0,0.00847470955601,13.4199995995,46.0093291601,13.4199995995,2.0,0.0,39.0987616106,0.0566000007093,47.0201949438,0.961686844767,673.468835668,0.0,1.0,2357.18555781,0.00235718555781,830.745483296,0.436613388572,0.525071531682,0.0,0.436613388572,0.0,690.79083252,830.745483296,0.0,690.79083252,0.0,0.00069079083252,0.436544584731,1.0,0.0,2.0,2.0,2.0,1.0,72.2491251628,41.5432666143,37.9123980204,0.379123980204,1.0,11.0833333333,2809.06034626,86.1189565544,1521.53631582,0.961684920255,1521.53631582,1.0,0.0,0.0,0.0,41.5441665649,1.0,68.9027792613,1.0,0.0,41.2250000636,40.5833333333,1.0,68.7083346049,0.0,1.0,82.1274998983,0.0,737.570007324,0.00027906319517,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545991229168,168493.0,1488.46452605,45.6327013489,806.231462491,0.509577478798,806.231462491,0.546051843445,1.0,1.0,1.0,0.0,1582.15677897,1582.15677897,0.0,1582.15677897,0.0,690.79083252,1582.15677897
2017-03-13T11:00:00.000Z,0.0,0.00930953826549,0.777509054751,0.512497283323,44.5397493045,0.0329176245127,55.264166832,0.0,27.5649998983,1.0,72.3472220103,0.0,0.0,0.0,43.2916663488,27.6991667747,1.0,72.1527760824,0.0,0.0,55.264166832,72.578250885,2.0,0.0,105.001499494,60.4617501895,43.125,0.351571818016,590.325007121,0.0,0.363989039688,0.0,1.0,11.4797374407,70.6085001628,9.80345396562,2377.91623942,70.2844994863,70.302579244,60.4595003128,60.407236735,,2036.99952189,52.6145003637,52.4563649495,42.3649997711,41.9658991496,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.322500864665,70.0235004425,100.0,5.55478203297,27.9194997152,1.59899965922,5.92495540778,40.7660001119,207.0,50.5333334605,316.516667684,0.363989039688,27.9194997152,0.62113399324,62.1133995056,2.0,1.0,1.0,869.587590535,869.587590535,0.0,0.340098341735,0.0,1.0,11.3516207536,69.3844998678,8.96999994914,1908.13618978,69.4340000153,69.2603352865,60.4640000661,60.2010828654,9.92749977112,1916.74992879,52.4479996363,52.3683954875,42.363000234,42.8531951904,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0495001475016,100.0,5.31759067376,27.0709997813,0.793000857035,6.03382734458,41.5699993769,207.0,46.1416667302,273.808334351,0.340098341735,27.0709997813,0.575011992682,57.5011997223,2.0,1.0,1.0,805.016789754,805.016789754,590.325007121,0.351619130973,2.0,0.0,4077.01212565,0.0,11.5024389787,3.82460693518,3.08333333333,4077.01212565,0.0539104577774,90.4675006866,90.4675006866,71.3580703735,2.0,52.6618929776,42.7535298665,42.356300354,1.0,1387.803925,1597.4198439,0.0,0.0,0.0,22.0915339788,1.0,0.0,9.0016664664,38.367966334,1.0,53.8983999888,1.0,1.0,1.0,0.0,6.62999983629,1.0,48.9821421305,0.0,1.0,0.0093080591848,15.6316660245,48.891245842,15.6316660245,2.0,0.0,42.5466921998,0.0566000007093,48.9730063361,0.961387434007,674.331387301,0.0,1.0,2565.05434583,0.00256505434583,865.247450925,0.44768468586,0.515303630519,0.0,0.44768468586,0.0,751.708333333,865.247450925,0.0,751.708333333,0.0,0.000751708333333,0.447758940359,1.0,0.0,2.0,2.0,2.0,1.0,63.987633445,43.3723713268,38.367966334,0.38367966334,1.0,9.91666666667,2988.01796503,91.605361792,1618.46926933,0.963889682053,1618.46926933,1.0,0.0,0.0,0.0,45.7058327993,1.0,71.5,1.0,0.0,42.7916676203,44.7616669337,1.0,71.3194459279,0.0,1.0,90.4675006866,0.0,788.140014648,0.000290653061766,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534608513935,168493.0,1588.80771337,48.708979365,860.582663508,0.512525486661,860.582663508,0.534524598582,1.0,1.0,1.0,0.0,1679.10218302,1679.10218302,0.0,1679.10218302,0.0,751.708333333,1679.10218302
2017-03-13T12:00:00.000Z,0.0,0.00913647248575,0.784675816207,0.509410985757,44.0912515322,0.032848694452,52.1433331172,0.0,25.9849998156,1.0,70.9305559794,0.0,0.0,0.0,42.4333333969,26.1091664632,1.0,70.7222226461,0.0,0.0,52.1433331172,71.1635831197,2.0,0.0,104.394751231,60.3034996986,43.125,0.348800375166,553.816655477,0.0,0.360539798332,0.0,1.0,11.3733766079,70.1960004171,9.58200073242,2314.58290609,69.8750006358,69.9128290812,60.2929999034,60.2554982503,,1923.99960327,52.5500001907,52.3945744832,42.2464996974,41.8666356405,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,73.2080001831,100.0,5.46200497945,27.6300007502,1.57949924469,5.91137162844,40.6670004527,207.0,48.2083336512,297.824999491,0.360539798332,27.6285009384,0.590002405076,59.0002406438,2.0,1.0,1.0,826.003367106,826.003367106,0.0,0.333430245657,0.0,1.0,11.2513028781,68.9825000763,8.72550169627,1872.89060465,69.0395011902,68.8731384277,60.3139994939,60.0524673462,9.93559875488,1827.99992879,52.3715003332,52.2918980916,42.2925008138,42.8238296509,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0570011138916,100.0,5.22538240751,26.7470003764,0.779500643412,6.02592047056,41.5130001704,207.0,43.9666665395,255.991664886,0.333430245657,26.7470003764,0.548347738357,54.8266429901,2.0,1.0,1.0,767.6868337,767.6868337,553.816655477,0.348897190778,2.0,0.0,3842.4730835,0.0,11.4885035356,3.74620340268,3.1015625,3842.4730835,0.0496843113754,78.8624998728,78.8624998728,68.1671943665,2.0,52.6179504395,42.6993942261,42.356300354,1.0,1291.1014906,1532.35863113,0.0,0.0,0.0,21.9631198247,1.0,0.0,8.39916642507,38.3298800786,1.0,52.6997702916,1.0,1.0,1.0,0.0,6.10749983788,1.0,47.4583323797,0.0,1.0,0.00914031551436,14.5066662629,47.4149955114,14.5066662629,2.0,0.0,39.5820308112,0.0566000007093,46.9783878285,0.961282410661,674.634073103,0.0,1.0,2386.32088418,0.00238632088418,830.006841693,0.44044589503,0.5227482686,0.0,0.44044589503,0.0,699.329157511,830.006841693,0.0,699.329157511,0.0,0.000699329157511,0.440624843041,1.0,0.0,2.0,2.0,2.0,1.0,60.3061811274,43.8592515425,38.3298800786,0.383298800786,1.0,9.91666666667,2819.96898315,86.4533888237,1527.44501308,0.962003197878,1527.44501308,1.0,0.0,0.0,0.0,39.7816667557,1.0,68.3055591583,1.0,0.0,40.8583339055,39.0808334351,1.0,68.0972245534,0.0,1.0,78.8624998728,0.0,731.720031738,0.000278815071419,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.543395562253,168493.0,1493.30636719,45.7811404193,808.854060876,0.509425993418,808.854060876,0.543268662053,1.0,1.0,1.0,0.0,1587.7754008,1587.7754008,0.0,1587.7754008,0.0,699.329157511,1587.7754008
2017-03-13T13:00:00.000Z,0.0,0.00912443937459,0.785355139853,0.509593129866,44.1692500114,0.0327767385866,51.8783337275,0.0,25.792500178,1.0,70.9583352407,0.0,0.0,0.0,42.4333333969,26.0858335495,1.0,70.7222232819,0.0,0.0,51.8783337275,71.2167307536,2.0,0.0,104.483249982,60.3139999708,43.125,0.350694020341,555.699996948,0.0,0.358655517793,0.0,1.0,11.3927148978,70.2470022837,9.62849998474,2314.99955241,69.9409999847,69.9535166423,60.3125,60.2732721965,,1950.99955241,52.6325003306,52.4748357137,42.3919998805,42.0034408569,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.306002298991,72.4520003001,100.0,5.46167735259,27.5490001043,1.58249950409,5.9310375452,40.8095003764,207.0,48.4083334605,298.500002543,0.358655517793,27.5490001043,0.594487035842,59.448703448,2.0,1.0,1.0,832.281850179,832.281850179,0.0,0.333214188729,0.0,1.0,11.2658068339,69.036500295,8.76900005341,1875.51526896,69.0844999949,68.9133936564,60.3154999415,60.0550181071,9.92299969991,1843.24995931,52.4525000254,52.3722229004,42.4005006154,42.9374491374,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0479996999105,100.0,5.22286383311,26.6839993795,0.772001584371,6.04173429807,41.6284990311,207.0,44.1916672389,257.19999822,0.333214188729,26.6839993795,0.551303202311,55.1303202311,2.0,1.0,1.0,771.824483236,771.824483236,555.699996948,0.351109480562,2.0,0.0,3849.47422282,0.0,11.4846034845,3.52549008528,2.78125,3849.47422282,0.050984309539,80.7775001526,80.7775001526,68.7081813812,2.0,52.7103144328,42.8274078369,42.356300354,1.0,1297.53550811,1513.91772985,0.0,0.0,0.0,21.7102219264,1.0,0.0,8.37916652362,38.6022780736,1.0,52.6369848251,1.0,1.0,1.0,0.0,6.0791665713,1.0,47.6666638056,0.0,1.0,0.00913271957634,14.4583330154,47.4840545654,14.4583330154,2.0,0.0,39.7792821361,0.0566000007093,46.4130346569,0.96104046549,675.33192815,0.0,1.0,2398.21276911,0.00239821276911,820.01826988,0.44353558719,0.517501359361,0.0,0.44353558719,0.0,702.814163208,820.01826988,0.0,702.814163208,0.0,0.000702814163208,0.444026676317,1.0,0.0,2.0,2.0,2.0,1.0,57.0603170395,44.7367642721,38.6022780736,0.386022780736,1.0,10.5,2811.45323797,86.1923167929,1522.83243309,0.961036946551,1522.83243309,1.0,0.0,0.0,0.0,40.8133331935,1.0,68.8333352407,1.0,0.0,41.1666676203,39.9641666412,1.0,68.6111132304,0.0,1.0,80.7775001526,0.0,746.520019531,0.000275459720326,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.538482272943,168493.0,1490.95623002,45.7090909309,807.581101733,0.509652447136,807.581101733,0.537997712415,1.0,1.0,1.0,0.0,1584.57220459,1584.57220459,0.0,1584.57220459,0.0,702.814163208,1584.57220459
2017-03-13T14:00:00.000Z,0.0,0.0101572728308,0.780573552761,0.511420643155,44.5675001144,0.033325500296,54.8850008647,0.0,27.4208334287,1.0,72.2222232819,0.0,0.0,0.0,43.1833327611,27.4841667811,1.0,71.9722220103,0.0,0.0,54.8850008647,72.4493281047,2.0,0.0,105.324000041,60.7564999262,43.1354166667,0.357675608046,587.600001017,0.0,0.369720455496,0.0,1.0,11.5292919477,70.8200003306,9.74250030518,2371.24955241,70.5005003611,70.5270131429,60.7580000559,60.7081858317,,1972.66624959,52.6715008418,52.5207010905,42.3095000585,41.9200871785,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.319499969482,72.7400004069,100.0,5.61082438628,28.1910003026,1.5944999059,5.9184675614,40.7150001526,207.0,50.2416671117,314.966669718,0.369720455496,28.1910003026,0.608275091989,60.8275098801,2.0,1.0,1.0,851.585128784,851.585128784,0.0,0.341583539299,0.0,1.0,11.4011752605,69.6034997304,8.89199956258,1911.13579305,69.6469993591,69.4826812744,60.7549997965,60.4842859904,9.91400146484,1880.99993896,52.490000089,52.4130223592,42.3089996974,42.8289413452,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,5.37120000521,27.3379996618,0.765999794006,6.02997525533,41.5429999034,207.0,45.9500001272,272.633327484,0.341583539299,27.3379996618,0.56997790382,56.9977906545,2.0,1.0,1.0,797.969065348,797.969065348,587.600001017,0.356624607101,2.0,0.0,3950.9911499,0.0,11.4823645678,3.93945904573,3.15364583333,3934.65507369,0.0523183171033,86.7891686757,86.7891686757,70.3624763489,2.0,52.747467041,42.7266041149,42.356300354,1.0,1377.19289501,1543.11213367,0.0,0.0,0.0,20.8492619197,1.0,0.0,9.53916652997,39.9087381363,1.0,55.1312770844,1.0,1.0,1.0,0.0,7.14749983946,1.0,50.2857135137,0.0,1.0,0.0101531032854,16.6866663297,50.150504748,16.6866663297,2.0,0.0,42.221383834,0.0566000007093,47.308064056,0.961164641274,674.973736731,0.0,1.0,2545.44215991,0.00254544215991,835.83150995,0.45407078804,0.508775600796,0.0,0.45407078804,0.0,745.960835775,835.83150995,0.0,745.960835775,0.0,0.000745960835775,0.452642356356,1.0,0.0,2.0,2.0,2.0,1.0,69.5082980069,44.2886231162,39.9087381363,0.399087381363,1.0,10.5,2915.19119618,89.3726702262,1579.02242237,0.961160320051,1579.02242237,1.0,0.0,0.0,0.0,43.5775003433,1.0,70.5277767181,1.0,0.0,42.2000007629,43.211666743,1.0,70.3333333333,0.0,1.0,86.7891686757,0.0,785.090026855,0.000280771688177,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.529334794813,168493.0,1551.44555857,47.5635465905,840.345335591,0.511523193254,840.345335591,0.5292984593,1.0,1.0,1.0,0.0,1648.10789998,1642.82939009,0.0,1642.82939009,0.0,745.960835775,1642.82939009
2017-03-13T15:00:00.000Z,0.0,0.00993610815541,0.785091459673,0.5094119767,44.2892513275,0.0329557941966,52.2025000254,0.0,26.0450000763,1.0,71.0138912201,0.0,0.0,0.0,42.4750003815,26.1575001081,1.0,70.7916692098,0.0,0.0,52.2025000254,71.2418982188,2.0,0.0,104.976001104,60.6867497762,43.125,0.350411778073,555.241663615,0.0,0.360035524738,0.0,1.0,11.476111412,70.5979995728,9.60300127665,2314.16621908,70.2920010885,70.3121236165,60.6889998118,60.6472396851,9.45600001017,2078.99951172,52.0729999542,51.9244588216,42.4549999237,42.0638961792,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.305998484294,76.128499349,100.0,5.5341258049,27.8370011648,1.56150023142,5.94198560715,40.8934996923,207.0,48.5333331426,299.324996948,0.360035524738,27.8370011648,0.593964865548,59.346218427,2.0,1.0,1.0,831.550811768,831.550811768,0.0,0.335887179576,0.0,1.0,11.3274478912,69.3109995524,8.68350028992,1874.01546224,69.3680000305,69.1989974976,60.6844997406,60.4160334269,9.43099975586,1942.49991862,51.8855002721,51.8137486776,42.4545005163,42.9693654378,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0555000305176,100.0,5.2786176602,26.9119990667,0.770499865214,6.04883023103,41.684000651,207.0,44.1000003815,255.916667938,0.335887179576,26.9134995143,0.544179109846,54.4179112116,2.0,1.0,1.0,761.850753784,761.850753784,555.241663615,0.350472584766,2.0,0.0,4125.43678792,0.0,11.4779457251,3.60350251198,2.7265625,4125.43678792,0.0570475001586,90.2975012461,90.2975012461,71.0957355499,2.0,52.103612264,42.864344279,42.356300354,1.0,1317.23752935,1495.68748205,0.0,0.0,0.0,20.454103152,1.0,0.0,9.04333305359,40.2348966599,1.0,54.1267105738,1.0,1.0,1.0,0.0,6.70083312194,1.0,49.2261883418,0.0,1.0,0.00994142770478,15.7441660563,49.055366834,15.7441660563,2.0,0.0,40.3832981776,0.0566000007093,45.8541396082,0.961558658182,673.838004985,0.0,1.0,2434.62767923,0.00243462767923,810.14379918,0.450279315847,0.511279948477,0.0,0.450279315847,0.0,713.485824585,810.14379918,0.0,713.485824585,0.0,0.000713485824585,0.450428259869,1.0,0.0,2.0,2.0,2.0,1.0,83.152077357,42.5045887629,40.2348966599,0.402348966599,1.0,11.0833333333,2812.92501139,86.2374377858,1523.62962376,0.961559264324,1523.62962376,1.0,0.0,0.0,0.0,45.6233332952,1.0,71.180557251,1.0,0.0,42.6083345413,44.6741666794,1.0,71.0138905843,0.0,1.0,90.2975012461,0.0,750.979980469,0.000272142697965,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.531719642716,168493.0,1490.32717425,45.6898056113,807.240371709,0.509447601862,807.240371709,0.531575865648,1.0,1.0,1.0,0.0,1584.54052734,1584.54052734,0.0,1584.54052734,0.0,713.485824585,1584.54052734
2017-03-13T16:00:00.000Z,0.0,0.0105592083698,0.777394312391,0.512757161978,44.8630013466,0.0335615372971,56.4908329646,0.0,28.1441666285,1.0,72.8194446564,0.0,0.0,0.0,43.5583333969,28.350833257,1.0,72.5972232819,0.0,0.0,56.4908329646,73.0778547923,2.0,0.0,105.825001081,60.9619997342,43.0963541667,0.359315144402,604.716674805,0.0,0.371634848355,0.0,1.0,11.630818367,71.205499649,9.87800089518,2398.3328654,70.893500646,70.8983179728,60.9739999771,60.9196166992,9.41040000916,2218.66617839,51.9425001144,51.7792180379,42.4114999771,42.0199864705,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.311999003092,71.4560000102,100.0,5.69532048702,28.4820006688,1.56750011444,5.93549787998,40.8439998627,207.0,51.5916668574,327.291666667,0.371634848355,28.4820006688,0.628920404343,62.8920402527,2.0,1.0,1.0,880.488566081,880.488566081,0.0,0.343054730934,0.0,1.0,11.4543557962,69.8224989573,8.91300137838,1920.50959269,69.8630008698,69.6922505697,60.9499994914,60.6832936605,9.31836284291,2070.7498881,51.7609993617,51.6843338013,42.3855002721,42.8978754679,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0405019124349,100.0,5.4095804294,27.4775005976,0.731500307719,6.04477536678,41.6539999644,207.0,46.5749994914,277.425003052,0.343054730934,27.4775005976,0.577475179036,57.7475179036,2.0,1.0,1.0,808.465250651,808.465250651,604.716674805,0.359217415514,2.0,0.0,4445.1566569,0.0,11.4769933224,3.67208031813,2.9296875,4445.1566569,0.063594472684,106.972499847,106.972499847,75.0055084229,2.0,51.8935724894,42.8012975057,42.356300354,1.0,1450.89780624,1536.40309886,0.0,0.0,0.0,20.6040099462,1.0,0.0,10.0983331203,40.3699900309,1.0,56.1986284256,1.0,1.0,1.0,0.0,7.67166650295,1.0,51.5892839432,0.0,1.0,0.0105513979257,17.7708328565,51.4082886378,17.7708328565,2.0,0.0,44.4809971089,0.0566000007093,47.10238137,0.961444202714,674.167755788,0.0,1.0,2681.66969139,0.00268166969139,832.197540279,0.466962123642,0.494481451917,0.0,0.466962123642,0.0,785.883331299,832.197540279,0.0,785.883331299,0.0,0.000785883331299,0.46685757488,1.0,0.0,2.0,2.0,2.0,1.0,79.717429479,43.1285142899,40.3699900309,0.403699900309,1.0,10.5,2987.30090511,91.583378479,1618.08087158,0.961443575559,1618.08087158,1.0,0.0,0.0,0.0,53.985833168,1.0,75.1111125946,1.0,0.0,44.9583346049,52.9866669973,1.0,74.9305559794,0.0,1.0,106.972499847,0.0,813.859985352,0.000279550968705,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.514311462979,168493.0,1593.34510982,48.8480849019,863.040358476,0.51280787177,863.040358476,0.514391923933,1.0,1.0,1.0,0.0,1682.97018433,1682.97018433,0.0,1682.97018433,0.0,785.883331299,1682.97018433
2017-03-13T17:00:00.000Z,0.0,0.00976407973211,0.791966401445,0.508919880905,43.7964994113,0.0323041264471,49.2791665395,0.0,24.6216667493,1.0,69.6250006358,0.0,0.0,0.0,41.6499999364,24.6400000254,1.0,69.4166666667,0.0,0.0,49.2791665395,69.8625354767,2.0,0.0,104.369249344,60.5727499326,43.03125,0.341557040027,520.983324687,0.0,0.360735943442,0.0,1.0,11.3721677462,70.1765003204,9.31349945068,2253.33290609,69.8809992472,69.919825236,60.5674997965,60.5335845947,9.58200009664,1897.99955241,52.0685002009,51.9149068197,42.2269996007,41.8240076701,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.295501073201,76.9609998067,100.0,5.46505359809,27.6539996465,1.59449927012,5.90711414814,40.6325003306,207.0,46.316666921,281.224998474,0.360735943442,27.6539996465,0.556073655628,55.6073649724,2.0,1.0,1.0,778.503117879,778.503117879,0.0,0.330200655504,0.0,1.0,11.2295473417,68.9089997609,8.39850012461,1828.27113851,68.9765001933,68.8105265299,60.5780000687,60.3152567546,9.62899971008,1805.49995931,51.8794997533,51.8118413289,42.2505000432,42.8302230835,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.2060598135,26.72600015,0.751000086466,6.02348752817,41.4994999568,207.0,42.2333332698,239.758333842,0.330200655504,26.72600015,0.517701677595,51.7701683044,2.0,1.0,1.0,724.782348633,724.782348633,520.983324687,0.341398527781,2.0,0.0,3877.47892253,0.0,11.4721585115,4.02233038346,3.21354166667,3877.47892253,0.0502940680064,76.973332723,76.973332723,67.5191396077,2.0,52.1181615194,42.6745580037,42.356300354,1.0,1222.38441251,1485.09467237,0.0,0.0,0.0,20.4300031662,1.0,0.0,8.58916648229,40.1374966304,1.0,53.1050211589,1.0,1.0,1.0,0.0,6.30416647593,1.0,47.9999980927,0.0,1.0,0.00973957511009,14.8933329582,47.8780422211,14.8933329582,2.0,0.0,37.4753323666,0.0566000007093,45.529389833,0.961447959682,674.156920078,0.0,1.0,2259.31227972,0.00225931227972,804.406170714,0.434078699229,0.527369260453,0.0,0.434078699229,0.0,662.108337402,804.406170714,0.0,662.108337402,0.0,0.000662108337402,0.433723635972,1.0,0.0,2.0,2.0,2.0,1.0,78.2786115011,43.1181182861,40.1374966304,0.401374966304,1.0,9.91666666667,2707.47908488,83.0047221996,1466.51450812,0.961447959682,1466.51450812,1.0,0.0,0.0,0.0,38.927500089,1.0,67.6250012716,1.0,0.0,40.4833342234,38.0458334287,1.0,67.4722226461,0.0,1.0,76.973332723,0.0,777.349975586,0.000270215319527,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548515658224,168493.0,1433.48993439,43.9473141064,776.454303104,0.50904399607,776.454303104,0.548884952804,1.0,1.0,1.0,0.0,1525.31865438,1525.31865438,0.0,1525.31865438,0.0,662.108337402,1525.31865438
2017-03-13T18:00:00.000Z,0.0,0.0096327952023,0.786926291872,0.508976035268,44.072499911,0.0324909801924,50.8083333969,0.0,25.3533333143,1.0,70.3750012716,0.0,0.0,0.0,42.1166664759,25.4550002416,1.0,70.1944446564,0.0,0.0,50.8083333969,70.6457176208,2.0,0.0,104.678249677,60.605749766,43.109375,0.344923605278,539.883336385,0.0,0.360386034764,0.0,1.0,11.4253482819,70.3865006765,9.47850036621,2287.91621908,70.0909996033,70.1048431396,60.6124992371,60.5640589396,9.88199901581,1919.66623942,52.4614995321,52.3060277303,42.3530000051,41.9843546549,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.295501073201,78.7115001678,100.0,5.49735184511,27.7379995982,1.55849997203,5.92799643675,40.7945000331,207.0,47.5083335241,291.350001017,0.360386034764,27.7379995982,0.577480021885,57.7480023702,2.0,1.0,1.0,808.47203064,808.47203064,0.0,0.330477784338,0.0,1.0,11.2839364211,69.1159992218,8.5754998525,1856.0177002,69.1745001475,69.003481547,60.599000295,60.3363062541,9.76742935181,1824.24997965,52.2845001221,52.2051925659,42.3899993896,42.978940328,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,5.23875550429,26.7845007579,0.731499354045,6.04518091679,41.6585000356,207.0,43.2000007629,248.533334096,0.330477784338,26.7845007579,0.537132415771,53.7132409414,2.0,1.0,1.0,751.98538208,751.98538208,539.883336385,0.344890042143,2.0,0.0,3869.31083171,0.0,11.4657999385,3.78192581733,2.93489583333,3867.18927557,0.0494615438594,77.6225001017,77.6225001017,67.9218196869,2.0,52.5397311124,42.825267445,42.356300354,1.0,1261.63923438,1517.8079144,0.0,0.0,0.0,20.4412991206,1.0,0.0,8.69416650136,40.1712001165,1.0,53.4417791367,1.0,1.0,1.0,0.0,6.38333316644,1.0,48.3690462112,0.0,1.0,0.00967347449644,15.0774998665,48.3289588292,15.0774998665,2.0,0.0,38.678789709,0.0566000007093,46.5322982514,0.961458382488,674.126889556,0.0,1.0,2331.86629805,0.00233186629805,822.125400499,0.436595679178,0.525243951831,0.0,0.436595679178,0.0,683.370834351,822.125400499,0.0,683.370834351,0.0,0.000683370834351,0.437153848509,1.0,0.0,2.0,2.0,2.0,1.0,79.4907018488,43.0639599887,40.1712001165,0.401712001165,1.0,10.5,2778.34460349,85.1772866041,1504.89903775,0.961458090476,1504.89903775,1.0,0.0,0.0,0.0,39.0324996312,1.0,67.9722232819,1.0,0.0,40.7083339691,38.5900001526,1.0,67.8472245534,0.0,1.0,77.6225001017,0.0,699.940002441,0.000276167545544,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546299372832,168493.0,1470.88610846,45.0937898289,796.710057665,0.509006459231,796.710057665,0.546001210403,1.0,1.0,1.0,0.0,1564.25951131,1565.22583008,0.0,1565.22583008,0.0,683.370834351,1565.22583008
