timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-13T19:00:00.000Z,0.0,0.00965230243048,0.789380169447,0.508427680339,44.0117500623,0.033055678067,50.8900003433,0.0,25.4016666412,1.0,70.3888905843,0.0,0.0,0.0,42.1083332698,25.4591666857,1.0,70.1805559794,0.0,0.0,50.8900003433,70.6363169352,2.0,0.0,104.538750331,60.5270002683,43.0572916667,0.350307960788,539.400006612,0.0,0.358361463939,0.0,1.0,11.3999665578,70.2814992269,9.44850031535,2289.58288574,69.9770005544,70.0018335978,60.5285002391,60.4853337606,9.91799926758,1900.99956258,52.5484997431,52.3888448079,42.3319997787,41.9423573812,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.304498672485,78.1895001729,100.0,5.4778496027,27.6450007757,1.58699989319,5.92211695512,40.7449998856,207.0,47.3666667938,289.875002543,0.358361463939,27.6450007757,0.577845226469,57.7845226924,2.0,1.0,1.0,808.983317057,808.983317057,0.0,0.331097555765,0.0,1.0,11.2718500296,69.0694993337,8.59799925486,1860.89213053,69.1234995524,68.9542872111,60.5255002975,60.2623112996,9.89960021973,1800.74994914,52.371500651,52.2912572225,42.3225005468,42.9183019002,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,5.23518427213,26.8009990056,0.73300075531,6.0366657575,41.5894997915,207.0,43.299999555,249.525000254,0.331097555765,26.8009990056,0.53827234904,53.8272342682,2.0,1.0,1.0,753.581288656,753.581288656,539.400006612,0.350366713975,2.0,0.0,3754.95847575,0.0,11.4655795097,4.2163567543,3.2265625,3754.95847575,0.0488821984733,75.3291676839,75.3291676839,67.1697018941,2.0,52.6375605265,42.7923787435,42.356300354,1.0,1256.30525751,1474.00730429,0.0,0.0,0.0,20.8250125249,1.0,0.0,8.57833313942,39.7034877141,1.0,53.173514684,1.0,1.0,1.0,0.0,6.28416657448,1.0,48.208331426,0.0,1.0,0.00965420756489,14.8624997934,48.0204464595,14.8624997934,2.0,0.0,38.5152629542,0.0566000007093,45.1894781002,0.961529251676,673.922710168,0.0,1.0,2322.0075995,0.0023220075995,798.400663143,0.441932041039,0.518513357005,0.0,0.441932041039,0.0,680.481669108,798.400663143,0.0,680.481669108,0.0,0.000680481669108,0.441942344109,1.0,0.0,2.0,2.0,2.0,1.0,78.7754898071,42.6837820573,39.7034877141,0.397034877141,1.0,9.91666666667,2729.44680384,83.6781990215,1478.41339175,0.960140849306,1478.41339175,1.0,0.0,0.0,0.0,37.8858337402,1.0,67.3333333333,1.0,0.0,40.2916676203,37.4433333079,1.0,67.1527792613,0.0,1.0,75.3291676839,0.0,700.690002441,0.000268197955406,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54003884678,168493.0,1445.39017538,44.3121465453,782.90010583,0.508446674475,782.90010583,0.540014645436,1.0,1.0,1.0,0.0,1539.78803507,1539.78803507,0.0,1539.78803507,0.0,680.481669108,1539.78803507
2017-03-13T20:00:00.000Z,0.0,0.00917342009548,0.789866147133,0.508675750874,43.8894993464,0.0323601566007,49.8191665014,0.0,24.9541667302,1.0,69.9861106873,0.0,0.0,0.0,41.8416665395,24.884999911,1.0,69.7361132304,0.0,0.0,49.8191665014,70.2181294759,2.0,0.0,104.244749387,60.3552500407,43.1614583333,0.344008672717,529.383326213,0.0,0.357115970457,0.0,1.0,11.3552468618,70.0924994151,9.43799845378,2269.58290609,69.7954991659,69.8142852783,60.3575007121,60.316444397,9.68399963379,1919.33290609,52.3759997686,52.2181218465,42.3950001399,41.9983495076,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,76.1870002747,100.0,5.42461474737,27.400499026,1.59000015259,5.93083484968,40.8049999873,207.0,46.9250001907,285.241661072,0.357115970457,27.400499026,0.570334668841,57.0334672928,2.0,1.0,1.0,798.468536377,798.468536377,0.0,0.328526614748,0.0,1.0,11.2162522475,68.8445002238,8.5455010732,1831.2707723,68.8985004425,68.7261861165,60.3529993693,60.09009552,9.69800101386,1820.49994914,52.1945002874,52.1153004964,42.4064995448,42.98340861,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,5.17086863518,26.4920008977,0.747999191284,6.04538361231,41.6585003535,207.0,42.75,244.141665141,0.328526614748,26.4920008977,0.530468568348,53.0468571981,2.0,1.0,1.0,742.655995687,742.655995687,529.383326213,0.343842701023,2.0,0.0,3839.55588786,0.0,11.4641676744,3.56435871124,2.75520833333,3831.97129313,0.0504551745335,77.734167099,77.734167099,67.7189935048,2.0,52.4629516602,42.8484217326,42.356300354,1.0,1238.89863808,1492.95233951,0.0,0.0,0.0,20.9486306508,1.0,0.0,8.18833315372,39.4088700612,1.0,52.3002268473,1.0,1.0,1.0,0.0,5.92833316326,1.0,47.1488078435,0.0,1.0,0.00916502683746,14.116666317,47.0518461863,14.116666317,2.0,0.0,37.9816183481,0.0566000007093,45.7702867919,0.961562130229,673.827996553,0.0,1.0,2289.83524143,0.00228983524143,808.662300677,0.436069952079,0.525492267998,0.0,0.436069952079,0.0,671.053319295,808.662300677,0.0,671.053319295,0.0,0.000671053319295,0.435823065539,1.0,0.0,2.0,2.0,2.0,1.0,78.1935418447,42.4940198263,39.4088700612,0.394088700612,1.0,10.5,2731.85097759,83.75190514,1479.71561997,0.961562220077,1479.71561997,1.0,0.0,0.0,0.0,39.349167188,1.0,67.8333333333,1.0,0.0,40.5833339691,38.3850002289,1.0,67.638888677,0.0,1.0,77.734167099,0.0,716.840026855,0.000271645034464,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546498455353,168493.0,1445.32139802,44.3100379986,782.862852356,0.508727036578,782.862852356,0.546755225678,1.0,1.0,1.0,0.0,1538.86622111,1538.86622111,0.0,1538.86622111,0.0,671.053319295,1538.86622111
2017-03-13T21:00:00.000Z,0.0,0.00931590676846,0.797580177892,0.507762962979,43.6675009727,0.0330641346026,48.4824994405,0.0,24.2016665141,1.0,69.3055547078,0.0,0.0,0.0,41.4750003815,24.3058334986,1.0,69.1249993642,0.0,0.0,48.4824994405,69.5644143422,2.0,0.0,103.99350071,60.3259997368,43.015625,0.348872592494,512.241655986,0.0,0.355972032461,0.0,1.0,11.3129440943,69.9185002645,9.2955010732,2243.74953206,69.621500651,69.6483357747,60.3259995778,60.2859700521,9.85114179339,1867.66625977,52.2979996999,52.1423136393,42.3290001551,41.931543986,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,78.8044999441,100.0,5.39103766282,27.2939999898,1.59000015259,5.92069772879,40.736000061,207.0,45.7583335241,276.158332825,0.355972032461,27.2925004959,0.554173420497,55.4173415502,2.0,1.0,1.0,775.842788696,775.842788696,0.0,0.326286775915,0.0,1.0,11.1824100812,68.6855004628,8.41800022125,1806.14893595,68.744000117,68.5792312622,60.3259998957,60.0677693685,9.73072780262,1780.24995931,52.1180003484,52.0400721232,42.3614997864,42.9406458537,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.14533889294,26.3825003306,0.765999158223,6.03707118829,41.5955006282,207.0,41.8416665395,236.083332062,0.326286775915,26.3825003306,0.516788795108,51.6788800557,2.0,1.0,1.0,723.504313151,723.504313151,512.241655986,0.349348573362,2.0,0.0,3676.19537354,0.0,11.4609833558,3.91379362345,3.05989583333,3676.19537354,0.0484891399875,71.1608346303,71.1608346303,65.7836011251,2.0,52.3920923869,42.7917404175,42.356300354,1.0,1191.81594625,1414.89325273,0.0,0.0,0.0,20.7194480896,1.0,0.0,7.95083316167,39.6065514882,1.0,51.8664369583,1.0,1.0,1.0,0.0,5.72749984264,1.0,46.6249990463,0.0,1.0,0.00932636742805,13.6783330441,46.5727767944,13.6783330441,2.0,0.0,36.5381775555,0.0566000007093,43.3771850873,0.961624110152,673.64948625,0.0,1.0,2202.81310442,0.00220281310442,766.381352362,0.439665516762,0.521959598782,0.0,0.439665516762,0.0,645.550832113,766.381352362,0.0,645.550832113,0.0,0.000645550832113,0.440153216322,1.0,0.0,2.0,2.0,2.0,1.0,81.0158977509,42.0725015004,39.6065514882,0.396065514882,1.0,9.91666666667,2606.70919898,79.9153626427,1411.93218447,0.961625115545,1411.93218447,1.0,0.0,0.0,0.0,36.0741662979,1.0,65.9027792613,1.0,0.0,39.4166676203,35.086666743,1.0,65.6944459279,0.0,1.0,71.1608346303,0.0,685.649963379,0.000257442060425,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.542789066493,168493.0,1376.44376122,42.1984172145,745.555065118,0.507775432505,745.555065118,0.542211751034,1.0,1.0,1.0,0.0,1468.27715047,1468.27715047,0.0,1468.27715047,0.0,645.550832113,1468.27715047
2017-03-13T22:00:00.000Z,0.0,0.00893075616555,0.808464735931,0.508877165955,43.0577516556,0.0322070355288,44.9641675949,0.0,22.4341667493,1.0,67.5833352407,0.0,0.0,0.0,40.433333079,22.5300002098,1.0,67.388888677,0.0,0.0,44.9641675949,67.8322658539,2.0,0.0,103.164751689,60.1070000331,43.1119791667,0.338410453636,472.616671244,0.0,0.350577818482,0.0,1.0,11.1679062843,69.32300059,8.95200157166,2162.08290609,69.0530014038,69.0856501261,60.1009998322,60.0637512207,9.62279968262,1740.66628011,52.2304999034,52.0773417155,42.2524998983,41.8233693441,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,77.475499471,100.0,5.26809092363,26.8020013173,1.67099984487,5.89981536071,40.5815000534,207.0,43.2999998728,254.133335114,0.350577818482,26.8005015055,0.51709614345,51.7096147537,2.0,1.0,1.0,723.93460083,723.93460083,0.0,0.324146289418,0.0,1.0,11.0542934736,68.1650009155,8.11050033569,1750.28089396,68.2235005697,68.0604146322,60.113000234,59.8547312419,9.68000030518,1647.24995931,52.0474999746,51.9705835978,42.251999855,42.8538386027,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.04013200601,25.9715007146,0.827500025431,6.01416146755,41.4244998296,207.0,39.8916667302,218.416664124,0.324146289418,25.9715007146,0.480393044608,48.0393050512,2.0,1.0,1.0,672.550262451,672.550262451,472.616671244,0.338343548231,2.0,0.0,3478.99582926,0.0,11.4576551914,4.21248358488,3.19270833333,3478.99582926,0.0433277192459,60.7725000381,60.7725000381,62.452732722,2.0,52.3332595825,42.7070337931,42.356300354,1.0,1090.79033999,1388.88339805,0.0,0.0,0.0,20.1100791295,1.0,0.0,7.31499985854,39.9909207026,1.0,50.3082173665,1.0,1.0,1.0,0.0,5.15749982993,1.0,44.9999984105,0.0,1.0,0.00890555976844,12.472499609,44.7999401093,12.472499609,2.0,0.0,33.4409782348,0.0566000007093,42.5797862175,0.961724165769,673.361362483,0.0,1.0,2016.08919789,0.00201608919789,752.293033284,0.423055426068,0.538668739701,0.0,0.423055426068,0.0,590.829996745,752.293033284,0.0,590.829996745,0.0,0.000590829996745,0.42283273985,1.0,0.0,2.0,2.0,2.0,1.0,90.2031141917,41.2576560974,39.9909207026,0.399909207026,1.0,11.0833333333,2479.67373804,76.0207644523,1343.12303003,0.961724165769,1343.12303003,1.0,0.0,0.0,0.0,30.8191666603,1.0,62.5694475174,1.0,0.0,37.4083344142,29.9533333778,1.0,62.3472242355,0.0,1.0,60.7725000381,0.0,703.890014648,0.000252709526315,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560107314419,168493.0,1312.26218601,40.2307662546,710.790914319,0.508951736979,710.790914319,0.560386451866,1.0,1.0,1.0,0.0,1396.57822673,1396.57822673,0.0,1396.57822673,0.0,590.829996745,1396.57822673
2017-03-13T23:00:00.000Z,0.0,0.008403037338,0.810970978349,0.507744018319,42.892750899,0.0320318113316,43.6858336131,0.0,21.8108334541,1.0,67.0,0.0,0.0,0.0,40.0999997457,21.8750001589,1.0,66.8333320618,0.0,0.0,43.6858336131,67.2692788442,2.0,0.0,102.768750827,59.8759999275,43.125,0.335993194562,458.258333842,0.0,0.345391998566,0.0,1.0,11.1123085817,69.0590000153,8.92500019073,2136.66630046,68.8025004069,68.8154296875,59.8775002162,59.8358179728,9.7662865775,1730.33292643,52.2635005315,52.1034596761,42.3724994659,41.9735387166,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,77.7080001831,100.0,5.18959120909,26.430000941,1.63349914551,5.92150874933,40.7390003204,207.0,42.4499998093,246.216665904,0.345391998566,26.430000941,0.509280468169,50.9280471802,2.0,1.0,1.0,712.992655436,712.992655436,0.0,0.317668900537,0.0,1.0,10.9878176848,67.8830000559,8.05800120036,1725.15904744,67.9325008392,67.7729034424,59.8744996389,59.6206461589,9.7309996287,1646.49997965,52.0894997915,52.0075581868,42.3585001628,43.0185165405,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0495007832845,100.0,4.95155735811,25.5740006765,0.770499865214,6.0362603267,41.5880002975,207.0,39.1916662852,212.041667938,0.317668900537,25.5740006765,0.476772490002,47.6772495906,2.0,1.0,1.0,667.481486003,667.481486003,458.258333842,0.336017664749,2.0,0.0,3442.8232015,0.0,11.461744229,4.02534606059,2.99739583333,3442.8232015,0.0440544602704,60.0658337275,60.0658337275,62.3358545303,2.0,52.3794453939,42.8694407145,42.356300354,1.0,1058.76492812,1362.89064342,0.0,0.0,0.0,19.8537969589,1.0,0.0,6.77749987443,40.0237032572,1.0,49.0924650828,1.0,1.0,1.0,0.0,4.68333315849,1.0,43.5178559621,0.0,1.0,0.00840296225693,11.4608329932,43.4999418259,11.4608329932,2.0,0.0,32.4591570159,0.0566000007093,41.7829115936,0.961731246593,673.340976687,0.0,1.0,1956.89717486,0.00195689717486,738.213976501,0.420475706873,0.541255562458,0.0,0.420475706873,0.0,573.483332316,738.213976501,0.0,573.483332316,0.0,0.000573483332316,0.42052633812,1.0,0.0,2.0,2.0,2.0,1.0,91.8129914602,41.1761341095,40.0237032572,0.400237032572,1.0,10.5,2421.65557154,74.2420686094,1311.69730882,0.961731269332,1311.69730882,1.0,0.0,0.0,0.0,30.3283333778,1.0,62.4861122767,1.0,0.0,37.3750003179,29.7375000318,1.0,62.2916666667,0.0,1.0,60.0658337275,0.0,582.369995117,0.000247980103586,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.562792933658,168493.0,1278.49227408,39.1954629076,692.499335979,0.507737769168,692.499335979,0.562750469784,1.0,1.0,1.0,0.0,1363.89171346,1363.89171346,0.0,1363.89171346,0.0,573.483332316,1363.89171346
2017-03-14T00:00:00.000Z,0.0,0.00877828241804,0.813801938618,0.50800202753,42.8155004183,0.0320867344855,43.1524998347,0.0,21.5775000254,1.0,66.75,0.0,0.0,0.0,39.924999555,21.5649998983,1.0,66.5416653951,0.0,0.0,43.1524998347,67.0169073741,2.0,0.0,102.86850071,60.0530002912,43.125,0.336650583091,452.758336385,0.0,0.347804284048,0.0,1.0,11.1268121401,69.1175003052,8.80950037638,2129.16628011,68.8625005086,68.8879089355,60.0530001322,60.0116831462,9.85199949476,1697.66626994,52.2049996058,52.0537694295,42.2989997864,41.8889134725,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,77.7169996897,100.0,5.21868431568,26.5635007222,1.65749931335,5.90812782447,40.641500473,207.0,42.0916662216,243.658332825,0.347804284048,26.5635007222,0.50043380374,50.0433804194,2.0,1.0,1.0,700.607325236,700.607325236,0.0,0.320314162766,0.0,1.0,11.0023214817,67.9580008189,7.95899995168,1715.03531901,68.0120004018,67.849571228,60.0530004501,59.7954152425,9.71150048574,1613.49992879,52.0370003382,51.9546407064,42.3254998525,42.9476623535,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,4.97761746248,25.6865005493,0.821499824524,6.02470401923,41.504000028,207.0,38.9249998728,209.099999746,0.320314162766,25.6865005493,0.466266141619,46.6266129812,2.0,1.0,1.0,652.772598267,652.772598267,452.758336385,0.336649212427,2.0,0.0,3378.06235758,0.0,11.4636991674,4.3140206337,3.203125,3378.06235758,0.042543912616,57.2600005468,57.2600005468,61.3959477743,2.0,52.3457974521,42.795390736,42.356300354,1.0,1043.05993627,1343.26863659,0.0,0.0,0.0,19.8975715637,1.0,0.0,6.96833320459,40.1554285685,1.0,49.5947478612,1.0,1.0,1.0,0.0,4.83749989669,1.0,44.1785707474,0.0,1.0,0.00877886917745,11.8058329423,44.0699742635,11.8058329423,2.0,0.0,31.9776801716,0.0566000007093,41.181348599,0.961730796512,673.342272311,0.0,1.0,1927.86990605,0.00192786990605,727.585655176,0.420091054286,0.54099972409,0.0,0.420091054286,0.0,564.976674398,727.585655176,0.0,564.976674398,0.0,0.000564976674398,0.420058729748,1.0,0.0,2.0,2.0,2.0,1.0,92.273023432,41.1828616749,40.1554285685,0.401554285685,1.0,11.0833333333,2387.8821741,73.2066584053,1293.40384254,0.961716489288,1293.40384254,1.0,0.0,0.0,0.0,28.9783334732,1.0,61.5555582047,1.0,0.0,36.7916676203,28.2816665967,1.0,61.3194462458,0.0,1.0,57.2600005468,0.0,587.460021973,0.000244409848475,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.562535560236,168493.0,1261.31318649,38.6687938738,683.194229491,0.507992271459,683.194229491,0.562572287114,1.0,1.0,1.0,0.0,1344.89099121,1344.89099121,0.0,1344.89099121,0.0,564.976674398,1344.89099121
2017-03-14T01:00:00.000Z,0.0,0.00874642576402,0.818291305294,0.508561465313,42.7629993757,0.032119688736,42.2824999491,0.0,21.0933335622,1.0,66.3472213745,0.0,0.0,0.0,39.6916672389,21.2149999936,1.0,66.1527798971,0.0,0.0,42.2824999491,66.5762971242,2.0,0.0,102.773249308,60.0102499326,43.125,0.336988690114,443.658335368,0.0,0.348247741599,0.0,1.0,11.1243948936,69.0710004171,8.82000001272,2100.41630046,68.838499705,68.8319651286,60.0184996923,59.971051534,9.6600001653,1717.33295695,52.0790001551,51.9199981689,42.4189999898,41.9983495076,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,77.2399997711,100.0,5.20085879167,26.4194997152,1.66200002035,5.92353610198,40.7569999695,207.0,41.7916673024,240.625,0.348247741599,26.4194997152,0.493684543428,49.3684539795,2.0,1.0,1.0,691.158360799,691.158360799,0.0,0.31484783226,0.0,1.0,10.9696880976,67.8184992472,7.86749903361,1694.03793335,67.8694992065,67.6974995931,60.0020001729,59.7450281779,9.45050048828,1637.24994914,51.9005006154,51.8182144165,42.4500001272,43.1372451782,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,4.92045235634,25.4194990794,0.76300017039,6.0492357413,41.6869999568,207.0,38.2916669846,203.033335368,0.31484783226,25.4194990794,0.460508931478,46.0508934657,2.0,1.0,1.0,644.712504069,644.712504069,443.658335368,0.336977804974,2.0,0.0,3417.73561605,0.0,11.489019076,3.65338478486,2.765625,3417.73561605,0.0442432680117,58.3058331807,58.3058331807,61.7296959559,2.0,52.1934458415,42.9471410116,42.356300354,1.0,1026.04718186,1311.54119674,0.0,0.0,0.0,19.7549788157,1.0,0.0,6.80749984582,40.2635208766,1.0,49.1894960403,1.0,1.0,1.0,0.0,4.70749994119,1.0,43.7142839432,0.0,1.0,0.00874383224356,11.514999787,43.6249608994,11.514999787,2.0,0.0,31.4561105087,0.0566000007093,40.2086624775,0.961736545663,673.325720402,0.0,1.0,1896.42552198,0.00189642552198,710.400388227,0.422138794276,0.53959742712,0.0,0.422138794276,0.0,555.761662801,710.400388227,0.0,555.761662801,0.0,0.000555761662801,0.421814240515,1.0,0.0,2.0,2.0,2.0,1.0,92.839902242,41.116733551,40.2635208766,0.402635208766,1.0,10.5,2337.58837861,71.6647729863,1266.16205103,0.961736221396,1266.16205103,1.0,0.0,0.0,0.0,29.441666762,1.0,61.8472235998,1.0,0.0,36.9750010173,28.8641664187,1.0,61.6250022252,0.0,1.0,58.3058331807,0.0,592.41998291,0.000238636990721,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561065929634,168493.0,1236.03926879,37.8939570416,669.504532981,0.508534242701,669.504532981,0.561122412358,1.0,1.0,1.0,0.0,1316.53776042,1316.53776042,0.0,1316.53776042,0.0,555.761662801,1316.53776042
2017-03-14T02:00:00.000Z,0.0,0.00922930759676,0.816322783124,0.508342538005,42.8552494049,0.0324709830499,43.1724996567,0.0,21.5441665649,1.0,66.7361138662,0.0,0.0,0.0,39.9333337148,21.6283332507,1.0,66.555557251,0.0,0.0,43.1724996567,67.0018545787,2.0,0.0,103.077749888,60.2225004832,43.0598958333,0.340359723197,452.433334351,0.0,0.349687875043,0.0,1.0,11.1582369804,69.2540003459,8.77799956004,2127.08290609,69.0034999847,69.0220718384,60.2255004247,60.1799367269,9.73800039291,1690.66625977,52.1720002492,52.0034459432,42.2809998194,41.8653640747,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,77.6209996541,100.0,5.25355577469,26.7225001653,1.66649945577,5.90468120575,40.6145003637,207.0,42.1333335241,243.716667175,0.349687875043,26.7225001653,0.497839191982,49.7839183807,2.0,1.0,1.0,696.974868774,696.974868774,0.0,0.320209353475,0.0,1.0,11.0301203728,68.0825004578,7.92899926503,1711.66071574,68.1484998067,67.9843877157,60.2195005417,59.9625320435,9.68818213723,1605.24992879,51.9755001068,51.8947194417,42.2354996999,42.9285125732,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,5.00845746199,25.9130001068,0.755500157674,6.02166291078,41.4799995422,207.0,38.8833335241,208.716668447,0.320209353475,25.9130001068,0.465458315895,46.5458319982,2.0,1.0,1.0,651.641642253,651.641642253,452.433334351,0.340278353998,2.0,0.0,3365.22688802,0.0,11.4756805102,4.18497860432,3.1796875,3365.22688802,0.0424991890536,56.4783331553,56.4783331553,61.1028865178,2.0,52.2699940999,42.7917455037,42.356300354,1.0,1041.90759189,1318.23608129,0.0,0.0,0.0,19.8460966746,1.0,0.0,7.21333312988,40.3794037501,1.0,50.1940628688,1.0,1.0,1.0,0.0,5.05499986808,1.0,44.7678559621,0.0,1.0,0.00922546594517,12.2683329582,44.7133353551,12.2683329582,2.0,0.0,31.9423520961,0.0566000007093,40.413911351,0.961707856184,673.408322203,0.0,1.0,1925.74004755,0.00192574004755,714.026693366,0.424555060998,0.537153010749,0.0,0.424555060998,0.0,564.352503459,714.026693366,0.0,564.352503459,0.0,0.000564352503459,0.42447399348,1.0,0.0,2.0,2.0,2.0,1.0,91.7478192647,41.4131762187,40.3794037501,0.403794037501,1.0,11.6666666667,2360.14367318,72.356263447,1278.37919683,0.961708071747,1278.37919683,1.0,0.0,0.0,0.0,28.5925002098,1.0,61.2361129125,1.0,0.0,36.6333344777,27.8858331045,1.0,61.0555578868,0.0,1.0,56.4783331553,0.0,601.460021973,0.000239855135531,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.558540607622,168493.0,1247.47431237,38.2445276594,675.698360074,0.508319103254,675.698360074,0.558624852424,1.0,1.0,1.0,0.0,1329.27988688,1329.27988688,0.0,1329.27988688,0.0,564.352503459,1329.27988688
2017-03-14T03:00:00.000Z,0.0,0.00905199111077,0.821762602563,0.50892723276,42.6332502365,0.0321370480884,41.5700000127,0.0,20.7316668828,1.0,65.9583346049,0.0,0.0,0.0,39.4500001272,20.8383332888,1.0,65.7500019073,0.0,0.0,41.5700000127,66.2110602061,2.0,0.0,102.774000168,60.1407499313,43.0989583333,0.335800926769,434.466664632,0.0,0.346502091073,0.0,1.0,11.1135171254,69.0575002035,8.67299969991,2091.24963379,68.8159999847,68.8306884766,60.1430002848,60.0954971313,9.61690937389,1683.3329366,52.0160001119,51.85374705,42.3649997711,41.9474487305,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.241500218709,76.8769995372,100.0,5.19829336802,26.4540001551,1.66499964396,5.91522375743,40.6970001856,207.0,41.183333079,234.616664886,0.346502091073,26.4510002136,0.483663820539,48.3663825989,2.0,1.0,1.0,677.129348755,677.129348755,0.0,0.316453837976,0.0,1.0,10.9757310549,67.8530000051,7.77750078837,1683.53922526,67.9160003662,67.755645752,60.1384995778,59.8783340454,9.47449970245,1600.74996948,51.8269996643,51.7455393473,42.3524999619,43.0331980387,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0630003611247,100.0,4.94210640589,25.5635004044,0.781000137329,6.03362464905,41.5714998245,207.0,37.941666921,199.849999746,0.316453837976,25.5635004044,0.451078923543,45.1440528234,2.0,1.0,1.0,631.510492961,631.510492961,434.466664632,0.33585694212,2.0,0.0,3356.47546387,0.0,11.4822522799,4.05276389917,3.10677083333,3356.47546387,0.0432975100559,56.0241670609,56.0241670609,60.9008652369,2.0,52.1339797974,42.8770853678,42.356300354,1.0,1003.91277372,1293.19419831,0.0,0.0,0.0,19.395658493,1.0,0.0,6.91833321253,40.7473417918,1.0,49.5148398081,1.0,1.0,1.0,0.0,4.79333313306,1.0,43.9345229467,0.0,1.0,0.00905442231762,11.7116662661,43.9409427643,11.7116662661,2.0,0.0,30.7775234021,0.0566000007093,39.6461881385,0.961674150054,673.505378582,0.0,1.0,1855.51487259,0.00185551487259,700.462679182,0.420283813343,0.541390251507,0.0,0.420283813343,0.0,543.772491455,700.462679182,0.0,543.772491455,0.0,0.000543772491455,0.420345922311,1.0,0.0,2.0,2.0,2.0,1.0,91.8592669169,41.7020304998,40.7473417918,0.407473417918,1.0,9.91666666667,2297.10697203,70.4237115406,1244.23517064,0.96167406485,1244.23517064,1.0,0.0,0.0,0.0,28.2758334478,1.0,61.0277808507,1.0,0.0,36.4750010173,27.7483331362,1.0,60.791668574,0.0,1.0,56.0241670609,0.0,565.66998291,0.000235298725398,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.562966467845,168493.0,1215.62646009,37.2681499856,658.447871352,0.508916847778,658.447871352,0.562901999431,1.0,1.0,1.0,0.0,1293.82211304,1293.82211304,0.0,1293.82211304,0.0,543.772491455,1293.82211304
2017-03-14T04:00:00.000Z,0.0,0.00935061965974,0.816487696442,0.508273950924,42.8387505213,0.032306288181,42.8708340327,0.0,21.409166654,1.0,66.6388867696,0.0,0.0,0.0,39.8583335876,21.461666743,1.0,66.4305559794,0.0,0.0,42.8708340327,66.9035059611,2.0,0.0,103.151250521,60.3125,43.125,0.3381531192,448.791664124,0.0,0.350519961206,0.0,1.0,11.1739494006,69.3064994812,8.74350039164,2122.49967448,69.0605004628,69.0786539714,60.3170000712,60.2688268026,9.77142933437,1674.33295695,52.2094999949,52.0474014282,42.3064994812,41.8736368815,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.245999018351,77.5744991302,100.0,5.26825451851,26.7540009816,1.6829996109,5.90569488207,40.6234998703,207.0,41.9499998093,242.083332062,0.350519961206,26.7540009816,0.49332098098,49.332098643,2.0,1.0,1.0,690.649373372,690.649373372,0.0,0.320940906071,0.0,1.0,11.0409982204,68.1169999441,7.87350018819,1707.53624471,68.181500117,68.0131403605,60.3079999288,60.0473607381,9.68818213723,1591.49993896,52.0280001958,51.9418970744,42.310500145,42.9693654378,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,5.01649693648,25.8724997838,0.804999987284,6.02450128396,41.5055001577,207.0,38.6250006358,206.708333333,0.320940906071,25.870999972,0.46005632673,46.0056320826,2.0,1.0,1.0,644.078857422,644.078857422,448.791664124,0.338178955218,2.0,0.0,3345.97369385,0.0,11.4637563879,4.33675746123,3.3125,3345.97369385,0.0421179036797,55.9433326721,55.9433326721,60.9424359004,2.0,52.3230257901,42.8141507235,42.356300354,1.0,1033.90123188,1319.11870945,0.0,0.0,0.0,19.4785353343,1.0,0.0,7.28416649501,40.8384647369,1.0,50.4452044169,1.0,1.0,1.0,0.0,5.12583327293,1.0,45.1249993642,0.0,1.0,0.00935243594665,12.4099998474,44.9707123439,12.4099998474,2.0,0.0,31.6968965754,0.0566000007093,40.4409705832,0.961651334135,673.571077006,0.0,1.0,1910.94202878,0.00191094202878,714.504771668,0.421957705658,0.53836119638,0.0,0.421957705658,0.0,560.015833537,714.504771668,0.0,560.015833537,0.0,0.000560015833537,0.421919755638,1.0,0.0,2.0,2.0,2.0,1.0,91.4938874678,41.8962554932,40.8384647369,0.408384647369,1.0,11.0833333333,2354.88054855,72.1949088495,1275.52840892,0.961078256538,1275.52840892,1.0,0.0,0.0,0.0,28.2508331935,1.0,61.0972251892,1.0,0.0,36.5083344777,27.6924997965,1.0,60.8472239176,0.0,1.0,55.9433326721,0.0,590.260009766,0.000240015731117,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560163745999,168493.0,1245.37471673,38.1801591648,674.561107533,0.50826466006,674.561107533,0.560173623814,1.0,1.0,1.0,0.0,1327.18475342,1327.18475342,0.0,1327.18475342,0.0,560.015833537,1327.18475342
2017-03-14T05:00:00.000Z,0.0,0.00951147847289,0.802446196335,0.508699426969,43.476249218,0.0322470425582,46.5183334351,0.0,23.1991667747,1.0,68.3611119588,0.0,0.0,0.0,40.8666671117,23.3800001144,1.0,68.1111119588,0.0,0.0,46.5183334351,68.6085624695,2.0,0.0,103.97174867,60.495499452,43.1119791667,0.341027929173,491.533322652,0.0,0.352892453763,0.0,1.0,11.3141526381,69.8780002594,9.10949961344,2198.33292643,69.6184991201,69.6082789103,60.5089995066,60.4516805013,9.68759918213,1839.99957275,52.2754993439,52.115562439,42.5165001551,42.1141611735,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.259501139323,77.2729994456,100.0,5.37095057964,27.1019989649,1.61550013224,5.94320205847,40.9010000229,207.0,44.5500001907,264.708329519,0.352892453763,27.1019989649,0.534921973092,53.4921976725,2.0,1.0,1.0,748.890762329,748.890762329,0.0,0.324916397821,0.0,1.0,11.176366806,68.6555010478,8.22449970245,1767.15380859,68.7064990997,68.527478536,60.4819993973,60.220858256,9.59150028229,1741.24996948,52.1089992523,52.0203119914,42.51749897,43.125116984,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0509980519613,100.0,5.12003513177,26.1904999415,0.776499112447,6.05633167426,41.7395000458,207.0,40.9000002543,226.824996948,0.324916397821,26.1890001297,0.497541721889,49.7541720072,2.0,1.0,1.0,696.558410645,696.558410645,491.533322652,0.340455922721,2.0,0.0,3677.94561768,0.0,11.4592043559,3.52813311418,2.55989583333,3677.94561768,0.0457593419679,66.3475004832,66.3475004832,64.1744235357,2.0,52.3775456746,42.9783452352,42.356300354,1.0,1141.1792856,1417.57134343,0.0,0.0,0.0,19.3884706497,1.0,0.0,7.96916651726,41.1205288569,1.0,51.9463456472,1.0,1.0,1.0,0.0,5.73999981085,1.0,46.6726182302,0.0,1.0,0.00946516041308,13.7091663678,46.689239502,13.7091663678,2.0,0.0,34.9857807251,0.0566000007093,43.4592888332,0.961584269198,673.76423072,0.0,1.0,2109.22222742,0.00210922222742,767.831948562,0.428856617315,0.532725101846,0.0,0.428856617315,0.0,618.123326619,767.831948562,0.0,618.123326619,0.0,0.000618123326619,0.427901958426,1.0,0.0,2.0,2.0,2.0,1.0,90.6927960714,42.3508917491,41.1205288569,0.411205288569,1.0,10.5,2558.75062904,78.4450695583,1385.95527518,0.961581719162,1385.95527518,1.0,0.0,0.0,0.0,33.5408334732,1.0,64.2222226461,1.0,0.0,38.450000445,32.8066666921,1.0,64.0833349228,0.0,1.0,66.3475004832,0.0,722.779968262,0.000257929343256,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554009182195,168493.0,1353.73416067,41.5021961077,733.254339004,0.50873500791,733.254339004,0.554964208923,1.0,1.0,1.0,0.0,1441.3286438,1441.3286438,0.0,1441.3286438,0.0,618.123326619,1441.3286438
2017-03-14T06:00:00.000Z,0.0,0.0102144970778,0.794401061947,0.50824598571,43.8782498042,0.0329862968903,49.3174997965,0.0,24.5616668065,1.0,69.7638874054,0.0,0.0,0.0,41.7416671117,24.7183330854,1.0,69.5694440206,0.0,0.0,49.3174997965,69.9560934703,2.0,0.0,104.678999901,60.8007500966,43.125,0.347906816069,521.375007629,0.0,0.359604209587,0.0,1.0,11.4229311148,70.3775005341,9.28799978892,2272.0828654,70.0939998627,70.1080169678,60.8060000738,60.7545344035,9.79200036185,1878.3329366,52.2245000203,52.0614115397,42.2389993668,41.8666381836,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.283500671387,79.3174997965,100.0,5.51095124086,27.8550004959,1.57349904378,5.91197987398,40.665500323,207.0,46.3333330154,280.941670736,0.359604209587,27.8550004959,0.558106703985,55.8106695811,2.0,1.0,1.0,781.349385579,781.349385579,0.0,0.330828301431,0.0,1.0,11.2815191746,69.1069990794,8.37449995677,1826.02146403,69.1700000763,69.0073191325,60.7955001195,60.5251057943,9.71599960327,1786.24993896,52.0444997152,51.9565556844,42.2790002823,42.8736190796,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0630009969076,100.0,5.25235490004,26.890999794,0.742000261943,6.02916427453,41.5370000203,207.0,42.3000001907,240.433331807,0.330828301431,26.890999794,0.519016189575,51.9016189575,2.0,1.0,1.0,726.622665405,726.622665405,521.375007629,0.348667759909,2.0,0.0,3766.62705485,0.0,11.4572084745,4.16497409344,3.18489583333,3766.62705485,0.0494742412144,73.9050006866,73.9050006866,66.8457578023,2.0,52.2813873291,42.7331517537,42.356300354,1.0,1218.31661814,1457.49493882,0.0,0.0,0.0,20.2824920019,1.0,0.0,8.81166640917,40.5235080719,1.0,53.8698616028,1.0,1.0,1.0,0.0,6.49083316326,1.0,48.9761892955,0.0,1.0,0.010226209649,15.3074997266,48.7763210932,15.3074997266,2.0,0.0,37.3506236869,0.0566000007093,44.6832491448,0.961653599574,673.564582165,0.0,1.0,2251.79384469,0.00225179384469,789.456688778,0.440346095312,0.526794263243,0.0,0.440346095312,0.0,659.905003866,789.456688778,0.0,659.905003866,0.0,0.000659905003866,0.441383503377,1.0,0.0,2.0,2.0,2.0,1.0,90.981918335,41.7815818787,40.5235080719,0.405235080719,1.0,10.5,2678.86365655,82.1274427803,1451.01487193,0.968243503763,1451.01487193,1.0,0.0,0.0,0.0,37.3233334223,1.0,66.9583346049,1.0,0.0,40.0500005086,36.5816669464,1.0,66.7499993642,0.0,1.0,73.9050006866,0.0,706.489990234,0.000265193504447,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544072086408,168493.0,1406.3100906,43.1140462167,761.732255767,0.508294106782,761.732255767,0.543105066244,1.0,1.0,1.0,0.0,1498.60532633,1498.60532633,0.0,1498.60532633,0.0,659.905003866,1498.60532633
2017-03-14T07:00:00.000Z,0.0,0.00909535270431,0.804232097043,0.507474991924,43.2804994583,0.0324924141722,45.9025001526,0.0,22.9550000827,1.0,68.1388899485,0.0,0.0,0.0,40.7666667302,22.947499911,1.0,67.9444452922,0.0,0.0,45.9025001526,68.3618755341,2.0,0.0,103.518749237,60.2382497787,43.125,0.342402535916,483.875002543,0.0,0.351497468814,0.0,1.0,11.230755806,69.5599994659,9.05399958293,2192.91625977,69.2914994558,69.3088226318,60.2374998728,60.1945419312,9.77400080363,1778.66625977,52.3159999847,52.1518681844,42.3379996618,41.9309082031,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.268500010173,78.4129988352,100.0,5.31411286195,26.953499794,1.62900002797,5.91664294402,40.7089996338,207.0,43.866666158,259.858332316,0.351497468814,26.953499794,0.528124356951,52.8124364217,2.0,1.0,1.0,739.374099731,739.374099731,0.0,0.324135682937,0.0,1.0,11.1086826324,68.392999649,8.21549987793,1758.90484619,68.4544995626,68.2897949219,60.2389996847,59.9810256958,9.7179997762,1691.74995931,52.1284999847,52.0451711019,42.3134997686,42.9304300944,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0614999135335,100.0,5.07870729764,26.140999794,0.771999359131,6.0299753348,41.5415004094,207.0,40.5083332062,224.016666412,0.324135682937,26.140999794,0.493615522839,49.3615522385,2.0,1.0,1.0,691.061731974,691.061731974,483.875002543,0.342508201847,2.0,0.0,3529.7543335,0.0,11.4467784564,3.98822941383,2.94791666667,3529.7543335,0.044807295675,63.2683334351,63.2683334351,63.3433691661,2.0,52.397160848,42.7866516113,42.356300354,1.0,1118.65874063,1390.63430354,0.0,0.0,0.0,21.0264650981,1.0,0.0,7.52083321412,39.2110347748,1.0,50.9874420166,1.0,1.0,1.0,0.0,5.33249986172,1.0,45.7380946477,0.0,1.0,0.00909674343635,12.8533329964,45.5464464823,12.8533329964,2.0,0.0,34.2953556025,0.0566000007093,42.6334647204,0.961781755206,673.195571227,0.0,1.0,2067.59788791,0.00206759788791,753.241416717,0.428768290425,0.533013215986,0.0,0.428768290425,0.0,605.925003052,753.241416717,0.0,605.925003052,0.0,0.000605925003052,0.428879407545,1.0,0.0,2.0,2.0,2.0,1.0,92.0910275777,40.193681399,39.2110347748,0.392110347748,1.0,11.0833333333,2509.29304418,76.9288203229,1359.16641977,0.961781506411,1359.16641977,1.0,0.0,0.0,0.0,32.13083299,1.0,63.4722223282,1.0,0.0,37.9583339691,31.137500445,1.0,63.2638896306,0.0,1.0,63.2683334351,0.0,627.720031738,0.000253028106333,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55419366294,168493.0,1323.99402673,40.5904359505,717.145502506,0.507470808346,717.145502506,0.554033033645,1.0,1.0,1.0,0.0,1413.1758728,1413.1758728,0.0,1413.1758728,0.0,605.925003052,1413.1758728
2017-03-14T08:00:00.000Z,0.0,0.00915793488429,0.798387224595,0.507601812381,43.5227495829,0.0323670055233,47.2024997075,0.0,23.5783332189,1.0,68.7638880412,0.0,0.0,0.0,41.1500005722,23.6241668065,1.0,68.5833346049,0.0,0.0,47.2024997075,68.9984830221,2.0,0.0,103.889249802,60.3665002187,43.125,0.341439276848,498.54166921,0.0,0.353602354459,0.0,1.0,11.2923970222,69.8239987691,9.1754989624,2220.41625977,69.5539995829,69.553604126,60.3785006205,60.3208897909,9.85680084229,1817.33292643,52.4030001958,52.2378718058,42.388999939,41.9837137858,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,78.7309996287,100.0,5.36622520288,27.164999644,1.61549981435,5.92617181937,40.7735001246,207.0,44.8916664124,268.108337402,0.353602354459,27.164999644,0.541599531628,54.1599537532,2.0,1.0,1.0,758.239344279,758.239344279,0.0,0.324797135307,0.0,1.0,11.1654887994,68.6119995117,8.31600062052,1777.27753703,68.6705004374,68.4929784139,60.3544998169,60.0920130412,9.80199940999,1726.49993896,52.2244997025,52.1344273885,42.357000351,42.9897918701,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,5.12517368793,26.3135000865,0.736000696818,6.04031511148,41.6209996541,207.0,41.1916666031,230.433334351,0.324797135307,26.3135000865,0.506761961437,50.7055959702,2.0,1.0,1.0,709.466746012,709.466746012,498.54166921,0.341821954935,2.0,0.0,3644.69012451,0.0,11.4416619142,3.9201746583,2.953125,3644.69012451,0.0458872886728,66.945833842,66.945833842,64.5936253866,2.0,52.4749730428,42.8573455811,42.356300354,1.0,1155.83507567,1436.68161187,0.0,0.0,0.0,20.6424690882,1.0,0.0,7.79499991735,39.7360315323,1.0,51.6381266912,1.0,1.0,1.0,0.0,5.57666655382,1.0,46.3095229467,0.0,1.0,0.00917209600134,13.3716665109,46.3555599848,13.3716665109,2.0,0.0,35.435091595,0.0566000007093,44.0451631735,0.961733137984,673.335544533,0.0,1.0,2136.31027446,0.00213631027446,778.183085186,0.428774685975,0.532959000764,0.0,0.428774685975,0.0,626.061681112,778.183085186,0.0,626.061681112,0.0,0.000626061681112,0.429251648486,1.0,0.0,2.0,2.0,2.0,1.0,89.4387842814,40.9632870356,39.7360315323,0.397360315323,1.0,10.5,2592.51668754,79.4802547685,1404.2447663,0.961733686738,1404.2447663,1.0,0.0,0.0,0.0,33.9050003688,1.0,64.7222226461,1.0,0.0,38.7083339691,33.0408334732,1.0,64.5138896306,0.0,1.0,66.945833842,0.0,643.140014648,0.000261406486759,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.554164846374,168493.0,1368.36945773,41.950878712,741.181593397,0.507617563169,741.181593397,0.553672124508,1.0,1.0,1.0,0.0,1460.11810303,1460.11810303,0.0,1460.11810303,0.0,626.061681112,1460.11810303
2017-03-14T09:00:00.000Z,0.0,0.0115982806473,0.785338472859,0.509850907469,44.5600008965,0.0334728893401,53.1525004705,0.0,26.4808336894,1.0,71.4444433848,0.0,0.0,0.0,42.7583332062,26.6716666222,1.0,71.2638880412,0.0,0.0,53.1525004705,71.7229525248,2.0,0.0,105.958500862,61.3984999657,43.125,0.358283323616,568.83333842,0.0,0.369204523056,0.0,1.0,11.6416963736,71.2174987793,9.52200126648,2330.8328654,70.9415009816,70.9065882365,61.4194997152,61.3475468953,9.91199874878,1931.99954224,52.7539993922,52.5767593384,42.5150000254,42.109703064,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.275997797648,78.7384999593,100.0,5.69606145223,28.4265009562,1.59449958801,5.94563492139,40.9205004374,207.0,49.1166667938,304.283335368,0.369204523056,28.4265009562,0.588339306059,58.8339300156,2.0,1.0,1.0,823.675028483,823.675028483,0.0,0.341780894659,0.0,1.0,11.4990758896,69.9860006968,8.65649954478,1884.13914998,70.0339997609,69.857732137,61.3775002162,61.101079305,9.89299964905,1837.49996948,52.5799999237,52.4710388184,42.4845002492,43.0191548665,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0479990641276,100.0,5.44781279564,27.5494995117,0.784000396729,6.05126309395,41.7004998525,207.0,45.0166664124,264.550000509,0.341780894659,27.5494995117,0.552290289743,55.2290287018,2.0,1.0,1.0,773.20640564,773.20640564,568.83333842,0.358154376871,2.0,0.0,3862.89312744,0.0,11.4376846155,3.58641846975,2.67447916667,3862.89312744,0.0498702725807,79.1791687012,79.1791687012,68.1525726318,2.0,52.7925542196,42.9331309001,42.356300354,1.0,1328.44705688,1488.20247718,0.0,0.0,0.0,19.1730893453,1.0,0.0,10.4341666698,42.2464103699,1.0,57.0091304779,1.0,1.0,1.0,0.0,7.97999978065,1.0,52.3690458934,0.0,1.0,0.0115560984023,18.4141662916,52.3633410136,18.4141662916,2.0,0.0,40.7269550219,0.0566000007093,45.624667568,0.960955966056,675.576318816,0.0,1.0,2455.34605794,0.00245534605794,806.089522902,0.453217902843,0.507720651887,0.0,0.453217902843,0.0,719.557500203,806.089522902,0.0,719.557500203,0.0,0.000719557500203,0.452951813738,1.0,0.0,2.0,2.0,2.0,1.0,80.8280588786,44.877327919,42.2464103699,0.422464103699,1.0,10.5,2816.64953406,86.3516225899,1525.64702311,0.96093855473,1525.64702311,1.0,0.0,0.0,0.0,39.9658336639,1.0,68.2500006358,1.0,0.0,40.8333339691,39.2133340836,1.0,68.0555559794,0.0,1.0,79.1791687012,0.0,794.090026855,0.000270780789516,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528359122847,168493.0,1494.71731621,45.8243966838,809.618305822,0.509943278424,809.618305822,0.528548306936,1.0,1.0,1.0,0.0,1587.66345215,1587.66345215,0.0,1587.66345215,0.0,719.557500203,1587.66345215
2017-03-14T10:00:00.000Z,0.0,0.0136725057983,0.777703810599,0.512625967704,45.2057496707,0.0341181833748,57.2850004832,0.0,28.5358335177,1.0,73.1944440206,0.0,0.0,0.0,43.7916666667,28.725833257,1.0,72.986111323,0.0,0.0,57.2850004832,73.4013868968,2.0,0.0,107.361749649,62.1559999784,43.1458333333,0.365635805788,613.916666667,0.0,0.379048596538,0.0,1.0,11.8761739731,72.1655006409,9.67254499956,2409.5828654,71.8729991913,71.8513895671,62.1709998449,62.1011835734,9.99000167847,2035.66622925,52.6624997457,52.4971313477,42.4549999237,42.0581639608,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.292501449585,78.8164997101,100.0,5.93621579806,29.4179992676,1.57950019836,5.93995817502,40.8754997253,207.0,51.691666921,328.183329264,0.379048596538,29.4179992676,0.618463966733,61.8258959452,2.0,1.0,1.0,865.849553426,865.849553426,0.0,0.354750170977,0.0,1.0,11.7263015906,70.9324995677,8.83650080363,1939.25727336,70.9775009155,70.8091049194,62.1410001119,61.8550084432,9.92479934692,1924.74993896,52.4794998169,52.3836949666,42.4409999847,42.913831075,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0450013478597,100.0,5.68193173409,28.5365009308,0.788499832153,6.04436985652,41.6525001526,207.0,47.5583333969,285.733332316,0.354750170977,28.5365009308,0.575171516055,57.5171511968,2.0,1.0,1.0,805.240122477,805.240122477,613.916666667,0.365581160511,2.0,0.0,4085.76359049,0.0,11.4442769686,3.32326593002,2.74479166667,4085.76359049,0.0535231819755,89.9383354187,89.9383354187,71.180015564,2.0,52.696395874,42.8356933594,42.356300354,1.0,1447.66849625,1527.38042983,0.0,0.0,0.0,18.7028131485,1.0,0.0,12.8083331585,43.4681866964,1.0,61.2328739166,1.0,1.0,1.0,0.0,10.1483331521,1.0,57.1488087972,0.0,1.0,0.0136735796888,22.9566663106,56.9624814987,22.9566663106,2.0,0.0,44.3819943204,0.0566000007093,46.8257682872,0.959750555998,679.060804569,0.0,1.0,2675.70101275,0.00267570101275,827.310383399,0.467013754465,0.492728598351,0.0,0.467013754465,0.0,784.134165446,827.310383399,0.0,784.134165446,0.0,0.000784134165446,0.466867499053,1.0,0.0,2.0,2.0,2.0,1.0,69.3028052648,48.0699834824,43.4681866964,0.434681866964,1.0,10.5,2975.04892608,91.2077626076,1611.44454884,0.959742352816,1611.44454884,1.0,0.0,0.0,0.0,45.3008333842,1.0,71.2638905843,1.0,0.0,42.6583340963,44.637500445,1.0,71.0972232819,0.0,1.0,89.9383354187,0.0,847.299987793,0.000277909279835,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513396743308,168493.0,1589.28560611,48.7236303937,860.841515603,0.512699032789,860.841515603,0.513497727516,1.0,1.0,1.0,0.0,1679.03869629,1679.03869629,0.0,1679.03869629,0.0,784.134165446,1679.03869629
2017-03-14T11:00:00.000Z,0.0,0.0156169961521,0.768925988545,0.532017003629,46.6390000979,0.0352121424352,69.3191652298,0.0,34.5374997457,1.0,77.8611106873,0.0,0.0,0.0,46.6166664759,34.7816667557,1.0,77.6944440206,0.0,0.0,69.3191652298,78.0805791219,2.0,0.0,109.350000064,62.7109999657,43.125,0.383894888444,755.441665649,0.0,0.399317918751,0.0,1.0,12.2387684186,73.5304991404,,2611.24951172,73.2545000712,73.2126413981,62.7334998449,62.6694335938,,2303.99951172,53.0990006129,52.9315770467,42.5195000966,42.1351572673,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.275999069214,72.8300005595,100.0,6.29455264409,30.7349999746,1.61250050863,5.94421577454,40.906999588,207.0,59.1916666031,406.033332825,0.399317918751,30.7349999746,0.725548102969,72.5548089345,2.0,1.0,1.0,1015.76734416,1015.76734416,0.0,0.378101297576,0.0,1.0,12.0441759427,72.1820004781,9.50249989827,2073.49042765,72.1909999847,72.0198898315,62.6885000865,62.3990936279,9.93199920654,2122.99991862,52.9234997431,52.8357009888,42.4844996134,42.8787231445,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,5.99858951569,29.7065003713,0.829000155131,6.04558642705,41.6554994583,207.0,54.4916664759,349.408335368,0.378101297576,29.7065003713,0.659703183855,65.9703184764,2.0,1.0,1.0,923.584457397,923.584457397,755.441665649,0.383589884607,2.0,0.0,4608.51708984,0.0,11.4114817778,2.92647530635,2.5625,4608.51708984,0.060433186487,119.150832494,119.150832494,77.9658082326,2.0,53.0917943319,42.8458786011,42.356300354,1.0,1799.352675,1682.79263254,0.0,0.0,0.0,19.5800390244,1.0,0.0,16.8016663392,43.1534608205,1.0,67.0376701355,0.833333333333,1.0,1.0,0.0,13.9299998283,1.0,63.589284579,0.0,1.0,0.0155865112832,30.731666247,63.4415699641,30.731666247,2.0,0.0,55.1637756913,0.0566000007093,51.5903283476,0.958487000082,682.727134315,0.166666666667,0.833333333333,3325.7128875,0.0033257128875,911.489888711,0.495277891944,0.463194347169,0.510605635925,0.491942544015,0.0,974.625,911.489888711,179.569163005,795.055836995,0.0,0.000974625,0.494803202649,1.0,0.0,2.0,2.0,2.0,0.833333333333,55.5107851028,50.4068988164,43.1534608205,0.431534608205,1.0,10.5,3482.14530754,106.754104039,1886.11488871,0.958472239113,1886.11488871,1.0,0.0,0.0,0.0,60.0116672516,1.0,78.041668574,1.0,0.0,46.7166671753,59.1391661962,1.0,77.8611119588,0.0,1.0,119.150832494,0.0,1084.26000977,0.000306186775401,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.483263185168,168493.0,1934.06813503,59.2938239706,1047.59404996,0.532358776633,1047.59404996,0.483752334594,1.0,1.0,1.0,0.0,1967.83465576,1967.83465576,351.678771973,1616.15588379,0.0,974.625,1967.83465576
2017-03-14T12:00:00.000Z,0.0,0.0161025583889,0.769817234837,0.528070723374,46.5160001119,0.0355575394403,68.1783336004,0.0,33.879166762,1.0,77.4305540721,0.0,0.0,0.0,46.3333333333,34.2991666794,1.0,77.2222220103,0.0,0.0,68.1783336004,77.6657428741,2.0,0.0,109.26300017,62.7470000585,43.125,0.386751054637,741.075002035,0.0,0.402028080731,0.0,1.0,12.225473245,73.5394999186,9.93599891663,2592.08284505,73.2500006358,73.2469736735,62.7650003433,62.7195968628,,2326.99951172,52.5184996923,52.3697280884,42.2149995168,41.8399124146,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.289499282837,72.9905001322,100.0,6.31998105844,31.0395008723,1.58099969228,5.90549218655,40.6295000712,207.0,58.7250003815,402.591664632,0.402028080731,31.035001119,0.714340733119,71.4340744019,2.0,1.0,1.0,1000.07702637,1000.07702637,0.0,0.374970811928,0.0,1.0,11.995830218,72.0049991608,9.29699929555,2055.11774699,72.0259990692,71.8659006755,62.7289997737,62.4430999756,9.93199920654,2138.49989827,52.3354997635,52.2517318726,42.2205003103,42.669380188,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,5.9770056804,29.805498759,0.761500358582,6.0188245376,41.4589999517,207.0,53.258333842,338.483329773,0.374970811928,29.805498759,0.644118833996,64.4346561432,2.0,1.0,1.0,901.766367594,901.766367594,741.075002035,0.38633551964,2.0,0.0,4633.60473633,0.0,11.3983533382,3.51250062386,3.36458333333,4633.60473633,0.0660193836742,126.88000234,126.88000234,79.600034078,2.0,52.5141957601,42.5955810547,42.356300354,1.0,1785.23232688,1602.42387428,0.0,0.0,0.0,19.6736857096,1.0,0.0,16.8633329074,43.0913146337,1.0,67.151825587,0.916666666667,1.0,1.0,0.0,13.9916663965,1.0,63.7142829895,0.0,1.0,0.016055607629,30.8549992243,63.4863506953,30.8549992243,2.0,0.0,54.7308801689,0.0566000007093,49.1264177341,0.957594364548,685.325127449,0.0833333333333,0.916666666667,3299.61448869,0.00329961448869,867.95789962,0.50464426089,0.452968501349,0.507656448085,0.504342355156,0.0,966.976669312,867.95789962,88.6150004069,878.361668905,0.0,0.000966976669312,0.503705181181,1.0,0.0,2.0,2.0,2.0,0.916666666667,48.4437421163,51.8030211131,43.0913146337,0.430913146337,1.0,11.0833333333,3387.65620116,103.857297903,1834.93456893,0.957612762239,1834.93456893,1.0,0.0,0.0,0.0,64.0316673915,1.0,79.7638893127,1.0,0.0,47.7500006358,62.8483336767,1.0,79.5833326976,0.0,1.0,126.88000234,0.0,1063.38000488,0.000291563552991,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.473018446715,168493.0,1870.02907145,57.3305420706,1012.90709103,0.52861435702,1012.90709103,0.473724527424,1.0,1.0,1.0,0.0,1916.15509033,1916.15509033,174.557027181,1741.59806315,0.0,966.976669312,1916.15509033
