timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-14T13:00:00.000Z,0.0,0.0137656081958,0.771995202874,0.51800169532,45.6595007579,0.034233995371,60.8724994659,0.0,30.3750001589,1.0,74.6805540721,0.0,0.0,0.0,44.6833333969,30.504166762,1.0,74.4722213745,0.0,0.0,60.8724994659,74.9141597748,2.0,0.0,107.849250476,62.1897497177,43.125,0.367520178428,656.024998983,0.0,0.385395130204,0.0,1.0,11.9668226242,72.5614992778,9.88200073242,2472.91617839,72.2480004628,72.2443110148,62.2054999669,62.1602325439,9.87685721261,2199.66617839,52.4060004552,52.255704244,42.4100001653,42.0403493245,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.313498814901,72.7985006968,100.0,6.02950004737,29.8380002975,1.5540005366,5.93732257684,40.8559996287,207.0,54.0333334605,353.216667175,0.385395130204,29.8380002975,0.654476837885,65.4476833344,2.0,1.0,1.0,916.267573039,916.267573039,0.0,0.360164672923,0.0,1.0,11.7843166987,71.1665007273,9.02850055695,1973.37799072,71.2025000254,71.0391235352,62.1739994685,61.8888142904,9.74659996033,2056.99989827,52.2290000916,52.1503651937,42.4245001475,42.8742599487,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,5.73974406719,28.7779998779,0.775000254313,6.04457263152,41.6494998932,207.0,49.5749994914,302.808331807,0.360164672923,28.7779998779,0.600352536156,60.0259319941,2.0,1.0,1.0,840.493550618,840.493550618,656.024998983,0.368915785571,2.0,0.0,4431.15433757,0.0,11.3954025615,2.83872638146,2.8046875,4427.91894531,0.0617687599145,109.715833664,109.715833664,75.9736938477,2.0,52.4727894176,42.8141534979,42.356300354,1.0,1571.45777066,1574.84629724,0.0,0.0,0.0,18.8216269811,1.0,0.0,13.6616663138,43.3838729858,1.0,62.4486284256,1.0,1.0,1.0,0.0,10.9099997679,1.0,58.51785628,0.0,1.0,0.0137999075872,24.5716660817,58.2982142766,24.5716660817,2.0,0.0,48.1770723292,0.0566000007093,48.2809563106,0.956774777991,687.716883454,0.0,1.0,2904.49861924,0.00290449861924,853.020418827,0.476853272773,0.477881509113,0.0,0.476853272773,0.0,851.185012817,853.020418827,0.0,851.185012817,0.0,0.000851185012817,0.477556849519,1.0,0.0,2.0,2.0,2.0,1.0,45.4152377735,52.9543959878,43.3838729858,0.433838729858,1.0,10.5,3153.00157523,96.6633579212,1707.83315742,0.956767116669,1707.83315742,1.0,0.0,0.0,0.0,55.3958333333,1.0,76.0277786255,1.0,0.0,45.5250005722,54.3200006485,1.0,75.8750006358,0.0,1.0,109.715833664,0.0,920.010009766,0.000286545769324,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.49947526497,168493.0,1707.45168441,52.3463148892,924.846541223,0.518120142336,924.846541223,0.49965222712,1.0,1.0,1.0,0.0,1781.71342977,1785.00402832,0.0,1785.00402832,0.0,851.185012817,1785.00402832
2017-03-14T14:00:00.000Z,0.0,0.0161012951984,0.769818706377,0.537292329186,46.9315002759,0.0353175902953,71.4041652679,0.0,35.5499992371,1.0,78.7222213745,0.0,0.0,0.0,47.1166664759,35.8983332316,1.0,78.5277773539,0.0,0.0,71.4041652679,78.9643821716,2.0,0.0,109.716000557,62.784500281,43.125,0.388734456199,785.333323161,0.0,0.404831517592,0.0,1.0,12.3185389837,73.8305009206,,2644.99951172,73.5605010986,73.5375366211,62.8145001729,62.7640380859,,2389.33284505,53.0150000254,52.8716913859,42.4429998398,42.0963465373,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,73.3145001729,100.0,6.37979725997,31.1175012589,1.57499949137,5.9387417237,40.8680003484,207.0,61.2166671753,426.908332825,0.404831517592,31.1175012589,0.752491822016,75.249183019,2.0,1.0,1.0,1053.48855082,1053.48855082,0.0,0.37793827178,0.0,1.0,12.0731835365,72.2989997864,9.55649852753,2085.11399333,72.3109989166,72.1361668905,62.7545003891,62.4679743449,,2189.24993896,52.8425000509,52.7623901367,42.4590002696,42.911916097,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.00899950663249,100.0,6.02212321758,29.8489990234,0.761500358582,6.05106031895,41.697499911,207.0,55.2749996185,358.424992879,0.37793827178,29.8519986471,0.676836929321,67.6836935679,2.0,1.0,1.0,947.57170105,947.57170105,785.333323161,0.388334462325,2.0,0.0,4750.29081217,0.0,11.3859875997,2.79480874538,2.70833333333,4750.29081217,0.0674902754521,136.438332876,136.438332876,81.7019093831,2.0,53.0506718953,42.8503367106,42.356300354,1.0,1893.65503438,1678.44261165,0.0,0.0,0.0,18.8822027842,1.0,0.0,17.679999431,43.9322973887,1.0,68.1678059896,0.75,1.0,1.0,0.0,14.8483331203,1.0,64.9107128779,0.0,1.0,0.0160680505935,32.5283325513,64.6295452118,32.5283325513,2.0,0.0,58.0548566184,0.0566000007093,51.4569672894,0.956314062211,689.063887025,0.25,0.75,3500.01033139,0.00350001033139,909.1336863,0.50771632896,0.450014762818,0.520225074947,0.503229711849,0.0,1025.70416768,909.1336863,277.447509766,748.256657918,0.0,0.00102570416768,0.507208615541,1.0,0.0,2.0,2.0,2.0,0.75,45.4606752396,53.561674985,43.9322973887,0.439322973887,1.0,9.91666666667,3588.92561892,110.027728619,1943.9527781,0.962242914929,1943.9527781,1.0,0.0,0.0,0.0,68.8599996567,1.0,81.8194459279,1.0,0.0,48.9666678111,67.5783332189,1.0,81.6111119588,0.0,1.0,136.438332876,0.0,1130.44006348,0.000305395282234,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.467672721551,168493.0,2005.95254161,61.4976250015,1086.53046344,0.537824916367,1086.53046344,0.468134049301,1.0,1.0,1.0,0.0,2020.23080444,2020.23080444,533.322062174,1486.90874227,0.0,1025.70416768,2020.23080444
2017-03-14T15:00:00.000Z,0.0,0.0164836129153,0.769528419988,0.540939131221,47.1692503293,0.035760943451,73.8058331807,0.0,36.7166662216,1.0,79.5555534363,0.0,0.0,0.0,47.625,37.0891663233,1.0,79.3611094157,0.0,0.0,73.8058331807,79.799794515,2.0,0.0,110.051250458,62.8820001284,43.125,0.392613897586,810.283350627,0.0,0.412524667917,0.0,1.0,12.3862234751,74.0944989522,,2679.58284505,73.8305009206,73.8102925618,62.9180002213,62.8732426961,,2432.33284505,52.8770001729,52.7264582316,42.276500384,41.9347254435,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.263998031616,73.3069992065,100.0,6.47059420745,31.5540005366,1.58100032806,5.91562926769,40.6955000559,207.0,62.7833328247,443.241673787,0.412524667917,31.5540005366,0.767416607085,76.7208404541,2.0,1.0,1.0,1074.38324992,1074.38324992,0.0,0.383015155211,0.0,1.0,12.1033999125,72.4295005798,9.5954990387,2105.73640951,72.4414990743,72.2735392253,62.8460000356,62.5623779297,,2220.49983724,52.6864995956,52.6170349121,42.3300002416,42.766398112,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0119984944661,100.0,6.07180273533,30.1114988327,0.775000890096,6.03159717719,41.5549993515,207.0,56.1416667302,367.04166921,0.383015155211,30.1114988327,0.684450872512,68.4143486023,2.0,1.0,1.0,958.231221517,958.231221517,810.283350627,0.392576884413,2.0,0.0,4854.72473145,0.0,11.3778794607,3.19483335813,3.1796875,4854.72473145,0.0705887450134,145.680000305,145.680000305,83.5760447184,2.0,52.9064356486,42.7038523356,42.356300354,1.0,1963.96599621,1675.12470099,0.0,0.0,0.0,18.320991834,1.0,0.0,18.463332812,44.5970083872,1.0,69.2066192627,0.666666666667,1.0,1.0,0.0,15.5558329423,1.0,65.9523804983,0.0,1.0,0.0164814272561,34.019165357,65.8804588318,34.019165357,2.0,0.0,60.2104196612,0.0566000007093,51.3552482202,0.955087303249,692.663278127,0.333333333333,0.666666666667,3629.96488401,0.00362996488401,907.336529622,0.515446946012,0.439639949459,0.520724767723,0.512769368861,0.0,1063.78831991,907.336529622,361.70916748,702.079152425,0.0,0.00106378831991,0.515435874462,1.0,0.0,2.0,2.0,2.0,0.666666666667,43.0139312744,55.0311015447,44.5970083872,0.445970083872,1.0,9.91666666667,3639.0906972,111.565667881,1971.12484953,0.95508689547,1971.12484953,1.0,0.0,0.0,0.0,73.3941663106,1.0,83.7083358765,1.0,0.0,50.1250006358,72.2858320872,1.0,83.5416666667,0.0,1.0,145.680000305,0.0,1124.59997559,0.000304791583153,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.460314084031,168493.0,2061.30228415,63.1945134574,1116.51082448,0.540993056511,1116.51082448,0.460353464312,1.0,1.0,1.0,0.0,2063.81729126,2063.81729126,694.626393636,1369.19089762,0.0,1063.78831991,2063.81729126
2017-03-14T16:00:00.000Z,0.0,0.0148948532567,0.769138766783,0.539278117823,46.8954995473,0.0352540014061,72.2124996185,0.0,35.9041665395,1.0,78.9999980927,0.0,0.0,0.0,47.2583335241,36.2149998347,1.0,78.7638874054,0.0,0.0,72.2124996185,79.2039051056,2.0,0.0,109.33649985,62.4410003026,43.046875,0.385661527743,789.908340454,0.0,0.410176737468,0.0,1.0,12.2605238756,73.6370016734,,2659.58284505,73.361000061,73.3735020955,62.468000412,62.4408671061,,2433.33284505,52.7180000941,52.5767542521,42.3035004934,41.9544499715,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.276001612345,72.8465003967,100.0,6.34165080388,31.0574995677,1.58250077566,5.91887307167,40.7209997177,207.0,61.7333339055,433.050000509,0.410176737468,31.0574995677,0.754055535453,75.405553182,2.0,1.0,1.0,1055.67774963,1055.67774963,0.0,0.375728439888,0.0,1.0,11.9764917692,71.9390010834,9.53699938456,2089.61340332,71.9509995778,71.7943445841,62.4140001933,62.1311976115,,2227.24993896,52.531999588,52.4678522746,42.2969996134,42.7740478516,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0119984944661,100.0,5.94306985537,29.6539999644,0.729999542236,6.03342191378,41.5670000712,207.0,55.1333328883,356.858334859,0.375728439888,29.6539999644,0.678386931646,67.838692983,2.0,1.0,1.0,949.741704305,949.741704305,789.908340454,0.38562467761,2.0,0.0,4889.1472168,0.0,11.3694001039,3.16364421447,3.2890625,4889.1472168,0.0723308388967,148.199999491,148.199999491,84.1216093699,2.0,52.7735773722,42.7178649902,42.356300354,1.0,1921.57727877,1694.56386777,0.0,0.0,0.0,20.150970459,1.0,0.0,16.7149996758,42.317029953,1.0,66.8493143717,1.0,1.0,1.0,0.0,13.7924997012,1.0,63.3035685221,0.0,1.0,0.0148887887598,30.5074993769,63.1490077972,30.5074993769,2.0,0.0,58.9108847043,0.0566000007093,51.9512057835,0.957075678151,686.842317384,0.0,1.0,3551.61853988,0.00355161853988,917.865815061,0.5081696529,0.448134947272,0.0,0.5081696529,0.0,1040.82833862,917.865815061,0.0,1040.82833862,0.0,0.00104082833862,0.508098309239,1.0,0.0,2.0,2.0,2.0,1.0,41.2661577861,52.4807170868,42.317029953,0.42317029953,1.0,10.5,3610.37302231,110.685253832,1955.56983117,0.954779194083,1955.56983117,1.0,0.0,0.0,0.0,74.9699993134,1.0,84.2777798971,1.0,0.0,50.458334287,73.2299995422,1.0,84.0972226461,0.0,1.0,148.199999491,0.0,1062.2800293,0.000308328570228,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.469359774542,168493.0,2039.37779795,62.5223620466,1104.63535801,0.539322523829,1104.63535801,0.469441815693,1.0,1.0,1.0,0.0,2048.19066366,2048.19066366,0.0,2048.19066366,0.0,1040.82833862,2048.19066366
2017-03-14T17:00:00.000Z,0.0,0.0117302304818,0.77513257176,0.514794906866,45.1532506943,0.0335276573673,57.822499911,0.0,28.7841668129,1.0,73.4166660309,0.0,0.0,0.0,43.9166663488,29.038333257,1.0,73.1944446564,0.0,0.0,57.822499911,73.6831239065,2.0,0.0,106.608750661,61.4554999669,43.0182291667,0.360351951522,621.208333333,0.0,0.377825924097,0.0,1.0,11.7492658297,71.7304992676,9.84600162506,2422.49955241,71.4230009715,71.4495646159,61.4539998372,61.4345245361,9.67200024923,2146.99951172,52.2184998194,52.0824406942,42.270500501,41.8831837972,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.307498296102,71.8835004171,100.0,5.83343378703,29.1525004705,1.56900056203,5.91583204269,40.701499939,207.0,52.4499998093,336.466669718,0.377825924097,29.1525004705,0.635735531762,63.5735524495,2.0,1.0,1.0,890.029744466,890.029744466,0.0,0.348568576348,0.0,1.0,11.5703860919,70.3114999135,8.91449928284,1946.00637817,70.3714993795,70.2104288737,61.4570000966,61.182085673,9.5832490921,2009.24995931,52.0339997609,51.9795049032,42.2835000356,42.8104349772,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,5.53635605176,28.0879993439,0.71050008138,6.03403004011,41.5729999542,207.0,47.4250001907,284.741668701,0.348568576348,28.0879993439,0.583108771188,58.3108768463,2.0,1.0,1.0,816.352279663,816.352279663,621.208333333,0.360111471923,2.0,0.0,4301.63285319,0.0,11.3640527725,3.44828826189,3.3046875,4301.63285319,0.0603967144215,104.20166715,104.20166715,74.6988836924,2.0,52.3174463908,42.6993942261,42.356300354,1.0,1483.33707499,1564.56151529,0.0,0.0,0.0,20.0367174149,1.0,0.0,11.4633331299,41.4172824224,1.0,58.7442893982,1.0,1.0,1.0,0.0,8.75833308697,1.0,54.2142848969,0.0,1.0,0.0117082591701,20.2216663361,54.1649990082,20.2216663361,2.0,0.0,45.4755061729,0.0566000007093,47.9656499162,0.957657088212,685.143550196,0.0,1.0,2741.62663903,0.00274162663903,847.449634543,0.466069529197,0.491590523239,0.0,0.466069529197,0.0,803.454162598,847.449634543,0.0,803.454162598,0.0,0.000803454162598,0.465713391701,1.0,0.0,2.0,2.0,2.0,1.0,40.3331823349,51.6870148977,41.4172824224,0.414172824224,1.0,10.5,3047.89859028,93.4411560891,1650.90379714,0.957660052437,1650.90379714,1.0,0.0,0.0,0.0,52.509999911,1.0,74.8750006358,1.0,0.0,44.8000008265,51.691666921,1.0,74.6666679382,0.0,1.0,104.20166715,0.0,926.059997559,0.000284674437017,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513324662534,168493.0,1638.86793346,50.2437039305,887.697938178,0.514937851312,887.697938178,0.513666182923,1.0,1.0,1.0,0.0,1723.89335124,1723.89335124,0.0,1723.89335124,0.0,803.454162598,1723.89335124
2017-03-14T18:00:00.000Z,0.0,0.0104578928315,0.773740658606,0.51526165297,45.063249747,0.0335988342126,58.4666662216,0.0,29.1466666857,1.0,73.7222226461,0.0,0.0,0.0,44.1083335876,29.3200000127,1.0,73.5138899485,0.0,0.0,58.4666662216,73.9230321248,2.0,0.0,106.041749636,60.9784998894,43.125,0.361117680777,628.399998983,0.0,0.376549039634,0.0,1.0,11.6392788092,71.3240006765,9.95759963989,2431.66617839,71.001499176,71.0305633545,60.9754997889,60.9513575236,,2052.6662089,52.8064997991,52.6640345256,42.3200000127,41.9251734416,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.322501500448,70.7374998728,100.0,5.72060847282,28.6814991633,1.5975001653,5.91867033641,40.7224998474,207.0,52.5666666031,337.675000509,0.376549039634,28.6814991633,0.640545734224,64.0545736949,2.0,1.0,1.0,896.764027913,896.764027913,0.0,0.348509819742,0.0,1.0,11.5051190058,70.0385011037,9.09900093079,1949.00604248,70.0805009206,69.9203516642,60.9814999898,60.7145462036,,1939.74994914,52.6265001297,52.561571757,42.3044999441,42.8078740438,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,5.47392729918,27.7760009766,0.754000345866,6.03119170666,41.5504995982,207.0,48.1333328883,290.72500356,0.348509819742,27.7760009766,0.595858761015,59.5945936839,2.0,1.0,1.0,834.202265422,834.202265422,628.399998983,0.361122701267,2.0,0.0,4114.93507894,0.0,11.3627247377,3.59085432688,3.14322916667,4114.93507894,0.0543415998253,94.5458335876,94.5458335876,72.4634259542,2.0,52.8923977939,42.7363332113,42.356300354,1.0,1476.24152313,1604.75789497,0.0,0.0,0.0,21.3518966039,1.0,0.0,10.4024999142,39.623603185,1.0,56.8436056773,1.0,1.0,1.0,0.0,7.79583307107,1.0,52.2321414948,0.0,1.0,0.0104583465252,18.1983331045,52.1034666697,18.1983331045,2.0,0.0,45.2579738144,0.0566000007093,49.1979731306,0.958854644466,681.661779012,0.0,1.0,2728.51205144,0.00272851205144,869.222129224,0.459506064035,0.49950903866,0.0,0.459506064035,0.0,799.610834757,869.222129224,0.0,799.610834757,0.0,0.000799610834757,0.459502543012,1.0,0.0,2.0,2.0,2.0,1.0,39.5815242421,49.7030705539,39.623603185,0.39623603185,1.0,11.6666666667,3080.75786565,94.4485415344,1668.70212634,0.958939915256,1668.70212634,1.0,0.0,0.0,0.0,47.6591669718,1.0,72.5972245534,1.0,0.0,43.4333340327,46.8866672516,1.0,72.3888899485,0.0,1.0,94.5458335876,0.0,813.25994873,0.00029198823174,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520897118488,168493.0,1655.39993451,50.7505348649,896.652548214,0.515272261614,896.652548214,0.520881761449,1.0,1.0,1.0,0.0,1740.1529541,1740.1529541,0.0,1740.1529541,0.0,799.610834757,1740.1529541
2017-03-14T19:00:00.000Z,0.0,0.00906046029957,0.77669357033,0.513636297967,44.4999987284,0.0323387570533,54.9058335622,0.0,27.3383334478,1.0,72.1527786255,0.0,0.0,0.0,43.1750005086,27.5433333715,1.0,71.9583346049,0.0,0.0,54.9058335622,72.4248714447,2.0,0.0,104.914498647,60.4144999186,43.0598958333,0.344863682714,585.749989827,0.0,0.365551326869,0.0,1.0,11.4567732016,70.5589993795,9.81981762973,2366.24953206,70.2424990336,70.2790527344,60.406999588,60.392636617,,1939.66623942,52.8320000966,52.6920598348,42.1700000763,41.8112792969,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.316500345866,70.8305009206,100.0,5.55472763379,28.0724989573,1.57349999746,5.90204556783,40.5965000788,207.0,50.2083333333,315.208328247,0.365551326869,28.0724989573,0.615595939273,61.5595941544,2.0,1.0,1.0,861.834314982,861.834314982,0.0,0.338585048655,0.0,1.0,11.3226130009,69.2915000916,8.92199897766,1905.13653564,69.3439992269,69.1900507609,60.4220002492,60.1647288005,,1836.49996948,52.6490001678,52.5864308675,42.2129996618,42.7587356567,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0524991353353,100.0,5.30358572801,27.1309995651,0.747999191284,6.01902727286,41.4650004705,207.0,45.7333335876,270.541666667,0.338585048655,27.1309995651,0.570475805373,57.047580719,2.0,1.0,1.0,798.666127523,798.666127523,585.749989827,0.34495716131,2.0,0.0,3959.15917969,0.0,11.3693449714,4.03147818645,3.33333333333,3959.15917969,0.047854474926,81.2675005595,81.2675005595,68.7754999797,2.0,52.9507141113,42.6579971313,42.356300354,1.0,1361.32016497,1643.15723141,0.0,0.0,0.0,23.189781189,1.0,0.0,8.91166647275,37.217218399,1.0,53.8926935196,1.0,1.0,1.0,0.0,6.47749984264,1.0,48.9999990463,0.0,1.0,0.00905098412687,15.3891661962,48.7119315465,15.3891661962,2.0,0.0,41.7347645448,0.0566000007093,50.3752033709,0.960587274641,676.642008265,0.0,1.0,2516.10486346,0.00251610486346,890.021249817,0.434126905878,0.52400514082,0.0,0.434126905878,0.0,737.36332194,890.021249817,0.0,737.36332194,0.0,0.00073736332194,0.434215587874,1.0,0.0,2.0,2.0,2.0,1.0,43.7749838396,45.9078466242,37.217218399,0.37217218399,1.0,10.5,3007.5090807,92.2029119817,1629.02669304,0.959098855071,1629.02669304,1.0,0.0,0.0,0.0,41.1774997711,1.0,68.9583346049,1.0,0.0,41.2833340963,40.0900001526,1.0,68.8055566152,0.0,1.0,81.2675005595,0.0,783.659973145,0.00029897505161,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546351544525,168493.0,1610.9435474,49.387610186,872.572607192,0.513732151903,872.572607192,0.546264248507,1.0,1.0,1.0,0.0,1698.49717204,1698.49717204,0.0,1698.49717204,0.0,737.36332194,1698.49717204
2017-03-14T20:00:00.000Z,0.0,0.00755916650573,0.79238073693,0.508203255118,43.5287504196,0.0320945942469,48.5449997584,0.0,24.1141665777,1.0,69.3750006358,0.0,0.0,0.0,41.5000003179,24.4108330409,1.0,69.1666679382,0.0,0.0,48.5449997584,69.627421697,2.0,0.0,103.077000618,59.5482501984,42.9817708333,0.339931295388,514.599993388,0.0,0.350666970414,0.0,1.0,11.1582370599,69.295999527,9.474000295,2238.74957275,69.0005003611,69.0411453247,59.5265000661,59.5145467122,9.91799926758,1857.33290609,52.4825000763,52.340423584,42.2674999237,41.8634541829,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,74.9765001933,100.0,5.24909555912,26.7315006256,1.61850070953,5.90914150079,40.6489992142,207.0,45.9583336512,277.266665141,0.350666970414,26.7330004374,0.564652909778,56.4652910233,2.0,1.0,1.0,790.51407369,790.51407369,0.0,0.322782101166,0.0,1.0,11.0385808945,68.093000412,8.58300018311,1815.14782715,68.1530005137,67.9997202555,59.5700003306,59.3183059692,9.82099914551,1763.99993896,52.3009996414,52.2338790894,42.2999998728,42.8525517782,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,5.01407957077,25.8530006409,0.797499974569,6.0245013237,41.5024998983,207.0,41.9666665395,237.333332062,0.322782101166,25.8530006409,0.525051269531,52.5051266352,2.0,1.0,1.0,735.071777344,735.071777344,514.599993388,0.340201649583,2.0,0.0,3673.27815755,0.0,11.3821609815,3.946061035,3.06770833333,3673.27815755,0.0471860783324,71.348332723,71.348332723,65.9408467611,2.0,52.6154200236,42.7242304484,42.356300354,1.0,1192.5282725,1494.97526622,0.0,0.0,0.0,24.811753273,1.0,0.0,6.82249987125,34.7147467931,1.0,49.1609573364,1.0,1.0,1.0,0.0,4.62083323797,1.0,43.6845226288,0.0,1.0,0.00755961394781,11.4433330695,43.5042552948,11.4433330695,2.0,0.0,36.5600157454,0.0566000007093,45.8323048036,0.961596662001,673.728593801,0.0,1.0,2204.12968489,0.00220412968489,809.758025251,0.426688865883,0.534904970873,0.0,0.426688865883,0.0,645.936665853,809.758025251,0.0,645.936665853,0.0,0.000645936665853,0.426984826724,1.0,0.0,2.0,2.0,2.0,1.0,46.8128376007,42.1511023839,34.7147467931,0.347147467931,1.0,9.91666666667,2687.50353872,82.392320549,1455.6946911,0.961593836756,1455.6946911,1.0,0.0,0.0,0.0,36.019999822,1.0,66.0555578868,1.0,0.0,39.5250008901,35.3283332189,1.0,65.8750006358,0.0,1.0,71.348332723,0.0,684.109985352,0.000272013109171,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556269134043,168493.0,1420.43078341,43.5469523066,769.380773161,0.508232814279,769.380773161,0.555902610635,1.0,1.0,1.0,0.0,1513.83529663,1513.83529663,0.0,1513.83529663,0.0,645.936665853,1513.83529663
2017-03-14T21:00:00.000Z,0.0,0.00625468865471,0.787691523185,0.509703618564,43.1462491353,0.0299410827545,46.7683334351,0.0,23.3691666921,1.0,68.5416679382,0.0,0.0,0.0,40.9833329519,23.3741668065,1.0,68.3055547078,0.0,0.0,46.7683334351,68.7668914795,2.0,0.0,102.13124911,58.9849999746,42.9296875,0.314398317029,492.858332316,0.0,0.343950417513,0.0,1.0,11.003530105,68.6480007172,9.40049997965,2206.66623942,68.3569997152,68.3939005534,58.9564997355,58.9399515788,9.77399953206,1832.66623942,52.3985001246,52.2448781331,42.3125,41.9105453491,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.291001001994,74.3089993795,100.0,5.08891459306,26.0444997152,1.62600040436,5.91461551189,40.6864995956,207.0,44.5666666031,264.825002035,0.343950417513,26.0444997152,0.549933624268,54.9933627446,2.0,1.0,1.0,769.907073975,769.907073975,0.0,0.315687658161,0.0,1.0,10.8947517872,67.5110003153,8.53499857585,1784.40164185,67.5484987895,67.4080708822,59.0135002136,58.7570063273,9.78028542655,1748.24995931,52.2199999491,52.1427154541,42.3030001322,42.8627700806,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0374984741211,100.0,4.87207520008,25.2454986572,0.815500259399,6.0226765871,41.4874998728,207.0,41.0083328883,228.033332825,0.315687658161,25.2454986572,0.515888682774,51.5888681412,2.0,1.0,1.0,722.244155884,722.244155884,492.858332316,0.315494375853,2.0,0.0,3861.14286296,0.0,11.3981406689,4.35650223494,3.18229166667,3861.14286296,0.0447408111399,70.046667099,70.046667099,65.6332028707,2.0,52.5192565918,42.7630869548,42.356300354,1.0,1143.63166437,1639.94512604,0.0,0.0,0.0,26.0923900604,1.0,0.0,5.91749989986,32.8641096751,1.0,46.7465744019,1.0,1.0,1.0,0.0,3.88416655858,1.0,40.8095229467,0.0,1.0,0.00626627068039,9.80499974887,40.8350245158,9.80499974887,2.0,0.0,35.0609646921,0.0566000007093,50.2767280343,0.96179571553,673.155383337,0.0,1.0,2113.75491731,0.00211375491731,888.281402902,0.395153228146,0.566641892425,0.0,0.395153228146,0.0,619.451665243,888.281402902,0.0,619.451665243,0.0,0.000619451665243,0.396400295198,1.0,0.0,2.0,2.0,2.0,1.0,46.6041447322,39.9794006348,32.8641096751,0.328641096751,1.0,9.91666666667,2783.57679041,85.3376927264,1507.73306814,0.961795120571,1507.73306814,1.0,0.0,0.0,0.0,35.4500001272,1.0,65.7638880412,1.0,0.0,39.3500006994,34.5966668129,1.0,65.5833333333,0.0,1.0,70.046667099,0.0,651.450012207,0.000298390603968,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.589150308944,168493.0,1475.60082216,45.2383314815,799.263797077,0.509856841585,799.263797077,0.587828266885,1.0,1.0,1.0,0.0,1567.62395223,1567.62395223,0.0,1567.62395223,0.0,619.451665243,1567.62395223
2017-03-14T22:00:00.000Z,0.0,0.0054134831835,0.815003733771,0.508160520163,42.2350004514,0.0309072664256,41.4841661453,0.0,20.683333238,1.0,65.9166679382,0.0,0.0,0.0,39.3999999364,20.8008335431,1.0,65.6666673024,0.0,0.0,41.4841661453,66.165948232,2.0,0.0,100.660500526,58.425500075,42.96875,0.32435413539,433.791664124,0.0,0.332043225115,0.0,1.0,10.7726785342,67.6489995321,8.98200035095,2085.41628011,67.3775005341,67.4166742961,58.3955001831,58.3723398844,9.75149965286,1709.66629028,52.109000206,51.9607696533,42.2345002492,41.8036422729,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.271498998006,76.2199993134,100.0,4.87671518326,25.1430002848,1.68300056458,5.89596335093,40.5514996847,207.0,41.1083329519,233.549999237,0.332043225115,25.1430002848,0.502422579811,50.2422580719,2.0,1.0,1.0,703.391611735,703.391611735,0.0,0.305829689717,0.0,1.0,10.6663173834,66.5240001678,8.1105000178,1688.78857422,66.5659999847,66.4145278931,58.4554999669,58.2020823161,9.69800059001,1620.24995931,51.9274997711,51.8520050049,42.2294991811,42.8634033203,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,4.65560261408,24.3365008036,0.828998883565,6.01071476936,41.4005002975,207.0,37.9833332698,200.24166743,0.305829689717,24.3365008036,0.467615846906,46.7615855535,2.0,1.0,1.0,654.662185669,654.662185669,433.791664124,0.322908821506,2.0,0.0,3382.7298584,0.0,11.4155673114,4.28920511405,3.24479166667,3365.65125621,0.0430576571197,58.1408335368,58.1408335368,61.511759758,2.0,52.2450367321,42.7043734464,42.356300354,1.0,998.160348141,1381.49793997,0.0,0.0,0.0,26.5516988436,1.0,0.0,4.51833323638,31.8438013395,1.0,42.5114151637,1.0,1.0,1.0,0.0,2.72166657448,1.0,36.3749984105,0.0,1.0,0.00534475667636,7.23999981085,36.1415535609,7.23999981085,2.0,0.0,30.6011680277,0.0566000007093,42.3533660395,0.961790234637,673.171160494,0.0,1.0,1844.88276241,0.00184488276241,748.292676833,0.404259099343,0.559512421022,0.0,0.404259099343,0.0,540.65667216,748.292676833,0.0,540.65667216,0.0,0.00054065667216,0.402093728383,1.0,0.0,2.0,2.0,2.0,1.0,45.6263080944,38.8654077703,31.8438013395,0.318438013395,1.0,10.5,2374.76697999,72.8045784595,1286.29995666,0.961790520199,1286.29995666,1.0,0.0,0.0,0.0,29.4874998728,1.0,61.6666682561,1.0,0.0,36.9000008901,28.653333505,1.0,61.5000012716,0.0,1.0,58.1408335368,0.0,584.320007324,0.000251365730561,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.581740419843,168493.0,1254.67008926,38.4651326737,679.595975117,0.508146613119,679.595975117,0.581802275167,1.0,1.0,1.0,0.0,1344.35443115,1337.40136719,0.0,1337.40136719,0.0,540.65667216,1337.40136719
2017-03-14T23:00:00.000Z,0.0,0.0048916603115,0.817376290504,0.508332563452,42.0549995104,0.030517603863,40.3108326594,0.0,20.159166495,1.0,65.3472226461,0.0,0.0,0.0,39.0333328247,20.1524999936,1.0,65.0555547078,0.0,0.0,40.3108326594,65.5368531545,2.0,0.0,100.298999468,58.243999958,42.9557291667,0.318159809231,420.275006612,0.0,0.328813825971,0.0,1.0,10.7110373974,67.4030005137,8.92199961344,2060.41634115,67.1374994914,67.1629842122,58.2154998779,58.1837692261,9.78299999237,1689.33294678,52.1059996287,51.9524841309,42.3229996363,41.9067230225,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,75.8105004628,100.0,4.8014904658,24.814499855,1.67400010427,5.90954693158,40.6489995321,207.0,40.3916670481,226.358332316,0.328813825971,24.814499855,0.491765427362,49.1765422821,2.0,1.0,1.0,688.471598307,688.471598307,0.0,0.302730096908,0.0,1.0,10.6107194424,66.2870000203,8.05049991608,1665.54146322,66.3229999542,66.1742858887,58.2725000381,58.0164718628,9.55849965413,1608.74994914,51.9214998881,51.8481750488,42.363000234,42.9770253499,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,4.58642093341,23.9599997203,0.862000465393,6.02429850896,41.5009997686,207.0,37.4000002543,193.916666667,0.302730096908,23.9599997203,0.457546975272,45.7546971639,2.0,1.0,1.0,640.565765381,640.565765381,420.275006612,0.318169948054,2.0,0.0,3366.97715251,0.0,11.4322591623,4.31101208925,3.06770833333,3366.97715251,0.0427371419383,56.4624999364,56.4624999364,61.0332209269,2.0,52.2370936076,42.8191248576,42.356300354,1.0,966.464149356,1378.97187678,0.0,0.0,0.0,26.9178414345,1.0,0.0,4.07249985139,31.2976584435,1.0,41.0331045787,1.0,1.0,1.0,0.0,2.38916657368,1.0,34.5714279811,0.0,1.0,0.00489179109612,6.46166646481,34.4817155202,6.46166646481,2.0,0.0,29.629439681,0.0566000007093,42.2759230872,0.961737663249,673.322502554,0.0,1.0,1786.29921831,0.00178629921831,746.92442681,0.396295148751,0.565442458879,0.0,0.396295148751,0.0,523.488327026,746.92442681,0.0,523.488327026,0.0,0.000523488327026,0.396300236384,1.0,0.0,2.0,2.0,2.0,1.0,46.18516318,38.0028889974,31.2976584435,0.312976584435,1.0,10.5,2345.43602613,71.9053627682,1270.41275384,0.961737607629,1270.41275384,1.0,0.0,0.0,0.0,28.5333333015,1.0,61.1666679382,1.0,0.0,36.5916674932,27.9291667938,1.0,60.9861125946,0.0,1.0,56.4624999364,0.0,534.359985352,0.000250906109377,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.587938388177,168493.0,1239.69027936,38.0058881437,671.482114265,0.508330540754,671.482114265,0.587933121978,1.0,1.0,1.0,0.0,1320.9556783,1320.9556783,0.0,1320.9556783,0.0,523.488327026,1320.9556783
2017-03-15T00:00:00.000Z,0.0,0.0048803311154,0.814590594738,0.508041919286,42.1832489967,0.0306549600562,41.052500089,0.0,20.4683332443,1.0,65.7500012716,0.0,0.0,0.0,39.3250001272,20.5841666857,1.0,65.541668574,0.0,0.0,41.052500089,66.0147209167,2.0,0.0,100.406249364,58.2230003675,42.96875,0.322184004184,431.47500356,0.0,0.331640242518,0.0,1.0,10.7327930927,67.4690004985,9.00449911753,2077.49967448,67.1944993337,67.2170308431,58.1900002162,58.1532974243,9.88600031535,1689.66628011,52.2920001348,52.1346715291,42.3634999593,41.9359944661,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,75.9530010223,100.0,4.81979950269,24.8309993744,1.68450005849,5.91299359004,40.6789999008,207.0,40.8916670481,231.758335114,0.331640242518,24.8309993744,0.499197929019,49.9197924932,2.0,1.0,1.0,698.877100627,698.877100627,0.0,0.304202056024,0.0,1.0,10.6373097102,66.3904997508,8.16749954224,1680.53962199,66.423500061,66.2701263428,58.2560005188,57.9947840373,9.76018108021,1612.24995931,52.1239995956,52.0349782308,42.3420003255,42.9712804159,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,4.61240299543,24.0814997355,0.83350054423,6.02490671476,41.5084997813,207.0,37.9999996821,199.716667175,0.304202056024,24.0814997355,0.468976295108,46.8976291021,2.0,1.0,1.0,656.566813151,656.566813151,431.47500356,0.322192902887,2.0,0.0,3357.05889893,0.0,11.4467536608,4.33915758133,2.98697916667,3357.05889893,0.0415161245472,55.5933332443,55.5933332443,60.7199322383,2.0,52.4110768636,42.8363215129,42.356300354,1.0,987.083148141,1390.68397045,0.0,0.0,0.0,27.7903307279,1.0,0.0,4.11999988556,30.3996694883,1.0,41.1586748759,1.0,1.0,1.0,0.0,2.41583327452,1.0,34.7440471649,0.0,1.0,0.00487965842162,6.53583312035,34.6806300481,6.53583312035,2.0,0.0,30.2615680235,0.0566000007093,42.6349873869,0.96169819081,673.436154793,0.0,1.0,1824.40896241,0.00182440896241,753.26831895,0.399230143297,0.562468280253,0.0,0.399230143297,0.0,534.65667216,753.26831895,0.0,534.65667216,0.0,0.00053465667216,0.399243642886,1.0,0.0,2.0,2.0,2.0,1.0,42.1693026225,37.6188344955,30.3996694883,0.303996694883,1.0,10.5,2377.76711859,72.8965554104,1287.92499111,0.961698423549,1287.92499111,1.0,0.0,0.0,0.0,28.1258333524,1.0,60.8333349228,1.0,0.0,36.383333842,27.4675000509,1.0,60.6388896306,0.0,1.0,55.5933332443,0.0,550.25,0.000253037143305,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.58486971225,168493.0,1256.10848948,38.5092305251,680.37508909,0.508038631998,680.37508909,0.584855507676,1.0,1.0,1.0,0.0,1339.21919759,1339.21919759,0.0,1339.21919759,0.0,534.65667216,1339.21919759
2017-03-15T01:00:00.000Z,0.0,0.00450729562484,0.825814971627,0.5095326593,41.7340003649,0.0305988626486,38.8425000509,0.0,19.3850000699,1.0,64.5277767181,0.0,0.0,0.0,38.5583333969,19.4466668765,1.0,64.2638874054,0.0,0.0,38.8425000509,64.7286237081,2.0,0.0,99.766500473,58.0325001081,42.9947916667,0.317217517687,402.683336894,0.0,0.323918990319,0.0,1.0,10.6312666734,67.0115006765,8.7690003713,2021.66626994,66.7580006917,66.7897644043,57.9890003204,57.9501241048,9.69300003052,1640.99963379,52.0055001577,51.8448308309,42.2464996974,41.8780899048,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,75.3079999288,100.0,4.72861289978,24.5115009944,1.6394999822,5.90265377363,40.6069997152,207.0,39.3666667938,216.141667684,0.323918990319,24.5115009944,0.476650986444,47.6650988261,2.0,1.0,1.0,667.311381022,667.311381022,0.0,0.300654905007,0.0,1.0,10.5418265661,65.9839998881,7.94099966685,1635.54525757,66.0169995626,65.8720753988,58.0759998957,57.8187383016,9.54500039419,1559.99994914,51.8195006053,51.734703064,42.2745002111,42.9195760091,42.356300354,1.0,0.0,99.1260592143,1.0,0.0,-0.0299994150798,100.0,4.52807068825,23.7394990921,0.853000005086,6.01375587781,41.421500206,207.0,36.6416667302,186.541665395,0.300654905007,23.7424993515,0.44315254938,44.3152545293,2.0,1.0,1.0,620.413569132,620.413569132,402.683336894,0.317196841668,2.0,0.0,3268.96087646,0.0,11.4883532524,4.51497580608,3.40364583333,3268.96087646,0.0420639356086,53.3758331935,53.3758331935,60.0,2.0,52.106145223,42.7860081991,42.356300354,1.0,924.186180624,1329.31790108,0.0,0.0,0.0,28.7528157234,1.0,0.0,3.67833324273,29.236184597,1.0,39.5433778763,1.0,1.0,1.0,0.0,2.04333328207,1.0,32.9821421305,0.0,1.0,0.00450553704323,5.72166649501,32.8661289215,5.72166649501,2.0,0.0,28.3333000102,0.0566000007093,40.7536529867,0.961552067977,673.856989113,0.0,1.0,1708.15756914,0.00170815756914,720.029195688,0.39434308269,0.567209648853,0.0,0.39434308269,0.0,500.58833313,720.029195688,0.0,500.58833313,0.0,0.00050058833313,0.393909302851,1.0,0.0,2.0,2.0,2.0,1.0,39.3536752065,36.5656248728,29.236184597,0.29236184597,1.0,10.5,2253.5040817,69.0869529969,1220.61752882,0.961552731543,1220.61752882,1.0,0.0,0.0,0.0,26.9608333906,1.0,60.1666717529,1.0,0.0,36.0,26.4150001208,1.0,60.0,0.0,1.0,53.3758331935,0.0,527.700012207,0.000241871490131,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.589889280375,168493.0,1194.11119947,36.6085444356,646.794063194,0.509517996855,646.794063194,0.589895309775,1.0,1.0,1.0,0.0,1269.42339071,1269.42339071,0.0,1269.42339071,0.0,500.58833313,1269.42339071
2017-03-15T02:00:00.000Z,0.0,0.00408134306727,0.827073704592,0.509703151221,41.5585007668,0.0300814245377,37.9491666158,0.0,18.9258330663,1.0,64.0138877233,0.0,0.0,0.0,38.2833337784,19.0458334287,1.0,63.8055547078,0.0,0.0,37.9491666158,64.2934675217,2.0,0.0,99.3127508163,57.7542500496,42.96875,0.312220440243,393.908330282,0.0,0.323001363095,0.0,1.0,10.5659997463,66.705499649,8.74800046285,2004.99960327,66.4550005595,66.4788665771,57.7070000966,57.6713994344,9.68249988556,1624.33295695,51.9979998271,51.833366394,42.3154999415,41.8914515177,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.250499089559,74.9179999034,100.0,4.66253503164,24.139500618,1.70700041453,5.90346471469,40.608499527,207.0,38.883333842,211.63333257,0.323001363095,24.139500618,0.468074529739,46.8074531555,2.0,1.0,1.0,655.304341634,655.304341634,0.0,0.29600419374,0.0,1.0,10.4753510157,65.6944993337,7.91400051117,1618.2973938,65.7155005137,65.5717697144,57.8015000025,57.5438334147,9.53900114695,1549.49994914,51.8135010401,51.727045695,42.2744998932,42.9310658773,42.356300354,1.0,0.0,95.6921215057,1.0,0.0,-0.021001180013,100.0,4.46281147003,23.4410006205,0.860500017802,6.01253954569,41.4139998754,207.0,36.1333335241,182.275001526,0.29600419374,23.4410006205,0.43984311785,43.9843117396,2.0,1.0,1.0,615.78036499,615.78036499,393.908330282,0.312238459224,2.0,0.0,3249.12416585,0.0,11.5025500456,5.00452633699,3.83072916667,3249.12416585,0.042004474304,52.985833168,52.985833168,60.0,2.0,52.1143671672,42.7936503092,42.356300354,1.0,904.624154063,1334.6091495,0.0,0.0,0.0,29.2916447322,1.0,0.0,3.32916655143,28.4153553645,1.0,38.1849308014,1.0,1.0,1.0,0.0,1.81999995311,1.0,31.4047609965,0.0,1.0,0.00408094618092,5.14916650454,31.3623819351,5.14916650454,2.0,0.0,27.7335758648,0.0566000007093,40.9158697911,0.961361202739,674.406954665,0.0,1.0,1672.00140879,0.00167200140879,722.895216933,0.388378874983,0.572982710773,0.0,0.388378874983,0.0,489.992500305,722.895216933,0.0,489.992500305,0.0,0.000489992500305,0.38839644442,1.0,0.0,2.0,2.0,2.0,1.0,38.698928833,35.5916385651,28.4153553645,0.284153553645,1.0,10.5,2239.23330356,68.649445656,1212.88771724,0.961361585756,1212.88771724,1.0,0.0,0.0,0.0,26.7616666158,1.0,60.1666717529,1.0,0.0,36.0,26.2241663933,1.0,60.0,0.0,1.0,52.985833168,0.0,498.279998779,0.000242834241133,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.596011656033,168493.0,1187.20275822,36.3967484332,643.052084401,0.509697280957,643.052084401,0.595984007016,1.0,1.0,1.0,0.0,1261.63530477,1261.63530477,0.0,1261.63530477,0.0,489.992500305,1261.63530477
2017-03-15T03:00:00.000Z,0.0,0.00381306358165,0.831338766545,0.510444030557,41.3650013606,0.0299262227894,37.0216655731,0.0,18.4924999873,1.0,63.4999990463,0.0,0.0,0.0,37.9666668574,18.5125001272,1.0,63.2777776718,0.0,0.0,37.0216655731,63.7273483276,2.0,0.0,98.8920014699,57.5270001094,43.0338541667,0.308850754388,382.108334859,0.0,0.322906223546,0.0,1.0,10.4995241165,66.4010003408,8.68350219727,1973.74962362,66.1610018412,66.1825764974,57.477499644,57.4409255981,9.5160001119,1608.33298747,51.8255001704,51.6651941935,42.3095000585,41.8660049438,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.239998499552,74.5459988912,100.0,4.60092512767,23.8515017827,1.73849995931,5.89859898885,40.5710000992,207.0,38.2666664124,205.849999746,0.322906223546,23.8515017827,0.455343835013,45.534383138,2.0,1.0,1.0,637.481369019,637.481369019,0.0,0.290581058148,0.0,1.0,10.4173359871,65.4409999847,7.88549868266,1595.80018107,65.4619992574,65.3187561035,57.5765005747,57.3193054199,9.45799954732,1539.99995931,51.6440000534,51.5555547078,42.1860005061,42.8480860392,42.356300354,1.0,0.0,74.7254222234,1.0,0.0,-0.0209992726644,100.0,4.41736638546,23.2759987513,0.863501230876,5.99996960163,41.3224992752,207.0,35.1083329519,176.25833257,0.290581058148,23.2759987513,0.433234492711,43.3234497706,2.0,1.0,1.0,606.528289795,606.528289795,382.108334859,0.30886267269,2.0,0.0,3224.03674316,0.0,11.504718701,5.2982164224,4.00520833333,3224.03674316,0.0427942244315,52.9375009537,52.9375009537,60.0154476166,2.0,51.9391276042,42.7286911011,42.356300354,1.0,880.240473761,1315.00483233,0.0,0.0,0.0,29.6783998807,1.0,0.0,3.08583325148,27.7990997632,1.0,37.1518252691,1.0,1.0,1.0,0.0,1.63166664044,1.0,30.1428561211,0.0,1.0,0.00381194768487,4.71749981244,30.1798254649,4.71749981244,2.0,0.0,26.9860315455,0.0566000007093,40.3148491186,0.961094098686,675.177139868,0.0,1.0,1626.933468,0.001626933468,712.276477267,0.385376069109,0.575719258827,0.0,0.385376069109,0.0,476.785003662,712.276477267,0.0,476.785003662,0.0,0.000476785003662,0.385561324656,1.0,0.0,2.0,2.0,2.0,1.0,40.5712862015,34.5423390071,27.7990997632,0.277990997632,1.0,9.91666666667,2195.24530609,67.300880664,1189.06148093,0.961095327936,1189.06148093,1.0,0.0,0.0,0.0,26.8308334351,1.0,60.1805604299,1.0,0.0,35.9666674932,26.1066668828,1.0,59.9444459279,0.0,1.0,52.9375009537,0.0,487.390014648,0.000239267204682,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.599024094793,168493.0,1165.88382551,35.7431618194,631.504617871,0.510432931804,631.504617871,0.599003968489,1.0,1.0,1.0,0.0,1237.19411214,1237.19411214,0.0,1237.19411214,0.0,476.785003662,1237.19411214
2017-03-15T04:00:00.000Z,0.0,0.00362886888415,0.839847159262,0.512089721078,41.1302488645,0.0295394042547,35.163333257,0.0,17.5441667239,1.0,62.5416666667,0.0,0.0,0.0,37.3833335241,17.6358331045,1.0,62.3055559794,0.0,0.0,35.163333257,62.7523094813,2.0,0.0,98.4479993184,57.3177504539,43.1119791667,0.305205801692,363.33333079,0.0,0.317050932082,0.0,1.0,10.4342570305,66.119000117,8.6159992218,1927.49961344,65.8834997813,65.905359904,57.2675005595,57.2269566854,9.28050041199,1612.33292643,51.6274998983,51.4619852702,42.3469994863,41.9468078613,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.235500335693,74.0539995829,100.0,4.5253183047,23.536500295,1.69499937693,5.90893872579,40.6520001094,207.0,37.4750003815,197.658332825,0.317050932082,23.536500295,0.445328481765,44.5328480403,2.0,1.0,1.0,623.459874471,623.459874471,0.0,0.285449261143,0.0,1.0,10.3399826686,65.1095002492,7.76099872589,1557.92997233,65.1289990743,64.9845911662,57.3680003484,57.1062698364,9.08899974823,1532.74993896,51.4309997559,51.3438975016,42.3420000076,42.9872411092,42.356300354,1.0,0.0,52.1096932093,1.0,0.0,-0.0194988250732,100.0,4.32298282782,22.7869990667,0.895000139872,6.01699984074,41.4469998678,207.0,33.2833334605,165.675000509,0.285449261143,22.7869990667,0.4146043287,41.4604330063,2.0,1.0,1.0,580.446060181,580.446060181,363.33333079,0.30521504216,2.0,0.0,3214.70188395,0.0,11.5201945305,5.15331315994,3.9609375,3214.70188395,0.0441393174296,52.5399999619,52.5399999619,60.0,2.0,51.7278289795,42.8395105998,42.356300354,1.0,840.679473117,1270.9733754,0.0,0.0,0.0,30.3491881688,1.0,0.0,2.85916660229,26.9183123906,1.0,36.1415522893,1.0,1.0,1.0,0.0,1.46083327134,1.0,29.142856439,0.0,1.0,0.00362895978037,4.31999985377,29.0617291133,4.31999985377,2.0,0.0,25.7731875066,0.0566000007093,38.9649517654,0.960796796992,676.035073483,0.0,1.0,1553.81354464,0.00155381354464,688.426701008,0.382506871572,0.578289425664,0.0,0.382506871572,0.0,455.356664022,688.426701008,0.0,455.356664022,0.0,0.000455356664022,0.382537022233,1.0,0.0,2.0,2.0,2.0,1.0,39.466076533,33.5763607025,26.9183123906,0.269183123906,1.0,11.0833333333,2111.65284852,64.738139272,1143.78336503,0.960796297237,1143.78336503,1.0,0.0,0.0,0.0,26.75,1.0,60.1666717529,1.0,0.0,35.9333343506,25.7899999619,1.0,59.8888905843,0.0,1.0,52.5399999619,0.0,466.929992676,0.0002312556116,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.601885568593,168493.0,1125.45724977,34.5037813537,609.607436773,0.51207998466,609.607436773,0.601869118792,1.0,1.0,1.0,0.0,1190.45355225,1190.45355225,0.0,1190.45355225,0.0,455.356664022,1190.45355225
2017-03-15T05:00:00.000Z,0.0,0.00354564085762,0.831518496851,0.510463631821,41.3695000013,0.0296858209906,36.6899998983,0.0,18.3108332952,1.0,63.2638883591,0.0,0.0,0.0,37.8416671753,18.3583332698,1.0,63.0694449743,0.0,0.0,36.6899998983,63.5112759272,2.0,0.0,98.5807498296,57.2112498283,43.046875,0.305798889549,377.974995931,0.0,0.319080252766,0.0,1.0,10.4693077405,66.2660001119,8.85300000509,1959.58296712,66.013999939,66.03125,57.1609999339,57.1177520752,9.62250041962,1623.33295695,51.9680000941,51.8034235636,42.3454996745,41.9118118286,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,74.3134994507,100.0,4.56462645531,23.6685002645,1.72799968719,5.90468128522,40.6174999873,207.0,38.3916657766,207.658331553,0.319080252766,23.6685002645,0.464900628953,46.4900630315,2.0,1.0,1.0,650.860880534,650.860880534,0.0,0.283112998894,0.0,1.0,10.3436086178,65.1184997559,7.87200005849,1583.05180868,65.1334997813,64.9845962524,57.2614997228,57.0080362956,9.3514992396,1543.99995931,51.793999354,51.6951751709,42.4425001144,43.0976689657,42.356300354,1.0,0.0,59.3000008265,1.0,0.0,-0.0150000254313,100.0,4.31140319506,22.6909996668,0.88300037384,6.03220542272,41.5594997406,207.0,34.0833333333,170.316668193,0.283112998894,22.6909996668,0.429715608869,42.9715607961,2.0,1.0,1.0,601.601852417,601.601852417,377.974995931,0.305815489054,2.0,0.0,3231.62135824,0.0,11.5391923587,5.18075005213,3.86979166667,3231.62135824,0.042901715015,53.0191666285,53.0191666285,60.0,2.0,52.0568008423,42.8770904541,42.356300354,1.0,871.529482817,1320.18519881,0.0,0.0,0.0,31.0942203204,1.0,0.0,2.89999991655,26.0667796135,1.0,36.2899532318,1.0,1.0,1.0,0.0,1.48249995708,1.0,29.297618707,0.0,1.0,0.00354583369421,4.38249985377,29.2310551008,4.38249985377,2.0,0.0,26.7189737545,0.0566000007093,40.4736665525,0.960457508849,677.015080753,0.0,1.0,1610.83309187,0.00161083309187,715.082438964,0.38192331366,0.578534077982,0.0,0.38192331366,0.0,472.066668193,715.082438964,0.0,472.066668193,0.0,0.000472066668193,0.381919763982,1.0,0.0,2.0,2.0,2.0,1.0,38.5726343791,32.6371707916,26.0667796135,0.260667796135,1.0,9.33333333333,2191.71468163,67.1926403071,1187.14910716,0.960457391642,1187.14910716,1.0,0.0,0.0,0.0,26.8791666031,1.0,60.1666717529,1.0,0.0,35.9083347321,26.1400000254,1.0,59.8472245534,0.0,1.0,53.0191666285,0.0,482.190002441,0.00024020978054,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.602352673858,168493.0,1164.83873187,35.7111217907,630.938539633,0.51045785269,630.938539633,0.602326040697,1.0,1.0,1.0,0.0,1236.02474976,1236.02474976,0.0,1236.02474976,0.0,472.066668193,1236.02474976
2017-03-15T06:00:00.000Z,0.0,0.00337630130133,0.828672163815,0.509970893605,41.3544998169,0.0293305554903,36.7308336894,0.0,18.3991669019,1.0,63.388888677,0.0,0.0,0.0,37.8833328883,18.365000089,1.0,63.1388877233,0.0,0.0,36.7308336894,63.6347894669,2.0,0.0,98.4112497965,57.0567499797,43.125,0.303567683423,380.175000509,0.0,0.316674010924,0.0,1.0,10.4366743565,66.1385014852,8.87700049082,1965.41626994,65.8835004171,65.8977305094,57.0064999262,56.9609298706,9.55350017548,1643.33290609,51.9410003026,51.7709401449,42.3875001272,41.9353586833,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.255001068115,74.2099990845,100.0,4.52712738514,23.4960002899,1.73849964142,5.90954697132,40.6490004857,207.0,38.4833329519,207.425000509,0.316674010924,23.4960002899,0.46785668146,46.7856671015,2.0,1.0,1.0,654.999354045,654.999354045,0.0,0.283844639547,0.0,1.0,10.3266874154,65.0464998881,7.94849872589,1586.42645264,65.055498759,64.9104792277,57.1070000331,56.8441136678,9.34099992116,1563.99992879,51.7655003866,51.6639328003,42.4245004654,43.0440495809,42.356300354,1.0,0.0,63.5289573669,1.0,0.0,-0.00899887084961,100.0,4.29914498329,22.6309982936,0.898000399272,6.02754243215,41.5280001958,207.0,34.4416672389,172.750001272,0.283844639547,22.6309982936,0.434771194458,43.4771191279,2.0,1.0,1.0,608.679672241,608.679672241,380.175000509,0.303561651234,2.0,0.0,3275.96207682,0.0,11.5556878249,4.75249071916,3.515625,3275.96207682,0.0427208846528,53.4891668955,53.4891668955,60.0758304596,2.0,52.0327529907,42.8567047119,42.356300354,1.0,876.249609081,1343.83286008,0.0,0.0,0.0,31.2799986204,1.0,0.0,2.79916661978,25.7265013059,1.0,35.8276252747,1.0,1.0,1.0,0.0,1.42916662494,1.0,28.7738091151,0.0,1.0,0.003376397893,4.22833331426,28.7142957052,4.22833331426,2.0,0.0,26.863681343,0.0566000007093,41.1986463187,0.960201951411,677.753908534,0.0,1.0,1619.55722081,0.00161955722081,727.891268594,0.378984171573,0.581217244415,0.0,0.378984171573,0.0,474.623339335,727.891268594,0.0,474.623339335,0.0,0.000474623339335,0.378975659609,1.0,0.0,2.0,2.0,2.0,1.0,40.028933843,32.0084261894,25.7265013059,0.257265013059,1.0,10.5,2220.08246916,68.0623276617,1202.51460793,0.960201415988,1202.51460793,1.0,0.0,0.0,0.0,27.3100001017,1.0,60.2361154556,1.0,0.0,35.9666678111,26.1791667938,1.0,59.9444465637,0.0,1.0,53.4891668955,0.0,483.33001709,0.00024451250983,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.605307631021,168493.0,1179.08623449,36.1479155609,638.655743955,0.509963160224,638.655743955,0.605302177759,1.0,1.0,1.0,0.0,1252.35662842,1252.35662842,0.0,1252.35662842,0.0,474.623339335,1252.35662842
