timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-15T07:00:00.000Z,0.0,0.00343171387297,0.822978092544,0.509070102795,41.5840009054,0.029617244969,38.086666743,0.0,19.0466666222,1.0,64.0972213745,0.0,0.0,0.0,38.3083333969,19.0658332507,1.0,63.8472207387,0.0,0.0,38.086666743,64.3452291489,2.0,0.0,98.7037509282,57.1197500229,43.0859375,0.307039907583,394.866661072,0.0,0.318555152852,0.0,1.0,10.4886461894,66.3619988759,9.03300094604,2005.41628011,66.1010004679,66.1018269857,57.0679995219,57.0237833659,9.75900046031,1668.66630046,52.1330000559,51.9569473267,42.3739995956,41.9385350545,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.260998408,74.574499766,100.0,4.57849097252,23.7270008723,1.71599960327,5.91015521685,40.6579999924,207.0,39.3416662216,216.116666158,0.318555152852,23.7270008723,0.484626700992,48.4626700083,2.0,1.0,1.0,678.477381388,678.477381388,0.0,0.284992901629,0.0,1.0,10.3665726185,65.1979999542,8.03400039673,1610.04844157,65.2055009206,65.0657399495,57.1715005239,56.9123586019,9.47300052643,1589.24995931,51.9455000559,51.844350179,42.4724995295,43.1021372477,42.356300354,1.0,0.0,79.9416014353,1.0,0.0,-0.00750096638997,100.0,4.32909591993,22.7330013911,0.873999277751,6.03747669856,41.5985002518,207.0,35.5916665395,178.750001272,0.284992901629,22.7330013911,0.448028898693,44.802889506,2.0,1.0,1.0,627.240458171,627.240458171,394.866661072,0.307044186436,2.0,0.0,3316.8022054,0.0,11.5722842216,4.62609875202,3.21614583333,3316.8022054,0.0421798383855,54.2358338038,54.2358338038,60.2914883296,2.0,52.189646403,42.8834533691,42.356300354,1.0,907.578075941,1371.62145032,0.0,0.0,0.0,31.4938968023,1.0,0.0,2.91166655223,25.5741027196,1.0,36.3413232168,1.0,1.0,1.0,0.0,1.4999999702,1.0,29.2976182302,0.0,1.0,0.0034322151999,4.41333313783,29.2667833964,4.41333313783,2.0,0.0,27.8241359235,0.0566000007093,42.0505768935,0.959949259399,678.484996852,0.0,1.0,1677.46109226,0.00167746109226,742.943045345,0.382251861337,0.577696692254,0.0,0.382251861337,0.0,491.592501322,742.943045345,0.0,491.592501322,0.0,0.000491592501322,0.382253279289,1.0,0.0,2.0,2.0,2.0,1.0,42.3209578196,31.4334964752,25.5741027196,0.255741027196,1.0,9.91666666667,2279.19952626,69.874712817,1234.53554667,0.959948553591,1234.53554667,1.0,0.0,0.0,0.0,27.451666832,1.0,60.4305585225,1.0,0.0,36.1166677475,26.7841668129,1.0,60.1944462458,0.0,1.0,54.2358338038,0.0,500.709991455,0.000249568687681,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.601799638212,168493.0,1208.67193341,37.0549411161,654.680930243,0.509065950953,654.680930243,0.601785627738,1.0,1.0,1.0,0.0,1286.04344686,1286.04344686,0.0,1286.04344686,0.0,491.592501322,1286.04344686
2017-03-15T08:00:00.000Z,0.0,0.00359411877833,0.814521210942,0.508055528351,41.8464994431,0.029994602358,40.1900005341,0.0,20.1366667747,1.0,65.2083333333,0.0,0.0,0.0,38.991666158,20.0741664569,1.0,64.9861100515,0.0,0.0,40.1900005341,65.3949807485,2.0,0.0,99.1724990209,57.3259995778,43.0208333333,0.312002347472,418.058329264,0.0,0.322062100426,0.0,1.0,10.5575389862,66.6740004222,9.11249891917,2054.58297729,66.3874988556,66.4076588949,57.2749999364,57.2180684408,9.73999998305,1712.33295695,52.1794999441,52.0066350301,42.3394997915,41.9092712402,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.286501566569,74.7574984233,100.0,4.64961389701,24.0479990641,1.70249970754,5.9079250892,40.6370000839,207.0,40.3416662216,225.974997203,0.322062100426,24.0479990641,0.501198109218,50.119811058,2.0,1.0,1.0,701.677352905,701.677352905,0.0,0.29383367034,0.0,1.0,10.4427175522,65.5490004222,8.19300111135,1654.66785685,65.5700003306,65.4158732096,57.3769992193,57.1151911418,9.61700057983,1632.24994914,52.0025005341,51.8972727458,42.3854999542,42.9974517822,42.356300354,1.0,0.0,99.6196702321,1.0,0.0,-0.0209999084473,100.0,4.41517515977,23.1845003764,0.86199982961,6.02754239241,41.5235001246,207.0,37.2000001272,192.083332062,0.29383367034,23.1845003764,0.466892038981,46.689204216,2.0,1.0,1.0,653.648854574,653.648854574,418.058329264,0.312013719034,2.0,0.0,3415.98535156,0.0,11.5875009696,4.33315018813,3.0234375,3415.98535156,0.0422935608703,56.6875,56.6875,60.9572594961,2.0,52.2288767497,42.808942159,42.356300354,1.0,959.565511224,1414.95243714,0.0,0.0,0.0,31.8740320206,1.0,0.0,3.14083325863,25.4009679159,1.0,37.3573052088,1.0,1.0,1.0,0.0,1.67666662733,1.0,30.5892856916,0.0,1.0,0.00359460850123,4.81583329042,30.4467830658,4.81583329042,2.0,0.0,29.4179442183,0.0566000007093,43.3789995373,0.959882301325,678.678793532,0.0,1.0,1773.54858301,0.00177354858301,766.413409782,0.387897396332,0.571984257334,0.0,0.387897396332,0.0,519.751658122,766.413409782,0.0,519.751658122,0.0,0.000519751658122,0.387874682744,1.0,0.0,2.0,2.0,2.0,1.0,40.8931741714,31.2866179148,25.4009679159,0.254009679159,1.0,11.0833333333,2374.51794836,72.7969437556,1286.1650679,0.959881653666,1286.1650679,1.0,0.0,0.0,0.0,28.7058332761,1.0,61.0972248713,1.0,0.0,36.5416673024,27.9816667239,1.0,60.9027792613,0.0,1.0,56.6875,0.0,547.649963379,0.000257452829122,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.59589039456,168493.0,1256.79149628,38.5301698521,680.74504186,0.508048844438,680.74504186,0.595891545198,1.0,1.0,1.0,0.0,1339.92046102,1339.92046102,0.0,1339.92046102,0.0,519.751658122,1339.92046102
2017-03-15T09:00:00.000Z,0.0,0.00394306828639,0.81117066746,0.507831136281,42.0767507553,0.030226565229,41.2191661199,0.0,20.5208333333,1.0,65.7638874054,0.0,0.0,0.0,39.3333336512,20.6433331172,1.0,65.5555566152,0.0,0.0,41.2191661199,65.9913781484,2.0,0.0,99.7087507248,57.6319999695,43.125,0.315445470372,430.066665649,0.0,0.324511891247,0.0,1.0,10.6361011664,67.0204995473,9.1500005722,2083.33297729,66.7340005239,66.7420806885,57.5839999517,57.5298080444,9.69171469552,1732.66628011,52.3280007044,52.1493225098,42.4340003332,42.0002619425,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.286499023438,74.595500946,100.0,4.71459249655,24.3000001907,1.69500033061,5.92150866985,40.7390000025,207.0,40.9916667938,231.791665395,0.324511891247,24.3000001907,0.510148108346,51.0148115158,2.0,1.0,1.0,714.207351685,714.207351685,0.0,0.295906549601,0.0,1.0,10.5309488773,65.9239997864,8.26950041453,1682.41439819,65.9495004018,65.7973175049,57.6799999873,57.4226328532,9.63399887085,1650.49996948,52.1585000356,52.0426228841,42.4185002645,43.0357513428,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0255006154378,100.0,4.4954996109,23.5310001373,0.835000356038,6.03544926643,41.5834999084,207.0,37.9500001272,198.275000254,0.295906549601,23.5310001373,0.478450680687,47.8450679779,2.0,1.0,1.0,669.830952962,669.830952962,430.066665649,0.315347666579,2.0,0.0,3449.82440186,0.0,11.60029459,4.27868537108,2.90364583333,3449.82440186,0.0438374219597,59.7516663869,59.7516663869,62.2089312871,2.0,52.3509801229,42.865620931,42.356300354,1.0,990.093998463,1426.88617307,0.0,0.0,0.0,31.7587445577,1.0,0.0,3.45416655143,25.825255394,1.0,38.7271677653,1.0,1.0,1.0,0.0,1.92166661223,1.0,31.9107135137,0.0,1.0,0.00393823347454,5.37583319346,31.9085443815,5.37583319346,2.0,0.0,30.3538733698,0.0566000007093,43.7448588496,0.960242893834,677.635632408,0.0,1.0,1829.97386575,0.00182997386575,772.877355148,0.393356376887,0.566890392369,0.0,0.393356376887,0.0,536.287508647,772.877355148,0.0,536.287508647,0.0,0.000536287508647,0.393268545469,1.0,0.0,2.0,2.0,2.0,1.0,38.1557273865,32.1173747381,25.825255394,0.25825255394,1.0,11.0833333333,2416.98017154,74.0987322194,1309.16486379,0.960246769256,1309.16486379,1.0,0.0,0.0,0.0,30.0849998792,1.0,62.2916679382,1.0,0.0,37.2916669846,29.6666668256,1.0,62.1527783076,0.0,1.0,59.7516663869,0.0,564.020019531,0.00025962419121,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.590359072812,168493.0,1278.19508638,39.1863518555,692.338363329,0.507816620355,692.338363329,0.590457420526,1.0,1.0,1.0,0.0,1363.36294556,1363.36294556,0.0,1363.36294556,0.0,536.287508647,1363.36294556
2017-03-15T10:00:00.000Z,0.0,0.00438308268211,0.804145605391,0.507778000589,42.4450008074,0.0305837088807,43.3441664378,0.0,21.6774999301,1.0,66.8194446564,0.0,0.0,0.0,39.9583333333,21.6666666667,1.0,66.5972239176,0.0,0.0,43.3441664378,67.0495300293,2.0,0.0,100.328250567,57.8832497597,43.125,0.320085566177,453.683324178,0.0,0.328353123075,0.0,1.0,10.7340017955,67.4449996948,9.31350104014,2129.58292643,67.1570008596,67.1502660116,57.8434998194,57.7926635742,9.86039886475,1767.99960327,52.5169998805,52.3378829956,42.4174998601,42.0161717733,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.287998835246,72.7505003611,100.0,4.81006014347,24.7395009995,1.65599981944,5.92394165198,40.7615000407,207.0,42.3500000636,244.341665904,0.328353123075,24.7395009995,0.531448636736,53.1448631287,2.0,1.0,1.0,744.028091431,744.028091431,0.0,0.300608725936,0.0,1.0,10.6252234777,66.3245010376,8.41949971517,1714.66034953,66.3424994151,66.194732666,57.9229996999,57.6650161743,9.68900044759,1683.74996948,52.3414999644,52.2268702189,42.4229996999,43.0434112549,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0179983774821,100.0,4.58612481753,23.9194997152,0.810999234517,6.03909866015,41.6120004654,207.0,39.0166664124,209.341665904,0.300608725936,23.9194997152,0.497075140817,49.7002706528,2.0,1.0,1.0,695.905197144,695.905197144,453.683324178,0.320047614231,2.0,0.0,3520.4193929,0.0,11.6117996375,3.81251861652,2.7421875,3520.4193929,0.0440827601103,62.5491669973,62.5491669973,63.0832675298,2.0,52.5413970947,42.8796361287,42.356300354,1.0,1044.58150564,1470.06510985,0.0,0.0,0.0,30.8152764638,1.0,0.0,3.93583325545,27.0282233556,1.0,40.462328275,1.0,1.0,1.0,0.0,2.27666658163,1.0,33.9642852147,0.0,1.0,0.00437155121113,6.21249981721,33.8821503321,6.21249981721,2.0,0.0,32.0243277868,0.0566000007093,45.0686200089,0.960965013233,675.54968973,0.0,1.0,1930.68219677,0.00193068219677,796.265361203,0.399187432438,0.561786240281,0.0,0.399187432438,0.0,565.800837199,796.265361203,0.0,565.800837199,0.0,0.000565800837199,0.399107322097,1.0,0.0,2.0,2.0,2.0,1.0,35.0782601039,34.1337680817,27.0282233556,0.270282233556,1.0,10.5,2514.64661549,77.0929477957,1362.0661984,0.960973672719,1362.0661984,1.0,0.0,0.0,0.0,31.6100001335,1.0,63.1944452922,1.0,0.0,37.816666921,30.9391668638,1.0,63.0277783076,0.0,1.0,62.5491669973,0.0,621.679992676,0.000267480666905,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.584601073088,168493.0,1328.74934805,40.7362225338,719.72123716,0.507782339374,719.72123716,0.584695065226,1.0,1.0,1.0,0.0,1417.38138835,1417.38138835,0.0,1417.38138835,0.0,565.800837199,1417.38138835
2017-03-15T11:00:00.000Z,0.0,0.00481464499112,0.799027265811,0.507628843741,42.6332505544,0.0306039068785,44.519999822,0.0,22.1783332825,1.0,67.4027767181,0.0,0.0,0.0,40.3500000636,22.3333331744,1.0,67.2499993642,0.0,0.0,44.519999822,67.675646464,2.0,0.0,100.747500738,58.1142501831,43.1354166667,0.321102299457,467.349998474,0.0,0.331536313196,0.0,1.0,10.8004774253,67.7479998271,9.35850048065,2157.91630046,67.4345003764,67.4535522461,58.0759998957,58.0269495646,9.87300046285,1799.33295695,52.4480002721,52.2773666382,42.3320000966,41.9283574422,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,72.5179990133,100.0,4.88647011916,25.1025002797,1.6440003713,5.9140073061,40.6879997253,207.0,43.0749998093,251.424999237,0.331536313196,25.1025002797,0.54174524943,54.1745255788,2.0,1.0,1.0,758.443349202,758.443349202,0.0,0.305525346305,0.0,1.0,10.6856557528,66.6019999186,8.47350025177,1755.90519206,66.6260007222,66.478418986,58.1525004705,57.8920923869,9.72885567801,1708.99991862,52.2649990718,52.160563151,42.3420003255,42.9272359212,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0240008036296,100.0,4.6591271162,24.2840003967,0.826000531514,6.02652863661,41.515999794,207.0,39.6833333969,215.925000509,0.305525346305,24.2840003967,0.504687358311,50.4687350591,2.0,1.0,1.0,706.562301636,706.562301636,467.349998474,0.321233854443,2.0,0.0,3595.09851074,0.0,11.6117083232,3.78328682979,3.0078125,3595.09851074,0.0448867453206,65.2750002543,65.2750002543,64.1480309168,2.0,52.4958521525,42.7796427409,42.356300354,1.0,1078.40235377,1505.42546797,0.0,0.0,0.0,29.360212485,1.0,0.0,4.37249994278,28.7157874107,1.0,42.0490856171,1.0,1.0,1.0,0.0,2.63499989112,1.0,35.7499996821,0.0,1.0,0.00481368200062,7.00749989351,35.6731093725,7.00749989351,2.0,0.0,33.0611927137,0.0566000007093,46.1526825668,0.961585518408,673.760793259,0.0,1.0,1993.19269405,0.00199319269405,815.41840969,0.401331502022,0.560249764045,0.0,0.401331502022,0.0,584.12000529,815.41840969,0.0,584.12000529,0.0,0.00058412000529,0.401503990094,1.0,0.0,2.0,2.0,2.0,1.0,29.7005523046,37.3299220403,28.7157874107,0.287157874107,1.0,11.0833333333,2583.82782174,79.2138752806,1399.53841498,0.961581266067,1399.53841498,1.0,0.0,0.0,0.0,32.9683332443,1.0,64.2638899485,1.0,0.0,38.4583339691,32.30666701,1.0,64.097222964,0.0,1.0,65.2750002543,0.0,619.510009766,0.000273914539873,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.582633817666,168493.0,1364.06587425,41.8189413118,738.850543953,0.50764225825,738.850543953,0.582442034642,1.0,1.0,1.0,0.0,1455.45515951,1455.45515951,0.0,1455.45515951,0.0,584.12000529,1455.45515951
2017-03-15T12:00:00.000Z,0.0,0.00583102519131,0.78684236411,0.509559202945,43.5205001831,0.0316437714824,49.7199996312,0.0,24.7583335241,1.0,69.930557251,0.0,0.0,0.0,41.8499994278,24.9616669019,1.0,69.75,0.0,0.0,49.7199996312,70.1843045553,2.0,0.0,102.156000455,58.6355002721,43.1458333333,0.33577676207,528.049997965,0.0,0.340220064175,0.0,1.0,11.0216599305,68.6870009104,9.7530002594,2262.91623942,68.3660004934,68.3659210205,58.613000234,58.5685297648,,1943.99953206,52.759999911,52.590133667,42.5075000127,42.1141637166,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.321000417074,68.2894999186,100.0,5.07886346181,25.8585004807,1.60949993134,5.94279646873,40.8980000814,207.0,46.6333332062,282.658335368,0.340220064175,25.8585004807,0.593238063994,59.3238067627,2.0,1.0,1.0,830.533289591,830.533289591,0.0,0.318197301929,0.0,1.0,10.9104644457,67.5559997559,8.92199961344,1823.77175903,67.5799999237,67.4176483154,58.6580003103,58.398534139,9.94400024414,1834.49993896,52.5799996058,52.4742304484,42.4980004628,43.0089416504,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,4.86285066605,25.0819994609,0.823000590007,6.0476137797,41.6749998728,207.0,42.9416666031,245.391666412,0.318197301929,25.0819994609,0.550524212065,55.0524225235,2.0,1.0,1.0,770.733896891,770.733896891,528.049997965,0.336042373376,2.0,0.0,3819.13578288,0.0,11.6168618636,3.18310441573,2.640625,3819.13578288,0.0503962285883,79.2474994659,79.2474994659,68.2330513,2.0,52.7976201375,42.9178441366,42.356300354,1.0,1229.91538128,1560.56367947,0.0,0.0,0.0,28.2063471476,1.0,0.0,5.55999982357,30.4066530863,1.0,45.7534233729,1.0,1.0,1.0,0.0,3.60999993483,1.0,39.7976182302,0.0,1.0,0.0058154511789,9.16999979814,39.7971668243,9.16999979814,2.0,0.0,37.7062135483,0.0566000007093,47.8430859956,0.961778507659,673.204920979,0.0,1.0,2273.23164096,0.00227323164096,845.284194276,0.423615729494,0.537499840691,0.0,0.423615729494,0.0,666.187510173,845.284194276,0.0,666.187510173,0.0,0.000666187510173,0.423905111849,1.0,0.0,2.0,2.0,2.0,1.0,25.7395383661,40.3348277699,30.4066530863,0.304066530863,1.0,10.5,2797.63853722,85.7687916755,1515.34965726,0.963581485235,1515.34965726,1.0,0.0,0.0,0.0,40.0691668193,1.0,68.3472220103,1.0,0.0,40.9083340963,39.1783332825,1.0,68.1805578868,0.0,1.0,79.2474994659,0.0,708.679992676,0.000283947024479,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557814620691,168493.0,1479.60122472,45.360974092,801.430627625,0.509614207376,801.430627625,0.557454776831,1.0,1.0,1.0,0.0,1572.6222229,1572.6222229,0.0,1572.6222229,0.0,666.187510173,1572.6222229
2017-03-15T13:00:00.000Z,0.0,0.00674220085027,0.777590080039,0.512422764988,44.0829997063,0.0319040975292,53.5183334351,0.0,26.5966669718,1.0,71.6527773539,0.0,0.0,0.0,42.875,26.880833149,1.0,71.4444433848,0.0,0.0,53.5183334351,71.849468867,2.0,0.0,103.329749425,59.246749719,43.125,0.340850477085,571.816670736,0.0,0.35232883206,0.0,1.0,11.2090002696,69.4760011037,9.90163560347,2344.99953206,69.1489988963,69.1606801351,59.2324997584,59.1920166016,9.93600082397,2028.6662089,52.6909996668,52.5315272013,42.4354998271,42.0549850464,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.327002207438,68.8219998678,100.0,5.2729019324,26.7134990692,1.59449958801,5.93488971392,40.8410002391,207.0,49.2583328883,305.358334859,0.35232883206,26.7134990692,0.61909467788,61.9094673793,2.0,1.0,1.0,866.732549032,866.732549032,0.0,0.330014303289,0.0,1.0,11.0978047053,68.3360010783,9.10050137838,1886.01393636,68.3615010579,68.2009862264,59.2609996796,59.0057652791,9.87349796295,1917.99990845,52.5169995626,52.4117507935,42.4125010173,42.8761723836,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,5.06215262413,25.9490000407,0.827500343323,6.03565208117,41.5850006739,207.0,45.3249998093,266.458335876,0.330014303289,25.9490000407,0.576703033447,57.6703030268,2.0,1.0,1.0,807.384246826,807.384246826,571.816670736,0.340861539899,2.0,0.0,4059.509257,0.0,11.6236985524,3.36835404237,2.9609375,4059.509257,0.0524020478321,87.8758335114,87.8758335114,70.5734615326,2.0,52.7406819661,42.8108469645,42.356300354,1.0,1337.61191189,1639.97657455,0.0,0.0,0.0,27.3139204979,1.0,0.0,6.72749992212,31.9185792605,1.0,48.8527393341,1.0,1.0,1.0,0.0,4.58333317439,1.0,43.2976179123,0.0,1.0,0.00674114503668,11.3108330568,43.2282301585,11.3108330568,2.0,0.0,41.0079271812,0.0566000007093,50.2776921692,0.961376086053,674.364278279,0.0,1.0,2472.2853033,0.0024722853033,888.298437087,0.431875407612,0.529500033089,0.0,0.431875407612,0.0,724.521672567,888.298437087,0.0,724.521672567,0.0,0.000724521672567,0.431908826033,1.0,0.0,2.0,2.0,2.0,1.0,21.9345885913,43.3151931763,31.9185792605,0.319185792605,1.0,10.5,2977.58848644,91.2856193504,1612.82010965,0.961375440701,1612.82010965,1.0,0.0,0.0,0.0,44.3633330663,1.0,70.6805578868,1.0,0.0,42.3166672389,43.5124998093,1.0,70.5277792613,0.0,1.0,87.8758335114,0.0,747.630004883,0.000298396326074,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.550773413458,168493.0,1587.15967729,48.6584545881,859.689999618,0.512447015821,859.689999618,0.550738803166,1.0,1.0,1.0,0.0,1677.61734009,1677.61734009,0.0,1677.61734009,0.0,724.521672567,1677.61734009
2017-03-15T14:00:00.000Z,0.0,0.00706127440566,0.779196752052,0.511536334016,44.0124998093,0.0319705040066,52.8949995041,0.0,26.4100000064,1.0,71.3194446564,0.0,0.0,0.0,42.6583328247,26.4849994977,1.0,71.0972220103,0.0,0.0,52.8949995041,71.5503266652,2.0,0.0,103.412249565,59.3997497559,43.125,0.340132578214,562.891667684,0.0,0.353771903954,0.0,1.0,11.218669335,69.5495007833,9.82950051626,2327.91623942,69.2179997762,69.2363382975,59.3884992599,59.3602676392,9.93599891663,2010.99954224,52.4840005239,52.3232294718,42.3215004603,41.9251759847,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.33150100708,68.9389998118,100.0,5.30020173391,26.8964993159,1.60200119019,5.91846760114,40.7194992701,207.0,48.8083333969,301.216667175,0.353771903954,26.8964993159,0.608176124209,60.7908792496,2.0,1.0,1.0,851.446573893,851.446573893,0.0,0.330003657073,0.0,1.0,11.1002220313,68.3540013631,8.97749932607,1875.89020793,68.3884995778,68.2271753947,59.4110002518,59.1569341024,9.85999984741,1900.99992879,52.3025004069,52.2083791097,42.2909997304,42.7766036987,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0344982147217,100.0,5.0787618955,26.0974998474,0.809500376383,6.02146013578,41.481499354,207.0,44.6666663488,261.674997965,0.330003657073,26.0974998474,0.566395227341,56.6395225525,2.0,1.0,1.0,792.953318278,792.953318278,562.891667684,0.340206440158,2.0,0.0,4039.08911133,0.0,11.6325661341,3.3208181262,3.06770833333,4039.08911133,0.0532795931555,88.1399987539,88.1399987539,70.7756926219,2.0,52.5300140381,42.6962076823,42.356300354,1.0,1321.16380313,1614.74728739,0.0,0.0,0.0,26.242204984,1.0,0.0,6.92499983311,33.1462942759,1.0,49.4349301656,1.0,1.0,1.0,0.0,4.76083318392,1.0,43.8690465291,0.0,1.0,0.00706371815167,11.6858330568,43.7657178243,11.6858330568,2.0,0.0,40.5036681803,0.0566000007093,49.5042236007,0.960920419246,675.678218213,0.0,1.0,2441.88454416,0.00244188454416,874.632914847,0.432415577702,0.528505155427,0.0,0.432415577702,0.0,715.612503052,874.632914847,0.0,715.612503052,0.0,0.000715612503052,0.432494704922,1.0,0.0,2.0,2.0,2.0,1.0,21.6337822278,45.1568552653,33.1462942759,0.331462942759,1.0,10.5,2935.91109052,90.007891781,1590.2454179,0.960920733129,1590.2454179,1.0,0.0,0.0,0.0,44.4549999237,1.0,70.9305585225,1.0,0.0,42.450000445,43.6849994659,1.0,70.7500025431,0.0,1.0,88.1399987539,0.0,730.039978027,0.000293805817457,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54999870146,168493.0,1562.97295651,47.9169485683,846.589186711,0.511559469247,846.589186711,0.549889390596,1.0,1.0,1.0,0.0,1654.91841634,1654.91841634,0.0,1654.91841634,0.0,715.612503052,1654.91841634
2017-03-15T15:00:00.000Z,0.0,0.00736086536839,0.783502100903,0.509728618331,43.8820002874,0.0318217516316,50.9316666921,0.0,25.3900001844,1.0,70.5277786255,0.0,0.0,0.0,42.1916666031,25.5416666667,1.0,70.3194452922,0.0,0.0,50.9316666921,70.7800871531,2.0,0.0,103.42800045,59.5460001628,43.125,0.339340159058,543.141657511,0.0,0.35409753467,0.0,1.0,11.230755806,69.5720005035,9.71850013733,2291.66625977,69.2585004171,69.2719446818,59.5400002797,59.5120112101,9.86760101318,1974.99956258,52.3910004298,52.2397816976,42.3214998245,41.9442672729,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,69.1939996084,100.0,5.30863881111,26.9370005925,1.57650025686,5.92211699486,40.7449995677,207.0,47.8166672389,293.324996948,0.35409753467,26.9370005925,0.591694186983,59.1694192886,2.0,1.0,1.0,828.371861776,828.371861776,0.0,0.325660959102,0.0,1.0,11.0881355604,68.298500061,8.78700002035,1854.5178833,68.3390000661,68.1786193848,59.5520000458,59.3010813395,9.73174905777,1868.99995931,52.2124993006,52.1223144531,42.3599999746,42.8883056641,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,5.05268633366,25.9790000916,0.773499806722,6.0354492267,41.5865001678,207.0,43.4416666031,249.816665649,0.325660959102,25.9790000916,0.547893651326,54.7893654505,2.0,1.0,1.0,767.051111857,767.051111857,543.141657511,0.339356323564,2.0,0.0,3962.07625326,0.0,11.6605590185,3.22191814582,2.9375,3962.07625326,0.0525233221555,84.0749994914,84.0749994914,69.5928726196,2.0,52.465482076,42.766901652,42.356300354,1.0,1273.74874309,1564.56084974,0.0,0.0,0.0,25.3970238368,1.0,0.0,6.99249990781,34.142976443,1.0,49.583331426,1.0,1.0,1.0,0.0,4.78916660945,1.0,44.0952367783,0.0,1.0,0.00735896180482,11.7816665967,44.0234260559,11.7816665967,2.0,0.0,39.0500377869,0.0566000007093,47.9656295121,0.960511729248,676.858496889,0.0,1.0,2354.24809665,0.00235424809665,847.449274046,0.431049521777,0.529463294651,0.0,0.431049521777,0.0,689.92998759,847.449274046,0.0,689.92998759,0.0,0.00068992998759,0.431033909321,1.0,0.0,2.0,2.0,2.0,1.0,22.3991274834,46.3181781769,34.142976443,0.34142976443,1.0,10.5,2838.30959283,87.015667299,1537.37926164,0.960512816428,1537.37926164,1.0,0.0,0.0,0.0,42.606666247,1.0,69.6944459279,1.0,0.0,41.7166671753,41.4683332443,1.0,69.5277792613,0.0,1.0,84.0749994914,0.0,713.320007324,0.000284674315919,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.55122980724,168493.0,1506.27291037,46.1786630891,815.877429512,0.509738063493,815.877429512,0.551218492783,1.0,1.0,1.0,0.0,1600.58172607,1600.58172607,0.0,1600.58172607,0.0,689.92998759,1600.58172607
2017-03-15T16:00:00.000Z,0.0,0.00751233716495,0.780078556875,0.511035618368,44.1182492574,0.0321593208054,52.8149998983,0.0,26.3800002734,1.0,71.3055566152,0.0,0.0,0.0,42.6416664124,26.4216664632,1.0,71.0694446564,0.0,0.0,52.8149998983,71.536108017,2.0,0.0,103.753499349,59.6352500916,43.125,0.342406297183,562.333328247,0.0,0.353611854521,0.0,1.0,11.2803105513,69.7939999898,9.8414996465,2322.08288574,69.4669996897,69.486211141,59.6255000432,59.6008961995,9.88650035858,2037.66618856,52.4644994736,52.3130340576,42.3815002441,42.0009002686,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.32700030009,69.2449995677,100.0,5.34927300612,27.0854994456,1.57200050354,5.9310375452,40.8094997406,207.0,48.8999999364,302.66666921,0.353611854521,27.0854994456,0.611406776792,61.1226065954,2.0,1.0,1.0,855.969487508,855.969487508,0.0,0.329692455319,0.0,1.0,11.1401074727,68.5310001373,8.92799917857,1879.26480103,68.5729993184,68.4048029582,59.6450001399,59.3903834025,9.82999971178,1911.99994914,52.2919998169,52.2007242839,42.4050000509,42.913192749,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,5.0987786452,26.1679992676,0.778000513713,6.04132882754,41.6269995372,207.0,44.5916665395,259.666665395,0.329692455319,26.1679992676,0.562555483863,56.2555481593,2.0,1.0,1.0,787.577677409,787.577677409,562.333328247,0.342410869735,2.0,0.0,4066.51037598,0.0,11.6501580874,3.42053441207,3.03385416667,4066.51037598,0.054683879097,89.7908331553,89.7908331553,71.2452831268,2.0,52.5066019694,42.8127644857,42.356300354,1.0,1324.23618313,1588.18266308,0.0,0.0,0.0,25.7300863266,1.0,0.0,7.29083311558,33.8954137166,1.0,50.3025096258,1.0,1.0,1.0,0.0,5.04666650295,1.0,44.7619034449,0.0,1.0,0.00751315194691,12.3374996185,44.7503757477,12.3374996185,2.0,0.0,40.5978598766,0.0566000007093,48.6898168438,0.960557188701,676.727090866,0.0,1.0,2447.56317175,0.00244756317175,860.244103068,0.436751718885,0.523804980443,0.0,0.436751718885,0.0,717.276667277,860.244103068,0.0,717.276667277,0.0,0.000717276667277,0.436774812639,1.0,0.0,2.0,2.0,2.0,1.0,21.8699113528,46.2065855662,33.8954137166,0.338954137166,1.0,11.0833333333,2912.41884621,89.2876767205,1577.52077035,0.960556699328,1577.52077035,1.0,0.0,0.0,0.0,45.3099997838,1.0,71.3611125946,1.0,0.0,42.7250003815,44.4808330536,1.0,71.2083339691,0.0,1.0,89.7908331553,0.0,738.809997559,0.000288972342138,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.545313963048,168493.0,1549.49374382,47.5037086985,839.288129031,0.5110448307,839.288129031,0.545298157908,1.0,1.0,1.0,0.0,1642.29844157,1642.29844157,0.0,1642.29844157,0.0,717.276667277,1642.29844157
2017-03-15T17:00:00.000Z,0.0,0.00750490363055,0.780013660185,0.511143236947,44.1002486547,0.0321612690806,52.8633333842,0.0,26.3850002289,1.0,71.3888893127,0.0,0.0,0.0,42.6749992371,26.4783329964,1.0,71.125,0.0,0.0,52.8633333842,71.6121368408,2.0,0.0,103.706248601,59.6059999466,43.125,0.343651197299,564.974995931,0.0,0.354516266701,0.0,1.0,11.2718501091,69.7505003611,9.81749884288,2329.58296712,69.4174989065,69.449335734,59.6000000636,59.5748672485,9.9269990921,2021.99955241,52.5019995372,52.3512573242,42.3425000509,41.9493560791,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.333001454671,69.1295000712,100.0,5.34871943792,27.0749988556,1.59000015259,5.92313067118,40.7524998983,207.0,49.0083335241,303.316668193,0.354516266701,27.0749988556,0.611309654599,61.1309655507,2.0,1.0,1.0,855.833516439,855.833516439,0.0,0.330258864257,0.0,1.0,11.1413161755,68.539999644,8.96549956004,1880.76455688,68.5774993896,68.4118270874,59.6119998296,59.3578542074,9.82400004069,1902.24995931,52.3250001272,52.2421696981,42.3285001119,42.8551050822,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0374997456868,100.0,5.10890789827,26.2489992778,0.766000111898,6.03240827719,41.5625,207.0,44.7333332698,261.658330282,0.330258864257,26.2489992778,0.565907247634,56.5907249451,2.0,1.0,1.0,792.270146688,792.270146688,564.974995931,0.343691071828,2.0,0.0,4029.17085775,0.0,11.6562470595,3.19692528248,3.01302083333,4029.17085775,0.0536022228649,88.0658334096,88.0658334096,70.695016861,2.0,52.5515263875,42.7573445638,42.356300354,1.0,1326.06546188,1588.94499074,0.0,0.0,0.0,24.4538478851,1.0,0.0,7.30249985059,35.1461521784,1.0,50.239724795,1.0,1.0,1.0,0.0,5.03583319982,1.0,44.8095226288,0.0,1.0,0.00750717032153,12.3383329709,44.6762040456,12.3383329709,2.0,0.0,40.6539411131,0.0566000007093,48.7131879551,0.959506955686,679.771114401,0.0,1.0,2450.9441965,0.0024509441965,860.657020224,0.436892762977,0.523502487002,0.0,0.436892762977,0.0,718.267501831,860.657020224,0.0,718.267501831,0.0,0.000718267501831,0.436982360979,1.0,0.0,2.0,2.0,2.0,1.0,20.7273921967,48.3498805653,35.1461521784,0.351461521784,1.0,9.91666666667,2916.20670415,89.40380323,1579.57247543,0.960789373535,1579.57247543,1.0,0.0,0.0,0.0,44.4975004196,1.0,70.8472245534,1.0,0.0,42.4000005722,43.56833299,1.0,70.6666673024,0.0,1.0,88.0658334096,0.0,743.609985352,0.000289111048857,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.544867065999,168493.0,1551.49729295,47.5651326407,840.373357678,0.511164764147,840.373357678,0.544774606418,1.0,1.0,1.0,0.0,1644.03616333,1644.03616333,0.0,1644.03616333,0.0,718.267501831,1644.03616333
2017-03-15T18:00:00.000Z,0.0,0.00722391527704,0.77922784736,0.512134946426,44.1265001297,0.0320422947581,53.2299998601,0.0,26.5375000636,1.0,71.5416673024,0.0,0.0,0.0,42.758333842,26.6924997965,1.0,71.2638912201,0.0,0.0,53.2299998601,71.7418530782,2.0,0.0,103.607249896,59.480749766,43.0989583333,0.341936012718,568.125005086,0.0,0.354420931458,0.0,1.0,11.2513027986,69.6844997406,9.8172000885,2333.74953206,69.3589998881,69.3838475545,59.4635000229,59.44090271,9.95400238037,2018.99955241,52.6340001424,52.4729283651,42.3740002314,42.0034408569,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.325499852498,69.0649998983,100.0,5.32229264577,26.9849996567,1.58400058746,5.92901015282,40.789999644,207.0,49.2333329519,305.766667684,0.354420931458,26.9849996567,0.616256285168,61.6256284714,2.0,1.0,1.0,862.758799235,862.758799235,0.0,0.329318163565,0.0,1.0,11.1231863499,68.4604994456,8.99850050608,1882.63935343,68.4965000153,68.3326034546,59.4979995092,59.2404912313,9.90680007935,1903.49994914,52.4450003306,52.3613789876,42.4020004272,42.9125569661,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0360005696615,100.0,5.08327678839,26.094499588,0.785499890645,6.03990956148,41.6165005366,207.0,44.8583332698,262.358334859,0.329318163565,26.094499588,0.568910471598,56.8451093038,2.0,1.0,1.0,796.474660238,796.474660238,568.125005086,0.341938345641,2.0,0.0,4051.34114583,0.0,11.6690297921,3.54522474607,3.01822916667,4051.34114583,0.0516739364111,86.0108350118,86.0108350118,70.041677475,2.0,52.6666615804,42.8203989665,42.356300354,1.0,1328.12705564,1612.73763349,0.0,0.0,0.0,23.2456935247,1.0,0.0,7.12333321571,36.2178064982,1.0,49.7374420166,1.0,1.0,1.0,0.0,4.87916656335,1.0,44.3392848969,0.0,1.0,0.0072272938659,12.0024997393,44.2185351054,12.0024997393,2.0,0.0,40.7171445624,0.0566000007093,49.4426125011,0.958720435203,682.0494291,0.0,1.0,2454.75460511,0.00245475460511,873.544379533,0.43297399812,0.525758027539,0.0,0.43297399812,0.0,719.384170532,873.544379533,0.0,719.384170532,0.0,0.000719384170532,0.432902246714,1.0,0.0,2.0,2.0,2.0,1.0,19.7674387296,49.9933945338,36.2178064982,0.362178064982,1.0,10.5,2940.86468913,90.1597570635,1592.92855006,0.958732025659,1592.92855006,1.0,0.0,0.0,0.0,43.4333333969,1.0,70.1805553436,1.0,0.0,42.008333842,42.5775003433,1.0,70.0138899485,0.0,1.0,86.0108350118,0.0,809.91003418,0.000293440157758,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548388927738,168493.0,1571.37668663,48.17458649,851.141093397,0.512274216292,851.141093397,0.548470634195,1.0,1.0,1.0,0.0,1661.49508667,1661.49508667,0.0,1661.49508667,0.0,719.384170532,1661.49508667
2017-03-15T19:00:00.000Z,0.0,0.00705270172616,0.783127509121,0.511111601312,43.8707501094,0.0322950832308,52.2316659292,0.0,26.0083333651,1.0,71.013888677,0.0,0.0,0.0,42.4916667938,26.2316665649,1.0,70.8194440206,0.0,0.0,52.2316659292,71.2543468475,2.0,0.0,103.161000252,59.2902501424,42.9947916667,0.342579653466,554.758336385,0.0,0.351393833674,0.0,1.0,11.1727407773,69.3799997965,9.69300041199,2314.58292643,69.0455004374,69.0913696289,59.2640002569,59.2453486125,,1933.99958293,52.647500356,52.4958572388,42.1535002391,41.7832768758,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.334499359131,68.9225006104,100.0,5.27535823981,26.8920001984,1.59150028229,5.89738253752,40.5619999568,207.0,48.2416667938,297.400004069,0.351393833674,26.8920001984,0.604022187733,60.4022200902,2.0,1.0,1.0,845.631062826,845.631062826,0.0,0.327499862397,0.0,1.0,11.0579191844,68.1875,8.91449960073,1864.2666626,68.2309996287,68.0763880412,59.316500028,59.0599797567,,1829.99995931,52.4704999924,52.3856124878,42.1754999161,42.7057596842,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0434996287028,100.0,5.04983993371,26.0554997126,0.794500033061,6.00807925065,41.380999883,207.0,44.1999998093,257.358333588,0.327499862397,26.0554997126,0.560753210159,56.0753199259,2.0,1.0,1.0,785.054494222,785.054494222,554.758336385,0.34294607674,2.0,0.0,3850.64105225,0.0,11.6335530715,4.26886987686,3.47135416667,3850.64105225,0.0491346646036,79.667500178,79.667500178,68.2380282084,2.0,52.7090530396,42.6153259277,42.356300354,1.0,1288.79221938,1580.42122726,0.0,0.0,0.0,26.7882213593,1.0,0.0,6.80499982834,32.4757788976,1.0,48.9554777145,1.0,1.0,1.0,0.0,4.61583328247,1.0,43.4404757818,0.0,1.0,0.00704451211273,11.4208331903,43.2327852249,11.4208331903,2.0,0.0,39.5112341733,0.0566000007093,48.4518701029,0.961318443141,674.531547229,0.0,1.0,2382.05269753,0.00238205269753,856.040097098,0.43108398362,0.52863003687,0.0,0.43108398362,0.0,698.078333537,856.040097098,0.0,698.078333537,0.0,0.000698078333537,0.431411288679,1.0,0.0,2.0,2.0,2.0,1.0,25.6029000716,43.2241599343,32.4757788976,0.324757788976,1.0,10.5,2854.75909726,87.5199690877,1546.28918712,0.954879231439,1546.28918712,1.0,0.0,0.0,0.0,40.2133331299,1.0,68.4027786255,1.0,0.0,40.9416672389,39.4541667302,1.0,68.236111323,0.0,1.0,79.667500178,0.0,812.190002441,0.00028756013664,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553609314628,168493.0,1528.61934202,46.863750321,827.981444059,0.51130299011,827.981444059,0.55308078317,1.0,1.0,1.0,0.0,1619.35576375,1619.35576375,0.0,1619.35576375,0.0,698.078333537,1619.35576375
2017-03-15T20:00:00.000Z,0.0,0.00596598380108,0.800233493103,0.507995933096,42.8365001678,0.0311599980048,45.0608332952,0.0,22.4350001017,1.0,67.7361106873,0.0,0.0,0.0,40.5249996185,22.6016666094,1.0,67.5416647593,0.0,0.0,45.0608332952,67.9979858398,2.0,0.0,101.479500135,58.6429999669,43.125,0.327281595719,474.658335368,0.0,0.338414319872,0.0,1.0,10.9068382581,68.2340005239,9.32550017039,2173.74963379,67.9294999441,67.9710871379,58.6039997737,58.5774180094,9.82799975077,1806.99958293,52.2889998754,52.1359481812,42.2539997101,41.8666356405,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.304500579834,74.662999471,100.0,4.99891320864,25.675500234,1.61399936676,5.90792504946,40.6400003433,207.0,43.5583333969,255.75,0.338414319872,25.675500234,0.539776491438,53.977648735,2.0,1.0,1.0,755.687088013,755.687088013,0.0,0.310075289988,0.0,1.0,10.7920168241,67.0609989166,8.41800022125,1755.53025309,67.1000003815,66.9589004517,58.6820001602,58.4240493774,9.67999982834,1724.49994914,52.098499616,52.019666036,42.2774995168,42.8704249064,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0390014648438,100.0,4.77096207937,24.8225008647,0.79900042216,6.02105474472,41.4784990946,207.0,40.0500001907,218.908332825,0.310075289988,24.8225008647,0.504081569853,50.4081567128,2.0,1.0,1.0,705.714197795,705.714197795,474.658335368,0.328226423775,2.0,0.0,3609.10087077,0.0,11.641907692,4.25553441048,3.140625,3609.10087077,0.0463801807361,67.073334376,67.073334376,64.6582806905,2.0,52.366505016,42.7420654297,42.356300354,1.0,1099.28593248,1443.61327591,0.0,0.0,0.0,27.7830924988,1.0,0.0,5.30249985059,30.8209072749,1.0,44.9486290614,1.0,1.0,1.0,0.0,3.3499999245,1.0,38.89285628,0.0,1.0,0.00598066405547,8.65249979496,38.7852443059,8.65249979496,2.0,0.0,33.7014324332,0.0566000007093,44.2576711301,0.961788778049,673.17535422,0.0,1.0,2031.79145673,0.00203179145673,781.937642676,0.410555992855,0.539153703577,0.0,0.410555992855,0.0,595.43166097,781.937642676,0.0,595.43166097,0.0,0.00059543166097,0.411755864819,1.0,0.0,2.0,2.0,2.0,1.0,30.132077824,40.203028939,30.8209072749,0.308209072749,1.0,10.5,2535.55328748,77.7338954987,1373.39036262,0.946966177421,1373.39036262,1.0,0.0,0.0,0.0,33.9508333206,1.0,64.7777786255,1.0,0.0,38.7750005722,33.1224999428,1.0,64.6249993642,0.0,1.0,67.073334376,0.0,642.679992676,0.000262667713971,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.569348427043,168493.0,1360.40053437,41.706570908,736.865201154,0.508075811365,736.865201154,0.568605862633,1.0,1.0,1.0,0.0,1450.3056132,1450.3056132,0.0,1450.3056132,0.0,595.43166097,1450.3056132
2017-03-15T21:00:00.000Z,0.0,0.00553030865389,0.802848224925,0.507413141379,42.6445010503,0.0309482380902,44.0316664378,0.0,21.9966665904,1.0,67.1527760824,0.0,0.0,0.0,40.1833327611,22.058333238,1.0,66.9722194672,0.0,0.0,44.0316664378,67.4330972036,2.0,0.0,101.121750832,58.4772497813,43.0859375,0.324669240482,462.075007121,0.0,0.336191474337,0.0,1.0,10.8512403965,67.9805024465,9.25200080872,2144.58298747,67.6925004323,67.7123158773,58.4404996236,58.4085337321,9.92880096436,1770.9995931,52.353501002,52.1900965373,42.3064997991,41.9137217204,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.28800201416,76.5589993795,100.0,4.93844954173,25.3860006332,1.63199965159,5.91279085477,40.6745001475,207.0,42.7333332698,249.17500178,0.336191474337,25.3860006332,0.529509942191,52.9509948095,2.0,1.0,1.0,741.313919067,741.313919067,0.0,0.30877182842,0.0,1.0,10.7388363679,66.8254998525,8.34450085958,1735.28277588,66.8585007985,66.7103551229,58.513999939,58.2582168579,9.80109058727,1684.74997965,52.1750001907,52.0827891032,42.3555002213,42.9355341593,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,4.71230765184,24.5030005773,0.837999979655,6.02652871609,41.5175002416,207.0,39.3916667302,212.899998983,0.30877182842,24.5030005773,0.492493707566,49.2493712107,2.0,1.0,1.0,689.491190592,689.491190592,462.075007121,0.324782148169,2.0,0.0,3535.0051473,0.0,11.6521427631,4.18828697999,3.05989583333,3535.0051473,0.0446322474392,63.5000009537,63.5000009537,63.3852383296,2.0,52.4452362061,42.7828267415,42.356300354,1.0,1066.16665876,1460.98944067,0.0,0.0,0.0,28.147594293,1.0,0.0,4.87833317121,30.2929053307,1.0,43.6929216385,1.0,1.0,1.0,0.0,2.99249992768,1.0,37.589284579,0.0,1.0,0.00553169579642,7.87083311876,37.3862899144,7.87083311876,2.0,0.0,32.6860760708,0.0566000007093,44.7903820702,0.961793923523,673.160541575,0.0,1.0,1970.57766747,0.00197057766747,791.349496624,0.405765404738,0.556028428427,0.0,0.405765404738,0.0,577.492502848,791.349496624,0.0,577.492502848,0.0,0.000577492502848,0.405913484593,1.0,0.0,2.0,2.0,2.0,1.0,33.054344813,38.9962310791,30.2929053307,0.302929053307,1.0,10.5,2527.15609943,77.4764581411,1368.84199947,0.961793833165,1368.84199947,1.0,0.0,0.0,0.0,32.220000426,1.0,63.5555562973,1.0,0.0,38.0250008901,31.279999733,1.0,63.3750006358,0.0,1.0,63.5000009537,0.0,587.429992676,0.000265829334573,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.578116025757,168493.0,1333.25410241,40.8743273438,722.161251441,0.507414470373,722.161251441,0.577970921121,1.0,1.0,1.0,0.0,1423.21769206,1423.21769206,0.0,1423.21769206,0.0,577.492502848,1423.21769206
2017-03-15T22:00:00.000Z,0.0,0.00504197282267,0.813817670882,0.508235606164,42.1510000229,0.030570954114,41.2025003433,0.0,20.5433332125,1.0,65.7638880412,0.0,0.0,0.0,39.3416665395,20.659166654,1.0,65.5694437027,0.0,0.0,41.2025003433,65.9963518778,2.0,0.0,100.373999278,58.2229992549,43.0208333333,0.31905491157,429.933331807,0.0,0.32932188066,0.0,1.0,10.7303758462,67.4525000254,9.00000063578,2081.66629028,67.1839993795,67.2093963623,58.1839987437,58.1450424194,9.87299982707,1681.33294678,52.2575003306,52.093905131,42.2270002365,41.8310012817,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.268500645955,75.9004999797,100.0,4.83299334844,24.956999143,1.66650009155,5.89738249779,40.560500145,207.0,40.8999999364,231.499998728,0.32932188066,24.956999143,0.501851679484,50.1851676305,2.0,1.0,1.0,702.592351278,702.592351278,0.0,0.304248050717,0.0,1.0,10.6288493474,66.3485005697,8.11800003052,1677.53997803,66.3799997965,66.2337036133,58.261999766,58.00562795,9.7618189725,1596.99995931,52.0745000839,51.9801457723,42.2774995168,42.8965962728,42.356300354,1.0,0.0,99.9091529846,1.0,0.0,-0.031499226888,100.0,4.61529608568,24.1025002797,0.857499440511,6.01355326176,41.4200000763,207.0,37.8499994278,198.433334351,0.304248050717,24.1025002797,0.46567855835,46.5678555171,2.0,1.0,1.0,651.949981689,651.949981689,429.933331807,0.318953948891,2.0,0.0,3358.80916341,0.0,11.69221584,4.71251281102,3.515625,3358.80916341,0.0422418255477,57.0033327738,57.0033327738,61.3061587016,2.0,52.352238973,42.7242355347,42.356300354,1.0,987.593935963,1405.02513189,0.0,0.0,0.0,28.2986636162,1.0,0.0,4.27249989907,29.8853351275,1.0,41.5639263789,1.0,1.0,1.0,0.0,2.52166659633,1.0,35.0654760997,0.0,1.0,0.00502476324847,6.79416644573,35.0168123245,6.79416644573,2.0,0.0,30.2772275355,0.0566000007093,43.0746525088,0.961742282982,673.309204054,0.0,1.0,1825.35304284,0.00182535304284,761.036253869,0.396975757622,0.564767457454,0.0,0.396975757622,0.0,534.93334198,761.036253869,0.0,534.93334198,0.0,0.00053493334198,0.396771706641,1.0,0.0,2.0,2.0,2.0,1.0,35.2927773794,38.0753142039,29.8853351275,0.298853351275,1.0,10.5,2392.61906786,73.3518800443,1295.96959585,0.961743215076,1295.96959585,1.0,0.0,0.0,0.0,28.9066669146,1.0,61.4722255071,1.0,0.0,36.716668129,28.096666495,1.0,61.1944468816,0.0,1.0,57.0033327738,0.0,582.16003418,0.000255646540265,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.587233108174,168493.0,1264.29092421,38.7600840683,684.807130434,0.508197579202,684.807130434,0.587424405612,1.0,1.0,1.0,0.0,1347.52143351,1347.52143351,0.0,1347.52143351,0.0,534.93334198,1347.52143351
2017-03-15T23:00:00.000Z,0.0,0.0043240137305,0.823505396666,0.509172055879,41.7685001691,0.0302547615845,38.8191671371,0.0,19.350833416,1.0,64.5555540721,0.0,0.0,0.0,38.5583337148,19.4566666285,1.0,64.2638883591,0.0,0.0,38.8191671371,64.7363904317,2.0,0.0,99.6877501806,57.9192500114,43.0338541667,0.314591812145,403.666664124,0.0,0.323091917262,0.0,1.0,10.6240146955,66.9800008138,8.83950042725,2016.66630046,66.7190004985,66.7427164714,57.8795000712,57.8409169515,9.62345435403,1671.66628011,52.0100002289,51.844195048,42.3515005112,41.9798990885,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,75.206000646,100.0,4.70554709435,24.3674999873,1.63500118256,5.91846760114,40.7164993286,207.0,39.4083331426,217.408332825,0.323091917262,24.3674999873,0.48058790661,48.0587908427,2.0,1.0,1.0,672.823069255,672.823069255,0.0,0.297520700494,0.0,1.0,10.5249057611,65.9105002085,7.97849941254,1631.42074585,65.9374993642,65.7928415934,57.9589999517,57.7020085653,9.45050080617,1590.24995931,51.827000618,51.7366154989,42.3764998118,43.0083033244,42.356300354,1.0,0.0,99.8896973928,1.0,0.0,-0.0269991556803,100.0,4.49817442894,23.5609995524,0.857499758403,6.02673133214,41.5190000534,207.0,36.6916662852,186.258333842,0.297520700494,23.5609995524,0.44720888047,44.7208881378,2.0,1.0,1.0,626.092432658,626.092432658,403.666664124,0.314595717494,2.0,0.0,3334.88852946,0.0,11.7131177584,4.24426074823,3.0625,3334.88852946,0.0430647574931,55.2591660817,55.2591660817,60.7353738149,2.0,52.1175282796,42.8802719116,42.356300354,1.0,929.24476468,1348.85173202,0.0,0.0,0.0,28.5268309911,1.0,0.0,3.55833323797,29.3526690801,1.0,39.0753415426,1.0,1.0,1.0,0.0,1.98999994993,1.0,32.2976179123,0.0,1.0,0.0043242948809,5.54833320777,32.258761247,5.54833320777,2.0,0.0,28.4883838912,0.0566000007093,41.3525127231,0.96165259375,673.567457786,0.0,1.0,1717.50726385,0.00171750726385,730.609756269,0.392261699625,0.569390211338,0.0,0.392261699625,0.0,503.328330994,730.609756269,0.0,503.328330994,0.0,0.000503328330994,0.39226621141,1.0,0.0,2.0,2.0,2.0,1.0,36.1414607366,37.2470480601,29.3526690801,0.293526690801,1.0,10.5,2278.0964967,69.8408966143,1233.93808726,0.961651910963,1233.93808726,1.0,0.0,0.0,0.0,28.038333257,1.0,60.8611132304,1.0,0.0,36.4000005722,27.2208333015,1.0,60.6666679382,0.0,1.0,55.2591660817,0.0,521.070007324,0.000245425701501,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.592095959928,168493.0,1206.17191925,36.9782967636,653.326789755,0.509160842296,653.326789755,0.592091529875,1.0,1.0,1.0,0.0,1283.1442159,1283.1442159,0.0,1283.1442159,0.0,503.328330994,1283.1442159
2017-03-16T00:00:00.000Z,0.0,0.00415056306061,0.824065311064,0.509253411863,41.6807498932,0.0301498564299,38.5841671626,0.0,19.231666406,1.0,64.4305550257,0.0,0.0,0.0,38.5416669846,19.3525001208,1.0,64.2361106873,0.0,0.0,38.5841671626,64.6668287913,2.0,0.0,99.4207499822,57.740000089,42.96875,0.314131338733,402.008331299,0.0,0.326558299086,0.0,1.0,10.5877551238,66.809000651,8.85450013479,2017.91629028,66.5585002899,66.5653330485,57.7040001551,57.6656850179,9.76399951511,1620.33296712,52.1164995829,51.951210022,42.2674999237,41.8386408488,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,75.0665003459,100.0,4.69300818443,24.2910003662,1.72050031026,5.89474693934,40.5469996134,207.0,39.3333333333,217.150000254,0.326558299086,24.2910003662,0.474957562401,47.4957551956,2.0,1.0,1.0,664.940587362,664.940587362,0.0,0.296723708535,0.0,1.0,10.4801856677,65.6990000407,7.94849936167,1620.92205811,65.7244993846,65.5736897786,57.7760000229,57.5164031982,9.69650046031,1541.99996948,51.9335002899,51.8360671997,42.2369998296,42.914469401,42.356300354,1.0,0.0,96.9583142598,1.0,0.0,-0.0254993438721,100.0,4.47007906437,23.487499555,0.839499473572,6.0101066033,41.397500356,207.0,36.4083334605,184.858331045,0.296723708535,23.487499555,0.444989515032,44.4989522298,2.0,1.0,1.0,622.985321045,622.985321045,402.008331299,0.314134494623,2.0,0.0,3243.87333171,0.0,11.7082671252,5.06560623646,3.72135416667,3243.87333171,0.0413933676052,52.957499822,52.957499822,60.0,2.0,52.2124252319,42.7439778646,42.356300354,1.0,921.041490944,1347.78442243,0.0,0.0,0.0,28.8324797948,1.0,0.0,3.41999993722,28.8715203603,1.0,38.5216884613,1.0,1.0,1.0,0.0,1.8916666309,1.0,31.7559518814,0.0,1.0,0.00414933005526,5.31166656812,31.7014727592,5.31166656812,2.0,0.0,28.2368914748,0.0566000007093,41.3197916074,0.961504970713,673.992668192,0.0,1.0,1702.34529279,0.00170234529279,730.031644692,0.389831258194,0.570450411123,0.0,0.389831258194,0.0,498.885002136,730.031644692,0.0,498.885002136,0.0,0.000498885002136,0.38984485964,1.0,0.0,2.0,2.0,2.0,1.0,38.1205485951,36.2987691706,28.8715203603,0.288715203603,1.0,10.5,2266.38137505,69.481739484,1227.592555,0.959247017283,1227.592555,1.0,0.0,0.0,0.0,26.8158332507,1.0,60.1666717529,1.0,0.0,36.0,26.1416667302,1.0,60.0,0.0,1.0,52.957499822,0.0,515.559997559,0.000245231502836,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.594685624083,168493.0,1203.1687092,36.8862256496,651.70009165,0.509241740291,651.70009165,0.594666646473,1.0,1.0,1.0,0.0,1279.74602254,1279.74602254,0.0,1279.74602254,0.0,498.885002136,1279.74602254
