timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-16T01:00:00.000Z,0.0,0.0038751617068,0.825539932091,0.509477730655,41.6155002912,0.0297652230311,37.8299996058,0.0,18.8374999364,1.0,64.0277767181,0.0,0.0,0.0,38.2750002543,18.9924998283,1.0,63.7916660309,0.0,0.0,37.8299996058,64.2759701411,2.0,0.0,99.2062501907,57.5907498995,43.0078125,0.310130974983,394.150006612,0.0,0.321590795815,0.0,1.0,10.5575389862,66.6605008443,8.84700075785,1997.9163208,66.405500412,66.4089304606,57.5584996541,57.5101318359,9.56849988302,1662.33292643,51.9814999898,51.8085225423,42.4130001068,41.9894383748,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.255000432332,74.7829996745,100.0,4.6396796306,23.9925003052,1.69650046031,5.91785935561,40.7164996465,207.0,39.0500001907,213.141666412,0.321590795815,23.9925003052,0.473422913324,47.3422915141,2.0,1.0,1.0,662.792078654,662.792078654,0.0,0.290676033168,0.0,1.0,10.4499695301,65.580499649,7.97849941254,1587.92618815,65.6014995575,65.4478200277,57.623000145,57.3620402018,9.4474995931,1582.24998983,51.8029994965,51.7002741496,42.3554999034,43.0255355835,42.356300354,1.0,0.0,84.8281300863,1.0,0.0,-0.0209999084473,100.0,4.42262991269,23.2459996541,0.831999778748,6.02733961741,41.5235001246,207.0,35.8500003815,181.008335114,0.290676033168,23.2459996541,0.444812589373,44.481259346,2.0,1.0,1.0,622.737625122,622.737625122,394.150006612,0.310124618142,2.0,0.0,3312.7181193,0.0,11.7122441133,4.38086076578,3.2890625,3312.7181193,0.0425525491944,54.0591665904,54.0591665904,60.1417843501,2.0,52.0618565877,42.8560740153,42.356300354,1.0,906.418045627,1349.14950109,0.0,0.0,0.0,29.0314868291,1.0,0.0,3.19749989112,28.527012825,1.0,37.5741999944,1.0,1.0,1.0,0.0,1.72749995192,1.0,30.7261892955,0.0,1.0,0.00387493858944,4.92499987284,30.7206268311,4.92499987284,2.0,0.0,27.7885722161,0.0566000007093,41.3616415983,0.961305100776,674.568685485,0.0,1.0,1675.317028,0.001675317028,730.771043816,0.386307733922,0.574996149959,0.0,0.386307733922,0.0,490.964167277,730.771043816,0.0,490.964167277,0.0,0.000490964167277,0.386254159113,1.0,0.0,2.0,2.0,2.0,1.0,41.1001262665,35.3564990362,28.527012825,0.28527012825,1.0,10.5,2255.56754672,69.1502138144,1221.73521109,0.96130388388,1221.73521109,1.0,0.0,0.0,0.0,27.346666654,1.0,60.2638924917,1.0,0.0,36.0083344777,26.7125002543,1.0,60.0138912201,0.0,1.0,54.0591665904,0.0,517.489990234,0.000245479881053,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.598141919117,168493.0,1195.39293424,36.6478393056,647.488318839,0.509466396659,647.488318839,0.59813239095,1.0,1.0,1.0,0.0,1270.91467285,1270.91467285,0.0,1270.91467285,0.0,490.964167277,1270.91467285
2017-03-16T02:00:00.000Z,0.0,0.00383345431917,0.830995615874,0.510396781363,41.4197506905,0.0298495637346,36.9891662598,0.0,18.514166832,1.0,63.5833320618,0.0,0.0,0.0,37.9999996821,18.5183332761,1.0,63.3333320618,0.0,0.0,36.9891662598,63.7952334086,2.0,0.0,98.8987506231,57.4789999326,43.046875,0.310112405503,384.324994405,0.0,0.320820917284,0.0,1.0,10.5116105874,66.4535001119,8.75249989827,1977.49964396,66.1985003153,66.216275533,57.4460004171,57.3996505737,9.45449988047,1646.66630046,51.751999855,51.5817464193,42.2974999746,41.8469111125,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,74.6104996999,100.0,4.61422808965,23.9010003408,1.7370001475,5.89738249779,40.5604998271,207.0,38.5000003179,208.100001017,0.320820917284,23.9010003408,0.463374891735,46.3374888102,2.0,1.0,1.0,648.724848429,648.724848429,0.0,0.290297793864,0.0,1.0,10.4016233285,65.3824996948,7.8885011673,1572.55317179,65.4005006154,65.2535858154,57.5119994481,57.2529729207,9.36349995931,1556.24991862,51.5629997253,51.4656651815,42.199499766,42.8800074259,42.356300354,1.0,0.0,72.6921405792,1.0,0.0,-0.0180009206136,100.0,4.39577424526,23.2010008494,0.834999402364,6.00584908326,41.3645003637,207.0,35.0500001907,176.224997203,0.290297793864,23.2010008494,0.433601208641,43.3601207733,2.0,1.0,1.0,607.041692098,607.041692098,384.324994405,0.310131006696,2.0,0.0,3273.62837728,0.0,11.7194310824,4.76935384671,3.58854166667,3273.62837728,0.0429465252786,53.2083339691,53.2083339691,60.028020223,2.0,51.8201904297,42.7344233195,42.356300354,1.0,884.834427812,1314.13908169,0.0,0.0,0.0,29.2289814949,1.0,0.0,3.09416663647,28.2170189222,1.0,37.1917794545,1.0,1.0,1.0,0.0,1.6566666166,1.0,30.3333323797,0.0,1.0,0.00383269209791,4.75083319346,30.2598940531,4.75083319346,2.0,0.0,27.1268710009,0.0566000007093,40.2883073099,0.961084549928,675.20464927,0.0,1.0,1635.42439499,0.00163542439499,711.807540724,0.386726360308,0.574358555708,0.0,0.386726360308,0.0,479.273333232,711.807540724,0.0,479.273333232,0.0,0.000479273333232,0.386759795249,1.0,0.0,2.0,2.0,2.0,1.0,43.7701419195,34.4983510971,28.2170189222,0.282170189222,1.0,10.5,2198.9735095,67.4151783107,1191.08087396,0.961084916016,1191.08087396,1.0,0.0,0.0,0.0,27.0166667302,1.0,60.1805604299,1.0,0.0,35.958334287,26.1916664441,1.0,59.930557251,0.0,1.0,53.2083339691,0.0,499.470001221,0.000239109679986,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.597614785267,168493.0,1167.75558507,35.800545414,632.518462285,0.510380081232,632.518462285,0.597579802765,1.0,1.0,1.0,0.0,1239.30867513,1239.30867513,0.0,1239.30867513,0.0,479.273333232,1239.30867513
2017-03-16T03:00:00.000Z,0.0,0.0036399427207,0.834335989413,0.511003545589,41.3057497342,0.0297713256093,36.3300002416,0.0,18.1641667684,1.0,63.1944433848,0.0,0.0,0.0,37.7666667302,18.1433332761,1.0,62.9444449743,0.0,0.0,36.3300002416,63.4288123449,2.0,0.0,98.5822502772,57.276500543,43.0598958333,0.307978358038,375.883344014,0.0,0.319320115431,0.0,1.0,10.4644732475,66.2420005798,8.7584994634,1957.49962362,65.9930000305,66.0090001424,57.2345005671,57.1856892904,9.59850120544,1604.6663208,51.8810005188,51.7078781128,42.2824993134,41.8729960124,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,74.3150011698,100.0,4.56587421894,23.7105007172,1.71149921417,5.89859902859,40.5710000992,207.0,38.2000007629,204.858336131,0.319320115431,23.7105007172,0.458283353533,45.8283351262,2.0,1.0,1.0,641.596694946,641.596694946,0.0,0.286611146405,0.0,1.0,10.3508601983,65.1679999034,7.85999997457,1558.67985026,65.1785004934,65.0337880452,57.3185005188,57.0584309896,9.39649963379,1524.74991862,51.6845000585,51.5855178833,42.2880004247,42.9457473755,42.356300354,1.0,0.0,61.0012807846,1.0,0.0,-0.0105005900065,100.0,4.33953710397,22.8905000687,0.881500879924,6.01132309437,41.4064995448,207.0,34.2249997457,171.025001526,0.286611146405,22.8905000687,0.426319202241,42.6527242661,2.0,1.0,1.0,596.846883138,596.846883138,375.883344014,0.30801384165,2.0,0.0,3200.11606852,0.0,11.7276071707,5.45704640945,4.2109375,3200.11606852,0.0432268718789,52.7466669083,52.7466669083,60.0,2.0,51.9454549154,42.7898330688,42.356300354,1.0,866.610902824,1298.44061668,0.0,0.0,0.0,29.7359460195,1.0,0.0,2.92166660229,27.4985545476,1.0,36.4041083654,1.0,1.0,1.0,0.0,1.52083330353,1.0,29.39285628,0.0,1.0,0.00364010986494,4.4424999555,29.3824245135,4.4424999555,2.0,0.0,26.5681820575,0.0566000007093,39.8070305629,0.960851719287,675.876512061,0.0,1.0,1601.74216429,0.00160174216429,703.304418093,0.38460286877,0.57624936921,0.0,0.38460286877,0.0,469.402503967,703.304418093,0.0,469.402503967,0.0,0.000469402503967,0.384636801978,1.0,0.0,2.0,2.0,2.0,1.0,43.219400088,33.7400258382,27.4985545476,0.274985545476,1.0,10.5,2165.05151951,66.3752126204,1172.70692206,0.96085223798,1172.70692206,1.0,0.0,0.0,0.0,26.802500089,1.0,60.1666717529,1.0,0.0,35.9250011444,25.9441668193,1.0,59.8750019073,0.0,1.0,52.7466669083,0.0,480.059997559,0.000236253319502,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.599727352898,168493.0,1151.38864232,35.2987747654,623.65325659,0.510987541768,623.65325659,0.599675840294,1.0,1.0,1.0,0.0,1220.4862264,1220.4862264,0.0,1220.4862264,0.0,469.402503967,1220.4862264
2017-03-16T04:00:00.000Z,0.0,0.00331958006609,0.8421046123,0.512572757244,40.9029998779,0.0291261933446,34.3258336385,0.0,17.1166667938,1.0,61.9861110051,0.0,0.0,0.0,37.0833330154,17.2091668447,1.0,61.8055553436,0.0,0.0,34.3258336385,62.2533127467,2.0,0.0,97.8555002213,56.9525003433,43.046875,0.300282361754,353.916666667,0.0,0.310629575665,0.0,1.0,10.3484430313,65.7019996643,8.58600012461,1903.74962362,65.4845002492,65.4762064616,56.8985001246,56.8517252604,9.14249992371,1620.99963379,51.4654992421,51.289352417,42.3229993184,41.9423548381,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,73.3130009969,100.0,4.44072071711,23.1615009308,1.68299897512,5.9077223142,40.6400003433,207.0,36.8749996821,191.70833079,0.310629575665,23.1615009308,0.440918288458,44.0990616481,2.0,1.0,1.0,617.285603841,617.285603841,0.0,0.28248818073,0.0,1.0,10.2590032419,64.7375011444,7.73549938202,1517.43505859,64.7419999441,64.5974019368,57.006500562,56.7452494303,8.97500038147,1535.99993896,51.2735004425,51.1857961019,42.298500061,42.9297917684,42.356300354,1.0,0.0,46.9044974645,1.0,0.0,-0.00449879964193,100.0,4.25051856041,22.443499883,0.916000048319,6.00828194618,41.3825000127,207.0,32.6750001907,162.208333333,0.28248818073,22.443499883,0.410203479585,40.9655151367,2.0,1.0,1.0,574.284871419,574.284871419,353.916666667,0.300299268199,2.0,0.0,3232.20477295,0.0,11.7372365793,5.1550240914,3.94010416667,3232.20477295,0.0449382960188,52.9450003306,52.9450003306,60.0,2.0,51.5519485474,42.7987467448,42.356300354,1.0,821.743612488,1268.07586883,0.0,0.0,0.0,29.9669926961,1.0,0.0,2.61333326499,26.9315074285,1.0,34.9771684011,1.0,1.0,1.0,0.0,1.29916663965,1.0,27.8214278221,0.0,1.0,0.00332047407068,3.91249990463,27.7972712517,3.91249990463,2.0,0.0,25.1926600854,0.0566000007093,38.8761212628,0.960418499069,677.128227315,0.0,1.0,1518.81471612,0.00151881471612,686.857257519,0.377647312441,0.582767467319,0.0,0.377647312441,0.0,445.099995931,686.857257519,0.0,445.099995931,0.0,0.000445099995931,0.377684223155,1.0,0.0,2.0,2.0,2.0,1.0,46.369395256,32.5809605916,26.9315074285,0.269315074285,1.0,10.5,2089.81948132,64.0687813482,1131.95725345,0.96041477976,1131.95725345,1.0,0.0,0.0,0.0,26.8341663678,1.0,60.1666717529,1.0,0.0,35.9166679382,26.1108334859,1.0,59.8611132304,0.0,1.0,52.9450003306,0.0,457.440002441,0.000230728405707,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.606787275249,168493.0,1115.30600012,34.1925687345,604.108980671,0.512559278943,604.108980671,0.606750408956,1.0,1.0,1.0,0.0,1178.61290487,1178.61290487,0.0,1178.61290487,0.0,445.099995931,1178.61290487
2017-03-16T05:00:00.000Z,0.0,0.00322344521142,0.833646028404,0.510855821104,41.1759990056,0.0290411065896,35.5500001907,0.0,17.7133334478,1.0,62.7222226461,0.0,0.0,0.0,37.4916664759,17.836666584,1.0,62.4861106873,0.0,0.0,35.5500001907,62.9309473038,2.0,0.0,98.0557492574,56.8797502518,43.1119791667,0.299640852345,366.79166158,0.0,0.311438413446,0.0,1.0,10.3834937414,65.8955008189,8.81549930573,1933.74961344,65.6449991862,65.6465962728,56.8294998805,56.7787094116,9.43499978383,1632.33294678,51.8479998906,51.6709264119,42.4130001068,42.0562591553,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.25050163269,73.7449989319,100.0,4.45874118805,23.2319990794,1.65000025431,5.9247525533,40.7629998525,207.0,37.7166668574,199.825000763,0.311438413446,23.2319990794,0.458331847418,45.8331845601,2.0,1.0,1.0,641.664586385,641.664586385,0.0,0.279762245846,0.0,1.0,10.2759242058,64.8169994354,7.89149951935,1540.68214925,64.8215001424,64.6734339396,56.9300006231,56.6680704753,9.18650023142,1559.24995931,51.6680002213,51.5657552083,42.4814999898,43.120010376,42.356300354,1.0,0.0,53.3912611008,1.0,0.0,-0.00450070699056,100.0,4.24006946882,22.3400001526,0.893499692281,6.03585473696,41.5880002975,207.0,33.441666921,166.966665904,0.279762245846,22.3400001526,0.426294780913,42.6294775009,2.0,1.0,1.0,596.812693278,596.812693278,366.79166158,0.299637121032,2.0,0.0,3278.87919108,0.0,11.7481174469,4.88159966469,3.62760416667,3278.87919108,0.0434019831706,53.1183338165,53.1183338165,60.0030050278,2.0,51.9125518799,42.9522374471,42.356300354,1.0,848.155048749,1321.27409926,0.0,0.0,0.0,30.3267221451,1.0,0.0,2.63583324353,26.5027777354,1.0,35.0513687134,1.0,1.0,1.0,0.0,1.30999996265,1.0,27.9047608376,0.0,1.0,0.00322354935727,3.94583320618,27.8788061142,3.94583320618,2.0,0.0,26.0023704695,0.0566000007093,40.5070495912,0.959948691778,678.486732909,0.0,1.0,1567.63052369,0.00156763052369,715.672245292,0.37529957676,0.584649718194,0.0,0.37529957676,0.0,459.405832926,715.672245292,0.0,459.405832926,0.0,0.000459405832926,0.375303770105,1.0,0.0,2.0,2.0,2.0,1.0,50.3564039866,31.4384315809,26.5027777354,0.265027777354,1.0,11.0833333333,2169.42914801,66.5094200607,1175.07807822,0.959949294954,1175.07807822,1.0,0.0,0.0,0.0,26.778333346,1.0,60.1805604299,1.0,0.0,35.9833339055,26.3400001526,1.0,59.9722232819,0.0,1.0,53.1183338165,0.0,468.149993896,0.000240407907695,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.609042291366,168493.0,1154.48940287,35.3938365408,625.332793237,0.510849266195,625.332793237,0.609037556319,1.0,1.0,1.0,0.0,1224.10431925,1224.10431925,0.0,1224.10431925,0.0,459.405832926,1224.10431925
2017-03-16T06:00:00.000Z,0.0,0.00316023269882,0.832110256813,0.510577600698,41.1835004489,0.0292738778685,36.0816663106,0.0,18.0124998093,1.0,62.9444452922,0.0,0.0,0.0,37.6249993642,18.0691668193,1.0,62.7083326976,0.0,0.0,36.0816663106,63.1731586456,2.0,0.0,97.9822505315,56.7987500827,43.0989583333,0.302023620978,372.325004578,0.0,0.309477766202,0.0,1.0,10.3726158142,65.8175004323,8.81700070699,1945.4163208,65.561000824,65.5645802816,56.744000117,56.6917215983,9.44400024414,1654.3329366,51.8449999491,51.6651992798,42.400999705,42.0352605184,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,73.6685002645,100.0,4.45049889882,23.160001119,1.65749994914,5.92211691538,40.7434997559,207.0,37.875,201.433333079,0.309477766202,23.160001119,0.464977046422,46.497704188,2.0,1.0,1.0,650.96786499,650.96786499,0.0,0.28244100777,0.0,1.0,10.2831760248,64.8349990845,7.98899936676,1549.68096924,64.8424994151,64.6977132161,56.8535000483,56.5934346517,9.2644999822,1567.49991862,51.6515000661,51.5498174032,42.3870000839,43.0076649984,42.356300354,1.0,0.0,60.35704422,1.0,0.0,-0.0075003306071,100.0,4.26151315371,22.4554993312,0.903999964396,6.02166287104,41.4830001195,207.0,34.1833333969,170.891666412,0.28244100777,22.4554993312,0.432191583543,43.2191578547,2.0,1.0,1.0,605.06821696,605.06821696,372.325004578,0.302068109457,2.0,0.0,3284.13008626,0.0,11.7558311621,4.71795566877,3.40364583333,3284.13008626,0.0434757179968,53.5849994024,53.5849994024,60.0,2.0,51.8733317057,42.8732630412,42.356300354,1.0,860.127656876,1220.54680404,0.0,0.0,0.0,30.9752046267,1.0,0.0,2.60416656733,25.7687954903,1.0,34.9086748759,1.0,1.0,1.0,0.0,1.29166663686,1.0,27.6726182302,0.0,1.0,0.00316078835001,3.89583321412,27.7101257642,3.89583321412,2.0,0.0,26.3694215086,0.0566000007093,37.4189957613,0.914328912739,832.7083524,0.0,1.0,1589.75929128,0.00158975929128,661.112991031,0.377922607386,0.536283453895,0.0,0.377922607386,0.0,465.890833537,661.112991031,0.0,465.890833537,0.0,0.000465890833537,0.377974209686,1.0,0.0,2.0,2.0,2.0,1.0,55.8321280046,29.8828215166,25.7687954903,0.257687954903,1.0,9.91666666667,2080.45809313,63.7817839601,1126.88662828,0.914110993676,1126.88662828,1.0,0.0,0.0,0.0,27.0716667175,1.0,60.1666717529,1.0,0.0,36.0,26.5133331617,1.0,60.0,0.0,1.0,53.5849994024,0.0,470.990020752,0.000222080417354,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586672141135,168493.0,1162.02155408,35.6247539731,629.412606478,0.510568648789,629.412606478,0.585701213496,1.0,1.0,1.0,0.0,1232.76783244,1232.76783244,0.0,1232.76783244,0.0,465.890833537,1232.76783244
2017-03-16T07:00:00.000Z,0.0,0.0032099569028,0.828228377173,0.509897959712,41.3567498525,0.0294248498278,36.9266662598,0.0,18.4966665904,1.0,63.4722216924,0.0,0.0,0.0,37.9416666031,18.4299998283,1.0,63.2361106873,0.0,0.0,36.9266662598,63.7007621129,2.0,0.0,98.2110001246,56.8542502721,43.0859375,0.304175628207,381.725001017,0.0,0.312627755519,0.0,1.0,10.4112926324,65.9989999135,8.92500019073,1973.33297729,65.732000351,65.7343343099,56.8070001602,56.7482325236,9.52049954732,1671.66625977,51.9529997508,51.7773081462,42.4325002035,42.0397135417,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,74.0119991302,100.0,4.48755379518,23.2995001475,1.67400010427,5.92353610198,40.7585000992,207.0,38.4666662216,207.291666667,0.312627755519,23.2995001475,0.47360736302,47.360736529,2.0,1.0,1.0,663.050308228,663.050308228,0.0,0.281844200118,0.0,1.0,10.3085578283,64.9490000407,8.05649916331,1572.17820231,64.9579995473,64.8076121012,56.901500384,56.6412785848,9.34099992116,1590.99991862,51.7805000941,51.669670105,42.4395001729,43.0644760132,42.356300354,1.0,0.0,67.5035778681,1.0,0.0,-0.00899950663249,100.0,4.27777151267,22.5184993744,0.887499809265,6.0307863156,41.5520003637,207.0,34.7999998728,174.433335622,0.281844200118,22.5184993744,0.442077927362,44.2077926,2.0,1.0,1.0,618.909098307,618.909098307,381.725001017,0.30417204668,2.0,0.0,3322.05299886,0.0,11.7589944204,4.53579934438,3.14322916667,3322.05299886,0.0438004263711,54.9566672643,54.9566672643,60.477101326,2.0,51.9808832804,42.9089330037,42.356300354,1.0,881.812820949,1149.48543476,0.0,0.0,0.0,31.3990116119,1.0,0.0,2.68083328009,25.4079885483,1.0,35.2739731471,1.0,1.0,1.0,0.0,1.34749996662,1.0,28.0952372551,0.0,1.0,0.00320995034518,4.02833326658,28.0749535561,4.02833326658,2.0,0.0,27.0342358852,0.0566000007093,35.2404270516,0.87673583453,960.0,0.0,1.0,1629.83961051,0.00162983961051,622.622378268,0.380602354825,0.496133479705,0.0,0.380602354825,0.0,477.636670431,622.622378268,0.0,477.636670431,0.0,0.000477636670431,0.380607274671,1.0,0.0,2.0,2.0,2.0,1.0,61.9136091868,28.9000722567,25.4079885483,0.254079885483,1.0,10.5,2031.29825571,62.2746629368,1100.2590487,0.87673583453,1100.2590487,1.0,0.0,0.0,0.0,27.7433331807,1.0,60.5555578868,1.0,0.0,36.2500006358,27.2133332888,1.0,60.4166676203,0.0,1.0,54.9566672643,0.0,487.860015869,0.000209150689059,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.565887078143,168493.0,1181.35784563,36.2175576323,639.886169231,0.509890043848,639.886169231,0.565881465885,1.0,1.0,1.0,0.0,1254.94933065,1254.94933065,0.0,1254.94933065,0.0,477.636670431,1254.94933065
2017-03-16T08:00:00.000Z,0.0,0.00334024821898,0.826609363836,0.509629244611,41.4339998563,0.029496375283,37.2908328374,0.0,18.649166743,1.0,63.7222216924,0.0,0.0,0.0,38.1000000636,18.6416664124,1.0,63.4999993642,0.0,0.0,37.2908328374,63.9566399256,2.0,0.0,98.4195000331,56.9855001767,43.125,0.306152075039,387.091662089,0.0,0.318203382381,0.0,1.0,10.4463435809,66.1550000509,8.95050017039,1987.49964396,65.8910001119,65.8913726807,56.9404999415,56.8891805013,9.62849966685,1650.66626994,52.0144993464,51.8384628296,42.3859996796,41.9207229614,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,74.2610009511,100.0,4.53963498274,23.5050004323,1.75349966685,5.90670859814,40.6325000127,207.0,38.808333079,210.675000509,0.318203382381,23.5050004323,0.472982192267,47.2982193629,2.0,1.0,1.0,662.175069173,662.175069173,0.0,0.285370792746,0.0,1.0,10.3291047414,65.0435002645,8.02649943034,1580.42711385,65.0569998423,64.9034474691,57.030500412,56.7694829305,9.43250020345,1573.99995931,51.8375002543,51.7264099121,42.4050000509,43.0108566284,42.356300354,1.0,0.0,71.7563826243,1.0,0.0,-0.0134995778402,100.0,4.30581994851,22.6519997915,0.91149965922,6.0232847929,41.4935003916,207.0,35.1166664759,176.516666412,0.285370792746,22.6519997915,0.441846280779,44.184627533,2.0,1.0,1.0,618.584793091,618.584793091,387.091662089,0.306177282488,2.0,0.0,3289.3809611,0.0,11.7660195827,4.684321781,3.16145833333,3289.3809611,0.0423986921727,53.5991662343,53.5991662343,60.0428565343,2.0,52.0441436768,42.8184916178,42.356300354,1.0,890.249954385,1210.06713382,0.0,0.0,0.0,30.7280329069,1.0,0.0,2.79083329439,26.2124670347,1.0,35.8105017344,1.0,1.0,1.0,0.0,1.43249997497,1.0,28.7797609965,0.0,1.0,0.00334053517839,4.22333323956,28.71799167,4.22333323956,2.0,0.0,27.2928978711,0.0566000007093,37.0977145665,0.899284720339,883.645179493,0.0,1.0,1645.43382047,0.00164543382047,655.436644904,0.381378849289,0.518387008936,0.0,0.381378849289,0.0,482.206670125,655.436644904,0.0,482.206670125,0.0,0.000482206670125,0.381436303258,1.0,0.0,2.0,2.0,2.0,1.0,63.7590581721,29.6297397614,26.2124670347,0.262124670347,1.0,10.5,2101.82705804,64.4369044394,1138.46119491,0.900412722124,1138.46119491,1.0,0.0,0.0,0.0,27.0466666222,1.0,60.1944491069,1.0,0.0,35.9916671117,26.5524997711,1.0,59.9861119588,0.0,1.0,53.5991662343,0.0,489.589996338,0.000220173624818,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.575721551016,168493.0,1189.60960981,36.4705366476,644.355763085,0.509623102878,644.355763085,0.57515294544,1.0,1.0,1.0,0.0,1264.37706502,1264.37706502,0.0,1264.37706502,0.0,482.206670125,1264.37706502
2017-03-16T09:00:00.000Z,0.0,0.00401083275419,0.812392658829,0.508755019923,42.1210012436,0.0299045260105,40.7533334096,0.0,20.3625000318,1.0,65.5555547078,0.0,0.0,0.0,39.174999555,20.3741666476,1.0,65.2916653951,0.0,0.0,40.7533334096,65.7400935491,2.0,0.0,99.7305011749,57.6094999313,43.125,0.311877665574,425.599993388,0.0,0.324717282656,0.0,1.0,10.656648159,67.0804990133,9.21600087484,2068.74957275,66.797000885,66.782140096,57.5810000102,57.5183842977,9.5956361944,1774.66624959,52.1314999262,51.9543991089,42.4970000585,42.0702590942,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.283498128255,72.5855007172,100.0,4.7245969375,24.3000008265,1.67850049337,5.93205122153,40.8184995651,207.0,41.0666662852,231.70833079,0.324717282656,24.3000008265,0.509153983707,50.9153979619,2.0,1.0,1.0,712.815577189,712.815577189,0.0,0.292917497754,0.0,1.0,10.5176536242,65.8489990234,8.22900072734,1641.91942342,65.8670005798,65.705947876,57.6379998525,57.3754348755,9.369500796,1691.74993896,51.950000445,51.8398946126,42.580499649,43.1678771973,42.356300354,1.0,0.0,88.6990381877,1.0,0.0,-0.0180015563965,100.0,4.46375489235,23.2865009308,0.859000205994,6.05389873187,41.7214994431,207.0,37.2583332062,193.891667684,0.292917497754,23.2865009308,0.472043889364,47.2178567251,2.0,1.0,1.0,660.861445109,660.861445109,425.599993388,0.312106228194,2.0,0.0,3567.67732747,0.0,11.7719542763,4.11122224728,2.6796875,3567.67732747,0.0447725805132,61.1508331299,61.1508331299,62.4806172053,2.0,52.1359946511,42.9454706365,42.356300354,1.0,983.983048105,1442.35816013,0.0,0.0,0.0,29.272403717,1.0,0.0,3.50249993801,28.3085962931,1.0,38.7100448608,1.0,1.0,1.0,0.0,1.97083329161,1.0,31.9761897723,0.0,1.0,0.00399014492867,5.47333323956,32.0027909279,5.47333323956,2.0,0.0,30.166526498,0.0566000007093,44.2191923336,0.960345374735,677.339911404,0.0,1.0,1818.67910034,0.00181867910034,781.25780529,0.390563390489,0.572502030806,0.0,0.390563390489,0.0,532.977493286,781.25780529,0.0,532.977493286,0.0,0.000532977493286,0.39076127857,1.0,0.0,2.0,2.0,2.0,1.0,58.4643138539,32.4242288416,28.3085962931,0.283085962931,1.0,10.5,2423.80142579,74.3078552805,1312.85961748,0.962057328683,1312.85961748,1.0,0.0,0.0,0.0,30.8583329519,1.0,62.5555582047,1.0,0.0,37.4083340963,30.2924992243,1.0,62.3472235998,0.0,1.0,61.1508331299,0.0,598.559997559,0.000262439343673,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.595080993343,168493.0,1281.83047416,39.2978040009,694.307482482,0.50878524481,694.307482482,0.59487010068,1.0,1.0,1.0,0.0,1364.63761393,1364.63761393,0.0,1364.63761393,0.0,532.977493286,1364.63761393
2017-03-16T10:00:00.000Z,0.0,0.00514574389135,0.792936523601,0.50835634025,42.9549994469,0.0307073455735,46.2908334732,0.0,23.1166666349,1.0,68.4305559794,0.0,0.0,0.0,40.8999993006,23.1741666794,1.0,68.1666673024,0.0,0.0,46.2908334732,68.6024792989,2.0,0.0,101.190749804,58.2357503573,43.125,0.323197054956,488.441665649,0.0,0.336679453863,0.0,1.0,10.8705789248,68.0540002187,9.52199935913,2197.0828654,67.7389996847,67.739654541,58.2170003255,58.1621805827,9.86400032043,1857.99955241,52.479499499,52.3015670776,42.3950004578,41.962079366,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.315000534058,68.3359991709,100.0,4.95048936208,25.3439992269,1.66350046794,5.92008956273,40.7314999898,207.0,44.3499994278,262.766667684,0.336679453863,25.3439992269,0.55755909511,55.7559096018,2.0,1.0,1.0,780.582733154,780.582733154,0.0,0.308262174766,0.0,1.0,10.7497142156,66.8734995524,8.64899984996,1740.53211466,66.9035002391,66.7442143758,58.2545003891,57.9986139933,9.87799962362,1769.99994914,52.2980000178,52.1860656738,42.3705005646,42.9265975952,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0300006866455,100.0,4.7185224692,24.5329996745,0.81850083669,6.03119174639,41.5519997279,207.0,40.7833331426,225.674997965,0.308262174766,24.5329996745,0.522926432292,52.2926429113,2.0,1.0,1.0,732.097005208,732.097005208,488.441665649,0.323994282063,2.0,0.0,3752.04134115,0.0,11.7713052576,4.09316263596,3.05729166667,3752.04134115,0.0479537339592,72.2983334859,72.2983334859,66.2662531535,2.0,52.4559911092,42.7898279826,42.356300354,1.0,1135.05761627,1539.62303824,0.0,0.0,0.0,28.5818977356,1.0,0.0,4.79583323002,29.6351025899,1.0,43.3847020467,1.0,1.0,1.0,0.0,2.98083327214,1.0,37.1547613144,0.0,1.0,0.00515633153649,7.77666652203,37.1580400467,7.77666652203,2.0,0.0,34.7981052355,0.0566000007093,47.201096878,0.961393853657,674.31309012,0.0,1.0,2097.9076503,0.0020979076503,833.941630504,0.406812090468,0.551810989806,0.0,0.406812090468,0.0,614.80750529,833.941630504,0.0,614.80750529,0.0,0.00061480750529,0.407815886041,1.0,0.0,2.0,2.0,2.0,1.0,45.1306148876,35.9398640719,29.6351025899,0.296351025899,1.0,11.0833333333,2673.99378097,81.9781442421,1448.3770886,0.958376900299,1448.3770886,1.0,0.0,0.0,0.0,36.5366668701,1.0,66.4305566152,1.0,0.0,39.7500006358,35.7616669337,1.0,66.25,0.0,1.0,72.2983334859,0.0,627.530029297,0.000280136841756,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.575776596487,168493.0,1418.5055028,43.4879278868,768.337938901,0.508401671126,768.337938901,0.574679829678,1.0,1.0,1.0,0.0,1511.28130086,1511.28130086,0.0,1511.28130086,0.0,614.80750529,1511.28130086
2017-03-16T11:00:00.000Z,0.0,0.00566957537184,0.784524345295,0.509673967037,43.2910003662,0.0301275800458,47.9441668193,0.0,23.9308333397,1.0,69.0694433848,0.0,0.0,0.0,41.2916669846,24.0508332253,1.0,68.8194452922,0.0,0.0,47.9441668193,69.2950814565,2.0,0.0,101.942250252,58.6512498856,43.1458333333,0.318325381576,506.766660055,0.0,0.341283832169,0.0,1.0,10.9999042352,68.5640004476,9.60900020599,2226.24953206,68.2520001729,68.2419382731,58.6429999669,58.584409078,9.89280014038,1898.33290609,52.5590003332,52.3843816121,42.4640000661,42.0734354655,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.312000274658,69.4145005544,100.0,5.06298712889,25.7880001068,1.60949993134,5.93691710631,40.8545001348,207.0,45.4583336512,272.658331553,0.341283832169,25.7880001068,0.570388459705,57.0388463338,2.0,1.0,1.0,798.543843587,798.543843587,0.0,0.312244963499,0.0,1.0,10.8633269469,67.3564999898,8.7210003535,1752.5306193,67.3805001577,67.2157440186,58.6594998042,58.3998184204,9.81500005722,1808.99996948,52.3879995346,52.2727737427,42.4484999975,43.0268147786,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0240001678467,100.0,4.81652406851,24.9320001602,0.782500267029,6.04680287838,41.6659997304,207.0,41.7000001272,234.108333588,0.312244963499,24.9320001602,0.535237201509,53.5155766805,2.0,1.0,1.0,749.332082113,749.332082113,506.766660055,0.318421390258,2.0,0.0,3950.99106852,0.0,11.7675641378,3.26339473327,2.8125,3950.99106852,0.0478295605789,76.1141675313,76.1141675313,67.3516864777,2.0,52.5711364746,42.8993759155,42.356300354,1.0,1181.29415188,1645.44653546,0.0,0.0,0.0,27.3326204618,1.0,0.0,5.47249988715,31.3103795052,1.0,45.4280811946,1.0,1.0,1.0,0.0,3.55166659753,1.0,39.3809525172,0.0,1.0,0.00566601778714,9.02583312988,39.4614111582,9.02583312988,2.0,0.0,36.2156049369,0.0566000007093,50.4453878637,0.9617687825,673.232918512,0.0,1.0,2183.36585119,0.00218336585119,891.261258508,0.401922704947,0.559845590806,0.0,0.401922704947,0.0,639.851669312,891.261258508,0.0,639.851669312,0.0,0.000639851669312,0.401965138813,1.0,0.0,2.0,2.0,2.0,1.0,32.734085242,40.1776453654,31.3103795052,0.313103795052,1.0,9.91666666667,2826.74068734,86.6609928006,1531.11292782,0.961768295752,1531.11292782,1.0,0.0,0.0,0.0,38.3658336004,1.0,67.5,1.0,0.0,40.3666671117,37.7483336131,1.0,67.2777779897,0.0,1.0,76.1141675313,0.0,695.059997559,0.000299391594094,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.582100276416,168493.0,1498.11864765,45.9286732314,811.460647629,0.509718852189,811.460647629,0.581972836097,1.0,1.0,1.0,0.0,1591.97691854,1591.97691854,0.0,1591.97691854,0.0,639.851669312,1591.97691854
2017-03-16T12:00:00.000Z,0.0,0.00718300326744,0.780234776153,0.511234479092,44.0522514979,0.0318247710408,52.3041671117,0.0,26.1008335749,1.0,71.0833346049,0.0,0.0,0.0,42.5416663488,26.1608335177,1.0,70.9027779897,0.0,0.0,52.3041671117,71.3654200236,2.0,0.0,103.512001355,59.4597498576,43.1458333333,0.339718280021,558.274993896,0.0,0.350359228953,0.0,1.0,11.2513031165,69.6305001577,9.81360168457,2319.16621908,69.3095016479,69.3043670654,59.4589999517,59.4072469076,9.9405002594,2029.99954224,52.6265001297,52.4595565796,42.4745003382,42.0836156209,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.320998509725,69.0424995422,100.0,5.31134502093,26.8350013097,1.59600067139,5.93995809555,40.8784996668,207.0,48.7250000636,300.833333333,0.350359228953,26.8350013097,0.613229853312,61.3229856491,2.0,1.0,1.0,858.521794637,858.521794637,0.0,0.325279458341,0.0,1.0,11.106265227,68.3764998118,8.94449965159,1803.89922078,68.4049994151,68.2418721517,59.4604997635,59.2060496012,9.82914406913,1901.99993896,52.4465004603,52.3390680949,42.4604997635,42.9936218262,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,5.05642131964,25.9444996516,0.770499547323,6.04984390736,41.6900002162,207.0,44.3333333333,257.441666921,0.325279458341,25.9444996516,0.565109659831,56.5109666189,2.0,1.0,1.0,791.153523763,791.153523763,558.274993896,0.339641304815,2.0,0.0,4030.92110189,0.0,11.7642960115,3.00226845344,2.71875,4030.92110189,0.0537962413577,88.5066655477,88.5066655477,70.7009760539,2.0,52.6616032918,42.8732630412,42.356300354,1.0,1312.47281814,1604.77269599,0.0,0.0,0.0,25.9913746516,1.0,0.0,6.97749980291,33.4676253001,1.0,49.4748843511,1.0,1.0,1.0,0.0,4.82666659355,1.0,43.9166653951,0.0,1.0,0.00717006466485,11.8041663965,43.8977028529,11.8041663965,2.0,0.0,40.237223723,0.0566000007093,49.1984268938,0.961156204725,674.998256661,0.0,1.0,2425.82114469,0.00242582114469,869.230146241,0.432595813554,0.528938916218,0.0,0.432595813554,0.0,710.905003866,869.230146241,0.0,710.905003866,0.0,0.000710905003866,0.432480076949,1.0,0.0,2.0,2.0,2.0,1.0,28.0695143613,44.2435833324,33.4676253001,0.334676253001,1.0,11.0833333333,2921.89541918,89.5782053938,1582.65378571,0.963067355387,1582.65378571,1.0,0.0,0.0,0.0,44.741666158,1.0,70.8055566152,1.0,0.0,42.375,43.7650000254,1.0,70.625,0.0,1.0,88.5066655477,0.0,764.41998291,0.000291990924809,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.549223180767,168493.0,1551.22519293,47.5567907161,840.225973853,0.511289464488,840.225973853,0.549382949292,1.0,1.0,1.0,0.0,1643.346934,1643.346934,0.0,1643.346934,0.0,710.905003866,1643.346934
2017-03-16T13:00:00.000Z,0.0,0.00846432955597,0.776966148733,0.513074250815,44.4580003421,0.0325077157463,54.9416666031,0.0,27.3775000572,1.0,72.2916666667,0.0,0.0,0.0,43.2499996821,27.5499997139,1.0,72.0833326976,0.0,0.0,54.9416666031,72.5047702789,2.0,0.0,104.560500145,60.1024998029,43.125,0.348119910889,588.300003052,0.0,0.360493396858,0.0,1.0,11.4193050861,70.332499822,9.80549955368,2372.08290609,69.9950002035,70.0101038615,60.1024993261,60.0586725871,,2017.33287557,52.7059996923,52.5429992676,42.2945000331,41.9334462484,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.33749961853,69.8119990031,100.0,5.5000265042,27.7005001704,1.57349967957,5.91927858194,40.7210003535,207.0,50.3666671117,315.583335876,0.360493396858,27.7005001704,0.625205376035,62.5205380122,2.0,1.0,1.0,875.287526449,875.287526449,0.0,0.336652951425,0.0,1.0,11.2778932254,69.0995000203,9.02849960327,1836.52013143,69.130999883,68.9606755575,60.1025002797,59.8458023071,9.83299827576,1901.99993896,52.5289993286,52.4283243815,42.3104998271,42.8180898031,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0314998626709,100.0,5.2505535682,26.8205000559,0.787000020345,6.02733965715,41.5234998067,207.0,46.0166670481,272.716667175,0.336652951425,26.8205000559,0.578489060175,57.8489061991,2.0,1.0,1.0,809.884684245,809.884684245,588.300003052,0.348073767672,2.0,0.0,4043.17315674,0.0,11.7669617913,3.33080991109,3.21354166667,4043.17315674,0.0526193375257,88.9591668447,88.9591668447,70.9244365692,2.0,52.7309070934,42.720413208,42.356300354,1.0,1378.19754001,1612.88846148,0.0,0.0,0.0,24.6779257456,1.0,0.0,8.30749980609,35.4245735804,1.0,52.6027386983,1.0,1.0,1.0,0.0,5.99666655064,1.0,47.4523795446,0.0,1.0,0.00846689567989,14.304166317,47.3105980555,14.304166317,2.0,0.0,42.2521838059,0.0566000007093,49.4472365203,0.959910917972,678.596832464,0.0,1.0,2547.29902816,0.00254729902816,873.626075982,0.441735941577,0.516958405819,0.0,0.441735941577,0.0,746.505004883,873.626075982,0.0,746.505004883,0.0,0.000746505004883,0.441686756909,1.0,0.0,2.0,2.0,2.0,1.0,24.6495510448,47.7036250721,35.4245735804,0.354245735804,1.0,10.5,2987.12758741,91.5780649801,1617.98699351,0.957425607814,1617.98699351,1.0,0.0,0.0,0.0,44.8574997584,1.0,71.0694459279,1.0,0.0,42.5583340327,44.1016670863,1.0,70.9305566152,0.0,1.0,88.9591668447,0.0,792.0,0.000293467601148,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53994629097,168493.0,1600.97294506,49.081935774,867.171999275,0.513139278509,867.171999275,0.540016776657,1.0,1.0,1.0,0.0,1689.9349467,1689.9349467,0.0,1689.9349467,0.0,746.505004883,1689.9349467
2017-03-16T14:00:00.000Z,0.0,0.0100718293682,0.770168480372,0.527695532385,45.7299993833,0.0333628927158,63.7875003815,0.0,31.7691667875,1.0,75.8472232819,0.0,0.0,0.0,45.3916667302,32.0266666412,1.0,75.6527779897,0.0,0.0,63.7875003815,76.0951423645,2.0,0.0,106.566749573,60.8367501895,43.1458333333,0.36371466715,694.375010173,0.0,0.382751044069,0.0,1.0,11.7879425685,71.75,9.93599700928,2521.24951172,71.4529997508,71.4292144775,60.8555005391,60.8034210205,9.70200093587,2342.99951172,52.700000445,52.5436325073,42.5899998347,42.2038828532,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,71.2639980316,100.0,5.83581988017,28.8629999161,1.62149969737,5.95212268829,40.9685001373,207.0,56.5583337148,378.791664124,0.382751044069,28.8629999161,0.705096333822,70.5096337001,2.0,1.0,1.0,987.13486735,987.13486735,0.0,0.352448790581,0.0,1.0,11.5498390198,70.2230014801,9.40949980418,1923.88418579,70.227499644,70.0526097616,60.8179998398,60.5493443807,9.77514212472,2155.24986776,52.5214993159,52.4289652507,42.5669997533,43.0255381266,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.00449816385905,100.0,5.48742516836,27.6604998906,0.783999443054,6.06241385142,41.7830003103,207.0,50.9750000636,315.58333842,0.352448790581,27.6604998906,0.63849344526,63.8493442535,2.0,1.0,1.0,893.890823364,893.890823364,694.375010173,0.362939003708,2.0,0.0,4697.19864909,0.0,11.7734110355,2.5593106548,2.41666666667,4697.19864909,0.0665515320398,127.848335902,127.848335902,79.6667537689,2.0,52.7052510579,42.9509633382,42.356300354,1.0,1671.25255814,1706.00597401,0.0,0.0,0.0,23.7407665253,1.0,0.0,10.8791662852,37.1147340139,1.0,57.4942906698,1.0,1.0,1.0,0.0,8.34916639328,1.0,52.9880933762,0.0,1.0,0.00999630717313,19.2283326785,52.8445049922,19.2283326785,2.0,0.0,51.2365377403,0.0566000007093,52.3019929255,0.95823390406,683.46494436,0.0,1.0,3088.94762438,0.00308894762438,924.06346767,0.47416562963,0.484025824152,0.0,0.47416562963,0.0,905.239171346,924.06346767,0.0,905.239171346,0.0,0.000905239171346,0.472788264354,1.0,0.0,2.0,2.0,2.0,1.0,21.6342139244,50.7736269633,37.1147340139,0.371147340139,1.0,11.0833333333,3377.25853215,103.538530666,1829.30263902,0.958191453782,1829.30263902,1.0,0.0,0.0,0.0,64.3808336258,1.0,79.6944459279,1.0,0.0,47.7333342234,63.4675006866,1.0,79.5555559794,0.0,1.0,127.848335902,0.0,1033.08996582,0.000310410479519,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.505145211055,168493.0,1862.14613291,57.0888703519,1008.63727273,0.528325709526,1008.63727273,0.506524264584,1.0,1.0,1.0,0.0,1909.12017822,1909.12017822,0.0,1909.12017822,0.0,905.239171346,1909.12017822
2017-03-16T15:00:00.000Z,0.0,0.0123729604355,0.768236608342,0.531523456598,46.2595022519,0.0344339870689,67.7550004323,0.0,33.7674999237,1.0,77.4305559794,0.0,0.0,0.0,46.3333330154,33.9875005086,1.0,77.2222213745,0.0,0.0,67.7550004323,77.6410541534,2.0,0.0,107.92425251,61.6647502581,43.125,0.375127221902,738.174987793,0.0,0.395562008001,0.0,1.0,12.0018732548,72.6710001628,,2596.24951172,72.3650016785,72.3689422607,61.6790002187,61.637067159,9.99000167847,2346.33284505,52.677500089,52.5308939616,42.2779998779,41.9099019368,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.305998484294,71.8805007935,100.0,6.088879625,30.0870018005,1.60049978892,5.91299362977,40.677500089,207.0,58.6499999364,402.049997965,0.395562008001,30.0870018005,0.725944148472,72.5944150289,2.0,1.0,1.0,1016.32180786,1016.32180786,0.0,0.365560462627,0.0,1.0,11.7686044375,71.1124998728,9.46800136566,1946.75630697,71.1185016632,70.9567006429,61.6505002975,61.3708877563,9.82999928792,2171.74985758,52.4930000305,52.4079284668,42.3285007477,42.7848993937,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.00600179036458,100.0,5.73579068979,28.7900009155,0.764501253764,6.03281374772,41.5639994939,207.0,53.1666669846,336.125,0.365560462627,28.7900009155,0.656734150478,65.6734139125,2.0,1.0,1.0,919.427810669,919.427810669,738.174987793,0.375128249413,2.0,0.0,4719.95235189,0.0,11.7963881493,3.16608353456,3.34635416667,4719.95235189,0.0670719890587,131.958333333,131.958333333,80.7592175802,2.0,52.6995595296,42.6911137899,42.356300354,1.0,1776.47978874,1698.76878529,0.0,0.0,0.0,23.0702123642,1.0,0.0,13.5524996122,38.6087878545,1.0,62.1746559143,1.0,1.0,1.0,0.0,10.7949999173,1.0,58.16071256,0.0,1.0,0.0123766834779,24.3474996885,57.9664906588,24.3474996885,2.0,0.0,54.4625486419,0.0566000007093,52.0801183254,0.956581801223,688.281779595,0.0,1.0,3283.43732159,0.00328343732159,920.143421781,0.488990902657,0.467600299756,0.0,0.488990902657,0.0,962.235829671,920.143421781,0.0,962.235829671,0.0,0.000962235829671,0.489007030924,1.0,0.0,2.0,2.0,2.0,1.0,20.4795184135,53.1992657979,38.6087878545,0.386087878545,1.0,11.0833333333,3475.24857403,106.542666967,1882.37925145,0.956591202413,1882.37925145,1.0,0.0,0.0,0.0,66.4391657511,1.0,80.9027786255,1.0,0.0,48.4500007629,65.5191666285,1.0,80.7500012716,0.0,1.0,131.958333333,0.0,989.369995117,0.000309093661609,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48881936043,168493.0,1931.28393225,59.2084670866,1046.08597782,0.5316020364,1046.08597782,0.488792892486,1.0,1.0,1.0,0.0,1967.79904175,1967.79904175,0.0,1967.79904175,0.0,962.235829671,1967.79904175
2017-03-16T16:00:00.000Z,0.0,0.014196427395,0.77295141918,0.54661048164,47.118999958,0.0354469137993,74.5708344777,0.0,37.1158329646,1.0,79.75,0.0,0.0,0.0,47.7499993642,37.485833168,1.0,79.5833307902,0.0,0.0,74.5708344777,79.9656416575,2.0,0.0,109.296750387,62.1777504285,43.125,0.389941465049,818.900004069,0.0,0.416000816992,0.0,1.0,12.2979920705,73.7135003408,,2685.41617839,73.4360001882,73.4103825887,62.2115004857,62.1653111776,9.86399936676,2553.66611735,52.818499883,52.6646703084,42.5150003433,42.1427968343,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,73.5484994253,100.0,6.3566147089,30.9209998449,1.63050015767,5.94137736162,40.8845001856,207.0,64.5333325068,458.024998983,0.416000816992,30.9209998449,0.783972480411,78.3972466787,2.0,1.0,1.0,1097.56147257,1097.56147257,0.0,0.373105294866,0.0,1.0,11.923311154,71.7275002797,9.57750002543,2016.1226298,71.7215003967,71.5560175578,62.1440003713,61.8639399211,9.83942903791,2278.49987793,52.6370000839,52.5469029744,42.4694999059,42.9412790934,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,0.00599988301595,100.0,5.86839862665,29.2520004908,0.740499814351,6.0549125274,41.7290000916,207.0,55.5833339691,360.875002543,0.373105294866,29.2520004908,0.689920512608,68.9920495351,2.0,1.0,1.0,965.888717651,965.888717651,818.900004069,0.38908979555,2.0,0.0,5091.59753418,0.0,11.7688600222,2.49054896832,2.4609375,5090.43070475,0.0771841627299,162.608336131,162.608336131,86.5647449493,2.0,52.7634557088,42.8802668254,42.356300354,1.0,2004.77473688,1697.14492254,0.0,0.0,0.0,22.245291392,1.0,0.0,16.3408328692,39.9662090937,1.0,66.0730584462,0.583333333333,1.0,1.0,0.0,13.472499609,1.0,62.4345216751,0.0,1.0,0.0141066869952,29.8133322398,62.3688577016,29.8133322398,2.0,0.0,61.4615163739,0.0566000007093,52.0303346439,0.954834344409,693.404004712,0.416666666667,0.583333333333,3705.390984,0.003705390984,919.263851447,0.517077190067,0.437732435241,0.536438715805,0.501390296796,0.0,1085.89250183,919.263851447,504.220011393,581.672490438,0.0,0.00108589250183,0.515790134668,1.0,0.0,2.0,2.0,2.0,0.583333333333,20.2745049795,55.3496847153,39.9662090937,0.399662090937,1.0,9.33333333333,3701.91965942,113.491851018,2005.15635328,0.954809625307,2005.15635328,1.0,0.0,0.0,0.0,81.8983345032,1.0,86.6527767181,1.0,0.0,51.891667366,80.710000356,1.0,86.4861119588,0.0,1.0,162.608336131,0.0,1234.91003418,0.000308798197219,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.458449960745,168493.0,2123.5384189,65.1025219457,1150.22122138,0.547709056008,1150.22122138,0.459765522597,1.0,1.0,1.0,0.0,2100.0587972,2100.0587972,939.93963623,1160.11916097,0.0,1085.89250183,2100.0587972
2017-03-16T17:00:00.000Z,0.0,0.016805407452,0.784591038669,0.574253602283,48.1854985555,0.0369424756269,85.6691684723,0.0,42.5050004323,1.0,83.5,0.0,0.0,0.0,49.9833332698,43.1641670863,1.0,83.3055553436,0.0,0.0,85.6691684723,83.7304000854,2.0,0.0,110.979749044,62.7942504883,43.125,0.410482018272,951.274998983,0.0,0.443904365941,0.0,1.0,12.6352048715,74.9555002848,,2844.16617839,74.6809997559,74.6711756388,62.843000412,62.8021291097,,2693.66603597,53.1799999873,53.0328598022,42.3394997915,41.9996287028,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,75.0349998474,100.0,6.71998111407,32.3414999644,1.64400005341,5.91522375743,40.6954997381,207.0,72.8833332062,540.475001017,0.443904365941,32.3414999644,0.869153035482,86.9153022766,2.0,1.0,1.0,1216.81424967,1216.81424967,0.0,0.390434661249,0.0,1.0,12.1529542605,72.6200002035,9.77759857178,2146.98124186,72.5974985758,72.43775177,62.7455005646,62.460319519,,2370.24985758,52.9954999288,52.9198557536,42.3525002797,42.8442637126,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,0.0225016276042,100.0,6.1122336785,30.2449982961,0.727000236511,6.04072058201,41.6255000432,207.0,60.4583330154,410.799997965,0.390434661249,30.2449982961,0.750885358538,75.0885353088,2.0,1.0,1.0,1051.23950195,1051.23950195,951.274998983,0.410147066918,2.0,0.0,5346.55672201,0.0,11.7449862957,2.86447956165,3.04947916667,5346.55672201,0.0882600883812,204.441668193,204.441668193,93.9672737122,2.0,53.1664454142,42.7643585205,42.356300354,1.0,2363.77294125,1712.8088383,0.0,0.0,0.0,21.8353745143,1.0,0.0,20.9274996122,41.0076258977,1.0,72.031961441,0.416666666667,1.0,1.0,0.0,18.0183331172,1.0,69.1190452576,0.0,1.0,0.0167836089641,38.9458325704,68.8827025096,38.9458325704,2.0,0.0,72.4675279772,0.0566000007093,52.510552195,0.952830184153,699.320321661,0.583333333333,0.416666666667,4368.92124767,0.00436892124767,927.748260371,0.552478095974,0.400330060995,0.559117537688,0.542657604011,0.0,1280.34500122,927.748260371,773.072499593,507.272501628,0.0,0.00128034500122,0.551963592569,1.0,0.0,2.0,2.0,2.0,0.416666666667,18.3849932353,57.4650580088,41.0076258977,0.410076258977,1.0,11.6666666667,4076.58177955,124.978080172,2208.09326159,0.952808156969,2208.09326159,1.0,0.0,0.0,0.0,103.031667074,1.0,94.0833339691,1.0,0.0,56.3583345413,101.409999847,1.0,93.930557251,0.0,1.0,204.441668193,0.0,1456.82006836,0.000311648271412,0.583333333333,0.416666666667,0.416666666667,0.0,0.416666666667,0.583333333333,0.0,0.420158095905,168493.0,2458.9828925,75.386433463,1331.91576887,0.574731253908,1331.91576887,0.420518043334,1.0,1.0,1.0,0.0,2317.45839437,2317.45839437,1382.66544596,934.792948405,0.0,1280.34500122,2317.45839437
2017-03-16T18:00:00.000Z,0.0,0.0164758267006,0.780407685557,0.567443702637,48.0047502518,0.0365252533908,83.0925013224,0.0,41.2966667811,1.0,82.7222232819,0.0,0.0,0.0,49.5166667302,41.7433331807,1.0,82.5277779897,0.0,0.0,83.0925013224,82.9296900431,2.0,0.0,110.763750712,62.7590004603,43.1119791667,0.40427078969,919.674987793,0.0,0.438375618514,0.0,1.0,12.5916933219,74.8174991608,,2807.91617839,74.550500234,74.5459238688,62.8070004781,62.7741978963,,2687.99938965,52.9955002467,52.8564071655,42.3304999669,41.964630127,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.266998926799,74.6480000814,100.0,6.67687499523,32.220000267,1.6394999822,5.91481832663,40.6909999847,207.0,71.4249998728,523.641657511,0.438375618514,32.220000267,0.853216959635,85.3216965993,2.0,1.0,1.0,1194.50374349,1194.50374349,0.0,0.386010753606,0.0,1.0,12.1058170795,72.4444993337,9.71550051371,2120.35961914,72.4265009562,72.2741800944,62.7110004425,62.4258804321,,2338.24985758,52.8155002594,52.7483673096,42.2849995295,42.789372762,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,0.0179983774821,100.0,6.0717869997,30.1415014267,0.711999257406,6.03382734458,41.5730002721,207.0,58.9333340327,396.033332825,0.386010753606,30.1415014267,0.732816641671,73.2816632589,2.0,1.0,1.0,1025.94329834,1025.94329834,919.674987793,0.404251108679,2.0,0.0,5298.1319987,0.0,11.7284882069,3.15695178509,3.59375,5298.1319987,0.0860665871186,195.737500509,195.737500509,92.4272683462,2.0,53.0241012573,42.7191340129,42.356300354,1.0,2281.87703874,1706.61219599,0.0,0.0,0.416666666667,20.4101683299,1.0,0.0,20.2158327103,42.3968321482,1.0,71.2157522837,0.5,1.0,1.0,0.0,17.2649997075,1.0,68.2797603607,0.0,1.0,0.016474549409,37.4808324178,67.9930858612,37.4808324178,2.0,0.0,69.9567988361,0.0566000007093,52.3205782165,0.949658375235,708.742493251,0.5,0.5,4217.55444659,0.00421755444659,924.391829697,0.543314729703,0.406344219355,0.543218778018,0.543412400047,0.0,1235.98582967,924.391829697,623.368336995,612.617492676,0.0,0.00123598582967,0.543368364374,1.0,0.0,2.0,2.0,2.0,0.5,16.009807984,60.4858271281,42.3968321482,0.423968321482,1.0,9.91666666667,3988.48923473,122.277377053,2160.37765937,0.949658949057,2160.37765937,1.0,0.0,0.0,0.0,98.5975004832,1.0,92.5833339691,1.0,0.0,55.450000445,97.1400000254,1.0,92.4166666667,0.0,1.0,195.737500509,0.0,1275.0300293,0.000310520782564,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.427884368128,168493.0,2383.50729418,73.0725352297,1291.03417516,0.567512884917,1291.03417516,0.42788348819,1.0,1.0,1.0,0.0,2274.8984375,2274.8984375,1147.54563395,1127.35280355,0.0,1235.98582967,2274.8984375
