timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-16T19:00:00.000Z,0.0,0.0150612086734,0.7727450543,0.546710780385,47.0980011622,0.0357589439157,75.2450002035,0.0,37.3691665332,1.0,80.0555566152,0.0,0.0,0.0,47.9083334605,37.8433337212,1.0,79.8472226461,0.0,0.0,75.2450002035,80.2662220001,2.0,0.0,109.454251289,62.3562501272,43.046875,0.392769136918,825.983342489,0.0,0.41542453827,0.0,1.0,12.2955747445,73.7779998779,,2700.83284505,73.4900010427,73.5305455526,62.3884998957,62.3646774292,,2429.66615804,52.9879999161,52.8538614909,42.1280005773,41.7661031087,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.287998835246,73.3175004323,100.0,6.40407176812,31.3620004654,1.60800011953,5.89150297642,40.5200004578,207.0,64.3083321253,457.441670736,0.41542453827,31.3620004654,0.784975673131,78.4975674947,2.0,1.0,1.0,1098.96594238,1098.96594238,0.0,0.377480239885,0.0,1.0,11.972865661,71.9179999034,9.60450013479,2041.6194458,71.9285004934,71.7732620239,62.3240003586,62.0431772868,,2199.74996948,52.8005005519,52.7400767008,42.1559998194,42.6642735799,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,5.95627129078,29.7725006739,0.710499763489,6.01659437021,41.4455000559,207.0,56.2333332698,368.541664124,0.377480239885,29.7725006739,0.696736192249,69.6736211777,2.0,1.0,1.0,975.430669149,975.430669149,825.983342489,0.392330459778,2.0,0.0,4822.05277507,0.0,11.7205615044,3.96677589417,3.8125,4822.05277507,0.0705076885148,149.250001272,149.250001272,84.0380007426,2.0,53.044980367,42.5752029419,42.356300354,1.0,1997.86842691,1702.40590204,0.0,0.0,0.583333333333,21.9069801966,1.0,0.0,17.2833329042,40.4815196991,1.0,67.3972584407,1.0,1.0,1.0,0.0,14.3899997075,1.0,63.9404735565,0.0,1.0,0.0150011514032,31.6733325322,63.7089296977,31.6733325322,2.0,0.0,61.2497857112,0.0566000007093,52.1916234768,0.953725682366,696.676829343,0.0,1.0,3692.62616896,0.00369262616896,922.113477433,0.514581539968,0.43848065214,0.0,0.514581539968,0.0,1082.15167745,922.113477433,0.0,1082.15167745,0.0,0.00108215167745,0.513590591649,1.0,0.0,2.0,2.0,2.0,1.0,18.67547671,56.522358981,40.4815196991,0.404815196991,1.0,9.91666666667,3679.10876502,112.792524488,1992.80076104,0.94761067772,1992.80076104,1.0,0.0,0.0,0.0,75.399166743,1.0,84.2777786255,1.0,0.0,50.4583346049,73.8508335749,1.0,84.0972232819,0.0,1.0,149.250001272,0.0,1232.56005859,0.000309755440741,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.46272236315,168493.0,2125.9524523,65.1765303371,1151.52879011,0.547571537781,1151.52879011,0.463699435565,1.0,1.0,1.0,0.0,2102.97415161,2102.97415161,0.0,2102.97415161,0.0,1082.15167745,2102.97415161
2017-03-16T20:00:00.000Z,0.0,0.0109318759743,0.772358017035,0.517016217121,45.2170001666,0.0334516261556,59.2408339183,0.0,29.4199999173,1.0,73.9444440206,0.0,0.0,0.0,44.2999998728,29.8099999428,1.0,73.8333333333,0.0,0.0,59.2408339183,74.2229569753,2.0,0.0,106.375500043,61.1584998767,43.1119791667,0.358876288978,635.558324178,0.0,0.376214342875,0.0,1.0,11.7057546775,71.5774993896,9.95399932861,2443.74951172,71.2504997253,71.2810770671,61.1674998601,61.1450093587,,2116.33284505,52.6490001678,52.5143305461,42.3185002009,41.9423548381,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.326999664307,70.9730002085,100.0,5.78424596786,28.9319995244,1.57800038656,5.92150870959,40.7404998144,207.0,53.0749994914,342.650001526,0.376214342875,28.9319995244,0.650521814255,65.0521812439,2.0,1.0,1.0,910.730539958,910.730539958,0.0,0.348861609028,0.0,1.0,11.54621315,70.2050005595,9.10050074259,1878.13995361,70.2500006358,70.0903091431,61.1494998932,60.8771921794,9.96799850464,1988.24991862,52.4704999924,52.4053751628,42.3345003128,42.8346862793,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,5.51056114833,27.915500323,0.74950059255,6.03585473696,41.5849997203,207.0,48.4499998093,292.908325195,0.348861609028,27.915500323,0.599696836926,59.9696833293,2.0,1.0,1.0,839.575571696,839.575571696,635.558324178,0.358865330061,2.0,0.0,4256.70874023,0.0,11.7203400135,3.44873521725,2.890625,4256.70874023,0.0565610479261,100.235834122,100.235834122,73.7749296824,2.0,52.7482681274,42.7611694336,42.356300354,1.0,1503.60681249,1623.63799913,0.0,0.0,0.0,22.1798032125,1.0,0.0,10.9841663837,38.9876966476,1.0,57.8139254252,1.0,1.0,1.0,0.0,8.37583319346,1.0,53.2738081614,0.0,1.0,0.0109346773152,19.3599994977,53.1205155055,19.3599994977,2.0,0.0,46.096927014,0.0566000007093,49.7767911941,0.956464819292,688.624362533,0.0,1.0,2779.09084945,0.00277909084945,879.448596649,0.459880391315,0.496592109183,0.0,0.459880391315,0.0,814.433329264,879.448596649,0.0,814.433329264,0.0,0.000814433329264,0.459833820661,1.0,0.0,2.0,2.0,2.0,1.0,22.156162262,53.3462053935,38.9876966476,0.389876966476,1.0,10.5,3127.24481162,95.8737182082,1693.88192591,0.956472500499,1693.88192591,1.0,0.0,0.0,0.0,50.6308336258,1.0,73.916668574,1.0,0.0,44.2583341599,49.6049998601,1.0,73.7638899485,0.0,1.0,100.235834122,0.0,851.140014648,0.00029542349649,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.519191204059,168493.0,1690.56044786,51.8284706684,915.697350157,0.517060440168,915.697350157,0.51923466977,1.0,1.0,1.0,0.0,1770.96772257,1770.96772257,0.0,1770.96772257,0.0,814.433329264,1770.96772257
2017-03-16T21:00:00.000Z,0.0,0.0102454729502,0.774780256107,0.515455422336,45.0144987106,0.0335515637926,58.203332901,0.0,29.014166673,1.0,73.5972220103,0.0,0.0,0.0,44.0250002543,29.2008333206,1.0,73.3749993642,0.0,0.0,58.203332901,73.7998332977,2.0,0.0,105.814498901,60.8000001907,43.046875,0.360347923547,624.908335368,0.0,0.373371415686,0.0,1.0,11.623566548,71.2249997457,9.83879852295,2424.5828654,70.8889993032,70.9352035522,60.8090003332,60.7856496175,9.97200012207,2127.33284505,52.4810002645,52.3372446696,42.2734991709,41.8863652547,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.336000442505,70.6745001475,100.0,5.70976193746,28.6155001322,1.58849906921,5.91380461057,40.6850001017,207.0,52.5333328247,338.108334859,0.373371415686,28.6155001322,0.646460284279,64.6460272471,2.0,1.0,1.0,905.04439799,905.04439799,0.0,0.344970956587,0.0,1.0,11.4446867307,69.8044999441,9.05999914805,1865.76649984,69.8509991964,69.6909764608,60.7910000483,60.5231933594,9.91914204189,1993.49991862,52.2889998754,52.221127828,42.2894999186,42.8142649333,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0464992523193,100.0,5.41187310219,27.5614992778,0.72699991862,6.03281362851,41.5625,207.0,47.7083333333,286.800000509,0.344970956587,27.5614992778,0.593414037795,59.3414039612,2.0,1.0,1.0,830.779652913,830.779652913,624.908335368,0.360164049037,2.0,0.0,4240.95609538,0.0,11.7215166092,4.11771351099,3.30729166667,4240.95609538,0.0590043501255,102.498332342,102.498332342,74.2596365611,2.0,52.530011495,42.7197774251,42.356300354,1.0,1483.29401126,1584.8413211,0.0,0.0,0.0,23.238954862,1.0,0.0,10.1391663551,37.5700454712,1.0,56.1929206848,1.0,1.0,1.0,0.0,7.628333052,1.0,51.4642852147,0.0,1.0,0.0102217142009,17.7674992085,51.3018102646,17.7674992085,2.0,0.0,45.4741859438,0.0566000007093,48.5873794271,0.958326103265,683.195812031,0.0,1.0,2741.54704508,0.00274154704508,858.434254739,0.463291362011,0.495008601564,0.0,0.463291362011,0.0,803.430836995,858.434254739,0.0,803.430836995,0.0,0.000803430836995,0.463079469899,1.0,0.0,2.0,2.0,2.0,1.0,24.6596002579,50.6475687027,37.5700454712,0.375700454712,1.0,11.0833333333,3068.13533236,94.0615653709,1661.86509173,0.958299963575,1661.86509173,1.0,0.0,0.0,0.0,51.7883329391,1.0,74.4444446564,1.0,0.0,44.5500008265,50.4958333969,1.0,74.2500012716,0.0,1.0,102.498332342,0.0,864.719970703,0.00028836437969,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.51654870122,168493.0,1650.89184443,50.61232779,894.210727134,0.515638791321,894.210727134,0.516886528113,1.0,1.0,1.0,0.0,1734.18048096,1734.18048096,0.0,1734.18048096,0.0,803.430836995,1734.18048096
2017-03-16T22:00:00.000Z,0.0,0.00849025607815,0.794335108646,0.50849562583,43.7657488187,0.0332124630713,49.6191666921,0.0,24.774166584,1.0,69.888888677,0.0,0.0,0.0,41.8250001272,24.8575000763,1.0,69.7083339691,0.0,0.0,49.6191666921,70.1713199615,2.0,0.0,103.642499288,59.8767504692,42.9739583333,0.351688463446,528.241668701,0.0,0.356235225421,0.0,1.0,11.2609719435,69.7219994863,9.53099854787,2266.66619873,69.4084993998,69.4594955444,59.8775008519,59.8618469238,,1876.66624959,52.4389998118,52.2901051839,42.1954997381,41.8131917318,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.313500086466,75.0439999898,100.0,5.35710167885,27.2129996618,1.5869995753,5.90387026469,40.6085001628,207.0,46.8500000636,285.425000509,0.356235225421,27.2129996618,0.572120056152,57.2120056152,2.0,1.0,1.0,800.968078613,800.968078613,0.0,0.324523051994,0.0,1.0,11.1123084227,68.4109999339,8.59199968974,1771.27826945,68.4679997762,68.3096008301,59.8760000865,59.6257502238,9.88249969482,1783.99994914,52.2635002136,52.1854273478,42.205499649,42.8276646932,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,5.08902355035,26.2625001272,0.713499704997,6.02328487237,41.4919999441,207.0,42.5666666031,242.816666921,0.324523051994,26.2625001272,0.534253009614,53.4253005981,2.0,1.0,1.0,747.95421346,747.95421346,528.241668701,0.353602287068,2.0,0.0,3675.02848307,0.0,11.7294115587,4.23218794664,3.4140625,3663.51897638,0.0505547551068,75.4324995677,75.4324995677,67.2401421865,2.0,52.5335166238,42.6925603693,42.356300354,1.0,1229.65381562,1427.65340872,0.0,0.0,0.0,23.6048847834,1.0,0.0,7.49416649342,36.2726160685,1.0,50.6563917796,1.0,1.0,1.0,0.0,5.25833324591,1.0,45.3809521993,0.0,1.0,0.00855432253262,12.7524997393,45.1384401321,12.7524997393,2.0,0.0,37.6981945815,0.0566000007093,43.7683804281,0.959849962197,678.77403782,0.0,1.0,2272.74819361,0.00227274819361,773.292930735,0.443434604332,0.514836709631,0.0,0.443434604332,0.0,666.045832316,773.292930735,0.0,666.045832316,0.0,0.000666045832316,0.442985477547,1.0,0.0,2.0,2.0,2.0,1.0,29.6107229753,47.7859101729,36.2726160685,0.362726160685,1.0,10.5,2661.61488349,81.5986373597,1441.67202009,0.959824730953,1441.67202009,1.0,0.0,0.0,0.0,38.1516660055,1.0,67.416668574,1.0,0.0,40.3583339055,37.2808332443,1.0,67.2638905843,0.0,1.0,75.4324995677,0.0,724.049987793,0.000259763790947,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536386168254,168493.0,1410.22770856,43.234150853,763.854245781,0.508552698344,763.854245781,0.535421707058,1.0,1.0,1.0,0.0,1507.11848958,1502.01591353,0.0,1502.01591353,0.0,666.045832316,1502.01591353
2017-03-16T23:00:00.000Z,0.0,0.00728578181756,0.801710185342,0.507437412311,43.095998923,0.0319242422567,45.7183332443,0.0,22.8016667366,1.0,68.0694440206,0.0,0.0,0.0,40.7499996821,22.9166663488,1.0,67.9166653951,0.0,0.0,45.7183332443,68.3296146393,2.0,0.0,102.37424914,59.2782502174,42.9296875,0.336950687484,482.633331299,0.0,0.343566753599,0.0,1.0,11.0506673654,68.8264993032,9.25949859619,2184.16623942,68.529499054,68.5712890625,59.2700004578,59.2459818522,,1784.33290609,52.4810002645,52.3315149943,42.318499883,41.9270833333,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,77.4710006714,100.0,5.13382172585,26.2109991709,1.61400000254,5.91684563955,40.7044998805,207.0,43.9583333333,259.58333079,0.343566753599,26.2109991709,0.539655605498,53.9655605952,2.0,1.0,1.0,755.517847697,755.517847697,0.0,0.315530978526,0.0,1.0,10.9310112,67.642999649,8.40300019582,1716.1601766,67.6895001729,67.5384089152,59.2864999771,59.0351028442,9.90500005086,1697.99996948,52.3039999008,52.2262318929,42.3119999568,42.9253260295,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0465005238851,100.0,4.90184692542,25.3775002162,0.773500124613,6.02916427453,41.5384998322,207.0,40.4500001272,223.050000509,0.315530978526,25.3775002162,0.504913736979,50.4913736979,2.0,1.0,1.0,706.879231771,706.879231771,482.633331299,0.337025922015,2.0,0.0,3514.58508301,0.0,11.7443568707,4.17008872827,3.078125,3514.58508301,0.045004647517,64.4683335622,64.4683335622,63.7632748286,2.0,52.5787200928,42.7974675496,42.356300354,1.0,1113.73092063,1427.11805545,0.0,0.0,0.0,23.7839886347,1.0,0.0,6.25499991576,35.486011823,1.0,47.5799070994,1.0,1.0,1.0,0.0,4.18083326022,1.0,41.8333320618,0.0,1.0,0.00728871964639,10.4358331362,41.7753820419,10.4358331362,2.0,0.0,34.1442806291,0.0566000007093,43.7519677992,0.960832842506,675.931294346,0.0,1.0,2058.48988217,0.00205848988217,773.002954963,0.421163344498,0.53967237696,0.0,0.421163344498,0.0,603.255833944,773.002954963,0.0,603.255833944,0.0,0.000603255833944,0.421255394816,1.0,0.0,2.0,2.0,2.0,1.0,34.6462311745,45.3599344889,35.486011823,0.35486011823,1.0,9.91666666667,2540.84897608,77.8962484283,1376.25878891,0.960835721458,1376.25878891,1.0,0.0,0.0,0.0,32.6766665777,1.0,63.9166676203,1.0,0.0,38.2333335876,31.7916668256,1.0,63.7222226461,0.0,1.0,64.4683335622,0.0,637.489990234,0.000259666382575,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561669768211,168493.0,1341.87909368,41.1387485938,726.833004916,0.507438804596,726.833004916,0.561582928039,1.0,1.0,1.0,0.0,1432.35597738,1432.35597738,0.0,1432.35597738,0.0,603.255833944,1432.35597738
2017-03-17T00:00:00.000Z,0.0,0.00682407103226,0.798702913377,0.507489826133,43.1049989065,0.0317417146845,46.2216660182,0.0,23.0208330154,1.0,68.2916666667,0.0,0.0,0.0,40.8833335241,23.2008334796,1.0,68.1388899485,0.0,0.0,46.2216660182,68.539091746,2.0,0.0,102.159749349,59.0547504425,42.8776041667,0.335344207949,488.383328756,0.0,0.341837790215,0.0,1.0,11.0156167348,68.6734994253,9.33449872335,2199.58292643,68.3794994354,68.4142456055,59.0450007121,59.0148722331,9.95399856567,1783.99958293,52.6129995982,52.4595514933,42.2915007273,41.9181772868,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.293999989827,76.0849997203,100.0,5.10140665372,26.0879987081,1.60500049591,5.9142100811,40.6865002314,207.0,44.2749996185,262.258330027,0.341837790215,26.0879987081,0.547989095052,54.7989095052,2.0,1.0,1.0,767.184733073,767.184733073,0.0,0.315657116227,0.0,1.0,10.9007950624,67.5124994914,8.49599965413,1733.40799967,67.5604998271,67.4074274699,59.0645001729,58.8124949137,9.84199905396,1696.99996948,52.4329999288,52.3511861165,42.3030004501,42.892133077,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0480003356934,100.0,4.87629381816,25.2574993769,0.80050055186,6.02450124423,41.5024998983,207.0,40.6833337148,226.125,0.315657116227,25.2574993769,0.511617090134,51.1617091497,2.0,1.0,1.0,716.263926188,716.263926188,488.383328756,0.335350820748,2.0,0.0,3520.41941325,0.0,11.756946477,4.3396439751,3.14322916667,3520.41941325,0.0448717491311,65.3625008265,65.3625008265,64.0503365199,2.0,52.7412553267,42.7834650675,42.356300354,1.0,1125.97428748,1457.29975401,0.0,0.0,0.0,25.0090456009,1.0,0.0,5.97666660945,34.0359551112,1.0,46.8835608164,1.0,1.0,1.0,0.0,3.96166660388,1.0,41.065475146,0.0,1.0,0.00682161033408,9.93833335241,40.9910376867,9.93833335241,2.0,0.0,34.519632472,0.0566000007093,44.6772652533,0.961515598326,673.962213805,0.0,1.0,2081.11908848,0.00208111908848,789.350966314,0.418773995455,0.542001045095,0.0,0.418773995455,0.0,609.887491862,789.350966314,0.0,609.887491862,0.0,0.000609887491862,0.418719229599,1.0,0.0,2.0,2.0,2.0,1.0,40.099125602,42.4932896007,34.0359551112,0.340359551112,1.0,10.5,2585.78948352,79.2740150587,1400.60095522,0.961710587413,1400.60095522,1.0,0.0,0.0,0.0,33.1024999619,1.0,64.1944449743,1.0,0.0,38.4166679382,32.2600000699,1.0,64.0277792613,0.0,1.0,65.3625008265,0.0,634.359985352,0.000265157990262,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563580199895,168493.0,1364.51984172,41.8328588502,739.096436854,0.507494205108,739.096436854,0.563579101596,1.0,1.0,1.0,0.0,1456.36428833,1456.36428833,0.0,1456.36428833,0.0,609.887491862,1456.36428833
2017-03-17T01:00:00.000Z,0.0,0.00609929272603,0.808711171027,0.507601484983,42.5282495817,0.0308928301403,42.6250006358,0.0,21.2866668701,1.0,66.4999987284,0.0,0.0,0.0,39.808333079,21.3500002225,1.0,66.3472220103,0.0,0.0,42.6250006358,66.7719071706,2.0,0.0,101.250749588,58.7225000064,42.96875,0.323922630533,446.949996948,0.0,0.335970801014,0.0,1.0,10.8729963303,68.0779997508,9.08699989319,2112.08290609,67.7929999034,67.8299357096,58.7060000102,58.6720199585,9.65879974365,1726.99963379,52.3190002441,52.1620661418,42.3380002975,41.9429931641,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.284999847412,76.724000295,100.0,4.95716436704,25.4549996058,1.63800017039,5.91583196322,40.7000001272,207.0,41.9166669846,241.225001017,0.335970801014,25.4549996058,0.512909527733,51.2909523646,2.0,1.0,1.0,718.073338826,718.073338826,0.0,0.305743361703,0.0,1.0,10.7509227594,66.8824996948,8.17649936676,1673.41548665,66.9154993693,66.7704137166,58.7390000025,58.4840087891,9.65749979019,1645.74994914,52.1330000559,52.0572891235,42.3180001577,43.0000050863,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,4.71750088533,24.5974992116,0.748000144958,6.03342187405,41.5700000127,207.0,38.6166667938,205.724998474,0.305743361703,24.5974992116,0.480579906645,48.0579907099,2.0,1.0,1.0,672.811869303,672.811869303,446.949996948,0.323917008877,2.0,0.0,3453.90838623,0.0,11.767061154,4.0982542038,3.0078125,3453.90838623,0.0432808291516,59.6891670227,59.6891670227,62.2718623479,2.0,52.437016805,42.843963623,42.356300354,1.0,1029.58881187,1420.37733106,0.0,0.0,0.0,24.5507752101,1.0,0.0,5.15249991417,34.1552248001,1.0,44.4920082092,1.0,1.0,1.0,0.0,3.26333328088,1.0,38.4642848969,0.0,1.0,0.00609866384196,8.41583331426,38.3340883255,8.41583331426,2.0,0.0,31.5646882689,0.0566000007093,43.5453135877,0.961752935035,673.278541258,0.0,1.0,1902.97145636,0.00190297145636,769.351820531,0.404173113557,0.557580192893,0.0,0.404173113557,0.0,557.679997762,769.351820531,0.0,557.679997762,0.0,0.000557679997762,0.40420816342,1.0,0.0,2.0,2.0,2.0,1.0,49.7354338964,40.7977488836,34.1552248001,0.341552248001,1.0,9.91666666667,2449.96614293,75.1100018566,1327.03181829,0.96175330645,1327.03181829,1.0,0.0,0.0,0.0,30.3458336194,1.0,62.3750009537,1.0,0.0,37.3083337148,29.3433334033,1.0,62.1805562973,0.0,1.0,59.6891670227,0.0,577.849975586,0.000258439897134,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579753861155,168493.0,1293.04994433,39.6417656627,700.384543567,0.507596834738,700.384543567,0.579736823404,1.0,1.0,1.0,0.0,1379.80478923,1379.80478923,0.0,1379.80478923,0.0,557.679997762,1379.80478923
2017-03-17T02:00:00.000Z,0.0,0.00555806969691,0.812226613231,0.507813786484,42.3332498868,0.0306959041005,41.5908336639,0.0,20.741666317,1.0,65.986111323,0.0,0.0,0.0,39.4583339691,20.8491668701,1.0,65.7638918559,0.0,0.0,41.5908336639,66.2654031118,2.0,0.0,100.85474968,58.5214997927,42.9557291667,0.321983043672,436.266667684,0.0,0.334329551548,0.0,1.0,10.8137723605,67.8034998576,9.02250003815,2092.91625977,67.5229994456,67.552734375,58.5004994075,58.4644037882,9.86100006104,1685.99960327,52.3564996719,52.199643453,42.3275000254,41.9239044189,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,76.3595002492,100.0,4.90158971151,25.1954994202,1.65599981944,5.91218264898,40.671500206,207.0,41.3249998093,235.450002035,0.334329551548,25.1954994202,0.503077545166,50.3077538808,2.0,1.0,1.0,704.308563232,704.308563232,0.0,0.304424910828,0.0,1.0,10.6953249772,66.6305001577,8.12100028992,1653.91792806,66.6635004679,66.5122858683,58.542500178,58.2843653361,9.75740089417,1611.49993896,52.1750005086,52.0891621908,42.3464997609,43.0038350423,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,4.66514698664,24.317000707,0.801999409993,6.0301779906,41.544500351,207.0,38.1166671117,200.816666921,0.304424910828,24.317000707,0.471190407163,47.1190404892,2.0,1.0,1.0,659.666570028,659.666570028,436.266667684,0.321983777972,2.0,0.0,3375.14520264,0.0,11.7806090514,4.16799551249,2.98958333333,3375.14520264,0.0415615613764,56.3308340708,56.3308340708,61.1072928111,2.0,52.4642155965,42.836962382,42.356300354,1.0,1000.12191686,1405.80115826,0.0,0.0,0.0,24.9980506897,1.0,0.0,4.6683331728,33.5024487178,1.0,42.9794511795,1.0,1.0,1.0,0.0,2.86249993245,1.0,36.7321418126,0.0,1.0,0.00555849451883,7.53083304564,36.6657473246,7.53083304564,2.0,0.0,30.6613049527,0.0566000007093,43.0984435895,0.96179824351,673.148107348,0.0,1.0,1848.50829645,0.00184850829645,761.456590979,0.399811394069,0.561986805202,0.0,0.399811394069,0.0,541.719161987,761.456590979,0.0,541.719161987,0.0,0.000541719161987,0.399762267868,1.0,0.0,2.0,2.0,2.0,1.0,54.6278015773,39.381055514,33.5024487178,0.335024487178,1.0,11.0833333333,2405.92307513,73.7597485422,1303.17575297,0.961798199271,1303.17575297,1.0,0.0,0.0,0.0,28.4958333969,1.0,61.1944468816,1.0,0.0,36.5916674932,27.8350001971,1.0,60.9861129125,0.0,1.0,56.3308340708,0.0,554.359985352,0.000255787739488,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.584308439783,168493.0,1270.28419933,38.9438233037,688.053406637,0.507812185731,688.053406637,0.584320572444,1.0,1.0,1.0,0.0,1354.93677775,1354.93677775,0.0,1354.93677775,0.0,541.719161987,1354.93677775
2017-03-17T03:00:00.000Z,0.0,0.00496647828822,0.820661789744,0.508813693652,41.9402489662,0.030699256863,39.9483340581,0.0,19.9533332189,1.0,65.1666673024,0.0,0.0,0.0,38.941666921,20.0066666603,1.0,64.9027779897,0.0,0.0,39.9483340581,65.3823922475,2.0,0.0,100.152748744,58.2124997775,42.9739583333,0.32057933443,417.091669718,0.0,0.327705761428,0.0,1.0,10.6977423032,67.3025004069,8.84249846141,2054.58290609,67.0219987233,67.070795695,58.1795002619,58.1475830078,9.77700106303,1639.66630046,52.2395000458,52.0805206299,42.237499555,41.851369222,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.280501683553,75.7505009969,100.0,4.79894061883,24.7844991684,1.66349983215,5.89880168438,40.5739997228,207.0,40.0916665395,223.933335622,0.327705761428,24.7844991684,0.488032771519,48.8032776515,2.0,1.0,1.0,683.245880127,683.245880127,0.0,0.302800910237,0.0,1.0,10.5974245071,66.2299989065,8.01600074768,1624.67160034,66.2615000407,66.1167831421,58.245499293,57.9884033203,9.65075016022,1560.24991862,52.0625,51.9775975545,42.2519995372,42.8914896647,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0315011342367,100.0,4.58670961857,24.0095005035,0.852999369303,6.01071488857,41.3990001678,207.0,37.3916667302,193.158334096,0.302800910237,24.0095005035,0.45551625933,45.5516262054,2.0,1.0,1.0,637.722763062,637.722763062,417.091669718,0.320514419971,2.0,0.0,3255.54199219,0.0,11.8000601927,4.93176031113,3.6796875,3255.54199219,0.0410009099431,53.3133322398,53.3133322398,60.1395622889,2.0,52.3433837891,42.7509816488,42.356300354,1.0,954.123860951,1355.63080102,0.0,0.0,0.0,25.8724783262,1.0,0.0,4.06999985377,32.3070219358,1.0,40.9075330098,1.0,1.0,1.0,0.0,2.3916666309,1.0,34.4345229467,0.0,1.0,0.00495956073422,6.46166642507,34.3264671961,6.46166642507,2.0,0.0,29.251116459,0.0566000007093,41.5603424869,0.9615895736,673.749057049,0.0,1.0,1763.49087354,0.00176349087354,734.281660179,0.397219003103,0.564373596967,0.0,0.397219003103,0.0,516.804171244,734.281660179,0.0,516.804171244,0.0,0.000516804171244,0.397151341041,1.0,0.0,2.0,2.0,2.0,1.0,61.3414990107,36.9677702586,32.3070219358,0.323070219358,1.0,10.1818181818,2309.75466197,70.8114589459,1251.08583142,0.961592600069,1251.08583142,1.0,0.0,0.0,0.0,27.0449997584,1.0,60.3055597941,1.0,0.0,36.0166680018,26.2683332761,1.0,60.0277798971,0.0,1.0,53.3133322398,0.0,541.150024414,0.000246659163805,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.586915495113,168493.0,1222.12804052,37.467472625,661.969472711,0.508793985547,661.969472711,0.586970435196,1.0,1.0,1.0,0.0,1301.05600993,1301.05600993,0.0,1301.05600993,0.0,516.804171244,1301.05600993
2017-03-17T04:00:00.000Z,0.0,0.00453548743899,0.82432282922,0.509281275817,41.8210012118,0.0306403104895,39.1591669718,0.0,19.5300003688,1.0,64.708331426,0.0,0.0,0.0,38.7083336512,19.6158334414,1.0,64.5138880412,0.0,0.0,39.1591669718,64.9055213928,2.0,0.0,99.8302507401,58.0092495282,43.046875,0.31830567653,406.816663106,0.0,0.324471299574,0.0,1.0,10.6481876373,67.080499649,8.83050123851,2026.66626994,66.8105004628,66.838083903,57.9799992243,57.9406000773,9.57599912371,1647.3329366,52.180999438,52.0155512492,42.3605003357,41.9538116455,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,75.3379999797,100.0,4.73418033123,24.4500001272,1.67850017548,5.9140073061,40.6820001602,207.0,39.5666666031,218.549997965,0.324471299574,24.4500001272,0.481142338344,48.0993407567,2.0,1.0,1.0,673.599273682,673.599273682,0.0,0.299035729403,0.0,1.0,10.5478700002,66.0125013987,8.00100072225,1611.54828898,66.0395005544,65.8912404378,58.0384998322,57.7817459106,9.63909114491,1562.49997965,52.0084997813,51.9151178996,42.334499677,42.98021698,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,4.52580161889,23.7050008774,0.849999427795,6.02206838131,41.4845002492,207.0,36.8250007629,188.266666412,0.299035729403,23.7050008774,0.449688226609,44.9688227971,2.0,1.0,1.0,629.563517253,629.563517253,406.816663106,0.318300824522,2.0,0.0,3257.87571208,0.0,11.835545222,4.73928149541,3.47395833333,3257.87571208,0.042285619652,54.0274991989,54.0274991989,60.2714172999,2.0,52.2630386353,42.8439687093,42.356300354,1.0,933.784879683,1334.48757896,0.0,0.0,0.0,26.7660441399,1.0,0.0,3.69749989112,31.2139550845,1.0,39.5662088394,1.0,1.0,1.0,0.0,2.09916662176,1.0,33.0059515635,0.0,1.0,0.00453525492848,5.79666654269,32.8524646759,5.79666654269,2.0,0.0,28.6275727724,0.0566000007093,40.9121427342,0.961307299514,674.562367605,0.0,1.0,1725.89868104,0.00172589868104,722.829367871,0.395743455179,0.565563586307,0.0,0.395743455179,0.0,505.787498474,722.829367871,0.0,505.787498474,0.0,0.000505787498474,0.395771048963,1.0,0.0,2.0,2.0,2.0,1.0,63.4253358841,35.3730653127,31.2139550845,0.312139550845,1.0,9.91666666667,2268.27245865,69.5397155066,1228.61686635,0.961307041486,1228.61686635,1.0,0.0,0.0,0.0,27.3816663424,1.0,60.388891538,1.0,0.0,36.1250006358,26.6458331744,1.0,60.2083349228,0.0,1.0,54.0274991989,0.0,526.809997559,0.000242812121181,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.588327726626,168493.0,1201.66496187,36.8401244147,650.885582209,0.509272589787,650.885582209,0.58831860299,1.0,1.0,1.0,0.0,1278.06914266,1278.06914266,0.0,1278.06914266,0.0,505.787498474,1278.06914266
2017-03-17T05:00:00.000Z,0.0,0.00426456457643,0.824963992741,0.509512860291,41.7219991684,0.0301448691447,38.4549999237,0.0,19.1350000699,1.0,64.3194440206,0.0,0.0,0.0,38.4750000636,19.3200000127,1.0,64.1249996821,0.0,0.0,38.4549999237,64.5734259288,2.0,0.0,99.6419989268,57.9199997584,42.9947916667,0.313973592862,400.575002035,0.0,0.322303671982,0.0,1.0,10.6155541738,66.9125003815,8.77649943034,2012.49963379,66.6634991964,66.6759592692,57.886999766,57.8428243001,9.55620002747,1655.9995931,52.0549999873,51.8862406413,42.4084997177,42.0441640218,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.249001185099,75.1085001628,100.0,4.68958508968,24.2549994787,1.63349978129,5.9259690841,40.7749999364,207.0,39.1416670481,214.583334605,0.322303671982,24.2549994787,0.475439177014,47.5439186096,2.0,1.0,1.0,665.614847819,665.614847819,0.0,0.297695294959,0.0,1.0,10.5321574211,65.9284998576,8.00399971008,1602.17441813,65.9569994609,65.8030649821,57.9529997508,57.6956354777,9.51649983724,1575.49995931,51.8704996109,51.7761357625,42.3539997737,42.9955368042,42.356300354,1.0,0.0,96.3024673462,1.0,0.0,-0.0284996032715,100.0,4.50826442242,23.6029996872,0.855999628703,6.0238929987,41.498000145,207.0,36.5333331426,185.991666158,0.297695294959,23.6029996872,0.446231031872,44.6231034597,2.0,1.0,1.0,624.723444621,624.723444621,400.575002035,0.313970404988,2.0,0.0,3305.71702067,0.0,11.8255404631,4.81544891993,3.60416666667,3305.71702067,0.0419868717061,53.5000003179,53.5000003179,60.0,2.0,52.1409378052,42.8796335856,42.356300354,1.0,919.353765646,1344.76831114,0.0,0.0,0.0,26.858976682,1.0,0.0,3.49583323797,31.028023084,1.0,38.7728303274,1.0,1.0,1.0,0.0,1.94499996305,1.0,32.1071416537,0.0,1.0,0.00426265982074,5.44083325068,32.0363629659,5.44083325068,2.0,0.0,28.1851499229,0.0566000007093,41.2273249727,0.961236674195,674.765945851,0.0,1.0,1699.22589888,0.00169922589888,728.397958587,0.390313157645,0.570923604642,0.0,0.390313157645,0.0,497.970840454,728.397958587,0.0,497.970840454,0.0,0.000497970840454,0.390373528004,1.0,0.0,2.0,2.0,2.0,1.0,64.0281352997,35.0701891581,31.028023084,0.31028023084,1.0,10.5,2264.12207679,69.4124748956,1226.36879904,0.961236762287,1226.36879904,1.0,0.0,0.0,0.0,27.0058336258,1.0,60.1666717529,1.0,0.0,36.0,26.4941665332,1.0,60.0,0.0,1.0,53.5000003179,0.0,544.720031738,0.000244682716627,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.593946909899,168493.0,1200.01610615,36.7895745095,649.992474354,0.50946881725,649.992474354,0.593892917428,1.0,1.0,1.0,0.0,1275.82386271,1275.82386271,0.0,1275.82386271,0.0,497.970840454,1275.82386271
2017-03-17T06:00:00.000Z,0.0,0.00511745252409,0.802762988495,0.507609293527,42.6722507477,0.0308212994937,43.9549996058,0.0,21.9558331172,1.0,67.2222207387,0.0,0.0,0.0,40.1916666031,22.0199999809,1.0,66.9861119588,0.0,0.0,43.9549996058,67.4468568166,2.0,0.0,100.938000361,58.2657496134,42.9947916667,0.324138448026,462.275001526,0.0,0.334063736696,0.0,1.0,10.8294849396,67.8814989726,9.32400131226,2140.41621908,67.5740006765,67.5921529134,58.2499993642,58.2021865845,9.82349872589,1786.66629028,52.4884993235,52.3213195801,42.4745006561,42.0867970785,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.307498296102,73.4344997406,100.0,4.89236513774,25.0995000203,1.62000052134,5.93711980184,40.8545001348,207.0,42.8999999364,249.141667684,0.334063736696,25.0995000203,0.532495705741,53.2495705287,2.0,1.0,1.0,745.493988037,745.493988037,0.0,0.304362079215,0.0,1.0,10.7074115276,66.699499766,8.44649950663,1698.912323,66.7279993693,66.5761744181,58.2814998627,58.0253982544,9.75019989014,1712.49996948,52.3100001017,52.2109247843,42.5010000865,43.1002222697,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,4.65736484528,24.2269992828,0.809500376383,6.05004668236,41.6914997101,207.0,39.4750003815,213.13333257,0.304362079215,24.2269992828,0.499950637817,49.995063146,2.0,1.0,1.0,699.930892944,699.930892944,462.275001526,0.324122169477,2.0,0.0,3574.67844645,0.0,11.8281421661,3.81989790996,2.62760416667,3575.26190186,0.0450127215847,64.3175007502,64.3175007502,63.6641464233,2.0,52.5293807983,42.9547831217,42.356300354,1.0,1066.81897187,1471.15662006,0.0,0.0,0.0,27.1754132907,1.0,0.0,4.53416653474,31.0745860736,1.0,42.4714600245,1.0,1.0,1.0,0.0,2.76416661342,1.0,36.2083326976,0.0,1.0,0.00510524512508,7.29833312829,36.1717014313,7.29833312829,2.0,0.0,32.7060744038,0.0566000007093,45.1020830564,0.96122611907,674.796408228,0.0,1.0,1971.78332667,0.00197178332667,796.856581117,0.405174517349,0.558740694716,0.0,0.405174517349,0.0,577.845830282,796.856581117,0.0,577.845830282,0.0,0.000577845830282,0.405061426262,1.0,0.0,2.0,2.0,2.0,1.0,64.3033346696,35.0419956554,31.0745860736,0.310745860736,1.0,11.0833333333,2535.49258982,77.7320346561,1373.35748555,0.962972175611,1373.35748555,1.0,0.0,0.0,0.0,32.4191667239,1.0,63.7222235998,1.0,0.0,38.133333842,31.8983332316,1.0,63.5555559794,0.0,1.0,64.3175007502,0.0,630.08996582,0.00026767926891,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.580225170433,168493.0,1336.55270538,40.9754544863,723.94795005,0.507618547848,723.94795005,0.580391081368,1.0,1.0,1.0,0.0,1426.1652832,1426.1652832,0.0,1426.1652832,0.0,577.845830282,1426.1652832
2017-03-17T07:00:00.000Z,0.0,0.00526529765637,0.809075937752,0.507950719273,42.408249855,0.0309614272934,42.7733338674,0.0,21.3291665713,1.0,66.5833346049,0.0,0.0,0.0,39.8333330154,21.4100003242,1.0,66.3888899485,0.0,0.0,42.7733338674,66.8422336578,2.0,0.0,100.655999819,58.2477499644,43.046875,0.32450430049,448.158340454,0.0,0.330881261561,0.0,1.0,10.7847650051,67.6849994659,9.15599950155,2121.24961344,67.3834997813,67.4223861694,58.2275002797,58.1831359863,9.70199966431,1712.99961344,52.4419997533,52.2767283122,42.2135000229,41.8259150187,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,74.2670008341,100.0,4.88778797785,25.1699997584,1.65749994914,5.89697702726,40.5560000738,207.0,42.0249999364,241.758335114,0.330881261561,25.1699997584,0.521571833293,52.1571830114,2.0,1.0,1.0,730.20056661,730.20056661,0.0,0.305012153693,0.0,1.0,10.6638998985,66.5074996948,8.27700042725,1681.28951009,66.5450000763,66.3998285929,58.267999649,58.0107269287,9.8034286499,1622.49995931,52.255999883,52.1567382812,42.251999855,42.891494751,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,4.64872475465,24.28850015,0.821499824524,6.01517514388,41.4350001017,207.0,38.7499996821,206.400001526,0.305012153693,24.2930002213,0.483040535336,48.3040539424,2.0,1.0,1.0,676.256749471,676.256749471,448.158340454,0.324325599,2.0,0.0,3392.64811198,0.0,11.8499223536,4.67286396027,3.36197916667,3386.23038737,0.0416477022609,57.6275002162,57.6275002162,61.4364401499,2.0,52.5107477362,42.7299626668,42.356300354,1.0,1026.17488938,1430.93463647,0.0,0.0,0.0,26.5565649668,1.0,0.0,4.51833321651,31.6709353129,1.0,42.3744284312,1.0,1.0,1.0,0.0,2.75333323081,1.0,36.0297613144,0.0,1.0,0.00524135116185,7.27166652679,35.9216925303,7.27166652679,2.0,0.0,31.4600257106,0.0566000007093,43.8689748884,0.961575394397,673.789804131,0.0,1.0,1896.66156161,0.00189666156161,775.070217997,0.402468235752,0.561215972612,0.0,0.402468235752,0.0,555.830835978,775.070217997,0.0,555.830835978,0.0,0.000555830835978,0.402176082134,1.0,0.0,2.0,2.0,2.0,1.0,57.8981059681,36.719238628,31.6709353129,0.316709353129,1.0,9.91666666667,2462.45860738,75.4929904259,1333.7984007,0.965782130879,1333.7984007,1.0,0.0,0.0,0.0,29.3383332888,1.0,61.6388921738,1.0,0.0,36.8666667938,28.2891666094,1.0,61.4444446564,0.0,1.0,57.6275002162,0.0,625.849975586,0.000260360815514,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.58109997552,168493.0,1295.09457669,39.7044491168,701.492025075,0.507939177626,701.492025075,0.581412980632,1.0,1.0,1.0,0.0,1381.05516561,1381.05516561,0.0,1381.05516561,0.0,555.830835978,1381.05516561
2017-03-17T08:00:00.000Z,0.0,0.00554472325254,0.804962854716,0.507385515194,42.6219997406,0.0309114660058,43.5641667048,0.0,21.7274999619,1.0,66.9861081441,0.0,0.0,0.0,40.0833333333,21.8491667112,1.0,66.8055547078,0.0,0.0,43.5641667048,67.2429771423,2.0,0.0,101.051249822,58.4292500814,43.046875,0.32563251729,457.983337402,0.0,0.331876233514,0.0,1.0,10.8524491787,67.9504985809,9.24450016022,2135.41623942,67.6580003103,67.6703542074,58.41350015,58.3602778117,9.81000010173,1749.66626994,52.5739997228,52.4015833537,42.3575000763,41.9767150879,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.292498270671,76.4299990336,100.0,4.93235969543,25.300500234,1.62750053406,5.92008948326,40.7299995422,207.0,42.625,247.049999237,0.331876233514,25.300500234,0.531703429449,53.1703437169,2.0,1.0,1.0,744.384801229,744.384801229,0.0,0.304623561031,0.0,1.0,10.7231240273,66.7580006917,8.34149901072,1685.78896077,66.7864990234,66.6368789673,58.4450000127,58.1861343384,9.73699951172,1661.99991862,52.3969999949,52.2861582438,42.3930002848,43.0363896688,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0284983317057,100.0,4.68463361263,24.3934987386,0.78400071462,6.03828767935,41.6089995702,207.0,39.174999555,210.933335622,0.304623561031,24.3934987386,0.494575242542,49.4575227102,2.0,1.0,1.0,692.405339559,692.405339559,457.983337402,0.324770442378,2.0,0.0,3472.57810465,0.0,11.8363695145,4.15268365542,2.98177083333,3478.3063299,0.0434056822434,60.7499990463,60.7499990463,62.4924853643,2.0,52.5908036665,42.8815390847,42.356300354,1.0,1052.51094065,1446.60262961,0.0,0.0,0.0,25.4381168683,1.0,0.0,4.81166656812,32.9753832817,1.0,43.3618701299,1.0,1.0,1.0,0.0,2.98666661978,1.0,37.1369040807,0.0,1.0,0.00549160295167,7.79833316803,37.1106274923,7.79833316803,2.0,0.0,32.2674249741,0.0566000007093,44.3493174424,0.961702595664,673.423525052,0.0,1.0,1945.33803638,0.00194533803638,783.556835452,0.405346064939,0.557119798758,0.0,0.405346064939,0.0,570.095840454,783.556835452,0.0,570.095840454,0.0,0.000570095840454,0.404671696325,1.0,0.0,2.0,2.0,2.0,1.0,58.9701368159,37.958687869,32.9753832817,0.329753832817,1.0,10.5,2497.13239895,76.5560045237,1352.57956827,0.961702869258,1352.57956827,1.0,0.0,0.0,0.0,30.8108331362,1.0,62.6250012716,1.0,0.0,37.4583339691,29.9391665459,1.0,62.4305566152,0.0,1.0,60.7499990463,0.0,585.989990234,0.000263211631595,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.579305538714,168493.0,1317.46249232,40.3901949949,713.60767648,0.507384974675,713.60767648,0.579309812728,1.0,1.0,1.0,0.0,1408.76783244,1406.44227184,0.0,1406.44227184,0.0,570.095840454,1406.44227184
2017-03-17T09:00:00.000Z,0.0,0.00642173109781,0.796617541805,0.508767059146,43.2557490667,0.0318659734892,47.4074999491,0.0,23.6900002162,1.0,68.8194433848,0.0,0.0,0.0,41.1583337784,23.7308332125,1.0,68.5972220103,0.0,0.0,47.4074999491,69.0274391174,2.0,0.0,102.138749123,58.8830000559,43.125,0.33642095479,500.391670227,0.0,0.343769711586,0.0,1.0,11.0277030468,68.6885000865,9.50699965159,2214.16621908,68.3839995066,68.3868993123,58.876999855,58.8199590047,9.89099979401,1841.99962362,52.677500089,52.5028635661,42.4699996312,42.0492579142,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.304500579834,71.8910001119,100.0,5.09463806947,25.9139998754,1.64549986521,5.93306497733,40.824499766,207.0,45.1916672389,269.591672262,0.343769711586,25.9139998754,0.559749556042,55.9749558767,2.0,1.0,1.0,783.649378459,783.649378459,0.0,0.311740964669,0.0,1.0,10.8947518667,67.4869995117,8.62049897512,1750.28089396,67.509499232,67.3505605062,58.8890002569,58.6338984172,9.79519882202,1759.24992879,52.5004997253,52.3951721191,42.4184999466,43.0414962769,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0224997202555,100.0,4.84693539143,25.0909992854,0.745000203451,6.04781647523,41.6734997431,207.0,41.4083331426,230.691668193,0.311740964669,25.0909992854,0.528089595976,52.8014090856,2.0,1.0,1.0,739.325434367,739.325434367,500.391670227,0.335890621599,2.0,0.0,3651.10784912,0.0,11.8578423587,3.79091294607,2.74479166667,3634.8778853,0.0470135440078,70.4791669846,70.4791669846,65.5366347631,2.0,52.7170992765,42.9002990723,42.356300354,1.0,1159.09974938,1487.93092858,0.0,0.0,0.0,24.971367836,1.0,0.0,5.76999982198,33.905632019,1.0,46.1244277954,1.0,1.0,1.0,0.0,3.78166657686,1.0,40.2321421305,0.0,1.0,0.0063818593845,9.55166645845,40.25106589,9.55166645845,2.0,0.0,35.535178549,0.0566000007093,45.6163425484,0.961716745177,673.38276785,0.0,1.0,2142.34431525,0.00214234431525,805.942437752,0.422099689561,0.541847397841,0.0,0.422099689561,0.0,627.830001831,805.942437752,0.0,627.830001831,0.0,0.000627830001831,0.421452604234,1.0,0.0,2.0,2.0,2.0,1.0,46.3286157088,41.0406788913,33.905632019,0.33905632019,1.0,11.6666666667,2640.89457835,80.9634032109,1430.44880205,0.96171255518,1430.44880205,1.0,0.0,0.0,0.0,35.477499644,1.0,65.6111129125,1.0,0.0,39.2833337784,35.0016670227,1.0,65.4722226461,0.0,1.0,70.4791669846,0.0,679.799987793,0.000270731380819,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.563419282532,168493.0,1397.35547096,42.8395193629,756.881958057,0.508863288786,756.881958057,0.562082898062,1.0,1.0,1.0,0.0,1493.74815877,1487.39744984,0.0,1487.39744984,0.0,627.830001831,1487.39744984
2017-03-17T10:00:00.000Z,0.0,0.00708717186465,0.794526229695,0.508137292039,43.3427502314,0.0316667213313,47.3883336385,0.0,23.671667099,1.0,68.9027779897,0.0,0.0,0.0,41.1833327611,23.7508331935,1.0,68.638888677,0.0,0.0,47.3883336385,69.1077582041,2.0,0.0,102.593999863,59.2512496312,43.125,0.335457259674,501.966669718,0.0,0.344571398643,0.0,1.0,11.0965960026,68.9810015361,9.43950017293,2219.99957275,68.6854998271,68.6933644613,59.2459996541,59.1990025838,9.68039932251,1860.66625977,52.5544996262,52.385655721,42.4295002619,42.0231704712,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.295501708984,74.4499994914,100.0,5.1657611529,26.2559995651,1.62150033315,5.93083484968,40.8079999288,207.0,45.1750001907,270.049997965,0.344571398643,26.2559995651,0.559699670701,55.9699662526,2.0,1.0,1.0,783.579538981,783.579538981,0.0,0.315510802282,0.0,1.0,10.9660620689,67.7840003967,8.56050046285,1735.28278605,67.8170000712,67.6546961466,59.2564996084,59.0000178019,9.58280029297,1764.74993896,52.3775002162,52.2727762858,42.3734998703,43.0019226074,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0329996744792,100.0,4.92392230034,25.4435002009,0.737500508626,6.0421397686,41.6359993617,207.0,41.4666671753,231.91666921,0.315510802282,25.4435002009,0.524675939651,52.4447040558,2.0,1.0,1.0,734.546315511,734.546315511,501.966669718,0.335312756273,2.0,0.0,3684.36340332,0.0,11.8656502637,3.7499815623,2.9375,3684.36340332,0.0477815814924,71.6849997838,71.6849997838,65.8506015142,2.0,52.6211140951,42.8611628215,42.356300354,1.0,1166.14301628,1493.3060139,0.0,0.0,0.0,23.9269545873,1.0,0.0,6.34083314737,35.3190450668,1.0,47.7796786626,1.0,1.0,1.0,0.0,4.26416651408,1.0,41.9523798625,0.0,1.0,0.0070794211491,10.6049994628,41.9800662994,10.6049994628,2.0,0.0,35.7511079777,0.0566000007093,45.7811295882,0.961002362181,675.442170491,0.0,1.0,2155.36226543,0.00215536226543,808.853869514,0.422119468699,0.540545655543,0.0,0.422119468699,0.0,631.645009359,808.853869514,0.0,631.645009359,0.0,0.000631645009359,0.421845619877,1.0,0.0,2.0,2.0,2.0,1.0,35.9207845168,44.7797029669,35.3190450668,0.353190450668,1.0,10.5,2659.10412597,81.521663642,1440.31206043,0.962540276108,1440.31206043,1.0,0.0,0.0,0.0,36.3208328883,1.0,65.94444561,1.0,0.0,39.4750006994,35.3641665777,1.0,65.7916663488,0.0,1.0,71.6849997838,0.0,708.630004883,0.000271709386077,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.561582376302,168493.0,1403.91421087,43.0405943728,760.434520026,0.508187685833,760.434520026,0.561915553763,1.0,1.0,1.0,0.0,1496.36549886,1496.36549886,0.0,1496.36549886,0.0,631.645009359,1496.36549886
2017-03-17T11:00:00.000Z,0.0,0.00822626585208,0.785263237652,0.509238812497,43.9787494342,0.0322692595554,51.022500356,0.0,25.4275004069,1.0,70.5555566152,0.0,0.0,0.0,42.2249997457,25.586666743,1.0,70.375,0.0,0.0,51.022500356,70.7977441152,2.0,0.0,103.912499746,59.9337503115,43.109375,0.343612230238,543.325007121,0.0,0.356260204057,0.0,1.0,11.3081094424,69.8974997203,9.63749949137,2296.24951172,69.5735003153,69.5866648356,59.936000824,59.887878418,9.8460000356,1972.33289591,52.3714996974,52.2098388672,42.3874998093,41.9881744385,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.323999404907,71.8429991404,100.0,5.37869381905,27.1860005061,1.588499705,5.92941562335,40.7990001043,207.0,47.7333335876,292.166666667,0.356260204057,27.1860005061,0.585800392514,58.5800390244,2.0,1.0,1.0,820.12054952,820.12054952,0.0,0.328027713879,0.0,1.0,11.1679061254,68.6269995372,8.74649906158,1794.15043132,68.6779988607,68.5063908895,59.9314997991,59.6710357666,9.75199974908,1868.49993896,52.1899998983,52.0948969523,42.3524999619,42.908724467,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,5.13002387683,26.3254988988,0.749500274658,6.03788224856,41.6029996872,207.0,43.5833333333,251.158335368,0.328027713879,26.3254988988,0.546884863717,54.6884860992,2.0,1.0,1.0,765.638809204,765.638809204,543.325007121,0.343619173429,2.0,0.0,3953.90828451,0.0,11.889773022,3.41283057133,2.92708333333,3953.90828451,0.0522804429064,82.6858336131,82.6858336131,69.2383619944,2.0,52.4003194173,42.7987518311,42.356300354,1.0,1273.93646375,1533.34568514,0.0,0.0,0.0,23.3956302007,1.0,0.0,7.62999983629,36.5403706233,1.0,50.9931500753,1.0,1.0,1.0,0.0,5.37749985854,1.0,45.7380946477,0.0,1.0,0.00822662220469,13.0074996154,45.6204957962,13.0074996154,2.0,0.0,39.0557928458,0.0566000007093,47.0086485033,0.960222321871,677.695392126,0.0,1.0,2354.59505756,0.00235459505756,830.541482583,0.436393166062,0.525255063536,0.0,0.436393166062,0.0,690.031667074,830.541482583,0.0,690.031667074,0.0,0.000690031667074,0.436402293543,1.0,0.0,2.0,2.0,2.0,1.0,33.4056084373,47.0171664845,36.5403706233,0.365403706233,1.0,11.0833333333,2808.12161584,86.0901773633,1521.02784955,0.961935793104,1521.02784955,1.0,0.0,0.0,0.0,41.850833257,1.0,69.3611106873,1.0,0.0,41.5083341599,40.8350000381,1.0,69.1805566152,0.0,1.0,82.6858336131,0.0,730.770019531,0.000278994667454,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.546039628945,168493.0,1486.62687003,45.5763632857,805.236090363,0.509251304931,805.236090363,0.546054385829,1.0,1.0,1.0,0.0,1581.215566,1581.215566,0.0,1581.215566,0.0,690.031667074,1581.215566
2017-03-17T12:00:00.000Z,0.0,0.00984796025973,0.77773924087,0.514244819052,44.7902488708,0.0333452562715,56.5900011063,0.0,28.1525004705,1.0,72.9305553436,0.0,0.0,0.0,43.625,28.4375,1.0,72.7083326976,0.0,0.0,56.5900011063,73.1275157928,2.0,0.0,105.470249176,60.6800003052,43.0859375,0.357609070424,606.941670736,0.0,0.367161320183,0.0,1.0,11.5679686864,70.9429982503,9.66599973043,2393.33284505,70.6264998118,70.6274668376,60.6890001297,60.6389795939,9.74699783325,2078.3328654,52.549999555,52.386294047,42.3140001297,41.9404474894,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.316498438517,72.4655011495,100.0,5.64706818263,28.3124996821,1.57799943288,5.92090050379,40.7360006968,207.0,51.2416667938,325.783332825,0.367161320183,28.3124996821,0.63330249968,63.2988042831,2.0,1.0,1.0,886.623499552,886.623499552,0.0,0.343121141952,0.0,1.0,11.4108445644,69.6454995473,9.01649824778,1846.64383952,69.6874987284,69.5127131144,60.6710004807,60.4058303833,9.69800059001,1951.74995931,52.3775002162,52.2727711995,42.3149995804,42.8040568034,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0419991811117,100.0,5.38208576043,27.3724991481,0.777999560038,6.028758804,41.5370000203,207.0,47.0749994914,281.158335368,0.343121141952,27.3724991481,0.584650755383,58.4650758108,2.0,1.0,1.0,818.511057536,818.511057536,606.941670736,0.357486961387,2.0,0.0,4137.10536702,0.0,11.8384958108,3.55753469467,3.10677083333,4137.10536702,0.0554892014135,94.3299992879,94.3299992879,72.1607545217,2.0,52.5597457886,42.7153142293,42.356300354,1.0,1430.02190876,1580.64648832,0.0,0.0,0.0,22.7439028422,1.0,0.0,9.58416636785,37.9450972875,1.0,55.1940625509,1.0,1.0,1.0,0.0,7.12999983629,1.0,50.2857135137,0.0,1.0,0.00985682541631,16.7141662439,50.2443548838,16.7141662439,2.0,0.0,43.8409928773,0.0566000007093,48.458776059,0.959341597955,680.245832687,0.0,1.0,2643.0851258,0.0026430851258,856.162110455,0.456378855012,0.504449358504,0.0,0.456378855012,0.0,774.575836182,856.162110455,0.0,774.575836182,0.0,0.000774575836182,0.456179218988,1.0,0.0,2.0,2.0,2.0,1.0,33.1311888695,48.8951814825,37.9450972875,0.379450972875,1.0,10.5,3012.60117356,92.3590231612,1631.78484106,0.961445042049,1631.78484106,1.0,0.0,0.0,0.0,47.5233332316,1.0,72.3055553436,1.0,0.0,43.2833340963,46.8066663742,1.0,72.1388899485,0.0,1.0,94.3299992879,0.0,845.290039062,0.000287601123246,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.524678308631,168493.0,1612.31129667,49.4295420514,873.313452862,0.514554902266,873.313452862,0.524906571763,1.0,1.0,1.0,0.0,1697.22113037,1697.22113037,0.0,1697.22113037,0.0,774.575836182,1697.22113037
