timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-17T13:00:00.000Z,0.0,0.0107830387181,0.776067710919,0.522581631031,45.3422501882,0.0334955208136,60.6449985504,0.0,30.100833257,1.0,74.4583333333,0.0,0.0,0.0,44.5666666031,30.5249997775,1.0,74.2777779897,0.0,0.0,60.6449985504,74.6874809265,2.0,0.0,106.389750163,61.0474999746,43.125,0.364606353206,658.000005086,0.0,0.375933910006,0.0,1.0,11.7420137723,71.5610001882,9.62279968262,2458.74955241,71.2654997508,71.2365671794,61.0640001297,61.0078684489,9.64799976349,2165.66617839,52.9040002823,52.7347361247,42.5329999924,42.1663411458,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,73.6190007528,100.0,5.79171578089,28.7324997584,1.57949956258,5.95029799143,40.9535004298,207.0,54.0833333333,354.574999491,0.375933910006,28.7324997584,0.670610406058,67.0610405604,2.0,1.0,1.0,938.854568481,938.854568481,0.0,0.348704000564,0.0,1.0,11.5595080853,70.2289994558,9.21750100454,1886.76381429,70.248500824,70.0685857137,61.0309998194,60.7566426595,9.531498909,2024.74987793,52.7449998856,52.641263326,42.5070006053,43.0223464966,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0195013682048,100.0,5.49972983201,27.7415002187,0.743501027425,6.05977825324,41.7634995778,207.0,49.5249996185,303.42500178,0.348704000564,27.7415002187,0.618428649902,61.8428653081,2.0,1.0,1.0,865.800109863,865.800109863,658.000005086,0.363011559366,2.0,0.0,4317.38543701,0.0,11.811284701,2.6227530241,2.34375,4317.38543701,0.0576685482977,104.288333893,104.288333893,74.4730758667,2.0,52.9311040243,42.9299468994,42.356300354,1.0,1555.22656749,1636.55708132,0.0,0.0,0.0,22.2099590302,1.0,0.0,11.0091663996,38.8540410995,1.0,57.5456612905,1.0,1.0,1.0,0.0,8.4508330822,1.0,53.0714273453,0.0,1.0,0.0106442613147,19.4599997203,52.9858071009,19.4599997203,2.0,0.0,47.679463126,0.0566000007093,50.1728588253,0.958024156998,684.073761412,0.0,1.0,2874.498763,0.002874498763,886.44625789,0.466781091135,0.491191390431,0.0,0.466781091135,0.0,842.393330892,886.44625789,0.0,842.393330892,0.0,0.000842393330892,0.464828928312,1.0,0.0,2.0,2.0,2.0,1.0,29.1651023229,51.1431792577,38.8540410995,0.388540410995,1.0,10.5,3191.78364881,97.8523219513,1728.83958878,0.957972481566,1728.83958878,1.0,0.0,0.0,0.0,52.5666672389,1.0,74.5277773539,1.0,0.0,44.6250009537,51.721666654,1.0,74.3750019073,0.0,1.0,104.288333893,0.0,1043.0,0.000297774143883,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.512740605688,168493.0,1746.26945361,53.53637326,945.872307228,0.524120136582,945.872307228,0.514805420378,1.0,1.0,1.0,0.0,1804.68606567,1804.68606567,0.0,1804.68606567,0.0,842.393330892,1804.68606567
2017-03-17T14:00:00.000Z,0.0,0.0145418629837,0.770623568507,0.540656522587,46.9239996274,0.0351789873304,72.2508335114,0.0,35.8850002289,1.0,79.0416666667,0.0,0.0,0.0,47.2916666667,36.3658332825,1.0,78.8194440206,0.0,0.0,72.2508335114,79.2411142985,2.0,0.0,109.218749364,62.2947497368,43.125,0.387301039437,794.633336385,0.0,0.408628637982,0.0,1.0,12.2677759329,73.591999054,,2655.83284505,73.3174991608,73.2908477783,62.3284994761,62.2694396973,9.61200046539,2528.66609701,52.6909996668,52.5410868327,42.5329999924,42.1491597493,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,73.1345011393,100.0,6.32315468788,30.7844991684,1.61999988556,5.94462124507,40.9130001068,207.0,62.5083328883,438.224995931,0.408628637982,30.7844991684,0.764472311111,76.4817848206,2.0,1.0,1.0,1070.26123556,1070.26123556,0.0,0.372665839013,0.0,1.0,11.9462754726,71.7995001475,9.54150040944,2010.87332153,71.8025004069,71.6288553874,62.2609999975,61.9768397013,9.73399887085,2261.74989827,52.513999939,52.4244995117,42.3750003179,42.8474527995,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.00300025939941,100.0,5.90373023351,29.427500089,0.739000638326,6.04254523913,41.6359996796,207.0,55.1416667302,356.408337911,0.372665839013,29.427500089,0.682532969884,68.2532965342,2.0,1.0,1.0,955.546157837,955.546157837,794.633336385,0.386748068666,2.0,0.0,5022.16931152,0.0,11.8106353283,2.57590587934,2.3515625,5022.16931152,0.0737581637741,151.376665751,151.376665751,84.3451925913,2.0,52.6350301107,42.8305918376,42.356300354,1.0,1934.99604309,1683.50160255,0.0,0.0,0.0,21.5477069219,1.0,0.0,16.3349997997,40.7807925542,1.0,66.0787658691,0.75,1.0,1.0,0.0,13.5008331935,1.0,62.541665713,0.0,1.0,0.0144878682093,29.8358329137,62.4049310684,29.8358329137,2.0,0.0,59.3222713743,0.0566000007093,51.6120636434,0.955582959177,691.209120727,0.25,0.75,3576.42021332,0.00357642021332,911.873904534,0.510838024328,0.444443613036,0.533711281833,0.502579997164,0.0,1048.09665426,911.873904534,290.471659342,757.624994914,0.0,0.00104809665426,0.510194738706,1.0,0.0,2.0,2.0,2.0,0.75,26.5173969269,54.43669822,40.7807925542,0.407807925542,1.0,10.5,3612.78057182,110.759063442,1956.87388789,0.953772332627,1956.87388789,1.0,0.0,0.0,0.0,76.2441666921,1.0,84.3888893127,1.0,0.0,50.5416673024,75.1325019201,1.0,84.2361125946,0.0,1.0,151.376665751,0.0,1199.92993164,0.000306315773613,0.25,0.75,0.75,0.0,0.75,0.25,0.0,0.465985013229,168493.0,2050.36918353,62.8593311896,1110.58887636,0.541296477892,1110.58887636,0.466733599764,1.0,1.0,1.0,0.0,2051.72012329,2051.72012329,544.248677572,1507.47144572,0.0,1048.09665426,2051.72012329
2017-03-17T15:00:00.000Z,0.0,0.0195117653593,0.779394041374,0.564821560711,48.2619992892,0.036997068642,83.4141674042,0.0,41.4541664124,1.0,82.7777779897,0.0,0.0,0.0,49.5416666667,41.9474995931,1.0,82.5694459279,0.0,0.0,83.4141674042,83.0399538676,2.0,0.0,111.768748919,63.50674963,43.125,0.411461862421,927.216674805,0.0,0.444569316634,0.0,1.0,12.7790339788,75.4625008901,,2815.41617839,75.2044989268,75.1562932332,63.5584996541,63.492284139,,2665.33272298,53.1229998271,52.9583333333,42.4610004425,42.0918909709,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.258001963298,75.3815002441,100.0,6.8447526296,32.7434984843,1.62900098165,5.93428134918,40.8319994609,207.0,71.6416670481,526.54166921,0.444569316634,32.7434984843,0.845304747082,84.5304743449,2.0,1.0,1.0,1183.42664591,1183.42664591,0.0,0.391584793015,0.0,1.0,12.2907401721,73.1420008341,9.67350037893,2115.48519897,73.1284999847,72.9482574463,63.4549996058,63.1587626139,,2329.99995931,52.9399995804,52.854192098,42.4005006154,42.8946838379,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,0.0120010375977,100.0,6.24190998077,30.7294991811,0.71800104777,6.04883019129,41.6824995677,207.0,59.4249998728,400.675000509,0.391584793015,30.7279993693,0.730468717303,73.0468711853,2.0,1.0,1.0,1022.65620422,1022.65620422,927.216674805,0.411198415969,2.0,0.0,5275.96179199,0.0,11.8099935705,2.89321760337,2.99739583333,5275.96179199,0.0827510769218,186.4033343,186.4033343,90.8796253204,2.0,53.0904735218,42.80789462,42.356300354,1.0,2291.14036001,1674.12536404,0.0,0.0,0.0,19.3621622721,1.0,0.0,23.4174993833,44.196337382,1.0,74.7431494395,0.0,1.0,1.0,0.0,20.5516659419,1.0,72.1845232646,0.0,1.0,0.0194586461431,43.9691642125,72.0988693237,43.9691642125,2.0,0.0,70.2407897311,0.0566000007093,51.3246109804,0.952176106402,701.251925503,1.0,0.0,4234.67568544,0.00423467568544,906.79523564,0.550707896027,0.402399640375,0.550707896027,0.0,0.0,1241.00333659,906.79523564,1241.00333659,0.0,0.0,0.00124100333659,0.550458078583,1.0,0.0,2.0,2.0,2.0,0.0,30.3516578674,58.1465644836,44.196337382,0.44196337382,1.0,11.0833333333,3980.1936404,122.023054311,2155.88432477,0.956695671615,2155.88432477,1.0,0.0,0.0,0.0,94.035832723,1.0,91.0138893127,1.0,0.0,54.5083344777,92.3675003052,1.0,90.8472245534,0.0,1.0,186.4033343,0.0,1349.60998535,0.000304609752218,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.420614049288,168493.0,2351.36576622,72.087154174,1273.62461609,0.565183921732,1273.62461609,0.420906434225,1.0,1.0,1.0,0.0,2253.46929932,2253.46929932,2253.46929932,0.0,0.0,1241.00333659,2253.46929932
2017-03-17T16:00:00.000Z,0.0,0.0254943000973,0.793305536374,0.588945745218,49.253499349,0.0382541014229,92.2808335622,0.0,45.8941666285,1.0,85.6666660309,0.0,0.0,0.0,51.2833340963,46.3866662979,1.0,85.4722239176,0.0,0.0,92.2808335622,85.8851331075,2.0,0.0,113.888249397,64.6347500483,43.0859375,0.428645607262,1033.88334147,0.0,0.464997817469,0.0,1.0,13.1549233596,76.9025001526,,2928.74949137,76.6099993388,76.5696792603,64.6880003611,64.633219401,,2717.99930827,53.5324999491,53.3940455119,42.4294999441,42.0638885498,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,77.3014990489,100.0,7.22854888439,34.1774997711,1.64999993642,5.92657721043,40.7795000076,207.0,76.9250005086,584.783330282,0.464997817469,34.1804993947,0.898340672084,89.8340670268,2.0,1.0,1.0,1257.67694092,1257.67694092,0.0,0.412275764303,0.0,1.0,12.6666297118,74.5684992472,9.858858381,2216.72249349,74.556500117,74.3832982381,64.5814997355,64.280728658,,2407.74989827,53.3555005391,53.284517924,42.4994996389,42.9585138957,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,6.60725700855,32.0570004781,0.737499872843,6.05937270323,41.761999766,207.0,64.5250002543,449.099998474,0.412275764303,32.0570004781,0.777806745257,77.7806746165,2.0,1.0,1.0,1088.92944336,1088.92944336,1033.88334147,0.428570592231,2.0,0.0,5410.15063477,0.0,11.8523461602,2.56788758437,2.78125,5410.15063477,0.087860337782,212.079168955,212.079168955,94.9841562907,2.0,53.5390680487,42.854445024,42.356300354,1.0,2584.19072996,1637.19250034,0.0,0.0,0.0,17.4216801325,1.0,0.0,32.0641657511,47.2663202286,1.0,83.2305908203,0.0,1.0,1.0,0.0,29.4274991353,1.0,81.6071414948,0.0,1.0,0.0254724864028,61.4916652044,81.4955158234,61.4916652044,2.0,0.0,79.2250011637,0.0566000007093,50.1923392267,0.94919192321,710.135846538,1.0,0.0,4776.31569052,0.00477631569052,886.790434589,0.580326840307,0.367661233237,0.580326840307,0.0,0.0,1399.73498535,886.790434589,1399.73498535,0.0,0.0,0.00139973498535,0.580157508453,1.0,0.12707450432,2.0,2.0,2.0,0.0,34.9948064631,60.8959735524,47.2663202286,0.472663202286,1.0,9.91666666667,4230.36331575,129.692647964,2291.38951129,0.950004714404,2291.38951129,1.0,0.0,0.0,0.0,106.890000025,1.0,95.111111323,1.0,0.0,56.9750006994,105.189166387,1.0,94.9583346049,0.0,1.0,212.079168955,0.0,1510.70007324,0.000297889759377,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387009903911,168493.0,2623.18072798,80.4203396512,1420.85403964,0.589082750655,1420.85403964,0.387186449152,1.0,1.0,1.0,0.0,2411.97698975,2411.97698975,2411.97698975,0.0,0.0,1399.73498535,2411.97698975
2017-03-17T17:00:00.000Z,0.0,0.0281065210301,0.80012699187,0.599195282853,49.5130001704,0.0389133174757,96.1700013479,0.0,47.7516670227,1.0,86.8194433848,0.0,0.0,0.0,52.0000003179,48.414999644,1.0,86.6666653951,0.0,0.0,96.1700013479,87.0778999329,2.0,0.0,114.528751055,65.015750885,43.0598958333,0.43862345253,1084.06667074,0.0,0.463802007991,0.0,1.0,13.2274419467,77.1905008952,,2979.58284505,76.8890012105,76.8818511963,65.0509999593,65.0084559123,,2760.99932861,53.5430002213,53.4023284912,42.3545001348,42.0238011678,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,77.4664999644,100.0,7.30654152234,34.5345010757,1.61850007375,5.92090042432,40.736000061,207.0,77.9750010173,596.916666667,0.463802007991,34.5345010757,0.919401935396,91.9401925405,2.0,1.0,1.0,1287.16270955,1287.16270955,0.0,0.429827485514,0.0,1.0,12.862430493,75.307999293,,2264.71651204,75.2794996897,75.1212666829,64.9805018107,64.6781056722,,2485.24993896,53.3570006688,53.2928059896,42.4125006994,42.8525543213,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,6.81643859545,32.8669989904,0.75250116984,6.04599189758,41.6599995295,207.0,68.6583321889,487.149998983,0.429827485514,32.8669989904,0.809522232782,80.9522240957,2.0,1.0,1.0,1133.3311259,1133.3311259,1084.06667074,0.438637805297,2.0,0.0,5499.41548665,0.0,11.7942500114,2.78253678481,3.03125,5499.41548665,0.0971134338856,240.004998525,240.004998525,99.7680727641,2.0,53.5903142293,42.8044815063,42.356300354,1.0,2750.297985,1573.46223688,0.0,0.0,0.916666666667,16.702738444,1.0,0.0,35.9891659419,48.3482615153,1.0,86.5182634989,0.0,1.0,1.0,0.0,33.4766658147,1.0,85.3511886597,0.0,1.0,0.0281070107648,69.4658311208,85.0716743469,69.4658311208,2.0,0.0,84.3174455106,0.0566000007093,48.2385243871,0.947586020634,714.95517919,1.0,0.0,5083.32889947,0.00508332889947,852.270738209,0.602749502583,0.34483666344,0.602749502583,0.0,0.0,1489.70749919,852.270738209,1489.70749919,0.0,0.0,0.00148970749919,0.60277621448,1.0,0.719652602789,2.0,2.0,2.0,0.0,35.0484873454,62.2360537847,48.3482615153,0.483482615153,1.0,11.0833333333,4323.76022188,132.555969898,2341.97823739,0.947586166024,2341.97823739,1.0,0.0,0.0,0.0,120.666666667,1.0,99.8333326976,1.0,0.0,59.833334287,119.338332494,1.0,99.7222232819,0.0,1.0,240.004998525,0.0,1521.31005859,0.000286293937357,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363910613942,168493.0,2734.34046849,83.8282268746,1481.0640605,0.59925228694,1481.0640605,0.363887171547,1.0,1.0,1.0,0.0,2471.52008057,2471.52008057,2471.52008057,0.0,0.0,1489.70749919,2471.52008057
2017-03-17T18:00:00.000Z,0.0,0.0282273353361,0.798363815319,0.596571533053,49.5340003967,0.0389493258449,95.6799990336,0.0,47.5524994532,1.0,86.6805559794,0.0,0.0,0.0,51.8833328883,48.0883331299,1.0,86.4722220103,0.0,0.0,95.6799990336,86.9091192881,2.0,0.0,114.750749588,65.2167491913,43.125,0.437987460158,1075.88334147,0.0,0.467021242333,0.0,1.0,13.2673275471,77.3240000407,,2969.16617839,77.0434996287,77.0319010417,65.253499349,65.2173436483,,2736.99943034,53.463499705,53.3328933716,42.3395001094,42.0034408569,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.280500411987,77.4470005035,100.0,7.34662985802,34.7039995193,1.60499954224,5.92069768906,40.7345005671,207.0,77.6833337148,592.466669718,0.467021242333,34.7039995193,0.906197982061,90.6197986603,2.0,1.0,1.0,1268.67717489,1268.67717489,0.0,0.430019919948,0.0,1.0,12.8938553333,75.4264990489,,2260.96695964,75.4144999186,75.261197408,65.1799990336,64.8828531901,,2453.24989827,53.2714996338,53.2175801595,42.2775001526,42.7057571411,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,0.011999130249,100.0,6.86691335837,33.136999766,0.748000144958,6.02815067768,41.5295000076,207.0,68.2166678111,483.35000356,0.430019919948,33.136999766,0.802740645636,80.2740650177,2.0,1.0,1.0,1123.83690389,1123.83690389,1075.88334147,0.437947697466,2.0,0.0,5456.24165853,0.0,11.7503999869,3.46179417769,3.58072916667,5456.24165853,0.0948239479064,232.966667175,232.966667175,98.6850376129,2.0,53.5327428182,42.7280578613,42.356300354,1.0,2721.17727127,1579.90694438,0.0,0.0,1.0,16.70728906,1.0,0.0,35.9491653442,48.546210289,1.0,86.4783089956,0.0,1.0,1.0,0.0,33.3891661962,1.0,85.2321414948,0.0,1.0,0.0282258305993,69.3383318583,84.9568099976,69.3383318583,2.0,0.0,83.4246752703,0.0566000007093,48.4361034408,0.948410709719,712.474370589,1.0,0.0,5029.50558052,0.00502950558052,855.761534167,0.600032234206,0.3483768234,0.600032234206,0.0,0.0,1473.93417358,855.761534167,1473.93417358,0.0,0.0,0.00147393417358,0.599982644121,1.0,0.602900658343,2.0,2.0,2.0,0.0,38.1340573629,61.5655196508,48.546210289,0.48546210289,1.0,10.5,4301.08421565,131.860778711,2329.69570775,0.948409057605,2329.69570775,1.0,0.0,0.0,0.0,117.53666687,1.0,98.8333333333,1.0,0.0,59.2166678111,115.429999669,1.0,98.6944452922,0.0,1.0,232.966667175,0.0,1519.40002441,0.000287466562058,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367327600476,168493.0,2705.95941467,82.9581328077,1465.69137399,0.596676626104,1465.69137399,0.367388433755,1.0,1.0,1.0,0.0,2456.42498779,2456.42498779,2456.42498779,0.0,0.0,1473.93417358,2456.42498779
2017-03-17T19:00:00.000Z,0.0,0.0273331247671,0.783421965822,0.572877563541,49.0262508392,0.0380495071478,87.9700005849,0.0,43.81833299,1.0,84.3888867696,0.0,0.0,0.0,50.5083341599,44.1700000763,1.0,84.1805578868,0.0,0.0,87.9700005849,84.6060320536,2.0,0.0,114.06000042,65.0337495804,43.0338541667,0.425081813588,982.633336385,0.0,0.458580915264,0.0,1.0,13.1694269975,76.9684995015,,2877.08284505,76.7045001984,76.701288859,65.0809993744,65.0509974162,,2650.66603597,53.2160002391,53.0806401571,42.2824999491,41.9410858154,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,76.830499649,100.0,7.25055392583,34.4220002492,1.55999946594,5.91887307167,40.7225004832,207.0,74.4166666667,553.833333333,0.458580915264,34.4220002492,0.862567131406,86.2567132314,2.0,1.0,1.0,1207.59398397,1207.59398397,0.0,0.410729111127,0.0,1.0,12.6968460083,74.7005017598,9.72450065613,2181.10194906,74.7110004425,74.5526123047,64.9864997864,64.6940536499,,2324.74995931,53.02399985,52.97021993,42.2489999135,42.7319285075,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0104986826579,100.0,6.66524879138,32.462000529,0.693999926249,6.03159721692,41.5549999873,207.0,62.3999999364,428.800000509,0.410729111127,32.462000529,0.745555772327,74.555577596,2.0,1.0,1.0,1043.77808126,1043.77808126,982.633336385,0.425009385629,2.0,0.0,5231.03751628,0.0,11.7310839494,3.824957033,3.73697916667,5231.03751628,0.0817126225717,189.000831604,189.000831604,91.3548075358,2.0,53.3119532267,42.7064030965,42.356300354,1.0,2442.13183377,1608.72198626,0.0,0.0,1.0,16.2149829865,1.0,0.0,32.9291658401,48.8660163879,1.0,83.9383544922,0.0,1.0,1.0,0.0,30.2549993197,1.0,82.470234553,0.0,1.0,0.0273273722722,63.1841653188,82.1913954417,63.1841653188,2.0,0.0,74.8698209964,0.0566000007093,49.3195025259,0.949182063627,710.163291701,1.0,0.0,4513.75065344,0.00451375065344,871.369291658,0.57223101013,0.37694959563,0.57223101013,0.0,0.0,1322.78834025,871.369291658,1322.78834025,0.0,0.0,0.00132278834025,0.572116658092,1.0,0.382009978928,2.0,2.0,2.0,0.0,41.7568616867,60.9115899404,48.8660163879,0.488660163879,1.0,10.5,4050.85382003,124.189323522,2194.15763191,0.94918060576,2194.15763191,1.0,0.0,0.0,0.0,95.4483337402,1.0,91.5972232819,1.0,0.0,54.8250010808,93.5525004069,1.0,91.3750006358,0.0,1.0,189.000831604,0.0,1402.52001953,0.000292709504406,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397131582064,168493.0,2445.26207123,74.9657864621,1324.48384316,0.572964475425,1324.48384316,0.39727071588,1.0,1.0,1.0,0.0,2311.6334432,2311.6334432,2311.6334432,0.0,0.0,1322.78834025,2311.6334432
2017-03-17T20:00:00.000Z,0.0,0.0261279662358,0.777588215675,0.561564834174,48.5680014292,0.0375686391947,83.8416659037,0.0,41.7033335368,1.0,82.9305566152,0.0,0.0,0.0,49.6249996821,42.2225001653,1.0,82.7083339691,0.0,0.0,83.8416659037,83.1380303701,2.0,0.0,113.3895003,64.8214988708,43.0598958333,0.416100311211,928.508331299,0.0,0.445935397655,0.0,1.0,13.0243895054,76.4720007579,,2823.74951172,76.1915003459,76.214902242,64.867998759,64.8427480062,,2543.66611735,53.2295001348,53.1080322266,42.2585000992,41.8793640137,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.282000859578,75.7835006714,100.0,7.11200420062,33.9330002467,1.58249982198,5.91238530477,40.6760002772,207.0,70.9666659037,518.708333333,0.445935397655,33.9330002467,0.83060017177,83.0600179036,2.0,1.0,1.0,1162.84024048,1162.84024048,0.0,0.404073610702,0.0,1.0,12.612240394,74.3720010122,9.6210009257,2138.73224894,74.3959999084,74.2357076009,64.7749989827,64.4842020671,,2261.49989827,53.0464998881,52.9950841268,42.2864999771,42.7632013957,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0239988962809,100.0,6.57699386279,32.1094999313,0.702999750773,6.03524653117,41.5835002263,207.0,60.3833335241,409.799995422,0.404073610702,32.1094999313,0.724277743385,72.4277731578,2.0,1.0,1.0,1013.98884074,1013.98884074,928.508331299,0.415994770973,2.0,0.0,5018.66870117,0.0,11.7248665492,3.89565217495,3.578125,5018.66870117,0.0727745820818,162.541666667,162.541666667,86.6771361033,2.0,53.3555984497,42.687286377,42.356300354,1.0,2276.86921373,1638.94643638,0.0,0.0,0.833333333333,16.1268701553,1.0,0.0,30.5366657575,48.7411286036,1.0,81.7979450226,0.0,1.0,1.0,0.0,27.7666660945,1.0,79.9642836253,0.0,1.0,0.0261083764486,58.3033313751,79.7045326233,58.3033313751,2.0,0.0,69.8032711038,0.0566000007093,50.246110639,0.950516697244,706.180156698,1.0,0.0,4208.29856895,0.00420829856895,887.740459528,0.552677232172,0.397830659168,0.552677232172,0.0,0.0,1233.2733256,887.740459528,1233.2733256,0.0,0.0,0.0012332733256,0.552492365241,1.0,0.0,2.0,2.0,2.0,0.0,45.3520348867,59.7258431117,48.7411286036,0.487411286036,1.0,11.0833333333,3915.81565011,120.049381743,2121.01378513,0.95050789134,2121.01378513,1.0,0.0,0.0,0.0,81.9874992371,1.0,86.8611119588,1.0,0.0,52.0083344777,80.5541667938,1.0,86.6805566152,0.0,1.0,162.541666667,0.0,1278.5300293,0.000298208890808,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418545351167,168493.0,2314.32713195,70.9516397519,1253.56252408,0.561769602714,1253.56252408,0.418754502779,1.0,1.0,1.0,0.0,2231.45310465,2231.45310465,2231.45310465,0.0,0.0,1233.2733256,2231.45310465
2017-03-17T21:00:00.000Z,0.0,0.0231135099669,0.769547527805,0.541088234842,47.66350015,0.0364110844432,75.1966667175,0.0,37.3891671499,1.0,80.0833333333,0.0,0.0,0.0,47.9416666031,37.7641671499,1.0,79.9027773539,0.0,0.0,75.1966667175,80.3155676524,2.0,0.0,112.042500496,64.3790003459,42.96875,0.400831890151,827.858342489,0.0,0.422664627736,0.0,1.0,12.7234362761,75.4175008138,,2714.16617839,75.113000234,75.1251322428,64.4030011495,64.3735427856,,2351.33284505,53.1199998856,52.9869995117,42.2824999491,41.9506276449,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.304500579834,74.5804990133,100.0,6.80071107546,32.8305002848,1.53599993388,5.92231973012,40.7465000153,207.0,63.4833335876,448.725001017,0.422664627736,32.8305002848,0.758346986316,75.834698995,2.0,1.0,1.0,1061.68578084,1061.68578084,0.0,0.395406770648,0.0,1.0,12.4672028224,73.8304990133,9.50400098165,2055.11777751,73.8590005239,73.6945292155,64.3549995422,64.0625890096,,2171.49985758,52.9414997101,52.8790537516,42.3479998906,42.8123397827,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0285015106201,100.0,6.42749599616,31.5110006332,0.732999483744,6.03970682621,41.6150004069,207.0,57.3416665395,379.041666667,0.395406770648,31.5110006332,0.684738395328,68.4738413493,2.0,1.0,1.0,958.633753459,958.633753459,827.858342489,0.400849312451,2.0,0.0,4724.03629557,0.0,11.7231895924,3.64865607023,3.27864583333,4724.03629557,0.0649453455481,134.098333995,134.098333995,81.3273741404,2.0,53.2493184408,42.7548065186,42.356300354,1.0,2002.86546251,1625.20617655,0.0,0.0,0.0,16.0752429962,1.0,0.0,25.3258328438,48.3277581533,1.0,76.7979418437,0.0,1.0,1.0,0.0,22.4049992561,1.0,74.5892836253,0.0,1.0,0.0231137679677,47.7374992371,74.1832002004,47.7374992371,2.0,0.0,61.4029826665,0.0566000007093,49.8248676989,0.951489544828,703.287478357,1.0,0.0,3701.86210472,0.00370186210472,880.29800485,0.525265973186,0.426222090267,0.525265973186,0.0,0.0,1084.8583374,880.29800485,1084.8583374,0.0,0.0,0.0010848583374,0.525335838397,1.0,0.0135611417018,2.0,2.0,2.0,0.0,46.4387687047,58.816883405,48.3277581533,0.483277581533,1.0,10.5,3628.07163907,111.227850365,1965.15634225,0.951488063452,1965.15634225,1.0,0.0,0.0,0.0,67.6716664632,1.0,81.5555547078,1.0,0.0,48.8000005086,66.4266662598,1.0,81.3333346049,0.0,1.0,134.098333995,0.0,1102.55993652,0.000295708828847,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.447953165824,168493.0,2063.36397979,63.2577200302,1117.62754837,0.541132147499,1117.62754837,0.44791375819,1.0,1.0,1.0,0.0,2065.35049438,2065.35049438,2065.35049438,0.0,0.0,1084.8583374,2065.35049438
2017-03-17T22:00:00.000Z,0.0,0.0227567420083,0.76823972496,0.531843846912,47.250248909,0.036240162307,71.4483337402,0.0,35.5316667557,1.0,78.6805559794,0.0,0.0,0.0,47.1000003815,35.9383331935,1.0,78.5000006358,0.0,0.0,71.4483337402,78.9391937256,2.0,0.0,111.59624958,64.3460006714,42.9479166667,0.396318593772,781.299997965,0.0,0.416100931654,0.0,1.0,12.6267442703,75.0740000407,,2656.24951172,74.7664998372,74.7805277507,64.3670005798,64.3329086304,,2232.66617839,53.1304998398,53.0054702759,42.282500267,41.937268575,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,74.358499527,100.0,6.70503282547,32.4839995702,1.53900019328,5.92171144485,40.7435000738,207.0,60.4583333333,419.908332825,0.416100931654,32.4839995702,0.720854452224,72.0854447683,2.0,1.0,1.0,1009.19623311,1009.19623311,0.0,0.390877669578,0.0,1.0,12.417648236,73.6280008952,9.33449872335,2015.37272135,73.6594994863,73.5105158488,64.3250007629,64.0326080322,,2082.99989827,52.9505001704,52.896270752,42.2985006968,42.7817077637,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0314985911051,100.0,6.38219885031,31.3609987895,0.71350034078,6.03544938564,41.585000356,207.0,55.5916662216,361.391665141,0.390877669578,31.3609987895,0.660348474412,66.0348475774,2.0,1.0,1.0,924.487864176,924.487864176,781.299997965,0.396300161166,2.0,0.0,4485.9967041,0.0,11.7185286681,3.80168277025,3.43229166667,4485.9967041,0.0602855674944,118.856667201,118.856667201,78.1559054057,2.0,53.2746276855,42.7280527751,42.356300354,1.0,1876.60230564,1586.0268779,0.0,0.0,0.0,15.5930960973,1.0,0.0,23.9024995168,48.7739044825,1.0,75.285387675,0.0,1.0,1.0,0.0,20.9599995613,1.0,72.8630936941,0.0,1.0,0.0227531275178,44.8624989192,72.579266866,44.8624989192,2.0,0.0,57.5320614398,0.0566000007093,48.6237257146,0.951379568619,703.612251851,1.0,0.0,3468.49206344,0.00346849206344,859.076415288,0.515608566231,0.435771096552,0.515608566231,0.0,0.0,1016.46750387,859.076415288,1016.46750387,0.0,0.0,0.00101646750387,0.515561188261,1.0,0.0,2.0,2.0,2.0,0.0,47.9346599579,58.9301961263,48.7739044825,0.487739044825,1.0,10.5,3462.62918354,106.155787154,1875.54391915,0.951379662784,1875.54391915,1.0,0.0,0.0,0.0,59.904999733,1.0,78.3333333333,1.0,0.0,46.9000005722,58.9516665141,1.0,78.1666666667,0.0,1.0,118.856667201,0.0,1055.43994141,0.000288580093622,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.458041214879,168493.0,1935.97564206,59.3523034956,1048.6272571,0.531921772696,1048.6272571,0.458071648957,1.0,1.0,1.0,0.0,1971.39374797,1971.39374797,1971.39374797,0.0,0.0,1016.46750387,1971.39374797
2017-03-17T23:00:00.000Z,0.0,0.0215453794922,0.76855185483,0.526971878359,46.9089991252,0.0357692426174,68.462501208,0.0,34.1958333651,1.0,77.6388899485,0.0,0.0,0.0,46.4666668574,34.3341673215,1.0,77.4444452922,0.0,0.0,68.462501208,77.8642031352,2.0,0.0,111.028499285,64.1195001602,42.8645833333,0.389663924509,745.75,0.0,0.410480234062,0.0,1.0,12.5155487061,74.6765003204,9.88199615479,2599.16617839,74.3674996694,74.3831583659,64.138999939,64.1049753825,,2181.99951172,53.0014998118,52.8787002563,42.2884995143,41.9550806681,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.309000651042,75.0049997965,100.0,6.58836317062,32.0790001551,1.50899950663,5.92718553543,40.7795000076,207.0,58.3916664124,399.850001017,0.410480234062,32.0790001551,0.695803789411,69.5803794861,2.0,1.0,1.0,974.125305176,974.125305176,0.0,0.384434273427,0.0,1.0,12.3233737151,73.2815004985,9.2219988505,1979.00224813,73.321999232,73.1712443034,64.1000003815,63.8106358846,,2046.99989827,52.8155002594,52.7655715942,42.269999822,42.7689463298,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0404987335205,100.0,6.28853269418,31.05199941,0.692500114441,6.0348410209,41.5774997075,207.0,54.1666666667,345.899998983,0.384434273427,31.05199941,0.64249773298,64.2497730255,2.0,1.0,1.0,899.496826172,899.496826172,745.75,0.38957456814,2.0,0.0,4409.5674235,0.0,11.706966718,3.92078870535,3.41145833333,4409.5674235,0.0585150796794,112.039999008,112.039999008,76.6965573629,2.0,53.1620229085,42.7465260824,42.356300354,1.0,1786.20928002,1580.75476528,0.0,0.0,0.0,15.2647453944,1.0,0.0,22.1174995104,48.8742545446,1.0,73.3618704478,0.0,1.0,1.0,0.0,19.116666317,1.0,70.6488068899,0.0,1.0,0.021540685316,41.2341655095,70.3925120036,41.2341655095,2.0,0.0,54.7608311753,0.0566000007093,48.462095567,0.952925043206,699.031861398,1.0,0.0,3301.42017452,0.00330142017452,856.220759006,0.505534190039,0.447386310694,0.505534190039,0.0,0.0,967.50583903,856.220759006,967.50583903,0.0,0.0,0.00096750583903,0.505409454306,1.0,0.0,2.0,2.0,2.0,0.0,54.3264137904,57.4150514603,48.8742545446,0.488742545446,1.0,10.5,3366.96404529,103.222926742,1823.72659804,0.952920500734,1823.72659804,1.0,0.0,0.0,0.0,56.4549999237,1.0,76.8472239176,1.0,0.0,46.0000006358,55.5850000381,1.0,76.6666673024,0.0,1.0,112.039999008,0.0,1006.19000244,0.000287620824408,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.469489648244,168493.0,1862.34072538,57.0948360835,1008.74267435,0.52708096454,1008.74267435,0.469621876902,1.0,1.0,1.0,0.0,1913.82869466,1913.82869466,1913.82869466,0.0,0.0,967.50583903,1913.82869466
2017-03-18T00:00:00.000Z,0.0,0.0208254237277,0.770847873604,0.519382995587,46.5137503942,0.0355989002239,64.4308328629,0.0,31.9758337339,1.0,76.0555559794,0.0,0.0,0.0,45.5416669846,32.4791665077,1.0,75.9027792613,0.0,0.0,64.4308328629,76.3067544301,2.0,0.0,110.527499835,64.0137494405,42.8515625,0.385817844798,698.225006104,0.0,0.403156964658,0.0,1.0,12.4224828879,74.3314997355,9.89485767909,2534.99951172,74.0344994863,74.0309193929,64.0339988073,63.9964090983,,2123.66617839,52.9249998728,52.7920710246,42.411500295,42.0479914347,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,80.1514994303,100.0,6.48151103655,31.6229991913,1.52700074514,5.94097185135,40.8844995499,207.0,56.0500001907,375.075004578,0.403156964658,31.6229991913,0.664500532604,66.5245545705,2.0,1.0,1.0,930.300745646,930.300745646,0.0,0.376251157236,0.0,1.0,12.2339336872,72.9274997711,8.99250062307,1927.25879924,72.9860006968,72.8255793254,63.9935000738,63.7053960164,9.97699928284,1990.74992879,52.7464993795,52.6878026326,42.3930006027,42.9253234863,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0585009256999,100.0,6.18023773034,30.5930000941,0.673000971476,6.05369595687,41.7199996312,207.0,51.8750003179,323.150001526,0.376251157236,30.5930000941,0.613375549316,61.337553978,2.0,1.0,1.0,858.725769043,858.725769043,698.225006104,0.385758626375,2.0,0.0,4260.20926921,0.0,11.684633414,3.48814282815,3.10677083333,4260.20926921,0.0569333957947,103.061666489,103.061666489,74.6113630931,2.0,53.0816701253,42.8885472616,42.356300354,1.0,1667.86786753,1516.24980804,0.0,0.0,0.0,14.9206730525,1.0,0.0,20.332499663,49.1133257548,1.0,71.3356157939,0.333333333333,1.0,1.0,0.0,17.3558332125,1.0,68.3690471649,0.0,1.0,0.0208189298848,37.6883335114,68.2165260315,37.6883335114,2.0,0.0,51.1327713602,0.0566000007093,46.4845305009,0.953010791618,698.778533988,0.666666666667,0.333333333333,3082.69175841,0.00308269175841,821.281447321,0.499194517978,0.453815081396,0.49960851771,0.498346524254,0.0,903.405843099,821.281447321,607.545008341,295.860834757,0.0,0.000903405843099,0.499122276902,1.0,0.0,2.0,2.0,2.0,0.333333333333,55.9405152003,57.326406161,49.1133257548,0.491133257548,1.0,11.0833333333,3184.11767557,97.6173018611,1724.68729042,0.953009599374,1724.68729042,1.0,0.0,0.0,0.0,52.0091667175,1.0,74.6666673024,1.0,0.0,44.7083336512,51.0524997711,1.0,74.5138893127,0.0,1.0,103.061666489,0.0,960.190002441,0.000275884045633,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.476191511286,168493.0,1735.54255934,53.2075127775,940.062051427,0.519449620806,940.062051427,0.476279589003,1.0,1.0,1.0,0.0,1809.72709147,1809.72709147,1216.0421346,593.684956868,0.0,903.405843099,1809.72709147
2017-03-18T01:00:00.000Z,0.0,0.0220561565011,0.770381406585,0.520328529522,46.6427497864,0.0357507286889,65.218334198,0.0,32.4400000572,1.0,76.4166660309,0.0,0.0,0.0,45.7333339055,32.7583333651,1.0,76.2222239176,0.0,0.0,65.218334198,76.6448923747,2.0,0.0,110.922750155,64.2800003688,42.8515625,0.387321284429,706.524998983,0.0,0.40573888723,0.0,1.0,12.4998362859,74.6224994659,9.87000020345,2551.66617839,74.3059997559,74.3189442952,64.3009999593,64.2579956055,,2141.99951172,52.8185005188,52.6926981608,42.3215004603,42.0047149658,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.316499710083,80.0,100.0,6.56373020013,31.9844992956,1.47150039673,5.93610608578,40.8500000636,207.0,56.5833336512,380.141662598,0.40573888723,31.9844992956,0.66919913519,66.9199136098,2.0,1.0,1.0,936.878789266,936.878789266,0.0,0.377975428126,0.0,1.0,12.2979919116,73.1825008392,8.97450002035,1937.75747681,73.2335007985,73.0760396322,64.2590007782,63.9681828817,9.95000076294,2015.49990845,52.630999883,52.5819676717,42.3510007858,42.8991495768,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0509999593099,100.0,6.24632334709,30.8825000127,0.647500991821,6.05166856448,41.703499794,207.0,52.2166671753,326.383333842,0.377975428126,30.8825000127,0.616701140631,61.6701138814,2.0,1.0,1.0,863.381596883,863.381596883,706.524998983,0.387265424871,2.0,0.0,4313.30135091,0.0,11.6763483683,3.8977261583,3.4453125,4312.7179362,0.0583493536247,106.439999262,106.439999262,75.3686644236,2.0,52.9829788208,42.8337809245,42.356300354,1.0,1695.60699248,1511.86453627,0.0,0.0,0.0,14.6481253306,1.0,0.0,21.5933327675,49.6528746287,1.0,72.871002833,0.0,1.0,1.0,0.0,18.6399995486,1.0,70.0535685221,0.0,1.0,0.0220538708518,40.2333323161,69.8225714366,40.2333323161,2.0,0.0,51.9831854496,0.0566000007093,46.3500887364,0.952415675184,700.539068928,1.0,0.0,3133.96151037,0.00313396151037,818.906151158,0.503489342934,0.448929312834,0.503489342934,0.0,0.0,918.430826823,818.906151158,918.430826823,0.0,0.0,0.000918430826823,0.503425906102,1.0,0.0,2.0,2.0,2.0,0.0,55.8392553329,57.9274104436,49.6528746287,0.496528746287,1.0,9.91666666667,3207.47152875,98.333274186,1737.33697798,0.952418655768,1737.33697798,1.0,0.0,0.0,0.0,53.860833168,1.0,75.5694446564,1.0,0.0,45.2000007629,52.5791660945,1.0,75.3333333333,0.0,1.0,106.439999262,0.0,956.41998291,0.000275086138512,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.471357118128,168493.0,1752.56209414,53.7292903105,949.280735639,0.52040144983,949.280735639,0.471421675244,1.0,1.0,1.0,0.0,1824.13161214,1824.13161214,1824.13161214,0.0,0.0,918.430826823,1824.13161214
2017-03-18T02:00:00.000Z,0.0,0.022286683108,0.768919537183,0.524729753842,46.9464988708,0.0358237029536,67.5508349737,0.0,33.5416663488,1.0,77.3611119588,0.0,0.0,0.0,46.2833334605,33.9400005341,1.0,77.138888677,0.0,0.0,67.5508349737,77.6109873454,2.0,0.0,111.269999822,64.3235009511,42.9036458333,0.391655529295,738.483337402,0.0,0.408683045241,0.0,1.0,12.5590598583,74.850499471,9.95400238037,2587.91617839,74.5415000916,74.5338439941,64.3460000356,64.3081385295,,2188.33284505,53.0674997965,52.9258448283,42.4189999898,42.0728022257,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.308999379476,76.5844993591,100.0,6.61585783958,32.1225001017,1.51800028483,5.94320201874,40.900999705,207.0,58.1916666031,396.916666667,0.408683045241,32.1225001017,0.693590905326,69.3590908051,2.0,1.0,1.0,971.027267456,971.027267456,0.0,0.383386696401,0.0,1.0,12.3560071786,73.4119993846,9.1559975942,1968.50356038,73.4569994609,73.2939198812,64.3010018667,64.0109227498,,2046.74992879,52.8784996668,52.8172149658,42.4334993362,42.9431940715,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0450000762939,100.0,6.29744541645,31.0235001246,0.678999582926,6.05856176217,41.7544997533,207.0,53.7166671753,341.566665649,0.383386696401,31.0235001246,0.636274897257,63.6274913152,2.0,1.0,1.0,890.78485616,890.78485616,738.483337402,0.391607413766,2.0,0.0,4380.97928874,0.0,11.6663134893,3.50912922621,3.2109375,4380.97928874,0.0587832372559,110.867500941,110.867500941,76.4245452881,2.0,53.2195841471,42.8910980225,42.356300354,1.0,1770.36580063,1547.71733256,0.0,0.0,0.0,14.5243082047,1.0,0.0,22.4991663297,49.821691831,1.0,73.8527374268,0.0,1.0,1.0,0.0,19.5233329137,1.0,71.1428553263,0.0,1.0,0.0222799001806,42.0224990845,71.0175596873,42.0224990845,2.0,0.0,54.2751086402,0.0566000007093,47.4492482508,0.953159917376,698.339437044,1.0,0.0,3272.13694155,0.00327213694155,838.325930322,0.508566590341,0.444607168953,0.508566590341,0.0,0.0,958.924168905,838.325930322,958.924168905,0.0,0.0,0.000958924168905,0.508465945721,1.0,0.0,2.0,2.0,2.0,0.0,60.1133120855,57.1632150014,49.821691831,0.49821691831,1.0,11.0833333333,3318.08313319,101.724356891,1797.25009923,0.953173759294,1797.25009923,1.0,0.0,0.0,0.0,56.0025002162,1.0,76.5555578868,1.0,0.0,45.8166672389,54.8650004069,1.0,76.3611119588,0.0,1.0,110.867500941,0.0,998.16998291,0.000281609611383,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.466449233016,168493.0,1826.97724152,56.0106776979,989.587932791,0.524829154527,989.587932791,0.466517728338,1.0,1.0,1.0,0.0,1885.5429891,1885.5429891,1885.5429891,0.0,0.0,958.924168905,1885.5429891
2017-03-18T03:00:00.000Z,0.0,0.0221032491636,0.771027500801,0.519654797121,46.5797506968,0.0357219075055,64.7124996185,0.0,32.2083334923,1.0,76.2916666667,0.0,0.0,0.0,45.6333332062,32.504166762,1.0,76.0833333333,0.0,0.0,64.7124996185,76.5193506877,2.0,0.0,110.840251287,64.26050059,42.9427083333,0.389761559242,706.008321126,0.0,0.407265707517,0.0,1.0,12.4841237863,74.563999176,9.84599958147,2547.49951172,74.2445011139,74.2680714925,64.2785008748,64.2408421834,,2133.66617839,52.7435000738,52.6156183879,42.2600002289,41.9239044189,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.319498062134,80.7320009867,100.0,6.55876294772,31.984500885,1.49250062307,5.92536083857,40.7674996058,207.0,56.4666665395,379.683331807,0.407265707517,31.984500885,0.665809122721,66.5809132258,2.0,1.0,1.0,932.13277181,932.13277181,0.0,0.380827137213,0.0,1.0,12.2907400926,73.1450004578,8.94900004069,1937.75746663,73.1915003459,73.03834788,64.2425003052,63.9516042074,9.89599990845,2000.99993896,52.5604995092,52.5041910807,42.286500295,42.8065948486,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,6.25224963824,30.9050000509,0.6805006663,6.03849045436,41.6059996287,207.0,52.2333332698,326.324996948,0.380827137213,30.9050000509,0.611878509521,61.1878499985,2.0,1.0,1.0,856.62991333,856.62991333,706.008321126,0.389695340419,2.0,0.0,4285.29679362,0.0,11.6525534789,3.94019514322,3.5078125,4285.29679362,0.0577311857734,104.622499466,104.622499466,74.7787246704,2.0,52.8842875163,42.7471593221,42.356300354,1.0,1689.90223185,1498.78169948,0.0,0.0,0.0,14.6974751155,1.0,0.0,21.4833329519,49.5810257594,1.0,72.7283096313,0.0,1.0,1.0,0.0,18.5541658401,1.0,69.9940465291,0.0,1.0,0.0220852346444,40.0374984741,69.6806774139,40.0374984741,2.0,0.0,51.8082913668,0.0566000007093,45.9490007872,0.953493946962,697.351697514,1.0,0.0,3123.41749851,0.00312341749851,811.819791721,0.50532643408,0.44817623019,0.50532643408,0.0,0.0,915.340825399,811.819791721,915.340825399,0.0,0.0,0.000915340825399,0.505211616556,1.0,0.0,2.0,2.0,2.0,0.0,60.2671524684,56.8230981827,49.5810257594,0.495810257594,1.0,10.5,3188.68393133,97.7572921541,1727.16061712,0.953502664269,1727.16061712,1.0,0.0,0.0,0.0,52.7849998474,1.0,74.9444446564,1.0,0.0,44.8500006994,51.8374996185,1.0,74.7499993642,0.0,1.0,104.622499466,0.0,987.239990234,0.00027270569571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.470031439852,168493.0,1738.2759451,53.2913117352,941.542598363,0.519791481559,941.542598363,0.470148143726,1.0,1.0,1.0,0.0,1811.38520304,1811.38520304,1811.38520304,0.0,0.0,915.340825399,1811.38520304
2017-03-18T04:00:00.000Z,0.0,0.0227604161882,0.770429019492,0.526409172697,47.0034990311,0.0360119549486,68.2208321889,0.0,33.9574999809,1.0,77.4722226461,0.0,0.0,0.0,46.3583332698,34.2633331617,1.0,77.263888677,0.0,0.0,68.2208321889,77.7508106232,2.0,0.0,111.398248672,64.3947496414,42.9557291667,0.393887436659,745.433324178,0.0,0.4140199674,0.0,1.0,12.6061971982,74.9584992727,9.82079620361,2597.08284505,74.6599992116,74.6527328491,64.4224999746,64.380531311,9.69300079346,2272.33284505,52.7225001653,52.5888671875,42.459499677,42.0925242106,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,79.0310001373,100.0,6.65894035498,32.2004995346,1.52850023905,5.94725684325,40.930999438,207.0,58.9250001907,403.166664124,0.4140199674,32.2004995346,0.694265249343,69.426525116,2.0,1.0,1.0,971.97134908,971.97134908,0.0,0.385632428074,0.0,1.0,12.3705108166,73.4450003306,9.10949961344,1975.62771606,73.4764989217,73.3194783529,64.3669993083,64.074063619,9.79699961344,2107.24993896,52.5484997431,52.4863408407,42.4605000814,42.9323450724,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0314985911051,100.0,6.31377371152,31.0159988403,0.718000411987,6.05673710505,41.7424996694,207.0,53.7083333333,342.266662598,0.385632428074,31.0159988403,0.632961509341,63.2961508433,2.0,1.0,1.0,886.146113078,886.146113078,745.433324178,0.393208029447,2.0,0.0,4568.84395345,0.0,11.6394760609,3.64734194676,3.19010416667,4568.84395345,0.0648872591326,123.325834274,123.325834274,78.8923276265,2.0,52.8349456787,42.8961893717,42.356300354,1.0,1809.27906122,1519.76810229,0.0,0.0,0.0,14.2798315684,1.0,0.0,22.9974996249,50.1426684062,1.0,74.3207766215,0.166666666667,1.0,1.0,0.0,20.0766661962,1.0,71.6845200857,0.0,1.0,0.0226521638293,43.0741656621,71.5505320231,43.0741656621,2.0,0.0,55.4680945448,0.0566000007093,46.5923928435,0.952821212515,699.338951875,0.833333333333,0.166666666667,3344.05965801,0.00334405965801,823.187142396,0.517833491633,0.434972603038,0.521138101516,0.499517881652,0.0,980.001658122,823.187142396,835.508326213,144.493331909,0.0,0.000980001658122,0.516756090025,1.0,0.0662051901782,2.0,2.0,2.0,0.166666666667,60.184009552,57.5203091304,50.1426684062,0.501426684062,1.0,9.33333333333,3329.04716352,102.060487388,1803.18880052,0.952806094671,1803.18880052,1.0,0.0,0.0,0.0,62.2849998474,1.0,79.0000019073,1.0,0.0,47.2750008901,61.0408328374,1.0,78.7916673024,0.0,1.0,123.325834274,0.0,1104.91003418,0.000276524204825,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.456517444075,168493.0,1841.5031012,56.4560052183,997.455910086,0.527056329333,997.455910086,0.457675432343,1.0,1.0,1.0,0.0,1892.50342814,1892.50342814,1603.23784383,289.26558431,0.0,980.001658122,1892.50342814
2017-03-18T05:00:00.000Z,0.0,0.0237952969877,0.769422590467,0.523381979064,46.9547475179,0.0362076390695,67.585835139,0.0,33.6716674169,1.0,77.375,0.0,0.0,0.0,46.2916669846,33.887500445,1.0,77.1527786255,0.0,0.0,67.585835139,77.5810324351,2.0,0.0,111.5294981,64.5747505824,42.96875,0.394425668632,736.116668701,0.0,0.412232617241,0.0,1.0,12.6134489377,75.0380007426,9.90600077311,2594.99951172,74.712498347,74.7366612752,64.5934995015,64.5570322673,9.95399856567,2221.33284505,52.6714998881,52.5500030518,42.3004999161,41.9589029948,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.32550239563,77.751499176,100.0,6.68423612912,32.4119984309,1.50449975332,5.92921280861,40.7960001628,207.0,58.0916668574,395.849998474,0.412232617241,32.4119984309,0.685653417678,68.5653413137,2.0,1.0,1.0,959.914784749,959.914784749,0.0,0.386995110843,0.0,1.0,12.4091876348,73.5935001373,9.07799784342,1965.87891642,73.6339995066,73.4855982463,64.5560016632,64.2660573324,9.73400115967,2074.99992879,52.4825007121,52.439163208,42.3045002619,42.785542806,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,6.37130542596,31.3294992447,0.704500516256,6.03788220882,41.5999997457,207.0,53.6916672389,340.691665649,0.386995110843,31.3294992447,0.628634679885,62.8634678523,2.0,1.0,1.0,880.088551839,880.088551839,736.116668701,0.39433124023,2.0,0.0,4455.07499186,0.0,11.6285625299,4.19858598709,3.64583333333,4455.07499186,0.0618540477397,115.481667837,115.481667837,77.3747374217,2.0,52.8064778646,42.7541656494,42.356300354,1.0,1778.98600186,1505.83261341,0.0,0.0,0.0,14.3458677928,1.0,0.0,23.6558327675,50.2476317088,1.0,75.1312777201,0.0,1.0,1.0,0.0,20.7533330917,1.0,72.6130956014,0.0,1.0,0.0237696400018,44.4091653824,72.3239447276,44.4091653824,2.0,0.0,54.5393830392,0.0566000007093,46.1651646557,0.953352638694,697.768802248,1.0,0.0,3288.06951259,0.00328806951259,815.638941293,0.516312099403,0.437035253324,0.516312099403,0.0,0.0,963.59332784,815.638941293,963.59332784,0.0,0.0,0.00096359332784,0.516136646271,1.0,0.0562342060353,2.0,2.0,2.0,0.0,63.4242842992,56.9717575709,50.2476317088,0.502476317088,1.0,10.5,3284.81861527,100.704547695,1779.23226913,0.953347352727,1779.23226913,1.0,0.0,0.0,0.0,58.4725001653,1.0,77.5000012716,1.0,0.0,46.4000005722,57.0091667175,1.0,77.3333346049,0.0,1.0,115.481667837,0.0,1036.09997559,0.000273988620629,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.458421846008,168493.0,1803.80404652,55.3002439131,977.036099295,0.523514998543,977.036099295,0.458579628768,1.0,1.0,1.0,0.0,1866.30010986,1866.30010986,1866.30010986,0.0,0.0,963.59332784,1866.30010986
2017-03-18T06:00:00.000Z,0.0,0.0239954880751,0.768680235801,0.526977862008,47.1587492625,0.0361370885588,69.1325003306,0.0,34.3141667048,1.0,77.8472226461,0.0,0.0,0.0,46.5916662216,34.81833299,1.0,77.6527767181,0.0,0.0,69.1325003306,78.1092173258,2.0,0.0,111.843749364,64.6850001017,43.0208333333,0.394374646086,754.383331299,0.0,0.414391375183,0.0,1.0,12.6714642048,75.2494996389,9.95400238037,2616.66617839,74.9314994812,74.9324849447,64.7089996338,64.6662419637,9.95399856567,2265.66617839,52.7674999237,52.6366399129,42.4054997762,42.0632553101,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.318000157674,77.0269997915,100.0,6.72745120525,32.525999705,1.4984998703,5.94401299953,40.9069999059,207.0,59.1000000636,405.441663106,0.414391375183,32.525999705,0.698689509801,69.8689505259,2.0,1.0,1.0,978.165313721,978.165313721,0.0,0.389674152051,0.0,1.0,12.4563248952,73.7870006561,9.16349919637,1978.6273702,73.824499766,73.6664174398,64.6610005697,64.3681131999,9.82399940491,2109.49989827,52.5845006307,52.5290552775,42.3990008036,42.8710632324,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.037499109904,100.0,6.40627821287,31.4254989624,0.709001541138,6.05004668236,41.6899992625,207.0,54.4916664759,348.941668193,0.389674152051,31.4254989624,0.639490519932,63.9490528107,2.0,1.0,1.0,895.286727905,895.286727905,754.383331299,0.394289075359,2.0,0.0,4569.42724609,0.0,11.6180348396,3.62006318569,3.21614583333,4569.42724609,0.0630144618474,120.558332443,120.558332443,78.4264920553,2.0,52.8874460856,42.8407796224,42.356300354,1.0,1827.71182935,1539.27116217,0.0,0.0,0.0,14.1442022324,1.0,0.0,24.4066662788,50.5647974014,1.0,75.987440745,0.0,1.0,1.0,0.0,21.4933330218,1.0,73.4940471649,0.0,1.0,0.0239871277094,45.8999999364,73.3445529938,45.8999999364,2.0,0.0,56.0331983737,0.0566000007093,47.1903092137,0.953414609674,697.586973629,1.0,0.0,3378.12862923,0.00337812862923,833.751035731,0.517542332926,0.435866297674,0.517542332926,0.0,0.0,989.985824585,833.751035731,989.985824585,0.0,0.0,0.000989985824585,0.5174686263,1.0,0.0,2.0,2.0,2.0,0.0,65.1051673889,56.8988730113,50.5647974014,0.505647974014,1.0,11.0833333333,3366.98299151,103.223507587,1823.73686032,0.9534086306,1823.73686032,1.0,0.0,0.0,0.0,60.8083324432,1.0,78.5416692098,1.0,0.0,47.0250002543,59.7499996821,1.0,78.3750006358,0.0,1.0,120.558332443,0.0,1081.73999023,0.00028007281735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.457166301714,168493.0,1861.61097348,57.0724636657,1008.34740195,0.527141352781,1008.34740195,0.457282680572,1.0,1.0,1.0,0.0,1912.85960897,1912.85960897,1912.85960897,0.0,0.0,989.985824585,1912.85960897
