timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-18T07:00:00.000Z,0.0,0.0260395535167,0.768191207774,0.533419882465,47.6417503357,0.0369474668564,73.5125001272,0.0,36.5474996567,1.0,79.3472194672,0.0,0.0,0.0,47.5166667302,36.9641666412,1.0,79.1944433848,0.0,0.0,73.5125001272,79.5965925852,2.0,0.0,112.726499557,65.0847492218,42.9739583333,0.403489533411,802.783340454,0.0,0.422902075236,0.0,1.0,12.8358403047,75.8660004934,,2681.24951172,75.5450000763,75.5479482015,65.1094989777,65.0643285116,,2310.99951172,52.9340000153,52.8067194621,42.3140004476,41.9697189331,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.321000417074,75.222501119,100.0,6.90683019161,33.2309996287,1.52250035604,5.92901011308,40.7900002797,207.0,61.7916666667,432.358332316,0.422902075236,33.2309996287,0.730327845982,73.0327847799,2.0,1.0,1.0,1022.45898438,1022.45898438,0.0,0.399566460472,0.0,1.0,12.6037798723,74.3345006307,9.30299949646,2029.62091064,74.3629989624,74.2069524129,65.0599994659,64.7667643229,,2138.99991862,52.7569996516,52.6999104818,42.3539997737,42.7957483927,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0284983317057,100.0,6.56427574158,32.0089991887,0.738999684652,6.03950413068,41.615000089,207.0,56.4416666031,370.424997965,0.399566460472,32.0089991887,0.662182559059,66.2182559967,2.0,1.0,1.0,927.055582682,927.055582682,802.783340454,0.403478064744,2.0,0.0,4629.52075195,0.0,11.6047619184,4.22118854523,3.66145833333,4629.52075195,0.0640262208207,127.392498652,127.392498652,79.9144007365,2.0,53.0626907349,42.7458877563,42.356300354,1.0,1948.65793999,1549.16402282,0.0,0.0,0.0,14.1890484492,1.0,0.0,27.3291662534,50.9204505285,1.0,78.9840164185,0.0,1.0,1.0,0.0,24.4791663488,1.0,76.9642848969,0.0,1.0,0.026039544403,51.8083321253,76.6407979329,51.8083321253,2.0,0.0,59.7411118977,0.0566000007093,47.4936002548,0.952473432864,700.368081268,1.0,0.0,3601.67126456,0.00360167126456,839.109534623,0.530506594713,0.421747559452,0.530506594713,0.0,0.0,1055.49666341,839.109534623,1055.49666341,0.0,0.0,0.00105549666341,0.530491297444,1.0,0.0371603838068,2.0,2.0,2.0,0.0,62.6183915572,57.8697839217,50.9204505285,0.509204505285,1.0,11.0833333333,3496.22695735,107.185813166,1893.74225834,0.951819926641,1893.74225834,1.0,0.0,0.0,0.0,64.2724997203,1.0,80.0694440206,1.0,0.0,47.9416675568,63.1199998856,1.0,79.9027786255,0.0,1.0,127.392498652,0.0,1085.40002441,0.00028187283896,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.443095955073,168493.0,1959.4315286,60.0714039153,1061.33221135,0.533439618353,1061.33221135,0.443113234109,1.0,1.0,1.0,0.0,1989.60139974,1989.60139974,1989.60139974,0.0,0.0,1055.49666341,1989.60139974
2017-03-18T08:00:00.000Z,0.0,0.0268400019829,0.770206862661,0.540833155832,48.5004994075,0.0379071009767,78.0566660563,0.0,38.7758334478,1.0,81.0416660309,0.0,0.0,0.0,48.4916664759,39.2808332443,1.0,80.8194440206,0.0,0.0,78.0566660563,81.2683092753,2.0,0.0,114.933749517,66.4332501094,42.9817708333,0.419280097864,862.5,0.0,0.439751568088,0.0,1.0,13.2612843513,77.3540007273,,2745.41617839,77.0749994914,77.026184082,66.4759998322,66.4020970662,,2410.99951172,52.9849999746,52.8583196004,42.4175004959,42.065167745,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.274501800537,76.9159997304,100.0,7.31889323394,34.6619984309,1.52100086212,5.94239111741,40.8964996338,207.0,65.6583328247,467.600001017,0.439751568088,34.6574989955,0.758424442836,75.8424447378,2.0,1.0,1.0,1061.79421997,1061.79421997,0.0,0.413991484605,0.0,1.0,12.9712088903,75.6830005646,9.32699966431,2079.11469523,75.7175000509,75.5378519694,66.3905003866,66.0870997111,9.98600006104,2202.99991862,52.8094997406,52.7496388753,42.4274997711,42.8672383626,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0344994862874,100.0,6.9191347758,33.2900002797,0.722499529521,6.05207411448,41.7050002416,207.0,58.941666921,394.899998983,0.413991484605,33.2900002797,0.680573908488,68.0573911667,2.0,1.0,1.0,952.803471883,952.803471883,862.5,0.41873307639,2.0,0.0,4808.63382975,0.0,11.5924743811,3.57179580132,3.22916666667,4808.63382975,0.0682882931458,140.624167124,140.624167124,82.5478947957,2.0,53.1139424642,42.8484242757,42.356300354,1.0,2098.40937374,1515.33596448,0.0,0.0,0.0,13.3818098704,1.0,0.0,28.9724992116,53.0941899618,1.0,80.6392676036,0.0,1.0,1.0,0.0,26.2399996122,1.0,78.8273792267,0.0,1.0,0.02681149448,55.212498347,78.5105368296,55.212498347,2.0,0.0,64.3321265529,0.0566000007093,46.4565142802,0.951549907778,703.106896234,1.0,0.0,3878.45428773,0.00387845428773,820.786461096,0.552530956703,0.399002235054,0.552530956703,0.0,0.0,1136.60999552,820.786461096,1136.60999552,0.0,0.0,0.00113660999552,0.551839048664,1.0,1.38270431849,2.0,2.0,2.0,0.0,69.372434934,58.7659921646,53.0941899618,0.530941899618,1.0,10.5,3613.74533821,110.788640833,1957.39645662,0.951533191757,1957.39645662,1.0,0.0,0.0,0.0,70.6791677475,1.0,82.6250006358,1.0,0.0,49.4583336512,69.9450000127,1.0,82.4305559794,0.0,1.0,140.624167124,0.0,1266.54003906,0.000275717770354,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419325608933,168493.0,2055.56605377,63.0186545886,1113.40377737,0.541249906941,1113.40377737,0.420047689937,1.0,1.0,1.0,0.0,2057.09740194,2057.09740194,2057.09740194,0.0,0.0,1136.60999552,2057.09740194
2017-03-18T09:00:00.000Z,0.0,0.0280510500662,0.77416613412,0.553573296783,49.9089997609,0.0397733482517,86.303334554,0.0,42.8049999873,1.0,83.7222232819,0.0,0.0,0.0,50.1416667302,43.498333931,1.0,83.5694452922,0.0,0.0,86.303334554,83.9830538432,2.0,0.0,118.567500114,68.6585003535,42.9557291667,0.442535006436,959.841664632,0.0,0.472910798835,0.0,1.0,13.9610914389,79.8215001424,,2861.24951172,79.5935001373,79.5070851644,68.6900005341,68.6122207642,,2522.99949137,53.0869995753,52.9532318115,42.4745000203,42.090616862,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.228000005086,80.2264995575,100.0,8.01201001803,37.119000117,1.52850023905,5.94908150037,40.9459997813,207.0,71.9749997457,528.14999644,0.472910798835,37.119000117,0.797013201032,79.6782487233,2.0,1.0,1.0,1115.81848145,1115.81848145,0.0,0.436037178082,0.0,1.0,13.5791588624,77.914999644,9.32099978129,2165.72890218,77.9479999542,77.7594248454,68.6270001729,68.2959543864,,2264.24993896,52.9024998347,52.8465423584,42.4095001221,42.8831914266,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,7.52140804132,35.5384998322,0.659499804179,6.05775082111,41.7500003179,207.0,62.7000001272,431.691670736,0.436037178082,35.5384998322,0.707007122948,70.7007128398,2.0,1.0,1.0,989.809972127,989.809972127,959.841664632,0.442330443923,2.0,0.0,5028.0037028,0.0,11.5741269112,3.46459984779,3.40885416667,5028.0037028,0.0742436314462,161.158331553,161.158331553,86.5450363159,2.0,53.2293304443,42.8503367106,42.356300354,1.0,2341.2492975,1464.97625826,0.0,0.0,0.0,13.5118576686,1.0,0.0,31.7341659864,55.1781428655,1.0,83.3447475433,0.0,1.0,1.0,0.0,29.1074992816,1.0,81.7797609965,0.0,1.0,0.0280382416326,60.8416649501,81.5301399231,60.8416649501,2.0,0.0,71.7770078534,0.0566000007093,44.9126081988,0.950885916138,705.080080654,1.0,0.0,4327.29118072,0.00432729118072,793.508968833,0.584678261066,0.365847315832,0.584678261066,0.0,0.0,1268.14499919,793.508968833,1268.14499919,0.0,0.0,0.00126814499919,0.584361130993,1.0,3.7768403606,2.0,2.0,2.0,0.0,76.961265564,59.3907913208,55.1781428655,0.551781428655,1.0,10.5,3819.85051326,117.107324104,2069.03396883,0.953928126327,2069.03396883,1.0,0.0,0.0,0.0,81.3383324941,1.0,86.6388893127,1.0,0.0,51.8916676839,79.8200003306,1.0,86.4861119588,0.0,1.0,161.158331553,0.0,1373.75,0.000266554742326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383516646312,168493.0,2218.05490551,68.0001674928,1201.41637174,0.5539130269,1201.41637174,0.383844297635,1.0,1.0,1.0,0.0,2168.96211751,2168.96211751,2168.96211751,0.0,0.0,1268.14499919,2168.96211751
2017-03-18T10:00:00.000Z,0.0,0.0290262466451,0.778960318386,0.564712517138,50.7662499746,0.0408813438543,92.249168396,0.0,45.8133331935,1.0,85.6666679382,0.0,0.0,0.0,51.2666670481,46.4883337021,1.0,85.4444459279,0.0,0.0,92.249168396,85.879916509,2.0,0.0,120.541500092,69.775250117,42.96875,0.458302556834,1033.86665853,0.0,0.489786694348,0.0,1.0,14.3732403914,81.2615000407,,2940.83284505,81.0215002696,80.9579823812,69.8044999441,69.7379252116,,2650.3326416,53.0659999847,52.9462280273,42.365000089,42.025080363,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.239999771118,80.4590009054,100.0,8.43024102847,38.6565001806,1.46549987793,5.94299936295,40.8995002111,207.0,76.6666666667,578.66666158,0.489786694348,38.6565001806,0.84397870745,84.3978703817,2.0,1.0,1.0,1181.57019043,1181.57019043,0.0,0.450475627357,0.0,1.0,13.8897812366,79.0039997101,9.29399935404,2226.09635417,79.039999644,78.8513514201,69.7460002899,69.4064381917,,2311.49995931,52.8874994914,52.8376134237,42.3959999084,42.8544692993,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,7.83324686686,36.6439997355,0.656500498454,6.05653436979,41.73949941,207.0,65.1500002543,455.199999491,0.450475627357,36.6439997355,0.721752871559,72.1752872467,2.0,1.0,1.0,1010.45402018,1010.45402018,1033.86665853,0.458468331316,2.0,0.0,5204.19962565,0.0,11.5458990444,3.71750742197,3.72395833333,5206.95769709,0.0808097123902,182.017501831,182.017501831,90.2808157603,2.0,53.2071089311,42.8085909757,42.356300354,1.0,2535.96339374,1417.63528927,0.0,0.0,0.0,13.5638427734,1.0,0.0,33.9874989192,56.2406571706,1.0,85.3196322123,0.0,1.0,1.0,0.0,31.4916659991,1.0,83.9821414948,0.0,1.0,0.0290035966609,65.4791647593,83.713470459,65.4791647593,2.0,0.0,77.7464683591,0.0566000007093,43.4612492571,0.949606064435,708.896390393,1.0,0.0,4687.17792681,0.00468717792681,767.866585025,0.608908426173,0.340387434222,0.608908426173,0.0,0.0,1373.61249797,767.866585025,1373.61249797,0.0,0.0,0.00137361249797,0.609465822577,1.0,5.67543970031,2.0,2.0,2.0,0.0,76.9440786188,60.540526997,56.2406571706,0.562406571706,1.0,9.91666666667,3954.88641701,121.247196408,2142.17658813,0.949605057318,2142.17658813,1.0,0.0,0.0,0.0,91.8041667938,1.0,90.3888893127,1.0,0.0,54.1000010173,90.2133331299,1.0,90.166668574,0.0,1.0,182.017501831,0.0,1439.42004395,0.000257940978302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358451581106,168493.0,2352.12751213,72.1105074504,1274.03721814,0.564767719085,1274.03721814,0.358507718166,1.0,1.0,1.0,0.0,2253.62424723,2255.86055131,2255.86055131,0.0,0.0,1373.61249797,2255.86055131
2017-03-18T11:00:00.000Z,0.0,0.0299621932514,0.791216936759,0.585797265954,51.5087518692,0.0420297765121,100.61416626,0.0,49.9525000254,1.0,88.0694452922,0.0,0.0,0.0,52.6916662852,50.6616665522,1.0,87.8194446564,0.0,0.0,100.61416626,88.2996247609,2.0,0.0,121.926751137,70.4179992676,42.96875,0.474001628588,1134.58335368,0.0,0.503994186834,0.0,1.0,14.62343057,82.1015001933,,3045.83278402,81.8630015055,81.7908859253,70.4464988708,70.3722076416,,2732.99938965,53.2910006841,53.1659978231,42.411500295,42.076616923,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.238498687744,81.1594994863,100.0,8.67394351959,39.4560009638,1.4625005722,5.94948701064,40.9444999695,207.0,80.7916666667,624.675003052,0.503994186834,39.4515012105,0.885301782517,88.5301787059,2.0,1.0,1.0,1239.42249552,1239.42249552,0.0,0.470503997253,0.0,1.0,14.2076556683,80.1095002492,9.73799959819,2302.9617513,80.1274992625,79.9413757324,70.3894996643,70.0500233968,,2435.24987793,53.1065003077,53.051188151,42.4289999008,42.8212814331,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,-0.017999013265,100.0,8.15213501453,37.6984993617,0.698500315348,6.05552061399,41.7304995855,207.0,71.3416665395,509.908337911,0.470503997253,37.6984993617,0.773925832113,77.392583847,2.0,1.0,1.0,1083.49616496,1083.49616496,1134.58335368,0.473941638986,2.0,0.0,5441.0723877,0.0,11.5143309434,3.61928683519,3.81510416667,5441.0723877,0.0935245844313,223.913332621,223.913332621,97.3756186167,2.0,53.395459493,42.8375956217,42.356300354,1.0,2826.21681877,1364.96061444,0.0,0.0,0.0,13.5076252619,1.0,0.0,37.0758330027,56.9388736089,1.0,87.871002833,0.0,1.0,1.0,0.0,34.64249897,1.0,86.8273785909,0.0,1.0,0.0299597816596,71.7183310191,86.4409141541,71.7183310191,2.0,0.0,86.6449322646,0.0566000007093,41.8463718696,0.948424966234,712.435410087,1.0,0.0,5223.64838624,0.00522364838624,739.335182777,0.639543598653,0.308876451935,0.639543598653,0.0,0.0,1530.82917277,739.335182777,1530.82917277,0.0,0.0,0.00153082917277,0.639470691482,1.0,7.27239577069,2.0,2.0,2.0,0.0,75.7164618174,61.5424340566,56.9388736089,0.569388736089,1.0,11.0833333333,4191.17743321,128.491304134,2270.16435555,0.948420050588,2270.16435555,1.0,0.0,0.0,0.0,112.592500051,1.0,97.4861132304,1.0,0.0,58.4000005722,111.320833842,1.0,97.3333346049,0.0,1.0,223.913332621,0.0,1590.58007812,0.000248356738081,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32567473847,168493.0,2589.00309256,79.3725364939,1402.34161659,0.585864588924,1402.34161659,0.325761756952,1.0,1.0,1.0,0.0,2393.62754313,2393.62754313,2393.62754313,0.0,0.0,1530.82917277,2393.62754313
2017-03-18T12:00:00.000Z,0.0,0.0313201362964,0.809996813548,0.612285903931,52.5594994227,0.0437501572568,111.22750028,0.0,55.1999994914,1.0,91.0833333333,0.0,0.0,0.0,54.5416666667,56.0533332825,1.0,90.9027779897,0.0,0.0,111.22750028,91.3410517375,2.0,0.0,124.421249708,71.8617502848,43.0078125,0.501354726713,1272.08333333,0.0,0.520045529211,0.0,1.0,15.0633784135,83.6075007121,,3160.83278402,83.3419996897,83.2525990804,71.8819999695,71.7848892212,,2752.66605632,53.7259998322,53.5940678914,42.3739999135,42.0708948771,42.356300354,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,82.6310005188,100.0,9.1167298158,40.9679997762,1.44900004069,5.94664859772,40.9249998728,207.0,85.8833325704,677.358332316,0.520045529211,40.9679997762,0.929774424235,92.9774405162,2.0,1.0,1.0,1301.68419393,1301.68419393,0.0,0.507783739685,0.0,1.0,14.8168141047,82.1915003459,9.95399475098,2409.44844564,82.1585000356,81.9552993774,71.8415006002,71.501121521,,2525.74991862,53.5475002925,53.4866154989,42.4335006078,42.7070363363,42.356300354,1.0,0.0,99.9981155396,1.0,0.0,0.0345007578532,100.0,8.77244440715,39.7234989802,0.782500267029,6.04436985652,41.6510003408,207.0,79.2083346049,594.72501119,0.507783739685,39.7249994278,0.835576811291,83.5576826731,2.0,1.0,1.0,1169.80753581,1169.80753581,1272.08333333,0.500134919759,2.0,0.0,5531.50415039,0.0,11.4845801267,1.98983381192,2.234375,5529.01131925,0.0951500019082,240.925833384,240.925833384,100.0,2.0,53.7944252708,42.7821904963,42.356300354,1.0,3145.38020255,1277.97468808,0.0,0.0,0.0,13.0549055735,1.0,0.0,40.8774995804,58.827094396,1.0,90.8961162567,0.0,1.0,1.0,0.0,38.5908323924,1.0,90.1428553263,0.0,1.0,0.0312495668104,79.4683310191,89.9358812968,79.4683310191,2.0,0.0,96.4297051757,0.0566000007093,39.1795949798,0.943544153827,727.202779917,1.0,0.0,5813.55262982,0.00581355262982,692.218983902,0.671465886597,0.272818022535,0.671465886597,0.0,0.0,1703.70501709,692.218983902,1703.70501709,0.0,0.0,0.00170370501709,0.670262893041,1.0,8.26173851097,2.0,2.0,2.0,0.0,68.5531380393,65.3206169822,58.827094396,0.58827094396,1.0,10.5,4419.51732406,135.4916497,2393.84537106,0.943464677473,2393.84537106,1.0,0.0,0.0,0.0,120.95166715,1.0,100.0,1.0,0.0,60.0,119.97416687,1.0,100.0,0.0,1.0,240.925833384,0.0,1855.46008301,0.000232529511492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289166122536,168493.0,2872.0581581,88.0503162094,1555.65927749,0.613117955001,1555.65927749,0.2895859234,1.0,1.0,1.0,0.0,2540.65858968,2537.29199219,2537.29199219,0.0,0.0,1703.70501709,2537.29199219
2017-03-18T13:00:00.000Z,0.0,0.0328532338283,0.820397203695,0.618359053015,52.8572508494,0.0458296155029,115.459998449,0.0,57.3766670227,1.0,91.8472213745,0.0,0.0,0.0,55.008333842,58.0566663742,1.0,91.6805559794,0.0,0.0,115.459998449,92.0905183156,2.0,0.0,125.890500704,73.033249855,43.0208333333,0.522201323154,1314.92499288,0.0,0.54204575169,0.0,1.0,15.3522451719,84.5840002696,9.46799468994,3202.08276367,84.306500117,84.2679723104,73.0384998322,72.9556655884,,2525.66607666,53.9285001755,53.8176549276,41.730500857,41.4593938192,41.8457794189,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,85.8619988759,100.0,9.48649024963,42.5759992599,1.40250078837,5.86575496197,40.3280000687,207.0,88.0416673024,699.608332316,0.54204575169,42.5759992599,0.88733570886,91.7352956136,2.0,1.0,1.0,1284.29412842,1284.29412842,0.0,0.526818087287,0.0,1.0,15.1129329205,83.2039998372,9.3240020752,2439.44464111,83.1680011749,82.9961166382,73.0279998779,72.6824010213,,2300.24991862,53.7410001755,53.6899846395,41.6490001678,41.9423548381,41.8457794189,1.0,0.0,99.9981155396,1.0,0.0,0.0359986623128,100.0,9.16973074277,41.5190010071,0.749500274658,5.94320205847,40.8994998932,207.0,80.6333335241,615.316663106,0.526818087287,41.5190010071,0.829229067848,82.9229078293,2.0,1.0,1.0,1160.92069499,1160.92069499,1314.92499288,0.520751784744,2.0,0.0,5054.84155273,0.0,11.4440213044,4.47297849258,5.890625,5054.84155273,0.0730726291598,188.598331451,188.598331451,90.4602737427,2.0,54.0546696981,42.1211064657,41.8241615295,1.0,3141.69542744,1221.15858452,0.0,0.0,0.583333333333,13.0010506312,1.0,0.0,42.4641658465,60.0374492009,1.0,91.9406369527,0.0,1.0,1.0,0.0,40.26166598,1.0,91.2380936941,0.0,1.0,0.0328330092105,82.7258307139,90.933681488,82.7258307139,2.0,0.0,96.3167389349,0.0566000007093,37.4377514623,0.939398522292,739.905017442,1.0,0.0,5806.74212277,0.00580674212277,661.444363837,0.675806432358,0.262681996204,0.675806432358,0.0,0.0,1701.70914714,661.444363837,1701.70914714,0.0,0.0,0.00170170914714,0.672455509504,1.0,7.16082166809,2.0,2.0,2.0,0.0,62.8522694906,68.2252876975,60.0374492009,0.600374492009,1.0,9.91666666667,4370.07585853,133.975894644,2367.06524674,0.94004191154,2367.06524674,1.0,0.0,0.0,0.0,95.0483328501,1.0,90.7361132304,1.0,0.0,54.3666674296,93.5499998728,1.0,90.6111119588,0.0,1.0,188.598331451,0.0,1999.15002441,0.000222191731777,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.279436472969,168493.0,2908.12106705,89.1559172668,1575.19286483,0.625562524625,1575.19286483,0.283276611512,1.0,1.0,1.0,0.0,2518.0422465,2518.0422465,2518.0422465,0.0,0.0,1701.70914714,2518.0422465
2017-03-18T14:00:00.000Z,0.0,0.0290597680131,0.770498062874,0.53445289713,49.634499232,0.0412732170291,81.7275002797,0.0,40.7858330409,1.0,82.25,0.0,0.0,0.0,49.2083336512,40.9791663488,1.0,82.0138899485,0.0,0.0,81.7275002797,82.4859994253,2.0,0.0,120.020249049,70.3857498169,42.96875,0.458609071357,909.308344523,0.0,0.471722372718,0.0,1.0,14.1351368427,80.5220006307,9.52199935913,2807.08284505,80.2654997508,80.2376225789,70.3715000153,70.3366495768,,1982.99955241,54.0049997965,53.8883666992,41.7964995702,41.5071233114,41.7436752319,1.0,0.0,99.9981231689,1.0,0.0,0.256500879924,87.5450007121,100.0,8.26593526204,38.4690001806,1.4414990743,5.86920154095,40.3550004959,207.0,66.2916666667,476.091667175,0.471722372718,38.4690001806,0.720812348865,72.0812346141,2.0,1.0,1.0,1009.13728841,1009.13728841,0.0,0.46154372535,0.0,1.0,14.0106461048,79.4434992472,9.10949897766,2118.10984294,79.5094985962,79.3388595581,70.3999996185,70.0685246785,,1870.49996948,53.8385006587,53.7817891439,41.8079999288,42.2512893677,41.7436752319,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,8.0451426506,37.7014986674,0.740499814351,5.96550357342,41.0675001144,207.0,62.6333332062,433.216667175,0.46154372535,37.7014986674,0.670106989543,67.01069959,2.0,1.0,1.0,938.14978536,938.14978536,909.308344523,0.459049220083,2.0,0.0,3998.24900309,0.0,11.4185281595,3.64060320457,4.73697916667,3998.24900309,0.0418864557786,83.1966667175,83.1966667175,69.3098691305,2.0,54.2267481486,42.3312759399,41.8545411428,1.0,2089.53221747,1327.90695818,0.0,0.0,0.0,11.726925532,1.0,0.0,30.1724993388,58.6445744832,1.0,81.8436056773,0.0,1.0,1.0,0.0,27.4458325704,1.0,80.1904767354,0.0,1.0,0.0290932232508,57.6183315913,79.9127572378,57.6183315913,2.0,0.0,64.0599745373,0.0566000007093,40.7103969098,0.933727041753,757.624586092,1.0,0.0,3862.04679107,0.00386204679107,719.264954058,0.570823428142,0.362760811145,0.570823428142,0.0,0.0,1131.80165609,719.264954058,1131.80165609,0.0,0.0,0.00113180165609,0.571030085286,1.0,4.29974904814,2.0,2.0,2.0,0.0,46.2585220337,71.7773075104,58.6445744832,0.586445744832,1.0,9.91666666667,3417.43917565,104.770371447,1851.06661014,0.933584239286,1851.06661014,1.0,0.0,0.0,0.0,42.0,1.0,69.3888912201,1.0,0.0,41.5333340963,41.1966663996,1.0,69.2222232819,0.0,1.0,83.1966667175,0.0,1294.22998047,0.000241614766844,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388567839815,168493.0,1959.58810386,60.0762041319,1061.41702083,0.535324983189,1061.41702083,0.388189370579,1.0,1.0,1.0,0.0,1982.75263468,1982.75263468,1982.75263468,0.0,0.0,1131.80165609,1982.75263468
2017-03-18T15:00:00.000Z,0.0,0.0292355237362,0.773553769584,0.553174553304,50.0852499008,0.041124712411,89.2175006866,0.0,44.4208332698,1.0,84.7777773539,0.0,0.0,0.0,50.7166665395,44.7600002289,1.0,84.5277760824,0.0,0.0,89.2175006866,84.9935175578,2.0,0.0,119.665500005,69.5802501043,43.0963541667,0.460749893129,999.599995931,0.0,0.474138049766,0.0,1.0,14.0747044881,80.2985006968,,2906.66617839,80.0569998423,80.0106328328,69.5780003866,69.5353927612,,2151.99951172,54.0590003332,53.9514363607,41.7365001043,41.4339447021,41.7436752319,1.0,0.0,99.9981231689,1.0,0.0,0.241500854492,89.0374997457,100.0,8.21604553858,38.3204997381,1.4625005722,5.8586589098,40.2739995321,207.0,71.6083335876,523.791671753,0.474138049766,38.3204997381,0.789120185489,78.8928419749,2.0,1.0,1.0,1104.76825968,1104.76825968,0.0,0.46594244037,0.0,1.0,13.9332926273,79.1750005086,9.63450050354,2188.60103353,79.2170003255,79.05006663,69.582499822,69.2539978027,,2010.99992879,53.8969999949,53.8385314941,41.7089996338,42.1025746663,41.7436752319,1.0,0.0,99.9981155396,1.0,0.0,-0.0419998168945,100.0,7.97914262613,37.5080006917,0.726999600728,5.95415008068,40.9820000331,207.0,67.2250003815,475.808334351,0.46594244037,37.5080006917,0.729393935431,72.9393927256,2.0,1.0,1.0,1021.1515096,1021.1515096,999.599995931,0.460748523343,2.0,0.0,4319.13574219,0.0,11.3999988238,3.86679824193,4.9375,4319.13574219,0.0474762499091,103.001665115,103.001665115,74.4176476796,2.0,54.2501576742,42.1937052409,41.9365994136,1.0,2317.43490633,1407.35255183,0.0,0.0,0.0,12.5607061386,1.0,0.0,33.1374994914,57.0172942479,1.0,84.4691759745,0.0,1.0,1.0,0.0,30.2891661326,1.0,82.9464276632,0.0,1.0,0.0292359260498,63.426665624,82.7786738078,63.426665624,2.0,0.0,71.046916554,0.0566000007093,43.146005542,0.929865105681,769.843589662,1.0,0.0,4283.27544733,0.00428327544733,762.29690815,0.578585832432,0.351368767899,0.578585832432,0.0,0.0,1255.24585978,762.29690815,1255.24585978,0.0,0.0,0.00125524585978,0.578595166405,1.0,3.11746329234,2.0,2.0,2.0,0.0,34.4348186146,74.0641978871,57.0172942479,0.570172942479,1.0,10.5,3724.46787009,114.183124303,2017.36966206,0.929874809902,2017.36966206,1.0,0.0,0.0,0.0,52.0058333079,1.0,74.5694459279,1.0,0.0,44.6083342234,50.995833079,1.0,74.3472232819,0.0,1.0,103.001665115,0.0,1288.19006348,0.000256070017995,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377866745241,168493.0,2215.74832226,67.9294532617,1200.16700372,0.553198100191,1200.16700372,0.377864852879,1.0,1.0,1.0,0.0,2169.50673421,2169.50673421,2169.50673421,0.0,0.0,1255.24585978,2169.50673421
2017-03-18T16:00:00.000Z,0.0,0.0288287133666,0.771582868231,0.533489131451,48.9902486801,0.0406105081757,79.6991678874,0.0,39.7633336385,1.0,81.541668574,0.0,0.0,0.0,48.8166666031,39.935833931,1.0,81.3611119588,0.0,0.0,79.6991678874,81.7907117208,2.0,0.0,117.976499557,68.9862508774,42.9401041667,0.44957954799,882.616668701,0.0,0.458051763815,0.0,1.0,13.7411175569,79.1690006256,9.41759796143,2777.91617839,78.9094994863,78.9056167603,68.9795010885,68.9430135091,,1960.33288574,53.9660002391,53.8546091715,41.6179997126,41.3295923869,41.7436752319,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,87.0139993032,100.0,7.89665043354,37.2899999619,1.45199966431,5.84487251441,40.1660000483,207.0,64.8416671753,462.375,0.458051763815,37.2914997737,0.720013253348,72.0013249715,2.0,1.0,1.0,1008.01855469,1008.01855469,0.0,0.447346937684,0.0,1.0,13.6238786379,78.0814990997,9.14099947611,2080.23960368,78.1340001424,77.9804890951,68.9930006663,68.6710027059,,1847.49990845,53.7950003942,53.7339706421,41.6129995982,42.0783208211,41.7436752319,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,7.68250131607,36.5225009918,0.72699991862,5.94137732188,40.8859996796,207.0,61.2833334605,420.241668701,0.447346937684,36.5210005442,0.669721854074,66.9721844991,2.0,1.0,1.0,937.610595703,937.610595703,882.616668701,0.449458146228,2.0,0.0,3908.98417155,0.0,11.3868000724,4.09339255095,5.21875,3908.98417155,0.0416923978918,82.5149993896,82.5149993896,69.0682531993,2.0,54.1850001017,42.1287434896,41.9470968246,1.0,2033.45541369,1374.06677325,0.0,0.0,0.0,12.3367131551,1.0,0.0,29.76166598,56.6427879333,1.0,81.3641535441,0.0,1.0,1.0,0.0,26.8349992434,1.0,79.6309496562,0.0,1.0,0.0288531877193,56.5966647466,79.2381591797,56.5966647466,2.0,0.0,62.3407961527,0.0566000007093,42.1255445457,0.932128554633,762.657158187,1.0,0.0,3758.40099022,0.00375840099022,744.267562152,0.561035482549,0.379108491876,0.561035482549,0.0,0.0,1101.42748006,744.267562152,1101.42748006,0.0,0.0,0.00110142748006,0.560620923837,1.0,2.9356735489,2.0,2.0,2.0,0.0,36.8023338318,72.7451456243,56.6427879333,0.566427879333,1.0,11.0833333333,3417.89573045,104.784368307,1851.31390448,0.943006061272,1851.31390448,1.0,0.0,0.0,0.0,41.6908329328,1.0,69.1666676203,1.0,0.0,41.3500003815,40.8241667747,1.0,68.9166676203,0.0,1.0,82.5149993896,0.0,1231.77001953,0.000250013618048,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.402021267355,168493.0,1938.18515466,59.420041777,1049.82404651,0.534750177552,1049.82404651,0.403190548079,1.0,1.0,1.0,0.0,1963.20467122,1963.20467122,1963.20467122,0.0,0.0,1101.42748006,1963.20467122
2017-03-18T17:00:00.000Z,0.0,0.0277029948341,0.76900920032,0.533903732857,48.7472499212,0.039379464148,78.5408325195,0.0,39.1183331807,1.0,81.1527773539,0.0,0.0,0.0,48.5666666031,39.4224999746,1.0,80.9444440206,0.0,0.0,78.5408325195,81.3843580882,2.0,0.0,116.863499324,68.1162494024,42.3984375,0.436538519929,868.058329264,0.0,0.450607851172,0.0,1.0,13.5404820442,78.4355010986,9.58200327555,2753.33284505,78.1819998423,78.1394755046,68.1169993083,68.0706431071,,1977.33289591,54.1444997787,54.033610026,41.838499705,41.5306599935,41.7436752319,1.0,0.0,99.9981231689,1.0,0.0,0.253501256307,87.8404992421,100.0,7.67229421933,36.3435001373,1.48199971517,5.86778231462,40.3564999898,207.0,64.2166665395,457.008336385,0.450607851172,36.3435001373,0.724479490008,72.44794782,2.0,1.0,1.0,1014.27128601,1014.27128601,0.0,0.435956990922,0.0,1.0,13.4123654366,77.3030001322,9.24749946594,2070.49079386,77.3629989624,77.190767924,68.1154994965,67.8022613525,,1869.99994914,53.9810002645,53.9277826945,41.8905000687,42.3521372477,41.7436752319,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,7.43672478199,35.4724988937,0.749499956767,5.97564065456,41.1410001119,207.0,60.3500000636,411.050000509,0.435956990922,35.4724988937,0.673206805275,67.3206803004,2.0,1.0,1.0,942.489527384,942.489527384,868.058329264,0.434861701123,2.0,0.0,3978.41239421,0.0,11.3932218552,3.40148804585,4.21614583333,3973.47975852,0.0401724495312,80.5266660055,80.5266660055,68.3989969889,2.0,54.3693265048,42.3590670499,42.0456301371,1.0,1997.98223684,1429.59256198,0.0,0.0,0.0,12.839468956,1.0,0.0,29.0058325132,55.2775303523,1.0,80.7876682281,0.0,1.0,1.0,0.0,26.0816659927,1.0,78.8690452576,0.0,1.0,0.0275667279482,55.0874993006,78.6186854045,55.0874993006,2.0,0.0,61.253274847,0.0566000007093,43.8278301495,0.931670808815,764.092859609,1.0,0.0,3692.83652193,0.00369283652193,774.343279156,0.544235089192,0.389410086401,0.544235089192,0.0,0.0,1082.21332296,774.343279156,1082.21332296,0.0,0.0,0.00108221332296,0.542863781253,1.0,0.971759445151,2.0,2.0,2.0,0.0,31.3751496402,73.0243689797,55.2775303523,0.552775303523,1.0,11.0833333333,3420.28790081,104.85770643,1852.60963103,0.931660280272,1852.60963103,1.0,0.0,0.0,0.0,40.8908332189,1.0,68.4444452922,1.0,0.0,40.9416672389,39.6358327866,1.0,68.236111323,0.0,1.0,80.5266660055,0.0,1135.07995605,0.000260116622943,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41797433533,168493.0,1961.20740668,60.125848017,1062.29412126,0.534217906553,1062.29412126,0.418268046953,1.0,1.0,1.0,0.0,1992.59911092,1988.50339577,1988.50339577,0.0,0.0,1082.21332296,1988.50339577
2017-03-18T18:00:00.000Z,0.0,0.0270577542425,0.771677398676,0.522515062675,47.495499293,0.038304996153,70.5975004832,0.0,35.1341665586,1.0,78.305557251,0.0,0.0,0.0,46.8666667938,35.4024998347,1.0,78.1111119588,0.0,0.0,70.5975004832,78.5231596629,2.0,0.0,113.946749687,66.4512503942,42.0026041667,0.418588871016,769.616653442,0.0,0.428023434297,0.0,1.0,12.9965904554,76.4974994659,9.47828456334,2644.16617839,76.1989994049,76.2339757284,66.4445006053,66.4224065145,,1864.33291626,54.0185003281,53.890276591,41.8835000992,41.5675710042,41.9521166484,1.0,0.0,99.9981231689,1.0,0.0,0.298500061035,86.480000178,100.0,7.12414518992,34.313999176,1.51200040181,5.87244526545,40.3729998271,207.0,58.9499994914,404.691665649,0.428023434297,34.3154993057,0.673353068034,67.3353068034,2.0,1.0,1.0,942.694295247,942.694295247,0.0,0.409913501325,0.0,1.0,12.8878120581,75.417500178,9.03750038147,1986.12637329,75.4955005646,75.3474502563,66.4580001831,66.1636428833,,1773.24994914,53.8399998347,53.7779642741,41.8319997787,42.3802286784,41.9521166484,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,6.91582071781,33.6635007858,0.717999458313,5.97199134032,41.1140003204,207.0,55.7916666667,364.924997965,0.409913501325,33.6635007858,0.633874508086,63.3874505361,2.0,1.0,1.0,887.42431132,887.42431132,769.616653442,0.417315140772,2.0,0.0,3721.70292155,0.0,11.4038222631,3.92037421465,4.69270833333,3721.70292155,0.0387198586044,71.5950005849,71.5950005849,65.7852478027,2.0,54.2216873169,42.3650309245,42.2138573329,1.0,1775.25820058,1388.50619314,0.0,0.0,0.0,13.441582044,1.0,0.0,26.4183328946,53.0029185613,1.0,78.0136966705,0.0,1.0,1.0,0.0,23.3299992879,1.0,75.7142848969,0.0,1.0,0.0269874220983,49.7483323415,75.5214354197,49.7483323415,2.0,0.0,54.4250977208,0.0566000007093,42.5682220327,0.932208384363,762.433752104,1.0,0.0,3281.17948101,0.00328117948101,752.088719068,0.522993151392,0.409055555659,0.522993151392,0.0,0.0,961.574152629,752.088719068,961.574152629,0.0,0.0,0.000961574152629,0.521322297553,1.0,0.938760666041,2.0,2.0,2.0,0.0,25.0466405551,72.6757233938,53.0029185613,0.530029185613,1.0,10.5,3163.76439373,96.9933197535,1713.6628717,0.932048707051,1713.6628717,1.0,0.0,0.0,0.0,36.1399995486,1.0,65.9583355586,1.0,0.0,39.4250011444,35.4550000827,1.0,65.7083361944,0.0,1.0,71.5950005849,0.0,1110.70996094,0.000252640893287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438877874691,168493.0,1775.74023787,54.4398758112,961.835249629,0.523135160141,961.835249629,0.440665293595,1.0,1.0,1.0,0.0,1838.59798177,1838.59798177,1838.59798177,0.0,0.0,961.574152629,1838.59798177
2017-03-18T19:00:00.000Z,0.0,0.0223375539121,0.782759879739,0.510027846083,45.660250028,0.0357025962018,57.4775005976,0.0,28.6341667175,1.0,73.305557251,0.0,0.0,0.0,43.8583329519,28.8233332634,1.0,73.0972220103,0.0,0.0,57.4775005976,73.5723946889,2.0,0.0,110.013000488,64.3527504603,41.8333333333,0.384461040014,618.908330282,0.0,0.395708500162,0.0,1.0,12.2919487158,73.8380006154,9.22500038147,2418.33284505,73.5845006307,73.6087519328,64.3595002492,64.3373540243,,1694.33295695,53.8985001246,53.7717971802,42.2119995753,41.8679097493,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,83.5025005341,100.0,6.3811852932,31.3725010554,1.55550003052,5.91076342265,40.6564995448,207.0,51.4250005086,326.474998474,0.395708500162,31.3725010554,0.589314538865,58.9314540227,2.0,1.0,1.0,825.040354411,825.040354411,0.0,0.374723621876,0.0,1.0,12.2000914415,72.7850004832,8.51099904378,1836.14520264,72.8569997152,72.7169596354,64.3460006714,64.0676854451,,1616.99991862,53.7289997737,53.6689427694,42.1454995473,42.7874526978,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0719992319743,100.0,6.18674099445,30.7115001678,0.72549978892,6.01335044702,41.4199997584,207.0,48.1583334605,292.416666667,0.374723621876,30.7115001678,0.557282485962,55.7282482783,2.0,1.0,1.0,780.195480347,780.195480347,618.908330282,0.3844168773,2.0,0.0,3382.72979736,0.0,11.4217134317,3.70425059398,4.0625,3385.06351725,0.033837656129,54.4583330154,54.4583330154,60.3202155431,2.0,54.1717071533,42.7509841919,42.3514623642,1.0,1415.67229747,1374.62875355,0.0,0.0,0.0,13.9772497813,1.0,0.0,19.5183326403,50.3822504679,1.0,70.4566192627,0.583333333333,1.0,1.0,0.0,16.4424997965,1.0,67.2619037628,0.0,1.0,0.0223261772512,35.9591655731,67.081466039,35.9591655731,2.0,0.0,43.4010687039,0.0566000007093,42.1427734948,0.938868160778,741.547186763,0.416666666667,0.583333333333,2616.56298379,0.00261656298379,744.571960542,0.47633225981,0.46252230954,0.478841752063,0.474538047041,0.0,766.803324382,744.571960542,321.36416626,445.439158122,0.0,0.000766803324382,0.476293755074,1.0,0.0,2.0,2.0,2.0,0.583333333333,25.890759627,68.5726572673,50.3822504679,0.503822504679,1.0,11.0833333333,2790.30105103,85.5438421987,1511.37528492,0.93885456935,1511.37528492,1.0,0.0,0.0,0.0,27.5600001017,1.0,60.458337148,1.0,0.0,36.133333842,26.8983333906,1.0,60.222222964,0.0,1.0,54.4583330154,0.0,816.349975586,0.000250115871252,0.416666666667,0.583333333333,0.583333333333,0.0,0.583333333333,0.416666666667,0.0,0.492645319775,168493.0,1515.86888006,46.4728521755,821.075116486,0.510045474861,821.075116486,0.492699800965,1.0,1.0,1.0,0.0,1609.80766805,1609.80766805,671.128122965,938.679545085,0.0,766.803324382,1609.80766805
2017-03-18T20:00:00.000Z,0.0,0.0196162799076,0.793671311745,0.507753758933,44.9484999975,0.0352701510147,52.8499997457,0.0,26.3658332825,1.0,71.3472220103,0.0,0.0,0.0,42.6916666031,26.4624999364,1.0,71.1527792613,0.0,0.0,52.8499997457,71.6203753153,2.0,0.0,108.671250025,63.722750028,41.8333333333,0.377595048216,565.858337402,0.0,0.386819382688,0.0,1.0,12.0623056889,72.9665006002,8.97600046794,2338.33288574,72.7085005442,72.7491404215,63.7325000763,63.7062530518,,1653.3329366,53.5084997813,53.3870391846,42.2089999517,41.8653666178,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,81.1670004527,100.0,6.15539431572,30.4995005925,1.57349967957,5.90691137314,40.6355002721,207.0,48.4500001272,301.091667175,0.386819382688,30.4995005925,0.555988606044,55.5988610586,2.0,1.0,1.0,778.384048462,778.384048462,0.0,0.362902271973,0.0,1.0,11.9571533998,71.8535003662,8.21249898275,1782.15192668,71.9254989624,71.7892303467,63.7129999797,63.4349416097,,1572.24996948,53.328499794,53.2736816406,42.2025000254,42.8819147746,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0719985961914,100.0,5.9379234314,29.722998937,0.738999684652,6.01922996839,41.4635003408,207.0,44.8416662216,264.766668955,0.362902271973,29.722998937,0.521074858166,52.1074860891,2.0,1.0,1.0,729.504801432,729.504801432,565.858337402,0.377599758586,2.0,0.0,3275.37864176,0.0,11.4423095385,4.56484532356,4.77864583333,3275.37864176,0.035535507654,53.2416674296,53.2416674296,60.0,2.0,53.7737833659,42.7949269613,42.41928641,1.0,1294.82621187,1311.1465995,0.0,0.0,0.0,14.3369766871,1.0,0.0,16.174166282,49.3955233892,1.0,66.0901807149,1.0,1.0,1.0,0.0,13.2224996885,1.0,62.5535707474,0.0,1.0,0.0196174291787,29.39666605,62.3116439184,29.39666605,2.0,0.0,39.6962217041,0.0566000007093,40.196565086,0.941913842599,732.165391671,0.0,1.0,2393.20522303,0.00239320522303,710.186653398,0.468005877207,0.473904767159,0.0,0.468005877207,0.0,701.346664429,710.186653398,0.0,701.346664429,0.0,0.000701346664429,0.467984221876,1.0,0.0,2.0,2.0,2.0,1.0,27.3206386566,66.5154221853,49.3955233892,0.493955233892,1.0,9.91666666667,2605.97281137,79.8927867902,1411.53331783,0.941910644366,1411.53331783,1.0,0.0,0.0,0.0,27.0575000445,1.0,60.1666717529,1.0,0.0,35.9166679382,26.1841667493,1.0,59.8611132304,0.0,1.0,53.2416674296,0.0,736.599975586,0.00023856519313,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.503131342653,168493.0,1404.8093472,43.0680370751,760.919373417,0.507758512161,760.919373417,0.503110947195,1.0,1.0,1.0,0.0,1498.58516439,1498.58516439,0.0,1498.58516439,0.0,701.346664429,1498.58516439
2017-03-18T21:00:00.000Z,0.0,0.0170600015455,0.795296997473,0.508091721696,44.6815005938,0.0346249217244,51.7608331045,0.0,25.8391666412,1.0,70.8472232819,0.0,0.0,0.0,42.3916660945,25.9100001653,1.0,70.6527767181,0.0,0.0,51.7608331045,71.1043008169,2.0,0.0,107.753250758,63.071750164,41.78125,0.369810504082,550.958333333,0.0,0.380046735689,0.0,1.0,11.9075988134,72.3605003357,9.02550061544,2307.49955241,72.1055005391,72.1286036174,63.0799999237,63.0554631551,,1659.9995931,53.457499822,53.3341649373,42.254000028,41.9010035197,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,80.6374994914,100.0,5.99724082152,29.8515005112,1.5944999059,5.91035799185,40.6595001221,207.0,47.7249997457,294.208333333,0.380046735689,29.8515005112,0.552796649025,55.2219854991,2.0,1.0,1.0,773.915308634,773.915308634,0.0,0.355505706716,0.0,1.0,11.7927772999,71.2249997457,8.23200003306,1776.52764893,71.2955004374,71.148379008,63.0635004044,62.790725708,,1580.49992879,53.2654994329,53.2112045288,42.2835000356,42.9438323975,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0705006917318,100.0,5.76665417353,29.0120004018,0.768999735514,6.02571765582,41.5145003001,207.0,43.9833329519,256.75,0.355505706716,29.0120004018,0.515746703375,51.5746707916,2.0,1.0,1.0,722.045384725,722.045384725,550.958333333,0.368366304428,2.0,0.0,3303.38326009,0.0,11.4551708915,4.63513571024,4.7265625,3306.45953924,0.0376296140551,55.9433339437,55.9433339437,60.9165449142,2.0,53.6971185858,42.867648038,42.474307696,1.0,1262.94696877,1338.73485541,0.0,0.0,0.0,15.2780211767,1.0,0.0,14.1258330345,47.801978747,1.0,63.105020841,1.0,1.0,1.0,0.0,11.2908329964,1.0,59.309521993,0.0,1.0,0.0168960208064,25.4166658719,59.0310230255,25.4166658719,2.0,0.0,38.718881664,0.0566000007093,41.0423538976,0.944272887186,724.968632359,0.0,1.0,2334.28336124,0.00233428336124,725.129918432,0.459162968248,0.486716770465,0.0,0.459162968248,0.0,684.07917277,725.129918432,0.0,684.07917277,0.0,0.00068407917277,0.45781078438,1.0,0.0,2.0,2.0,2.0,1.0,25.6538493417,64.8156037764,47.801978747,0.47801978747,1.0,10.5,2597.26590815,79.625854319,1406.81719649,0.944274267414,1406.81719649,1.0,0.0,0.0,0.0,28.4383336703,1.0,61.0416717529,1.0,0.0,36.4750010173,27.5050001144,1.0,60.791668574,0.0,1.0,55.9433339437,0.0,770.0,0.000243584919834,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.515440044551,168493.0,1397.66770599,42.8490917291,757.051081132,0.508142676118,757.051081132,0.51547884141,1.0,1.0,1.0,0.0,1494.26727295,1489.83959961,0.0,1489.83959961,0.0,684.07917277,1489.83959961
2017-03-18T22:00:00.000Z,0.0,0.0216567831959,0.783509863003,0.571213588998,48.4705014229,0.0371147831991,85.1591669718,0.0,42.3874998093,1.0,83.3194440206,0.0,0.0,0.0,49.8833335241,42.788333257,1.0,83.1388899485,0.0,0.0,85.1591669718,83.6112302144,2.0,0.0,112.46400102,63.9934995969,41.9869791667,0.414366921344,949.699991862,0.0,0.440521248177,0.0,1.0,12.8382576307,75.7580000559,,2833.33284505,75.51050059,75.4595616659,64.0354995728,63.9944992065,,2518.99938965,53.8099997838,53.6647796631,42.4879999161,42.1275253296,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,76.4750010173,100.0,6.89809672038,33.0225006739,1.61100037893,5.94016091029,40.8769995372,207.0,71.2833321889,524.400001526,0.440521248177,33.0225006739,0.848208712623,84.8208726247,2.0,1.0,1.0,1187.49219767,1187.49219767,0.0,0.405999749058,0.0,1.0,12.4913758437,73.911500295,9.83520278931,2134.60775757,73.9070008596,73.7507578532,63.9514996211,63.6709493001,,2246.49994914,53.6389996211,53.5714111328,42.451499939,42.8749059041,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,0.0044994354248,100.0,6.44315385818,31.4555009206,0.77649974823,6.0482219855,41.6750001907,207.0,62.0083332062,425.300000509,0.405999749058,31.4555009206,0.747628758748,74.7628765106,2.0,1.0,1.0,1046.68026225,1046.68026225,949.699991862,0.413805519334,2.0,0.0,4984.82991536,0.0,11.4795907338,2.96417413155,2.48958333333,4984.82991536,0.0673931637747,155.398333232,155.398333232,85.113073349,2.0,53.9281463623,42.8885498047,42.2439346313,1.0,2289.14185001,1715.52712558,0.0,0.0,0.0,17.6933883031,1.0,0.0,26.26166598,46.3421112696,1.0,77.7168941498,0.0,1.0,1.0,0.0,23.3741659323,1.0,75.5535697937,0.0,1.0,0.0215367272329,49.6358318329,75.4658590953,49.6358318329,2.0,0.0,70.1795202764,0.0566000007093,52.5938882703,0.946413888617,718.482546044,1.0,0.0,4230.98187347,0.00423098187347,929.220629174,0.540994192384,0.405431499062,0.540994192384,0.0,0.0,1239.9208374,929.220629174,1239.9208374,0.0,0.0,0.0012399208374,0.539909285804,1.0,0.0,2.0,2.0,2.0,0.0,24.7583503723,63.1849225362,46.3421112696,0.463421112696,1.0,10.5,4004.66897559,122.773408547,2169.14146658,0.946425691447,2169.14146658,1.0,0.0,0.0,0.0,78.3408327103,1.0,85.1250012716,1.0,0.0,50.9750010173,77.0574995677,1.0,84.9583358765,0.0,1.0,155.398333232,0.0,1339.35998535,0.000312142868074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428381755405,168493.0,2420.86931025,74.2179637511,1311.27142793,0.572125417811,1311.27142793,0.429579344578,1.0,1.0,1.0,0.0,2291.93003337,2291.93003337,2291.93003337,0.0,0.0,1239.9208374,2291.93003337
2017-03-18T23:00:00.000Z,0.0,0.0205143574436,0.774258982581,0.553772925943,47.8749988874,0.0366659734635,79.6008338928,0.0,39.5800008774,1.0,81.5277786255,0.0,0.0,0.0,48.8249994914,40.0083332062,1.0,81.3749993642,0.0,0.0,79.6008338928,81.7969214122,2.0,0.0,111.617248853,63.7422499657,42.078125,0.405299771499,879.691675822,0.0,0.43146509243,0.0,1.0,12.6702555021,75.2015012105,,2767.91617839,74.9404989878,74.9502944946,63.7910000483,63.7640279134,,2467.33284505,52.9954999288,52.8627726237,42.0620005925,41.729192098,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.261002222697,74.5594997406,100.0,6.77996885777,32.8784983953,1.5540005366,5.8902866443,40.5080000559,207.0,67.2833334605,485.366668701,0.43146509243,32.8784983953,0.802971758161,80.2971757253,2.0,1.0,1.0,1124.16046143,1124.16046143,0.0,0.396404897657,0.0,1.0,12.3354601065,73.332499822,9.65999984741,2080.61454264,73.3534997304,73.2051060994,63.693499883,63.4119847616,,2233.49987793,52.8139998118,52.7541020711,42.1275002162,42.6010818481,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,6.32433978717,31.2259995143,0.722500483195,6.01112031937,41.404999733,207.0,58.7333335876,394.324996948,0.396404897657,31.2259995143,0.71042573838,71.0425732931,2.0,1.0,1.0,994.596033732,994.596033732,879.691675822,0.405144520009,2.0,0.0,4917.15177409,0.0,11.5156026681,3.85376997789,3.45572916667,4917.15177409,0.0698387847647,151.831667582,151.831667582,84.7086009979,2.0,53.1379776001,42.5541814168,42.2439346313,1.0,2133.56101873,1666.83146508,0.0,0.0,0.0,18.8128248851,1.0,0.0,23.7766661644,44.9781751633,1.0,75.1598161062,0.0,1.0,1.0,0.0,20.7491661708,1.0,72.6428553263,0.0,1.0,0.0204834073858,44.5258318583,72.3940372467,44.5258318583,2.0,0.0,65.4097904742,0.0566000007093,51.1009977824,0.948423762391,712.435626669,1.0,0.0,3943.42447417,0.00394342447417,902.844472474,0.532441867227,0.415966944385,0.532441867227,0.0,0.0,1155.6499939,902.844472474,1155.6499939,0.0,0.0,0.0011556499939,0.532139490048,1.0,0.0,2.0,2.0,2.0,0.0,23.6970702807,61.5532725652,44.9781751633,0.449781751633,1.0,9.91666666667,3800.39248381,116.510788257,2058.49446637,0.948408811612,2058.49446637,1.0,0.0,0.0,0.0,76.6166674296,1.0,84.8750025431,1.0,0.0,50.8416671753,75.2149995168,1.0,84.736111323,0.0,1.0,151.831667582,0.0,1236.42004395,0.000303282615791,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.438594558899,168493.0,2220.38637801,68.0716447677,1202.67922111,0.554109612377,1202.67922111,0.438924303186,1.0,1.0,1.0,0.0,2170.47167969,2170.47167969,2170.47167969,0.0,0.0,1155.6499939,2170.47167969
2017-03-19T00:00:00.000Z,0.0,0.0181593031148,0.768802275633,0.536479278388,47.0177493095,0.0357103376978,72.2450008392,0.0,35.8666667938,1.0,78.958331426,0.0,0.0,0.0,47.2833328247,36.4008337657,1.0,78.8055534363,0.0,0.0,72.2450008392,79.2503846486,2.0,0.0,110.301749229,63.2839999199,42.15625,0.39229741041,792.149993896,0.0,0.409876489613,0.0,1.0,12.3910579681,74.1815007528,,2665.41617839,73.8994992574,73.9202855428,63.3095000585,63.2846654256,,2282.33284505,53.0329999924,52.904179891,42.1189997991,41.7839228312,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.282001495361,73.3835004171,100.0,6.49245901903,31.7804994583,1.54500039419,5.89859894911,40.5739994049,207.0,61.0249996185,425.508333842,0.409876489613,31.7804994583,0.741425207229,74.1425209045,2.0,1.0,1.0,1037.99529012,1037.99529012,0.0,0.387878140296,0.0,1.0,12.1940482457,72.7744998932,9.54600016276,2002.99923706,72.8044999441,72.6600901286,63.2584997813,62.9839909871,,2118.99993896,52.848499616,52.7885284424,42.1440003713,42.5864003499,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,6.18536082904,30.6604995728,0.760000546773,6.00868741671,41.3839998245,207.0,56.008333842,366.641660055,0.387878140296,30.6604995728,0.675072181338,67.5168755849,2.0,1.0,1.0,945.101053874,945.101053874,792.149993896,0.391908916756,2.0,0.0,4572.34444173,0.0,11.5478119417,3.54958065351,3.25,4571.76100852,0.0611629995641,123.367499034,123.367499034,79.0290101369,2.0,53.1843372692,42.5841758034,42.2439346313,1.0,1891.30421126,1654.51125457,0.0,0.0,0.0,18.6865479151,1.0,0.0,19.8424992561,44.6229521434,1.0,70.7363001506,0.25,1.0,1.0,0.0,16.8258331617,1.0,67.7083326976,0.0,1.0,0.0181171609915,36.6683324178,67.4865786235,36.6683324178,2.0,0.0,57.9827861006,0.0566000007093,50.7232900998,0.950795659407,705.352254682,0.75,0.25,3495.66534508,0.00349566534508,896.171191946,0.507330136456,0.443811955555,0.524737947328,0.500456732956,0.0,1024.430837,896.171191946,780.052505493,244.378331502,0.0,0.001024430837,0.506484404206,1.0,0.0,2.0,2.0,2.0,0.25,28.2071456909,59.4585890336,44.6229521434,0.446229521434,1.0,10.5,3544.45612685,108.664402174,1919.86573873,0.950777458111,1919.86573873,1.0,0.0,0.0,0.0,62.2724997203,1.0,79.1944478353,1.0,0.0,47.4250005086,61.0949999491,1.0,79.041668574,0.0,1.0,123.367499034,0.0,1069.57995605,0.000301040934044,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.466788470603,168493.0,2000.44800217,61.3288692132,1083.54891245,0.536607253275,1083.54891245,0.466863269781,1.0,1.0,1.0,0.0,2021.77992757,2019.25878906,1486.55630771,488.31060791,0.0,1024.430837,2019.25878906
