timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-19T01:00:00.000Z,0.0,0.0154504835835,0.77308103745,0.51666547211,45.7127504349,0.034558922943,60.8908332189,0.0,30.3758335114,1.0,74.6805547078,0.0,0.0,0.0,44.7083339691,30.4999998411,1.0,74.5138893127,0.0,0.0,60.8908332189,74.9304186503,2.0,0.0,108.299250285,62.58649985,42.234375,0.373489600624,657.816655477,0.0,0.389338024604,0.0,1.0,12.0187943776,72.8165003459,9.86727350408,2482.91617839,72.5135002136,72.5488713582,62.598499616,62.5830841064,,2043.66621908,52.7795000076,52.6519292196,42.1534999212,41.8100026449,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.303000132243,75.6319993337,100.0,6.11168034871,30.3600002925,1.51500034332,5.90711402893,40.6384995778,207.0,53.9333337148,352.483332316,0.389338024604,30.3600002925,0.646429323469,64.642932574,2.0,1.0,1.0,905.001052856,905.001052856,0.0,0.3643540181,0.0,1.0,11.8689221541,71.5130004883,8.99700005849,1881.13956706,71.5715001424,71.4288736979,62.5745000839,62.3085174561,,1923.99995931,52.5919996897,52.5392583211,42.1470003128,42.6885223389,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.85111129284,29.4244998296,0.689500490824,6.01781086127,41.457499822,207.0,49.8416668574,305.333328247,0.3643540181,29.4244998296,0.598170591082,59.8170595169,2.0,1.0,1.0,837.438827515,837.438827515,657.816655477,0.373281842825,2.0,0.0,4095.68188477,0.0,11.5653752486,3.7150276502,3.19270833333,4095.68188477,0.0529362442921,93.2991669973,93.2991669973,72.2350985209,2.0,52.9823532104,42.662457784,42.2439346313,1.0,1549.33872499,1550.9029028,0.0,0.0,0.0,18.1529582342,1.0,0.0,15.0366663138,44.4455413818,1.0,64.2694047292,1.0,1.0,1.0,0.0,12.1758329868,1.0,60.4583323797,0.0,1.0,0.0154262689376,27.2124991417,60.3023179372,27.2124991417,2.0,0.0,47.4989561983,0.0566000007093,47.5469100848,0.953449565731,697.484079131,0.0,1.0,2863.61636403,0.00286361636403,840.051404398,0.476476271801,0.476957311616,0.0,0.476476271801,0.0,839.204162598,840.051404398,0.0,839.204162598,0.0,0.000839204162598,0.47575857987,1.0,0.0,2.0,2.0,2.0,1.0,36.1217781703,56.8607508341,44.4455413818,0.444455413818,1.0,9.91666666667,3100.24162779,95.045866283,1679.255567,0.953433583417,1679.255567,1.0,0.0,0.0,0.0,47.1624994278,1.0,72.3611106873,1.0,0.0,43.3083343506,46.1366669337,1.0,72.1805566152,0.0,1.0,93.2991669973,0.0,974.359985352,0.000282189230916,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.500252267081,168493.0,1680.46331961,51.5189172798,910.228209085,0.516801706763,910.228209085,0.500549709144,1.0,1.0,1.0,0.0,1761.27167765,1761.27167765,0.0,1761.27167765,0.0,839.204162598,1761.27167765
2017-03-19T02:00:00.000Z,0.0,0.0143576120409,0.771351741814,0.518540812389,45.7315003077,0.0341686295155,61.3683328629,0.0,30.5674999555,1.0,74.8194433848,0.0,0.0,0.0,44.7833334605,30.8008332253,1.0,74.638888677,0.0,0.0,61.3683328629,75.0969765981,2.0,0.0,108.078000704,62.3465003967,42.7604166667,0.368100838241,661.183329264,0.0,0.385663058709,0.0,1.0,11.9849522114,72.6829999288,9.86849975586,2485.83284505,72.3710009257,72.4026387533,62.3585004807,62.3399124146,,2087.3328654,52.8604996999,52.7347386678,42.2855002085,41.9544499715,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.311999003092,73.039999644,100.0,6.05959137281,30.0870008469,1.51349957784,5.92536083857,40.770500501,207.0,54.1583331426,354.741668701,0.385663058709,30.0855007172,0.656986614409,65.69866244,2.0,1.0,1.0,919.781260173,919.781260173,0.0,0.361191576399,0.0,1.0,11.8326627413,71.3690007528,9.07949924469,1880.0146993,71.4139995575,71.2755279541,62.3345003128,62.068049113,,1961.74993896,52.6805000305,52.6246846517,42.3015006383,42.8193639119,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0449988047282,100.0,5.79538881779,29.1124989192,0.704500198364,6.03727392356,41.59700044,207.0,50.0333334605,306.441665649,0.361191576399,29.1124989192,0.60596836635,60.5968367259,2.0,1.0,1.0,848.355712891,848.355712891,661.183329264,0.368097917098,2.0,0.0,4201.86631266,0.0,11.5866897106,3.3986329635,2.92708333333,4201.86631266,0.0533490061897,95.8025004069,95.8025004069,72.7274945577,2.0,53.0449752808,42.785369873,42.2439346313,1.0,1558.45742688,1609.0117354,0.0,0.0,0.0,18.3070878983,1.0,0.0,14.3049996694,44.0514125824,1.0,63.2705462774,1.0,1.0,1.0,0.0,11.4841663837,1.0,59.4880940119,0.0,1.0,0.0143596980041,25.7891662916,59.2455158234,25.7891662916,2.0,0.0,47.7785134151,0.0566000007093,49.3283855296,0.955164266006,692.434947634,0.0,1.0,2880.47030536,0.00288047030536,871.526235185,0.469960230115,0.485205121668,0.0,0.469960230115,0.0,844.143335978,871.526235185,0.0,844.143335978,0.0,0.000844143335978,0.469972538451,1.0,0.0,2.0,2.0,2.0,1.0,41.124332428,54.9648685455,44.0514125824,0.440514125824,1.0,9.33333333333,3167.46916228,97.1068989448,1715.66957116,0.955165351783,1715.66957116,1.0,0.0,0.0,0.0,48.282500267,1.0,72.8194459279,1.0,0.0,43.5833339691,47.519999822,1.0,72.6388905843,0.0,1.0,95.8025004069,0.0,896.260009766,0.000292762224719,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.50798023689,168493.0,1719.76233377,52.7237294504,931.514642927,0.518602489988,931.514642927,0.507966255562,1.0,1.0,1.0,0.0,1796.20163981,1796.20163981,0.0,1796.20163981,0.0,844.143335978,1796.20163981
2017-03-19T03:00:00.000Z,0.0,0.0131940394255,0.786444748927,0.510347637862,44.7797497114,0.0345791794419,54.7183345159,0.0,27.3425002098,1.0,72.0833352407,0.0,0.0,0.0,43.1083329519,27.3758331935,1.0,71.8472213745,0.0,0.0,54.7183345159,72.3530515035,2.0,0.0,106.559249878,61.7795001666,42.65625,0.368834700435,584.508341471,0.0,0.373201640207,0.0,1.0,11.7154237429,71.646498998,9.56099955241,2372.49955241,71.3464997609,71.4018732707,61.7855002085,61.7716649373,,1943.6662089,52.4540001551,52.3264134725,42.0559997559,41.7202809652,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.301499684652,78.3859996796,100.0,5.82067688306,29.2905000051,1.51349989573,5.89474685987,40.5424998601,207.0,50.0416666667,314.441665649,0.373201640207,29.2905000051,0.601258635748,60.1258630753,2.0,1.0,1.0,841.762090047,841.762090047,0.0,0.347781316091,0.0,1.0,11.5788463751,70.3489996592,8.65200010935,1811.0233256,70.425500234,70.2755966187,61.7735001246,61.5092976888,9.88699913025,1834.49990845,52.2784999212,52.2166646322,42.1259997686,42.7038447062,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0765005747477,100.0,5.56427939733,28.2995004654,0.698499679565,6.01456697782,41.427500089,207.0,45.6750001907,270.066668193,0.347781316091,28.2995004654,0.554125882103,55.4125874837,2.0,1.0,1.0,775.776234945,775.776234945,584.508341471,0.369240123027,2.0,0.0,3811.55122884,0.0,11.5891501109,4.01612452666,3.28125,3811.55122884,0.050575221511,80.3941663106,80.3941663106,68.5274213155,2.0,52.6078262329,42.6242446899,42.2439346313,1.0,1367.09570937,1431.89484982,0.0,0.0,0.0,18.4517304103,1.0,0.0,11.7791663806,43.3337697983,1.0,59.212328275,1.0,1.0,1.0,0.0,9.12999983629,1.0,54.744046847,0.0,1.0,0.0131683695194,20.9091663361,54.643652916,20.9091663361,2.0,0.0,41.9118286858,0.0566000007093,43.8984126938,0.95670527994,687.9206355,0.0,1.0,2526.77970375,0.00252677970375,775.590320559,0.467262828511,0.48941067774,0.0,0.467262828511,0.0,740.491663615,775.590320559,0.0,740.491663615,0.0,0.000740491663615,0.467597462237,1.0,0.0,2.0,2.0,2.0,1.0,45.1672687531,53.0373236338,43.3337697983,0.433337697983,1.0,10.5,2798.99055918,85.8102413796,1516.08198417,0.956673506251,1516.08198417,1.0,0.0,0.0,0.0,40.5091670354,1.0,68.666668574,1.0,0.0,41.0833336512,39.8724997838,1.0,68.4722220103,0.0,1.0,80.3941663106,0.0,820.609985352,0.000260535527848,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.511575448198,168493.0,1493.72385979,45.7939397269,809.080197049,0.510543359151,809.080197049,0.511306088912,1.0,1.0,1.0,0.0,1584.74335734,1584.74335734,0.0,1584.74335734,0.0,740.491663615,1584.74335734
2017-03-19T04:00:00.000Z,0.0,0.0115148155569,0.792145213141,0.509474544584,44.2704998652,0.0338292461658,51.3858334223,0.0,25.6383333206,1.0,70.6111132304,0.0,0.0,0.0,42.258333842,25.7366668383,1.0,70.4305578868,0.0,0.0,51.3858334223,70.8974444071,2.0,0.0,105.553500175,61.2830003103,42.65625,0.356525833546,545.608332316,0.0,0.367724334861,0.0,1.0,11.5522563457,70.9534988403,9.38100020091,2299.16625977,70.6670004527,70.7139383952,61.2860002518,61.2745310465,,1861.99957275,52.5155000687,52.3939387004,42.2224992116,41.8710861206,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.286498387655,80.2369995117,100.0,5.63804630438,28.444501241,1.53299935659,5.91421004136,40.689499855,207.0,47.75,293.583333333,0.367724334861,28.444501241,0.570350803194,57.0350805918,2.0,1.0,1.0,798.491124471,798.491124471,0.0,0.336993112972,0.0,1.0,11.4229310354,69.6995004018,8.49299907684,1789.27603149,69.7729994456,69.6277211507,61.2800003688,61.020072937,9.86000061035,1773.99994914,52.3354997635,52.2842407227,42.2174994151,42.8608500163,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0734990437826,100.0,5.3921447595,27.5555000305,0.666999181112,6.03078627586,41.550500234,207.0,43.5416663488,251.983334859,0.336993112972,27.5555000305,0.534082525344,53.4082527161,2.0,1.0,1.0,747.715535482,747.715535482,545.608332316,0.359098362148,2.0,0.0,3704.19999186,0.0,11.6032814185,4.02254647017,3.07552083333,3704.19999186,0.0482667850439,73.3041655223,73.3041655223,66.6928361257,2.0,52.6970316569,42.7809168498,42.2439346313,1.0,1270.03788184,1437.25903073,0.0,0.0,0.0,18.6656703949,1.0,0.0,10.0574997266,42.6203298569,1.0,56.1815067927,1.0,1.0,1.0,0.0,7.56416650613,1.0,51.5595226288,0.0,1.0,0.0116002420633,17.6216664314,51.3720328013,17.6216664314,2.0,0.0,38.9362718085,0.0566000007093,44.0628654309,0.958219295894,683.505571422,0.0,1.0,2347.38937504,0.00234738937504,778.495845914,0.449518881232,0.508705354991,0.0,0.449518881232,0.0,687.919987996,778.495845914,0.0,687.919987996,0.0,0.000687919987996,0.452792825798,1.0,0.319151571433,2.0,2.0,2.0,1.0,50.542427063,50.8438002268,42.6203298569,0.426203298569,1.0,9.91666666667,2707.29691257,82.9991372395,1466.41583391,0.958224236223,1466.41583391,1.0,0.0,0.0,0.0,36.9833323161,1.0,66.8055566152,1.0,0.0,40.0000006358,36.3208335241,1.0,66.6666666667,0.0,1.0,73.3041655223,0.0,699.729980469,0.000261511549031,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530883415135,168493.0,1439.87833535,44.1431669386,779.914600449,0.50963243512,779.914600449,0.527459410965,1.0,1.0,1.0,0.0,1530.34725952,1530.34725952,0.0,1530.34725952,0.0,687.919987996,1530.34725952
2017-03-19T05:00:00.000Z,0.0,0.0111926444114,0.784261835594,0.511110202313,44.6567500432,0.0338214342115,54.2716665268,0.0,27.0800000827,1.0,71.9305578868,0.0,0.0,0.0,43.0333325068,27.1916664441,1.0,71.7222213745,0.0,0.0,54.2716665268,72.2056293488,2.0,0.0,105.826500575,61.1697505315,42.65625,0.360847925717,581.174997965,0.0,0.363995451029,0.0,1.0,11.5993936062,71.1365006765,9.67199993134,2356.66619873,70.8440004985,70.8665288289,61.1720005671,61.1532592773,,1948.66622925,52.8454999924,52.7092564901,42.3200003306,41.9716288249,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,75.7234999339,100.0,5.67078896364,28.5240001678,1.52700042725,5.92860464255,40.7929999034,207.0,49.9250005086,311.233332316,0.363995451029,28.5240001678,0.610718965076,61.055147171,2.0,1.0,1.0,855.006551107,855.006551107,0.0,0.342717143143,0.0,1.0,11.4749026299,69.908000946,8.79749965668,1805.39902751,69.9650001526,69.8098220825,61.1675004959,60.909093221,9.93199920654,1830.99995931,52.6730000178,52.6106567383,42.3539994558,42.9163843791,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.056999206543,100.0,5.43357384205,27.6110006968,0.728499412537,6.0413287878,41.6255000432,207.0,45.6416670481,269.941663106,0.342717143143,27.6110006968,0.562364945185,56.2364947001,2.0,1.0,1.0,787.310923258,787.310923258,581.174997965,0.362119451812,2.0,0.0,3799.29917399,0.0,11.623302373,3.71451479197,2.73958333333,3800.46604411,0.0478125290258,76.8358338674,76.8358338674,67.5004666646,2.0,53.0193869851,42.8503392537,42.2439346313,1.0,1348.29677749,1509.36684105,0.0,0.0,0.0,19.3361914953,1.0,0.0,10.2633330027,41.8358090719,1.0,56.5410944621,1.0,1.0,1.0,0.0,7.76333320141,1.0,51.9642836253,0.0,1.0,0.0112305360304,18.0266661644,51.7443965276,18.0266661644,2.0,0.0,41.3354991671,0.0566000007093,46.2735154773,0.959004533393,681.223285329,0.0,1.0,2492.03395831,0.00249203395831,817.553266738,0.453444397421,0.507613716175,0.0,0.453444397421,0.0,730.309163411,817.553266738,0.0,730.309163411,0.0,0.000730309163411,0.454978431265,1.0,0.14678270266,2.0,2.0,2.0,1.0,52.7557619268,49.5341370322,41.8358090719,0.418358090719,1.0,9.91666666667,2864.81498354,87.8282580978,1551.73598935,0.963463182306,1551.73598935,1.0,0.0,0.0,0.0,38.7333335876,1.0,67.5555559794,1.0,0.0,40.4166673024,38.1025002797,1.0,67.361111323,0.0,1.0,76.8358338674,0.0,768.270019531,0.000274631678926,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526863636823,168493.0,1520.12658423,46.6033830277,823.38131526,0.511232315095,823.38131526,0.525090078502,1.0,1.0,1.0,0.0,1610.58151245,1610.58151245,0.0,1610.58151245,0.0,730.309163411,1610.58151245
2017-03-19T06:00:00.000Z,0.0,0.0101676264951,0.784158279279,0.510382024571,44.209748586,0.0325664400791,52.1866664886,0.0,26.0558336576,1.0,70.9999987284,0.0,0.0,0.0,42.491666158,26.1216664314,1.0,70.8194421132,0.0,0.0,52.1866664886,71.2224502563,2.0,0.0,105.011248906,60.8015003204,42.8385416667,0.345984202626,554.599995931,0.0,0.363168404178,0.0,1.0,11.4603991508,70.5994987488,9.48449834188,2319.99953206,70.2844988505,70.3559824626,60.8000005086,60.7894566854,,1885.66626994,52.5260003408,52.3996683757,42.1205005646,41.763554891,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,76.7569999695,100.0,5.56058375041,28.1639982859,1.54050064087,5.89981540044,40.5799999237,207.0,48.2166662216,297.316665649,0.363168404178,28.1639982859,0.584395221529,58.4395230611,2.0,1.0,1.0,818.15331014,818.15331014,0.0,0.336791077965,0.0,1.0,11.3455773989,69.3830000559,8.65049997965,1790.02596029,69.4535001119,69.3076146444,60.8030001322,60.5480702718,9.98600006104,1790.49994914,52.3429997762,52.2912597656,42.1140003204,42.7229944865,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0705000559489,100.0,5.33263238271,27.3394997915,0.69700050354,6.01294501623,41.4169998169,207.0,44.1666663488,257.283332825,0.336791077965,27.3394997915,0.54529153733,54.529153506,2.0,1.0,1.0,763.408152262,763.408152262,554.599995931,0.346033939997,2.0,0.0,3829.05413818,0.0,11.6664592425,4.4333713452,3.29947916667,3829.05413818,0.0460723422736,73.9183330536,73.9183330536,66.7041371663,2.0,52.6856409709,42.643351237,42.2439346313,1.0,1286.80754123,1553.75347224,0.0,0.0,0.0,20.1360632579,1.0,0.0,9.36249959469,40.6639372508,1.0,54.6917804082,1.0,1.0,1.0,0.0,6.93583321571,1.0,49.7976182302,0.0,1.0,0.0101482201087,16.2983326117,49.6644042333,16.2983326117,2.0,0.0,39.4503887695,0.0566000007093,47.6343016091,0.959856905817,678.752507973,0.0,1.0,2378.38445073,0.00237838445073,841.595424243,0.434821748805,0.525024745631,0.0,0.434821748805,0.0,697.003326416,841.595424243,0.0,697.003326416,0.0,0.000697003326416,0.434820940097,1.0,0.0,2.0,2.0,2.0,1.0,54.1830393473,47.8649126689,40.6639372508,0.406639372508,1.0,9.91666666667,2840.56101347,87.0846903786,1538.59875066,0.959846494435,1538.59875066,1.0,0.0,0.0,0.0,37.2550001144,1.0,66.8472226461,1.0,0.0,39.9833345413,36.663333257,1.0,66.6388893127,0.0,1.0,73.9183330536,0.0,762.209960938,0.000282707896524,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.54698824101,168493.0,1510.77381715,46.3166499417,818.315359741,0.510501603523,818.315359741,0.546992480464,1.0,1.0,1.0,0.0,1602.96334839,1602.96334839,0.0,1602.96334839,0.0,697.003326416,1602.96334839
2017-03-19T07:00:00.000Z,0.0,0.00882538349095,0.792825521483,0.50808482813,43.686249574,0.032295284945,48.7083336512,0.0,24.3250001272,1.0,69.4583339691,0.0,0.0,0.0,41.5833336512,24.3833332062,1.0,69.305557251,0.0,0.0,48.7083336512,69.764808019,2.0,0.0,103.844249725,60.1580001513,42.8255208333,0.343074993449,517.700004578,0.0,0.353517153257,0.0,1.0,11.2718499502,69.7895005544,9.34799989065,2249.99953206,69.5,69.5440673828,60.1520001094,60.1437530518,,1831.33288574,52.5515000025,52.4181442261,42.2749999364,41.8997217814,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,77.6974995931,100.0,5.35500423114,27.2250000636,1.57049973806,5.91684571902,40.7045001984,207.0,45.9500001272,277.250002543,0.353517153257,27.2250000636,0.560157009306,56.0157009761,2.0,1.0,1.0,784.219813029,784.219813029,0.0,0.32789213665,0.0,1.0,11.1642803351,68.6240005493,8.52449925741,1761.90446981,68.6884994507,68.5357793172,60.1640001933,59.9166081746,9.98600006104,1736.99996948,52.3820006053,52.3237711589,42.251999855,42.862139384,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0644989013672,100.0,5.13754888376,26.4364995956,0.735999425252,6.02673145135,41.5160004298,207.0,42.3083333969,240.449999491,0.32789213665,26.4364995956,0.523693687802,52.3693691889,2.0,1.0,1.0,733.171162923,733.171162923,517.700004578,0.343231971831,2.0,0.0,3647.6072998,0.0,11.6686065197,3.8109584252,2.80989583333,3647.6072998,0.0449284449946,67.846666654,67.846666654,64.8580938975,2.0,52.7115834554,42.7809143066,42.2439346313,1.0,1195.54834875,1480.18470247,0.0,0.0,0.0,20.5456781387,1.0,0.0,7.79499983788,39.6063219706,1.0,51.3299074173,1.0,1.0,1.0,0.0,5.5224998792,1.0,45.9999987284,0.0,1.0,0.00883357307542,13.3174995581,45.9919045766,13.3174995581,2.0,0.0,36.6526039363,0.0566000007093,45.3788621004,0.960448570472,677.040920907,0.0,1.0,2209.71164036,0.00220971164036,801.746670171,0.429140291851,0.531310085348,0.0,0.429140291851,0.0,647.572499593,801.746670171,0.0,647.572499593,0.0,0.000647572499593,0.429276823997,1.0,0.0,2.0,2.0,2.0,1.0,55.0435908635,46.4944798152,39.6063219706,0.396063219706,1.0,10.5,2675.73305122,82.0314660366,1449.31916976,0.960450377199,1449.31916976,1.0,0.0,0.0,0.0,34.3541668256,1.0,64.94444561,1.0,0.0,38.8500006994,33.4925001462,1.0,64.7500003179,0.0,1.0,67.846666654,0.0,699.570007324,0.000269321942753,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.553188481114,168493.0,1415.55954625,43.3976120256,766.742252327,0.508112982168,766.742252327,0.553033143522,1.0,1.0,1.0,0.0,1508.99953206,1508.99953206,0.0,1508.99953206,0.0,647.572499593,1508.99953206
2017-03-19T08:00:00.000Z,0.0,0.00939886547439,0.796957169611,0.508734127465,43.8549993833,0.0340561684474,50.2158336639,0.0,24.9991666476,1.0,70.0972207387,0.0,0.0,0.0,41.9249998728,25.2166668574,1.0,69.8749987284,0.0,0.0,50.2158336639,70.318063736,2.0,0.0,104.138249397,60.283250014,42.8385416667,0.357928258436,531.308336894,0.0,0.35566915729,0.0,1.0,11.3153613408,69.9920005798,9.4139992396,2284.58290609,69.6919994354,69.740524292,60.2780001958,60.2669245402,9.96299934387,1858.99960327,52.5155000687,52.385017395,42.1759999593,41.8125483195,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.300001144409,77.1814994812,100.0,5.41047739983,27.5159994761,1.56150023142,5.90488394101,40.6144997279,207.0,46.7833331426,284.824996948,0.35566915729,27.5159994761,0.572021488008,57.2021487554,2.0,1.0,1.0,800.830083211,800.830083211,0.0,0.330348070995,0.0,1.0,11.2102088133,68.8235003153,8.60400009155,1777.65247599,68.8924999237,68.7364069621,60.2884998322,60.0416259766,9.86450004578,1759.24993896,52.3354997635,52.282333374,42.1605002085,42.7612864176,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0689996083577,100.0,5.19543917974,26.733499527,0.727000872294,6.01476963361,41.4319995244,207.0,42.9583333333,246.483332316,0.330348070995,26.7319997152,0.532771984282,53.2771987915,2.0,1.0,1.0,745.880777995,745.880777995,531.308336894,0.360370951875,2.0,0.0,3568.84417725,0.0,11.7043234507,4.27566103141,3.15625,3568.84417725,0.0479769156785,70.7233320872,70.7233320872,65.661790212,2.0,52.6723556519,42.6802851359,42.2439346313,1.0,1229.99229689,1402.52288808,0.0,0.0,0.0,21.0967439016,1.0,0.0,8.13083302975,39.1812562943,1.0,52.1118714015,1.0,1.0,1.0,0.0,5.82083320618,1.0,46.9404757818,0.0,1.0,0.00946611466348,13.9516661962,46.8611647288,13.9516661962,2.0,0.0,37.7085715938,0.0566000007093,42.9979398008,0.960599221619,676.605660782,0.0,1.0,2273.37380277,0.00227337380277,759.680905689,0.448820827016,0.511776768138,0.0,0.448820827016,0.0,666.229171753,759.680905689,0.0,666.229171753,0.0,0.000666229171753,0.451884937783,1.0,0.217208504245,2.0,2.0,2.0,1.0,53.6513080597,46.0934123993,39.1812562943,0.391812562943,1.0,11.0833333333,2632.51518497,80.7065113946,1425.91007744,0.960597595154,1425.91007744,1.0,0.0,0.0,0.0,35.8625005086,1.0,65.8472232819,1.0,0.0,39.3666677475,34.8608328501,1.0,65.6111132304,0.0,1.0,70.7233320872,0.0,712.349975586,0.000255191253054,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.532769154035,168493.0,1394.34802058,42.7473182504,755.252963157,0.508793781333,755.252963157,0.529576934327,1.0,1.0,1.0,0.0,1484.39896647,1484.39896647,0.0,1484.39896647,0.0,666.229171753,1484.39896647
2017-03-19T09:00:00.000Z,0.0,0.00980807509252,0.792611536925,0.508518561493,44.0582475662,0.0335149845264,50.6958332062,0.0,25.3158335686,1.0,70.3333339691,0.0,0.0,0.0,42.0833330154,25.423333168,1.0,70.1388874054,0.0,0.0,50.6958332062,70.6077893575,2.0,0.0,104.590497653,60.5322500865,42.890625,0.356607306942,540.500010173,0.0,0.360576284745,0.0,1.0,11.4011752605,70.3024991353,9.47699737549,2289.9995931,70.0114974976,70.0348993937,60.5345001221,60.5100911458,,1872.66628011,52.6354999542,52.4971313477,42.3170000712,41.9608052572,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.291001637777,77.8894996643,100.0,5.47540891171,27.6944974264,1.54650052389,5.92576634884,40.7704995473,207.0,47.4333333969,290.408332825,0.360576284745,27.6944974264,0.575151843116,57.5151834488,2.0,1.0,1.0,805.212580363,805.212580363,0.0,0.332131581407,0.0,1.0,11.2791019281,69.0904998779,8.6280002594,1783.27679443,69.1580003103,68.988146464,60.5300000509,60.2795384725,,1782.24996948,52.460000356,52.3977177938,42.3254995346,42.9246826172,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0675004323324,100.0,5.24162515004,26.8325007757,0.726999282837,6.03747677803,41.5985002518,207.0,43.3833332062,250.091665904,0.332131581407,26.8325007757,0.537637238275,53.7637243271,2.0,1.0,1.0,752.692133586,752.692133586,540.500010173,0.357287687626,2.0,0.0,3654.60845947,0.0,11.7135629654,3.59323006868,2.7578125,3654.60845947,0.0482603159674,73.0341650645,73.0341650645,66.4777971903,2.0,52.7778320312,42.8315179998,42.2439346313,1.0,1253.72826062,1442.16843604,0.0,0.0,0.0,20.7135887146,1.0,0.0,8.61749994755,39.8209114075,1.0,53.076482137,1.0,1.0,1.0,0.0,6.24833321571,1.0,48.1369034449,0.0,1.0,0.00982040189248,14.8658330441,47.9994468689,14.8658330441,2.0,0.0,38.4362584986,0.0566000007093,44.2133758546,0.959868008071,678.720773988,0.0,1.0,2317.24458006,0.00231724458006,781.155040645,0.448042487893,0.51538499557,0.0,0.448042487893,0.0,679.085830688,781.155040645,0.0,679.085830688,0.0,0.000679085830688,0.448879751066,1.0,0.0,2.0,2.0,2.0,1.0,48.4595777338,47.8159217834,39.8209114075,0.398209114075,1.0,10.5,2696.81238262,82.6777070573,1460.7368555,0.963754720417,1460.7368555,1.0,0.0,0.0,0.0,36.7624994914,1.0,66.5277773539,1.0,0.0,39.8083346685,36.2716662089,1.0,66.3472251892,0.0,1.0,73.0341650645,0.0,748.359985352,0.000262404823076,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.534767804143,168493.0,1423.16753789,43.6308545411,770.863144776,0.508594680676,770.863144776,0.533900293524,1.0,1.0,1.0,0.0,1515.67284139,1515.67284139,0.0,1515.67284139,0.0,679.085830688,1515.67284139
2017-03-19T10:00:00.000Z,0.0,0.01249542831,0.769141155287,0.52434394181,45.8477512995,0.0339969446847,63.920832634,0.0,31.9133330981,1.0,75.8194421132,0.0,0.0,0.0,45.3833332062,32.0383330981,1.0,75.6388893127,0.0,0.0,63.920832634,76.0759620667,2.0,0.0,107.595750809,61.7479995092,42.9427083333,0.36747582482,690.641662598,0.0,0.385192700641,0.0,1.0,11.9184765021,72.3470013936,9.97200012207,2524.58284505,72.0500011444,72.0523071289,61.7554995219,61.7189737956,,2179.99951172,52.9639997482,52.8226470947,42.4039996465,42.0486195882,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.297000249227,71.6659997304,100.0,5.98014807701,29.6460014979,1.54950046539,5.93711980184,40.8544991811,207.0,55.6416667302,369.633331299,0.385192700641,29.6460014979,0.685212355114,68.5212357839,2.0,1.0,1.0,959.29729716,959.29729716,0.0,0.361346394009,0.0,1.0,11.7601437569,71.0645001729,9.35099983215,1914.13540649,71.0914993286,70.9336980184,61.7404994965,61.4697596232,9.96800231934,2048.49993896,52.7824999491,52.7164840698,42.3794997533,42.8704299927,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,5.71800394853,28.7119995753,0.744999885559,6.04213980834,41.6344998678,207.0,51.6666676203,321.008338928,0.361346394009,28.7119995753,0.634251302083,63.4251305262,2.0,1.0,1.0,887.951822917,887.951822917,690.641662598,0.367313908822,2.0,0.0,4395.56502279,0.0,11.6998905341,3.20172423124,2.41666666667,4395.56502279,0.0563643328173,106.050834656,106.050834656,74.9359347026,2.0,53.1012827555,42.8350524902,42.2439346313,1.0,1632.22081126,1692.76243957,0.0,0.0,0.0,20.49167792,1.0,0.0,13.0991662343,41.2638216019,1.0,61.3299077352,1.0,1.0,1.0,0.0,10.3849997918,1.0,57.1666653951,0.0,1.0,0.0124701720162,23.4841663043,57.0969479879,23.4841663043,2.0,0.0,50.0399193344,0.0566000007093,51.8959783773,0.958278975933,683.332784832,0.0,1.0,3016.80591175,0.00301680591175,916.890065848,0.470409587162,0.487857816091,0.0,0.470409587162,0.0,884.097503662,916.890065848,0.0,884.097503662,0.0,0.000884097503662,0.470113423963,1.0,0.0,2.0,2.0,2.0,1.0,43.3236004512,50.7258672714,41.2638216019,0.412638216019,1.0,10.5,3324.98325083,101.935897712,1800.98756951,0.958267403253,1800.98756951,1.0,0.0,0.0,0.0,53.6641667684,1.0,74.9861132304,1.0,0.0,44.8833341599,52.3866672516,1.0,74.8055566152,0.0,1.0,106.050834656,0.0,927.320007324,0.000308000797525,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509104050117,168493.0,1819.80849122,55.7909012534,985.704956788,0.524472764447,985.704956788,0.509378027187,1.0,1.0,1.0,0.0,1879.42067464,1879.42067464,0.0,1879.42067464,0.0,884.097503662,1879.42067464
2017-03-19T11:00:00.000Z,0.0,0.0145512495687,0.768460620357,0.532069855812,46.509999752,0.0346446519476,68.3366661072,0.0,34.0933332443,1.0,77.5555547078,0.0,0.0,0.0,46.424999555,34.2566665014,1.0,77.3749980927,0.0,0.0,68.3366661072,77.8140843709,2.0,0.0,108.885749499,62.375749747,42.8125,0.378259816136,745.991658529,0.0,0.400676430945,0.0,1.0,12.1565801303,73.2785015106,,2603.74951172,72.9934997559,72.9977442424,62.4004999797,62.3672154744,,2347.66617839,52.7000001272,52.5697504679,42.387500445,42.0409901937,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.285001754761,72.5480009715,100.0,6.22108229001,30.6059993108,1.54500102997,5.93549784025,40.8424994151,207.0,58.9750000636,404.366666158,0.400676430945,30.6059993108,0.720517861503,72.0517857869,2.0,1.0,1.0,1008.7250061,1008.7250061,0.0,0.372261276332,0.0,1.0,11.935397625,71.7664992015,9.43349997203,1959.12976074,71.7844994863,71.6384379069,62.3509995143,62.0808080037,9.9139995575,2170.99987793,52.5169998805,52.4646657308,42.3735001882,42.8531901042,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,5.89102772872,29.4109992981,0.722499529521,6.04436989625,41.6510006587,207.0,53.7166665395,341.624997457,0.372261276332,29.4109992981,0.655344078427,65.5344082514,2.0,1.0,1.0,917.481709798,917.481709798,745.991658529,0.37812662712,2.0,0.0,4731.62113444,0.0,11.6641434828,2.8226873676,2.61979166667,4731.62113444,0.0658347407408,129.950832367,129.950832367,80.3493970235,2.0,52.8203887939,42.8159434001,42.2439346313,1.0,1796.30951749,1684.04779828,0.0,0.0,0.0,19.5212469101,1.0,0.0,15.7774997552,42.8792530696,1.0,65.3139228821,1.0,1.0,1.0,0.0,12.9199996789,1.0,61.8095216751,0.0,1.0,0.0145354965724,28.6974992752,61.5679149628,28.6974992752,2.0,0.0,55.0704798853,0.0566000007093,51.6288086759,0.955895038998,690.293485783,0.0,1.0,3320.08827134,0.00332008827134,912.16975316,0.493354007255,0.462521476172,0.0,0.493354007255,0.0,972.976664225,912.16975316,0.0,972.976664225,0.0,0.000972976664225,0.493149456879,1.0,0.0,2.0,2.0,2.0,1.0,37.6573190689,54.060031573,42.8792530696,0.428792530696,1.0,9.91666666667,3480.35731578,106.699288561,1885.14641739,0.955875483427,1885.14641739,1.0,0.0,0.0,0.0,65.4591668447,1.0,80.3888899485,1.0,0.0,48.1583344142,64.4916671117,1.0,80.2638912201,0.0,1.0,129.950832367,0.0,1061.13000488,0.000306415154789,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.483872098606,168493.0,1937.88023873,59.4106937963,1049.65888784,0.532236216559,1049.65888784,0.484096040253,1.0,1.0,1.0,0.0,1972.16734823,1972.16734823,0.0,1972.16734823,0.0,972.976664225,1972.16734823
2017-03-19T12:00:00.000Z,0.0,0.0180445611307,0.776449592913,0.558790249987,47.9200002352,0.0363194476662,80.2625001272,0.0,39.9249992371,1.0,81.7777779897,0.0,0.0,0.0,48.933333079,40.3375002543,1.0,81.5555540721,0.0,0.0,80.2625001272,81.9955647786,2.0,0.0,111.120000203,63.1999999682,42.9557291667,0.401978072621,888.108347575,0.0,0.431254496457,0.0,1.0,12.6267441909,74.9749997457,,2769.99951172,74.7185001373,74.7156728109,63.2494999568,63.2256189982,,2631.9993693,52.9429998398,52.8124542236,42.3860003153,42.0492579142,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.256499608358,74.8970006307,100.0,6.69388186932,32.332499822,1.56599998474,5.93286232154,40.8200003306,207.0,68.9083334605,499.58333842,0.431254496457,32.332499822,0.826888173421,82.6888160706,2.0,1.0,1.0,1157.64344279,1157.64344279,0.0,0.387694092029,0.0,1.0,12.1988829772,72.7954998016,9.65250015259,2089.61343384,72.8030001322,72.6530685425,63.1504999797,62.8787460327,,2304.49987793,52.759999911,52.6986363729,42.3375005722,42.8180847168,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0075003306071,100.0,6.15917611122,30.4759995143,0.710500717163,6.03970686595,41.6164999008,207.0,58.2749999364,388.525001526,0.387694092029,30.46549956,0.715608197167,71.5608202616,2.0,1.0,1.0,1001.85147603,1001.85147603,888.108347575,0.401792414283,2.0,0.0,5184.36295573,0.0,11.6123947303,2.64832522472,2.70052083333,5184.36295573,0.0801126412419,177.140833537,177.140833537,89.3077252706,2.0,53.0241063436,42.7987442017,42.2439346313,1.0,2188.44546623,1696.87092323,0.0,0.0,0.0,18.6471176147,1.0,0.0,21.3983329137,44.602382342,1.0,72.4771690369,0.0833333333333,1.0,1.0,0.0,18.4683327675,1.0,69.732140859,0.0,1.0,0.0180192965436,39.8666655223,69.5084991455,39.8666655223,2.0,0.0,67.0924141159,0.0566000007093,52.0219344917,0.952533142844,700.194819594,0.916666666667,0.0833333333333,4044.86646323,0.00404486646323,919.115438865,0.536529237993,0.4160125886,0.538139206289,0.51745751933,0.0,1185.37832642,919.115438865,1096.38249715,88.9958292643,0.0,0.00118537832642,0.536254371206,1.0,0.0,2.0,2.0,2.0,0.0833333333333,32.7586975098,57.7905325456,44.602382342,0.44602382342,1.0,10.5,3881.44245186,118.995583105,2102.39543487,0.951592074441,2102.39543487,1.0,0.0,0.0,0.0,89.3050003052,1.0,89.4166679382,1.0,0.0,53.5333337784,87.8358332316,1.0,89.2222232819,0.0,1.0,177.140833537,0.0,1287.34997559,0.000308748342612,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.43717533991,168493.0,2280.62633949,69.9184554396,1235.30838451,0.559128719886,1235.30838451,0.437505815867,1.0,1.0,1.0,0.0,2209.34525553,2209.34525553,2037.35852051,171.986735026,0.0,1185.37832642,2209.34525553
2017-03-19T13:00:00.000Z,0.0,0.0208222769124,0.782618191784,0.571378027121,48.4067505201,0.0369969317886,85.1416670481,0.0,42.2958335876,1.0,83.3749987284,0.0,0.0,0.0,49.9250005086,42.8008327484,1.0,83.2083346049,0.0,0.0,85.1416670481,83.608060201,2.0,0.0,112.195500374,63.7887498538,42.8385416667,0.411730751257,947.500015259,0.0,0.446591666449,0.0,1.0,12.8201278845,75.7414989471,,2842.91617839,75.4595006307,75.4684753418,63.84049956,63.8173599243,,2608.66601562,53.2204999924,53.0965627035,42.2119998932,41.8640950521,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.281998316447,75.7475007375,100.0,6.91321655114,33.2475007375,1.58099937439,5.9069113334,40.6310005188,207.0,72.4666671753,534.450012207,0.446591666449,33.2475007375,0.854684622628,85.4684613546,2.0,1.0,1.0,1196.55847168,1196.55847168,0.0,0.399356363641,0.0,1.0,12.3741366863,73.4660002391,9.73499933879,2146.23132324,73.4719994863,73.3303375244,63.7370001475,63.4585494995,,2296.49989827,53.0375000636,52.9816970825,42.2294998169,42.7057622274,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.00599924723307,100.0,6.34922997157,31.2424996694,0.725499471029,6.02490671476,41.5040003459,207.0,60.6666666667,413.050000509,0.399356363641,31.2424996694,0.738728107271,73.8216489156,2.0,1.0,1.0,1034.21935018,1034.21935018,947.500015259,0.411677198373,2.0,0.0,5169.19376628,0.0,11.5954898993,3.03547803561,3.3515625,5169.19376628,0.0757166424853,174.2216657,174.2216657,88.8191070557,2.0,53.3189112345,42.6350682576,42.2439346313,1.0,2316.42256131,1717.17794887,0.0,0.0,0.0,17.8409411112,1.0,0.0,25.4049994151,45.9995584488,1.0,76.9120985667,0.0,1.0,1.0,0.0,22.5124993324,1.0,74.6488062541,0.0,1.0,0.0208195836419,47.9174985886,74.3503170013,47.9174985886,2.0,0.0,71.0158805185,0.0566000007093,52.6444984964,0.949398024064,709.523901614,1.0,0.0,4281.40434728,0.00428140434728,930.114802768,0.545221682496,0.40417610589,0.545221682496,0.0,0.0,1254.69751994,930.114802768,1254.69751994,0.0,0.0,0.00125469751994,0.545166417956,1.0,0.0,2.0,2.0,2.0,0.0,29.8129086494,60.702050209,45.9995584488,0.459995584488,1.0,9.33333333333,4033.60051018,123.660379015,2184.81232271,0.949397788386,2184.81232271,1.0,0.0,0.0,0.0,87.683333079,1.0,88.9722232819,1.0,0.0,53.2833344142,86.5383326213,1.0,88.805557251,0.0,1.0,174.2216657,0.0,1289.72998047,0.000312443237976,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425718398373,168493.0,2428.06849725,74.4386733109,1315.17089007,0.571500042089,1315.17089007,0.425769583325,1.0,1.0,1.0,0.0,2301.26123047,2301.26123047,2301.26123047,0.0,0.0,1254.69751994,2301.26123047
2017-03-19T14:00:00.000Z,0.0,0.0241719793904,0.798774035414,0.596791171017,49.2084991137,0.0382663621919,94.0033327738,0.0,46.6824998856,1.0,86.125,0.0,0.0,0.0,51.5749998093,47.3208325704,1.0,85.9583326976,0.0,0.0,94.0033327738,86.3965969086,2.0,0.0,113.537249247,64.3287501335,42.96875,0.429568340062,1054.75831095,0.0,0.463598738572,0.0,1.0,13.0570228895,76.5815003713,,2954.58282471,76.3069998423,76.3032786051,64.3775005341,64.3602091471,,2718.9993693,53.5699996948,53.4526570638,42.3649994532,42.0028050741,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,76.888999939,100.0,7.13896079858,33.9420003891,1.64549922943,5.91806209087,40.7195002238,207.0,77.258333842,588.758331299,0.463598738572,33.9420003891,0.906848733085,90.6848735809,2.0,1.0,1.0,1269.58822632,1269.58822632,0.0,0.418407914761,0.0,1.0,12.6364134153,74.4725004832,9.89999923706,2224.59653727,74.4604988098,74.315574646,64.279999733,64.0000737508,,2422.74987793,53.3945000966,53.3336054484,42.3779996236,42.8225606283,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,0.0120016733805,100.0,6.59508458773,32.0824991862,0.750999768575,6.04132882754,41.626999855,207.0,66.3000001907,465.999997457,0.418407914761,32.0824991862,0.79457161313,79.4571615855,2.0,1.0,1.0,1112.40025838,1112.40025838,1054.75831095,0.42929056084,2.0,0.0,5412.484375,0.0,11.5867894491,2.41484467189,2.52083333333,5412.484375,0.0874592741488,215.280001322,215.280001322,95.7575912476,2.0,53.6636988322,42.7783660889,42.2439346313,1.0,2627.86876749,1657.31364769,0.0,0.0,0.75,16.5342013041,1.0,0.0,31.0391661326,47.8432992299,1.0,82.2031943003,0.0,1.0,1.0,0.0,28.3124996821,1.0,80.6130936941,0.0,1.0,0.0241258828057,59.351664861,80.3367061615,59.351664861,2.0,0.0,80.5640635381,0.0566000007093,50.8092046553,0.944966454957,722.871209773,1.0,0.0,4857.045063,0.004857045063,897.689116936,0.579701249145,0.365599227661,0.579701249145,0.0,0.0,1423.39333089,897.689116936,1423.39333089,0.0,0.0,0.00142339333089,0.579127937555,1.0,0.0,2.0,2.0,2.0,0.0,27.1411283666,64.2795659846,47.8432992299,0.478432992299,1.0,10.5,4277.10836677,131.125737511,2316.70911427,0.943519362008,2316.70911427,1.0,0.0,0.0,0.0,108.554165522,1.0,95.7638905843,1.0,0.0,57.391667366,106.725833257,1.0,95.6527792613,0.0,1.0,215.280001322,0.0,1540.75,0.000301550833894,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387484605385,168493.0,2707.25260901,82.9977790003,1466.39183675,0.59721312518,1466.39183675,0.388109885304,1.0,1.0,1.0,0.0,2455.39117432,2455.39117432,2455.39117432,0.0,0.0,1423.39333089,2455.39117432
2017-03-19T15:00:00.000Z,0.0,0.0271453402896,0.815835502546,0.620855948687,49.7102499008,0.0394715543774,102.075000763,0.0,50.8883330027,1.0,88.5138893127,0.0,0.0,0.0,52.9750003815,51.2150007884,1.0,88.291668574,0.0,0.0,102.075000763,88.7537689209,2.0,0.0,114.468749682,64.7584997813,42.96875,0.446553043113,1154.76667277,0.0,0.472054657172,0.0,1.0,13.1887656053,77.0345007579,,3049.58282471,76.7704995473,76.7661387126,64.7869993846,64.7722651164,,2750.33268229,53.8399998347,53.7176488241,42.2450002035,41.9334487915,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.264001210531,77.3194986979,100.0,7.28388162454,34.5254993439,1.62599976858,5.90488398075,40.6190004349,207.0,80.566666921,627.233337402,0.472054657172,34.5254993439,0.94909206572,94.9092057546,2.0,1.0,1.0,1328.72889201,1328.72889201,0.0,0.444339119686,0.0,1.0,12.8962725004,75.4294993083,,2302.96179199,75.3965002696,75.2560831706,64.730000178,64.4503962199,,2507.24991862,53.6584997177,53.5981801351,42.2939999898,42.6757659912,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,0.0329990386963,100.0,6.87197399139,33.1025002797,0.794499715169,6.02429850896,41.4995002747,207.0,72.9499994914,527.533330282,0.444339119686,33.1025002797,0.848029014951,84.7606614431,2.0,1.0,1.0,1187.24062093,1187.24062093,1154.76667277,0.446538230428,2.0,0.0,5526.83671061,0.0,11.5838926489,2.14932755629,2.20572916667,5526.83671061,0.0931329567776,240.818332672,240.818332672,100.0,2.0,53.928141276,42.6987584432,42.2439346313,1.0,2894.57698251,1610.57909848,0.0,0.0,1.0,16.3001530965,1.0,0.0,36.378332456,48.486846288,1.0,86.8378976186,0.0,1.0,1.0,0.0,33.81833299,1.0,85.6488081614,0.0,1.0,0.0271421322244,70.1966648102,85.4435774485,70.1966648102,2.0,0.0,88.7406885836,0.0566000007093,49.3764370688,0.943240239292,728.11306052,1.0,0.0,5349.997312,0.005349997312,872.375202297,0.606296651319,0.337351094822,0.606296651319,0.0,0.0,1567.85666911,872.375202297,1567.85666911,0.0,0.0,0.00156785666911,0.605789363384,1.0,0.0,2.0,2.0,2.0,0.0,26.3715938221,65.5700496327,48.486846288,0.48486846288,1.0,10.5,4505.07998575,138.114792757,2440.19065418,0.943631807269,2440.19065418,1.0,0.0,0.0,0.0,121.223332723,1.0,100.0,1.0,0.0,59.9250011444,119.595000585,1.0,99.8750019073,0.0,1.0,240.818332672,0.0,1604.60998535,0.000293047408906,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357502886425,168493.0,2964.24197362,90.8764477356,1605.59092927,0.620888645618,1605.59092927,0.35751874924,1.0,1.0,1.0,0.0,2585.95633952,2585.95633952,2585.95633952,0.0,0.0,1567.85666911,2585.95633952
2017-03-19T16:00:00.000Z,0.0,0.0290931001689,0.830907678194,0.640141286571,50.1444985072,0.0403013925725,107.935000102,0.0,53.7349999746,1.0,90.0555547078,0.0,0.0,0.0,53.933333079,54.1983331045,1.0,89.8888880412,0.0,0.0,107.935000102,90.2966505686,2.0,0.0,115.325249036,65.180750529,43.015625,0.457251530022,1224.52498372,0.0,0.482942663059,0.0,1.0,13.3386379878,77.5550015767,,3107.91615804,77.3059991201,77.2944946289,65.210000356,65.195119222,,2743.9993693,54.177500089,54.0622711182,42.2390000025,41.931543986,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.249002456665,77.8609994253,100.0,7.43699789047,35.0669991175,1.64549954732,5.9016400973,40.5935004552,207.0,83.5416666667,659.200002035,0.482942663059,35.0669991175,0.969619881766,97.4932632446,2.0,1.0,1.0,1364.90569051,1364.90569051,0.0,0.459504566278,0.0,1.0,13.0751525561,76.0910008748,,2352.4556071,76.0384998322,75.8969319661,65.1515007019,64.8751983643,,2518.49995931,54.0049997965,53.9398930868,42.2819999059,42.6029968262,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,0.0525010426839,100.0,7.0581527551,33.7564999262,0.834999720256,6.016999801,41.4470001856,207.0,76.2666670481,565.324986776,0.459504566278,33.7564999262,0.878695460728,87.8695468903,2.0,1.0,1.0,1230.17364502,1230.17364502,1224.52498372,0.457207369192,2.0,0.0,5535.00472005,0.0,11.5776042144,1.71330899994,1.81770833333,5535.00472005,0.0897464487096,240.294166565,240.294166565,100.0,2.0,54.2760899862,42.6643676758,42.2439346313,1.0,3047.4192575,1609.17399503,0.0,0.0,1.0,16.050122261,1.0,0.0,40.1949987411,49.159878095,1.0,89.8059336344,0.0,1.0,1.0,0.0,37.7166662216,1.0,88.9285697937,0.0,1.0,0.0290904883415,77.9116649628,88.6811307271,77.9116649628,2.0,0.0,93.426460912,0.0566000007093,49.3333600154,0.941844489389,732.377276189,1.0,0.0,5632.49308436,0.00563249308436,871.614123624,0.616369269732,0.325470608533,0.616369269732,0.0,0.0,1650.64416504,871.614123624,1650.64416504,0.0,0.0,0.00165064416504,0.616335650285,1.0,0.0,2.0,2.0,2.0,0.0,25.948117733,66.5648002625,49.159878095,0.49159878095,1.0,10.5,4656.59325253,142.759820927,2522.25828866,0.941839878264,2522.25828866,1.0,0.0,0.0,0.0,120.355000178,1.0,100.0,1.0,0.0,59.9416675568,119.939166387,1.0,99.9027792613,0.0,1.0,240.294166565,0.0,1697.84997559,0.000292791748116,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.34556894016,168493.0,3165.59191867,97.0493472225,1714.65275629,0.640270804347,1714.65275629,0.345604804711,1.0,1.0,1.0,0.0,2678.01177979,2678.01177979,2678.01177979,0.0,0.0,1650.64416504,2678.01177979
2017-03-19T17:00:00.000Z,0.0,0.029917460451,0.84184248188,0.653672013023,50.6169993083,0.041174325591,112.784999847,0.0,56.0458332698,1.0,91.4444440206,0.0,0.0,0.0,54.7583328883,56.7391659419,1.0,91.2638880412,0.0,0.0,112.784999847,91.6747099559,2.0,0.0,116.517749468,65.9007501602,42.9801136364,0.469202361464,1285.26668294,0.0,0.49466430927,0.0,1.0,13.5477339427,78.3274993896,,3167.08280436,78.0784994761,78.0657170614,65.9300003052,65.9024149577,,2746.66607666,54.3664999008,54.2584711711,42.1955000559,41.8806304932,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,78.3559989929,100.0,7.65906918049,35.8829994202,1.69649982452,5.88866476218,40.4990002314,207.0,86.2833321889,688.958343506,0.49466430927,35.8829994202,0.989327876984,99.4944413503,2.0,1.0,1.0,1392.92217,1392.92217,0.0,0.475473100315,0.0,1.0,13.3011696339,76.9249998728,,2394.82529704,76.8784999847,76.7249933879,65.8715000153,65.5870335897,,2521.74987793,54.1984999975,54.134979248,42.263999939,42.521929423,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,7.29065744082,34.6145000458,0.86500008901,6.01051219304,41.39899985,207.0,78.9500007629,596.241653442,0.475473100315,34.6145000458,0.895696629116,89.5696627299,2.0,1.0,1.0,1253.97528076,1253.97528076,1285.26668294,0.469206724293,2.0,0.0,5526.8367513,0.0,11.5779223442,1.58687257767,1.51041666667,5526.8367513,0.0879546243306,240.905834198,240.905834198,100.0,2.0,54.4823328654,42.5974884033,42.2439346313,1.0,3177.22095498,1571.96966587,0.0,0.0,1.0,15.630947113,1.0,0.0,42.126666069,50.2990531921,1.0,91.3013680776,0.0,1.0,1.0,0.0,39.8299992879,1.0,90.5059496562,0.0,1.0,0.0299190552372,81.9516658783,90.3015658061,81.9516658783,2.0,0.0,97.4058651855,0.0566000007093,48.192765791,0.939092264803,740.873467849,1.0,0.0,5872.40334995,0.00587240334995,851.462282457,0.628254504397,0.310836746123,0.628254504397,0.0,0.0,1720.95166016,851.462282457,1720.95166016,0.0,0.0,0.00172095166016,0.62827736636,1.0,0.0,2.0,2.0,2.0,0.0,25.6273549398,68.4007142385,50.2990531921,0.502990531921,1.0,9.91666666667,4749.19062085,145.598630977,2572.41394261,0.93909125052,2572.41394261,1.0,0.0,0.0,0.0,121.145832698,1.0,100.0,1.0,0.0,59.9083347321,119.759999593,1.0,99.8472245534,0.0,1.0,240.905834198,0.0,1749.59008789,0.000286022361706,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33099738279,168493.0,3306.03682378,101.35504635,1790.72517808,0.653726182621,1790.72517808,0.330973986735,1.0,1.0,1.0,0.0,2739.25876872,2739.25876872,2739.25876872,0.0,0.0,1720.95166016,2739.25876872
2017-03-19T18:00:00.000Z,0.0,0.0297643918409,0.835896083945,0.646378149748,50.488749822,0.040987367709,110.949999491,0.0,55.0883334478,1.0,90.8472226461,0.0,0.0,0.0,54.4166666667,55.8616666794,1.0,90.6944459279,0.0,0.0,110.949999491,91.13469251,2.0,0.0,116.324249903,65.8355000814,42.9557291667,0.466085188811,1261.56664022,0.0,0.491075227553,0.0,1.0,13.4993879,78.2119998932,,3152.49947103,77.9465001424,77.9385553996,65.8535003662,65.8313013713,,2747.9993693,54.2569993337,54.1380793254,42.2285000483,41.8990834554,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.265499750773,77.9824994405,100.0,7.60383009911,35.7180000941,1.6814994812,5.89555780093,40.5470005671,207.0,85.0750001272,676.325002035,0.491075227553,35.7180000941,0.982014271129,98.3710975647,2.0,1.0,1.0,1377.19534302,1377.19534302,0.0,0.469426518396,0.0,1.0,13.2649103006,76.800500234,,2379.07725016,76.7554995219,76.6093444824,65.8174997965,65.5328140259,,2510.74991862,54.0799999237,54.0144856771,42.1649999619,42.4740549723,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,0.0450007120768,100.0,7.26169681549,34.59049956,0.818499883016,6.00321348508,41.3465000788,207.0,77.9833323161,585.241663615,0.469426518396,34.59049956,0.890373891195,89.0373884837,2.0,1.0,1.0,1246.52344767,1246.52344767,1261.56664022,0.466037971127,2.0,0.0,5519.25211589,0.0,11.6121094227,2.15973010659,2.109375,5519.25211589,0.0888682982547,240.518333435,240.518333435,100.0,2.0,54.352007548,42.5822092692,42.2439346313,1.0,3126.7227537,1560.69816947,0.0,0.0,1.0,15.1063213348,1.0,0.0,41.463332812,50.7471790314,1.0,90.8047924042,0.0,1.0,1.0,0.0,39.1008326213,1.0,89.9821414948,0.0,1.0,0.0297634765729,80.5641644796,89.7608687083,80.5641644796,2.0,0.0,95.8577131825,0.0566000007093,47.8472091318,0.938302687009,743.303362379,1.0,0.0,5779.06838504,0.00577906838504,845.357041206,0.625699392474,0.312316752522,0.625699392474,0.0,0.0,1693.59915161,845.357041206,1693.59915161,0.0,0.0,0.00169359915161,0.625672121843,1.0,0.0,2.0,2.0,2.0,0.0,26.0064060905,68.9369999279,50.7471790314,0.507471790314,1.0,10.5,4686.03445488,143.662416569,2538.20520793,0.937738693991,2538.20520793,1.0,0.0,0.0,0.0,120.616666794,1.0,100.0,1.0,0.0,59.9250011444,119.901666005,1.0,99.8750019073,0.0,1.0,240.518333435,0.0,1744.10998535,0.000283971495147,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.333053071739,168493.0,3230.42828349,99.037072439,1749.77157593,0.646452267639,1749.77157593,0.333102876468,1.0,1.0,1.0,0.0,2706.72973633,2706.72973633,2706.72973633,0.0,0.0,1693.59915161,2706.72973633
