timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-19T19:00:00.000Z,0.0,0.0259169169529,0.797184853891,0.591529195668,48.9969992638,0.0387158442398,93.4666678111,0.0,46.4633334478,1.0,85.8333326976,0.0,0.0,0.0,51.3750003179,47.0016667048,1.0,85.625,0.0,0.0,93.4666678111,86.0754095713,2.0,0.0,113.513999303,64.5170000394,42.9166666667,0.434312939069,1046.04166667,0.0,0.46104263481,0.0,1.0,13.0086769263,76.4810015361,,2953.33282471,76.1764990489,76.2180811564,64.548500061,64.5360819499,,2588.66609701,53.5490004222,53.434173584,42.0319992701,41.7043762207,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.304502487183,76.2454999288,100.0,7.1297438542,34.1444997787,1.60499922434,5.87893307209,40.4270000458,207.0,75.6249993642,574.733334859,0.46104263481,34.1444997787,0.887319532122,88.7319526672,2.0,1.0,1.0,1242.24734497,1242.24734497,0.0,0.425580653565,0.0,1.0,12.6895939509,74.6765003204,9.68850040436,2205.47394816,74.6750005086,74.5487823486,64.4855000178,64.208017985,,2337.99989827,53.363000234,53.3074696859,42.0375003815,42.4549051921,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,6.69509832064,32.6375001272,0.756999651591,5.99449563026,41.2805007299,207.0,66.8583335876,471.308334351,0.425580653565,32.6375001272,0.78858635312,78.8586362203,2.0,1.0,1.0,1104.02089437,1104.02089437,1046.04166667,0.432940144398,2.0,0.0,5169.19380697,0.0,11.6386663119,3.73063923915,3.70572916667,5169.19380697,0.0803421173843,196.261662801,196.261662801,92.2798989614,2.0,53.6415557861,42.4624760946,42.2439346313,1.0,2581.33989434,1625.07118359,0.0,0.0,0.833333333333,16.9383481344,1.0,0.0,32.5749990145,47.6101519267,1.0,83.2990856171,0.0,1.0,1.0,0.0,29.8458326658,1.0,81.5595226288,0.0,1.0,0.0257108275896,62.4208319982,81.2652041117,62.4208319982,2.0,0.0,79.137601479,0.0566000007093,49.820729143,0.946732800497,717.551957823,1.0,0.0,4771.04653962,0.00477104653962,880.224885488,0.5805240693,0.365466375996,0.5805240693,0.0,0.0,1398.19082133,880.224885488,1398.19082133,0.0,0.0,0.00139819082133,0.577674632271,1.0,0.0,2.0,2.0,2.0,0.0,30.7059314034,62.8594481728,47.6101519267,0.476101519267,1.0,10.5,4206.97179333,128.975520792,2278.71942007,0.946116546003,2278.71942007,1.0,0.0,0.0,0.0,98.9258330663,1.0,92.4722220103,1.0,0.0,55.400001208,97.3358329137,1.0,92.3333339691,0.0,1.0,196.261662801,0.0,1599.55004883,0.000295684266664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.38628050375,168493.0,2640.91612475,80.9640637711,1430.46047273,0.593922318709,1430.46047273,0.389553543463,1.0,1.0,1.0,0.0,2408.49758911,2408.49758911,2408.49758911,0.0,0.0,1398.19082133,2408.49758911
2017-03-19T20:00:00.000Z,0.0,0.0181945955073,0.769259038034,0.53955416701,47.1482504209,0.0359124306774,73.63666598,0.0,36.7808332443,1.0,79.4861100515,0.0,0.0,0.0,47.5500001907,36.8558333715,1.0,79.25,0.0,0.0,73.63666598,79.7049471537,2.0,0.0,110.409750303,63.2614998817,42.8385416667,0.393513105402,806.833333333,0.0,0.410868405401,0.0,1.0,12.4043529828,74.2384999593,,2690.41617839,73.9640000661,73.9844970703,63.2764997482,63.2611745199,,2277.33284505,53.3449996312,53.2207794189,42.2375001907,41.9079996745,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.277500152588,73.4224993388,100.0,6.48953473568,31.723499616,1.54350090027,5.91481824716,40.6939992905,207.0,61.8250001272,433.66666158,0.410868405401,31.7264998754,0.753900691441,75.3900699615,2.0,1.0,1.0,1055.46096802,1055.46096802,0.0,0.388494324646,0.0,1.0,12.2194297314,72.8645000458,9.64500045776,1991.75065104,72.891500473,72.7508239746,63.2465000153,62.9750645955,,2114.99993896,53.1694997152,53.108563741,42.2714996338,42.7210769653,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,6.19330652555,30.6200008392,0.7569993337,6.02612320582,41.5145003001,207.0,56.7499996821,373.16666921,0.388494324646,30.6200008392,0.686000871204,68.5810159047,2.0,1.0,1.0,960.401219686,960.401219686,806.833333333,0.393468778266,2.0,0.0,4567.09358724,0.0,11.6765277386,3.28867598375,2.80208333333,4567.09358724,0.0590843427666,121.159999847,121.159999847,78.6293900808,2.0,53.4726435343,42.7032165527,42.2439346313,1.0,1918.08180188,1683.04990216,0.0,0.0,0.0,17.6938829422,1.0,0.0,20.1574997902,45.582616806,1.0,71.0045636495,0.333333333333,1.0,1.0,0.0,17.1474998792,1.0,67.9761892955,0.0,1.0,0.0181982700622,37.3049993515,67.7617327372,37.3049993515,2.0,0.0,58.8037218866,0.0566000007093,51.5982156084,0.951325480779,703.775837372,0.666666666667,0.333333333333,3545.15790953,0.00354515790953,911.629239607,0.506714983518,0.44462473008,0.508357190355,0.503384815996,0.0,1038.93500264,911.629239607,698.065002441,340.870000203,0.0,0.00103893500264,0.506694075962,1.0,0.0,2.0,2.0,2.0,0.333333333333,34.0014588038,58.9679342906,45.582616806,0.45582616806,1.0,10.5,3601.13170404,110.401937495,1950.56424225,0.951339713598,1950.56424225,1.0,0.0,0.0,0.0,61.1400000254,1.0,78.7083339691,1.0,0.0,47.1416676839,60.0200001399,1.0,78.5694446564,0.0,1.0,121.159999847,0.0,1081.55004883,0.000306233586015,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.467366939196,168493.0,2042.6852404,62.6237601862,1106.42684455,0.539632468703,1106.42684455,0.4674147198,1.0,1.0,1.0,0.0,2050.3340861,2050.3340861,1373.17818197,677.155904134,0.0,1038.93500264,2050.3340861
2017-03-19T21:00:00.000Z,0.0,0.0164608680424,0.768965366328,0.536307028725,46.7784989675,0.0355693454654,71.7266654968,0.0,35.7324997584,1.0,78.763888677,0.0,0.0,0.0,47.1416667302,35.9591668447,1.0,78.5694440206,0.0,0.0,71.7266654968,78.9922351837,2.0,0.0,109.57424895,62.7957499822,42.8125,0.387947719097,782.100001017,0.0,0.404595270709,0.0,1.0,12.2460203171,73.6595013936,,2656.24951172,73.3774992625,73.4116465251,62.8054997126,62.7913386027,,2252.66617839,53.1515000661,53.0303064982,42.1400003433,41.8125457764,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.280502319336,72.8480008443,100.0,6.34438025951,31.238998731,1.54800033569,5.90164005756,40.5920000076,207.0,60.2833337784,418.333333333,0.404595270709,31.2374989192,0.738310365223,73.9973748525,2.0,1.0,1.0,1033.63451131,1033.63451131,0.0,0.384821875678,0.0,1.0,12.0864787102,72.3649997711,9.60749912262,1972.62804159,72.3934993744,72.2601216634,62.7860002518,62.5190073649,,2094.49990845,52.9625005722,52.9083760579,42.134999911,42.5691655477,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,6.08022415638,30.2584994634,0.767500241597,6.00625455379,41.3674996694,207.0,55.7750005722,363.766667684,0.384821875678,30.2584994634,0.674832850865,67.4832849503,2.0,1.0,1.0,944.765991211,944.765991211,782.100001017,0.387791618716,2.0,0.0,4522.16943359,0.0,11.7055959702,3.86526346207,3.25260416667,4522.16943359,0.0594853776413,120.001666387,120.001666387,78.3277791341,2.0,53.2790552775,42.5815760295,42.2439346313,1.0,1859.14803065,1689.84496218,0.0,0.0,0.0,18.6334473292,1.0,0.0,18.0758329233,44.1720523834,1.0,68.3732865651,0.833333333333,1.0,1.0,0.0,15.1091663837,1.0,65.226190567,0.0,1.0,0.0164337809673,33.1849996249,64.8099368413,33.1849996249,2.0,0.0,56.99695583,0.0566000007093,51.8065356179,0.953549007721,697.189370214,0.166666666667,0.833333333333,3436.23162441,0.00343623162441,915.3098051,0.499512246947,0.454024230526,0.508052735536,0.497704552008,0.0,1007.01334127,915.3098051,178.920003255,828.093338013,0.0,0.00100701334127,0.499292291701,1.0,0.0,2.0,2.0,2.0,0.833333333333,34.9183839162,56.7639891307,44.1720523834,0.441720523834,1.0,11.0833333333,3548.99299282,108.803491448,1922.32314637,0.953536477473,1922.32314637,1.0,0.0,0.0,0.0,60.525832812,1.0,78.4861106873,1.0,0.0,46.9833339055,59.4758335749,1.0,78.305557251,0.0,1.0,120.001666387,0.0,1079.27001953,0.000307469957909,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.476147731368,168493.0,1996.88407547,61.2196078907,1081.61850041,0.536518897358,1081.61850041,0.47639472872,1.0,1.0,1.0,0.0,2015.99329631,2015.99329631,352.168172201,1663.8251241,0.0,1007.01334127,2015.99329631
2017-03-19T22:00:00.000Z,0.0,0.0134578202217,0.774186444223,0.515764173738,45.3954995473,0.0342535043446,59.7058340708,0.0,29.7324999173,1.0,74.1527773539,0.0,0.0,0.0,44.3833335241,29.9050005277,1.0,73.9722232819,0.0,0.0,59.7058340708,74.4075037638,2.0,0.0,107.34749953,61.9519999822,42.7473958333,0.368318038908,641.741668701,0.0,0.3829755475,0.0,1.0,11.8520009518,72.1894989014,9.81899881363,2465.41619873,71.8789997101,71.9251454671,61.9565000534,61.9488067627,9.84600067139,2054.66619873,52.6579999924,52.5385386149,42.1579996745,41.8017323812,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.310499191284,73.4239997864,100.0,5.94671150049,29.7210000356,1.53749974569,5.90528945128,40.6204999288,207.0,53.1499996185,344.491671244,0.3829755475,29.7210000356,0.642327553885,64.232755661,2.0,1.0,1.0,899.258575439,899.258575439,0.0,0.358253919625,0.0,1.0,11.7093804677,70.8784999847,8.98949972788,1823.39676921,70.9369996389,70.7988840739,61.947499911,61.6866200765,9.71599960327,1933.49991862,52.4719998042,52.416847229,42.181500117,42.6872456868,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,5.68994776408,28.7554995219,0.721000035604,6.01943270365,41.4605000814,207.0,48.9083334605,297.249992371,0.358253919625,28.7554995219,0.592278344291,59.2278343836,2.0,1.0,1.0,829.189682007,829.189682007,641.741668701,0.368139636266,2.0,0.0,4101.51619466,0.0,11.734720837,3.83621793985,3.21354166667,4101.51619466,0.0541510043984,94.3275000254,94.3275000254,72.3998597463,2.0,52.8509937633,42.6465276082,42.2439346313,1.0,1512.41628377,1564.01089661,0.0,0.0,0.0,18.5106245677,1.0,0.0,13.1124997934,43.4458754857,1.0,61.2785377502,1.0,1.0,1.0,0.0,10.3358330727,1.0,57.0952361425,0.0,1.0,0.0134362113595,23.4483329455,56.9629189173,23.4483329455,2.0,0.0,46.3670039726,0.0566000007093,47.9487692868,0.955122301795,692.559103262,0.0,1.0,2795.3732451,0.0027953732451,847.151390211,0.470170469407,0.486209878395,0.0,0.470170469407,0.0,819.205006917,847.151390211,0.0,819.205006917,0.0,0.000819205006917,0.469993973772,1.0,0.0,2.0,2.0,2.0,1.0,37.7516545382,55.0047798157,43.4458754857,0.434458754857,1.0,10.5,3083.12637368,94.5211542288,1669.98503612,0.958462950915,1669.98503612,1.0,0.0,0.0,0.0,47.4933328629,1.0,72.5416666667,1.0,0.0,43.4166673024,46.8341668447,1.0,72.3750012716,0.0,1.0,94.3275000254,0.0,898.159973145,0.000284574251078,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507280827007,168493.0,1659.55144368,50.8778100365,898.901226129,0.515910923237,898.901226129,0.507492098006,1.0,1.0,1.0,0.0,1742.35742188,1742.35742188,0.0,1742.35742188,0.0,819.205006917,1742.35742188
2017-03-19T23:00:00.000Z,0.0,0.0122848328053,0.783268158578,0.511494774036,44.744500796,0.0340659243071,55.2466665904,0.0,27.6166667938,1.0,72.3055553436,0.0,0.0,0.0,43.2583328883,27.6508334478,1.0,72.0972213745,0.0,0.0,55.2466665904,72.5356121063,2.0,0.0,106.249500275,61.5049994787,42.7213541667,0.363532673111,589.891677856,0.0,0.371818636305,0.0,1.0,11.66345191,71.4319998423,9.58745540272,2380.41619873,71.1275005341,71.1837997437,61.5049994787,61.4929402669,,1915.33290609,52.7569999695,52.6328150431,42.1129999161,41.7590967814,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.304499308268,76.0955003103,100.0,5.76404194037,29.014500618,1.53600025177,5.89940996965,40.5769996643,207.0,50.2166665395,316.22500356,0.371818636305,29.014500618,0.606895777384,60.6895771027,2.0,1.0,1.0,849.654088338,849.654088338,0.0,0.347166789252,0.0,1.0,11.5389610926,70.1825002035,8.73900000254,1780.27716064,70.2439994812,70.1152242025,61.5049994787,61.2452367147,9.96799850464,1811.49995931,52.5739994049,52.520131429,42.1394996643,42.7191594442,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,5.52196129163,28.1044998169,0.690999348958,6.016999801,41.4485003153,207.0,46.0916671753,273.666670481,0.347166789252,28.1044998169,0.562402449108,56.2402442296,2.0,1.0,1.0,787.363428752,787.363428752,589.891677856,0.363540387508,2.0,0.0,3781.79632568,0.0,11.7414017518,4.33876524369,3.34114583333,3781.79632568,0.0483299332071,78.816666921,78.816666921,68.2273763021,2.0,52.9557774862,42.6579971313,42.2439346313,1.0,1373.36819565,1494.10007076,0.0,0.0,0.0,18.9915927251,1.0,0.0,11.2883330186,42.5134067535,1.0,58.202053388,1.0,1.0,1.0,0.0,8.64583313465,1.0,53.6904745102,0.0,1.0,0.0122556371859,19.9341659546,53.5608431498,19.9341659546,2.0,0.0,42.1041278561,0.0566000007093,45.8054734401,0.957226672558,686.399734769,0.0,1.0,2538.37303327,0.00253837303327,809.283972898,0.458436744555,0.498737610678,0.0,0.458436744555,0.0,743.889175415,809.283972898,0.0,743.889175415,0.0,0.000743889175415,0.458174643417,1.0,0.0,2.0,2.0,2.0,1.0,44.1708138784,52.2930135727,42.5134067535,0.425134067535,1.0,9.91666666667,2867.46826642,87.9096012962,1553.17314831,0.957174355233,1553.17314831,1.0,0.0,0.0,0.0,39.8724997838,1.0,68.361111323,1.0,0.0,40.9083340963,38.9441668193,1.0,68.1805562973,0.0,1.0,78.816666921,0.0,828.559997559,0.000271853865977,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52105199847,168493.0,1533.00042675,46.9980637207,830.354472293,0.511722731941,830.354472293,0.52132789856,1.0,1.0,1.0,0.0,1622.66481527,1622.66481527,0.0,1622.66481527,0.0,743.889175415,1622.66481527
2017-03-20T00:00:00.000Z,0.0,0.0106410363256,0.791377678772,0.509389114375,44.229250749,0.0335718724391,51.4533335368,0.0,25.6866666476,1.0,70.6805540721,0.0,0.0,0.0,42.3083337148,25.7666665713,1.0,70.5277773539,0.0,0.0,51.4533335368,71.0017999013,2.0,0.0,105.132000923,60.9027501742,42.7213541667,0.35824008693,550.016667684,0.0,0.362209670482,0.0,1.0,11.478528738,70.6610005697,9.46500047048,2305.83288574,70.3685003916,70.4074783325,60.9034999212,60.8872375488,9.97199630737,1899.33292643,52.6204999288,52.4901224772,42.3320007324,41.9703572591,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.292500178019,76.8889993032,100.0,5.55073495706,28.0364996592,1.54650052389,5.92779378096,40.7855002085,207.0,47.9916664759,295.016667684,0.362209670482,28.0364996592,0.581498576573,58.1498575211,2.0,1.0,1.0,814.098007202,814.098007202,0.0,0.336588906153,0.0,1.0,11.3649160067,69.4579995473,8.62500063578,1748.78109741,69.527001063,69.3721491496,60.9020004272,60.6501261393,9.95000076294,1798.49995931,52.4480002721,52.3868865967,42.3434998194,42.9272410075,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,5.32338448366,27.1820014318,0.722500483195,6.04153152307,41.6254994075,207.0,43.9750000636,254.999997457,0.336588906153,27.1835012436,0.540783546084,54.0783545176,2.0,1.0,1.0,757.096964518,757.096964518,550.016667684,0.358804280832,2.0,0.0,3702.44974772,0.0,11.7409094969,3.57531189919,2.65885416667,3702.44974772,0.0475705670571,73.1649983724,73.1649983724,66.3601338069,2.0,52.8064753215,42.8490626017,42.2439346313,1.0,1275.75497188,1442.34899408,0.0,0.0,0.0,19.4837436676,1.0,0.0,9.39833315214,41.4197562536,1.0,54.7545642853,1.0,1.0,1.0,0.0,6.9391664664,1.0,50.0238078435,0.0,1.0,0.0106526844614,16.3374997775,49.8298540115,16.3374997775,2.0,0.0,39.111543881,0.0566000007093,44.2189113249,0.958909544757,681.49932865,0.0,1.0,2357.95617514,0.00235795617514,781.252840474,0.450077035199,0.50885018933,0.0,0.450077035199,0.0,691.016667684,781.252840474,0.0,691.016667684,0.0,0.000691016667684,0.450637837251,1.0,0.0,2.0,2.0,2.0,1.0,49.2790501912,49.6929740906,41.4197562536,0.414197562536,1.0,11.0833333333,2718.10396596,83.330455206,1472.26950816,0.95892722453,1472.26950816,1.0,0.0,0.0,0.0,37.0424995422,1.0,66.4583339691,1.0,0.0,39.7333339055,36.1224999428,1.0,66.2222223282,0.0,1.0,73.1649983724,0.0,785.140014648,0.000262437675897,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.530645263075,168493.0,1444.28892544,44.2783849011,782.303610357,0.509534582943,782.303610357,0.530064020722,1.0,1.0,1.0,0.0,1535.32976278,1535.32976278,0.0,1535.32976278,0.0,691.016667684,1535.32976278
2017-03-20T01:00:00.000Z,0.0,0.0107000870875,0.78768354613,0.510759557007,44.2764997482,0.0334532301234,52.8174997965,0.0,26.3499999046,1.0,71.2083333333,0.0,0.0,0.0,42.616666158,26.4899999301,1.0,71.0277760824,0.0,0.0,52.8174997965,71.4648666382,2.0,0.0,105.167999903,60.8915001551,42.8125,0.355684931979,561.916666667,0.0,0.364069555293,0.0,1.0,11.4869891802,70.7014986674,9.50549983978,2333.33290609,70.3924999237,70.4602584839,60.8870000839,60.8808822632,,1850.99954224,52.7510000865,52.625811259,42.0470005671,41.7120132446,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.308998743693,75.9335009257,100.0,5.59710804621,28.3454993566,1.54050064087,5.88988113403,40.5064999262,207.0,48.566666921,301.424995422,0.364069555293,28.3454993566,0.590397327968,59.0397326152,2.0,1.0,1.0,826.556259155,826.556259155,0.0,0.337657278094,0.0,1.0,11.3697504203,69.4865004222,8.65499973297,1768.65359497,69.5509999593,69.4162343343,60.8960002263,60.6443862915,9.91400146484,1754.24995931,52.5665003459,52.5156682332,42.0464998881,42.7006581624,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,5.36045479774,27.5045000712,0.654999732971,6.00929562251,41.3915001551,207.0,44.5916662216,260.491664886,0.337657278094,27.5045000712,0.549948316302,54.994831721,2.0,1.0,1.0,769.927642822,769.927642822,561.916666667,0.355613515845,2.0,0.0,3669.19419352,0.0,11.7932243347,4.57753245036,3.59114583333,3669.19419352,0.0452165329058,71.6416657766,71.6416657766,66.0363963445,2.0,52.9405924479,42.6210581462,42.2439346313,1.0,1298.39553375,1501.81425789,0.0,0.0,0.0,20.6001049678,1.0,0.0,9.68749972184,40.2868951162,1.0,55.2340173721,1.0,1.0,1.0,0.0,7.21666649977,1.0,50.4404748281,0.0,1.0,0.0106630318268,16.9041663806,50.2306321462,16.9041663806,2.0,0.0,39.8056484297,0.0566000007093,46.041971651,0.96009628385,678.059843048,0.0,1.0,2399.80233983,0.00239980233983,813.462386466,0.445165828612,0.514909648994,0.0,0.445165828612,0.0,703.279998779,813.462386466,0.0,703.279998779,0.0,0.000703279998779,0.444934993982,1.0,0.0,2.0,2.0,2.0,1.0,54.700067838,47.325802803,40.2868951162,0.402868951162,1.0,9.91666666667,2800.20979164,85.8476200807,1516.74238525,0.960075477607,1516.74238525,1.0,0.0,0.0,0.0,36.0866664251,1.0,66.1944443385,1.0,0.0,39.5833339691,35.5550001462,1.0,65.972222964,0.0,1.0,71.6416657766,0.0,805.66998291,0.0002732574745,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.536322050718,168493.0,1490.5738264,45.6973673662,807.373971617,0.511055772521,807.373971617,0.536558547049,1.0,1.0,1.0,0.0,1579.81577555,1579.81577555,0.0,1579.81577555,0.0,703.279998779,1579.81577555
2017-03-20T02:00:00.000Z,0.0,0.00868901874206,0.803760680715,0.507506490701,43.2497495015,0.0322849603618,45.7433331807,0.0,22.8824996948,1.0,68.0277779897,0.0,0.0,0.0,40.7083333333,22.860833327,1.0,67.8472226461,0.0,0.0,45.7433331807,68.3062267303,2.0,0.0,103.279500008,60.0297505061,42.7213541667,0.340104802101,482.000010173,0.0,0.349527658321,0.0,1.0,11.176366806,69.4025001526,9.10349909465,2187.49953206,69.130999883,69.1816533407,60.0275007884,60.023747762,9.89999961853,1766.99961344,52.3715003332,52.243598938,42.2885004679,41.9143625895,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.271500269572,78.318499883,100.0,5.25931839148,26.8424994151,1.57950051626,5.91704841455,40.7089999517,207.0,43.8416668574,259.433336894,0.349527658321,26.8424994151,0.530183090937,53.0183089574,2.0,1.0,1.0,742.256327311,742.256327311,0.0,0.321418402091,0.0,1.0,11.0663799445,68.2235005697,8.26500002543,1729.65847778,68.2970002492,68.1473108927,60.0320002238,59.7928670247,9.84800042046,1678.49996948,52.1945002874,52.1420796712,42.2924998601,42.9457473755,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,5.03133614858,26.0045003891,0.713499704997,6.0350437959,41.5790001551,207.0,40.3583332698,222.566668193,0.321418402091,26.0045003891,0.494585767473,49.458577474,2.0,1.0,1.0,692.420074463,692.420074463,482.000010173,0.340174441568,2.0,0.0,3508.75079346,0.0,11.8707069556,3.86490581433,2.84114583333,3508.75079346,0.0435813612627,61.8066660563,61.8066660563,62.8576513926,2.0,52.5395024618,42.8477884928,42.2439346313,1.0,1111.19240502,1402.19085987,0.0,0.0,0.0,20.2865250905,1.0,0.0,7.25666642189,39.7409756978,1.0,50.1541083654,1.0,1.0,1.0,0.0,5.0574999253,1.0,44.7440465291,0.0,1.0,0.00869398315473,12.3141663869,44.6781845093,12.3141663869,2.0,0.0,34.066455916,0.0566000007093,42.9877606235,0.960604248583,676.591154814,0.0,1.0,2053.79798702,0.00205379798702,759.501061569,0.424694106486,0.535912765122,0.0,0.424694106486,0.0,601.88083903,759.501061569,0.0,601.88083903,0.0,0.00060188083903,0.424793665608,1.0,0.0,2.0,2.0,2.0,1.0,57.6541277568,46.0775829951,39.7409756978,0.397409756978,1.0,10.5,2513.38326489,77.0542165395,1361.3819006,0.960606871608,1361.3819006,1.0,0.0,0.0,0.0,31.0458334287,1.0,62.9305553436,1.0,0.0,37.6416676839,30.7608327866,1.0,62.7361119588,0.0,1.0,61.8066660563,0.0,636.530029297,0.000255130839996,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557889789217,168493.0,1327.86177026,40.7090115582,719.240477881,0.507504429938,719.240477881,0.557834910598,1.0,1.0,1.0,0.0,1417.21024577,1417.21024577,0.0,1417.21024577,0.0,601.88083903,1417.21024577
2017-03-20T03:00:00.000Z,0.0,0.0083986635052,0.801013972132,0.507382536706,43.2730002403,0.0322125273183,46.2974996567,0.0,23.1833335559,1.0,68.3333339691,0.0,0.0,0.0,40.8666671117,23.1566664378,1.0,68.1111125946,0.0,0.0,46.2974996567,68.5763765971,2.0,0.0,103.162500064,59.8894998233,42.8255208333,0.340173715046,488.875005086,0.0,0.349411842181,0.0,1.0,11.1630716324,69.3380006154,9.16650040944,2205.41623942,69.0515003204,69.1148935954,59.884999911,59.8815307617,,1743.66625977,52.5440003077,52.409866333,42.1909999847,41.8119099935,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.286500295003,78.3320000966,100.0,5.26143161456,26.8605003357,1.59599971771,5.90164001783,40.595000267,207.0,44.3416665395,262.86666743,0.349411842181,26.8605003357,0.537343804496,53.7343810399,2.0,1.0,1.0,752.281326294,752.281326294,0.0,0.320816687391,0.0,1.0,11.0506673654,68.1560001373,8.32799975077,1725.90892537,68.2219994863,68.0795873006,59.8939997355,59.651898702,9.90500068665,1660.99993896,52.361000061,52.3084665934,42.1859998703,42.8531951904,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,5.03022090594,26.0389995575,0.710499763489,6.02044645945,41.4725001653,207.0,40.75,226.008333842,0.320816687391,26.035999616,0.503179481143,50.3179480235,2.0,1.0,1.0,704.4512736,704.4512736,488.875005086,0.340139027275,2.0,0.0,3463.82670085,0.0,11.8498034044,4.26699839036,3.109375,3463.82670085,0.0424459298287,61.0033330917,61.0033330917,62.7014010747,2.0,52.7033538818,42.7458902995,42.2439346313,1.0,1122.94345938,1428.26151234,0.0,0.0,0.0,21.5184736252,1.0,0.0,7.12249986331,38.3665262858,1.0,49.8401823044,1.0,1.0,1.0,0.0,4.94749987125,1.0,44.315475146,0.0,1.0,0.00839565162717,12.0699997743,44.3239704768,12.0699997743,2.0,0.0,34.4267146557,0.0566000007093,43.7870234056,0.961346290266,674.450078567,0.0,1.0,2075.51726055,0.00207551726055,773.622311959,0.423235475284,0.538309328894,0.0,0.423235475284,0.0,608.245834351,773.622311959,0.0,608.245834351,0.0,0.000608245834351,0.423164832095,1.0,0.0,2.0,2.0,2.0,1.0,63.0228732716,43.5194147283,38.3665262858,0.383665262858,1.0,10.5,2546.36387758,78.065321892,1379.24595254,0.959720204051,1379.24595254,1.0,0.0,0.0,0.0,30.7766671181,1.0,62.8472239176,1.0,0.0,37.5666678747,30.2266666094,1.0,62.6111129125,0.0,1.0,61.0033330917,0.0,646.590026855,0.00025987443636,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.560902361565,168493.0,1346.20708025,41.2714341333,729.177272369,0.507383153337,729.177272369,0.560927821269,1.0,1.0,1.0,0.0,1437.13339233,1437.13339233,0.0,1437.13339233,0.0,608.245834351,1437.13339233
2017-03-20T04:00:00.000Z,0.0,0.00806526533094,0.800377530463,0.507373978154,43.2392508189,0.031971906341,46.096666654,0.0,23.0308334033,1.0,68.2222245534,0.0,0.0,0.0,40.8083333969,23.0658330917,1.0,68.0277792613,0.0,0.0,46.096666654,68.4979159037,2.0,0.0,102.983250618,59.7439997991,42.8385416667,0.33705250936,486.025004069,0.0,0.346592222853,0.0,1.0,11.1304381688,69.2164999644,9.19050089518,2198.33288574,68.9285004934,68.9845479329,59.7379995982,59.7316919963,,1775.66625977,52.4870001475,52.3518931071,42.2854998906,41.8990936279,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.287999471029,78.1805000305,100.0,5.21561992168,26.6430006027,1.5945002238,5.91481824716,40.6909996668,207.0,44.1249993642,261.558336894,0.346592222853,26.6430006027,0.539133998326,53.9134003321,2.0,1.0,1.0,754.787597656,754.787597656,0.0,0.318840438678,0.0,1.0,11.0204511484,68.0434996287,8.35950024923,1729.65845744,68.1095002492,67.9594650269,59.75,59.5071055094,9.9283996582,1682.49995931,52.3039995829,52.2485427856,42.2609999975,42.9246826172,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0660006205241,100.0,4.98986764749,25.8485002518,0.714999834696,6.03058350086,41.5460001628,207.0,40.5750001272,224.466667175,0.318840438678,25.8485002518,0.502874766759,50.2874759038,2.0,1.0,1.0,704.024673462,704.024673462,486.025004069,0.337098017329,2.0,0.0,3508.7508138,0.0,11.9117027918,4.14668041468,2.9921875,3508.7508138,0.0435059433624,62.7208334605,62.7208334605,63.3454875946,2.0,52.6786804199,42.8159459432,42.2439346313,1.0,1119.64030439,1440.02915577,0.0,0.0,0.0,21.630513827,1.0,0.0,6.88916651408,38.1074857712,1.0,49.2751127879,1.0,1.0,1.0,0.0,4.74083324273,1.0,43.7083333333,0.0,1.0,0.00806675422277,11.6299997965,43.6603708267,11.6299997965,2.0,0.0,34.3254479593,0.0566000007093,44.1477907258,0.961488244003,674.040874725,0.0,1.0,2069.41209547,0.00206941209547,779.996292801,0.420570424922,0.54091807125,0.0,0.420570424922,0.0,606.456670125,779.996292801,0.0,606.456670125,0.0,0.000606456670125,0.420631552736,1.0,0.0,2.0,2.0,2.0,1.0,65.3047746023,42.8862190247,38.1074857712,0.381074857712,1.0,9.91666666667,2559.66946015,78.473238685,1386.45296293,0.961488496172,1386.45296293,1.0,0.0,0.0,0.0,31.7525002162,1.0,63.4722223282,1.0,0.0,37.9583346049,30.9683330854,1.0,63.2638905843,0.0,1.0,62.7208334605,0.0,618.070007324,0.000262015577655,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.562584028206,168493.0,1350.72895976,41.4100639587,731.626562541,0.507374243618,731.626562541,0.562520234716,1.0,1.0,1.0,0.0,1441.98601278,1441.98601278,0.0,1441.98601278,0.0,606.456670125,1441.98601278
2017-03-20T05:00:00.000Z,0.0,0.00776527832547,0.801465124448,0.507475271225,43.2302486102,0.032146232665,46.1200002035,0.0,23.1524999936,1.0,68.2916666667,0.0,0.0,0.0,40.8666667938,22.9991666476,1.0,68.111111323,0.0,0.0,46.1200002035,68.5545164744,2.0,0.0,102.791249275,59.561000665,42.8776041667,0.340797504625,488.941660563,0.0,0.346712502476,0.0,1.0,11.10384806,69.0845012665,9.25499916077,2200.8328654,68.8084996541,68.8434092204,59.5535004934,59.5437596639,9.98999786377,1783.66625977,52.467499733,52.3238652547,42.2630001704,41.9054514567,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.276001612345,77.1995004018,100.0,5.18801609675,26.5454994837,1.57200018565,5.91583196322,40.6909999847,207.0,44.2833331426,262.966667175,0.346712502476,26.5454994837,0.541689671108,54.1689675649,2.0,1.0,1.0,758.365539551,758.365539551,0.0,0.319666604634,0.0,1.0,10.99386096,67.9054997762,8.39699840546,1730.78333537,67.9654992421,67.8182652791,59.5685008367,59.3215001424,9.87439956665,1698.99994914,52.2889995575,52.2300542196,42.3059997559,42.9151102702,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0584990183512,100.0,4.96388566494,25.6594994863,0.764500617981,6.02997529507,41.5414991379,207.0,40.7333335876,225.974997203,0.319666604634,25.6594994863,0.504801512219,50.4801505407,2.0,1.0,1.0,706.722117106,706.722117106,488.941660563,0.340760357836,2.0,0.0,3500.58276367,0.0,11.8763896624,3.93455002705,2.76302083333,3500.58276367,0.044822208458,64.3441667557,64.3441667557,63.7300271988,2.0,52.6426239014,42.8070297241,42.2439346313,1.0,1127.19124623,1420.04306855,0.0,0.0,0.0,22.2162084579,1.0,0.0,6.6274998188,37.3372920354,1.0,48.573059082,1.0,1.0,1.0,0.0,4.51666653156,1.0,43.0654757818,0.0,1.0,0.00776589471557,11.1408329805,42.9647865295,11.1408329805,2.0,0.0,34.556941467,0.0566000007093,43.5350659122,0.961676709239,673.498025031,0.0,1.0,2083.36837262,0.00208336837262,769.170766195,0.425557475333,0.536120152756,0.0,0.425557475333,0.0,610.546661377,769.170766195,0.0,610.546661377,0.0,0.000610546661377,0.425505268077,1.0,0.0,2.0,2.0,2.0,1.0,67.9674968719,41.6250915527,37.3372920354,0.373372920354,1.0,10.5,2547.23431478,78.0920073792,1379.71742757,0.961677628089,1379.71742757,1.0,0.0,0.0,0.0,32.6891663869,1.0,63.7777783076,1.0,0.0,38.150001208,31.6550003688,1.0,63.5833355586,0.0,1.0,64.3441667557,0.0,667.489990234,0.000258379077541,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.557484272376,168493.0,1344.19758897,41.2098280192,728.088825138,0.507485605679,728.088825138,0.557549568943,1.0,1.0,1.0,0.0,1434.69847616,1434.69847616,0.0,1434.69847616,0.0,610.546661377,1434.69847616
2017-03-20T06:00:00.000Z,0.0,0.00801871268951,0.784417401862,0.510221828705,43.9014999072,0.0320374558321,51.224167188,0.0,25.5925000509,1.0,70.5555585225,0.0,0.0,0.0,42.2166665395,25.6225001017,1.0,70.3611125946,0.0,0.0,51.224167188,70.8542963664,2.0,0.0,103.752749761,59.8512498538,42.8515625,0.340442219788,544.391662598,0.0,0.354150701025,0.0,1.0,11.258554856,69.7384999593,9.58800029755,2307.49953206,69.4309997559,69.4773076375,59.8429994583,59.8269271851,,1881.33292643,52.7270005544,52.5914154053,42.2270002365,41.8602727254,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,71.5355002085,100.0,5.34758865833,27.2039995193,1.56750075022,5.91096619765,40.6594994863,207.0,47.6083329519,291.558334351,0.354150701025,27.2039995193,0.58795791626,58.7957922618,2.0,1.0,1.0,823.141082764,823.141082764,0.0,0.328341311019,0.0,1.0,11.155819575,68.5879993439,8.78399976095,1773.9029541,68.6435000102,68.4942499797,59.8595002492,59.609799703,9.93199920654,1785.49995931,52.5500001907,52.4920781453,42.2025003433,42.8002243042,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,5.13435939948,26.4409996668,0.724000295003,6.02146017551,41.4785000483,207.0,43.7083333333,252.833332062,0.328341311019,26.4409996668,0.549946576073,54.9946568807,2.0,1.0,1.0,769.925206502,769.925206502,544.391662598,0.340584083994,2.0,0.0,3731.03786214,0.0,11.8986477418,4.38317247232,3.07552083333,3779.35653409,0.0463711856176,74.0366668701,74.0366668701,66.8131224314,2.0,52.8875704679,42.7342501554,42.2439346313,1.0,1259.96995624,1580.82335077,0.0,0.0,0.0,23.4940729141,1.0,0.0,7.52666652203,36.3489265442,1.0,50.7534227371,1.0,1.0,1.0,0.0,5.29583319028,1.0,45.4761886597,0.0,1.0,0.00800587664942,12.822499911,45.3400621414,12.822499911,2.0,0.0,38.6276137023,0.0566000007093,48.4641982314,0.961791993464,673.166097607,0.0,1.0,2328.78099972,0.00232878099972,856.257908552,0.426789170742,0.535471725831,0.0,0.426789170742,0.0,682.466664632,856.257908552,0.0,682.466664632,0.0,0.000682466664632,0.43332829078,1.0,0.0,2.0,2.0,2.0,1.0,71.5492539839,40.0429690968,36.3489265442,0.363489265442,1.0,9.91666666667,2839.40977189,87.0493961126,1537.97517706,0.961792252218,1537.97517706,1.0,0.0,0.0,0.0,37.2725000381,1.0,66.9305578868,1.0,0.0,40.0500005086,36.764166832,1.0,66.7500006358,0.0,1.0,74.0366668701,0.0,710.299987793,0.000287633303647,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.556743646661,168493.0,1506.72808504,46.1926176374,816.1239763,0.510373463084,816.1239763,0.556044399812,1.0,1.0,1.0,0.0,1580.27285767,1599.07212136,0.0,1599.07212136,0.0,682.466664632,1599.07212136
2017-03-20T07:00:00.000Z,0.0,0.00748673417883,0.80480665518,0.507993848478,43.1620006561,0.0330202594357,46.4558331172,0.0,23.235833168,1.0,68.3472239176,0.0,0.0,0.0,40.883333842,23.220000267,1.0,68.1388905843,0.0,0.0,46.4558331172,68.5829823812,2.0,0.0,102.491250674,59.3292500178,42.9557291667,0.345817509475,489.275001526,0.0,0.346556827418,0.0,1.0,11.061545372,68.8895003001,9.28800010681,2207.91621908,68.6075000763,68.6475830078,59.3194999695,59.3069381714,9.91200002035,1795.99960327,52.3669999441,52.2238515218,42.2105000814,41.8055521647,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,77.3689988454,100.0,5.16031078498,26.3969999949,1.61850039164,5.90123458703,40.5919996897,207.0,44.3250001272,263.366668701,0.346556827418,26.3969999949,0.542844151088,54.2844155629,2.0,1.0,1.0,759.981811523,759.981811523,0.0,0.318208018003,0.0,1.0,10.9443063736,67.7104994456,8.42850112915,1728.5336202,67.7675011953,67.6157226562,59.3390000661,59.086769104,9.8034286499,1714.99997965,52.1869999568,52.1286900838,42.2504997253,42.8340504964,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0570017496745,100.0,4.92588734627,25.5170014699,0.791499773661,6.01841902733,41.4589999517,207.0,40.7250000636,225.908332825,0.318208018003,25.5170014699,0.507099318731,50.7099313736,2.0,1.0,1.0,709.939046224,709.939046224,489.275001526,0.347731018332,2.0,0.0,3449.82436117,0.0,11.8725569465,4.25879987081,3.07291666667,3449.82436117,0.0459677000731,64.6866658529,64.6866658529,63.7727718353,2.0,52.5335166238,42.6974817912,42.2439346313,1.0,1128.08205313,1374.93028516,0.0,0.0,0.0,22.9660603205,1.0,0.0,6.324999849,36.3534396489,1.0,47.8082186381,1.0,1.0,1.0,0.0,4.26749992371,1.0,42.1428559621,0.0,1.0,0.00753168396996,10.592499733,42.0545523961,10.592499733,2.0,0.0,34.5842514395,0.0566000007093,42.1520177202,0.961793469007,673.161850083,0.0,1.0,2085.01483583,0.00208501483583,744.735286078,0.431872842532,0.526375762192,0.0,0.431872842532,0.0,611.029169718,744.735286078,0.0,611.029169718,0.0,0.000611029169718,0.434268986185,1.0,0.220163463945,2.0,2.0,2.0,1.0,72.8583686135,39.9041099548,36.3534396489,0.363534396489,1.0,11.0833333333,2504.77280608,76.7902408194,1356.71801868,0.95892257895,1356.71801868,1.0,0.0,0.0,0.0,32.8358333906,1.0,63.8888896306,1.0,0.0,38.2083339691,31.8508330981,1.0,63.6805562973,0.0,1.0,64.6866658529,0.0,637.820007324,0.000250170735403,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.548924150653,168493.0,1326.63059698,40.6712667804,718.573609023,0.507884799084,718.573609023,0.546277542385,1.0,1.0,1.0,0.0,1414.8358256,1414.8358256,0.0,1414.8358256,0.0,611.029169718,1414.8358256
2017-03-20T08:00:00.000Z,0.0,0.00764522940183,0.784660607387,0.51093138991,43.7357495626,0.0311506907406,49.7541666031,0.0,24.9100000064,1.0,69.9583339691,0.0,0.0,0.0,41.8416668574,24.8208333651,1.0,69.736111323,0.0,0.0,49.7541666031,70.2228247325,2.0,0.0,103.502249718,59.7665001551,42.9557291667,0.329999005153,529.766667684,0.0,0.352692709582,0.0,1.0,11.225921313,69.5749994914,9.50999991099,2279.58292643,69.2765000661,69.313273112,59.7665001551,59.7443873088,9.99000167847,1889.99957275,52.5455001195,52.3990300496,42.3139998118,41.9258117676,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.298499425252,73.3865006765,100.0,5.30502088865,26.9625002543,1.57800006866,5.92090042432,40.7359997431,207.0,46.7416664759,284.141665141,0.352692709582,26.9625002543,0.575544164748,57.5544169744,2.0,1.0,1.0,805.761830648,805.761830648,0.0,0.325651858308,0.0,1.0,11.1098912557,68.3974990845,8.68499914805,1762.65436808,68.4514993032,68.2968292236,59.7665001551,59.5154062907,9.87799930573,1797.24993896,52.3640003204,52.3046442668,42.2940003077,42.8736190796,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0540002187093,100.0,5.08011873563,26.1574989955,0.754000027974,6.02977252007,41.5400002797,207.0,42.9000002543,245.625001272,0.325651858308,26.1574989955,0.538704539708,53.8704541524,2.0,1.0,1.0,754.186355591,754.186355591,529.766667684,0.331652868633,2.0,0.0,3892.64798991,0.0,11.8848076661,4.00710721811,2.8125,3892.64798991,0.0460833283777,73.6008319855,73.6008319855,66.5673249563,2.0,52.6736195882,42.7764587402,42.2439346313,1.0,1228.45226628,1622.01664905,0.0,0.0,0.0,22.618748347,1.0,0.0,7.22999982039,37.1477518082,1.0,50.039952596,1.0,1.0,1.0,0.0,5.04333325227,1.0,44.5178569158,0.0,1.0,0.00768265889448,12.2733330727,44.6140613556,12.2733330727,2.0,0.0,37.6613580017,0.0566000007093,49.7270845447,0.96175819346,673.263408082,0.0,1.0,2270.52739043,0.00227052739043,878.570387307,0.414483780344,0.547273680006,0.0,0.414483780344,0.0,665.395009359,878.570387307,0.0,665.395009359,0.0,0.000665395009359,0.416588666538,1.0,0.0,2.0,2.0,2.0,1.0,72.7289002736,40.5992164612,37.1477518082,0.371477518082,1.0,11.0833333333,2850.46891532,87.3884425464,1543.96539667,0.96175746035,1543.96539667,1.0,0.0,0.0,0.0,37.314166069,1.0,66.6666660309,1.0,0.0,39.9250008265,36.2866665522,1.0,66.5416666667,0.0,1.0,73.6008319855,0.0,681.880004883,0.000295128489283,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.569035024492,168493.0,1514.89433653,46.4429750418,820.54725194,0.511130264206,820.54725194,0.566866700241,1.0,1.0,1.0,0.0,1605.35837809,1605.35837809,0.0,1605.35837809,0.0,665.395009359,1605.35837809
2017-03-20T09:00:00.000Z,0.0,0.00960123031033,0.789370348263,0.509639990293,44.0725003878,0.0333086503117,51.5166667302,0.0,25.7749997775,1.0,70.6666660309,0.0,0.0,0.0,42.2666670481,25.6891667048,1.0,70.4444446564,0.0,0.0,51.5166667302,70.9051017761,2.0,0.0,104.60250028,60.5299998919,42.96875,0.351086888719,545.516667684,0.0,0.358838476466,0.0,1.0,11.4011754195,70.3085002899,9.47099971771,2307.4995931,70.0069999695,70.0374450684,60.5360002518,60.502474467,,1874.33290609,52.6805000305,52.5334447225,42.254000028,41.8889083862,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.301500320435,78.30199941,100.0,5.48574896653,27.7529999415,1.557000796,5.91542645295,40.696999232,207.0,47.7083336512,292.558331807,0.358838476466,27.7529999415,0.582349868048,58.234986941,2.0,1.0,1.0,815.289815267,815.289815267,0.0,0.333093343983,0.0,1.0,11.2839364211,69.1234995524,8.66700108846,1773.15304565,69.1910006205,69.0200932821,60.5239995321,60.2674179077,9.89599990845,1779.74992879,52.4974997838,52.437886556,42.2580000559,42.8417053223,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0675010681152,100.0,5.25659676393,26.9330005646,0.732999801636,6.02733965715,41.5250002543,207.0,43.7416664759,252.95833079,0.333093343983,26.9330005646,0.542369431995,54.2369426092,2.0,1.0,1.0,759.317204793,759.317204793,545.516667684,0.35264598605,2.0,0.0,3697.1987915,0.0,11.8653443654,4.15498197079,2.95572916667,3697.1987915,0.0473709768916,73.2791671753,73.2791671753,66.5904515584,2.0,52.8330434163,42.7458902995,42.2439346313,1.0,1265.07313933,1491.52737274,0.0,0.0,0.0,20.9915911357,1.0,0.0,8.63166650136,39.5444091161,1.0,53.253423055,1.0,1.0,1.0,0.0,6.28666659196,1.0,48.1071418126,0.0,1.0,0.00962741200528,14.9183331331,48.1398544312,14.9183331331,2.0,0.0,38.7840648812,0.0566000007093,45.7266007773,0.960965705908,675.548578622,0.0,1.0,2338.21312607,0.00233821312607,807.890462974,0.441004960609,0.519946989475,0.0,0.441004960609,0.0,685.230819702,807.890462974,0.0,685.230819702,0.0,0.000685230819702,0.442974512776,1.0,0.0,2.0,2.0,2.0,1.0,63.1014582316,44.7736635208,39.5444091161,0.395444091161,1.0,10.5,2756.60051208,84.5106656585,1493.12128268,0.960951950084,1493.12128268,1.0,0.0,0.0,0.0,37.1075000763,1.0,66.7083346049,1.0,0.0,39.9166676203,36.1716667811,1.0,66.5277786255,0.0,1.0,73.2791671753,0.0,720.520019531,0.000271385759511,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.541074909552,168493.0,1462.57413104,44.8389648218,792.207849114,0.509853878792,792.207849114,0.539054711577,1.0,1.0,1.0,0.0,1553.79390462,1553.79390462,0.0,1553.79390462,0.0,685.230819702,1553.79390462
2017-03-20T10:00:00.000Z,0.0,0.0130388418559,0.77393588336,0.52004277878,45.5650014877,0.0338729070467,60.8233340581,0.0,30.2983334859,1.0,74.5555547078,0.0,0.0,0.0,44.6416670481,30.5183331172,1.0,74.4027767181,0.0,0.0,60.8233340581,74.824567159,2.0,0.0,107.469001452,61.9039999644,43.0130208333,0.366859506215,657.700012207,0.0,0.381701545198,0.0,1.0,11.8918863932,72.2510000865,9.72000058492,2478.74953206,71.9540011088,71.9378560384,61.9189999898,61.8732528687,,2116.66617839,52.8755000432,52.7309163411,42.4610001246,42.1084314982,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.296998977661,74.5205001831,100.0,5.94544053078,29.4930009842,1.53899987539,5.94644586245,40.9220002492,207.0,53.8666667938,351.750005086,0.381701545198,29.4930009842,0.656630201794,65.6630210876,2.0,1.0,1.0,919.282282511,919.282282511,0.0,0.358358106346,0.0,1.0,11.7468486627,70.9954999288,9.14100074768,1879.63973999,71.0300006866,70.8576660156,61.888999939,61.6170934041,9.93199920654,1994.49993896,52.7029994329,52.6355209351,42.4649998347,42.9483006795,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0345007578532,100.0,5.69558556875,28.5650008519,0.766000111898,6.05126309395,41.6989997228,207.0,49.8333336512,306.125,0.358358106346,28.5650008519,0.608284388951,60.8284393946,2.0,1.0,1.0,851.598144531,851.598144531,657.700012207,0.36601433583,2.0,0.0,4243.87325033,0.0,11.8684226816,2.97091048956,2.26822916667,4243.87325033,0.055317114097,99.7341651917,99.7341651917,73.3929665883,2.0,53.0146102905,42.8853632609,42.2439346313,1.0,1553.90961187,1620.61485161,0.0,0.0,0.0,19.2569300334,1.0,0.0,13.0233329137,42.6620699565,1.0,61.1472587585,0.916666666667,1.0,1.0,0.0,10.3524997632,1.0,57.0535697937,0.0,1.0,0.0129228539157,23.3758327166,56.9849802653,23.3758327166,2.0,0.0,47.6390884703,0.0566000007093,49.6841088455,0.958343380156,683.146924067,0.0833333333333,0.916666666667,2872.06465636,0.00287206465636,877.811099344,0.469481986679,0.489635609667,0.503512673698,0.465796964818,0.0,841.679997762,877.811099344,88.1974995931,753.482498169,0.0,0.000841679997762,0.468141511083,1.0,0.0,2.0,2.0,2.0,0.916666666667,52.0182335593,50.5832151933,42.6620699565,0.426620699565,1.0,9.91666666667,3193.40102548,97.9019067853,1729.71564591,0.964820763224,1729.71564591,1.0,0.0,0.0,0.0,50.3649991353,1.0,73.4722226461,1.0,0.0,43.9416675568,49.3691673279,1.0,73.2361125946,0.0,1.0,99.7341651917,0.0,1058.36999512,0.000294873430027,0.0833333333333,0.916666666667,0.916666666667,0.0,0.916666666667,0.0833333333333,0.0,0.507488673887,168493.0,1723.87243812,52.849735251,933.740893793,0.520832776147,933.740893793,0.508793934561,1.0,1.0,1.0,0.0,1792.784434,1792.784434,175.164408366,1617.62002563,0.0,841.679997762,1792.784434
2017-03-20T11:00:00.000Z,0.0,0.0187710364377,0.773837438675,0.553249120665,47.7317504883,0.0364011164634,78.9350001017,0.0,39.3583332698,1.0,81.2916660309,0.0,0.0,0.0,48.6583331426,39.548333168,1.0,81.0972207387,0.0,0.0,78.9350001017,81.5331719716,2.0,0.0,111.126000404,63.3942499161,42.9166666667,0.401296985209,870.01667277,0.0,0.42277667967,0.0,1.0,12.5832328796,74.826499939,,2761.66617839,74.5715001424,74.5516382853,63.4310000738,63.3805389404,,2497.33284505,53.2115001678,53.0710779826,42.3695001602,42.0416234334,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,74.3059997559,100.0,6.6523980697,32.2019999822,1.55550034841,5.93083480994,40.8139998118,207.0,66.4416659673,477.175000509,0.42277667967,32.2019999822,0.805813591367,80.5813592275,2.0,1.0,1.0,1128.13902791,1128.13902791,0.0,0.392499556213,0.0,1.0,12.2738190492,73.0925006866,9.75150076548,2072.74047852,73.1090005239,72.9488983154,63.3574997584,63.0726547241,,2249.24993896,53.0209999084,52.9574686686,42.3435004552,42.7976633708,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0164998372396,100.0,6.23654512564,30.7655000687,0.742000261943,6.03727392356,41.6015001933,207.0,58.6166664759,392.841667175,0.392499556213,30.7655000687,0.714780168079,71.478017807,2.0,1.0,1.0,1000.69223531,1000.69223531,870.01667277,0.401175411849,2.0,0.0,4956.24165853,0.0,11.818262736,2.68574202061,2.51302083333,4956.24165853,0.0694801575941,150.798334757,150.798334757,84.4367332458,2.0,53.2790527344,42.7809168498,42.2439346313,1.0,2105.40650629,1719.09170472,0.0,0.0,0.0,18.7504863739,1.0,0.0,21.8091661135,44.6805136998,1.0,73.0593592326,0.0833333333333,1.0,1.0,0.0,18.8866662979,1.0,70.3392836253,0.0,1.0,0.0187469101116,40.6958319346,70.1245187124,40.6958319346,2.0,0.0,64.546641615,0.0566000007093,52.703169595,0.955528950522,691.367895933,0.916666666667,0.0833333333333,3891.3869686,0.0038913869686,931.151394604,0.526011859279,0.42949550178,0.526814994023,0.516743834715,0.0,1140.40001424,931.151394604,1051.0600179,89.3399963379,0.0,0.00114040001424,0.525822157661,1.0,0.0,2.0,2.0,2.0,0.0833333333333,45.2445519765,54.4977814356,44.6805136998,0.446805136998,1.0,11.0833333333,3824.49821101,117.24981121,2071.55140885,0.955507361059,2071.55140885,1.0,0.0,0.0,0.0,75.9341672262,1.0,84.5000012716,1.0,0.0,50.5833333333,74.8641668955,1.0,84.3055553436,0.0,1.0,150.798334757,0.0,1210.31005859,0.000312791448873,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.449494707507,168493.0,2215.19018206,67.9123420407,1199.86468533,0.553440061498,1199.86468533,0.449737193429,1.0,1.0,1.0,0.0,2168.01198324,2168.01198324,1995.12168376,172.890299479,0.0,1140.40001424,2168.01198324
2017-03-20T12:00:00.000Z,0.0,0.0226439312535,0.78293418192,0.57137235918,48.5935004552,0.0375128994219,86.274166743,0.0,42.947499911,1.0,83.7222232819,0.0,0.0,0.0,50.0916668574,43.365000089,1.0,83.5000006358,0.0,0.0,86.274166743,83.9504973094,2.0,0.0,112.751249631,64.157749176,42.96875,0.417590855802,959.825012207,0.0,0.450923759532,0.0,1.0,12.9204456806,76.0700009664,,2859.99951172,75.8074995677,75.7889149984,64.2049992879,64.1621144613,,2625.66605632,53.2444998423,53.1105779012,42.3049993515,41.9557215373,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.262501398722,76.3040008545,100.0,7.00136979421,33.5025002162,1.58249886831,5.91907588641,40.7225004832,207.0,72.9166673024,539.883338928,0.450923759532,33.5025002162,0.854506102062,85.4506092072,2.0,1.0,1.0,1196.30854289,1196.30854289,0.0,0.403529721639,0.0,1.0,12.4817066193,73.8814996084,9.70020103455,2141.73191325,73.8875001272,73.7271143595,64.1104990641,63.8208440145,,2318.24987793,53.0599997838,53.0046488444,42.2999998728,42.7568130493,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.00600051879883,100.0,6.44787927469,31.5935001373,0.722499529521,6.03382734458,41.5715004603,207.0,61.4166666667,419.941670736,0.403529721639,31.5875002543,0.742804005941,74.2804005941,2.0,1.0,1.0,1039.92560832,1039.92560832,959.825012207,0.417256688007,2.0,0.0,5197.19852702,0.0,11.7600599636,2.6114213864,2.8203125,5197.19852702,0.077857488942,179.005836487,179.005836487,89.6416365306,2.0,53.2809559215,42.7147938121,42.2439346313,1.0,2358.01126627,1672.96769003,0.0,0.0,0.0,17.5775245031,1.0,0.0,27.4141659737,46.6274747849,1.0,78.8984006246,0.0,1.0,1.0,0.0,24.6324995359,1.0,76.7678559621,0.0,1.0,0.0226094390783,52.0466655095,76.6640415192,52.0466655095,2.0,0.0,72.2908890387,0.0566000007093,51.2891195117,0.951242651647,704.02720853,1.0,0.0,4358.27204197,0.00435827204197,906.168177897,0.555681638043,0.394246388764,0.555681638043,0.0,0.0,1277.22417196,906.168177897,1277.22417196,0.0,0.0,0.00127722417196,0.555252124866,1.0,0.0,2.0,2.0,2.0,0.0,38.033337333,59.0221512534,46.6274747849,0.466274747849,1.0,10.5,4026.33226186,123.437552203,2180.87545329,0.948833001176,2180.87545329,1.0,0.0,0.0,0.0,90.3058331807,1.0,89.7222232819,1.0,0.0,53.7333339055,88.7000007629,1.0,89.5555566152,0.0,1.0,179.005836487,0.0,1487.35998535,0.000304399111605,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415506615259,168493.0,2426.51547072,74.3910612954,1314.3296884,0.571825126875,1314.3296884,0.415990359679,1.0,1.0,1.0,0.0,2298.48187256,2298.48187256,2298.48187256,0.0,0.0,1277.22417196,2298.48187256
