timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-20T13:00:00.000Z,0.0,0.0289431633657,0.821320053025,0.627942328915,50.1954994202,0.0402374826301,105.4475015,0.0,52.5275001526,1.0,89.4583346049,0.0,0.0,0.0,53.5583327611,52.9333337148,1.0,89.2638874054,0.0,0.0,105.4475015,89.7059961955,2.0,0.0,115.715250015,65.5197505951,42.96875,0.457104622723,1197.74165853,0.0,0.484539454238,0.0,1.0,13.4377469222,77.9029998779,,3088.74945068,77.656999588,77.613667806,65.5595003764,65.5138473511,,2745.99934896,54.0815006892,53.9558919271,42.2600002289,41.921991984,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,78.3634999593,100.0,7.53225469589,35.3969993591,1.63800048828,5.90549222628,40.6219997406,207.0,83.1833343506,655.383336385,0.484539454238,35.3969993591,0.966126243955,96.6494267782,2.0,1.0,1.0,1352.57674154,1352.57674154,0.0,0.451875910686,0.0,1.0,13.0993255774,76.161500295,,2333.33300781,76.1165008545,75.9544347127,65.4800008138,65.1877415975,,2500.74989827,53.9224996567,53.853187561,42.40950044,42.7657521566,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,7.0610379378,33.7070004145,0.802000363668,6.03828763962,41.6075000763,207.0,74.308333079,542.358332316,0.451875910686,33.7070004145,0.856926480248,85.6926472982,2.0,1.0,1.0,1199.69707235,1199.69707235,1197.74165853,0.457022669208,2.0,0.0,5499.99890137,0.0,11.7311063608,2.09223507841,2.11197916667,5499.99890137,0.0907539319491,237.82833608,237.82833608,99.4199358622,2.0,54.1546274821,42.721051534,42.2439346313,1.0,2985.10848627,1595.84493167,0.0,0.0,0.333333333333,16.5769252777,1.0,0.0,39.0674991608,48.9825750987,1.0,89.0353851318,0.0,1.0,1.0,0.0,36.771665891,1.0,88.0833307902,0.0,1.0,0.0289362401943,75.8391640981,87.9378350576,75.8391640981,2.0,0.0,91.5161642511,0.0566000007093,48.9247233584,0.946976245312,716.796751792,1.0,0.0,5517.32514771,0.00551732514771,864.394394793,0.617069144575,0.329886391529,0.617069144575,0.0,0.0,1616.89334106,864.394394793,1616.89334106,0.0,0.0,0.00161689334106,0.616955752174,1.0,0.0,2.0,2.0,2.0,0.0,35.9601872762,62.713154157,48.9825750987,0.489825750987,1.0,9.91666666667,4580.95341794,140.44088761,2481.28773586,0.946955536104,2481.28773586,1.0,0.0,0.0,0.0,119.435834249,1.0,99.4444440206,1.0,0.0,59.633333842,118.392500559,1.0,99.3888893127,0.0,1.0,237.82833608,0.0,1678.84997559,0.000290366504,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348365238864,168493.0,3038.35479892,93.1485666634,1645.73437272,0.628075999685,1645.73437272,0.348477349847,1.0,1.0,1.0,0.0,2620.27903239,2620.27903239,2620.27903239,0.0,0.0,1616.89334106,2620.27903239
2017-03-20T14:00:00.000Z,0.0,0.0299841940172,0.835431699391,0.645805154827,50.93424956,0.0415169705299,112.272501628,0.0,55.8900003433,1.0,91.3055559794,0.0,0.0,0.0,54.6749998728,56.3558330536,1.0,91.125,0.0,0.0,112.272501628,91.5261942546,2.0,0.0,117.790500323,66.8562507629,43.0208333333,0.473448760504,1280.2749939,0.0,0.497270076191,0.0,1.0,13.7870461146,79.1614996592,,3172.08276367,78.9320004781,78.8687413534,66.8795000712,66.8351033529,,2746.99934896,54.2854998906,54.16355896,42.2194999059,41.9149932861,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,79.6729996999,100.0,7.88418960571,36.7125005722,1.61700026194,5.90285646915,40.602499644,207.0,86.1749998728,686.774998983,0.497270076191,36.7125005722,0.983093959263,98.6451536814,2.0,1.0,1.0,1381.0321757,1381.0321757,0.0,0.477214602496,0.0,1.0,13.534438928,77.7680002848,,2412.44807943,77.7169996897,77.549214681,66.8330014547,66.5323181152,,2520.74991862,54.1115001043,54.0444513957,42.2729997635,42.5953369141,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,0.0510005950928,100.0,7.51297879219,35.4439999262,0.794500033061,6.02146013578,41.4784997304,207.0,78.7833334605,593.500005086,0.477214602496,35.4439999262,0.888266630627,88.8266620636,2.0,1.0,1.0,1243.57328288,1243.57328288,1280.2749939,0.473421064153,2.0,0.0,5540.25561523,0.0,11.7200609843,1.96554567417,2.15625,5540.25561523,0.0894082351561,241.739999135,241.739999135,99.9430198669,2.0,54.3583348592,42.6484425863,42.2444575628,1.0,3166.91456376,1535.97476891,0.0,0.0,1.0,15.9336261749,1.0,0.0,41.6491654714,50.9458738963,1.0,91.1015961965,0.0,1.0,1.0,0.0,39.432498614,1.0,90.3988081614,0.0,1.0,0.0299832401805,81.0816650391,90.1812725067,81.0816650391,2.0,0.0,97.0898963034,0.0566000007093,47.0892498158,0.942020722807,731.847259858,1.0,0.0,5853.35422269,0.00585335422269,831.965534023,0.634347629811,0.307662848016,0.634347629811,0.0,0.0,1715.36917114,831.965534023,1715.36917114,0.0,0.0,0.00171536917114,0.634337127209,1.0,0.0162134713713,2.0,2.0,2.0,0.0,32.900917848,66.4261951447,50.9458738963,0.509458738963,1.0,9.91666666667,4702.88933268,144.179146119,2547.33470517,0.942010477827,2547.33470517,1.0,0.0,0.0,0.0,121.368333181,1.0,99.9583333333,1.0,0.0,59.9666668574,120.371667862,1.0,99.9444446564,0.0,1.0,241.739999135,0.0,1757.95996094,0.000279473033395,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326602362986,168493.0,3224.48885134,98.8549838983,1746.55446395,0.645880025816,1746.55446395,0.326622506406,1.0,1.0,1.0,0.0,2704.14689128,2704.14689128,2704.14689128,0.0,0.0,1715.36917114,2704.14689128
2017-03-20T15:00:00.000Z,0.0,0.0284265434698,0.787763714375,0.567403368919,49.1545003255,0.0392896209026,87.5183334351,0.0,43.5933332443,1.0,83.7916673024,0.0,0.0,0.0,50.1750001907,43.9249998728,1.0,83.6250006358,0.0,0.0,87.5183334351,84.0683619181,2.0,0.0,116.058000565,66.9035002391,43.046875,0.442753552339,979.625005086,0.0,0.462885383444,0.0,1.0,13.4401643276,78.0500005086,9.89999898275,2873.33280436,77.76050059,77.7732543945,66.9140001933,66.9011332194,,2285.33281453,53.8939997355,53.7819900513,42.0589996974,41.7317403158,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.28949991862,81.412999471,100.0,7.54845861594,35.7015008926,1.53749974569,5.89170575142,40.5214999517,207.0,71.1416667302,528.574996948,0.462885383444,35.7015008926,0.806963926043,80.7569293976,2.0,1.0,1.0,1129.74949646,1129.74949646,0.0,0.435250490227,0.0,1.0,13.2068953514,76.5754992167,9.39199998644,2175.85263062,76.5949999491,76.4438578288,66.8930002848,66.5967407227,,2109.74996948,53.7230002085,53.6574707031,42.0524997711,42.5066070557,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,7.20246549447,34.542500178,0.698500315348,6.00442985694,41.3539994558,207.0,64.5416663488,451.050000509,0.435250490227,34.542500178,0.73446842012,73.4468412399,2.0,1.0,1.0,1028.25578817,1028.25578817,979.625005086,0.438879630342,2.0,0.0,4581.09592692,0.0,11.7107768854,4.30755082766,5.86979166667,4581.09592692,0.0597312824031,136.268333435,136.268333435,80.7042783101,2.0,54.0666859945,42.5026016235,42.2051617304,1.0,2337.9076894,1492.92776176,0.0,0.0,0.333333333333,14.4554713567,1.0,0.0,32.7741662661,52.4585288366,1.0,83.6586742401,0.0,1.0,1.0,0.0,30.1216662725,1.0,82.0714257558,0.0,1.0,0.0281963444909,62.895831426,81.7674477895,62.895831426,2.0,0.0,71.6745622782,0.0566000007093,45.7695332978,0.937671832418,745.260294279,1.0,0.0,4321.11494341,0.00432111494341,808.64898806,0.572335658811,0.365478841597,0.572335658811,0.0,0.0,1266.33500671,808.64898806,1266.33500671,0.0,0.0,0.00126633500671,0.566117415826,1.0,0.396170194629,2.0,2.0,2.0,0.0,30.7799413999,69.3462924957,52.4585288366,0.524585288366,1.0,10.5,3830.83545115,117.444095576,2074.98399477,0.937814500408,2074.98399477,1.0,0.0,0.0,0.0,68.6966663996,1.0,80.8472232819,1.0,0.0,48.3916676839,67.5716670354,1.0,80.6527798971,0.0,1.0,136.268333435,0.0,1728.0300293,0.000271640562503,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.389713361692,168493.0,2344.24395323,71.8688167129,1269.76706382,0.573886819171,1269.76706382,0.39630671619,1.0,1.0,1.0,0.0,2212.5740153,2212.5740153,2212.5740153,0.0,0.0,1266.33500671,2212.5740153
2017-03-20T16:00:00.000Z,0.0,0.0270418555326,0.770387238129,0.540763667513,48.4510008494,0.0380107868257,78.1483338674,0.0,38.9200000763,1.0,81.0416666667,0.0,0.0,0.0,48.5583333969,39.2283334732,1.0,80.9305553436,0.0,0.0,78.1483338674,81.3449573517,2.0,0.0,115.067250252,66.6162494024,42.96875,0.420835837947,864.749994914,0.0,0.436764866605,0.0,1.0,13.2310681343,77.2984994253,,2760.83284505,77.0194994609,76.9975738525,66.6379992167,66.6008224487,,2095.99953206,54.3259998957,54.2145182292,42.3214995066,42.0155359904,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,79.1585000356,100.0,7.29901683331,34.6979999542,1.50299930573,5.932051301,40.8185002009,207.0,64.5916671753,458.499997457,0.436764866605,34.6979999542,0.749151814779,74.9151827494,2.0,1.0,1.0,1048.81254069,1048.81254069,0.0,0.418735289356,0.0,1.0,13.0654834112,76.0580012004,9.50100199382,2076.86503092,76.0955015818,75.9448521932,66.594499588,66.3058802287,,1971.74991862,54.1460005442,54.0928980509,42.3495000203,42.8123423258,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,7.02415462335,33.7460015615,0.724000295003,6.0413287878,41.6254997253,207.0,60.1000003815,406.249997457,0.418735289356,33.7460015615,0.692328255063,69.2328262329,2.0,1.0,1.0,969.259557088,969.259557088,864.749994914,0.420519972008,2.0,0.0,4212.95145671,0.0,11.7418290774,3.0942218105,4.17447916667,4212.95145671,0.0458195653598,94.3683344523,94.3683344523,72.2075233459,2.0,54.5291519165,42.8254979451,42.1333001455,1.0,2017.67966624,1528.08384417,0.0,0.0,0.0,12.9080279668,1.0,0.0,29.1833326022,53.7299712499,1.0,80.7305914561,0.0,1.0,1.0,0.0,26.3833325704,1.0,78.797618866,0.0,1.0,0.0270237676075,55.5666659673,78.5911070506,55.5666659673,2.0,0.0,61.857150114,0.0566000007093,46.8473332597,0.934697274634,754.54679208,1.0,0.0,3729.24294503,0.00372924294503,827.691389976,0.531857905951,0.402801042741,0.531857905951,0.0,0.0,1092.88249715,827.691389976,1092.88249715,0.0,0.0,0.00109288249715,0.531386797627,1.0,0.00650214219244,2.0,2.0,2.0,0.0,30.6267689069,71.2129071554,53.7299712499,0.537299712499,1.0,11.0833333333,3545.76351041,108.704483374,1920.57388713,0.934658948692,1920.57388713,1.0,0.0,0.0,0.0,47.5775003433,1.0,72.2083352407,1.0,0.0,43.2250003815,46.7908337911,1.0,72.0416673024,0.0,1.0,94.3683344523,0.0,1235.20996094,0.000278037267184,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430960451729,168493.0,2053.44909137,62.9537536714,1112.25711807,0.54128668291,1112.25711807,0.431461664789,1.0,1.0,1.0,0.0,2054.83924357,2054.83924357,2054.83924357,0.0,0.0,1092.88249715,2054.83924357
2017-03-20T17:00:00.000Z,0.0,0.0286854619029,0.785403182399,0.576285773098,50.271250089,0.0401821506337,93.7916666667,0.0,46.7141666412,1.0,86.0833320618,0.0,0.0,0.0,51.5583333969,47.0775003433,1.0,85.9305553436,0.0,0.0,93.7916666667,86.4002094269,2.0,0.0,118.534499804,68.2632497152,43.0442708333,0.451178593111,1053.00833639,0.0,0.468103042786,0.0,1.0,13.8994505405,79.6310005188,,2970.83284505,79.4120000203,79.3532231649,68.2775001526,68.2287368774,,2375.99951172,54.4280001322,54.3145294189,42.2435003916,41.9601720174,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,78.7459996541,100.0,7.96902894974,37.1684996287,1.44600041707,5.92921292782,40.7974999746,207.0,75.4749991099,564.608332316,0.468103042786,37.1684996287,0.861590699695,86.1590690613,2.0,1.0,1.0,1206.22697957,1206.22697957,0.0,0.451960796579,0.0,1.0,13.6613469124,78.2165006002,9.90900039673,2235.47017415,78.2449995677,78.0744145711,68.2489992778,67.9362106323,,2175.74985758,54.2390000025,54.1725921631,42.3194999695,42.7051213582,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,7.62346470356,35.9254995982,0.716500282288,6.03788220882,41.6029996872,207.0,68.9250005086,488.400001526,0.451960796579,35.9254995982,0.7717464774,77.1746463776,2.0,1.0,1.0,1080.44506836,1080.44506836,1053.00833639,0.451110478493,2.0,0.0,4728.12044271,0.0,11.7387877378,3.45237157742,4.66666666667,4728.12044271,0.0557733572927,130.13250351,130.13250351,80.3314100901,2.0,54.5759658813,42.737604777,42.0715904236,1.0,2481.24197992,1532.03778652,0.0,0.0,0.0,13.2419500351,1.0,0.0,34.7433328629,55.0355501175,1.0,85.8789933523,0.0,1.0,1.0,0.0,32.2058326403,1.0,84.5416653951,0.0,1.0,0.0286837812955,66.94916598,84.3568083445,66.94916598,2.0,0.0,76.0688429333,0.0566000007093,46.9685515133,0.931595017357,764.349226116,1.0,0.0,4586.03727011,0.00458603727011,829.833055207,0.575846922253,0.355555504575,0.575846922253,0.0,0.0,1343.97247314,829.833055207,1343.97247314,0.0,0.0,0.00134397247314,0.575786848863,1.0,0.421609803781,2.0,2.0,2.0,0.0,30.5189793327,73.0573577881,55.0355501175,0.550355501175,1.0,11.0833333333,4015.31604235,123.099821712,2174.90848356,0.931875005974,2174.90848356,1.0,0.0,0.0,0.0,65.6266673406,1.0,80.4444446564,1.0,0.0,48.1500005722,64.50583299,1.0,80.2500012716,0.0,1.0,130.13250351,0.0,1384.19995117,0.000278756693235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.381548493409,168493.0,2483.53998971,76.1392943231,1345.21719733,0.576380244628,1345.21719733,0.381599380896,1.0,1.0,1.0,0.0,2333.90580241,2333.90580241,2333.90580241,0.0,0.0,1343.97247314,2333.90580241
2017-03-20T18:00:00.000Z,0.0,0.0287955066116,0.779976542915,0.565399787432,50.2135003408,0.0404931385398,91.3266677856,0.0,45.4533332189,1.0,85.3472220103,0.0,0.0,0.0,51.0833330154,45.9533332189,1.0,85.1388880412,0.0,0.0,91.3266677856,85.6212069194,2.0,0.0,119.128500303,68.9149999619,42.859375,0.454161006264,1024.21664429,0.0,0.471637210941,0.0,1.0,13.9985595544,80.004500707,,2934.58282471,79.7719999949,79.7346954346,68.9179999034,68.8763504028,,2287.33284505,54.2900002797,54.1763000488,42.1730003357,41.8717295329,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,80.4874998728,100.0,8.07948386669,37.5989996592,1.44900035858,5.91907584667,40.7239999771,207.0,73.6083335876,544.866658529,0.471637210941,37.5989996592,0.824906260173,82.4906234741,2.0,1.0,1.0,1154.86876424,1154.86876424,0.0,0.454699374395,0.0,1.0,13.7955066363,78.6799990336,9.75420074463,2221.22198486,78.7130006154,78.544031779,68.9120000203,68.5912780762,,2116.4998881,54.1159998576,54.0476328532,42.169500351,42.6112950643,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0330015818278,100.0,7.77120812734,36.5435002645,0.667000452677,6.02429850896,41.5024998983,207.0,67.9583336512,479.350001017,0.454699374395,36.5435002645,0.752654495239,75.2654482524,2.0,1.0,1.0,1053.71629333,1053.71629333,1024.21664429,0.454035576159,2.0,0.0,4579.92911784,0.0,11.715060552,4.0915107131,5.62760416667,4579.92911784,0.0544298403578,122.956665675,122.956665675,79.0059960683,2.0,54.4665222168,42.650990804,42.0292714437,1.0,2406.4093925,1471.86684098,0.0,0.0,0.0,13.1501598358,1.0,0.0,33.7449994087,55.7678400675,1.0,85.0399532318,0.0,1.0,1.0,0.0,31.1941663424,1.0,83.6666660309,0.0,1.0,0.0287881548097,64.9391663869,83.3868789673,64.9391663869,2.0,0.0,73.77465785,0.0566000007093,45.1238567022,0.931569399558,764.437292117,1.0,0.0,4447.72547397,0.00444772547397,797.2412745,0.57797463806,0.353514953581,0.57797463806,0.0,0.0,1303.43916829,797.2412745,1303.43916829,0.0,0.0,0.00130343916829,0.577765628695,1.0,1.54820773534,2.0,2.0,2.0,0.0,33.1258368492,73.0677928925,55.7678400675,0.557678400675,1.0,10.5,3878.27623349,118.898514552,2100.68044279,0.931489591642,2100.68044279,1.0,0.0,0.0,0.0,61.9074999491,1.0,79.1527805328,1.0,0.0,47.3750006358,61.0491669973,1.0,78.9583333333,0.0,1.0,122.956665675,0.0,1384.92993164,0.000267808494728,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.379515731312,168493.0,2356.53531944,72.2456400995,1276.42472074,0.565995816244,1276.42472074,0.37980105279,1.0,1.0,1.0,0.0,2255.184021,2255.184021,2255.184021,0.0,0.0,1303.43916829,2255.184021
2017-03-20T19:00:00.000Z,0.0,0.027674171831,0.769492067457,0.529723531118,48.511750857,0.0390381112349,75.6608320872,0.0,37.6574999491,1.0,80.1805553436,0.0,0.0,0.0,48.0000003179,38.0849994024,1.0,80.0000006358,0.0,0.0,75.6608320872,80.4059626261,2.0,0.0,116.396250725,67.8844998678,42.3151041667,0.428769028369,830.708348592,0.0,0.44389856282,0.0,1.0,13.4558766683,78.1639995575,9.62549972534,2729.58284505,77.8879998525,77.8826065063,67.888999939,67.850962321,,1985.3328654,54.0349998474,53.9151204427,42.0635004044,41.7718276978,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.275999704997,87.5660012563,100.0,7.55261468887,35.8244994481,1.458000501,5.90326197942,40.6054999034,207.0,62.6083332698,439.858332316,0.44389856282,35.8244994481,0.707051398868,70.7141755422,2.0,1.0,1.0,989.871958415,989.871958415,0.0,0.424616108265,0.0,1.0,13.3047956626,76.9474995931,9.13650194804,2056.99252319,77.0165017446,76.8559697469,67.8799997965,67.5745519002,,1877.24994914,53.8655004501,53.7964477539,42.1080001195,42.6183166504,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0690021514893,100.0,7.29043142001,34.9085016251,0.680500030518,6.01436424255,41.427500089,207.0,58.4499998093,390.850006104,0.424616108265,34.9085016251,0.656669776553,65.6747318904,2.0,1.0,1.0,919.337687174,919.337687174,830.708348592,0.428382146903,2.0,0.0,4007.00048828,0.0,11.7234740691,4.21724234025,5.23958333333,4007.00048828,0.0443621866852,86.3533331553,86.3533331553,70.0483258565,2.0,54.223584493,42.6210581462,42.0372556051,1.0,1931.7513988,1415.9295541,0.0,0.0,0.0,12.9872067769,1.0,0.0,28.1699992816,54.901793162,1.0,79.8972587585,0.0,1.0,1.0,0.0,25.4466660817,1.0,78.0178559621,0.0,1.0,0.0276617043988,53.6166655223,77.6137568156,53.6166655223,2.0,0.0,59.2227984737,0.0566000007093,43.4089555661,0.936241157629,749.712647018,1.0,0.0,3570.42319257,0.00357042319257,766.942668235,0.540066601474,0.395856455796,0.540066601474,0.0,0.0,1046.33918254,766.942668235,1046.33918254,0.0,0.0,0.00104633918254,0.539446135362,1.0,1.44090569572,2.0,2.0,2.0,0.0,37.0907201767,70.2582674893,54.901793162,0.54901793162,1.0,9.91666666667,3332.81554323,102.176016743,1805.22995517,0.931767081879,1805.22995517,1.0,0.0,0.0,0.0,43.6024999619,1.0,70.2083352407,1.0,0.0,42.016667366,42.7508335114,1.0,70.0277792613,0.0,1.0,86.3533331553,0.0,1180.15002441,0.000257630617095,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.424844860368,168493.0,1896.49682238,58.1419789254,1027.24343104,0.530210354297,1027.24343104,0.425493901012,1.0,1.0,1.0,0.0,1937.42619832,1937.42619832,1937.42619832,0.0,0.0,1046.33918254,1937.42619832
2017-03-20T20:00:00.000Z,0.0,0.0269408891719,0.774750927057,0.5144950831,47.2457497915,0.0383049296074,65.9950008392,0.0,32.8508329391,1.0,76.7499993642,0.0,0.0,0.0,45.933333079,33.0816666285,1.0,76.5555534363,0.0,0.0,65.9950008392,77.0148258209,2.0,0.0,114.04649957,66.8007497787,42.0,0.41726733916,719.158340454,0.0,0.41932311735,0.0,1.0,13.019554774,76.5799992879,9.48449961344,2579.99951172,76.2934996287,76.2969233195,66.8090000153,66.7601801554,,1820.99960327,54.0860001246,53.9673512777,42.1864995956,41.8819071452,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.28649965922,85.9759998322,100.0,7.10108721256,34.1070000331,1.47149912516,5.9184675614,40.7150004705,207.0,56.2916669846,378.566668193,0.41932311735,34.1070000331,0.644893464588,64.4893465042,2.0,1.0,1.0,902.850850423,902.850850423,0.0,0.403555176525,0.0,1.0,12.9011073907,75.4325002035,8.71350034078,1955.00527954,75.505999883,75.358950297,66.7924995422,66.494043986,,1728.49994914,53.9450003306,53.8665746053,42.2249997457,42.7823511759,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0734996795654,100.0,6.87295679251,33.2810001373,0.693999290466,6.02815059821,41.5310004552,207.0,53.5249999364,340.591664632,0.403555176525,33.2810001373,0.6028792899,60.2879282633,2.0,1.0,1.0,844.031005859,844.031005859,719.158340454,0.417417380952,2.0,0.0,3574.09501139,0.0,11.7342910767,3.69061456124,4.296875,3574.09501139,0.0379193943466,65.3441661199,65.3441661199,64.001560847,2.0,54.3273391724,42.7528940837,42.0867430369,1.0,1655.94600436,1332.94871491,0.0,0.0,0.0,12.4766070048,1.0,0.0,24.6433326403,54.3323930105,1.0,76.3470312754,0.0,1.0,1.0,0.0,21.7849995295,1.0,74.0119043986,0.0,1.0,0.0269504522775,46.432498614,73.7022654215,46.432498614,2.0,0.0,50.767276038,0.0566000007093,40.8649649059,0.939332034805,740.111352837,1.0,0.0,3060.65678187,0.00306065678187,721.995837346,0.520423975372,0.418913700902,0.520423975372,0.0,0.0,896.948328654,721.995837346,896.948328654,0.0,0.0,0.000896948328654,0.520586103201,1.0,0.818938570833,2.0,2.0,2.0,0.0,40.745730718,68.268201828,54.3323930105,0.543323930105,1.0,10.5,2988.89471927,91.6322409439,1618.944166,0.939337676274,1618.944166,1.0,0.0,0.0,0.0,32.9624994596,1.0,64.111111323,1.0,0.0,38.3416674932,32.3816665014,1.0,63.9027786255,0.0,1.0,65.3441661199,0.0,925.679992676,0.000242532122438,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.445967101589,168493.0,1637.18106491,50.1919886444,886.784240555,0.514526606521,886.784240555,0.445769264156,1.0,1.0,1.0,0.0,1723.49540202,1723.49540202,1723.49540202,0.0,0.0,896.948328654,1723.49540202
2017-03-20T21:00:00.000Z,0.0,0.0259616137978,0.785582624983,0.509601687776,46.1957502365,0.0372460981133,58.9675006866,0.0,29.3883334796,1.0,73.9305559794,0.0,0.0,0.0,44.2333332698,29.5325001081,1.0,73.7222232819,0.0,0.0,58.9675006866,74.129152298,2.0,0.0,112.179000537,65.9832503001,41.9375,0.400524748741,633.983337402,0.0,0.41192593098,0.0,1.0,12.6811334292,75.3109995524,9.06149991353,2449.58284505,75.0470002492,75.0634613037,65.9855003357,65.9436798096,,1658.99963379,53.884999911,53.7577794393,42.0905005137,41.7686487834,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,81.9379990896,100.0,6.78517007828,32.9564997355,1.53750038147,5.89596335093,40.5530001322,207.0,52.200000445,335.966669718,0.41192593098,32.9564997355,0.582482873826,58.2482875188,2.0,1.0,1.0,815.476023356,815.476023356,0.0,0.387457637464,0.0,1.0,12.5578513145,74.1904989878,8.28300031026,1866.51637777,74.2640005747,74.1175053914,65.9810002645,65.6858978271,,1593.49994914,53.7289997737,53.6600240072,42.151500384,42.7951126099,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0735015869141,100.0,6.54125702381,32.1125001907,0.706000328064,6.01659429073,41.4455000559,207.0,48.6416664124,298.016670227,0.387457637464,32.1125001907,0.549113329933,54.9113330841,2.0,1.0,1.0,768.758661906,768.758661906,633.983337402,0.400427426982,2.0,0.0,3322.63649495,0.0,11.7375965118,4.7935757637,4.96875,3322.63649495,0.0348160126809,55.1325000127,55.1325000127,60.5434185664,2.0,54.1451390584,42.7140426636,42.1227798462,1.0,1456.99490128,1295.3702763,0.0,0.0,0.0,11.6800467173,1.0,0.0,22.0408329964,54.3054536184,1.0,73.4931488037,0.0,1.0,1.0,0.0,19.0533329646,1.0,70.761903127,0.0,1.0,0.0259537618258,41.0941661199,70.5232550303,41.0941661199,2.0,0.0,44.6679192101,0.0566000007093,39.712901396,0.94185166548,732.354630628,1.0,0.0,2692.93884824,0.00269293884824,701.641358628,0.498575344777,0.443268319988,0.498575344777,0.0,0.0,789.185841878,701.641358628,789.185841878,0.0,0.0,0.000789185841878,0.498255416751,1.0,0.0,2.0,2.0,2.0,0.0,45.6740407944,66.5607598623,54.3054536184,0.543054536184,1.0,9.91666666667,2752.36517758,84.3808206061,1490.82720051,0.941843664765,1490.82720051,1.0,0.0,0.0,0.0,28.0366665522,1.0,60.7222264608,1.0,0.0,36.2750008901,27.0958329837,1.0,60.4583346049,0.0,1.0,55.1325000127,0.0,863.119995117,0.000235694666224,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.470638956943,168493.0,1489.47523539,45.6636872383,806.778916361,0.509689929848,806.778916361,0.470776396141,1.0,1.0,1.0,0.0,1582.88180542,1582.88180542,1582.88180542,0.0,0.0,789.185841878,1582.88180542
2017-03-20T22:00:00.000Z,0.0,0.0252061376884,0.79249078191,0.512748414671,45.8582499822,0.0364030066577,56.9483337402,0.0,28.4600000381,1.0,73.0138880412,0.0,0.0,0.0,43.6833333969,28.4874997139,1.0,72.8055553436,0.0,0.0,56.9483337402,73.2691167196,2.0,0.0,111.194249789,65.3359998067,41.9244791667,0.395069129287,618.033335368,0.0,0.397111847512,0.0,1.0,12.5082968076,74.6029987335,8.84454484419,2409.16623942,74.3674996694,74.3405507406,65.3449999491,65.2998835246,,1698.99961344,53.8640000025,53.7246551514,42.3559999466,42.1198908488,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.235499064128,79.2785008748,100.0,6.56610850493,32.0114997228,1.46549987793,5.94218830268,40.8905000687,207.0,51.0666666031,325.533335368,0.397111847512,32.0114997228,0.58329578218,58.3295771281,2.0,1.0,1.0,816.614095052,816.614095052,0.0,0.382392603971,0.0,1.0,12.4067705472,73.5935001373,8.15890988437,1844.01917521,73.6535002391,73.4951807658,65.3269996643,65.040397644,,1617.24991862,53.6885000865,53.6198628743,42.375,43.0217056274,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0600001017253,100.0,6.36361702283,31.2785002391,0.73300075531,6.0431535244,41.6419992447,207.0,47.9249998728,292.5,0.382392603971,31.2785002391,0.544476601737,54.4476607641,2.0,1.0,1.0,762.267242432,762.267242432,618.033335368,0.393946273806,2.0,0.0,3389.73099772,0.0,11.7319927216,4.99946769079,5.16666666667,3389.73099772,0.0386023282027,61.415834109,61.415834109,62.5812953313,2.0,54.0837732951,43.0095647176,42.1520452499,1.0,1432.33579999,1294.96684021,0.0,0.0,0.0,11.3297897975,1.0,0.0,21.2049992879,54.0152101517,1.0,72.4257984161,0.0,1.0,1.0,0.0,18.2266658147,1.0,69.5714263916,0.0,1.0,0.0252148115906,39.4316644669,69.4401289622,39.4316644669,2.0,0.0,43.9119311533,0.0566000007093,39.7005330271,0.944209239842,725.163282204,1.0,0.0,2647.36185153,0.00264736185153,701.422836211,0.495937895584,0.448374696487,0.495937895584,0.0,0.0,775.829162598,701.422836211,775.829162598,0.0,0.0,0.000775829162598,0.494197939833,1.0,0.0,2.0,2.0,2.0,0.0,49.8847478231,64.8601535161,54.0152101517,0.540152101517,1.0,10.5,2727.3026402,83.6124641804,1477.25199881,0.944312592071,1477.25199881,1.0,0.0,0.0,0.0,31.1091669401,1.0,62.6527821223,1.0,0.0,37.4166679382,30.3066666921,1.0,62.3611129125,0.0,1.0,61.415834109,0.0,1189.4699707,0.000235621260391,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.474815966928,168493.0,1486.3652651,45.5683431149,805.094391234,0.514645281957,805.094391234,0.476641670873,1.0,1.0,1.0,0.0,1564.36757406,1564.36757406,1564.36757406,0.0,0.0,775.829162598,1564.36757406
2017-03-20T23:00:00.000Z,0.0,0.0290158589166,0.79776461602,0.595162894913,50.7355003357,0.0406865699506,99.5916665395,0.0,49.5574998856,1.0,87.7916666667,0.0,0.0,0.0,52.549999555,49.9875001907,1.0,87.5833326976,0.0,0.0,99.5916665395,88.0054645538,2.0,0.0,118.843500137,68.1079998016,41.8723958333,0.458771136025,1121.83333333,0.0,0.486184832846,0.0,1.0,14.0408622424,80.065999349,,3031.24949137,79.835000356,79.745513916,68.1409994761,68.0566736857,,2696.66605632,53.7694997787,53.6475753784,42.3650004069,42.0861638387,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,79.8874994914,100.0,8.09847120444,37.4699999491,1.47750059764,5.9423909982,40.8904997508,207.0,80.6166667938,623.841659546,0.486184832846,37.4699999491,0.91530010405,91.5300102234,2.0,1.0,1.0,1281.42014567,1281.42014567,0.0,0.449476636926,0.0,1.0,13.6009145578,78.0080006917,9.8347492218,2295.83764648,78.0169995626,77.8271535238,68.0750001272,67.7525100708,,2361.49989827,53.5715004603,53.5121129354,42.3224995931,42.7689488729,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.00899887084961,100.0,7.55613907178,35.6944999695,0.668499628703,6.04477548599,41.6539999644,207.0,69.9583326976,497.991673787,0.449476636926,35.6944999695,0.790665937151,79.0665950775,2.0,1.0,1.0,1106.93231201,1106.93231201,1121.83333333,0.458208858921,2.0,0.0,5303.9662679,0.0,11.6944642862,3.73867475986,3.44010416667,5303.9662679,0.0817667922919,200.332501729,200.332501729,93.1012859344,2.0,53.8667831421,42.8013000488,42.2439346313,1.0,2755.841205,1511.23250015,0.0,0.0,0.0,14.1542062759,1.0,0.0,36.7399984996,53.9867932002,1.0,87.5057055155,0.0,1.0,1.0,0.0,34.2124994596,1.0,86.4464270274,0.0,1.0,0.0289870010623,70.9524971644,86.1906731923,70.9524971644,2.0,0.0,84.4873871509,0.0566000007093,46.3307120465,0.945191908074,722.177237666,1.0,0.0,5093.57433855,0.00509357433855,818.563806818,0.610440288102,0.33474976755,0.610440288102,0.0,0.0,1492.71000163,818.563806818,1492.71000163,0.0,0.0,0.00149271000163,0.60963255167,1.0,2.23948023682,2.0,2.0,2.0,0.0,52.3991212845,64.1310825348,53.9867932002,0.539867932002,1.0,10.5,4267.07370515,130.818099197,2311.27380845,0.945190055652,2311.27380845,1.0,0.0,0.0,0.0,100.941667557,1.0,93.2083352407,1.0,0.0,55.8166675568,99.3908348083,1.0,93.0277798971,0.0,1.0,200.332501729,0.0,1611.22998047,0.000274971138543,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354161330357,168493.0,2689.22493457,82.4450943583,1456.62709055,0.595684265426,1456.62709055,0.355000435147,1.0,1.0,1.0,0.0,2445.30059814,2445.30059814,2445.30059814,0.0,0.0,1492.71000163,2445.30059814
2017-03-21T00:00:00.000Z,0.0,0.0290695731478,0.786165107231,0.577283391907,50.571999232,0.0407299833349,95.6066672007,0.0,47.5366665522,1.0,86.5555559794,0.0,0.0,0.0,51.8250001272,48.0700003306,1.0,86.361111323,0.0,0.0,95.6066672007,86.7856731415,2.0,0.0,119.198248863,68.6262496312,41.8723958333,0.458183925118,1071.63332113,0.0,0.485732508739,0.0,1.0,14.1012948354,80.3209997813,,2989.58282471,80.083998998,80.0316238403,68.6480000814,68.5798441569,,2611.99938965,53.4200000763,53.2908503215,42.1145000458,41.8214569092,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.237000783285,79.4074999491,100.0,8.18890937169,37.9694989522,1.44299983978,5.91238538424,40.671500206,207.0,78.2666670481,597.666656494,0.485732508739,37.9694989522,0.878679257347,87.8679256439,2.0,1.0,1.0,1230.15096029,1230.15096029,0.0,0.448158393993,0.0,1.0,13.6577208042,78.2000001272,9.62400054932,2253.84287516,78.2284997304,78.0520477295,68.6044991811,68.2755330404,,2297.99989827,53.241499265,53.1767807007,42.1979996363,42.6272532145,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,7.62896192074,36.0305000941,0.663999557495,6.02875888348,41.5340000788,207.0,67.2750008901,473.966667175,0.448158393993,36.0305000941,0.755298323858,75.5298341115,2.0,1.0,1.0,1057.4176534,1057.4176534,1071.63332113,0.456475808323,2.0,0.0,5144.68973796,0.0,11.6498381875,4.19088351727,4.17708333333,5129.94486861,0.0751251848529,177.369998932,177.369998932,89.3833732605,2.0,53.5404496626,42.5973788175,42.2439346313,1.0,2608.0513212,1486.91406818,0.0,0.0,0.0,14.1666854223,1.0,0.0,35.2883326213,54.4813146591,1.0,86.3527374268,0.0,1.0,1.0,0.0,32.7016657194,1.0,85.0892836253,0.0,1.0,0.0289905360098,67.9899959564,84.787516276,67.9899959564,2.0,0.0,79.956508845,0.0566000007093,45.5851680824,0.945822059802,720.272461336,1.0,0.0,4820.41681471,0.00482041681471,805.391652141,0.603991776908,0.344350535916,0.603991776908,0.0,0.0,1412.65914917,805.391652141,1412.65914917,0.0,0.0,0.00141265914917,0.602029815316,1.0,3.16730561183,2.0,2.0,2.0,0.0,56.3598109159,63.6418751803,54.4813146591,0.544813146591,1.0,11.0833333333,4084.08945677,125.208247292,2212.15981842,0.945823584068,2212.15981842,1.0,0.0,0.0,0.0,89.4408327738,1.0,89.5833333333,1.0,0.0,53.6333335241,87.9291674296,1.0,89.388888677,0.0,1.0,177.369998932,0.0,1498.68005371,0.000270546361466,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364074803924,168493.0,2493.8630291,76.4557735975,1350.80870388,0.577547209316,1350.80870388,0.364198167359,1.0,1.0,1.0,0.0,2345.97743734,2338.87149325,2338.87149325,0.0,0.0,1412.65914917,2338.87149325
2017-03-21T01:00:00.000Z,0.0,0.0284417817816,0.778844117973,0.56436597943,50.0545005798,0.040130571668,90.4058348338,0.0,44.9683332443,1.0,85.013888677,0.0,0.0,0.0,50.9166666667,45.4800008138,1.0,84.8611106873,0.0,0.0,90.4058348338,85.2711620331,2.0,0.0,118.302000046,68.2474994659,41.8854166667,0.448648575817,1010.75,0.0,0.470766188764,0.0,1.0,13.8897810777,79.5995006561,,2922.91617839,79.3684997559,79.3093490601,68.2655003866,68.2052459717,,2470.33284505,53.5700003306,53.4278081258,42.1624994278,41.869817098,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,78.704000473,100.0,7.97050241629,37.2060003281,1.44299952189,5.91927858194,40.7194999059,207.0,74.366666158,552.808329264,0.470766188764,37.2060003281,0.838697771345,83.8697751363,2.0,1.0,1.0,1174.17687988,1174.17687988,0.0,0.439645140428,0.0,1.0,13.5525685151,77.8264993032,9.63750203451,2198.72475179,77.8670005798,77.68019104,68.2294985453,67.9068628947,,2232.74989827,53.392999649,53.3214950562,42.1964998245,42.7032114665,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.040501276652,100.0,7.51509177685,35.6705007553,0.598000208537,6.03747673829,41.598499616,207.0,65.4750003815,457.941673279,0.439645140428,35.6705007553,0.743985406785,74.3985404968,2.0,1.0,1.0,1041.5795695,1041.5795695,1010.75,0.448631030378,2.0,0.0,4910.15071615,0.0,11.6405146122,3.96569432815,3.9296875,4910.15071615,0.0675375328139,152.190835317,152.190835317,84.8126398722,2.0,53.6915334066,42.6790161133,42.2439346313,1.0,2432.22543002,1507.36885518,0.0,0.0,0.0,14.2334699631,1.0,0.0,33.3408330282,54.0320304235,1.0,84.7317320506,0.0,1.0,1.0,0.0,30.7349994977,1.0,83.3571402232,0.0,1.0,0.0284423962633,64.0758323669,83.0226319631,64.0758323669,2.0,0.0,74.5661147569,0.0566000007093,46.212262091,0.947180978333,716.16936842,1.0,0.0,4495.44081619,0.00449544081619,816.471051447,0.584773416701,0.362412638563,0.584773416701,0.0,0.0,1317.4225057,816.471051447,1317.4225057,0.0,0.0,0.0013174225057,0.584748332699,1.0,2.58846975898,2.0,2.0,2.0,0.0,58.1440178553,62.5765221914,54.0320304235,0.540320304235,1.0,9.91666666667,3939.5942852,120.778376848,2133.89355714,0.947186055264,2133.89355714,1.0,0.0,0.0,0.0,76.832499822,1.0,84.9722239176,1.0,0.0,50.900001208,75.3583342234,1.0,84.8333346049,0.0,1.0,152.190835317,0.0,1372.84997559,0.000274268142243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.382620327389,168493.0,2347.79375494,71.9776449979,1271.68982502,0.56447373621,1271.68982502,0.382651832397,1.0,1.0,1.0,0.0,2252.87687174,2252.87687174,2252.87687174,0.0,0.0,1317.4225057,2252.87687174
2017-03-21T02:00:00.000Z,0.0,0.027965321654,0.778218435493,0.563023850596,49.8197491964,0.0395579067985,88.7258313497,0.0,44.1924994787,1.0,84.5694452922,0.0,0.0,0.0,50.5916665395,44.6391661962,1.0,84.3194440206,0.0,0.0,88.7258313497,84.7619247437,2.0,0.0,117.70574983,67.8860006332,42.2213541667,0.441756592472,990.774978638,0.0,0.462745806651,0.0,1.0,13.7664992015,79.1539999644,,2902.49951172,78.9334996541,78.8719126383,67.9010009766,67.8388951619,,2478.66615804,53.5414997737,53.4055099487,42.2750002543,41.9932657878,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.223499933879,78.3065007528,100.0,7.8322177728,36.6584993998,1.44000085195,5.93428142865,40.8349994024,207.0,73.0749994914,538.408320109,0.462745806651,36.6584993998,0.830964449928,83.0964438121,2.0,1.0,1.0,1163.3502299,1163.3502299,0.0,0.437653753146,0.0,1.0,13.4595024586,77.5024998983,9.67350006104,2175.85257975,77.544500351,77.362642924,67.8710002899,67.5528666178,,2239.24991862,53.3554999034,53.2877044678,42.2730000814,42.7434158325,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,7.41695721944,35.2715002696,0.637000401815,6.04234250387,41.6359996796,207.0,64.9583330154,452.366666158,0.437653753146,35.2715002696,0.73822890872,73.8228899638,2.0,1.0,1.0,1033.52047221,1033.52047221,990.774978638,0.44170656549,2.0,0.0,4936.40506999,0.0,11.6276186307,3.46700874964,3.375,4935.23819987,0.0671031698642,150.504168193,150.504168193,84.5241641998,2.0,53.6668675741,42.7624486287,42.2439346313,1.0,2386.54884492,1534.19078642,0.0,0.0,0.0,14.0599705378,1.0,0.0,32.6874987284,53.8410304387,1.0,84.1666660309,0.0,1.0,1.0,0.0,30.0333325068,1.0,82.6369024913,0.0,1.0,0.0279635388757,62.720831871,82.4535744985,62.720831871,2.0,0.0,73.1657817763,0.0566000007093,47.0345572524,0.946878594217,717.080054782,1.0,0.0,4411.0175623,0.0044110175623,830.999234329,0.576367640509,0.37051742123,0.576367640509,0.0,0.0,1292.68164062,830.999234329,1292.68164062,0.0,0.0,0.00129268164063,0.576307788491,1.0,1.67527677982,2.0,2.0,2.0,0.0,56.3601853053,62.8193117778,53.8410304387,0.538410304387,1.0,11.0833333333,3920.73963134,120.200339029,2123.68087495,0.946885061739,2123.68087495,1.0,0.0,0.0,0.0,76.0250008901,1.0,84.6250006358,1.0,0.0,50.6583340963,74.4791666667,1.0,84.4305559794,0.0,1.0,150.504168193,0.0,1342.33996582,0.000279148434964,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391301369302,168493.0,2331.90404011,71.4905049964,1263.08311132,0.563170551633,1263.08311132,0.391357618439,1.0,1.0,1.0,0.0,2242.80745443,2242.80745443,2242.80745443,0.0,0.0,1292.68164062,2242.80745443
2017-03-21T03:00:00.000Z,0.0,0.0280640901338,0.777062201104,0.556987338269,49.4492499034,0.0394469534554,86.2825005849,0.0,42.9541664124,1.0,83.6944446564,0.0,0.0,0.0,50.1000000636,43.328332901,1.0,83.5000012716,0.0,0.0,86.2825005849,83.9253609975,2.0,0.0,117.048000336,67.5987504323,42.65625,0.439940291537,960.733337402,0.0,0.459858379434,0.0,1.0,13.6383824348,78.7474994659,,2872.49951172,78.4775002797,78.4669189453,67.6115004222,67.5576324463,,2405.66611735,53.4109999339,53.285118103,42.130999883,41.8411814372,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.269999186198,80.1125005086,100.0,7.72498337428,36.3465003967,1.44900035858,5.91339906057,40.6819995244,207.0,70.9166666667,521.916666667,0.459858379434,36.3465003967,0.80862071446,80.8285357157,2.0,1.0,1.0,1132.06900024,1132.06900024,0.0,0.432962740948,0.0,1.0,13.3495156765,77.1019999186,9.55499966939,2152.9804484,77.1410001119,76.9773635864,67.5860004425,67.2715759277,,2188.74989827,53.2339998881,53.1691258748,42.1440003713,42.6195907593,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.039000193278,100.0,7.32521716754,34.9969997406,0.644500096639,6.02429850896,41.4995002747,207.0,63.4583333333,438.816668193,0.432962740948,34.9969997406,0.723022773379,72.3022772471,2.0,1.0,1.0,1012.23188273,1012.23188273,960.733337402,0.439052328277,2.0,0.0,4796.96525065,0.0,11.6170622508,4.27293755611,3.98177083333,4796.96525065,0.0659564553749,144.691668193,144.691668193,83.4408836365,2.0,53.552986145,42.6369781494,42.2439346313,1.0,2313.35476376,1511.5194363,0.0,0.0,0.0,14.133907636,1.0,0.0,31.9999990463,53.4775927862,1.0,83.4474875132,0.0,1.0,1.0,0.0,29.285832564,1.0,81.755950292,0.0,1.0,0.028023960731,61.2858324051,81.6167195638,61.2858324051,2.0,0.0,70.9218293088,0.0566000007093,46.3395088109,0.948774678328,711.389163152,1.0,0.0,4275.73418936,0.00427573418936,818.719226681,0.573791842472,0.374909000501,0.573791842472,0.0,0.0,1253.03583781,818.719226681,1253.03583781,0.0,0.0,0.00125303583781,0.572535783052,1.0,1.91100445628,2.0,2.0,2.0,0.0,61.1608193715,61.2393665314,53.4775927862,0.534775927862,1.0,10.5,3824.87420006,117.26133812,2071.75506449,0.948700842973,2071.75506449,1.0,0.0,0.0,0.0,73.0058326721,1.0,83.5138905843,1.0,0.0,50.0000012716,71.685833931,1.0,83.3333346049,0.0,1.0,144.691668193,0.0,1398.13000488,0.000275023347028,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.395181477151,168493.0,2251.02090541,69.0108248525,1219.27250862,0.558330893726,1219.27250862,0.396566086288,1.0,1.0,1.0,0.0,2183.78119914,2183.78119914,2183.78119914,0.0,0.0,1253.03583781,2183.78119914
2017-03-21T04:00:00.000Z,0.0,0.0266387254575,0.769312010084,0.538353263695,48.2477502823,0.037902860282,77.1950003306,0.0,38.4916671117,1.0,80.6944446564,0.0,0.0,0.0,48.3166666031,38.715833346,1.0,80.5277767181,0.0,0.0,77.1950003306,80.9702625275,2.0,0.0,114.342749914,66.0949996312,42.65625,0.417955528383,851.091659546,0.0,0.431896623893,0.0,1.0,13.1174551646,76.8725013733,,2745.83284505,76.5709997813,76.5556945801,66.108499527,66.0586013794,,2276.33284505,53.3840001424,53.2488072713,42.2764997482,41.9945373535,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.301501592,77.8174997965,100.0,7.18499835332,34.2945000331,1.45499992371,5.93245681127,40.8214998245,207.0,64.1583334605,454.858332316,0.431896623893,34.2945000331,0.752125411261,75.2125409444,2.0,1.0,1.0,1052.97557576,1052.97557576,0.0,0.410096800014,0.0,1.0,12.9180283546,75.5104999542,9.46200052897,2049.49345907,75.5435002645,75.3896230062,66.0814997355,65.7847671509,,2114.24996948,53.2054999669,53.1436258952,42.240000089,42.7759628296,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,6.87811875343,33.3035001755,0.623500188192,6.03990960121,41.6164999008,207.0,58.9916667938,396.233334859,0.410096800014,33.3035001755,0.68995132083,68.9951324463,2.0,1.0,1.0,965.931849162,965.931849162,851.091659546,0.417853027759,2.0,0.0,4552.50777181,0.0,11.6105630398,3.82508412997,3.53385416667,4552.50777181,0.0605503523986,123.440834681,123.440834681,79.169113795,2.0,53.5207239787,42.7841033936,42.2439346313,1.0,2041.84643626,1537.25374882,0.0,0.0,0.0,13.8445119858,1.0,0.0,28.5524992943,52.2639875412,1.0,80.2568473816,0.0,1.0,1.0,0.0,25.6924993197,1.0,78.3571414948,0.0,1.0,0.0266338197777,54.244998614,78.1171550751,54.244998614,2.0,0.0,62.5980444917,0.0566000007093,47.1284602283,0.952005097508,701.757614353,1.0,0.0,3773.90997425,0.00377390997425,832.658297485,0.543122843422,0.408903241836,0.543122843422,0.0,0.0,1105.97250366,832.658297485,1105.97250366,0.0,0.0,0.00110597250366,0.542940065265,1.0,0.604908463817,2.0,2.0,2.0,0.0,67.760055542,58.3208147685,52.2639875412,0.522639875412,1.0,11.0833333333,3579.10018508,109.72650472,1938.63080115,0.952026085258,1938.63080115,1.0,0.0,0.0,0.0,62.3050006231,1.0,79.2500012716,1.0,0.0,47.4583339691,61.1358331045,1.0,79.0972232819,0.0,1.0,123.440834681,0.0,1181.02001953,0.000279705745807,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.429508443275,168493.0,2024.74256519,62.0736814135,1096.70813844,0.538573283314,1096.70813844,0.429692529285,1.0,1.0,1.0,0.0,2036.32109578,2036.32109578,2036.32109578,0.0,0.0,1105.97250366,2036.32109578
2017-03-21T05:00:00.000Z,0.0,0.0261137377033,0.768414461378,0.533480033821,47.7257496516,0.0369745898572,73.5258337657,0.0,36.6958328883,1.0,79.4861087799,0.0,0.0,0.0,47.5666666031,36.8666671117,1.0,79.2777760824,0.0,0.0,73.5258337657,79.7303034465,2.0,0.0,113.123999914,65.3982502619,42.7083333333,0.406202065153,807.725001017,0.0,0.42188180163,0.0,1.0,12.8890207609,76.0820000966,,2696.24951172,75.7580000559,75.7768351237,65.4065004985,65.3709894816,,2229.99951172,53.2474997838,53.1156717936,42.2089999517,41.9321772257,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.32400004069,76.7645003001,100.0,6.96507910887,33.5490001043,1.4535001119,5.92394165198,40.7554998398,207.0,61.8000001907,432.650001526,0.42188180163,33.5490001043,0.732634466262,73.2223052979,2.0,1.0,1.0,1025.68825277,1025.68825277,0.0,0.399772852287,0.0,1.0,12.6932197412,74.6854998271,9.34199968974,2014.62281291,74.7319997152,74.5941492716,65.3900000254,65.0990778605,,2079.49992879,53.0630003611,53.0052820841,42.2309999466,42.7612838745,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0449994405111,100.0,6.65675675869,32.5009997686,0.641500473022,6.0364629825,41.5894994736,207.0,56.9416662852,375.258331299,0.399772852287,32.5009997686,0.670391860235,67.0391864777,2.0,1.0,1.0,938.548604329,938.548604329,807.725001017,0.406144092222,2.0,0.0,4480.16247559,0.0,11.6057186921,3.87594866753,3.56510416667,4480.16247559,0.0589945150768,117.369166056,117.369166056,77.8380362193,2.0,53.3929316203,42.7407913208,42.2439346313,1.0,1939.5192744,1563.47662582,0.0,0.0,0.0,14.2841205597,1.0,0.0,27.3991659482,51.1223799388,1.0,79.1324170431,0.0,1.0,1.0,0.0,24.5274993579,1.0,76.9761899312,0.0,1.0,0.0261121605928,51.926665624,76.824529012,51.926665624,2.0,0.0,59.4609426427,0.0566000007093,47.9323898442,0.954195276492,695.284162044,1.0,0.0,3584.78042468,0.00358478042468,846.862000768,0.528316232692,0.425883924824,0.528316232692,0.0,0.0,1050.54667664,846.862000768,1050.54667664,0.0,0.0,0.00105054667664,0.528244291743,1.0,0.0273993563145,2.0,2.0,2.0,0.0,72.2986984253,56.0677696864,51.1223799388,0.511223799388,1.0,10.5,3502.99590022,107.393332487,1897.4086774,0.954200157516,1897.4086774,1.0,0.0,0.0,0.0,59.1841669083,1.0,77.9583346049,1.0,0.0,46.6500005722,58.1849997838,1.0,77.7500006358,0.0,1.0,117.369166056,0.0,1103.5,0.000284477039664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.446325565416,168493.0,1958.88607834,60.0546817373,1061.03676651,0.533591662036,1061.03676651,0.44641777574,1.0,1.0,1.0,0.0,1988.4807841,1988.4807841,1988.4807841,0.0,0.0,1050.54667664,1988.4807841
2017-03-21T06:00:00.000Z,0.0,0.0258490522077,0.768674955955,0.537091933016,47.7655003866,0.0369422112692,74.8891665141,0.0,37.316666921,1.0,79.9027773539,0.0,0.0,0.0,47.8333336512,37.5900001526,1.0,79.7222220103,0.0,0.0,74.8891665141,80.1567077637,2.0,0.0,112.73699983,64.9714994431,42.8645833333,0.405666764576,822.374994914,0.0,0.423561200915,0.0,1.0,12.82979695,75.8390000661,,2712.91617839,75.5314998627,75.5345967611,64.9924996694,64.9532165527,,2345.99951172,52.97600015,52.8544998169,42.28850015,41.9792633057,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.307500203451,75.0365009308,100.0,6.90078679721,33.2414999008,1.49099985758,5.92901015282,40.7990001043,207.0,62.7583328883,442.275004069,0.423561200915,33.2429997126,0.745847712926,74.58477211,2.0,1.0,1.0,1044.1867981,1044.1867981,0.0,0.399723937533,0.0,1.0,12.6134490172,74.3780008952,9.46050071716,2027.37120565,74.4109999339,74.2599843343,64.9504992167,64.6672592163,,2168.24987793,52.7929999034,52.7368876139,42.2654997508,42.7427749634,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0329990386963,100.0,6.57799971104,32.1455001831,0.680499394735,6.03544930617,41.585000356,207.0,57.3666667938,380.099998474,0.399723937533,32.1455001831,0.679195640201,67.9195632935,2.0,1.0,1.0,950.873896281,950.873896281,822.374994914,0.405671094581,2.0,0.0,4698.36547852,0.0,11.5989317894,3.72623755534,3.34375,4698.36547852,0.0649906116981,131.722502391,131.722502391,80.7998402913,2.0,53.1038182576,42.7458902995,42.2439346313,1.0,1996.45608503,1578.53033007,0.0,0.0,0.0,14.516046524,1.0,0.0,27.6333324114,50.4764531453,1.0,79.3493131002,0.0,1.0,1.0,0.0,24.7674996058,1.0,77.3809509277,0.0,1.0,0.0258481748814,52.4016656876,77.0411949158,52.4016656876,2.0,0.0,61.2064867452,0.0566000007093,48.3938997949,0.955202339682,692.322784328,1.0,0.0,3690.01576154,0.00369001576154,855.015886722,0.53343381992,0.421768087031,0.53343381992,0.0,0.0,1081.38667806,855.015886722,1081.38667806,0.0,0.0,0.00108138667806,0.533452073733,1.0,0.0749409940215,2.0,2.0,2.0,0.0,74.3721103668,54.9239228566,50.4764531453,0.504764531453,1.0,10.5,3574.9864151,109.60038654,1936.40256478,0.955201906952,1936.40256478,1.0,0.0,0.0,0.0,66.3983338674,1.0,80.916668574,1.0,0.0,48.4333340327,65.3241675695,1.0,80.7222251892,0.0,1.0,131.722502391,0.0,1102.18005371,0.000287216084911,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.441548623345,168493.0,2010.23880557,61.6290314272,1088.85213171,0.53711642998,1088.85213171,0.441531143495,1.0,1.0,1.0,0.0,2027.21806844,2027.21806844,2027.21806844,0.0,0.0,1081.38667806,2027.21806844
