timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-21T07:00:00.000Z,0.0,0.0243309709508,0.768210214198,0.530128438686,47.3732496897,0.0366634248893,71.567498525,0.0,35.7124993006,1.0,78.7777773539,0.0,0.0,0.0,47.1583328247,35.8641668955,1.0,78.5972207387,0.0,0.0,71.567498525,79.0734844208,2.0,0.0,112.019249916,64.6460002263,42.890625,0.401755559831,784.325007121,0.0,0.417208076471,0.0,1.0,12.7077235381,75.400999705,,2671.66617839,75.0875002543,75.1054204305,64.6685002645,64.6344935099,,2347.66617839,52.5335003535,52.409228007,42.1295003891,41.836092631,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.313499450684,74.942000707,100.0,6.7955408891,32.9579998652,1.4610004425,5.91218264898,40.6684999466,207.0,60.8999996185,424.525001526,0.417208076471,32.9579998652,0.726776446388,72.6776453654,2.0,1.0,1.0,1017.48702494,1017.48702494,0.0,0.393127908649,0.0,1.0,12.4659941196,73.8244978587,9.23999913534,1992.12565104,73.8634993235,73.7277501424,64.6235001882,64.3413187663,9.92300033569,2164.99995931,52.355000178,52.2963612874,42.21149985,42.6795934041,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0390014648438,100.0,6.43764074643,31.6519994736,0.681999206543,6.02835337321,41.5295006434,207.0,55.4499998093,359.800000509,0.393127908649,31.6519994736,0.653688834054,65.3688821793,2.0,1.0,1.0,915.164367676,915.164367676,784.325007121,0.401735234401,2.0,0.0,4701.86604818,0.0,11.5906574076,3.78052332004,3.48958333333,4701.86604818,0.0670219964884,130.892499924,130.892499924,80.5521710714,2.0,52.6052939675,42.6573588053,42.2439346313,1.0,1909.49543376,1533.30665421,0.0,0.0,0.0,14.8669315974,1.0,0.0,25.1908327738,49.8015686671,1.0,76.8835595449,0.0,1.0,1.0,0.0,22.3091662725,1.0,74.4880924225,0.0,1.0,0.0243360560832,47.4999996821,74.3041915894,47.4999996821,2.0,0.0,58.5404847282,0.0566000007093,47.0074519099,0.956277802461,689.170841061,1.0,0.0,3529.28787164,0.00352928787164,830.520341358,0.529792384248,0.425418240734,0.529792384248,0.0,0.0,1034.28416951,830.520341358,1034.28416951,0.0,0.0,0.00103428416951,0.529866307974,1.0,0.176551389563,2.0,2.0,2.0,0.0,77.5485194813,53.5980651162,49.8015686671,0.498015686671,1.0,10.5,3438.96268603,105.430229915,1862.72488681,0.954145377131,1862.72488681,1.0,0.0,0.0,0.0,65.9158325195,1.0,80.7500012716,1.0,0.0,48.3250007629,64.9766667684,1.0,80.5416692098,0.0,1.0,130.892499924,0.0,1062.44995117,0.000278987565714,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.445863126239,168493.0,1910.95819297,58.5853293672,1035.07647762,0.530198228996,1035.07647762,0.445907144317,1.0,1.0,1.0,0.0,1952.24431356,1952.24431356,1952.24431356,0.0,0.0,1034.28416951,1952.24431356
2017-03-21T08:00:00.000Z,0.0,0.0203169884474,0.796063515224,0.509838130667,45.0865006447,0.0354029642489,53.3116668065,0.0,26.610833327,1.0,71.4444446564,0.0,0.0,0.0,42.75,26.701666832,1.0,71.2499993642,0.0,0.0,53.3116668065,71.7199077606,2.0,0.0,108.922500292,63.8359996478,42.9609375,0.379523062455,570.816673279,0.0,0.390453356674,0.0,1.0,12.1311986446,73.2380008698,9.10949993134,2353.33284505,72.963499705,72.9983825684,63.8539997737,63.8186289469,9.05599975586,2003.66617839,51.6785001755,51.5607248942,42.2210003535,41.8659998576,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.274501164754,80.3555005391,100.0,6.21151455243,30.7424993515,1.48950036367,5.9196840922,40.7314999898,207.0,49.1166667938,307.891665141,0.390453356674,30.7424993515,0.562129146031,56.212914149,2.0,1.0,1.0,786.980804443,786.980804443,0.0,0.361407230737,0.0,1.0,11.9547360738,71.8429997762,8.10000165304,1793.77547201,71.9180011749,71.7706985474,63.8179995219,63.5408325195,8.85199991862,1892.49991862,51.4804995855,51.4363454183,42.2625001272,42.8532002767,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,5.91948950291,29.6555010478,0.685000101725,6.03524657091,41.5789998372,207.0,44.7666664124,262.925004323,0.361407230737,29.6555010478,0.518103397914,51.8103399277,2.0,1.0,1.0,725.34475708,725.34475708,570.816673279,0.378927446782,2.0,0.0,3980.74603271,0.0,11.5857867328,3.91287865241,3.27083333333,3980.74603271,0.0552161382065,83.5191663106,83.5191663106,68.7844883601,2.0,51.844233195,42.7497075399,42.2439346313,1.0,1362.87406499,1302.58296026,0.0,0.0,0.0,13.3223549525,1.0,0.0,16.7074997425,50.5316448212,1.0,66.6894950867,0.666666666667,1.0,1.0,0.0,13.8499997457,1.0,63.2559506098,0.0,1.0,0.0201939044144,30.5574994087,63.00806427,30.5574994087,2.0,0.0,41.7824033394,0.0566000007093,39.9340247399,0.955987780453,690.021048681,0.333333333333,0.666666666667,2518.97691039,0.00251897691039,705.54813144,0.490815763098,0.469102953871,0.503542460647,0.483108149896,0.0,738.204996745,705.54813144,285.663330078,452.541666667,0.0,0.000738204996745,0.489740443726,1.0,0.0,2.0,2.0,2.0,0.666666666667,79.166143244,53.9532609419,50.5316448212,0.505316448212,1.0,10.5,2681.35532753,82.203831351,1452.3644933,0.965644218366,1452.3644933,1.0,0.0,0.0,0.0,42.1716661453,1.0,68.8611119588,1.0,0.0,41.2000007629,41.3475001653,1.0,68.6666673024,0.0,1.0,83.5191663106,0.0,884.399963379,0.000237007025455,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.485792743278,168493.0,1416.44711168,43.4248226227,767.223004921,0.510109178734,767.223004921,0.486922236418,1.0,1.0,1.0,0.0,1504.03685506,1504.03685506,567.307332357,936.729522705,0.0,738.204996745,1504.03685506
2017-03-21T09:00:00.000Z,0.0,0.0252618083989,0.780443656841,0.51119301813,46.311999321,0.0366482518214,60.1341663996,0.0,30.0799999237,1.0,74.4166647593,0.0,0.0,0.0,44.5166670481,30.0366668701,1.0,74.1944446564,0.0,0.0,60.1341663996,74.6908582052,2.0,0.0,111.706499418,65.3945000966,43.03125,0.395883256191,649.741658529,0.0,0.410543913005,0.0,1.0,12.640039444,75.1310011546,9.4214998881,2476.24951172,74.8489996592,74.8498331706,65.4274997711,65.3703536987,9.70199966431,2096.6662089,51.9349997838,51.8148930868,42.1415001551,41.825281779,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.282001495361,83.7094999949,100.0,6.71994996071,32.7074995041,1.411500295,5.92008948326,40.7299998601,207.0,53.6833333969,350.799997965,0.410543913005,32.7074995041,0.610368594215,61.0368595123,2.0,1.0,1.0,854.516031901,854.516031901,0.0,0.380917670589,0.0,1.0,12.4236912727,73.6550000509,8.35349909465,1869.51600138,73.7149995168,73.5654678345,65.3615004222,65.0774002075,9.49836349487,1974.74992879,51.751999855,51.7040990194,42.2039998372,42.7887318929,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.0599994659424,100.0,6.3880392313,31.5109996796,0.618999481201,6.03565204144,41.585000356,207.0,48.8833335241,298.941665649,0.380917670589,31.5109996796,0.560556092035,56.0556097031,2.0,1.0,1.0,784.778528849,784.778528849,649.741658529,0.395927568083,2.0,0.0,4210.61763509,0.0,11.5792620977,4.16761914889,3.70572916667,4210.61763509,0.059338729938,97.5291665395,97.5291665395,73.0495681763,2.0,52.0738805135,42.7076746623,42.2439346313,1.0,1567.19303439,1317.00287197,0.0,0.0,0.0,11.7284491857,1.0,0.0,22.1891663869,53.6990505854,1.0,73.7499987284,0.0,1.0,1.0,0.0,19.2716662089,1.0,71.0178553263,0.0,1.0,0.0252803262409,41.4608322779,70.8089764913,41.4608322779,2.0,0.0,48.04632589,0.0566000007093,40.3761041532,0.951828909718,702.295041362,1.0,0.0,2896.61617986,0.00289661617986,713.358721683,0.51721387524,0.434644708193,0.51721387524,0.0,0.0,848.875005086,713.358721683,848.875005086,0.0,0.0,0.000848875005086,0.517241984606,1.0,0.587368786314,2.0,2.0,2.0,0.0,74.0779380798,58.41659832,53.6990505854,0.536990505854,1.0,10.5,2884.19590636,88.4224300432,1562.23372677,0.951858583433,1562.23372677,1.0,0.0,0.0,0.0,49.2375001907,1.0,73.1666692098,1.0,0.0,43.8000001907,48.2916669846,1.0,72.9999993642,0.0,1.0,97.5291665395,0.0,894.020019531,0.000239630751148,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.456627397975,168493.0,1549.11608698,47.4921306587,839.083570027,0.511248019206,839.083570027,0.456625464979,1.0,1.0,1.0,0.0,1641.24561564,1641.24561564,1641.24561564,0.0,0.0,848.875005086,1641.24561564
2017-03-21T10:00:00.000Z,0.0,0.0280964091822,0.775986903423,0.543808568784,49.566251119,0.0397478239976,82.1958347956,0.0,40.9650006294,1.0,82.2083339691,0.0,0.0,0.0,49.2249997457,41.3216665586,1.0,82.0416660309,0.0,0.0,82.1958347956,82.5156898499,2.0,0.0,118.593000412,69.026749293,43.03125,0.449479776558,918.725016276,0.0,0.466159464518,0.0,1.0,13.9623000622,79.7659994761,9.56400299072,2798.74951172,79.536500295,79.4123484294,69.0664990743,68.9601567586,9.90899944305,2414.33280436,52.9865001043,52.8411153158,42.4489997228,42.1447041829,42.2439346313,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,84.8990008036,100.0,7.99922943115,37.0875005722,1.4054997762,5.96307063103,41.0434999466,207.0,68.7583341599,499.074994405,0.466159464518,37.0875005722,0.759418607439,75.9418624242,2.0,1.0,1.0,1063.18605042,1063.18605042,0.0,0.435879429403,0.0,1.0,13.6480515798,78.0935001373,9.12600072225,2095.98765055,78.113000234,77.9102096558,68.9869995117,68.6671778361,9.73849964142,2205.49992879,52.8125003179,52.7426249186,42.4214998881,42.9189402262,42.2439346313,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,7.58178563913,35.6915003459,0.608500480652,6.0662659804,41.8129994075,207.0,61.6916666031,419.650004069,0.435879429403,35.6915003459,0.683489677793,68.3489675522,2.0,1.0,1.0,956.88554891,956.88554891,918.725016276,0.442921187737,2.0,0.0,4826.72021484,0.0,11.5601678328,3.74929521481,3.1640625,4815.52894176,0.0674758792987,139.734166463,139.734166463,82.140141805,2.0,53.0766629306,42.9322620739,42.2439346313,1.0,2211.89681121,1364.5607265,0.0,0.0,0.0,11.0241231918,1.0,0.0,30.0249989827,58.0423758825,1.0,81.7180334727,0.0,1.0,1.0,0.0,27.4033325513,1.0,79.9642842611,0.0,1.0,0.0277448922954,57.4283323288,79.7755228678,57.4283323288,2.0,0.0,67.8113753025,0.0566000007093,41.8341122781,0.943689036889,726.788723872,1.0,0.0,4088.21118454,0.00408821118454,739.118582223,0.586152646391,0.361608587229,0.586152646391,0.0,0.0,1198.08082072,739.118582223,1198.08082072,0.0,0.0,0.00119808082072,0.57949988544,1.0,4.06099009194,2.0,2.0,2.0,0.0,65.4165281816,65.1650338606,58.0423758825,0.580423758825,1.0,10.5,3559.77138419,109.133930706,1928.16129574,0.943339403001,1928.16129574,1.0,0.0,0.0,0.0,70.3008330663,1.0,82.2222239176,1.0,0.0,49.2166671753,69.4333327611,1.0,82.0277779897,0.0,1.0,139.734166463,0.0,1505.48999023,0.000248283977839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383328191401,168493.0,2062.74776345,63.2388283362,1117.29377286,0.546628149312,1117.29377286,0.387509795544,1.0,1.0,1.0,0.0,2054.6035258,2043.9740878,2043.9740878,0.0,0.0,1198.08082072,2043.9740878
2017-03-21T11:00:00.000Z,0.0,0.0324145291465,0.827834872104,0.63552730334,53.6829996109,0.0457774960069,121.535001755,0.0,60.4458332062,1.0,93.5833320618,0.0,0.0,0.0,56.0833330154,61.1174999873,1.0,93.4722201029,0.0,0.0,121.535001755,93.883204778,2.0,0.0,127.497749647,73.8147500356,43.03125,0.525989177072,1394.45001221,0.0,0.54076189176,0.0,1.0,15.6797889074,85.5830001831,,3272.91607666,85.3174997965,85.1905237834,73.8395004272,73.7080408732,,2744.9993693,53.9870001475,53.8571497599,42.1999998093,41.9709854126,42.0595693588,1.0,0.0,99.9981231689,1.0,0.0,0.265500386556,84.7039992015,100.0,9.74266934395,43.1174999873,1.34850025177,5.9371197621,40.8514995575,207.0,91.2583332062,729.866668701,0.54076189176,43.1174999873,0.953219587054,96.3022664388,2.0,1.0,1.0,1348.2317098,1348.2317098,0.0,0.538792334528,0.0,1.0,15.5021175543,84.4475002289,9.88199615479,2491.93804932,84.3604996999,84.160891215,73.789999644,73.4471740723,,2544.24987793,53.802500089,53.7390721639,42.1904999415,42.4695892334,42.0595693588,1.0,0.0,99.9981155396,1.0,0.0,0.0870005289714,100.0,9.48106304804,42.1699997584,0.715000152588,6.02105462551,41.4754997889,207.0,85.9000008901,664.583328247,0.538792334528,42.1699997584,0.87901516869,87.8564097087,2.0,1.0,1.0,1230.62123617,1230.62123617,1394.45001221,0.525129607701,2.0,0.0,5558.92537435,0.0,11.5241755572,2.62784177065,2.25520833333,5558.92537435,0.0909336341873,240.515834808,240.515834808,99.8709328969,2.0,54.0725597035,42.6453191584,42.0579843521,1.0,3401.50347371,1159.48436714,0.0,0.0,0.0,11.7145675023,1.0,0.0,43.9699989955,62.1249329249,1.0,93.4931507111,0.0,1.0,1.0,0.0,41.9641653697,1.0,93.0714263916,0.0,1.0,0.0323589920715,85.934164683,92.8977813721,85.934164683,2.0,0.0,104.281821593,0.0566000007093,35.5469699938,0.932518262634,761.470853888,1.0,0.0,6286.94090746,0.00628694090746,628.038331242,0.694969955423,0.236897244166,0.694969955423,0.0,0.0,1842.43498739,628.038331242,1842.43498739,0.0,0.0,0.00184243498739,0.694185967247,1.0,8.75294750762,2.0,2.0,2.0,0.0,56.2183539651,72.4784955111,62.1249329249,0.621249329249,1.0,10.5,4553.27995619,139.592486594,2466.29831881,0.930292381777,2466.29831881,1.0,0.0,0.0,0.0,120.806666692,1.0,99.8888893127,1.0,0.0,59.8500013351,119.709168116,1.0,99.7500019073,0.0,1.0,240.515834808,0.0,2030.07006836,0.000210970010587,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254648160951,168493.0,3115.996557,95.5288740853,1687.78927364,0.636637300256,1687.78927364,0.255578741264,1.0,1.0,1.0,0.0,2651.10019938,2651.10019938,2651.10019938,0.0,0.0,1842.43498739,2651.10019938
2017-03-21T12:00:00.000Z,0.0,0.0334343245883,0.804755726732,0.603637013298,53.798500061,0.0469768460986,116.570000331,0.0,57.9150002797,1.0,92.4305540721,0.0,0.0,0.0,55.3333330154,58.654999733,1.0,92.2222207387,0.0,0.0,116.570000331,92.6593373617,2.0,0.0,129.402000427,75.6035003662,42.9505208333,0.536889484749,1332.81667074,0.0,0.552733157412,0.0,1.0,16.0858944257,86.9075005849,,3237.91601562,86.6465002696,86.568300883,75.6215000153,75.5156428019,,2484.33276367,53.8025007248,53.6998087565,41.4635003408,41.2653249105,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.261000315348,89.8040002187,100.0,10.2331147989,45.1829999288,1.23000049591,5.85277942816,40.2334998449,207.0,88.7166671753,706.633331299,0.552733157412,45.1829999288,0.90253561441,91.1726792653,2.0,1.0,1.0,1276.41750081,1276.41750081,0.0,0.549492780405,0.0,1.0,15.8465820948,85.5725002289,9.68175029755,2456.69252523,85.5110003153,85.3525034587,75.5855007172,75.2497253418,,2242.74983724,53.6164999008,53.5452651978,41.443499883,41.6844863892,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0614999135335,100.0,9.92324868838,44.0675004323,0.692500114441,5.92333344618,40.7509997686,207.0,81.941666921,626.100006104,0.549492780405,44.0675004323,0.812615487235,81.261548996,2.0,1.0,1.0,1137.66168213,1137.66168213,1332.81667074,0.537187088224,2.0,0.0,4921.23575846,0.0,11.4554279501,4.84881436825,5.44010416667,4944.09561435,0.0620310649188,153.305833817,153.305833817,84.6042760213,2.0,53.9952559038,41.942890514,41.4620615641,1.0,3113.31474123,1106.56462765,0.0,0.0,0.0,11.0681508382,1.0,0.0,42.5466651917,64.553349177,1.0,92.4372126261,0.0,1.0,1.0,0.0,40.4533322652,1.0,91.8809496562,0.0,1.0,0.0334543329832,82.9999961853,91.5393346151,82.9999961853,2.0,0.0,95.4466561379,0.0566000007093,33.92457952,0.922735472706,792.946868166,1.0,0.0,5754.28658406,0.00575428658406,599.374188955,0.679295540224,0.241441832583,0.679295540224,0.0,0.0,1686.33665975,599.374188955,1686.33665975,0.0,0.0,0.00168633665975,0.678974876801,1.0,10.6323698847,2.0,2.0,2.0,0.0,48.7928217108,77.9485397339,64.553349177,0.64553349177,1.0,10.5,4229.73080035,129.673256581,2291.04690735,0.92288686106,2291.04690735,1.0,0.0,0.0,0.0,77.0333340963,1.0,84.7222232819,1.0,0.0,50.7083339691,76.2724994024,1.0,84.5138899485,0.0,1.0,153.305833817,0.0,2006.70996094,0.000201341180464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.261615852138,168493.0,2776.35555371,85.1163071763,1503.82166272,0.605774263916,1503.82166272,0.263227600025,1.0,1.0,1.0,0.0,2478.32332357,2482.4786266,2482.4786266,0.0,0.0,1686.33665975,2482.4786266
2017-03-21T13:00:00.000Z,0.0,0.0336259316312,0.822607440823,0.627730432117,54.6445007324,0.047681505455,124.386664073,0.0,61.6933326721,1.0,94.3611119588,0.0,0.0,0.0,56.5,62.69333299,1.0,94.1666673024,0.0,0.0,124.386664073,94.6048628489,2.0,0.0,131.298000654,76.6534999212,43.0208333333,0.550977707287,1435.87501017,0.0,0.562308251755,0.0,1.0,16.4593664805,88.0489997864,,3307.4993693,87.8075008392,87.6943130493,76.6729996999,76.5619710286,,2545.66607666,54.3995002111,54.3056081136,41.9345000585,41.7253774007,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.241498947144,92.4484996796,100.0,10.5435345968,45.8730007807,1.23449993134,5.91583196322,40.7000001272,207.0,92.7333323161,743.299997965,0.562308251755,45.8730007807,0.929097682408,94.3016211192,2.0,1.0,1.0,1320.22270711,1320.22270711,0.0,0.571378543382,0.0,1.0,16.3433366617,87.119000117,9.79199981689,2510.31079102,86.9809996287,86.8156585693,76.6340001424,76.2996088664,,2321.74985758,54.2434997559,54.1655756632,41.736000061,41.9295883179,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.13650004069,100.0,10.3849291007,45.2449995677,0.722500165304,5.95840768019,41.0134998957,207.0,88.6083335876,692.574991862,0.571378543382,45.2449995677,0.863979601179,86.3979593913,2.0,1.0,1.0,1209.57144165,1209.57144165,1435.87501017,0.550189853115,2.0,0.0,5067.67692057,0.0,11.4178784977,3.31227860848,4.12239583333,5067.67692057,0.064304457918,170.039167404,170.039167404,87.5355103811,2.0,54.6219177246,42.2777786255,41.3350890477,1.0,3356.17004623,1048.60568478,0.0,0.0,0.0,10.3695685069,1.0,0.0,44.7974993388,66.303431193,1.0,94.1438337962,0.0,1.0,1.0,0.0,42.8333323797,1.0,93.7440452576,0.0,1.0,0.0335839783292,87.6308320363,93.6045710246,87.6308320363,2.0,0.0,102.89200899,0.0566000007093,32.1476993296,0.916127155171,814.897501338,1.0,0.0,6203.15190595,0.00620315190595,567.980546409,0.697561657186,0.217946977994,0.697561657186,0.0,0.0,1817.87999471,567.980546409,1817.87999471,0.0,0.0,0.00181787999471,0.695717761914,1.0,9.94086823665,2.0,2.0,2.0,0.0,45.7799887224,81.3247798573,66.303431193,0.66303431193,1.0,10.5,4386.34226886,134.474583214,2375.87599873,0.911677340512,2375.87599873,1.0,0.0,0.0,0.0,85.5941654841,1.0,87.5416666667,1.0,0.0,52.4250008265,84.4450006485,1.0,87.3750012716,0.0,1.0,170.039167404,0.0,2085.7199707,0.000190795459334,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.239061527921,168493.0,3031.91508672,92.9511407534,1642.24628248,0.630167030635,1642.24628248,0.241243653964,1.0,1.0,1.0,0.0,2606.04919434,2606.04919434,2606.04919434,0.0,0.0,1817.87999471,2606.04919434
2017-03-21T14:00:00.000Z,0.0,0.0348510619495,0.846274623041,0.658885811489,55.8092508316,0.0485701803168,134.070836385,0.0,66.5708325704,1.0,96.8472220103,0.0,0.0,0.0,58.0083332062,67.5766684214,1.0,96.6805540721,0.0,0.0,134.070836385,97.2184499105,2.0,0.0,133.833751043,78.0245002111,43.140625,0.568275160382,1568.8916626,0.0,0.581339474284,0.0,1.0,16.9947975477,89.6525001526,,3415.41605632,89.4035008748,89.3194249471,78.0320002238,77.930847168,,2718.66609701,54.8285001119,54.7515157064,42.6815004349,42.4335886637,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.248999277751,96.9784997304,100.0,10.9842855136,46.72200044,1.2735007604,6.01051215331,41.4079996745,207.0,99.1166667938,799.524998983,0.581339474284,46.72200044,0.976093052455,98.2814941406,2.0,1.0,1.0,1375.94093831,1375.94093831,0.0,0.599070755057,0.0,1.0,16.9778765043,89.0285002391,,2607.79854329,88.8605003357,88.7152074178,78.0170001984,77.6652348836,,2487.99985758,54.6500002543,54.5735931396,42.2189995448,42.35278066,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.167999903361,100.0,10.9620931943,46.6415007909,0.780999501546,6.01578338941,41.4380000432,207.0,96.7000001272,771.641667684,0.599070755057,46.6415007909,0.919908803304,91.9908809662,2.0,1.0,1.0,1287.87232463,1287.87232463,1568.8916626,0.568322613202,2.0,0.0,5452.15767415,0.0,11.3335381349,3.62227473656,5.04427083333,5452.15767415,0.0812617554033,224.789997101,224.789997101,97.4943154653,2.0,55.0599365234,42.9044698079,41.2617534002,1.0,3736.65185747,903.619556151,0.0,0.0,0.0,10.5484898885,1.0,0.0,48.908331871,67.4835103353,1.0,97.2089017232,0.0,1.0,1.0,0.0,47.3083321253,1.0,97.2440465291,0.0,1.0,0.0348543588091,96.2166646322,96.9918454488,96.2166646322,2.0,0.0,114.556655716,0.0566000007093,27.7027773367,0.910370498477,834.484944,1.0,0.0,6906.38995409,0.00690638995409,489.448356706,0.733110784299,0.177285245398,0.733110784299,0.0,0.0,2023.9691569,489.448356706,2023.9691569,0.0,0.0,0.0020239691569,0.732984885573,1.0,11.5539856593,2.0,2.0,2.0,0.0,42.7579495112,84.1259695689,67.4835103353,0.674835103353,1.0,9.91666666667,4640.27141362,142.259433053,2513.41751361,0.910396029696,2513.41751361,1.0,0.0,0.0,0.0,112.942499797,1.0,97.513888677,1.0,0.0,58.4000008901,111.847498576,1.0,97.3333352407,0.0,1.0,224.789997101,0.0,2085.67993164,0.000164415004402,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.194734203154,168493.0,3359.77963032,103.002670057,1819.83513721,0.659170501776,1819.83513721,0.194826570044,1.0,1.0,1.0,0.0,2760.79577637,2760.79577637,2760.79577637,0.0,0.0,2023.9691569,2760.79577637
2017-03-21T15:00:00.000Z,0.0,0.0345750106952,0.785716415745,0.565524102855,53.6717497508,0.0484961758592,107.007499695,0.0,53.0174996058,1.0,89.8611100515,0.0,0.0,0.0,53.7750002543,53.9549999237,1.0,89.625,0.0,0.0,107.007499695,90.0827045441,2.0,0.0,131.313749631,77.6419998805,42.5807291667,0.54991157024,1214.55000814,0.0,0.556284678491,0.0,1.0,16.4013514519,88.0774993896,9.57299931844,3132.91609701,87.7984994253,87.7782389323,77.6479994456,77.5759328206,,2057.99953206,54.7024997075,54.6413167318,41.4710006714,41.317489624,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,90.036500295,100.0,10.5428953966,46.3274987539,1.19700050354,5.85845621427,40.2740001678,207.0,81.508333842,630.641667684,0.556284678491,46.3274987539,0.807713321504,80.7713324229,2.0,1.0,1.0,1130.79865011,1130.79865011,0.0,0.551280152038,0.0,1.0,16.307076931,87.0620002747,9.2033996582,2362.57932536,87.030500412,86.8910522461,77.6360003153,77.287630717,,1924.24992879,54.5269997915,54.446723938,41.3504997889,41.7515131632,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0314998626709,100.0,10.3815133572,45.6800006231,0.578499476115,5.9255635341,40.7720003128,207.0,77.7666657766,583.908330282,0.551280152038,45.6800006231,0.753816212245,75.3816210429,2.0,1.0,1.0,1055.34269714,1055.34269714,1214.55000814,0.550041992322,2.0,0.0,4093.93155924,0.0,11.2095046043,4.85716664791,6.66927083333,4093.93155924,0.0436610131898,98.9141667684,98.9141667684,72.4983889262,2.0,55.107383728,42.1293792725,41.2226819992,1.0,2763.55062625,932.097126516,0.0,0.0,0.0,9.32205518087,1.0,0.0,39.3433326085,68.3259442647,1.0,90.0513661702,0.0,1.0,1.0,0.0,37.0199990273,1.0,89.2499974569,0.0,1.0,0.0346070605052,76.3633314768,88.8043136597,76.3633314768,2.0,0.0,84.7237392514,0.0566000007093,28.5758303661,0.906274387466,848.709946535,1.0,0.0,5107.82353047,0.00510782353047,504.873321696,0.677744706917,0.228591395369,0.677744706917,0.0,0.0,1496.88583374,504.873321696,1496.88583374,0.0,0.0,0.00149688583374,0.676851848761,1.0,13.3790100965,2.0,2.0,2.0,0.0,40.9824854533,86.0545781453,68.3259442647,0.683259442647,1.0,11.0833333333,3695.64775277,113.299569618,2001.75915544,0.906336102287,2001.75915544,1.0,0.0,0.0,0.0,50.078332901,1.0,72.6944446564,1.0,0.0,43.4916671117,48.8358338674,1.0,72.486111323,0.0,1.0,98.9141667684,0.0,1916.44995117,0.000169596543276,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.252214818314,168493.0,2327.14906917,71.3447291549,1260.50756645,0.570719764949,1260.50756645,0.253183935502,1.0,1.0,1.0,0.0,2208.62784831,2208.62784831,2208.62784831,0.0,0.0,1496.88583374,2208.62784831
2017-03-21T16:00:00.000Z,0.0,0.0339756304991,0.806472648901,0.607469785162,54.8837512334,0.0479711165643,120.513333639,0.0,59.6741663615,1.0,93.5277779897,0.0,0.0,0.0,56.0166670481,60.839167277,1.0,93.3611119588,0.0,0.0,120.513333639,93.8523585002,2.0,0.0,132.808500608,77.9247493744,42.6640625,0.554796303017,1393.74164836,0.0,0.569541324595,0.0,1.0,16.7844928106,89.0885003408,,3273.7493693,88.8545004527,88.7802607218,77.9464995066,77.8622741699,,2344.66617839,54.6874996821,54.6343154907,41.6059996287,41.4403076172,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.233999888102,89.8024991353,100.0,10.8990720113,47.248500824,1.13549963633,5.88542071978,40.4704999924,207.0,90.8666667938,727.924997965,0.569541324595,47.248500824,0.91257695516,91.2576948802,2.0,1.0,1.0,1277.60773722,1277.60773722,0.0,0.573843680816,0.0,1.0,16.6322032611,88.0189997355,9.82080078125,2429.6959432,87.9080003103,87.7427520752,77.9029992421,77.5510609945,,2156.24995931,54.511999766,54.4250488281,41.6009995143,41.8172505697,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.110999425252,100.0,10.6808915138,46.307000796,0.638499259949,5.9513117075,40.9625002543,207.0,85.6666673024,665.816660563,0.573843680816,46.307000796,0.82841133481,82.8411343892,2.0,1.0,1.0,1159.77586873,1159.77586873,1393.74164836,0.554698102395,2.0,0.0,4680.2791748,0.0,11.1335241,4.15406475465,5.80989583333,4680.2791748,0.0493042993932,124.215833028,124.215833028,79.0572910309,2.0,55.0605672201,42.1822458903,41.1983731588,1.0,3182.52260119,1026.65519,0.0,0.0,0.0,9.58637619019,1.0,0.0,43.7499993642,68.3601233164,1.0,93.5331033071,0.0,1.0,1.0,0.0,41.6024993261,1.0,93.130950292,0.0,1.0,0.033978615702,85.352499644,92.8003431956,85.352499644,2.0,0.0,97.5684007609,0.0566000007093,31.4747505591,0.907538861972,844.369018756,1.0,0.0,5882.2022923,0.0058822022923,556.090992308,0.686189440098,0.221358977855,0.686189440098,0.0,0.0,1723.8233134,556.090992308,1723.8233134,0.0,0.0,0.0017238233134,0.686092977722,1.0,11.0860250991,2.0,2.0,2.0,0.0,42.6464188894,85.449420929,68.3601233164,0.683601233164,1.0,9.91666666667,4209.17779119,129.04315132,2279.9143057,0.907548417952,2279.9143057,1.0,0.0,0.0,0.0,62.4966669083,1.0,79.0833346049,1.0,0.0,47.3166675568,61.7191670736,1.0,78.8611125946,0.0,1.0,124.215833028,0.0,1845.95996094,0.000186801532165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.243908725393,168493.0,2820.91448668,86.4823756618,1527.95714802,0.608222462097,1527.95714802,0.244173447156,1.0,1.0,1.0,0.0,2512.16823324,2512.16823324,2512.16823324,0.0,0.0,1723.8233134,2512.16823324
2017-03-21T17:00:00.000Z,0.0,0.0338798392934,0.786038572411,0.577410374863,54.1937491099,0.0479087072147,112.16500028,0.0,55.7341664632,1.0,91.3333333333,0.0,0.0,0.0,54.691666921,56.4783337911,1.0,91.1527779897,0.0,0.0,112.16500028,91.64574941,2.0,0.0,131.990249316,77.796500206,42.5338541667,0.548408392378,1284.05002848,0.0,0.564162864264,0.0,1.0,16.571770827,88.519999822,,3188.74949137,88.2664998372,88.2074076335,77.8085002899,77.725769043,,2147.66617839,54.6799996694,54.6101048787,41.4484999975,41.2602310181,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,87.9395001729,100.0,10.7157475948,46.8179998398,1.19249979655,5.85602331161,40.2560002009,207.0,84.7749996185,667.708333333,0.564162864264,46.8179998398,0.845589417957,84.5589415232,2.0,1.0,1.0,1183.82518514,1183.82518514,0.0,0.56145959215,0.0,1.0,16.461783886,87.5194988251,9.66299883525,2374.57784017,87.4474989573,87.2916641235,77.7845001221,77.431775411,,2017.99991862,54.5014998118,54.4122950236,41.4450003306,41.7502237956,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0719998677572,100.0,10.5262859662,46.0024986267,0.599501291911,5.93549791972,40.8454990387,207.0,80.8916664124,616.341669718,0.56145959215,46.0024986267,0.78408786592,78.4087867737,2.0,1.0,1.0,1097.72301229,1097.72301229,1284.05002848,0.548430373195,2.0,0.0,4319.7191569,0.0,11.0819411278,4.70637186368,5.83854166667,4319.7191569,0.0428688592618,100.40000089,100.40000089,73.6529649099,2.0,55.0548706055,42.0446726481,41.2305491765,1.0,2909.50353129,1060.18789473,0.0,0.0,0.0,9.44594446818,1.0,0.0,40.7999989192,68.3625558217,1.0,91.3527386983,0.0,1.0,1.0,0.0,38.5266656876,1.0,90.5892829895,0.0,1.0,0.0338817291015,79.3266646067,90.3285388947,79.3266646067,2.0,0.0,89.1983002572,0.0566000007093,32.5027817103,0.918336174766,807.465648752,1.0,0.0,5377.58579776,0.00537758579776,574.254086625,0.673073186043,0.245259727796,0.673073186043,0.0,0.0,1575.94168091,574.254086625,1575.94168091,0.0,0.0,0.00157594168091,0.673118263483,1.0,12.6691079942,2.0,2.0,2.0,0.0,55.3859132131,80.2277851105,68.3625558217,0.683625558217,1.0,11.0833333333,3969.69142602,121.701081968,2150.19576753,0.918332913839,2150.19576753,1.0,0.0,0.0,0.0,50.7658325831,1.0,73.7916673024,1.0,0.0,44.1750008265,49.6341676712,1.0,73.6250012716,0.0,1.0,100.40000089,0.0,1616.21008301,0.000192902860714,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267070605987,168493.0,2496.2578266,76.529192263,1352.10585343,0.57747453834,1352.10585343,0.267053563269,1.0,1.0,1.0,0.0,2341.41206868,2341.41206868,2341.41206868,0.0,0.0,1575.94168091,2341.41206868
2017-03-21T18:00:00.000Z,0.0,0.0333919264757,0.772762690827,0.550347638309,53.2719999949,0.0475345776058,101.907502492,0.0,50.7050005595,1.0,88.4444446564,0.0,0.0,0.0,52.9749997457,51.1866668065,1.0,88.2916660309,0.0,0.0,101.907502492,88.7194004059,2.0,0.0,130.736250242,77.4642502467,42.2057291667,0.537132388894,1151.57498169,0.0,0.547041709711,0.0,1.0,16.281695207,87.6754995982,9.82349967957,3076.66615804,87.411500295,87.3414433797,77.4755001068,77.3708546956,,1998.66618856,54.5614999135,54.4827041626,41.4409999847,41.2640482585,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.263999303182,88.899500529,100.0,10.4297266801,45.9705003103,1.22099971771,5.85196852684,40.220000267,207.0,78.1499996185,597.533335368,0.547041709711,45.9705003103,0.780356953939,78.0356953939,2.0,1.0,1.0,1092.49973551,1092.49973551,0.0,0.543897647035,0.0,1.0,16.1874206861,86.6660003662,9.19649950663,2305.58644613,86.6494998932,86.4827728271,77.4530003866,77.1064860026,,1891.24994914,54.3920005163,54.3051986694,41.4645001094,41.848526001,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0165004730225,100.0,10.2523283164,45.1849997838,0.628000259399,5.93509236972,40.83649985,207.0,75.2583344777,554.041666667,0.543897647035,45.1849997838,0.727555832636,72.7555834452,2.0,1.0,1.0,1018.57816569,1018.57816569,1151.57498169,0.537116348953,2.0,0.0,4011.66788737,0.0,11.0422238509,4.62667926153,5.36197916667,4011.66788737,0.0380364657541,81.629166921,81.629166921,68.6830069224,2.0,54.9517542521,42.1236495972,41.1968371073,1.0,2599.52808378,1046.74524638,0.0,0.0,0.0,8.15376154582,1.0,0.0,37.0674994787,69.321738561,1.0,88.3847020467,0.0,1.0,1.0,0.0,34.5224987666,1.0,87.3630924225,0.0,1.0,0.0333937086187,71.589998881,86.9714221954,71.589998881,2.0,0.0,79.6952071205,0.0566000007093,32.0906628143,0.921215437971,797.952500579,1.0,0.0,4804.66346024,0.00480466346024,566.972834136,0.656757266887,0.264454749087,0.656757266887,0.0,0.0,1408.04251099,566.972834136,1408.04251099,0.0,0.0,0.00140804251099,0.656673038999,1.0,12.8834095138,2.0,2.0,2.0,0.0,63.4176425934,78.7405776978,69.321738561,0.69321738561,1.0,9.91666666667,3646.27333017,111.785869935,1975.01534512,0.921212015974,1975.01534512,1.0,0.0,0.0,0.0,41.3024997711,1.0,68.75,1.0,0.0,41.1333335241,40.3266665141,1.0,68.5555559794,0.0,1.0,81.629166921,0.0,1508.90002441,0.000190456949632,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287072622264,168493.0,2179.29221194,66.8117976068,1180.42043762,0.550586856819,1180.42043762,0.287122135985,1.0,1.0,1.0,0.0,2143.93137614,2143.93137614,2143.93137614,0.0,0.0,1408.04251099,2143.93137614
2017-03-21T19:00:00.000Z,0.0,0.0337715025671,0.788136732279,0.580606612035,54.21549956,0.0479595681631,113.204167048,0.0,56.2883335749,1.0,91.5833326976,0.0,0.0,0.0,54.8499997457,56.9158334732,1.0,91.4166653951,0.0,0.0,113.204167048,91.8448352814,2.0,0.0,131.921250661,77.7057511012,41.8854166667,0.547721093179,1292.7583313,0.0,0.559419103287,0.0,1.0,16.5536411603,88.4165007273,,3198.74934896,88.1840000153,88.0910517375,77.7110010783,77.5943400065,,2153.99951172,54.8135004044,54.7158508301,41.5265000661,41.3429514567,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,88.2004998525,100.0,10.6852507591,46.6574999491,1.18050003052,5.86798497041,40.3460000356,207.0,84.7000007629,666.98332723,0.559419103287,46.6574999491,0.851591280983,85.1591262817,2.0,1.0,1.0,1192.22779338,1192.22779338,0.0,0.56397361883,0.0,1.0,16.4678273201,87.5494995117,9.77400016785,2431.57067871,87.4745012919,87.3178583781,77.7005011241,77.3565190633,,2031.49992879,54.6410001119,54.5576578776,41.5335003535,41.7821426392,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0749982198079,100.0,10.5298965772,45.9410009384,0.674500147502,5.93793078264,40.859000206,207.0,81.8083343506,625.775004069,0.56397361883,45.9410009384,0.792411549886,79.2411543528,2.0,1.0,1.0,1109.37616984,1109.37616984,1292.7583313,0.547696223624,2.0,0.0,4352.39127604,0.0,11.0504681847,4.26320811113,4.5546875,4352.39127604,0.0411091731691,97.0708325704,97.0708325704,72.6119550069,2.0,55.1333257502,42.1007258097,41.2717940013,1.0,2922.05918998,1127.71834983,0.0,0.0,0.0,9.36145401001,1.0,0.0,41.0508324305,68.3495470683,1.0,91.4897238413,0.0,1.0,1.0,0.0,38.6583321889,1.0,90.8095213572,0.0,1.0,0.0337709958625,79.7091655731,90.5623671214,79.7091655731,2.0,0.0,89.5832262081,0.0566000007093,34.5731011809,0.929648408129,770.539443271,1.0,0.0,5400.79220776,0.00540079220776,610.832168687,0.670582758835,0.258799850739,0.670582758835,0.0,0.0,1582.74249268,610.832168687,1582.74249268,0.0,0.0,0.00158274249268,0.670540750027,1.0,11.9891964455,2.0,2.0,2.0,0.0,75.5264552723,74.1854171753,68.3495470683,0.683495470683,1.0,9.91666666667,4049.42214754,124.145431927,2193.38216203,0.929301050675,2193.38216203,1.0,0.0,0.0,0.0,48.9766667684,1.0,72.7222232819,1.0,0.0,43.5166670481,48.1516663233,1.0,72.5277779897,0.0,1.0,97.0708325704,0.0,1646.91003418,0.000205190133602,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27848870993,168493.0,2530.99109457,77.5940297625,1370.91923658,0.580836622544,1370.91923658,0.2785365527,1.0,1.0,1.0,0.0,2360.24930827,2360.24930827,2360.24930827,0.0,0.0,1582.74249268,2360.24930827
2017-03-21T20:00:00.000Z,0.0,0.0324188574842,0.780374980789,0.515374307515,50.0634997686,0.0457877287633,77.5941677094,0.0,38.6358331045,1.0,80.8472226461,0.0,0.0,0.0,48.3999999364,39.0116666158,1.0,80.6666666667,0.0,0.0,77.5941677094,81.0854129791,2.0,0.0,124.335749626,74.2722498576,41.3307291667,0.507555377924,857.358332316,0.0,0.502232499863,0.0,1.0,14.9280098279,83.3255011241,8.84099960327,2765.41615804,83.088499705,83.091738383,74.2475001017,74.1886723836,,1634.33297729,54.2824999491,54.1807581584,41.3509995143,41.1590576172,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.237001419067,89.9959996541,100.0,9.10787169139,41.7375001907,1.35899925232,5.82013805707,39.9920002619,207.0,62.3916670481,444.708333333,0.502232499863,41.7375001907,0.630046837216,63.0046841304,2.0,1.0,1.0,882.065572103,882.065572103,0.0,0.497755664282,0.0,1.0,14.8627427419,82.4030005137,8.19750022888,2061.86687215,82.4944998423,82.3565444946,74.2969996134,73.9695688883,,1552.99993896,54.1099993388,54.0310592651,41.3729998271,41.9372584025,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.0914993286133,100.0,8.9513712724,41.1215000153,0.708999633789,5.91137166818,40.6640001933,207.0,60.0166670481,412.64999644,0.497755664282,41.1215000153,0.589577571324,58.9479843775,2.0,1.0,1.0,825.408599854,825.408599854,857.358332316,0.505429166901,2.0,0.0,3237.45568848,0.0,11.0019361178,7.01137467225,7.40885416667,3237.45568848,0.0331362118258,56.159166654,56.159166654,61.2322734197,2.0,54.6436589559,42.1414845785,41.5151087443,1.0,1930.94825935,978.974383322,0.0,0.0,0.0,9.5440158844,1.0,0.0,28.8233326276,64.7034842173,1.0,80.7191766103,0.0,1.0,1.0,0.0,25.9383323987,1.0,78.7440452576,0.0,1.0,0.0322791382665,54.7616650263,78.5105762482,54.7616650263,2.0,0.0,59.1981761722,0.0566000007093,30.0129730205,0.933228533572,759.200472515,1.0,0.0,3568.93876362,0.00356893876362,530.264534353,0.619174341651,0.313916137499,0.619174341651,0.0,0.0,1045.90415955,530.264534353,1045.90415955,0.0,0.0,0.00104590415955,0.616399258375,1.0,9.8218621759,2.0,2.0,2.0,0.0,67.9267282486,72.0756861369,64.7034842173,0.647034842173,1.0,11.0833333333,2909.92264268,89.2111491926,1576.1686939,0.93309047915,1576.1686939,1.0,0.0,0.0,0.0,28.3674996694,1.0,61.3750019073,1.0,0.0,36.6916675568,27.7916666667,1.0,61.1527786255,0.0,1.0,56.159166654,0.0,1420.84997559,0.000178125934137,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336426257167,168493.0,1610.57508405,49.3763139963,872.373027871,0.516444064474,872.373027871,0.339185827248,1.0,1.0,1.0,0.0,1689.19170125,1689.19170125,1689.19170125,0.0,0.0,1045.90415955,1689.19170125
2017-03-21T21:00:00.000Z,0.0,0.0305379625574,0.793786175922,0.507860425018,48.2034994761,0.0438450796812,65.728334109,0.0,32.7575000127,1.0,76.5972226461,0.0,0.0,0.0,45.8666667938,32.9458330472,1.0,76.4444446564,0.0,0.0,65.728334109,76.9217573802,2.0,0.0,120.380249659,72.1767501831,41.3046875,0.478898237084,717.833328247,0.0,0.476575161219,0.0,1.0,14.1532665094,80.6210015615,8.2829990387,2582.49951172,80.4439996084,80.3914820353,72.1610005697,72.0877380371,,1474.66633097,54.1895004908,54.0724639893,41.5085004171,41.3416773478,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.180002212524,86.7124989827,100.0,8.31812548637,38.9324989319,1.40700054169,5.83554649353,40.1014998754,207.0,55.0083335241,371.225001017,0.476575161219,38.9354991913,0.556467732021,55.6467733383,2.0,1.0,1.0,779.054824829,779.054824829,0.0,0.473765959268,0.0,1.0,14.1012946765,79.7630004883,7.68000030518,1913.76042684,79.8725001017,79.6992212931,72.1924997965,71.8691507975,,1407.49998983,53.994500796,53.9303359985,41.5199995041,42.2002309163,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.109498977661,100.0,8.17877229055,38.3480005264,0.771999677022,5.92252242565,40.7479998271,207.0,53.3083333969,346.608334859,0.473765959268,38.3525005976,0.52268426441,52.2684262594,2.0,1.0,1.0,731.757970174,731.757970174,717.833328247,0.478807103504,2.0,0.0,2955.07531738,0.0,11.02115647,9.84669303894,10.1614583333,2955.07531738,0.0338067905188,50.6350002289,50.6350002289,60.0,2.0,54.517133077,42.338915507,41.5703732173,1.0,1624.60214687,975.876633815,0.0,0.0,0.0,9.07407633464,1.0,0.0,24.3816660245,63.086924235,1.0,76.2614135742,0.0,1.0,1.0,0.0,21.3924996058,1.0,73.8511899312,0.0,1.0,0.0305413948307,45.7741657893,73.6276200612,45.7741657893,2.0,0.0,49.8063496181,0.0566000007093,29.9180035566,0.939704065486,738.982834204,1.0,0.0,3002.72446417,0.00300272446417,528.586628651,0.587067307583,0.352643426609,0.587067307583,0.0,0.0,879.970830282,528.586628651,879.970830282,0.0,0.0,0.000879970830282,0.586930026611,1.0,6.71871130669,2.0,2.0,2.0,0.0,77.5172265371,67.9931945801,63.086924235,0.63086924235,1.0,9.91666666667,2600.47878068,79.7243531746,1408.55745893,0.939710734192,1408.55745893,1.0,0.0,0.0,0.0,25.5408333143,1.0,60.1388931274,1.0,0.0,35.9333343506,25.0941665967,1.0,59.8888905843,0.0,1.0,50.6350002289,0.0,927.679992676,0.000177562293725,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375268062583,168493.0,1405.44870766,43.0876383114,761.265685008,0.507873875671,761.265685008,0.375313860223,1.0,1.0,1.0,0.0,1498.92664591,1498.92664591,1498.92664591,0.0,0.0,879.970830282,1498.92664591
2017-03-21T22:00:00.000Z,0.0,0.0296765464654,0.777459340537,0.513625792411,48.9535013835,0.0427578372415,72.3533337911,0.0,35.9550002416,1.0,79.0277792613,0.0,0.0,0.0,47.2916660309,36.3983332316,1.0,78.8194440206,0.0,0.0,72.3533337911,79.3552761078,2.0,0.0,120.522000313,71.5684989293,41.2708333333,0.469438766085,794.458323161,0.0,0.472065740669,0.0,1.0,14.204029719,80.7574996948,8.99850018819,2678.33284505,80.5549996694,80.4646072388,71.5564994812,71.4763158162,,1693.66625977,53.9960002899,53.8698959351,41.6210006078,41.4167658488,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.202500025431,83.2414995829,100.0,8.34638436635,38.9339990616,1.35600058238,5.85764527321,40.2650000254,207.0,59.3583339055,412.533330282,0.472065740669,38.9339990616,0.624027510143,62.402750651,2.0,1.0,1.0,873.638514201,873.638514201,0.0,0.459570458615,0.0,1.0,14.1218416691,79.8620001475,8.35350290934,1981.62697347,79.9340012868,79.744585673,71.5804983775,71.2510782878,,1626.5,53.8369998932,53.7620264689,41.5695002874,42.1849136353,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.0720011393229,100.0,8.17803152402,38.355500857,0.673000653585,5.94381022453,40.9054997762,207.0,57.058333079,381.925000509,0.459570458615,38.3645009995,0.59358362107,59.3583615621,2.0,1.0,1.0,831.017069499,831.017069499,794.458323161,0.469559387405,2.0,0.0,3399.64931234,0.0,11.0281821092,4.95564730962,4.4296875,3399.64931234,0.0328537022905,55.5674997965,55.5674997965,60.5984516144,2.0,54.2723007202,42.3350931803,41.6806224187,1.0,1795.6187325,1159.98342319,0.0,0.0,0.0,10.565562884,1.0,0.0,26.5649994214,60.9909365972,1.0,78.5159810384,0.0,1.0,1.0,0.0,23.6583328247,1.0,76.3749980927,0.0,1.0,0.0296780544252,50.223332723,76.1525014242,50.223332723,2.0,0.0,55.0493020977,0.0566000007093,35.5622698383,0.945913277778,719.998760308,1.0,0.0,3318.8115052,0.0033188115052,628.308646512,0.574702666479,0.371262314385,0.574702666479,0.0,0.0,972.602498372,628.308646512,972.602498372,0.0,0.0,0.000972602498372,0.574829469124,1.0,5.83173869304,2.0,2.0,2.0,0.0,87.1959635417,63.5667209625,60.9909365972,0.609909365972,1.0,10.5,2955.60215569,90.611571936,1600.91114488,0.945964980864,1600.91114488,1.0,0.0,0.0,0.0,28.1208335559,1.0,60.6666695277,1.0,0.0,36.2916679382,27.4466663996,1.0,60.4861135483,0.0,1.0,55.5674997965,0.0,1039.77001953,0.000211060814623,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.392469406263,168493.0,1605.39689786,49.2175634047,869.568247136,0.513820590787,869.568247136,0.392278862546,1.0,1.0,1.0,0.0,1692.35772705,1692.35772705,1692.35772705,0.0,0.0,972.602498372,1692.35772705
2017-03-21T23:00:00.000Z,0.0,0.0296323986848,0.777346865845,0.513615882371,48.6992505391,0.0423431815379,71.7158330282,0.0,35.7575006485,1.0,78.8194440206,0.0,0.0,0.0,47.1916666031,35.9583330154,1.0,78.6527779897,0.0,0.0,71.7158330282,79.1221090953,2.0,0.0,119.633999825,70.9347492854,41.2630208333,0.465426284394,788.01667277,0.0,0.469570820725,0.0,1.0,14.0420708656,80.2010002136,9.06450017293,2674.99951172,79.9849999746,79.9254455566,70.9204998016,70.8445765177,,1694.33295695,53.8865000407,53.7552312215,41.4635003408,41.2035980225,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,82.1105009715,100.0,8.2146341006,38.5214996338,1.42350006104,5.82743680477,40.0400002797,207.0,59.2083336512,412.041666667,0.469570820725,38.5214996338,0.626629122779,62.662911733,2.0,1.0,1.0,877.280771891,877.280771891,0.0,0.454898768022,0.0,1.0,13.9393358231,79.2155005137,8.34900093079,1982.75180054,79.2979996999,79.1235427856,70.9489987691,70.6202519735,,1621.49994914,53.7215000788,53.6306966146,41.5005003611,42.081509908,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.0824991861979,100.0,8.00910921892,37.7974993388,0.695501009623,5.93022660414,40.8049993515,207.0,56.4499994914,375.97500356,0.454898768022,37.7974993388,0.58997992016,58.9979918798,2.0,1.0,1.0,825.971888224,825.971888224,788.01667277,0.465186546818,2.0,0.0,3394.39847819,0.0,11.0031603177,5.05089803537,4.45572916667,3394.39847819,0.0331544065069,56.1691675186,56.1691675186,60.9508177439,2.0,54.1293207804,42.1605885824,41.7419522603,1.0,1783.53536627,1177.95390464,0.0,0.0,0.0,10.4284483592,1.0,0.0,26.5349995295,60.4920514425,1.0,78.4931500753,0.0,1.0,1.0,0.0,23.6358331045,1.0,76.3095226288,0.0,1.0,0.0296181392492,50.170832634,76.0868549347,50.170832634,2.0,0.0,54.6788554846,0.0566000007093,36.1132010822,0.947438784843,715.393143717,1.0,0.0,3296.4780253,0.0032964780253,638.042413951,0.570582540617,0.376846988487,0.570582540617,0.0,0.0,966.05750529,638.042413951,966.05750529,0.0,0.0,0.00096605750529,0.570294752717,1.0,5.43934160236,2.0,2.0,2.0,0.0,90.1062278748,62.3689924876,60.4920514425,0.604920514425,1.0,10.5,2961.4892709,90.7920565668,1604.09991924,0.947429529104,1604.09991924,1.0,0.0,0.0,0.0,28.4924999873,1.0,61.1111148198,1.0,0.0,36.4916677475,27.6766668955,1.0,60.8194462458,0.0,1.0,56.1691675186,0.0,1067.5300293,0.000214330572084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397757275777,168493.0,1606.11288675,49.2395138823,869.956064756,0.513822147166,869.956064756,0.398066322649,1.0,1.0,1.0,0.0,1693.10737101,1693.10737101,1693.10737101,0.0,0.0,966.05750529,1693.10737101
2017-03-22T00:00:00.000Z,0.0,0.0291074711008,0.780566804852,0.510941881584,48.1967487335,0.0417324504029,68.3333320618,0.0,34.1166667938,1.0,77.5833320618,0.0,0.0,0.0,46.4250005086,34.2166665395,1.0,77.3750006358,0.0,0.0,68.3333320618,77.8789488475,2.0,0.0,118.49174881,70.2950000763,41.2760416667,0.45675823634,747.899998983,0.0,0.459463882816,0.0,1.0,13.8220969836,79.4270000458,8.94899940491,2619.99951172,79.2349993388,79.1637496948,70.2859999339,70.2128397624,,1659.66629028,53.7905000051,53.6654129028,41.463499705,41.2265090942,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,80.5160007477,100.0,7.99405189355,37.7714996338,1.41749986013,5.82804509004,40.0489997864,207.0,57.1500002543,391.608329773,0.459463882816,37.7714996338,0.608892913092,60.8892914454,2.0,1.0,1.0,852.450078328,852.450078328,0.0,0.445210588188,0.0,1.0,13.7157359123,78.4249992371,8.20949872335,1940.75710042,78.5134989421,78.3370157878,70.3040002187,69.9766718547,,1585.49996948,53.6270001729,53.5592931112,41.513999939,42.1395950317,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,7.782670935,36.9994990031,0.69550037384,5.93306497733,40.8184995651,207.0,54.6249996821,356.29166921,0.445210588188,36.9994990031,0.571564243862,57.1564242045,2.0,1.0,1.0,800.189941406,800.189941406,747.899998983,0.456711010178,2.0,0.0,3310.96785482,0.0,10.9775352478,5.13367636998,4.53385416667,3310.96785482,0.0326234829451,53.3941663106,53.3941663106,60.0,2.0,54.0736516317,42.2032648722,41.7656831741,1.0,1693.53309749,1169.77783238,0.0,0.0,0.0,10.172173818,1.0,0.0,25.3049995104,60.1138261159,1.0,77.2945181529,0.0,1.0,1.0,0.0,22.3558328946,1.0,74.9107131958,0.0,1.0,0.0291052621242,47.6608320872,74.7149422963,47.6608320872,2.0,0.0,51.9196048743,0.0566000007093,35.8625425969,0.947179177604,716.174509322,1.0,0.0,3130.12836559,0.00313012836559,633.613818859,0.560218952028,0.386961265967,0.560218952028,0.0,0.0,917.307495117,633.613818859,917.307495117,0.0,0.0,0.000917307495117,0.560179054737,1.0,4.56432480091,2.0,2.0,2.0,0.0,86.9934323629,62.578722318,60.1138261159,0.601138261159,1.0,9.91666666667,2863.31092986,87.7821474711,1550.92131398,0.947180217995,1550.92131398,1.0,0.0,0.0,0.0,27.0391667684,1.0,60.1666717529,1.0,0.0,35.9083347321,26.3549998601,1.0,59.8472245534,0.0,1.0,53.3941663106,0.0,963.199951172,0.000212842922833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.40854027419,168493.0,1544.65224339,47.3552800734,836.665715193,0.510969323436,836.665715193,0.408577800825,1.0,1.0,1.0,0.0,1637.40889486,1637.40889486,1637.40889486,0.0,0.0,917.307495117,1637.40889486
