timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-22T01:00:00.000Z,0.0,0.0289827411535,0.78192646929,0.510395588867,47.9447498322,0.0414931912439,67.2316691081,0.0,33.5508333842,1.0,77.2222220103,0.0,0.0,0.0,46.191666921,33.6808338165,1.0,76.9861106873,0.0,0.0,67.2316691081,77.432970047,2.0,0.0,117.843000094,69.8982502619,41.3958333333,0.451836836342,732.216664632,0.0,0.450230232946,0.0,1.0,13.6915629705,78.9829985301,8.88899993896,2604.16617839,78.774500529,78.7263183594,69.88550059,69.8166529338,,1632.66629028,53.9359995524,53.8068313599,41.4649991989,41.2774124146,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.208498001099,80.1365006765,100.0,7.85723300775,37.3095013301,1.36799939473,5.83432996273,40.0969998042,207.0,56.2666664124,381.808334351,0.450230232946,37.3095013301,0.605836668469,60.5600239436,2.0,1.0,1.0,848.171335856,848.171335856,0.0,0.441832124757,0.0,1.0,13.6033318043,78.0529994965,8.22599919637,1931.38328044,78.1369991302,77.9715449015,69.9109999339,69.5837631226,,1554.24992879,53.7530002594,53.6938120524,41.5049997965,42.1332117716,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.0839996337891,100.0,7.6724969546,36.6319993337,0.69550037384,5.93083484968,40.8094994227,207.0,53.950000445,350.408335368,0.441832124757,36.6319993337,0.566461930048,56.6461931864,2.0,1.0,1.0,793.046702067,793.046702067,732.216664632,0.451878063182,2.0,0.0,3253.79174805,0.0,10.9516069094,5.73484543959,5.234375,3253.79174805,0.0326527397507,52.8933327993,52.8933327993,60.0,2.0,54.1900583903,42.235748291,41.7909971873,1.0,1660.36766125,1175.47423916,0.0,0.0,0.0,10.276679039,1.0,0.0,24.9499993324,59.608821551,1.0,76.9006830851,0.0,1.0,1.0,0.0,22.0174994469,1.0,74.5178546906,0.0,1.0,0.0289889697388,46.9674987793,74.2669391632,46.9674987793,2.0,0.0,50.9028332815,0.0566000007093,36.0371805711,0.947861064126,714.123511677,1.0,0.0,3068.82925494,0.00306882925494,636.699295398,0.554967492496,0.392894902875,0.554967492496,0.0,0.0,899.343332926,636.699295398,899.343332926,0.0,0.0,0.000899343332926,0.555034165581,1.0,4.08604008737,2.0,2.0,2.0,0.0,87.3454723358,62.0242261887,59.608821551,0.59608821551,1.0,10.5,2835.84190041,86.9400138527,1536.04262832,0.947862395371,1536.04262832,1.0,0.0,0.0,0.0,26.7891666094,1.0,60.1666717529,1.0,0.0,35.9000015259,26.0175000827,1.0,59.8333358765,0.0,1.0,52.8933327993,0.0,919.400024414,0.000213879393038,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414506266726,168493.0,1527.08767689,46.8167931942,827.151812853,0.510419492408,827.151812853,0.414434647007,1.0,1.0,1.0,0.0,1620.53335571,1620.53335571,1620.53335571,0.0,0.0,899.343332926,1620.53335571
2017-03-22T02:00:00.000Z,0.0,0.0285643006756,0.79086757354,0.508085406263,47.1632499695,0.0412188599215,62.8233331045,0.0,31.3633329074,1.0,75.430557251,0.0,0.0,0.0,45.1416664124,31.4574999809,1.0,75.236111323,0.0,0.0,62.8233331045,75.6849180857,2.0,0.0,116.268749555,69.1054995855,41.2395833333,0.444978088191,678.258326213,0.0,0.440117404254,0.0,1.0,13.3930268288,77.9330005646,8.61600049337,2523.74951172,77.7049992879,77.6785202026,69.0889987946,69.0300013224,,1555.6663208,53.7860005697,53.6590423584,41.4199997584,41.2411422729,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.228001276652,77.7934996287,100.0,7.57207771142,36.2849995295,1.42799949646,5.82074638208,39.9920002619,207.0,53.4749994278,352.741668701,0.440117404254,36.2849995295,0.572509725662,57.2509727478,2.0,1.0,1.0,801.513615926,801.513615926,0.0,0.433618065688,0.0,1.0,13.3265513579,77.0254999797,8.00550015767,1876.64013672,77.1275005341,76.9607569377,69.1220003764,68.7966588338,,1478.24995931,53.6165002187,53.5522816976,41.4270006816,42.0885365804,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,7.41274682681,35.7004998525,0.745001157125,5.9138045311,40.6819995244,207.0,51.5499998728,325.516662598,0.433618065688,35.7004998525,0.536181117467,53.6181112925,2.0,1.0,1.0,750.653564453,750.653564453,678.258326213,0.44499093088,2.0,0.0,3082.26310221,0.0,10.9314286492,7.66443363825,7.07552083333,3082.26310221,0.0340652994915,51.9074999491,51.9074999491,60.0,2.0,54.0654271444,42.1994425456,41.8495372136,1.0,1544.39861313,1133.01859378,0.0,0.0,0.0,10.3935403824,1.0,0.0,23.251666069,58.6954584122,1.0,75.0684909821,0.0,1.0,1.0,0.0,20.2874997457,1.0,72.4047603607,0.0,1.0,0.0285647734443,43.5391658147,72.2892513275,43.5391658147,2.0,0.0,47.3475043867,0.0566000007093,34.7355937665,0.949064745593,710.515280454,1.0,0.0,2854.48563947,0.00285448563947,613.703062389,0.548812694359,0.402625968403,0.548812694359,0.0,0.0,836.528335571,613.703062389,836.528335571,0.0,0.0,0.000836528335571,0.548813432455,1.0,3.51302790267,2.0,2.0,2.0,0.0,88.1216631803,61.0093935186,58.6954584122,0.586954584122,1.0,9.91666666667,2673.06324696,81.9496163331,1447.87306195,0.949891453076,1447.87306195,1.0,0.0,0.0,0.0,26.2966667811,1.0,60.1666717529,1.0,0.0,35.9166679382,25.6108336449,1.0,59.8611132304,0.0,1.0,51.9074999491,0.0,862.470031738,0.000206154521354,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423865239653,168493.0,1429.8093546,43.834476484,774.46070556,0.508092611355,774.46070556,0.4238593411,1.0,1.0,1.0,0.0,1524.25106812,1524.25106812,1524.25106812,0.0,0.0,836.528335571,1524.25106812
2017-03-22T03:00:00.000Z,0.0,0.0276023644133,0.789626990225,0.510062539097,46.9764992396,0.0400145509337,62.2266667684,0.0,31.0833333333,1.0,75.1944440206,0.0,0.0,0.0,44.9916671117,31.1774999301,1.0,74.9861119588,0.0,0.0,62.2266667684,75.4777609507,2.0,0.0,115.436249097,68.4597498576,41.2135416667,0.440604522613,685.79166158,0.0,0.435150600584,0.0,1.0,13.2612844308,77.3599993388,8.68499883016,2512.08284505,77.1379992167,77.0878601074,68.4530003866,68.3900019328,,1583.33299764,53.9164997737,53.7845357259,41.5820000966,41.3760401408,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.22200012207,78.4640000661,100.0,7.42168323199,35.5559991201,1.44900004069,5.83960119883,40.1330000559,207.0,53.8166662852,354.675000509,0.435150600584,35.5559991201,0.581136467343,58.1136468252,2.0,1.0,1.0,813.591054281,813.591054281,0.0,0.430289165654,0.0,1.0,13.2056865692,76.5289999644,8.13000043233,1867.64126587,76.5964997609,76.4112726847,68.4664993286,68.1537144979,,1502.49992879,53.7814998627,53.6995493571,41.5439996719,42.1734237671,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,7.28073128064,35.052500089,0.773500124613,5.92495528857,40.7704995473,207.0,51.9999996821,331.116663615,0.430289165654,35.052500089,0.547905175345,54.790517807,2.0,1.0,1.0,767.067245483,767.067245483,685.79166158,0.439322767708,2.0,0.0,3131.27130127,0.0,10.9159100056,7.44344498714,6.86458333333,3131.27130127,0.034746434154,54.2641665141,54.2641665141,60.8016195297,2.0,54.1976420085,42.2745895386,41.8165225983,1.0,1560.4913006,1170.63691193,0.0,0.0,0.0,10.482615153,1.0,0.0,22.9674994151,57.9703852336,1.0,74.6860707601,0.0,1.0,1.0,0.0,19.9949995677,1.0,72.0476175944,0.0,1.0,0.0276488945653,42.9624989827,71.8854001363,42.9624989827,2.0,0.0,47.8408670353,0.0566000007093,35.888879886,0.950419797152,706.468401979,1.0,0.0,2884.22947948,0.00288422947948,634.079141983,0.543049421839,0.407380482008,0.543049421839,0.0,0.0,845.244990031,634.079141983,845.244990031,0.0,0.0,0.000845244990031,0.541726067662,1.0,2.86016164926,2.0,2.0,2.0,0.0,89.9880936941,59.8156337738,57.9703852336,0.579703852336,1.0,11.0833333333,2731.12821252,83.7297469213,1479.32413201,0.950429903848,1479.32413201,1.0,0.0,0.0,0.0,27.4641669591,1.0,60.930560112,1.0,0.0,36.3750009537,26.8000001907,1.0,60.6250015895,0.0,1.0,54.2641665141,0.0,1168.95996094,0.000212999233713,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428627593007,168493.0,1467.19747779,44.980705386,794.712099335,0.510583264216,794.712099335,0.43000899165,1.0,1.0,1.0,0.0,1556.47894287,1556.47894287,1556.47894287,0.0,0.0,845.244990031,1556.47894287
2017-03-22T04:00:00.000Z,0.0,0.0307734969953,0.803062427388,0.602132869006,51.7824999491,0.0433494176101,107.628332774,0.0,53.5941667557,1.0,90.013888677,0.0,0.0,0.0,53.8749996821,54.0449994405,1.0,89.7916647593,0.0,0.0,107.628332774,90.2667853038,2.0,0.0,122.295750618,70.5132506688,41.1770833333,0.493810100612,1224.6499939,0.0,0.51262281725,0.0,1.0,14.6766110261,82.2514998118,,3125.83272298,82.0205008189,81.8957951864,70.5425008138,70.4337895711,,2541.66609701,53.8715000153,53.7380345662,41.6570002238,41.4275843302,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,81.3890005747,100.0,8.81247798602,40.3635005951,1.33950074514,5.8641329209,40.3174994787,207.0,84.4000002543,664.20833842,0.51262281725,40.3635005951,0.923608885266,92.3608900706,2.0,1.0,1.0,1293.05243937,1293.05243937,0.0,0.494188177522,0.0,1.0,14.3321464062,80.5610001882,9.9071975708,2364.45412191,80.5504995982,80.3560434977,70.4840005239,70.1520741781,,2262.99991862,53.6734994253,53.6128412882,41.6520004272,41.9570337931,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0105005900065,100.0,8.38874161243,38.8984991709,0.749500910441,5.943404754,40.9024995168,207.0,75.8583335876,560.508331299,0.494188177522,38.8984991709,0.809289216541,80.9118353526,2.0,1.0,1.0,1133.00490316,1133.00490316,1224.6499939,0.493053641565,2.0,0.0,5031.50439453,0.0,10.8993364175,4.08902150393,3.36458333333,5031.50439453,0.0658178238193,163.676667531,163.676667531,86.9118900299,2.0,53.9528096517,42.116007487,41.5064735413,1.0,2902.73099495,1451.47608632,0.0,0.0,0.0,13.0132910411,1.0,0.0,39.3758331935,57.5292097727,1.0,89.8002274831,0.0,1.0,1.0,0.0,36.9424990018,1.0,88.8511886597,0.0,1.0,0.0307266696011,76.3183314006,88.7347882589,76.3183314006,2.0,0.0,88.9906707685,0.0566000007093,44.4987257693,0.951001914672,704.735206284,1.0,0.0,5365.06823424,0.00536506823424,786.19655851,0.633980686687,0.317014496871,0.633980686687,0.0,0.0,1572.27331543,786.19655851,1572.27331543,0.0,0.0,0.00157227331543,0.632954070965,1.0,4.30881642699,2.0,2.0,2.0,0.0,90.5620365143,59.2823638916,57.5292097727,0.575292097727,1.0,10.5,4354.20708127,133.489396538,2358.46987394,0.950995183558,2358.46987394,1.0,0.0,0.0,0.0,82.4408340454,1.0,87.0000006358,1.0,0.0,52.1083339055,81.2358325322,1.0,86.8472232819,0.0,1.0,163.676667531,0.0,1705.18994141,0.000264098364735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.33335026544,168493.0,2762.18440859,84.6818543415,1496.14581767,0.603284138682,1496.14581767,0.334438454682,1.0,1.0,1.0,0.0,2480.00191243,2480.00191243,2480.00191243,0.0,0.0,1572.27331543,2480.00191243
2017-03-22T05:00:00.000Z,0.0,0.0311547112051,0.805740134576,0.606836388819,52.0787502925,0.0437711191729,109.920832952,0.0,54.625,1.0,90.6666647593,0.0,0.0,0.0,54.2916669846,55.269999822,1.0,90.4861106873,0.0,0.0,109.920832952,90.9278996785,2.0,0.0,123.002999624,70.9242493312,41.1927083333,0.49878732098,1252.58333333,0.0,0.52449045015,0.0,1.0,14.8337353071,82.8095003764,,3159.16605632,82.5559997559,82.475016276,70.9429995219,70.8566436768,,2596.99945068,53.6270001729,53.4953333537,41.515999794,41.2672246297,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.253500620524,81.8464997609,100.0,8.98825446765,41.0399999619,1.33799934387,5.84548079967,40.1780004501,207.0,86.3499997457,687.600001017,0.52449045015,41.0399999619,0.93615447998,93.6154473623,2.0,1.0,1.0,1310.61627197,1310.61627197,0.0,0.497545265357,0.0,1.0,14.428838253,80.8985004425,9.86760101318,2394.45029704,80.8939997355,80.7036209106,70.9054991404,70.5685882568,,2292.99987793,53.451499939,53.3820622762,41.5680001577,41.9053370158,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.00450070699056,100.0,8.49171845118,39.3259995778,0.712000846863,5.93711980184,40.8559993108,207.0,76.2583332062,564.983342489,0.497545265357,39.3259995778,0.811041070847,81.1041069031,2.0,1.0,1.0,1135.45749919,1135.45749919,1252.58333333,0.498724464176,2.0,0.0,5136.52168783,0.0,10.8631404241,4.11567036311,3.59895833333,5136.52168783,0.0692536879935,173.956665039,173.956665039,88.8289108276,2.0,53.7294972738,41.9975484212,41.5064735413,1.0,2981.05606375,1431.17157783,0.0,0.0,0.0,13.8783884048,1.0,0.0,40.3274990718,57.064611117,1.0,90.5422350566,0.0,1.0,1.0,0.0,37.9099992116,1.0,89.7559509277,0.0,1.0,0.0311510015224,78.2374979655,89.4819761912,78.2374979655,2.0,0.0,91.391926835,0.0566000007093,43.8762389343,0.951661560542,702.776964852,1.0,0.0,5509.83512422,0.00550983512422,775.198558029,0.642984011238,0.308689411472,0.642984011238,0.0,0.0,1614.69833374,775.198558029,1614.69833374,0.0,0.0,0.00161469833374,0.642919038733,1.0,5.08597742744,2.0,2.0,2.0,0.0,90.7972844442,58.6516583761,57.064611117,0.57064611117,1.0,9.91666666667,4412.22764158,135.268165769,2389.89689177,0.95167342271,2389.89689177,1.0,0.0,0.0,0.0,87.7416667938,1.0,88.9027792613,1.0,0.0,53.2250000636,86.2150001526,1.0,88.7083339691,0.0,1.0,173.956665039,0.0,1696.68005371,0.00026040392737,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324364854693,168493.0,2815.15974911,86.3059494076,1524.84007643,0.607201833527,1524.84007643,0.324446893586,1.0,1.0,1.0,0.0,2511.25736491,2511.25736491,2511.25736491,0.0,0.0,1614.69833374,2511.25736491
2017-03-22T06:00:00.000Z,0.0,0.0318174214272,0.823845673226,0.631247149495,52.5077505112,0.0444439162487,117.180001577,0.0,58.24416701,1.0,92.625,0.0,0.0,0.0,55.4333340327,58.9283339183,1.0,92.3888899485,0.0,0.0,117.180001577,92.8681990306,2.0,0.0,123.435000738,70.9272502263,41.2526041667,0.509716561976,1343.90831502,0.0,0.535559526042,0.0,1.0,14.9207577705,83.1169993083,,3237.4993693,82.8440004985,82.7801920573,70.9475002289,70.8661677043,,2735.66599528,53.6060005824,53.4762191772,41.5220003128,41.2818654378,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.272998809814,82.1855004628,100.0,9.08115633329,41.3220001856,1.38750044505,5.83960123857,40.1344998678,207.0,91.3250001272,737.66666158,0.535559526042,41.3220001856,0.981488140156,98.384209315,2.0,1.0,1.0,1377.37894694,1377.37894694,0.0,0.508238440034,0.0,1.0,14.5194869041,81.2255001068,,2469.81585693,81.1820004781,81.0026423136,70.9070002238,70.5756022135,,2425.99985758,53.4290002187,53.3610254924,41.6279999415,41.916826884,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,8.57912333806,39.5540005366,0.747999509176,5.94036372503,40.8800004323,207.0,79.9000008901,606.241663615,0.508238440034,39.5540005366,0.851979435512,85.1979427338,2.0,1.0,1.0,1192.77120972,1192.77120972,1343.90831502,0.509705105275,2.0,0.0,5421.81921387,0.0,10.8367784818,3.81407998006,3.21875,5421.81921387,0.0839406009178,221.342498779,221.342498779,96.8323167165,2.0,53.6883748372,42.016649882,41.5064735413,1.0,3261.00306,1375.25053274,0.0,0.0,0.75,14.5487457911,1.0,0.0,43.0624996821,56.3987544378,1.0,92.5741984049,0.0,1.0,1.0,0.0,40.8266658783,1.0,92.0535691579,0.0,1.0,0.0318162856621,83.8891658783,91.7534637451,83.8891658783,2.0,0.0,99.9744207068,0.0566000007093,42.1618357319,0.952461143989,700.405292196,1.0,0.0,6027.25638697,0.00602725638697,744.90874918,0.66993329733,0.282528445113,0.66993329733,0.0,0.0,1766.33249919,744.90874918,1766.33249919,0.0,0.0,0.00176633249919,0.669927964608,1.0,5.76347607967,2.0,2.0,2.0,0.0,91.5294857025,57.8772910436,56.3987544378,0.563987544378,1.0,11.0833333333,4636.25359273,142.136256439,2511.24124837,0.952461742443,2511.24124837,1.0,0.0,0.0,0.0,111.807500203,1.0,96.875,1.0,0.0,58.0416673024,109.534999847,1.0,96.7361119588,0.0,1.0,221.342498779,0.0,1810.41992188,0.000250229004955,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2966297044,168493.0,3073.00784083,94.2109446271,1664.50430117,0.631311972927,1664.50430117,0.296654245905,1.0,1.0,1.0,0.0,2636.57965088,2636.57965088,2636.57965088,0.0,0.0,1766.33249919,2636.57965088
2017-03-22T07:00:00.000Z,0.0,0.031523638866,0.81440627334,0.61882151742,52.1792507172,0.0439449803056,113.168333054,0.0,56.2091662089,1.0,91.5694452922,0.0,0.0,0.0,54.8583329519,56.9766664505,1.0,91.4305553436,0.0,0.0,113.168333054,91.7964623769,2.0,0.0,122.943000793,70.7637500763,41.359375,0.501623965604,1291.57500203,0.0,0.53232077137,0.0,1.0,14.8156054815,82.8020000458,,3193.33280436,82.5200004578,82.469291687,70.7870006561,70.7080713908,,2698.99934896,53.3000005086,53.1793746948,41.4575001399,41.1921463013,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.281999588013,81.8105010986,100.0,8.98492487272,41.0625003179,1.39200083415,5.83068060875,40.0654993057,207.0,88.4749991099,708.991668701,0.53232077137,41.0625003179,0.951330159505,95.1330159505,2.0,1.0,1.0,1331.86222331,1331.86222331,0.0,0.501803382807,0.0,1.0,14.4155430794,80.8669999441,9.93600158691,2436.0700887,80.8460006714,80.6755116781,70.7404994965,70.4110361735,,2382.49983724,53.111000061,53.0581944784,41.4105002085,41.7412872314,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0209992726644,100.0,8.49869736036,39.4355004628,0.705999692281,5.91684556007,40.7045005163,207.0,77.8249994914,582.58333842,0.501803382807,39.4355004628,0.829088112967,82.9088102976,2.0,1.0,1.0,1160.72335815,1160.72335815,1291.57500203,0.501513834783,2.0,0.0,5366.97672526,0.0,10.8095748208,4.93151183923,4.18489583333,5366.97672526,0.0821603476354,211.686667124,211.686667124,95.2231445312,2.0,53.4093211781,41.881632487,41.5064735413,1.0,3134.10297126,1396.06215003,0.0,0.0,1.0,14.6307986577,1.0,0.0,41.7649990718,56.1562019984,1.0,91.4897251129,0.0,1.0,1.0,0.0,39.4016653697,1.0,90.7738068899,0.0,1.0,0.0315195194846,81.1666641235,90.5644041697,81.1666641235,2.0,0.0,96.0839726986,0.0566000007093,42.7998692892,0.952965315719,698.913492139,1.0,0.0,5792.70911539,0.00579270911539,756.181426728,0.65931531039,0.293686952282,0.65931531039,0.0,0.0,1697.59666951,756.181426728,1697.59666951,0.0,0.0,0.00169759666951,0.659266576171,1.0,5.87353534765,2.0,2.0,2.0,0.0,92.4301674583,57.3696074052,56.1562019984,0.561562019984,1.0,9.91666666667,4534.42761414,139.014519649,2456.08688882,0.953898955226,2456.08688882,1.0,0.0,0.0,0.0,106.86416626,1.0,95.4166673024,1.0,0.0,57.1250009537,104.822500229,1.0,95.2083352407,0.0,1.0,211.686667124,0.0,1788.31005859,0.000254015711568,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.307880568139,168493.0,2942.51779771,90.210437351,1593.82396149,0.619011900028,1593.82396149,0.308078135998,1.0,1.0,1.0,0.0,2574.78727214,2574.78727214,2574.78727214,0.0,0.0,1697.59666951,2574.78727214
2017-03-22T08:00:00.000Z,0.0,0.030646273576,0.798341419984,0.596324555072,51.3039986293,0.0427663733516,104.990832647,0.0,52.1916662852,1.0,89.2638912201,0.0,0.0,0.0,53.441666921,52.8183336258,1.0,89.0694452922,0.0,0.0,104.990832647,89.5315678914,2.0,0.0,120.883499463,69.5795008341,42.0,0.484486083618,1188.80831909,0.0,0.509388139152,0.0,1.0,14.4022479852,81.3919995626,,3101.66611735,81.1400000254,81.1016718547,69.5885016123,69.5366541545,,2573.99943034,53.3674993515,53.2430725098,41.4095001221,41.1526947021,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.25199953715,80.4065004985,100.0,8.57582505544,39.7304999034,1.37400086721,5.82642308871,40.0354992549,207.0,83.0916659037,653.666666667,0.509388139152,39.7304999034,0.915989554269,91.598956426,2.0,1.0,1.0,1282.38537598,1282.38537598,0.0,0.481374613803,0.0,1.0,14.0178979238,79.4719994863,9.9081809304,2357.32995605,79.4869988759,79.3203303019,69.5705000559,69.2431488037,,2275.49993896,53.1919994354,53.1225891113,41.4705006282,41.8306528727,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.0149993896484,100.0,8.09436178207,38.0164982478,0.713500976562,5.92353610198,40.7569996516,207.0,73.4833323161,535.141665141,0.481374613803,38.0164982478,0.793827943348,79.3827940623,2.0,1.0,1.0,1111.35912069,1111.35912069,1188.80831909,0.484206458155,2.0,0.0,5085.76334635,0.0,10.7885103226,4.76536003749,4.11979166667,5086.93017578,0.0697479442264,171.378331502,171.378331502,88.4689985911,2.0,53.4739151001,41.8950119019,41.5064735413,1.0,2843.80802251,1468.62457596,0.0,0.0,1.0,14.2363182704,1.0,0.0,38.8733323415,55.352183342,1.0,89.1837882996,0.0,1.0,1.0,0.0,36.3249988556,1.0,88.1607131958,0.0,1.0,0.0306322461509,75.1983311971,87.940264384,75.1983311971,2.0,0.0,87.1842357768,0.0566000007093,45.024456744,0.951937865428,701.955719657,1.0,0.0,5256.16190836,0.00525616190836,795.485091516,0.627756184188,0.324191419572,0.627756184188,0.0,0.0,1540.35750326,795.485091516,1540.35750326,0.0,0.0,0.00154035750326,0.627332458893,1.0,4.32648676216,2.0,2.0,2.0,0.0,82.9339319865,58.3927593231,55.352183342,0.55352183342,1.0,11.0833333333,4312.43259847,132.208692521,2335.84259477,0.95194760376,2335.84259477,1.0,0.0,0.0,0.0,86.5441659292,1.0,88.5277818044,1.0,0.0,53.0083344777,84.8341668447,1.0,88.3472239176,0.0,1.0,171.378331502,0.0,1640.17004395,0.000267218559489,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340555948974,168493.0,2702.68505855,82.8577490147,1463.91780877,0.596604006314,1463.91780877,0.340988592039,1.0,1.0,1.0,0.0,2453.7512207,2453.7512207,2453.7512207,0.0,0.0,1540.35750326,2453.7512207
2017-03-22T09:00:00.000Z,0.0,0.0291054388187,0.781192158852,0.569004883084,49.6907501221,0.0406225634579,93.0174992879,0.0,46.3883326848,1.0,85.8472239176,0.0,0.0,0.0,51.375,46.629166921,1.0,85.6250006358,0.0,0.0,93.0174992879,86.0826066335,2.0,0.0,117.072000186,67.3812500636,42.0755208333,0.455753258601,1041.91665649,0.0,0.469238904636,0.0,1.0,13.611792326,78.6290003459,,2951.66617839,78.4114996592,78.3791707357,67.3879992167,67.3481114705,,2353.66617839,53.4170001348,53.2876637777,41.3555005391,41.1062444051,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.217500686646,77.7469997406,100.0,7.79530346394,37.0559991201,1.39800071716,5.8164888223,39.957499822,207.0,74.2750002543,555.033335368,0.469238904636,37.0559991201,0.844852832613,84.4852835337,2.0,1.0,1.0,1182.79396566,1182.79396566,0.0,0.455882713841,0.0,1.0,13.4026962916,77.298500061,9.93059997559,2235.84515381,77.3210010529,77.1664911906,67.3745009104,67.0732040405,,2168.49993896,53.2355006536,53.1723149618,41.4179999034,41.7866083781,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,7.48970274131,35.9030011495,0.74049949646,5.9129935503,40.6775004069,207.0,68.2833334605,486.883328756,0.455882713841,35.9030011495,0.76282736642,76.2827364604,2.0,1.0,1.0,1067.95831299,1067.95831299,1041.91665649,0.454525489696,2.0,0.0,4714.11804199,0.0,10.7729458375,4.7540918986,3.9765625,4706.69256037,0.0584793506734,134.59999911,134.59999911,81.4465179443,2.0,53.527335427,41.869243275,41.5064735413,1.0,2466.88012374,1554.47043108,0.0,0.0,0.833333333333,13.8921426137,1.0,0.0,34.6508324941,53.495856603,1.0,85.5536505381,0.0,1.0,1.0,0.0,31.8883326848,1.0,84.1071402232,0.0,1.0,0.0290383524278,66.5391654968,83.968386968,66.5391654968,2.0,0.0,75.6285433611,0.0566000007093,47.6562818229,0.951077000056,704.511534487,1.0,0.0,4559.49249606,0.00455949249606,841.983767239,0.584475216853,0.368298983624,0.584475216853,0.0,0.0,1336.19332886,841.983767239,1336.19332886,0.0,0.0,0.00133619332886,0.583674217264,1.0,1.77971997886,2.0,2.0,2.0,0.0,69.3043871793,59.2141775651,53.495856603,0.53495856603,1.0,10.5,4014.18953834,123.06528584,2174.29830914,0.951077548655,2174.29830914,1.0,0.0,0.0,0.0,68.0408328374,1.0,81.5833333333,1.0,0.0,48.8583342234,66.5783335368,1.0,81.4305566152,0.0,1.0,134.59999911,0.0,1386.33996582,0.000282838348317,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387243904711,168493.0,2401.66753511,73.6292840379,1300.87072642,0.569024469364,1300.87072642,0.387296210906,1.0,1.0,1.0,0.0,2289.27305094,2286.14197887,2286.14197887,0.0,0.0,1336.19332886,2286.14197887
2017-03-22T10:00:00.000Z,0.0,0.0297321057196,0.811342773822,0.612450021078,50.56975015,0.0411853472293,104.270001094,0.0,51.7716668447,1.0,89.0138880412,0.0,0.0,0.0,53.299999555,52.5116669337,1.0,88.8055553436,0.0,0.0,104.270001094,89.3035793304,2.0,0.0,117.908999761,67.3392496109,42.1015625,0.468854228393,1184.98334249,0.0,0.492454099352,0.0,1.0,13.8293488026,79.3265005747,,3078.74945068,79.1104996999,79.0353190104,67.3669999441,67.3119227091,,2610.66605632,53.650999705,53.5271860758,41.6255000432,41.4002151489,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,80.0029996236,100.0,7.98285424709,37.4849996567,1.44299983978,5.84649451574,40.1825002035,207.0,82.508333842,646.416671753,0.492454099352,37.4849996567,0.919534702846,93.471563975,2.0,1.0,1.0,1308.60190837,1308.60190837,0.0,0.466752182583,0.0,1.0,13.4945534865,77.6074994405,9.87600199382,2343.08172607,77.5970001221,77.4290898641,67.3114992778,67.0094248454,,2336.49989827,53.4754997889,53.4120254517,41.6534992854,42.0310821533,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0104993184408,100.0,7.54770207405,35.9435008367,0.726998964945,5.94685141246,40.9265003204,207.0,73.4750003815,538.566668193,0.466752182583,35.9435008367,0.822465297154,82.2465286255,2.0,1.0,1.0,1151.45141602,1151.45141602,1184.98334249,0.46768968655,2.0,0.0,5210.61747233,0.0,10.7705825965,2.97936350107,3.30729166667,5210.61747233,0.0743378514952,189.958331426,189.958331426,91.5879166921,2.0,53.7459487915,42.1083679199,41.5064735413,1.0,2869.65332007,1559.07392831,0.0,0.0,0.0,14.6518004735,1.0,0.0,38.8566656113,52.7151994705,1.0,88.8413219452,0.0,1.0,1.0,0.0,36.2883326213,1.0,87.6666653951,0.0,1.0,0.0296674292372,75.1449979146,87.6029459635,75.1449979146,2.0,0.0,87.9765897255,0.0566000007093,47.7974138492,0.949175044285,710.186291181,1.0,0.0,5303.93133142,0.00530393133142,844.477265904,0.615001646141,0.334128525443,0.615001646141,0.0,0.0,1554.35668945,844.477265904,1554.35668945,0.0,0.0,0.00155435668945,0.612848162651,1.0,0.572806347708,2.0,2.0,2.0,0.0,58.3876279195,60.9108308156,52.7151994705,0.527151994705,1.0,9.91666666667,4428.72724838,135.774003575,2398.83395536,0.949130171585,2398.83395536,1.0,0.0,0.0,0.0,95.7424993515,1.0,91.4444452922,1.0,0.0,54.7583341599,94.2158336639,1.0,91.2638899485,0.0,1.0,189.958331426,0.0,1772.56005859,0.000283675961904,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.352036565106,168493.0,2868.82547424,87.9512099862,1553.90828417,0.6148242287,1553.90828417,0.354280227199,1.0,1.0,1.0,0.0,2527.40248617,2527.40248617,2527.40248617,0.0,0.0,1554.35668945,2527.40248617
2017-03-22T11:00:00.000Z,0.0,0.0309562249285,0.827262762114,0.635615791045,51.2612495422,0.0426965892038,113.46250089,0.0,56.4216667811,1.0,91.6111094157,0.0,0.0,0.0,54.8333333333,57.0625003179,1.0,91.3888893127,0.0,0.0,113.46250089,91.8544864655,2.0,0.0,119.221499761,67.9602502187,42.0625,0.486877865617,1293.83332316,0.0,0.508810240703,0.0,1.0,14.0662438869,80.1770006816,,3187.08276367,79.9385007222,79.8771184285,67.982000351,67.9252497355,,2745.99932861,53.4860003789,53.3647435506,41.4725001653,41.2494150798,41.5064735413,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,80.9299996694,100.0,8.24347003301,38.4660005569,1.46400038401,5.82277385394,40.0084997813,207.0,87.1666673024,699.325002035,0.508810240703,38.4660005569,0.979251804104,98.1799596151,2.0,1.0,1.0,1374.51944987,1374.51944987,0.0,0.486306582991,0.0,1.0,13.7628734907,78.5900007884,,2438.69478353,78.5659980774,78.3906860352,67.9385000865,67.6313196818,,2486.74991862,53.3015000025,53.2392501831,41.5020001729,41.8434193929,41.5064735413,1.0,0.0,99.9981155396,1.0,0.0,0.0255031585693,100.0,7.83791820208,37.0639979045,0.739000638326,5.92495528857,40.7629995346,207.0,78.7000001272,594.508336385,0.486306582991,37.0639979045,0.873249409993,87.3249409993,2.0,1.0,1.0,1222.54917399,1222.54917399,1293.83332316,0.48687302745,2.0,0.0,5480.74576823,0.0,10.7617853338,3.21599505345,3.70052083333,5480.74576823,0.090392400603,240.186665853,240.186665853,99.9321022034,2.0,53.5611572266,41.9387207031,41.5064735413,1.0,3193.544455,1451.36527534,0.0,0.0,0.0,15.1697311401,1.0,0.0,42.3349990845,52.8122692108,1.0,91.5239702861,0.0,1.0,1.0,0.0,39.9283323288,1.0,90.8928559621,0.0,1.0,0.0309554245792,82.2633317312,90.5651117961,82.2633317312,2.0,0.0,97.9063039857,0.0566000007093,44.4953285741,0.946927352502,716.941481379,1.0,0.0,5902.57379689,0.00590257379689,786.136537394,0.650932443776,0.295828274445,0.650932443776,0.0,0.0,1729.79333496,786.136537394,1729.79333496,0.0,0.0,0.00172979333496,0.650910774867,1.0,2.29745713679,2.0,2.0,2.0,0.0,51.9947162975,62.7595499212,52.8122692108,0.528122692108,1.0,10.5,4638.8161558,142.214818388,2512.62926866,0.945518679658,2512.62926866,1.0,0.0,0.0,0.0,120.32666715,1.0,99.9583333333,1.0,0.0,59.900001208,119.859999339,1.0,99.8333352407,0.0,1.0,240.186665853,0.0,1766.09997559,0.000264078202502,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312874066699,168493.0,3118.60513852,95.6088468489,1689.20221998,0.635657744113,1689.20221998,0.312859454386,1.0,1.0,1.0,0.0,2657.40838623,2657.40838623,2657.40838623,0.0,0.0,1729.79333496,2657.40838623
2017-03-22T12:00:00.000Z,0.0,0.0319813829171,0.856462751382,0.670959506424,52.2085005442,0.0439140763468,123.506666183,0.0,61.461666743,1.0,94.263888677,0.0,0.0,0.0,56.441666921,61.9141670863,1.0,94.0694452922,0.0,0.0,123.506666183,94.5344893138,2.0,0.0,121.452000618,69.2435000738,42.0625,0.506715751734,1424.54164632,0.0,0.52920877366,0.0,1.0,14.4808100859,81.6124998728,,3295.83272298,81.3560009003,81.278427124,69.2524998983,69.1874567668,,2746.99930827,54.1264998118,54.0062128703,41.6150004069,41.3537699382,41.5507942835,1.0,0.0,99.9981231689,1.0,0.0,0.256498972575,82.4975001017,100.0,8.65621177355,39.7410004934,1.59450054169,5.82459843159,40.0204998652,207.0,93.0833339691,757.799992879,0.52920877366,39.7410004934,0.990825762068,102.246774038,2.0,1.0,1.0,1431.6293335,1431.6293335,0.0,0.516371851407,0.0,1.0,14.243915081,80.2550004323,,2536.18253581,80.1919994354,80.0199635824,69.2345002492,68.908917745,,2514.49989827,53.9554999669,53.8895314535,41.6474997203,41.8983154297,41.5507942835,1.0,0.0,99.9981155396,1.0,0.0,0.0615005493164,100.0,8.30902520816,38.5444997152,0.807999293009,5.93488971392,40.8395004272,207.0,85.4416675568,666.741663615,0.516371851407,38.5444997152,0.921612425305,92.1612428029,2.0,1.0,1.0,1290.25739543,1290.25739543,1424.54164632,0.506471580706,2.0,0.0,5535.58821615,0.0,10.7469252673,2.13366949558,2.73177083333,5535.58821615,0.085622133825,240.557504018,240.557504018,99.9117469788,2.0,54.2457885742,42.0230255127,41.5514561335,1.0,3468.12514372,1417.52270589,0.0,0.0,0.833333333333,14.5925089518,1.0,0.0,46.0483322144,54.6599909465,1.0,94.2865263621,0.0,1.0,1.0,0.0,43.8616650899,1.0,93.8869024913,0.0,1.0,0.0319676820968,89.9099973043,93.6245193481,89.9099973043,2.0,0.0,106.324279923,0.0566000007093,43.4577977244,0.941887596996,732.249479516,1.0,0.0,6410.07660487,0.00641007660487,767.805603884,0.668198148867,0.273111842509,0.668198148867,0.0,0.0,1878.52082316,767.805603884,1878.52082316,0.0,0.0,0.00187852082316,0.668014034629,1.0,0.441169135614,2.0,2.0,2.0,0.0,46.8498621854,66.5279506337,54.6599909465,0.546599909465,1.0,10.5,4899.97953404,150.221452227,2654.08922871,0.944071254193,2654.08922871,1.0,0.0,0.0,0.0,120.77249972,1.0,99.9166666667,1.0,0.0,59.8666677475,119.785000483,1.0,99.7777792613,0.0,1.0,240.557504018,0.0,1983.07995605,0.000257920493578,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289291556433,168493.0,3484.57163696,106.828489396,1887.42911763,0.671366868531,1887.42911763,0.289518163961,1.0,1.0,1.0,0.0,2811.32299805,2811.32299805,2811.32299805,0.0,0.0,1878.52082316,2811.32299805
2017-03-22T13:00:00.000Z,0.0,0.0288785620069,0.782470449174,0.544105653862,48.725499471,0.0399198987661,80.245833079,0.0,39.8799997965,1.0,81.2916660309,0.0,0.0,0.0,48.6666663488,40.3658332825,1.0,81.111111323,0.0,0.0,80.245833079,81.5055294037,2.0,0.0,116.715749741,67.9902502696,42.0416666667,0.444387823173,886.050023397,0.0,0.451285233044,0.0,1.0,13.5199350516,78.3815002441,9.43971361433,2777.08282471,78.108499527,78.1331176758,67.9759998322,67.9557215373,,2014.66623942,54.0995006561,53.9934768677,41.8640003204,41.6012980143,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.27600034078,83.6765003204,100.0,7.64343484243,36.2444992065,1.45050017039,5.87650016944,40.41350015,207.0,65.3666671117,470.916671753,0.451285233044,36.2444992065,0.735270930699,73.5270926158,2.0,1.0,1.0,1029.37930298,1029.37930298,0.0,0.433317929811,0.0,1.0,13.3640194734,77.1589997609,8.96939926147,2098.61229451,77.2145004272,77.0815149943,68.004500707,67.6995646159,,1879.99994914,53.925500234,53.8614730835,41.8514995575,42.3783111572,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,7.38452676932,35.3630008698,0.680499394735,5.97969543934,41.1710001628,207.0,60.9999990463,415.133338928,0.433317929811,35.3630008698,0.676858931042,67.6858927409,2.0,1.0,1.0,947.602503459,947.602503459,886.050023397,0.439342165935,2.0,0.0,4014.00164795,0.0,10.7456493378,4.04778740803,5.82552083333,4014.00164795,0.0464323486361,97.1408322652,97.1408322652,71.6065810521,2.0,54.3001378377,42.4051513672,42.0542383194,1.0,2069.62099066,1378.42081861,0.0,0.0,0.25,13.0301154455,1.0,0.0,30.2041662534,54.9458843867,1.0,81.1700890859,0.0,1.0,1.0,0.0,27.3758327166,1.0,79.3630936941,0.0,1.0,0.028567642015,57.5799992879,78.9747511546,57.5799992879,2.0,0.0,63.4495447618,0.0566000007093,42.2590289845,0.93844761387,742.860481839,1.0,0.0,3825.24520985,0.00382524520985,746.625944434,0.562232546763,0.374461338988,0.562232546763,0.0,0.0,1121.01667786,746.625944434,1121.01667786,0.0,0.0,0.00112101667786,0.554234152039,1.0,1.29324546046,2.0,2.0,2.0,0.0,41.0846398093,68.8352647261,54.9458843867,0.549458843867,1.0,9.91666666667,3366.24116069,103.200764859,1823.33504533,0.914471948891,1823.33504533,1.0,0.0,0.0,0.0,49.210000515,1.0,71.8472220103,1.0,0.0,42.9833342234,47.9308327039,1.0,71.6805566152,0.0,1.0,97.1408322652,0.0,1775.80004883,0.000250805843474,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409483680109,168493.0,2029.52665039,62.2203498275,1099.29945314,0.551340531683,1099.29945314,0.416684886017,1.0,1.0,1.0,0.0,1993.86656698,1993.86656698,1993.86656698,0.0,0.0,1121.01667786,1993.86656698
2017-03-22T14:00:00.000Z,0.0,0.0287692071537,0.781412017054,0.568486299642,49.8707504272,0.0402775963799,91.774166743,0.0,45.7533337275,1.0,85.4305534363,0.0,0.0,0.0,51.1499999364,46.0358333588,1.0,85.2499993642,0.0,0.0,91.774166743,85.6758371989,2.0,0.0,117.683250745,67.8125003179,42.1927083333,0.451018498359,1027.58334351,0.0,0.462558528711,0.0,1.0,13.7072753906,78.9635003408,,2938.33284505,78.7550004323,78.6894429525,67.8275006612,67.7773157756,,2230.99951172,54.6559998194,54.5400314331,42.1070000331,41.8068237305,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,78.1099999746,100.0,7.80218871435,36.6480003993,1.48350048065,5.90508667628,40.6234995524,207.0,73.0750007629,539.866668701,0.462558528711,36.6480003993,0.833341064453,83.3341058095,2.0,1.0,1.0,1166.67749023,1166.67749023,0.0,0.454914147233,0.0,1.0,13.5525685946,77.8234990438,9.86400032043,2229.47092692,77.8565006256,77.6853027344,67.7974999746,67.49928538,,2072.49989827,54.4775005976,54.4142125448,42.0705000559,42.4370320638,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0330015818278,100.0,7.55503197511,35.7860005697,0.767500559489,5.9975366195,41.3029994965,207.0,68.7166665395,487.716669718,0.454914147233,35.7860005697,0.765385142735,76.5385138194,2.0,1.0,1.0,1071.53919983,1071.53919983,1027.58334351,0.45088832648,2.0,0.0,4459.15901693,0.0,10.7698718851,3.4943399628,4.83854166667,4459.15901693,0.0495639196447,113.044167201,113.044167201,76.7661247253,2.0,54.7980244954,42.5376281738,42.007616361,1.0,2396.27223253,1539.98746647,0.0,0.0,0.0,13.0889485677,1.0,0.0,34.1174993515,54.7385520935,1.0,85.1198616028,0.0,1.0,1.0,0.0,31.4291653633,1.0,83.7559496562,0.0,1.0,0.028760360658,65.546664238,83.5368881226,65.546664238,2.0,0.0,73.4638771861,0.0566000007093,47.2122693611,0.936409770242,749.182209109,1.0,0.0,4428.98913393,0.00442898913393,834.139024196,0.569684898766,0.366113495799,0.569684898766,0.0,0.0,1297.94834391,834.139024196,1297.94834391,0.0,0.0,0.00129794834391,0.56946032246,1.0,0.752357126541,2.0,2.0,2.0,0.0,36.9146211798,70.1565156416,54.7385520935,0.547385520935,1.0,10.5,3947.10165424,121.008534519,2137.95994705,0.938375939006,2137.95994705,1.0,0.0,0.0,0.0,56.9608329137,1.0,76.9027792613,1.0,0.0,46.0250005722,56.0833339691,1.0,76.7083346049,0.0,1.0,113.044167201,0.0,1379.84997559,0.000280203150049,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390156525312,168493.0,2393.12069979,73.3672588589,1296.24130635,0.568935659765,1296.24130635,0.390345170829,1.0,1.0,1.0,0.0,2278.3618571,2278.3618571,2278.3618571,0.0,0.0,1297.94834391,2278.3618571
2017-03-22T15:00:00.000Z,0.0,0.028532206387,0.773951818069,0.553523089449,49.477001826,0.0399150573464,86.6433321635,0.0,43.1366666158,1.0,83.8472207387,0.0,0.0,0.0,50.1916672389,43.4974997838,1.0,83.6388893127,0.0,0.0,86.6433321635,84.1088129679,2.0,0.0,117.391500473,67.9144986471,42.4661458333,0.444809678559,965.316675822,0.0,0.458091095039,0.0,1.0,13.6492604415,78.7939999898,,2877.49951172,78.5630003611,78.5298512777,67.9174989065,67.8846155802,,2148.99951172,54.4085000356,54.2998835246,41.9839998881,41.691019694,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.229499816895,78.5630003611,100.0,7.7597848177,36.5805002848,1.48200003306,5.88947562377,40.501999855,207.0,70.0833339691,509.616671244,0.458091095039,36.579000473,0.794428936186,79.4428939819,2.0,1.0,1.0,1112.20051066,1112.20051066,0.0,0.444449482717,0.0,1.0,13.4933448633,77.6225001017,9.74550183614,2177.72741699,77.6570002238,77.5057652791,67.9114983877,67.6121851603,,2007.74990845,54.2375001907,54.166847229,41.9864997864,42.4134140015,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,7.50067396959,35.6705004374,0.719500223796,5.99267089367,41.2669995626,207.0,65.1166671117,455.616666158,0.444449482717,35.6705004374,0.732047300793,73.2047303518,2.0,1.0,1.0,1024.86622111,1024.86622111,965.316675822,0.444701220297,2.0,0.0,4296.9654541,0.0,10.7938070297,3.8514178594,5.9140625,4296.9654541,0.0488400892124,106.098333995,106.098333995,75.3303572337,2.0,54.6005276767,42.4521706321,42.0380026499,1.0,2252.25323251,1493.45849795,0.0,0.0,0.0,12.9913803736,1.0,0.0,32.348332564,54.9261185328,1.0,83.6130116781,0.0,1.0,1.0,0.0,29.5716659228,1.0,81.9821421305,0.0,1.0,0.028526814467,61.9199984868,81.7590223948,61.9199984868,2.0,0.0,69.0486050035,0.0566000007093,45.7858043785,0.935568671175,751.810487945,1.0,0.0,4162.80127033,0.00416280127033,808.93646298,0.562137932493,0.372751012269,0.562137932493,0.0,0.0,1219.94000244,808.93646298,1219.94000244,0.0,0.0,0.00121994000244,0.561965907613,1.0,1.03461469004,2.0,2.0,2.0,0.0,35.8163861361,70.6813909357,54.9261185328,0.549261185328,1.0,9.91666666667,3741.7843657,114.714005933,2026.74919602,0.933908717195,2026.74919602,1.0,0.0,0.0,0.0,53.5591662725,1.0,75.430557251,1.0,0.0,45.141667366,52.5391670863,1.0,75.236111323,0.0,1.0,106.098333995,0.0,1274.73999023,0.000271737130792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399130027814,168493.0,2218.50578345,68.0139903134,1201.66059119,0.553714935928,1201.66059119,0.399327890328,1.0,1.0,1.0,0.0,2170.17911784,2170.17911784,2170.17911784,0.0,0.0,1219.94000244,2170.17911784
2017-03-22T16:00:00.000Z,0.0,0.0279669223294,0.773043786181,0.551525093247,49.1162497203,0.039187811137,84.4583346049,0.0,42.0708335241,1.0,83.1527786255,0.0,0.0,0.0,49.7749996185,42.3533337911,1.0,82.9583320618,0.0,0.0,84.4583346049,83.4354985555,2.0,0.0,116.480249723,67.3640000025,43.125,0.435861262831,939.275009155,0.0,0.448208225654,0.0,1.0,13.4727977912,78.1700000763,,2839.58284505,77.9179992676,77.8934122721,67.3669999441,67.3322372437,,2120.99951172,54.5120004018,54.3992513021,42.0800002416,41.804280599,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.252000808716,78.3020000458,100.0,7.57034671307,35.837999026,1.48200035095,5.9024510781,40.5979998906,207.0,68.1666666667,492.466664632,0.448208225654,35.837999026,0.784810195196,78.4810187022,2.0,1.0,1.0,1098.73427327,1098.73427327,0.0,0.43877254868,0.0,1.0,13.3483070532,77.0855000814,9.76350084941,2155.23022461,77.1245009104,76.9748102824,67.361000061,67.0661900838,,1989.49992879,54.3439995448,54.2752329508,42.0615005493,42.4670333862,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0390008290609,100.0,7.35137856007,35.0630003611,0.758500734965,5.99692849318,41.3029998144,207.0,64.1666666667,446.808331807,0.43877254868,35.0630003611,0.727246489752,72.7246487935,2.0,1.0,1.0,1018.14508565,1018.14508565,939.275009155,0.435788705328,2.0,0.0,4249.12410482,0.0,10.817445755,3.4403201739,5.2265625,4249.12410482,0.0466110219176,100.440000534,100.440000534,73.8574358622,2.0,54.7150851163,42.5285949707,42.0758654277,1.0,2186.75311623,1537.9346828,0.0,0.0,0.0,13.1450859706,1.0,0.0,31.535832723,54.2219139735,1.0,82.8481725057,0.0,1.0,1.0,0.0,28.7324992816,1.0,81.130950292,0.0,1.0,0.0279612827071,60.2683318456,80.9295806885,60.2683318456,2.0,0.0,67.0405307819,0.0566000007093,47.1493360078,0.935189658974,752.995858819,1.0,0.0,4041.73852156,0.00404173852156,833.027127508,0.549637699036,0.386557985925,0.549637699036,0.0,0.0,1184.46165975,833.027127508,1184.46165975,0.0,0.0,0.00118446165975,0.549572855234,1.0,0.272658861965,2.0,2.0,2.0,0.0,32.8003744646,70.9169256037,54.2219139735,0.542219139735,1.0,11.0833333333,3733.56327188,114.461967196,2022.29621487,0.938426524116,2022.29621487,1.0,0.0,0.0,0.0,50.7833328247,1.0,73.9722220103,1.0,0.0,44.266667366,49.6566667557,1.0,73.7777786255,0.0,1.0,100.440000534,0.0,1225.33996582,0.000279829642821,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411921419515,168493.0,2194.74758633,67.2856217868,1188.79188946,0.551647099236,1188.79188946,0.412001160947,1.0,1.0,1.0,0.0,2154.98620605,2154.98620605,2154.98620605,0.0,0.0,1184.46165975,2154.98620605
2017-03-22T17:00:00.000Z,0.0,0.0279588314449,0.775730773755,0.557843904311,49.0907500585,0.039181294617,86.3841667175,0.0,42.9291671117,1.0,83.7083333333,0.0,0.0,0.0,50.1083329519,43.3766670227,1.0,83.513888677,0.0,0.0,86.3841667175,83.9613253276,2.0,0.0,115.82550017,66.7347501119,42.8125,0.435368347783,959.791666667,0.0,0.449875937646,0.0,1.0,13.3555588722,77.766500473,,2867.49951172,77.5084997813,77.4979527791,66.7384999593,66.7087580363,,2158.66617839,54.5075000127,54.4068934123,42.0034999847,41.7101008097,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.258000691732,76.9040006002,100.0,7.46486675739,35.5049997965,1.4939994812,5.89069211483,40.5095005035,207.0,69.6249993642,505.858334859,0.449875937646,35.5049997965,0.803052128383,80.305214564,2.0,1.0,1.0,1124.27297974,1124.27297974,0.0,0.43672477384,0.0,1.0,13.2117298444,76.5980008443,9.85000101725,2169.85339355,76.6340007782,76.4758021037,66.7310002645,66.4398269653,,2026.49993896,54.3695001602,54.2969080607,42.0570001602,42.443417867,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0359999338786,100.0,7.21865348021,34.577000618,0.788500150045,5.9930763642,41.2685000102,207.0,64.9750006994,453.933331807,0.43672477384,34.577000618,0.742310565767,74.2310555776,2.0,1.0,1.0,1039.23479207,1039.23479207,959.791666667,0.435306012515,2.0,0.0,4322.63631185,0.0,10.843081561,3.61347210407,5.23697916667,4322.63631185,0.0485131736379,106.990833918,106.990833918,75.438094457,2.0,54.7195739746,42.47584788,42.1712344488,1.0,2242.59148256,1558.26748282,0.0,0.0,0.0,13.5378112793,1.0,0.0,32.1991662979,53.20068868,1.0,83.4703172048,0.0,1.0,1.0,0.0,29.4374993642,1.0,81.9702351888,0.0,1.0,0.027960525308,61.63666598,81.532207489,61.63666598,2.0,0.0,68.7523992543,0.0566000007093,47.7726901922,0.933905902167,757.034826276,1.0,0.0,4144.94362254,0.00414494362254,844.040452182,0.550999619004,0.382862771048,0.550999619004,0.0,0.0,1214.70668538,844.040452182,1214.70668538,0.0,0.0,0.00121470668538,0.550897200902,1.0,0.0840339899876,2.0,2.0,2.0,0.0,27.6889752475,71.6934141679,53.20068868,0.5320068868,1.0,10.5,3800.80805651,116.523528705,2058.71956262,0.933849881861,2058.71956262,1.0,0.0,0.0,0.0,54.210000356,1.0,75.5138899485,1.0,0.0,45.2333342234,52.7808332443,1.0,75.3055566152,0.0,1.0,106.990833918,0.0,1269.33007812,0.000283529227874,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409983208741,168493.0,2270.982528,69.6227996402,1230.08478388,0.5579752342,1230.08478388,0.410078241111,1.0,1.0,1.0,0.0,2204.55086263,2204.55086263,2204.55086263,0.0,0.0,1214.70668538,2204.55086263
2017-03-22T18:00:00.000Z,0.0,0.0253201182613,0.769456509006,0.536374689647,47.5314992269,0.0366966380551,73.7308330536,0.0,36.7133331299,1.0,79.5138893127,0.0,0.0,0.0,47.6166664759,37.0175005595,1.0,79.3750012716,0.0,0.0,73.7308330536,79.8508440653,2.0,0.0,112.580249468,65.0487502416,42.5234375,0.403653760823,812.458328247,0.0,0.422449543422,0.0,1.0,12.7596955299,75.6004988352,,2694.58284505,75.307999293,75.318417867,65.0495001475,65.035756429,,1965.33289591,54.3185002009,54.1915868123,41.954000473,41.6509297689,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.292499542236,75.3200009664,100.0,6.88177621365,33.35399882,1.53900019328,5.87791931629,40.4150002797,207.0,61.174999555,427.766670227,0.422449543422,33.35399882,0.723023917789,72.3023929596,2.0,1.0,1.0,1012.2334849,1012.2334849,0.0,0.406574453176,0.0,1.0,12.6460826397,74.5069999695,9.49650001526,2032.24562581,74.544500351,74.3973592122,65.0480003357,64.7705917358,,1862.74995931,54.1535005569,54.073135376,41.9685004552,42.449798584,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,6.66233237584,32.5759998957,0.769000371297,5.98375026385,41.1995000839,207.0,57.741666158,384.691665649,0.406574453176,32.5759998957,0.675469981602,67.5469970703,2.0,1.0,1.0,945.657974243,945.657974243,812.458328247,0.404355046103,2.0,0.0,4010.5010376,0.0,10.8810505867,3.99053575595,5.77604166667,4010.5010376,0.042463244169,85.3416652679,85.3416652679,70.0795459747,2.0,54.5000508626,42.4541956584,42.3137976329,1.0,1887.77028127,1586.06192577,0.0,0.0,0.0,13.3399225871,1.0,0.0,26.963332653,51.7095775604,1.0,78.3447469076,0.0,1.0,1.0,0.0,23.9999995232,1.0,76.2380924225,0.0,1.0,0.0253613824729,50.963332812,75.9239088694,50.963332812,2.0,0.0,57.8744444041,0.0566000007093,48.6248001969,0.934823963958,754.146678635,1.0,0.0,3489.13364249,0.00348913364249,859.095399074,0.508017071298,0.426824461865,0.508017071298,0.0,0.0,1022.51667277,859.095399074,1022.51667277,0.0,0.0,0.00102251667277,0.508862006168,1.0,0.0,2.0,2.0,2.0,0.0,24.206290404,71.1376419067,51.7095775604,0.517095775604,1.0,9.91666666667,3473.83220704,106.499244601,1881.61207184,0.934841533163,1881.61207184,1.0,0.0,0.0,0.0,42.8574994405,1.0,70.2361119588,1.0,0.0,42.0250005722,42.484167099,1.0,70.0416679382,0.0,1.0,85.3416652679,0.0,1093.79003906,0.000288586470636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.456574132325,168493.0,1994.85320914,61.1573464696,1080.51847532,0.536834113256,1080.51847532,0.45560726926,1.0,1.0,1.0,0.0,2012.76045736,2012.76045736,2012.76045736,0.0,0.0,1022.51667277,2012.76045736
