timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-22T19:00:00.000Z,0.0,0.0205816359703,0.775202532593,0.515610917995,46.0195000966,0.035902804928,62.1641661326,0.0,31.0899998347,1.0,75.1666673024,0.0,0.0,0.0,45.0083335241,31.0883334478,1.0,74.9999993642,0.0,0.0,62.1641661326,75.4535401662,2.0,0.0,109.83074983,63.811249733,42.5130208333,0.388117588037,672.441650391,0.0,0.395512229689,0.0,1.0,12.2581065496,73.7390003204,9.6494995753,2516.66617839,73.4629993439,73.4784037272,63.8134997686,63.7887903849,,1779.33289591,54.0380001068,53.9119389852,41.9450003306,41.6184768677,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.276000976562,82.4165007273,100.0,6.38444471359,31.5179990133,1.55700047811,5.87366183599,40.3879998525,207.0,54.0333331426,354.824996948,0.395512229689,31.5179990133,0.640458395822,64.0458396276,2.0,1.0,1.0,896.64175415,896.64175415,0.0,0.378304441783,0.0,1.0,12.1638322671,72.6695009867,8.92650127411,1885.63901774,72.7355009715,72.5968424479,63.8089996974,63.5376434326,,1690.24993896,53.8534997304,53.7849756877,41.9535004298,42.4976730347,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,6.18373135726,30.7820005417,0.778000195821,5.98010090987,41.175500234,207.0,51.0833336512,317.616663615,0.378304441783,30.7820005417,0.599327690488,59.9327688217,2.0,1.0,1.0,839.058766683,839.058766683,672.441650391,0.388353342268,2.0,0.0,3534.42173258,0.0,10.9396284277,3.70736177762,4.76041666667,3534.42173258,0.0366046694496,63.4624999364,63.4624999364,63.5381593704,2.0,54.2188665217,42.4674516158,42.4354585012,1.0,1539.2276981,1472.01391263,0.0,0.0,0.0,14.5148560206,1.0,0.0,19.3433327675,49.298643748,1.0,69.9657510122,0.5,1.0,1.0,0.0,16.3158328533,1.0,66.7440455755,0.0,1.0,0.0205589310722,35.6591653824,66.5480486552,35.6591653824,2.0,0.0,47.1889767114,0.0566000007093,45.1283655611,0.940800474635,735.593084399,0.5,0.5,2844.92832534,0.00284492832534,797.320936318,0.481208003083,0.460194990176,0.48746348713,0.474473070777,0.0,833.727493286,797.320936318,437.868331909,395.859161377,0.0,0.000833727493286,0.481469934185,1.0,0.0817462948347,2.0,2.0,2.0,0.5,25.0479268161,67.2699376887,49.298643748,0.49298643748,1.0,10.5,2999.17375465,91.9473711627,1624.51183764,0.93763022531,1624.51183764,1.0,0.0,0.0,0.0,32.0800000827,1.0,63.6250006358,1.0,0.0,38.0583340327,31.3825001717,1.0,63.4305556615,0.0,1.0,63.4624999364,0.0,920.440002441,0.000267835254646,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.490806479734,168493.0,1650.34646841,50.595607888,893.915322507,0.515947009944,893.915322507,0.490491553141,1.0,1.0,1.0,0.0,1732.57196045,1732.57196045,898.258728027,834.313232422,0.0,833.727493286,1732.57196045
2017-03-22T20:00:00.000Z,0.0,0.0175362775601,0.784677205032,0.509439217882,45.1180001895,0.0351748762307,55.8658332825,0.0,27.904999733,1.0,72.611111323,0.0,0.0,0.0,43.4583333333,27.9608333906,1.0,72.4305553436,0.0,0.0,55.8658332825,72.891412735,2.0,0.0,108.246750196,63.1287500064,42.4583333333,0.377041258964,598.774998983,0.0,0.381532449683,0.0,1.0,11.9825348059,72.664999644,9.27000013987,2392.0828654,72.3980000814,72.4178949992,63.1279999415,63.1024424235,,1667.33290609,53.9044993718,53.7737045288,41.9675003688,41.6369272868,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.266999562581,82.3130009969,100.0,6.10745390256,30.4304997126,1.56900056203,5.87508090337,40.3984998067,207.0,50.2916666667,316.41666921,0.381532449683,30.4304997126,0.592412828718,59.2412834167,2.0,1.0,1.0,829.377960205,829.377960205,0.0,0.365717020344,0.0,1.0,11.897929589,71.6195004781,8.56800015767,1796.77510579,71.6975002289,71.5509134928,63.1295000712,62.8621622721,,1573.74994914,53.7230002085,53.6574732463,41.9670003255,42.5953369141,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,5.91417928537,29.7304999034,0.767500241597,5.98375030359,41.1995000839,207.0,46.8583335876,281.983334859,0.365717020344,29.7304999034,0.550665261405,55.0578912099,2.0,1.0,1.0,770.931365967,770.931365967,598.774998983,0.376993268684,2.0,0.0,3291.71468099,0.0,10.9769472281,3.82480065028,4.3984375,3291.71468099,0.0337634796139,53.5999997457,53.5999997457,60.0348230998,2.0,54.135017395,42.5548197428,42.4857467016,1.0,1358.96937941,1410.48434179,0.0,0.0,0.0,14.7377653122,1.0,0.0,15.3833330472,48.3902346293,1.0,64.8002271652,1.0,1.0,1.0,0.0,12.4658330282,1.0,61.083331426,0.0,1.0,0.0175300639226,27.8491659164,60.8889125188,27.8491659164,2.0,0.0,41.6626951785,0.0566000007093,43.2420186034,0.94459714092,723.984150064,0.0,1.0,2511.75994657,0.00251175994657,763.993251971,0.463506835046,0.481077162628,0.0,0.463506835046,0.0,736.090011597,763.993251971,0.0,736.090011597,0.0,0.000736090011597,0.463461692135,1.0,0.0,2.0,2.0,2.0,1.0,28.7414361636,64.5732393265,48.3902346293,0.483902346293,1.0,9.91666666667,2769.4537212,84.9047137819,1500.08326357,0.944583997674,1500.08326357,1.0,0.0,0.0,0.0,27.0041664441,1.0,60.1944491069,1.0,0.0,36.0166670481,26.5958334605,1.0,60.0277786255,0.0,1.0,53.5999997457,0.0,768.869995117,0.000256639852121,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.509300563859,168493.0,1493.69528938,45.7930638275,809.064721795,0.509458113327,809.064721795,0.509350466288,1.0,1.0,1.0,0.0,1588.08879598,1588.08879598,0.0,1588.08879598,0.0,736.090011597,1588.08879598
2017-03-22T21:00:00.000Z,0.0,0.0170454065203,0.792669882887,0.507866787108,44.6837507884,0.0349389243271,52.6758330663,0.0,26.3958331744,1.0,71.2777798971,0.0,0.0,0.0,42.6416660945,26.2800002098,1.0,71.0694440206,0.0,0.0,52.6758330663,71.5336176554,2.0,0.0,107.679000537,62.9952497482,42.3645833333,0.373010249897,562.383331299,0.0,0.379931907744,0.0,1.0,11.8882603645,72.2794996897,9.02850055695,2347.0828654,72.024500529,72.0529301961,62.995999972,62.9640350342,,1615.99963379,53.6629997889,53.5405578613,42.0034999847,41.6706517537,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.254999160767,81.4085006714,100.0,6.0111519893,30.0210005442,1.5929997762,5.87710837523,40.4105002085,207.0,48.1583331426,298.250005086,0.379931907744,30.0210005442,0.560742532639,56.0742534002,2.0,1.0,1.0,785.039545695,785.039545695,0.0,0.359327629182,0.0,1.0,11.7976118724,71.2310015361,8.31450049082,1753.28052775,71.3090000153,71.1618016561,62.9944995244,62.7269388835,,1538.24993896,53.4875005086,53.4273249308,42.0150000254,42.669380188,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0779984792074,100.0,5.81000940005,29.2939999898,0.786999066671,5.98760247231,41.2280009588,207.0,44.8000001907,264.133330027,0.359327629182,29.2939999898,0.525025267828,52.5025275548,2.0,1.0,1.0,735.035374959,735.035374959,562.383331299,0.37298801509,2.0,0.0,3201.86633301,0.0,11.0102807681,4.86350963513,5.40885416667,3201.86633301,0.035263915117,53.1574996312,53.1574996312,60.0569985708,2.0,53.9199193319,42.6153259277,42.4244057337,1.0,1280.9997319,1353.85464166,0.0,0.0,0.0,14.292222023,1.0,0.0,14.2724997997,48.703777949,1.0,63.1906372706,1.0,1.0,1.0,0.0,11.4266664982,1.0,59.2559512456,0.0,1.0,0.0170475218228,25.6991664569,59.1289752324,25.6991664569,2.0,0.0,39.2723354643,0.0566000007093,41.5058897617,0.946601457712,717.915962693,0.0,1.0,2367.64997571,0.00236764997571,733.319597907,0.46021272,0.486386617893,0.0,0.46021272,0.0,693.857508341,733.319597907,0.0,693.857508341,0.0,0.000693857508341,0.460212516288,1.0,0.0,2.0,2.0,2.0,1.0,34.4273632367,63.0386282603,48.703777949,0.48703777949,1.0,11.0833333333,2634.85437356,80.778225226,1427.17710625,0.946599337893,1427.17710625,1.0,0.0,0.0,0.0,26.8666666349,1.0,60.2083381017,1.0,0.0,36.0249999364,26.2908333143,1.0,60.0416666667,0.0,1.0,53.1574996312,0.0,726.75,0.000246335988805,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.513825225122,168493.0,1413.66621658,43.3395671438,765.716724394,0.507874559612,765.716724394,0.513837821831,1.0,1.0,1.0,0.0,1507.68868001,1507.68868001,0.0,1507.68868001,0.0,693.857508341,1507.68868001
2017-03-22T22:00:00.000Z,0.0,0.0228925848823,0.783894173242,0.567912356456,48.303999424,0.0374957426784,84.5316667557,0.0,42.2408337593,1.0,83.0833333333,0.0,0.0,0.0,49.7166665395,42.3183333079,1.0,82.8333339691,0.0,0.0,84.5316667557,83.3405920664,2.0,0.0,112.467000643,64.1630012194,42.40625,0.418665527247,942.774993896,0.0,0.439873577919,0.0,1.0,12.8165018559,75.6694990794,9.53999710083,2833.33284505,75.4115009308,75.3705571493,64.1915016174,64.1430714925,,2385.33283488,53.9705003103,53.8253046672,42.2540003459,41.9334513346,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.2579981486,77.0689996084,100.0,6.89783151944,33.1575005849,1.53450012207,5.91867033641,40.7195002238,207.0,70.1249990463,512.099998474,0.439873577919,33.1575005849,0.828818762643,82.881875356,2.0,1.0,1.0,1160.3462677,1160.3462677,0.0,0.411281897719,0.0,1.0,12.5433475176,74.1140003204,9.71999931335,2149.60590617,74.1109994253,73.9430720011,64.1345008214,63.8546473185,,2174.49994914,53.7935002645,53.7161229451,42.241499265,42.6489435832,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,0.00300089518229,100.0,6.52675314744,31.8695001602,0.798999150594,6.01659437021,41.4425001144,207.0,62.5333334605,430.674997965,0.411281897719,31.8695001602,0.74627578372,74.627576828,2.0,1.0,1.0,1044.78609721,1044.78609721,942.774993896,0.417986368146,2.0,0.0,4754.37481689,0.0,11.0386275378,3.04625393947,2.98177083333,4754.37481689,0.0617545543678,140.289165497,140.289165497,82.0412305196,2.0,54.0780833851,42.668182373,42.0383224487,1.0,2250.92549687,1687.72220112,0.0,0.0,0.0,16.1454394658,1.0,0.0,27.2333325545,48.0460621516,1.0,78.4246565501,0.0833333333333,1.0,1.0,0.0,24.3174993197,1.0,76.2202348709,0.0,1.0,0.0227142826787,51.5508327484,76.1608190536,51.5508327484,2.0,0.0,69.0078998587,0.0566000007093,51.7414569281,0.948443285079,712.380389598,0.916666666667,0.0833333333333,4160.34723917,0.00416034723917,914.160004941,0.541429010151,0.405958243414,0.544330847623,0.49519808722,0.0,1219.22083028,914.160004941,1153.36082967,65.8600006104,0.0,0.00121922083028,0.539975600938,1.0,0.0,2.0,2.0,2.0,0.0833333333333,36.3856142217,61.5264708779,48.0460621516,0.480460621516,1.0,9.91666666667,3917.24702589,120.093264242,2121.7890943,0.942239617748,2121.7890943,1.0,0.0,0.0,0.0,70.5258324941,1.0,82.0694446564,1.0,0.0,49.1500008901,69.7633333206,1.0,81.9166679382,0.0,1.0,140.289165497,0.0,1351.42004395,0.000307083718185,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.430843954943,168493.0,2368.81706784,72.6221686273,1283.07716815,0.569786197746,1283.07716815,0.432369924268,1.0,1.0,1.0,0.0,2251.8572286,2251.8572286,2118.85994466,132.997283936,0.0,1219.22083028,2251.8572286
2017-03-22T23:00:00.000Z,0.0,0.0192496542661,0.770386647686,0.536395980801,46.9772488276,0.0364186149504,73.1000003815,0.0,36.4166668256,1.0,79.1666679382,0.0,0.0,0.0,47.3916670481,36.6649999619,1.0,79.0000019073,0.0,0.0,73.1000003815,79.4126567841,2.0,0.0,110.376748721,63.3994998932,42.5,0.397757782241,797.716669718,0.0,0.412568974396,0.0,1.0,12.3922665914,74.1964988708,,2678.74951172,73.912999471,73.9323730469,63.4085000356,63.3792622884,,2201.33284505,53.0780000687,52.950050354,41.8205000559,41.5382995605,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.283499399821,73.3910007477,100.0,6.52630897363,32.0924994151,1.49100049337,5.86595761776,40.3294995626,207.0,61.0583333969,426.391667684,0.412568974396,32.0924994151,0.736882869176,73.6882870992,2.0,1.0,1.0,1031.63601685,1031.63601685,0.0,0.392163545598,0.0,1.0,12.2218470573,72.897500356,9.53699874878,2017.62247721,72.9274984996,72.7846832275,63.3904997508,63.1198527018,,2058.24984741,52.9010003408,52.8369827271,41.8814999262,42.3451131185,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.029998143514,100.0,6.24701738358,31.0459985733,0.746499697367,5.97482967377,41.1350002289,207.0,56.4500001272,371.325002035,0.392163545598,31.0459985733,0.675322803316,67.5322790146,2.0,1.0,1.0,945.451924642,945.451924642,797.716669718,0.397237265511,2.0,0.0,4410.73441569,0.0,11.0759928226,3.73351854086,3.6328125,4410.73441569,0.0574583881168,115.671666463,115.671666463,77.4600836436,2.0,53.2410939535,42.3350982666,42.0383224487,1.0,1892.55195129,1630.07388236,0.0,0.0,0.0,17.4531551997,1.0,0.0,20.8074997266,45.9553448359,1.0,71.5468037923,0.333333333333,1.0,1.0,0.0,17.7983328501,1.0,68.6428553263,0.0,1.0,0.0191468172414,38.605831941,68.3234084447,38.605831941,2.0,0.0,58.0210387744,0.0566000007093,49.9740997172,0.951428464897,703.468806849,0.666666666667,0.333333333333,3497.97152171,0.00349797152171,882.934612913,0.511139073294,0.440249184739,0.51829511197,0.494982529699,0.0,1025.10667928,882.934612913,720.385843913,304.720835368,0.0,0.00102510667928,0.510283765694,1.0,0.0,2.0,2.0,2.0,0.333333333333,35.8054622014,58.8756446838,45.9553448359,0.459553448359,1.0,10.5,3522.62583365,107.995138492,1908.04129219,0.951388258032,1908.04129219,1.0,0.0,0.0,0.0,58.3041667938,1.0,77.6527798971,1.0,0.0,46.4833339055,57.3675003052,1.0,77.4722220103,0.0,1.0,115.671666463,0.0,1172.9699707,0.000296594515601,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.462743975471,168493.0,1989.10268491,60.9810493862,1077.4036859,0.537215426165,1077.4036859,0.463673479274,1.0,1.0,1.0,0.0,2005.53378296,2005.53378296,1389.91440837,615.619374593,0.0,1025.10667928,2005.53378296
2017-03-23T00:00:00.000Z,0.0,0.0168303975663,0.768373729663,0.529427938492,46.5625001589,0.0356473390582,69.2816670736,0.0,34.4949998856,1.0,77.8055553436,0.0,0.0,0.0,46.5833326976,34.7700001399,1.0,77.6388880412,0.0,0.0,69.2816670736,78.07701238,2.0,0.0,109.483500481,62.9210003217,42.4166666667,0.387812816906,753.524993896,0.0,0.400526095228,0.0,1.0,12.2230558395,73.5650011698,,2621.24951172,73.2755006154,73.2755889893,62.9254999161,62.8935572306,,2155.33284505,53.2549997965,53.1175867716,42.1415001551,41.8112742106,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.289500554403,72.8434995015,100.0,6.32019925117,31.1340004603,1.53750038147,5.90285658836,40.6039997737,207.0,58.3916667302,399.916664124,0.400526095228,31.1340004603,0.713011776152,71.2913735708,2.0,1.0,1.0,998.216486613,998.216486613,0.0,0.383345026219,0.0,1.0,12.0937305291,72.390499115,9.49949900309,1967.00377401,72.4159997304,72.2677942912,62.9165007273,62.6478525798,,2016.74994914,53.0674997965,53.0033696493,42.0960000356,42.5519307454,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0255006154378,100.0,6.09274717172,30.3199996948,0.767499605815,6.00098335743,41.3285004298,207.0,54.8166666031,353.608329773,0.383345026219,30.3199996948,0.658667827788,65.8484344482,2.0,1.0,1.0,922.134958903,922.134958903,753.524993896,0.387691233147,2.0,0.0,4315.63517253,0.0,11.0858268738,2.97919156154,2.80729166667,4315.63517253,0.0539021372969,104.763333639,104.763333639,75.0318832397,2.0,53.3941955566,42.5911280314,42.0383224487,1.0,1772.71509314,1649.31671952,0.0,0.0,0.0,17.9043045044,1.0,0.0,17.8458329837,45.0211954117,1.0,68.0079898834,1.0,1.0,1.0,0.0,14.8558331331,1.0,64.6309515635,0.0,1.0,0.0168159591093,32.7016660372,64.4777673086,32.7016660372,2.0,0.0,54.3471322332,0.0566000007093,50.5640382919,0.952251170506,701.026116275,0.0,1.0,3276.47909886,0.00327647909886,893.3575558,0.494179461331,0.459779719353,0.0,0.494179461331,0.0,960.196670532,893.3575558,0.0,960.196670532,0.0,0.000960196670532,0.494018303851,1.0,0.0,2.0,2.0,2.0,1.0,33.8052031777,58.091217041,45.0211954117,0.450211954117,1.0,9.91666666667,3429.04345999,105.126130575,1857.35210702,0.955913816325,1857.35210702,1.0,0.0,0.0,0.0,52.5758330027,1.0,75.0694452922,1.0,0.0,44.9583336512,52.1875,1.0,74.9305547078,0.0,1.0,104.763333639,0.0,1022.2199707,0.000300095780192,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.48098448992,168493.0,1899.60690177,58.2373263935,1028.92801526,0.529553067548,1028.92801526,0.481165379104,1.0,1.0,1.0,0.0,1943.01209513,1943.01209513,0.0,1943.01209513,0.0,960.196670532,1943.01209513
2017-03-23T01:00:00.000Z,0.0,0.0167009214114,0.768674407097,0.526960842252,46.4305008252,0.0355032468956,67.8991673787,0.0,33.779999733,1.0,77.4027773539,0.0,0.0,0.0,46.3333330154,34.1191663742,1.0,77.208331426,0.0,0.0,67.8991673787,77.6655591329,2.0,0.0,109.279500961,62.8490001361,42.3958333333,0.387232387729,740.666656494,0.0,0.401308468725,0.0,1.0,12.1940483252,73.4615008036,,2603.33284505,73.1615009308,73.1802139282,62.8519999186,62.8281606038,,2125.66618856,53.1319996516,53.0010096232,42.012500445,41.6801986694,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.299999872843,72.7055002848,100.0,6.30781662464,31.1490004857,1.53300094604,5.88623170058,40.479499499,207.0,57.9166666667,395.299997965,0.401308468725,31.1490004857,0.703436217535,70.3436215719,2.0,1.0,1.0,984.810704549,984.810704549,0.0,0.37971962501,0.0,1.0,12.0417588552,72.2074991862,9.38999970754,1956.88004557,72.236000061,72.0959218343,62.8460003535,62.5802357992,,1998.99993896,52.9505001704,52.8867111206,42.0344998042,42.5034179688,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,6.04604681333,30.2015002569,0.741999308268,5.99571204185,41.2925004959,207.0,54.0000003179,345.366663615,0.37971962501,30.2015002569,0.64946144104,64.9461450577,2.0,1.0,1.0,909.246017456,909.246017456,740.666656494,0.387222041658,2.0,0.0,4252.04121908,0.0,11.0967362722,3.20780920982,3.15625,4252.04121908,0.0539623392334,103.238334656,103.238334656,74.6509628296,2.0,53.29296875,42.496866862,42.0383224487,1.0,1742.3481606,1621.93397038,0.0,0.0,0.0,18.1323903402,1.0,0.0,17.4649996758,44.7196095785,1.0,67.4828751882,1.0,1.0,1.0,0.0,14.4791663488,1.0,64.0833323797,0.0,1.0,0.0166925418746,31.9441658656,63.8805303574,31.9441658656,2.0,0.0,53.4161559561,0.0566000007093,49.724549818,0.952720082558,699.638456195,0.0,1.0,3220.35241492,0.00322035241492,878.52560415,0.493406736657,0.45930725299,0.0,0.493406736657,0.0,943.748326619,878.52560415,0.0,943.748326619,0.0,0.000943748326619,0.493428858618,1.0,0.0,2.0,2.0,2.0,1.0,34.580019633,57.6204551061,44.7196095785,0.447196095785,1.0,11.0833333333,3364.28213099,103.140705774,1822.27393077,0.952713989648,1822.27393077,1.0,0.0,0.0,0.0,52.0999997457,1.0,74.680557251,1.0,0.0,44.7083336512,51.1383336385,1.0,74.513888677,0.0,1.0,103.238334656,0.0,1022.82000732,0.000295113445769,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.482104029101,168493.0,1861.38389346,57.0655019446,1008.22440335,0.527115861976,1008.22440335,0.482132639625,1.0,1.0,1.0,0.0,1912.71877035,1912.71877035,0.0,1912.71877035,0.0,943.748326619,1912.71877035
2017-03-23T02:00:00.000Z,0.0,0.0147395680479,0.76963758832,0.524411165415,46.0255002975,0.0350264490445,65.7458324432,0.0,32.7533329328,1.0,76.5694446564,0.0,0.0,0.0,45.8249998093,32.987499396,1.0,76.3749987284,0.0,0.0,65.7458324432,76.8094571431,2.0,0.0,108.298500061,62.2729997635,42.7083333333,0.379584084676,712.191665649,0.0,0.395505881357,0.0,1.0,12.0103338559,72.7970002492,9.81900215149,2564.99951172,72.488000234,72.5240656535,62.2640002569,62.2484842936,,2078.99952189,53.0089995066,52.8780644735,41.9465001424,41.6248397827,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.309000015259,72.1595001221,100.0,6.13261727492,30.5355002085,1.53449948629,5.87771658103,40.4180005391,207.0,56.4083334605,379.166666667,0.395505881357,30.5415000916,0.684372841971,68.4938577016,2.0,1.0,1.0,958.12197876,958.12197876,0.0,0.372570830767,0.0,1.0,11.8834257921,71.5760002136,9.33900038401,1930.63330078,71.6209996541,71.4870173136,62.2819992701,62.0176595052,,1971.74992879,52.8245000839,52.7662150065,41.9549999237,42.4434153239,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,5.89683711529,29.6659997304,0.732999483744,5.98658867677,41.22200044,207.0,52.6916666031,333.025001526,0.372570830767,29.6659997304,0.638021018619,63.8021011353,2.0,1.0,1.0,893.229426066,893.229426066,712.191665649,0.379349692809,2.0,0.0,4199.53259277,0.0,11.112679402,3.64133719603,3.23958333333,4199.53259277,0.0533261764549,100.144168218,100.144168218,73.8730386098,2.0,53.1689758301,42.4497375488,42.0383224487,1.0,1672.17102874,1634.74514511,0.0,0.0,0.0,19.5023390452,1.0,0.0,15.2699995041,42.7616612116,1.0,64.4006827672,1.0,1.0,1.0,0.0,12.384999752,1.0,60.4702367783,0.0,1.0,0.0146988448496,27.6549990972,60.417295138,27.6549990972,2.0,0.0,51.2646958146,0.0566000007093,50.1173092691,0.954698605466,693.804021,0.0,1.0,3090.64521795,0.00309064521795,885.46481698,0.482739744194,0.471935250407,0.0,0.482739744194,0.0,905.736663818,885.46481698,0.0,905.736663818,0.0,0.000905736663818,0.48241699487,1.0,0.0,2.0,2.0,2.0,1.0,32.9520003001,55.4964834849,42.7616612116,0.427616612116,1.0,10.5,3306.91617385,101.382005084,1791.2014808,0.954674994601,1791.2014808,1.0,0.0,0.0,0.0,50.5550006231,1.0,74.0277786255,1.0,0.0,44.3083337148,49.5891663233,1.0,73.8472232819,0.0,1.0,100.144168218,0.0,966.719970703,0.00029744445923,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.494341271193,168493.0,1817.41052393,55.7173854097,984.406090308,0.524668993982,984.406090308,0.494702850675,1.0,1.0,1.0,0.0,1876.24216715,1876.24216715,0.0,1876.24216715,0.0,905.736663818,1876.24216715
2017-03-23T03:00:00.000Z,0.0,0.0117916021347,0.775461095387,0.51384052654,44.9957504272,0.0338520503327,57.8999999364,0.0,28.9108336767,1.0,73.4722245534,0.0,0.0,0.0,43.9416672389,28.9483332634,1.0,73.2361132304,0.0,0.0,57.8999999364,73.6827939351,2.0,0.0,106.376250267,61.3804998398,42.5911458333,0.362751440686,620.474995931,0.0,0.37488170305,0.0,1.0,11.6803729534,71.5085004171,9.82200082143,2437.91617839,71.1935005188,71.2346674601,61.3714996974,61.3583399455,,2004.66619873,52.6429999669,52.5136998494,42.0455004374,41.687828064,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,71.5564988454,100.0,5.79028912385,29.1480000814,1.53600056966,5.89008382956,40.5094998678,207.0,51.9833332698,331.741663615,0.37488170305,29.1480000814,0.632067504156,63.2067499161,2.0,1.0,1.0,884.894505819,884.894505819,0.0,0.352742254043,0.0,1.0,11.5619256496,70.3055006663,8.97599951426,1823.39678955,70.3654994965,70.2206522624,61.3894999822,61.133605957,,1888.49993896,52.4584999084,52.4009094238,42.0539999008,42.5710805257,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0599988301595,100.0,5.56134784222,28.3114995956,0.731499354045,6.00057780743,41.3225005468,207.0,47.8333333333,288.733332316,0.352742254043,28.3114995956,0.584622617449,58.4622608821,2.0,1.0,1.0,818.471664429,818.471664429,620.474995931,0.362759385657,2.0,0.0,3999.41589355,0.0,11.1329315503,3.28147615989,2.9453125,3999.41589355,0.0499094939822,85.3641649882,85.3641649882,70.1312287649,2.0,52.8071085612,42.5388997396,42.0383224487,1.0,1447.21770748,1573.57125699,0.0,0.0,0.0,20.1656859716,1.0,0.0,11.4216665427,41.2058137258,1.0,58.3847026825,1.0,1.0,1.0,0.0,8.74749986331,1.0,53.9761892955,0.0,1.0,0.0117919044244,20.1691667239,53.7695496877,20.1691667239,2.0,0.0,44.3681742336,0.0566000007093,48.2418666786,0.956593992659,688.246010687,0.0,1.0,2674.86782756,0.00267486782756,852.329789294,0.458289579174,0.498301883289,0.0,0.458289579174,0.0,783.889994303,852.329789294,0.0,783.889994303,0.0,0.000783889994303,0.458339164654,1.0,0.0,2.0,2.0,2.0,1.0,33.6693865458,53.1849025091,41.2058137258,0.412058137258,1.0,11.0833333333,3020.78896448,92.6100409122,1636.2197836,0.956591462463,1636.2197836,1.0,0.0,0.0,0.0,43.1116666794,1.0,70.1666679382,1.0,0.0,41.9833342234,42.2524995804,1.0,69.9722239176,0.0,1.0,85.3641649882,0.0,814.91998291,0.000286313773739,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.520913998131,168493.0,1622.70419127,49.7481629169,878.942796704,0.513860780654,878.942796704,0.520901488048,1.0,1.0,1.0,0.0,1710.46872965,1710.46872965,0.0,1710.46872965,0.0,783.889994303,1710.46872965
2017-03-23T04:00:00.000Z,0.0,0.0108975408231,0.778463488519,0.512671386408,44.6672501564,0.0335699726031,56.1600004832,0.0,28.0008335114,1.0,72.7083307902,0.0,0.0,0.0,43.4833332698,28.1791667938,1.0,72.4722220103,0.0,0.0,56.1600004832,72.9011586507,2.0,0.0,105.690000216,61.0227500598,42.6432291667,0.357827320987,598.866653442,0.0,0.367695031602,0.0,1.0,11.5703859329,71.0449994405,9.65699996948,2407.91619873,70.7329998016,70.7832463582,61.0144999822,60.9989776611,,1982.99958293,52.4870001475,52.3589019775,41.9750000636,41.6108423869,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.311999638875,74.3120002747,100.0,5.69043918451,28.7579997381,1.54349994659,5.87994674842,40.431500117,207.0,50.6666669846,319.449996948,0.367695031602,28.7579997381,0.620333807809,62.0542380015,2.0,1.0,1.0,868.467330933,868.467330933,0.0,0.348880358247,0.0,1.0,11.4555645784,69.859998703,8.88300069173,1799.39978027,69.9140008291,69.7797876994,61.0310001373,60.7802429199,,1860.24993896,52.3009999593,52.2402521769,41.9729998906,42.4983113607,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0540021260579,100.0,5.46715124448,27.9410009384,0.732999801636,5.98841333389,41.240000089,207.0,46.6750001907,279.416666667,0.348880358247,27.9410009384,0.571753710792,57.17537117,2.0,1.0,1.0,800.455195109,800.455195109,598.866653442,0.357932619071,2.0,0.0,3943.98994954,0.0,11.1561068622,3.66535184781,3.24479166667,3948.65738932,0.0499879657786,83.7491664886,83.7491664886,69.5126845042,2.0,52.650152033,42.4549449574,42.0383224487,1.0,1397.63185436,1555.7278695,0.0,0.0,0.0,21.0259548823,1.0,0.0,10.3949997425,39.9885450999,1.0,56.5296792984,1.0,1.0,1.0,0.0,7.84333312511,1.0,51.845237414,0.0,1.0,0.0108871223089,18.2383329074,51.7145350774,18.2383329074,2.0,0.0,42.8479926054,0.0566000007093,47.6948318259,0.957870018972,684.521885408,0.0,1.0,2583.2191402,0.0025832191402,842.664862689,0.452332100901,0.503498581149,0.0,0.452332100901,0.0,757.031661987,842.664862689,0.0,757.031661987,0.0,0.000757031661987,0.452398349841,1.0,0.0,2.0,2.0,2.0,1.0,34.5636749268,51.394181685,39.9885450999,0.399885450999,1.0,9.91666666667,2943.05989131,90.2270566221,1594.11758819,0.952497225618,1594.11758819,1.0,0.0,0.0,0.0,42.2058331172,1.0,69.6527792613,1.0,0.0,41.6916678747,41.5433330536,1.0,69.4861125946,0.0,1.0,83.7491664886,0.0,818.399963379,0.000283067141222,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.528608973977,168493.0,1584.48083795,48.5763278906,858.238997913,0.512804243857,858.238997913,0.528493887712,1.0,1.0,1.0,0.0,1673.61914062,1673.61914062,0.0,1673.61914062,0.0,757.031661987,1673.61914062
2017-03-23T05:00:00.000Z,0.0,0.0103116667848,0.777175511506,0.512862068443,44.6649999619,0.0334404577024,56.3574997584,0.0,28.1499999364,1.0,72.7361119588,0.0,0.0,0.0,43.5416673024,28.2075002988,1.0,72.5694459279,0.0,0.0,56.3574997584,72.9866072337,2.0,0.0,105.497249603,60.8322496414,42.65625,0.357193661524,602.183344523,0.0,0.367713831234,0.0,1.0,11.5377526283,70.9054997762,9.76350021362,2407.49955241,70.5904998779,70.6274719238,60.8269996643,60.806602478,,1933.66622925,52.8784999847,52.743019104,42.0485003789,41.6878356934,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,71.172498703,100.0,5.65010174115,28.541999499,1.55700047811,5.88765088717,40.4914999008,207.0,50.8916664124,320.824999491,0.367713831234,28.541999499,0.623265904018,62.3265908559,2.0,1.0,1.0,872.572265625,872.572265625,0.0,0.347133475615,0.0,1.0,11.4374346733,69.7609996796,8.97599983215,1800.52463786,69.8134994507,69.6615854899,60.8374996185,60.5882542928,,1828.74996948,52.6984999975,52.6380691528,42.0614999135,42.5742721558,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,5.44050618013,27.7519995372,0.76150004069,5.99692849318,41.2999998728,207.0,46.9416666031,281.358337402,0.347133475615,27.7519995372,0.578938050043,57.8774388631,2.0,1.0,1.0,810.51327006,810.51327006,602.183344523,0.357335889887,2.0,0.0,3860.55936686,0.0,11.182614247,3.61674465736,3.02864583333,3860.55936686,0.0462784120781,77.9741668701,77.9741668701,67.9661846161,2.0,53.0234654744,42.5433603923,42.0383224487,1.0,1391.89788064,1591.93245844,0.0,0.0,0.0,21.5585924784,1.0,0.0,9.94833310445,39.2684071859,1.0,55.6906379064,1.0,1.0,1.0,0.0,7.43583317598,1.0,50.9583326976,0.0,1.0,0.0103162496976,17.3841662407,50.809419632,17.3841662407,2.0,0.0,42.6722029202,0.0566000007093,48.8047764472,0.958671914401,682.189079554,0.0,1.0,2572.62113427,0.00257262113427,862.275191442,0.447201890846,0.511470859621,0.0,0.447201890846,0.0,753.925837199,862.275191442,0.0,753.925837199,0.0,0.000753925837199,0.447374232113,1.0,0.0,2.0,2.0,2.0,1.0,36.1344340642,50.1168543498,39.2684071859,0.392684071859,1.0,11.0833333333,2983.83033908,91.4769793675,1616.20102864,0.958672750468,1616.20102864,1.0,0.0,0.0,0.0,39.3208332062,1.0,68.0833358765,1.0,0.0,40.7416674296,38.6533336639,1.0,67.9027805328,0.0,1.0,77.9741668701,0.0,769.210021973,0.000289654623321,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.53351976404,168493.0,1596.4347318,48.9428051957,864.713861879,0.512917391862,864.713861879,0.533326731312,1.0,1.0,1.0,0.0,1685.87354533,1685.87354533,0.0,1685.87354533,0.0,753.925837199,1685.87354533
2017-03-23T06:00:00.000Z,0.0,0.0104880781205,0.774076234934,0.516177007272,44.9860014915,0.0336092154925,58.7183335622,0.0,29.3200001717,1.0,73.8055547078,0.0,0.0,0.0,44.125,29.3983332316,1.0,73.5416660309,0.0,0.0,58.7183335622,74.0187187195,2.0,0.0,105.91200161,60.9260001183,42.65625,0.360968391059,630.950007121,0.0,0.373159022743,0.0,1.0,11.6126885414,71.1905002594,9.78480148315,2447.49953206,70.8755009969,70.9034042358,60.921500206,60.9005686442,,1994.33290609,52.9414997101,52.8067169189,42.1159998576,41.7527338664,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.314999262492,71.1079991659,100.0,5.71692788601,28.7595011393,1.56450017293,5.8957606554,40.5514996847,207.0,52.3916670481,335.808336894,0.373159022743,28.7595011393,0.642573253087,64.2573232651,2.0,1.0,1.0,899.602554321,899.602554321,0.0,0.351574179262,0.0,1.0,11.5039103826,70.0339991252,9.14250119527,1824.14666748,70.0730012258,69.9216283162,60.9305000305,60.6826527913,,1893.24994914,52.7674999237,52.7037353516,42.1304998398,42.6195907593,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0390021006266,100.0,5.49866946538,27.942501386,0.770500183105,6.00524091721,41.3599996567,207.0,48.625,295.141667684,0.351574179262,27.942501386,0.599401473999,59.9401477178,2.0,1.0,1.0,839.162063599,839.162063599,630.950007121,0.361078574894,2.0,0.0,3994.16493734,0.0,11.2086358865,3.10136463245,2.7421875,3994.16493734,0.0487708784222,85.3033332825,85.3033332825,69.965075175,2.0,53.0924301147,42.5911229451,42.0383224487,1.0,1464.59816565,1629.95203536,0.0,0.0,0.0,21.8849023183,1.0,0.0,10.4424997965,39.0365978877,1.0,56.6152954102,1.0,1.0,1.0,0.0,7.88999982675,1.0,52.0297606786,0.0,1.0,0.0104887942545,18.332499822,51.845193545,18.332499822,2.0,0.0,44.9010167991,0.0566000007093,49.9703641846,0.958938655621,681.414413173,0.0,1.0,2706.99183221,0.00270699183221,882.868614106,0.453851696649,0.505091781526,0.0,0.453851696649,0.0,793.304173787,882.868614106,0.0,793.304173787,0.0,0.000793304173787,0.454041597744,1.0,0.0,2.0,2.0,2.0,1.0,36.6402282715,49.6550127665,39.0365978877,0.390365978877,1.0,9.91666666667,3094.55020101,94.8713809837,1676.17278789,0.958943478175,1676.17278789,1.0,0.0,0.0,0.0,43.0033334096,1.0,70.0555578868,1.0,0.0,41.9166673024,42.3000001907,1.0,69.861111323,0.0,1.0,85.3033332825,0.0,833.880004883,0.000296572345347,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.526716947371,168493.0,1666.24657535,51.0830664862,902.527665125,0.516338783564,902.527665125,0.526615013614,1.0,1.0,1.0,0.0,1747.93700155,1747.93700155,0.0,1747.93700155,0.0,793.304173787,1747.93700155
2017-03-23T07:00:00.000Z,0.0,0.0106906036637,0.771637550497,0.517818951265,45.1457506816,0.0336993840638,60.1750001907,0.0,29.9866666794,1.0,74.4444433848,0.0,0.0,0.0,44.5499992371,30.1883331935,1.0,74.2499968211,0.0,0.0,60.1750001907,74.6654046377,2.0,0.0,106.131750743,60.986000061,42.65625,0.362983083122,648.200002035,0.0,0.375316853799,0.0,1.0,11.6441134612,71.3375008901,9.93599891663,2477.49951172,71.0225009918,71.0540822347,60.980000178,60.9570719401,,2065.99951172,52.759999911,52.6283620199,42.0785004298,41.7247339884,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.314999898275,70.6685002645,100.0,5.75240770976,28.944000562,1.55850028992,5.89170575142,40.5200001399,207.0,53.2250000636,344.999994914,0.375316853799,28.944000562,0.656569809687,65.656982104,2.0,1.0,1.0,919.197733561,919.197733561,0.0,0.356153981411,0.0,1.0,11.5365440051,70.1839993795,9.2264995575,1852.64313761,70.2184995015,70.0781682332,60.9919999441,60.738146464,,1940.24989827,52.578499794,52.5226796468,42.0480003357,42.5308659871,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,5.54103477796,28.1704991659,0.761500358582,5.99550922712,41.2864999771,207.0,49.5833336512,303.199999491,0.356153981411,28.1704991659,0.608052575248,60.8052565257,2.0,1.0,1.0,851.273605347,851.273605347,648.200002035,0.362992686494,2.0,0.0,4133.02152507,0.0,11.2278315226,3.46281991402,2.9375,4133.02152507,0.0516236925719,92.178334554,92.178334554,71.7371660868,2.0,52.907061259,42.536992391,42.0383224487,1.0,1513.2270481,1649.22504875,0.0,0.0,0.0,22.327527682,1.0,0.0,10.8374997775,38.652472496,1.0,57.3401823044,1.0,1.0,1.0,0.0,8.253333052,1.0,52.8749984105,0.0,1.0,0.0106915361836,19.0908327103,52.61667792,19.0908327103,2.0,0.0,46.3918600347,0.0566000007093,50.5612278893,0.959229209423,680.571255673,0.0,1.0,2796.87176701,0.00279687176701,893.307902044,0.458989452806,0.500240134902,0.0,0.458989452806,0.0,819.644159953,893.307902044,0.0,819.644159953,0.0,0.000819644159953,0.458981042107,1.0,0.0,2.0,2.0,2.0,1.0,36.5897661845,49.1286818186,38.652472496,0.38652472496,1.0,9.91666666667,3162.45209686,96.953087924,1712.952062,0.959229587709,1712.952062,1.0,0.0,0.0,0.0,46.4699999491,1.0,71.8194452922,1.0,0.0,42.9916671117,45.7083336512,1.0,71.6527773539,0.0,1.0,92.178334554,0.0,842.570007324,0.000300079100552,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.521501985877,168493.0,1707.26174527,52.3404918175,924.743660098,0.517843726915,924.743660098,0.521483038665,1.0,1.0,1.0,0.0,1785.75815837,1785.75815837,0.0,1785.75815837,0.0,819.644159953,1785.75815837
2017-03-23T08:00:00.000Z,0.0,0.0104887596637,0.774478619173,0.514685682037,44.8517492612,0.0336843660151,58.1966660817,0.0,28.9591663678,1.0,73.4583346049,0.0,0.0,0.0,43.9583339691,29.2183334033,1.0,73.2638912201,0.0,0.0,58.1966660817,73.7429466248,2.0,0.0,105.731249491,60.8795002302,42.65625,0.360867933085,623.508326213,0.0,0.372698912536,0.0,1.0,11.5728032589,71.0674997965,9.8774989446,2440.83284505,70.7479991913,70.7864176432,60.8705002467,60.8523152669,,1974.33290609,52.7644999822,52.6283594767,41.9104998906,41.56884257,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.319500605265,70.4795004527,100.0,5.7017771403,28.8374993006,1.54349994659,5.8710261186,40.3669999441,207.0,52.0166670481,332.691665649,0.372698912536,28.8374993006,0.637685583205,63.7685585022,2.0,1.0,1.0,892.759816488,892.759816488,0.0,0.351085159607,0.0,1.0,11.471276919,69.9095001221,9.07800038656,1822.64689128,69.9665006002,69.8155670166,60.8885002136,60.6405537923,,1867.49993896,52.5815000534,52.5296936035,41.9354995092,42.4376703898,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0570004781087,100.0,5.49097319444,28.031001091,0.759998957316,5.98050645987,41.1755005519,207.0,48.075000445,290.816665649,0.351085159607,28.031001091,0.591647291638,59.1647291183,2.0,1.0,1.0,828.306208293,828.306208293,623.508326213,0.360889750683,2.0,0.0,3937.57222493,0.0,11.2456515919,3.69744735956,3.28645833333,3937.57222493,0.0484073719312,83.6608339945,83.6608339945,69.5759270986,2.0,52.936164856,42.4038848877,42.0383224487,1.0,1446.47616814,1613.40999374,0.0,0.0,0.0,22.1603263219,1.0,0.0,10.327499787,38.7101739248,1.0,56.4269402822,1.0,1.0,1.0,0.0,7.79499987761,1.0,51.720237414,0.0,1.0,0.0104877724239,18.1224996249,51.5610227585,18.1224996249,2.0,0.0,44.3454404412,0.0566000007093,49.4632254306,0.959330170773,680.278447914,0.0,1.0,2673.49725302,0.00267349725302,873.908565561,0.45345956895,0.505792087293,0.0,0.45345956895,0.0,783.488337199,873.908565561,0.0,783.488337199,0.0,0.000783488337199,0.453469266494,1.0,0.0,2.0,2.0,2.0,1.0,37.3506344882,48.9390515414,38.7101739248,0.387101739248,1.0,11.0833333333,3056.0122183,93.6899001859,1655.29856911,0.958037203614,1655.29856911,1.0,0.0,0.0,0.0,42.1941671371,1.0,69.7777792613,1.0,0.0,41.758333842,41.4666665395,1.0,69.5972226461,0.0,1.0,83.6608339945,0.0,813.520019531,0.000293562494766,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.527946185581,168493.0,1641.86325775,50.3355332864,889.32036494,0.514711974892,889.32036494,0.527924890383,1.0,1.0,1.0,0.0,1727.80197144,1727.80197144,0.0,1727.80197144,0.0,783.488337199,1727.80197144
2017-03-23T09:00:00.000Z,0.0,0.0106293961756,0.77824611529,0.51213437495,44.7280004819,0.0338274863469,56.4408330917,0.0,28.2316665649,1.0,72.8472245534,0.0,0.0,0.0,43.5750001272,28.2091668447,1.0,72.6250006358,0.0,0.0,56.4408330917,73.1218261719,2.0,0.0,105.645750682,60.9177501996,42.65625,0.362316084374,604.774993896,0.0,0.370777135435,0.0,1.0,11.5643428167,71.0150000254,9.79200077057,2414.16617839,70.7045008341,70.7349192301,60.9125000636,60.8916753133,,1940.99953206,52.8020000458,52.6672134399,42.0274995168,41.6731999715,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.310499191284,71.0029996236,100.0,5.67871932189,28.6770013173,1.55249977112,5.88562345505,40.4749997457,207.0,51.1749998728,323.02499644,0.370777135435,28.6770013173,0.622315241496,62.2315238317,2.0,1.0,1.0,871.241338094,871.241338094,0.0,0.346369837911,0.0,1.0,11.4531471729,69.8299992879,8.95949935913,1803.14933268,69.8824996948,69.7293141683,60.9230003357,60.670539856,,1844.24993896,52.6219994227,52.5609359741,42.0330006282,42.5717188517,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.052500406901,100.0,5.45601598422,27.8494990667,0.733001073201,5.99713118871,41.299999555,207.0,46.9666671753,281.750002543,0.346369837911,27.8494990667,0.581028634934,58.1111141841,2.0,1.0,1.0,813.440088908,813.440088908,604.774993896,0.362466357985,2.0,0.0,3836.05537923,0.0,11.277810812,3.37420578798,2.92447916667,3836.05537923,0.047791324724,79.7625001272,79.7625001272,68.3860066732,2.0,52.9753926595,42.5280736287,42.0383224487,1.0,1400.72885561,1555.05262483,0.0,0.0,0.0,21.386604627,1.0,0.0,10.1183331013,39.5258954366,1.0,56.0730571747,1.0,1.0,1.0,0.0,7.62416656812,1.0,51.2738091151,0.0,1.0,0.0106350044772,17.7424996694,51.2669029236,17.7424996694,2.0,0.0,42.9429391297,0.0566000007093,47.674130467,0.959152020794,680.795580728,0.0,1.0,2588.94327484,0.00258894327484,842.299114304,0.454536870194,0.504614972587,0.0,0.454536870194,0.0,758.709162394,842.299114304,0.0,758.709162394,0.0,0.000758709162394,0.454835039874,1.0,0.0,2.0,2.0,2.0,1.0,40.3585379918,49.2564204534,39.5258954366,0.395258954366,1.0,9.91666666667,2955.78148044,90.6170695967,1601.0082767,0.959151842781,1601.0082767,1.0,0.0,0.0,0.0,40.258333842,1.0,68.4722239176,1.0,0.0,40.9750010173,39.504166921,1.0,68.2916679382,0.0,1.0,79.7625001272,0.0,770.539978027,0.000282944279389,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.52610540905,168493.0,1578.32929329,48.3877364964,854.906994524,0.512168257428,854.906994524,0.525922027182,1.0,1.0,1.0,0.0,1669.19168091,1669.19168091,0.0,1669.19168091,0.0,758.709162394,1669.19168091
2017-03-23T10:00:00.000Z,0.0,0.0122589107117,0.769219810799,0.52430036718,45.7854994138,0.0341791057337,64.215833346,0.0,32.0166667302,1.0,75.9305553436,0.0,0.0,0.0,45.450000445,32.1991666158,1.0,75.7500006358,0.0,0.0,64.215833346,76.2126057943,2.0,0.0,107.384249687,61.5987502734,42.65625,0.370367210933,695.658335368,0.0,0.384211412428,0.0,1.0,11.8701307774,72.1790002187,,2543.33284505,71.8834997813,71.890179952,61.6024999619,61.5735753377,,2160.99951172,52.8904997508,52.7576700846,42.1805000305,41.8399124146,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,71.4664999644,100.0,5.96321944396,29.7029997508,1.54799969991,5.9069113334,40.6325003306,207.0,55.6583334605,370.599998474,0.384211412428,29.7029997508,0.688770003546,68.8770001729,2.0,1.0,1.0,964.278004964,964.278004964,0.0,0.365869864477,0.0,1.0,11.7383879026,70.9744993846,9.40649922689,1898.38736979,71.0014998118,70.8455276489,61.5950005849,61.3364435832,,2021.99993896,52.7119998932,52.6527379354,42.1725006104,42.6387379964,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0270004272461,100.0,5.72645664215,28.8289992015,0.763000806173,6.01193126043,41.4094998042,207.0,52.0083335241,325.058336894,0.365869864477,28.8289992015,0.634315203712,63.4315201441,2.0,1.0,1.0,888.041285197,888.041285197,695.658335368,0.370233970751,2.0,0.0,4324.97005208,0.0,11.2777043256,2.94331745307,2.49739583333,4324.97005208,0.0551555361977,103.726666768,103.726666768,74.5341981252,2.0,53.0207602761,42.6363423665,42.0383224487,1.0,1636.89014561,1675.1756772,0.0,0.0,0.0,21.1600402196,1.0,0.0,12.8699998061,40.4424597422,1.0,60.8390394847,1.0,1.0,1.0,0.0,10.1558330854,1.0,56.7261902491,0.0,1.0,0.012239715142,23.025832653,56.5578451157,23.025832653,2.0,0.0,50.1830697665,0.0566000007093,51.3568110268,0.957593809343,685.32727052,0.0,1.0,3025.43616286,0.00302543616286,907.364141046,0.472038395426,0.483078990267,0.0,0.472038395426,0.0,886.626663208,907.364141046,0.0,886.626663208,0.0,0.000886626663208,0.471846369406,1.0,0.0,2.0,2.0,2.0,1.0,34.9052130959,51.7937882163,40.4424597422,0.404424597422,1.0,10.5,3301.77521491,101.224395789,1788.41686432,0.952149830384,1788.41686432,1.0,0.0,0.0,0.0,52.1091667811,1.0,74.5972220103,1.0,0.0,44.6416670481,51.6174999873,1.0,74.4027779897,0.0,1.0,103.726666768,0.0,947.940002441,0.000304800858355,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.507356063984,168493.0,1818.66554981,55.75586145,985.085878998,0.524457899784,985.085878998,0.507599494079,1.0,1.0,1.0,0.0,1878.29352824,1878.29352824,0.0,1878.29352824,0.0,886.626663208,1878.29352824
2017-03-23T11:00:00.000Z,0.0,0.0143062341191,0.769714296373,0.539932024147,46.7417497635,0.0351972692413,72.2149995168,0.0,35.9808336894,1.0,78.9027779897,0.0,0.0,0.0,47.2583332062,36.2341661453,1.0,78.763888677,0.0,0.0,72.2149995168,79.1870644887,2.0,0.0,108.978000005,62.2362502416,42.6822916667,0.385702316596,791.04166158,0.0,0.40538325551,0.0,1.0,12.1722927094,73.3159999847,,2669.58284505,73.0475006104,73.046063741,62.2535003026,62.2262674967,,2371.66617839,52.8349997203,52.7060724894,42.1385002136,41.8010965983,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.269999821981,72.8105004628,100.0,6.27328824997,30.9074999491,1.56150086721,5.89900445938,40.5769993464,207.0,61.3083337148,428.566665649,0.40538325551,30.9090003967,0.754634450277,75.4634456635,2.0,1.0,1.0,1056.48823039,1056.48823039,0.0,0.379491678946,0.0,1.0,11.9547359943,71.8474992116,9.64199860891,1998.49979655,71.8609987895,71.7087275187,62.2190001806,61.9577051799,9.87800216675,2181.7498881,52.6594998042,52.5966339111,42.1454995473,42.6036351522,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,5.94544029236,29.7154992421,0.7539990743,6.00929570198,41.391500473,207.0,55.6250003179,362.699999491,0.379491678946,29.7154992421,0.682445293608,68.2425708771,2.0,1.0,1.0,955.423411051,955.423411051,791.04166158,0.385503093784,2.0,0.0,4756.70849609,0.0,11.2768424641,2.65733023485,2.65625,4756.70849609,0.0633217566145,129.943335215,129.943335215,80.2793725332,2.0,52.9759022106,42.574449019,42.0383224487,1.0,1887.78870496,1736.37093409,0.0,0.0,0.0,20.8785540263,1.0,0.0,16.1033330758,41.3749462763,1.0,65.7191762924,1.0,1.0,1.0,0.0,13.2374997139,1.0,62.1726172765,0.0,1.0,0.0142908090746,29.3408328692,61.9552138646,29.3408328692,2.0,0.0,57.8750092295,0.0566000007093,53.2329087319,0.956144342494,689.561291758,0.0,1.0,3489.16769468,0.00348916769468,940.510743194,0.49857158936,0.458581627305,0.0,0.49857158936,0.0,1022.52665202,940.510743194,0.0,1022.52665202,0.0,0.00102252665202,0.498398880164,1.0,0.0,2.0,2.0,2.0,1.0,32.3500250036,53.7703579989,41.3749462763,0.413749462763,1.0,9.91666666667,3625.6779995,111.154467199,1963.8598199,0.957554220964,1963.8598199,1.0,0.0,0.0,0.0,65.4441665014,1.0,80.3055566152,1.0,0.0,48.1000003815,64.4991668065,1.0,80.1666673024,0.0,1.0,129.943335215,0.0,1093.32995605,0.000315935431928,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.478909305881,168493.0,2045.38992462,62.7066792244,1107.8918452,0.540194621835,1107.8918452,0.479217585245,1.0,1.0,1.0,0.0,2050.91239421,2050.91239421,0.0,2050.91239421,0.0,1022.52665202,2050.91239421
2017-03-23T12:00:00.000Z,0.0,0.0154894417588,0.769220338858,0.537494307349,46.7575011253,0.0355968877401,72.1891670227,0.0,35.9950005213,1.0,78.9583346049,0.0,0.0,0.0,47.25,36.2208334605,1.0,78.75,0.0,0.0,72.1891670227,79.1795876821,2.0,0.0,109.271251043,62.5137499173,42.65625,0.389786592174,790.233342489,0.0,0.407390254475,0.0,1.0,12.2145953973,73.5214996338,,2672.49951172,73.2380008698,73.2577845256,62.52799956,62.510075887,,2332.66617839,52.7510000865,52.6277211507,41.9495000839,41.62865448,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.283498764038,72.7564996084,100.0,6.33748698235,31.2885007858,1.53599993388,5.87710841497,40.41350015,207.0,61.066666921,427.691668193,0.407390254475,31.2885007858,0.749592187064,74.9802544912,2.0,1.0,1.0,1049.42906189,1049.42906189,0.0,0.383134488702,0.0,1.0,12.0042905807,72.0544999441,9.56700007121,1998.49985758,72.0665003459,71.9246826172,62.4995002747,62.2383524577,,2151.74989827,52.5800002416,52.5150273641,42.0315001806,42.4766082764,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,6.01040327549,30.0350001653,0.755500475566,5.99388730526,41.275999705,207.0,55.5916668574,362.541666667,0.383134488702,30.0350001653,0.675649297805,67.5649305979,2.0,1.0,1.0,945.909016927,945.909016927,790.233342489,0.389653889422,2.0,0.0,4669.77730306,0.0,11.2822142442,3.17973079284,3.34895833333,4669.77730306,0.064685801767,131.144168218,131.144168218,80.7127749125,2.0,52.8583526611,42.4414596558,42.0383224487,1.0,1892.29808564,1679.8298222,0.0,0.0,0.0,19.9441776276,1.0,0.0,17.15416646,42.5838219325,1.0,67.0947488149,1.0,1.0,1.0,0.0,14.2458329201,1.0,63.6071427663,0.0,1.0,0.0154790162522,31.4024996758,63.4155883789,31.4024996758,2.0,0.0,58.0132558713,0.0566000007093,51.4994957903,0.954355223284,694.816524742,0.0,1.0,3497.50230616,0.00349750230616,909.885073233,0.505571227154,0.448805413409,0.0,0.505571227154,0.0,1024.96917216,909.885073233,0.0,1024.96917216,0.0,0.00102496917216,0.505402406057,1.0,0.0,2.0,2.0,2.0,1.0,30.2072094282,55.8641840617,42.5838219325,0.425838219325,1.0,10.5,3572.12790784,109.512751662,1934.85424539,0.954376640563,1934.85424539,1.0,0.0,0.0,0.0,66.2275005976,1.0,80.8611106873,1.0,0.0,48.3916676839,64.9166673024,1.0,80.6527798971,0.0,1.0,131.144168218,0.0,1102.20996094,0.000305647687384,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.47026026658,168493.0,2012.72009568,61.7051017459,1090.19613026,0.53774475407,1090.19613026,0.470417288397,1.0,1.0,1.0,0.0,2027.34870402,2027.34870402,0.0,2027.34870402,0.0,1024.96917216,2027.34870402
