timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-23T13:00:00.000Z,0.0,0.0189823001151,0.779210171354,0.563538629042,47.928249836,0.0368172972348,82.5650011698,0.0,41.1091667811,1.0,82.4722226461,0.0,0.0,0.0,49.3500003815,41.4375,1.0,82.2500012716,0.0,0.0,82.5650011698,82.7199796041,2.0,0.0,111.253499985,63.3252501488,42.65625,0.408413493292,914.999994914,0.0,0.432373543089,0.0,1.0,12.597736756,74.8955001831,,2812.91617839,74.6435000102,74.6190363566,63.3545001348,63.3252995809,,2489.99949137,53.3164997101,53.189570109,42.1759996414,41.8424606323,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,75.0649992625,100.0,6.69548837344,32.4675003688,1.57649962107,5.90224838257,40.5995000203,207.0,68.8000005086,500.799995422,0.432373543089,32.4675003688,0.825892864409,82.5892880758,2.0,1.0,1.0,1156.25001017,1156.25001017,0.0,0.402737868145,0.0,1.0,12.3088699182,73.2214997609,9.83249902725,2116.23508708,73.2199999491,73.0766779582,63.2960001628,63.0292790731,,2250.74991862,53.140999794,53.0792388916,42.1890004476,42.5595906576,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,0.00149981180827,100.0,6.3018043836,31.0324996312,0.815500895182,6.00706553459,41.3734995524,207.0,60.8166666031,414.199999491,0.402737868145,31.0309995015,0.733937406994,73.3937390645,2.0,1.0,1.0,1027.51236979,1027.51236979,914.999994914,0.407883406836,2.0,0.0,4969.07714844,0.0,11.2906863689,2.50275482734,2.74479166667,4969.07714844,0.0684254780561,153.472501119,153.472501119,85.0019283295,2.0,53.3941980998,42.5777511597,42.0383224487,1.0,2203.55968873,1730.28939643,0.0,0.0,0.0,18.5590639114,1.0,0.0,22.7149993579,44.7954362233,1.0,73.6700897217,0.25,1.0,1.0,0.0,19.8124996821,1.0,71.0357119242,0.0,1.0,0.0188988572853,42.5274991989,70.8539886475,42.5274991989,2.0,0.0,67.555779409,0.0566000007093,53.0464635822,0.951132129576,704.35358509,0.75,0.25,4072.80182312,0.00407280182312,937.216659319,0.532751967949,0.418329980253,0.539195061343,0.511642243406,0.0,1193.56499227,937.216659319,925.514994303,268.049997965,0.0,0.00119356499227,0.532038033009,1.0,0.0,2.0,2.0,2.0,0.25,29.3642175992,59.1357386907,44.7954362233,0.447954362233,1.0,10.5,3933.84908516,120.602242991,2130.78165159,0.951081948201,2130.78165159,1.0,0.0,0.0,0.0,77.2991663615,1.0,85.0833339691,1.0,0.0,50.9250008265,76.1733341217,1.0,84.8750006358,0.0,1.0,153.472501119,0.0,1355.38000488,0.000314828886554,0.75,0.25,0.25,0.0,0.25,0.75,0.0,0.439846409706,168493.0,2333.9419916,71.5529836313,1264.18697411,0.564274340044,1264.18697411,0.440621951693,1.0,1.0,1.0,0.0,2240.37650553,2240.37650553,1716.47528076,523.901224772,0.0,1193.56499227,2240.37650553
2017-03-23T14:00:00.000Z,0.0,0.0235212132793,0.800557407288,0.599809062264,49.147749265,0.038543499189,95.399166743,0.0,47.5441668828,1.0,86.4861106873,0.0,0.0,0.0,51.7583335241,47.8274997075,1.0,86.263888677,0.0,0.0,95.399166743,86.7358296712,2.0,0.0,113.290499369,64.1427501043,42.7083333333,0.432436111918,1070.2333374,0.0,0.46546662219,0.0,1.0,13.0231807232,76.4300003052,,2975.41617839,76.1599998474,76.14306132,64.1899992625,64.1646575928,,2700.66603597,53.5250002543,53.4004185994,42.0934998194,41.763554891,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.270000457764,76.8334992727,100.0,7.13593526681,34.066500028,1.60799980164,5.88724545638,40.4855000178,207.0,77.9666665395,598.733337402,0.46546662219,34.066500028,0.918843747094,91.8843752543,2.0,1.0,1.0,1286.38124593,1286.38124593,0.0,0.426024218006,0.0,1.0,12.5868588289,74.286500295,,2257.21748861,74.2609990438,74.1143086751,64.095500946,63.8182907104,,2363.49983724,53.3540000916,53.2826080322,42.1199995677,42.449798584,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,0.0255012512207,100.0,6.59459332625,32.1454995473,0.851499557495,5.99226550261,41.263999939,207.0,66.7499987284,471.5,0.426024218006,32.1409994761,0.79049584525,79.0495853424,2.0,1.0,1.0,1106.69418335,1106.69418335,1070.2333374,0.43241167012,2.0,0.0,5332.55436198,0.0,11.3217502435,2.55831907193,2.91145833333,5332.55436198,0.0805019901018,199.268332163,199.268332163,93.1006234487,2.0,53.6187820435,42.4796676636,42.0383224487,1.0,2627.22722501,1702.61498882,0.0,0.0,0.0,17.5119161606,1.0,0.0,30.4599992434,46.6780831019,1.0,81.5810476939,0.0,1.0,1.0,0.0,27.7524994214,1.0,79.6904748281,0.0,1.0,0.0235157340548,58.2124986649,79.557940801,58.2124986649,2.0,0.0,80.5443954063,0.0566000007093,52.198033569,0.947627391038,714.831085884,1.0,0.0,4855.85931097,0.00485585931097,922.226729944,0.574992749246,0.372632889919,0.574992749246,0.0,0.0,1423.0458374,922.226729944,1423.0458374,0.0,0.0,0.0014230458374,0.574945310752,1.0,0.0,2.0,2.0,2.0,0.0,28.3685177167,62.2011178335,46.6780831019,0.466780831019,1.0,9.91666666667,4329.84221383,132.742428975,2345.27256735,0.947625639165,2345.27256735,1.0,0.0,0.0,0.0,100.429166158,1.0,93.180557251,1.0,0.0,55.8000011444,98.8391660055,1.0,93.0000019073,0.0,1.0,199.268332163,0.0,1464.10998535,0.000309793484412,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.393227952599,168493.0,2740.90819974,84.0295775375,1484.62149266,0.599872872128,1484.62149266,0.393270845893,1.0,1.0,1.0,0.0,2474.89353434,2474.89353434,2474.89353434,0.0,0.0,1423.0458374,2474.89353434
2017-03-23T15:00:00.000Z,0.0,0.0267166029841,0.813256270609,0.617206595718,49.5970001221,0.039561543997,101.54000028,0.0,50.4450003306,1.0,88.2638867696,0.0,0.0,0.0,52.825000445,51.1116666794,1.0,88.0277773539,0.0,0.0,101.54000028,88.477973938,2.0,0.0,114.2354997,64.6384995778,42.7083333333,0.44502235457,1141.95835368,0.0,0.472787146799,0.0,1.0,13.1609666348,76.9354998271,,3047.08280436,76.6714998881,76.6567840576,64.6714992523,64.6478296916,,2747.66605632,53.6330003738,53.5144373576,42.0650002162,41.7616424561,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.263999938965,77.1875012716,100.0,7.27858694394,34.6064996719,1.61250050863,5.88237969081,40.4524997075,207.0,80.375,626.224995931,0.472787146799,34.6064996719,0.946047472273,94.6047471364,2.0,1.0,1.0,1324.46646118,1324.46646118,0.0,0.442785980596,0.0,1.0,12.8213365078,75.1700007121,,2324.33406576,75.1279996236,74.9851735433,64.6054999034,64.327293396,,2471.49991862,53.4529997508,53.3954467773,42.151500384,42.4727783203,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,0.0405006408691,100.0,6.82379980882,32.9779996872,0.848499933879,5.99753669898,41.3030004501,207.0,71.6083335876,515.733337402,0.442785980596,32.9764992396,0.831463063558,83.1463063558,2.0,1.0,1.0,1164.04828898,1164.04828898,1141.95835368,0.444864373946,2.0,0.0,5487.16345215,0.0,11.3453329404,2.47790808479,3.18229166667,5487.16345215,0.0915698176767,234.981664022,234.981664022,98.9021619161,2.0,53.730758667,42.5096003215,42.0383224487,1.0,2856.08984247,1623.80334852,0.0,0.0,0.583333333333,16.522687912,1.0,0.0,35.5683321953,48.1488113403,1.0,85.9303633372,0.0,1.0,1.0,0.0,32.9883324305,1.0,84.6190458934,0.0,1.0,0.0266918149716,68.5566638311,84.4310970306,68.5566638311,2.0,0.0,87.5607664985,0.0566000007093,49.781860404,0.945627364271,720.859339882,1.0,0.0,5278.8621869,0.0052788621869,879.538158659,0.602871397032,0.342756932457,0.602871397032,0.0,0.0,1547.00998942,879.538158659,1547.00998942,0.0,0.0,0.00154700998942,0.602661624551,1.0,0.0,2.0,2.0,2.0,0.0,29.6025575002,63.7968918482,48.1488113403,0.481488113403,1.0,11.0833333333,4479.89319098,137.342626902,2426.54814808,0.94562832949,2426.54814808,1.0,0.0,0.0,0.0,117.712499619,1.0,98.9861106873,1.0,0.0,59.325000445,117.269166311,1.0,98.875,0.0,1.0,234.981664022,0.0,1603.51000977,0.000295453582071,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36246474621,168493.0,2925.29257599,89.6823539573,1584.49386632,0.617478902727,1584.49386632,0.362669348055,1.0,1.0,1.0,0.0,2566.06964111,2566.06964111,2566.06964111,0.0,0.0,1547.00998942,2566.06964111
2017-03-23T16:00:00.000Z,0.0,0.029016467827,0.82254487753,0.629603425706,49.9164978663,0.0399963040037,105.144166311,0.0,52.2374998728,1.0,89.333331426,0.0,0.0,0.0,53.4833329519,52.8458331426,1.0,89.1388861338,0.0,0.0,105.144166311,89.5933494568,2.0,0.0,115.017748833,65.1012509664,42.65625,0.452550026781,1189.70000203,0.0,0.478130960773,0.0,1.0,13.2806226412,77.3780002594,,3095.41615804,77.1154988607,77.1037495931,65.1275005341,65.1075007121,,2755.99932861,53.744000117,53.6335627238,42.030500412,41.7241032918,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,77.5130011241,100.0,7.40250058969,35.0849984487,1.60800011953,5.87812205156,40.4225002925,207.0,81.8999996185,643.141662598,0.478130960773,35.0849984487,0.960783131917,96.2259197235,2.0,1.0,1.0,1345.09638468,1345.09638468,0.0,0.456128948465,0.0,1.0,13.007468303,75.8480002085,,2368.20361328,75.8044999441,75.6586074829,65.0750013987,64.7999394735,,2509.74991862,53.5729996363,53.5133895874,42.1139993668,42.3866043091,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,0.0435002644857,100.0,7.01946047942,33.6905005773,0.880000114441,5.98800782363,41.2339992523,207.0,74.6083335876,546.558339437,0.456128948465,33.6905005773,0.855915810721,85.591580073,2.0,1.0,1.0,1198.28213501,1198.28213501,1189.70000203,0.45254501966,2.0,0.0,5526.25333659,0.0,11.3513740193,2.29984631141,2.93489583333,5526.25333659,0.0918927697017,241.560003916,241.560003916,100.0,2.0,53.8623453776,42.4452794393,42.0383224487,1.0,2977.33906127,1610.18900399,0.0,0.0,1.0,16.4867261251,1.0,0.0,39.3374993006,48.640774409,1.0,89.046801885,0.0,1.0,1.0,0.0,36.9433323542,1.0,87.9821402232,0.0,1.0,0.0290178182227,76.2808303833,87.8290055593,76.2808303833,2.0,0.0,91.2779725815,0.0566000007093,49.3644777208,0.944995138091,722.775591081,1.0,0.0,5502.96505188,0.00550296505188,872.163906399,0.613449308388,0.331762459883,0.613449308388,0.0,0.0,1612.68500773,872.163906399,1612.68500773,0.0,0.0,0.00161268500773,0.6134664615,1.0,0.0,2.0,2.0,2.0,0.0,30.338446357,64.2760873274,48.640774409,0.48640774409,1.0,9.91666666667,4586.20130536,140.601775071,2484.13027048,0.944938403387,2484.13027048,1.0,0.0,0.0,0.0,121.379167557,1.0,100.0,1.0,0.0,60.0,120.180833181,1.0,100.0,0.0,1.0,241.560003916,0.0,1638.67004395,0.000292976430598,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.351094271006,168493.0,3055.89370493,93.6862668543,1655.23437598,0.629634664113,1655.23437598,0.351087484782,1.0,1.0,1.0,0.0,2628.88063558,2628.88063558,2628.88063558,0.0,0.0,1612.68500773,2628.88063558
2017-03-23T17:00:00.000Z,0.0,0.0297906126714,0.83674373605,0.64744346155,50.3582499822,0.0407795490818,110.581666311,0.0,54.8900003433,1.0,90.8750019073,0.0,0.0,0.0,54.4166660309,55.691666921,1.0,90.6944452922,0.0,0.0,110.581666311,91.1057662964,2.0,0.0,115.922249794,65.5639998118,42.6692708333,0.46483546417,1260.48330688,0.0,0.490981366649,0.0,1.0,13.4280776978,77.9194997152,,3152.91615804,77.6689999898,77.6422780355,65.5849997203,65.5576578776,,2738.33262126,54.1070000331,53.9934768677,42.0785001119,41.7731018066,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.250499725342,78.0979995728,100.0,7.55015830199,35.5904998779,1.66200033824,5.87791939576,40.4164997737,207.0,84.8666667938,674.116663615,0.490981366649,35.5904998779,0.978836440049,98.0794588725,2.0,1.0,1.0,1373.11239624,1373.11239624,0.0,0.473372483224,0.0,1.0,13.199643294,76.5650005341,,2416.57259115,76.5064996084,76.3544031779,65.5429999034,65.2617340088,,2511.49991862,53.9375,53.8684895833,42.1005001068,42.3406448364,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,0.0585009256999,100.0,7.21427110831,34.4059995015,0.888999938965,5.98537218571,41.2115001678,207.0,78.0249996185,586.366658529,0.473372483224,34.4059995015,0.884795132592,88.4795118968,2.0,1.0,1.0,1238.71318563,1238.71318563,1260.48330688,0.464835967811,2.0,0.0,5536.75508626,0.0,11.3428063393,1.83408466975,2.203125,5536.75508626,0.0890652408185,241.500835419,241.500835419,100.0,2.0,54.2140909831,42.4599253337,42.0383224487,1.0,3126.30278377,1599.27594103,0.0,0.0,1.0,16.5116125743,1.0,0.0,41.57999897,49.073387146,1.0,90.707760493,0.0,1.0,1.0,0.0,39.2024990718,1.0,89.9523785909,0.0,1.0,0.0297904767842,80.7824980418,89.7003898621,80.7824980418,2.0,0.0,95.844837926,0.0566000007093,49.0299097589,0.944016609975,725.749314705,1.0,0.0,5778.29216177,0.00577829216177,866.252811739,0.624474123223,0.319452884171,0.624474123223,0.0,0.0,1693.37167358,866.252811739,1693.37167358,0.0,0.0,0.00169337167358,0.624473144611,1.0,0.0,2.0,2.0,2.0,0.0,30.0014612024,65.0023397966,49.073387146,0.49073387146,1.0,9.91666666667,4723.76636559,144.81918516,2558.64281529,0.943564991457,2558.64281529,1.0,0.0,0.0,0.0,120.974167506,1.0,100.0,1.0,0.0,60.0,120.526667277,1.0,100.0,0.0,1.0,241.500835419,0.0,1713.57995605,0.000290990781569,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.338559491994,168493.0,3241.51178686,99.3768656891,1755.77499017,0.64748694257,1755.77499017,0.338552129927,1.0,1.0,1.0,0.0,2711.67628988,2711.67628988,2711.67628988,0.0,0.0,1693.37167358,2711.67628988
2017-03-23T18:00:00.000Z,0.0,0.0297538719514,0.827798128246,0.636294707638,50.2405001322,0.0408271864573,108.624167124,0.0,54.0741666158,1.0,90.2777773539,0.0,0.0,0.0,54.0416666667,54.5499998728,1.0,90.0694446564,0.0,0.0,108.624167124,90.5037651062,2.0,0.0,115.898249944,65.6577498118,42.6822916667,0.462764231106,1231.23331706,0.0,0.487934152226,0.0,1.0,13.4196172555,77.922498703,,3132.08278402,77.6554997762,77.6359202067,65.6750005086,65.6465403239,,2744.33262126,53.8519996007,53.7380371094,42.0380001068,41.7069244385,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.266998926799,78.0785007477,100.0,7.54433353742,35.6174996694,1.64099979401,5.87528371811,40.3970003128,207.0,83.4166679382,659.074996948,0.487934152226,35.6174996694,0.964918096633,96.4918104808,2.0,1.0,1.0,1350.88533529,1350.88533529,0.0,0.467245740562,0.0,1.0,13.192391475,76.5320002238,,2390.32584635,76.4855003357,76.3409932454,65.640499115,65.3586807251,,2509.74993896,53.6764996847,53.6077473958,41.9670000076,42.2385177612,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,0.0464998881022,100.0,7.21999470393,34.5185003281,0.846999804179,5.97239677111,41.1200002035,207.0,76.7916666667,572.158325195,0.467245740562,34.5185003281,0.874636441185,87.4636440277,2.0,1.0,1.0,1224.49101766,1224.49101766,1231.23331706,0.462760168261,2.0,0.0,5509.3338623,0.0,11.3478699525,2.0923298796,2.42447916667,5509.3338623,0.0904328416208,240.589168549,240.589168549,100.0,2.0,53.9654668172,42.3752187093,42.0383224487,1.0,3063.97193618,1573.82005618,0.0,0.0,1.0,16.3519582748,1.0,0.0,40.7816654841,49.3230422338,1.0,90.1541061401,0.0,1.0,1.0,0.0,38.3816661835,1.0,89.3988068899,0.0,1.0,0.0297539380836,79.1633319855,89.0431722005,79.1633319855,2.0,0.0,93.9339257723,0.0566000007093,48.2494942564,0.944180852839,725.257486465,1.0,0.0,5663.0871183,0.0056630871183,852.464552152,0.623771403405,0.320402394539,0.623771403405,0.0,0.0,1659.60997518,852.464552152,1659.60997518,0.0,0.0,0.00165960997518,0.623785689473,1.0,0.0263832911813,2.0,2.0,2.0,0.0,31.3563081423,64.8671862284,49.3230422338,0.493230422338,1.0,11.0833333333,4637.79199236,142.183420029,2512.07452733,0.944173797945,2512.07452733,1.0,0.0,0.0,0.0,120.321666718,1.0,100.0,1.0,0.0,60.0,120.267499288,1.0,100.0,0.0,1.0,240.589168549,0.0,1711.5300293,0.000286359043144,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339346839784,168493.0,3125.67825819,95.825691491,1693.03339735,0.636333737488,1693.03339735,0.339340739267,1.0,1.0,1.0,0.0,2660.60605876,2660.60605876,2660.60605876,0.0,0.0,1659.60997518,2660.60605876
2017-03-23T19:00:00.000Z,0.0,0.0291499618662,0.817291833544,0.622637485062,49.935251236,0.0400816672336,103.984167099,0.0,51.701666832,1.0,88.9305540721,0.0,0.0,0.0,53.2750002543,52.2958329519,1.0,88.8333333333,0.0,0.0,103.984167099,89.2065416972,2.0,0.0,115.257001559,65.321750323,42.65625,0.452773117626,1174.44166056,0.0,0.480856826874,0.0,1.0,13.3338034153,77.5880006154,,3077.91609701,77.3270015717,77.3123016357,65.3479995728,65.3233718872,,2743.33268229,53.6600001653,53.5513890584,42.0185000102,41.6865641276,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,77.7800000509,100.0,7.45953341325,35.3085015615,1.62599976858,5.87427000205,40.3925002416,207.0,81.6749992371,640.25,0.480856826874,35.3085015615,0.951034952799,95.1034952799,2.0,1.0,1.0,1331.44893392,1331.44893392,0.0,0.450845414531,0.0,1.0,13.0171376864,75.892999649,,2352.83052572,75.8599999746,75.7250595093,65.2955010732,65.0180740356,,2457.49995931,53.4784997304,53.4203109741,41.9130001068,42.2551116943,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,7.0439299345,33.9469998678,0.789999643962,5.97320775191,41.1230004628,207.0,73.3416665395,534.191665649,0.450845414531,33.9469998678,0.845988115583,84.5988108317,2.0,1.0,1.0,1184.38336182,1184.38336182,1174.44166056,0.452685786535,2.0,0.0,5457.99202474,0.0,11.3902911345,3.12114797036,3.4375,5457.99202474,0.0890148786774,231.009999593,231.009999593,98.4122797648,2.0,53.7674585978,42.3624801636,42.0383224487,1.0,2926.31468624,1611.81241423,0.0,0.0,1.0,17.275235494,1.0,0.0,39.0608323415,48.0727640788,1.0,88.801366806,0.0,1.0,1.0,0.0,36.5508327484,1.0,87.8035691579,0.0,1.0,0.0291454985533,75.6116657257,87.5617020925,75.6116657257,2.0,0.0,89.7136893709,0.0566000007093,49.4142475295,0.947656477558,714.73999616,1.0,0.0,5408.65756898,0.00540865756898,873.04323163,0.611070707242,0.336577387435,0.611070707242,0.0,0.0,1585.04749552,873.04323163,1585.04749552,0.0,0.0,0.00158504749552,0.610938047369,1.0,0.0,2.0,2.0,2.0,0.0,34.1321188609,62.1874815623,48.0727640788,0.480727640788,1.0,10.5,4538.12710047,139.1279369,2458.09072715,0.947648094677,2458.09072715,1.0,0.0,0.0,0.0,116.220000585,1.0,98.4861119588,1.0,0.0,59.0333334605,114.789999644,1.0,98.3888893127,0.0,1.0,231.009999593,0.0,1656.09997559,0.000293271812654,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355171280696,168493.0,2982.62932204,91.4401591068,1615.55049401,0.622830284736,1615.55049401,0.355322202884,1.0,1.0,1.0,0.0,2593.88557943,2593.88557943,2593.88557943,0.0,0.0,1585.04749552,2593.88557943
2017-03-23T20:00:00.000Z,0.0,0.02681523101,0.788904259496,0.581924448474,49.006749471,0.0383530877469,90.8691660563,0.0,45.220000267,1.0,85.1111100515,0.0,0.0,0.0,50.9583336512,45.7099997203,1.0,84.9305553436,0.0,0.0,90.8691660563,85.3877283732,2.0,0.0,113.805749893,64.7990004222,42.65625,0.427970739412,1013.79166667,0.0,0.463124192916,0.0,1.0,13.09207352,76.7284990946,,2932.08284505,76.4675000509,76.467956543,64.8380006154,64.812268575,,2573.99940999,53.3254998525,53.2080357869,41.9525000254,41.6082967122,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.260999043783,76.652001063,100.0,7.21820898851,34.5150000254,1.56450017293,5.87386453152,40.3879998525,207.0,75.1666653951,564.899998983,0.463124192916,34.5150000254,0.871018713088,87.1018721263,2.0,1.0,1.0,1219.42619832,1219.42619832,0.0,0.421187989156,0.0,1.0,12.6847592195,74.6644992828,9.88379898071,2223.47167969,74.6764996847,74.5353673299,64.7600002289,64.481648763,,2288.74991862,53.1380004883,53.0760498047,41.9504992167,42.3489456177,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0120004018148,100.0,6.7010089159,32.7260004679,0.747999827067,5.98375030359,41.2024993896,207.0,64.3666667938,449.283335368,0.421187989156,32.7260004679,0.761819051107,76.1819057465,2.0,1.0,1.0,1066.54667155,1066.54667155,1013.79166667,0.427899240271,2.0,0.0,5131.27079264,0.0,11.4040448666,3.41449368,3.80208333333,5131.27079264,0.0732646298141,173.689168294,173.689168294,88.8346341451,2.0,53.442276001,42.3682174683,42.0383224487,1.0,2477.28962,1674.55481876,0.0,0.0,1.0,16.8813826243,1.0,0.0,33.1224994659,47.9566179911,1.0,83.9554773966,0.0,1.0,1.0,0.0,30.3983327548,1.0,82.3273804983,0.0,1.0,0.0268021673151,63.5208326976,82.0850257874,63.5208326976,2.0,0.0,75.947673193,0.0566000007093,51.3377770175,0.949355871972,709.643584935,1.0,0.0,4578.73219061,0.00457873219061,907.027851133,0.566452367617,0.382900543455,0.566452367617,0.0,0.0,1341.83166504,907.027851133,1341.83166504,0.0,0.0,0.00134183166504,0.566269755363,1.0,0.00501963355319,2.0,2.0,2.0,0.0,38.1323143641,60.7608133952,47.9566179911,0.479566179911,1.0,10.5,4151.84443876,127.28545021,2248.85951617,0.949352911072,2248.85951617,1.0,0.0,0.0,0.0,87.6833337148,1.0,88.9583346049,1.0,0.0,53.2666670481,86.0058339437,1.0,88.7777779897,0.0,1.0,173.689168294,0.0,1472.27001953,0.000304687892182,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.403327928939,168493.0,2545.8347248,78.0490993551,1378.95933528,0.582125761875,1378.95933528,0.403485837348,1.0,1.0,1.0,0.0,2368.83406576,2368.83406576,2368.83406576,0.0,0.0,1341.83166504,2368.83406576
2017-03-23T21:00:00.000Z,0.0,0.0260427473,0.78312278843,0.571126954626,48.6534989675,0.0379649653056,87.1425005595,0.0,43.3508329391,1.0,83.9027773539,0.0,0.0,0.0,50.241666158,43.7916673024,1.0,83.7361100515,0.0,0.0,87.1425005595,84.1690165202,2.0,0.0,113.372248967,64.71875,42.65625,0.422099924209,968.35832723,0.0,0.447596156963,0.0,1.0,12.9917560418,76.3550008138,,2873.74951172,76.0969988505,76.0960108439,64.7509994507,64.7246500651,,2474.6661377,53.4605003993,53.3367156982,41.9329999288,41.6229273478,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.258001963298,76.0879999797,100.0,7.11485040188,34.1639989217,1.52099990845,5.87690563997,40.4120000203,207.0,71.9666659037,532.666671753,0.447596156963,34.1639989217,0.84881896246,84.8818957011,2.0,1.0,1.0,1188.34654744,1188.34654744,0.0,0.418150917766,0.0,1.0,12.6545431614,74.5370006561,9.86399968465,2184.85150146,74.550500234,74.4031041463,64.6865005493,64.406384786,,2221.99991862,53.2850001653,53.2245890299,42.0359999339,42.4178822835,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,6.66268324852,32.5145003001,0.77649974823,5.99185991287,41.2595001856,207.0,62.9499994914,435.691668193,0.418150917766,32.5145003001,0.743914264497,74.3914254506,2.0,1.0,1.0,1041.4799703,1041.4799703,968.35832723,0.42176379421,2.0,0.0,4913.65128581,0.0,11.4160291354,3.46491493781,3.63541666667,4913.65128581,0.0662307658249,152.501668294,152.501668294,84.9432201385,2.0,53.5903142293,42.3847757975,42.0383224487,1.0,2340.10160129,1681.99678605,0.0,0.0,0.75,16.4297008514,1.0,0.0,31.2874992688,48.3212985992,1.0,82.3059342702,0.0,1.0,1.0,0.0,28.4583330154,1.0,80.5357119242,0.0,1.0,0.0259934859735,59.7458321253,80.270222346,59.7458321253,2.0,0.0,71.7418222797,0.0566000007093,51.5659296302,0.949649635039,708.766751464,1.0,0.0,4325.16991338,0.00432516991338,911.058815971,0.552503647889,0.397123509302,0.552503647889,0.0,0.0,1267.52334595,911.058815971,1267.52334595,0.0,0.0,0.00126752334595,0.55179326733,1.0,0.0,2.0,2.0,2.0,0.0,40.6082032522,60.500386556,48.3212985992,0.483212985992,1.0,11.6666666667,4022.09838733,123.30775191,2178.58216192,0.949627157191,2178.58216192,1.0,0.0,0.0,0.0,76.8883342743,1.0,84.9583326976,1.0,0.0,50.891667366,75.6133330663,1.0,84.8194465637,0.0,1.0,152.501668294,0.0,1352.44006348,0.000306041969875,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418188871596,168493.0,2421.8376188,74.2476497357,1311.79591529,0.571801719312,1311.79591529,0.41887353164,1.0,1.0,1.0,0.0,2294.14475505,2294.14475505,2294.14475505,0.0,0.0,1267.52334595,2294.14475505
2017-03-23T22:00:00.000Z,0.0,0.0222471780534,0.770055963434,0.54301965009,47.5480006536,0.0366765105154,76.4024995168,0.0,37.9899997711,1.0,80.4583346049,0.0,0.0,0.0,48.1666666667,38.4125003815,1.0,80.2777779897,0.0,0.0,76.4024995168,80.7054087321,2.0,0.0,111.666749954,64.1187493006,42.65625,0.403626405006,840.783335368,0.0,0.422371244877,0.0,1.0,12.6231182416,75.0619996389,,2737.91617839,74.7829996745,74.7894287109,64.1314989726,64.1011657715,,2270.99951172,53.2670001984,53.1481526693,42.0304997762,41.6865641276,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.278999964396,74.2294991811,100.0,6.73850838343,32.7524998983,1.56149959564,5.88460985819,40.4690001806,207.0,63.325000445,449.108334859,0.422371244877,32.7524998983,0.759511290051,75.9511299133,2.0,1.0,1.0,1063.31580607,1063.31580607,0.0,0.402372994082,0.0,1.0,12.4406124751,73.7374992371,9.66150093079,2064.49160767,73.7675005595,73.6287231445,64.1059996287,63.8304112752,,2109.74987793,53.0869995753,53.0326944987,42.0195000966,42.4312871297,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0300013224284,100.0,6.44976623853,31.7480004628,0.765999794006,5.99084623655,41.2535003026,207.0,58.4416672389,391.674997965,0.402372994082,31.7480004628,0.695201299758,69.5201307933,2.0,1.0,1.0,973.281819661,973.281819661,840.783335368,0.403585499541,2.0,0.0,4560.09236654,0.0,11.4479660193,3.16659897566,3.15625,4560.09236654,0.0585759210955,122.015833537,122.015833537,78.7982451121,2.0,53.4049504598,42.4414520264,42.0383224487,1.0,2004.13162623,1653.14315167,0.0,0.0,0.0,16.7088492711,1.0,0.0,24.7141661644,47.4226497014,1.0,75.9589029948,0.0,1.0,1.0,0.0,21.6283327738,1.0,73.380950292,0.0,1.0,0.0222507419482,46.342499733,73.2874101003,46.342499733,2.0,0.0,61.4418001657,0.0566000007093,50.6813473931,0.950985271318,704.784353897,1.0,0.0,3704.20233354,0.00370420233354,895.430154734,0.521126273459,0.429860154319,0.521126273459,0.0,0.0,1085.54415894,895.430154734,1085.54415894,0.0,0.0,0.00108554415894,0.521092956265,1.0,0.0,2.0,2.0,2.0,0.0,40.9861615499,59.2994060516,47.4226497014,0.474226497014,1.0,9.91666666667,3657.2747779,112.123147559,1980.97431367,0.950986427778,1980.97431367,1.0,0.0,0.0,0.0,61.5508337021,1.0,78.9583320618,1.0,0.0,47.275001208,60.4650004705,1.0,78.791668574,0.0,1.0,122.015833537,0.0,1139.7800293,0.000300792005562,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.452015025412,168493.0,2088.50808942,64.0285772627,1131.24693393,0.543066345286,1131.24693393,0.452053736187,1.0,1.0,1.0,0.0,2083.07317098,2083.07317098,2083.07317098,0.0,0.0,1085.54415894,2083.07317098
2017-03-23T23:00:00.000Z,0.0,0.0206315233305,0.768611534069,0.535830503535,47.1489992142,0.0364330186369,73.3600006104,0.0,36.5949999491,1.0,79.3333326976,0.0,0.0,0.0,47.4833335876,36.7208337784,1.0,79.138888677,0.0,0.0,73.3600006104,79.5732472738,2.0,0.0,110.94224898,63.793249766,42.6171875,0.397987385853,801.33333842,0.0,0.413230353524,0.0,1.0,12.487749815,74.5670000712,,2694.58284505,74.2909990946,74.293510437,63.8029998144,63.7741902669,,2173.99951172,53.3420003255,53.2163213094,41.901500384,41.5879338582,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.276000976562,73.7735004425,100.0,6.61652092139,32.3894987106,1.53300094604,5.8712288936,40.368499438,207.0,61.2499996821,428.233334859,0.413230353524,32.3894987106,0.740175370716,74.0175367991,2.0,1.0,1.0,1036.245519,1036.245519,0.0,0.393983326754,0.0,1.0,12.3185390631,73.2694994609,9.51900005341,2030.74579875,73.3024997711,73.1591059367,63.7834997177,63.5057474772,,2028.99993896,53.1679999034,53.1060129801,41.9685001373,42.4114990234,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,6.33276136716,31.3339996338,0.750999768575,5.98577769597,41.2175003688,207.0,56.6583337784,373.099998474,0.393983326754,31.3339996338,0.67631640843,67.6316407522,2.0,1.0,1.0,946.842971802,946.842971802,801.33333842,0.397928705798,2.0,0.0,4355.8918457,0.0,11.4583844344,3.39771101872,3.31510416667,4355.8918457,0.0544263699549,109.592498779,109.592498779,76.0934537252,2.0,53.5036417643,42.4102478027,42.0383224487,1.0,1893.88117998,1643.51507935,0.0,0.0,0.0,16.9841213226,1.0,0.0,22.2858330409,46.8188784917,1.0,73.3961175283,0.0,1.0,1.0,0.0,19.2549996376,1.0,70.69642512,0.0,1.0,0.0206208632775,41.5408328374,70.405921936,41.5408328374,2.0,0.0,58.0617896925,0.0566000007093,50.3861741183,0.951616855403,702.907446751,1.0,0.0,3500.42831245,0.00350042831245,890.215079274,0.509483446202,0.442131077369,0.509483446202,0.0,0.0,1025.82666016,890.215079274,1025.82666016,0.0,0.0,0.00102582666016,0.509404366215,1.0,0.0,2.0,2.0,2.0,0.0,40.4061301549,58.7054443359,46.8188784917,0.468188784917,1.0,9.91666666667,3537.39625934,108.447963811,1916.04173943,0.951614523571,1916.04173943,1.0,0.0,0.0,0.0,55.5508330663,1.0,76.3055559794,1.0,0.0,45.6083342234,54.0416666667,1.0,76.0138899485,0.0,1.0,109.592498779,0.0,1081.93994141,0.000299040162608,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.464611527481,168493.0,1992.13743878,61.0740875571,1079.04746982,0.535915905572,1079.04746982,0.464690649869,1.0,1.0,1.0,0.0,2013.46416219,2013.46416219,2013.46416219,0.0,0.0,1025.82666016,2013.46416219
2017-03-24T00:00:00.000Z,0.0,0.0193079751174,0.768203502736,0.533561455699,46.947251002,0.0360082414018,71.696665446,0.0,35.725833257,1.0,78.7222232819,0.0,0.0,0.0,47.1166671117,35.919166247,1.0,78.5277792613,0.0,0.0,71.696665446,78.966439565,2.0,0.0,110.494501114,63.5472501119,42.578125,0.393395871499,783.291666667,0.0,0.410156325207,0.0,1.0,12.407979091,74.2429993947,,2671.24951172,73.9670009613,73.9641520182,63.5555003484,63.5227559408,,2187.66617839,53.2219994863,53.0940195719,42.0649998983,41.7291895549,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.275998433431,73.4629999797,100.0,6.51586782932,31.902001063,1.54349994659,5.89211126169,40.5214999517,207.0,60.1333335241,416.816668193,0.410156325207,31.902001063,0.726024634952,72.6222845713,2.0,1.0,1.0,1016.43448893,1016.43448893,0.0,0.390580964674,0.0,1.0,12.2568980058,73.0264994303,9.51600042979,1998.49983724,73.0550003052,72.9086405436,63.5389998754,63.2633666992,,2046.24992879,53.0539995829,52.989982605,42.0494998296,42.4746932983,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0285008748372,100.0,6.26179413001,31.0055004756,0.767499287923,5.9951038758,41.2820005417,207.0,55.9999996821,366.475001017,0.390580964674,31.0055004756,0.670169975644,67.0169976552,2.0,1.0,1.0,938.237965902,938.237965902,783.291666667,0.39338325379,2.0,0.0,4394.39819336,0.0,11.4545524915,3.15082859993,3.02083333333,4394.39819336,0.0554896429839,110.491665522,110.491665522,76.0879859924,2.0,53.380279541,42.5045089722,42.0383224487,1.0,1853.41709937,1646.43084242,0.0,0.0,0.0,17.2782208125,1.0,0.0,20.7283333143,46.2772795359,1.0,71.655248642,0.0833333333333,1.0,1.0,0.0,17.7149998347,1.0,68.6547603607,0.0,1.0,0.0193066198397,38.4441655477,68.5376923879,38.4441655477,2.0,0.0,56.8212594187,0.0566000007093,50.4755643206,0.952087782252,701.510465887,0.916666666667,0.0833333333333,3425.63924178,0.00342563924178,891.79441145,0.504197526226,0.447889661821,0.504240543963,0.503717893243,0.0,1003.90916443,891.79441145,921.359161377,82.5500030518,0.0,0.00100390916443,0.504151150584,1.0,0.0,2.0,2.0,2.0,0.0833333333333,39.441590627,58.250673612,46.2772795359,0.462772795359,1.0,11.6666666667,3499.84794179,107.296823739,1895.70357588,0.952087188047,1895.70357588,1.0,0.0,0.0,0.0,55.7816661199,1.0,76.263888677,1.0,0.0,45.6500005722,54.7100000381,1.0,76.0833333333,0.0,1.0,110.491665522,0.0,1027.56994629,0.0002995706903,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.470429250014,168493.0,1961.43112887,60.1327067952,1062.41530109,0.533581309559,1062.41530109,0.470447832354,1.0,1.0,1.0,0.0,1991.10291545,1991.10291545,1827.22149658,163.881418864,0.0,1003.90916443,1991.10291545
2017-03-24T01:00:00.000Z,0.0,0.018030585055,0.7681783095,0.5286582895,46.6074988047,0.0356077555396,68.9341659546,0.0,34.3316672643,1.0,77.7083326976,0.0,0.0,0.0,46.5166664124,34.5749998093,1.0,77.5277773539,0.0,0.0,68.9341659546,77.9946263631,2.0,0.0,109.851749102,63.2442502975,42.6302083333,0.387373915732,749.908330282,0.0,0.401964248138,0.0,1.0,12.2895314693,73.8229999542,,2622.49951172,73.5409997304,73.5426279704,63.254000028,63.2218119303,,2128.99951172,53.2024997075,53.0698038737,41.9914999008,41.6929270426,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.282000223796,73.0940004985,100.0,6.4018805027,31.5494998296,1.4969997406,5.88765096664,40.4945001602,207.0,58.3000005086,399.733337402,0.401964248138,31.5494998296,0.710333934966,71.0333932241,2.0,1.0,1.0,994.467508952,994.467508952,0.0,0.382524309609,0.0,1.0,12.1432851156,72.5855013529,9.38699817657,1967.00375366,72.6214987437,72.4805577596,63.2345005671,62.9661305745,,1995.49994914,53.0164998372,52.9587453206,42.0075000127,42.4925664266,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0359973907471,100.0,6.14514017105,30.613998731,0.698499997457,5.99814494451,41.3090000153,207.0,54.4583333333,350.174997965,0.382524309609,30.613998731,0.653815983364,65.3815997442,2.0,1.0,1.0,915.342376709,915.342376709,749.908330282,0.3873645963,2.0,0.0,4278.29569499,0.0,11.4845641454,3.16935002804,3.140625,4278.29569499,0.053268081208,103.122499466,103.122499466,74.5420417786,2.0,53.3575007121,42.4975001017,42.0383224487,1.0,1766.57342255,1639.07079455,0.0,0.0,0.0,17.692603747,1.0,0.0,18.9549992879,45.5613962809,1.0,69.4862995148,0.833333333333,1.0,1.0,0.0,15.9499995708,1.0,66.2678546906,0.0,1.0,0.0180275677729,34.9049984614,66.0996570587,34.9049984614,2.0,0.0,54.1588435539,0.0566000007093,50.249923158,0.952891081655,699.132129702,0.166666666667,0.833333333333,3265.12755376,0.00326512755376,887.80781852,0.494282393952,0.458607508666,0.504880963566,0.492113859099,0.0,956.870015462,887.80781852,166.012502035,790.857513428,0.0,0.000956870015462,0.494568814834,1.0,0.0,2.0,2.0,2.0,0.833333333333,38.9256836573,57.4505310059,45.5613962809,0.455613962809,1.0,10.5,3405.6442171,104.408766712,1844.67783398,0.952889902618,1844.67783398,1.0,0.0,0.0,0.0,51.8900003433,1.0,74.6666679382,1.0,0.0,44.6916675568,51.2324994405,1.0,74.486111323,0.0,1.0,103.122499466,0.0,1002.75,0.000298231517974,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.481280688782,168493.0,1889.58826856,57.9301794718,1023.50139127,0.528701610161,1023.50139127,0.481295927594,1.0,1.0,1.0,0.0,1935.87719727,1935.87719727,328.815134684,1607.06206258,0.0,956.870015462,1935.87719727
2017-03-24T02:00:00.000Z,0.0,0.0170968420907,0.769281273737,0.523009902856,46.2362504005,0.0353732888014,65.9016666412,0.0,32.840833505,1.0,76.6111100515,0.0,0.0,0.0,45.8583332698,33.0958337784,1.0,76.4305553436,0.0,0.0,65.9016666412,76.8266398112,2.0,0.0,109.245000203,63.0087498029,42.65625,0.383030806244,713.66666158,0.0,0.398749474208,0.0,1.0,12.1771272818,73.4270013173,9.97200012207,2582.49951172,73.1270001729,73.1414311727,63.0185000102,62.9875259399,,2063.6662089,53.082499822,52.9557800293,42.0050007502,41.6763788859,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.300001144409,72.7924995422,100.0,6.29049003124,31.1219994227,1.52250130971,5.88663725058,40.4824994405,207.0,56.4083328247,379.791664124,0.398749474208,31.1219994227,0.680398003714,68.0398006439,2.0,1.0,1.0,952.5572052,952.5572052,0.0,0.377863437713,0.0,1.0,12.0429673195,72.1895001729,9.23700046539,1930.63331095,72.236000061,72.1016693115,62.9989995956,62.7275772095,,1948.24993896,52.8995002111,52.8446324666,42.016500473,42.4868214925,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0464998881022,100.0,6.04583617051,30.219499588,0.715001106262,5.99713114897,41.3014993668,207.0,52.8916667302,333.875,0.377863437713,30.219499588,0.63105628604,63.1056296031,2.0,1.0,1.0,883.478800456,883.478800456,713.66666158,0.383027444688,2.0,0.0,4158.69246419,0.0,11.5045564969,3.2698802948,3.11458333333,4158.69246419,0.0516727527629,96.2883345286,96.2883345286,72.9308338165,2.0,53.2537536621,42.5013249715,42.0383224487,1.0,1675.86495935,1602.61041225,0.0,0.0,0.0,17.4874296188,1.0,0.0,17.4008331299,45.5310703913,1.0,67.5057067871,1.0,1.0,1.0,0.0,14.4541663329,1.0,64.0476169586,0.0,1.0,0.0170942910249,31.8549997012,63.9398721059,31.8549997012,2.0,0.0,51.3779427408,0.0566000007093,49.1321365345,0.953086055019,698.555803844,0.0,1.0,3097.47264695,0.00309747264695,868.058938494,0.487190228258,0.465894419591,0.0,0.487190228258,0.0,907.737492879,868.058938494,0.0,907.737492879,0.0,0.000907737492879,0.487202870349,1.0,0.0,2.0,2.0,2.0,1.0,39.2930326462,57.2509368261,45.5310703913,0.455310703913,1.0,9.91666666667,3278.4753716,100.510079275,1775.79643137,0.953084647849,1775.79643137,1.0,0.0,0.0,0.0,48.4750003815,1.0,73.0833352407,1.0,0.0,43.716668129,47.8133331935,1.0,72.8611119588,0.0,1.0,96.2883345286,0.0,970.210021973,0.000291597493869,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.488827955253,168493.0,1799.32100566,55.1628047863,974.607846201,0.523080100555,974.607846201,0.488837848826,1.0,1.0,1.0,0.0,1863.20956421,1863.20956421,0.0,1863.20956421,0.0,907.737492879,1863.20956421
2017-03-24T03:00:00.000Z,0.0,0.0178162492035,0.768210146849,0.531431774662,46.7297501564,0.0356995329534,69.9858334859,0.0,34.8941666285,1.0,78.1111125946,0.0,0.0,0.0,46.7250000636,35.0916659037,1.0,77.8750012716,0.0,0.0,69.9858334859,78.3514563243,2.0,0.0,109.939500173,63.2097500165,42.6432291667,0.38782849288,762.850016276,0.0,0.404178387651,0.0,1.0,12.3064525922,73.8769995372,,2639.16617839,73.6054999034,73.5883992513,63.2225001653,63.1894276937,,2189.33284505,53.1094999313,52.9889068604,42.1025002797,41.7858200073,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.271499633789,73.1345005035,100.0,6.40502305826,31.5044997533,1.51650047302,5.90022091071,40.584499677,207.0,58.9749997457,405.733334859,0.404178387651,31.5029996236,0.717050519671,71.7050526937,2.0,1.0,1.0,1003.87072754,1003.87072754,0.0,0.386311374817,0.0,1.0,12.1589974562,72.6380011241,9.47100067139,1980.5020752,72.6680005391,72.5265655518,63.1969998678,62.9253082275,,2048.99993896,52.9384997686,52.8790588379,42.1109997431,42.5334192912,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0299994150798,100.0,6.1547703743,30.557000796,0.757000605265,6.00422708193,41.3539991379,207.0,55.1500008901,357.116671244,0.386311374817,30.557000796,0.660221459525,66.0221449534,2.0,1.0,1.0,924.310043335,924.310043335,762.850016276,0.389423644421,2.0,0.0,4413.65144857,0.0,11.5144350745,2.94633426269,2.79427083333,4426.64604048,0.0557845185196,108.914999008,108.914999008,75.8677736918,2.0,53.2333374023,42.5654185902,42.0383224487,1.0,1803.35892562,1652.44675094,0.0,0.0,0.0,17.6953773499,1.0,0.0,18.9866662025,45.5271228155,1.0,69.5719153086,0.833333333333,1.0,1.0,0.0,16.0574996471,1.0,66.4702377319,0.0,1.0,0.0179550880764,35.0441657702,66.217464447,35.0441657702,2.0,0.0,55.2865975892,0.0566000007093,50.6599974407,0.953967066234,695.956420666,0.166666666667,0.833333333333,3333.11757225,0.00333311757225,895.0529471,0.496596872137,0.455039690785,0.507544675495,0.503675316455,0.0,976.794998169,895.0529471,168.576665243,808.218332926,0.0,0.000976794998169,0.497504673898,1.0,0.0,2.0,2.0,2.0,0.833333333333,42.8634567261,56.3173710216,45.5271228155,0.455271228155,1.0,11.0833333333,3464.27721547,106.206311804,1876.4365808,0.953969398426,1876.4365808,1.0,0.0,0.0,0.0,55.0233335495,1.0,75.9722226461,1.0,0.0,45.4500010808,53.8916664124,1.0,75.7500019073,0.0,1.0,108.914999008,0.0,1024.73999023,0.000300665294349,0.166666666667,0.833333333333,0.833333333333,0.0,0.833333333333,0.166666666667,0.0,0.476996108612,168493.0,1930.10142588,59.172214318,1045.44546955,0.531498370836,1045.44546955,0.477067538045,1.0,1.0,1.0,0.0,1963.04923503,1966.97774991,332.141530355,1604.64153498,0.0,976.794998169,1966.97774991
2017-03-24T04:00:00.000Z,0.0,0.0174810743201,0.769697872605,0.521983469192,46.2392498652,0.0354660063432,65.5716663996,0.0,32.7600000699,1.0,76.4722226461,0.0,0.0,0.0,45.7666667302,32.8116661708,1.0,76.2777786255,0.0,0.0,65.5716663996,76.7067743937,2.0,0.0,109.331249873,63.0920000076,42.65625,0.384158012132,710.033340454,0.0,0.401807274744,0.0,1.0,12.1940482457,73.5034999847,9.9674987793,2575.83284505,73.2079995473,73.2139104207,63.1039997737,63.0776824951,,2096.99952189,52.7945000331,52.669766744,41.9750003815,41.6331100464,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.295500437419,73.2019996643,100.0,6.31207402547,31.2329991659,1.52550061544,5.88197422028,40.449499766,207.0,56.3916664124,379.849998474,0.401807274744,31.2329991659,0.675106611706,67.5106608073,2.0,1.0,1.0,945.149256388,945.149256388,0.0,0.378338990358,0.0,1.0,12.0429673195,72.1984996796,9.16650040944,1926.88379924,72.246500651,72.1093343099,63.0800002416,62.8092244466,,1980.49992879,52.6189997991,52.5615641276,42.0450003942,42.4772466024,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0480009714762,100.0,6.04624156157,30.2015002569,0.74800046285,5.99672575792,41.2969999313,207.0,52.5499998728,330.183336894,0.378338990358,30.2015002569,0.623184927078,62.3184928894,2.0,1.0,1.0,872.458897909,872.458897909,710.033340454,0.384063372076,2.0,0.0,4235.12186686,0.0,11.4465521177,3.47021313508,3.25,4235.12186686,0.0546613307991,101.07333374,101.07333374,73.9902369181,2.0,52.9405924479,42.4643859863,42.0383224487,1.0,1678.17426814,1579.44762787,0.0,0.0,0.0,17.4404268265,1.0,0.0,17.596666495,45.6635729472,1.0,67.8025099436,1.0,1.0,1.0,0.0,14.7133331299,1.0,64.3988084793,0.0,1.0,0.0174648176135,32.3100005786,64.2243865331,32.3100005786,2.0,0.0,51.4487405302,0.0566000007093,48.4220219142,0.954672241192,693.879893234,0.0,1.0,3101.74090302,0.00310174090302,855.512743947,0.491801064505,0.462868511017,0.0,0.491801064505,0.0,908.988337199,855.512743947,0.0,908.988337199,0.0,0.000908988337199,0.491638499002,1.0,0.0,2.0,2.0,2.0,1.0,46.6535018285,55.5406141281,45.6635729472,0.456635729472,1.0,10.5,3257.62189601,99.8707624444,1764.50108115,0.954669575522,1764.50108115,1.0,0.0,0.0,0.0,51.0716663996,1.0,74.1388905843,1.0,0.0,44.3500003815,50.0016670227,1.0,73.9166666667,0.0,1.0,101.07333374,0.0,969.229980469,0.000287382988695,0.0,1.0,1.0,0.0,1.0,0.0,0.0,0.484846823325,168493.0,1781.45827636,54.6151769612,964.932443053,0.522069187523,964.932443053,0.484999539629,1.0,1.0,1.0,0.0,1848.28460693,1848.28460693,0.0,1848.28460693,0.0,908.988337199,1848.28460693
2017-03-24T05:00:00.000Z,0.0,0.0182749716092,0.768749508294,0.532821343972,46.9045000076,0.0358269000899,70.9191672007,0.0,35.2783336639,1.0,78.5000006358,0.0,0.0,0.0,46.991666158,35.6408336957,1.0,78.3194433848,0.0,0.0,70.9191672007,78.7510426839,2.0,0.0,110.219250043,63.3147500356,42.65625,0.391910432901,775.333328247,0.0,0.408599217572,0.0,1.0,12.3680936495,74.0914999644,,2652.91617839,73.8289998372,73.8007609049,63.3319997787,63.2960942586,,2278.66617839,52.8904997508,52.7595850627,42.1864999135,41.8430938721,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.262500127157,73.3670005798,100.0,6.45915484428,31.6424999237,1.54049968719,5.90893880526,40.6460002263,207.0,60.0583333969,415.558329264,0.408599217572,31.6424999237,0.726018938337,72.6018943787,2.0,1.0,1.0,1016.42651367,1016.42651367,0.0,0.386743279125,0.0,1.0,12.1880049706,72.7579994202,9.48300011953,1989.50093587,72.780500412,72.6319885254,63.2975002925,63.0260950724,,2118.99992879,52.7075001399,52.6438090007,42.1769997279,42.594060262,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0225009918213,100.0,6.17364080747,30.6035006841,0.750999450684,6.01436416308,41.4260002772,207.0,55.4000005722,359.775004069,0.386743279125,30.6035006841,0.66413189116,66.4131892522,2.0,1.0,1.0,929.784647624,929.784647624,775.333328247,0.391681540526,2.0,0.0,4580.51249186,0.0,11.4470988909,2.753733476,2.5859375,4580.51249186,0.060480281049,119.814999898,119.814999898,78.1820087433,2.0,52.9861424764,42.6216913859,42.0383224487,1.0,1850.30163687,1637.51905229,0.0,0.0,0.0,17.513349851,1.0,0.0,19.5491663615,45.8186499278,1.0,70.2511405945,0.5,1.0,1.0,0.0,16.6049996217,1.0,67.1547600428,0.0,1.0,0.018244474513,36.1541652679,67.0664246877,36.1541652679,2.0,0.0,56.7257469175,0.0566000007093,50.2023505152,0.954934919984,693.107575479,0.5,0.5,3419.88098553,0.00341988098553,886.967312476,0.506596468976,0.448338451009,0.514830746723,0.497814254068,0.0,1002.22166443,886.967312476,525.654169718,476.56749471,0.0,0.00100222166443,0.506249638895,1.0,0.0,2.0,2.0,2.0,0.5,48.6142024994,55.2417297363,45.8186499278,0.458186499278,1.0,11.0833333333,3487.82068916,106.928097433,1889.1889769,0.954934919984,1889.1889769,1.0,0.0,0.0,0.0,60.3983332316,1.0,78.2500006358,1.0,0.0,46.8333339691,59.4166666667,1.0,78.0555566152,0.0,1.0,119.814999898,0.0,1088.58996582,0.000297949176021,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.469496341191,168493.0,1947.03378075,59.6913191265,1054.61693248,0.533080887273,1054.61693248,0.469876755508,1.0,1.0,1.0,0.0,1978.34317017,1978.34317017,1021.02326457,957.319905599,0.0,1002.22166443,1978.34317017
2017-03-24T06:00:00.000Z,0.0,0.0201067255778,0.770518463273,0.543951221849,47.4782516162,0.036679914495,76.6691672007,0.0,38.2299998601,1.0,80.513888677,0.0,0.0,0.0,48.191666921,38.4000002543,1.0,80.3194446564,0.0,0.0,76.6691672007,80.7702267965,2.0,0.0,111.120751699,63.6425000827,42.65625,0.403398575805,843.041666667,0.0,0.421467890072,0.0,1.0,12.5421388149,74.7230002085,,2736.66617839,74.4680016836,74.4518254598,63.6634998322,63.6275202433,,2377.99951172,52.8905003866,52.7653121948,42.0185000102,41.6992874146,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.254998524984,73.9339993795,100.0,6.65448784828,32.4495016734,1.53149986267,5.88765096664,40.4870001475,207.0,63.8249994914,454.108334859,0.421467890072,32.4495016734,0.769451482864,76.945148468,2.0,1.0,1.0,1077.23207601,1077.23207601,0.0,0.397884062817,0.0,1.0,12.3209563096,73.2874997457,9.68399969737,2061.49198405,73.3055000305,73.1635716756,63.6215003332,63.3456522624,,2194.24995931,52.7000001272,52.6495463053,42.0074996948,42.4306488037,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0180002848307,100.0,6.3282854557,31.2980003357,0.740499814351,5.99267085393,41.2669998805,207.0,58.1166667938,388.933331807,0.397884062817,31.2980003357,0.698056775048,69.8056786855,2.0,1.0,1.0,977.279485067,977.279485067,843.041666667,0.403307929388,2.0,0.0,4768.96061198,0.0,11.4590277672,2.95422548056,3.0546875,4768.96061198,0.0659574017236,137.780832926,137.780832926,82.134267807,2.0,52.9855117798,42.4707539876,42.0383224487,1.0,2029.91844125,1653.59972236,0.0,0.0,0.0,17.3211231232,1.0,0.0,22.4841658274,46.342376709,1.0,73.6757977804,0.0,1.0,1.0,0.0,19.5358328819,1.0,71.0773785909,0.0,1.0,0.0200979578317,42.0199982325,70.7681865692,42.0199982325,2.0,0.0,62.2323611823,0.0566000007093,50.6953447398,0.954704531862,693.784829643,1.0,0.0,3751.86366433,0.00375186366433,895.677457676,0.526120426124,0.428584997745,0.526120426124,0.0,0.0,1099.51166789,895.677457676,1099.51166789,0.0,0.0,0.00109951166789,0.525909731785,1.0,0.0,2.0,2.0,2.0,0.0,49.2408507665,55.5049247742,46.342376709,0.46342376709,1.0,10.5,3683.51816362,112.927705922,1995.18912556,0.954705423869,1995.18912556,1.0,0.0,0.0,0.0,69.350833257,1.0,82.2222226461,1.0,0.0,49.2333342234,68.4299996694,1.0,82.0555559794,0.0,1.0,137.780832926,0.0,1152.0,0.000300875079319,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.448918574285,168493.0,2099.31340472,64.3598419435,1137.09966673,0.544106423495,1137.09966673,0.448998808263,1.0,1.0,1.0,0.0,2089.84790039,2089.84790039,2089.84790039,0.0,0.0,1099.51166789,2089.84790039
