timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-24T07:00:00.000Z,0.0,0.01856199485,0.768150221083,0.530507071894,46.7814998627,0.0358529636483,70.3975009918,0.0,35.1933333079,1.0,78.2777779897,0.0,0.0,0.0,46.8583332698,35.3033336004,1.0,78.0972220103,0.0,0.0,70.3975009918,78.5533720652,2.0,0.0,110.103749593,63.3222497304,42.6953125,0.392424538819,767.975001017,0.0,0.405934719382,0.0,1.0,12.3463379542,74.0434983571,,2643.33284505,73.7614994049,73.7645161947,63.3425000509,63.3113327026,,2243.33284505,52.7614997228,52.6359990438,41.9045003255,41.5828399658,42.0383224487,1.0,0.0,99.9981231689,1.0,0.0,0.28199895223,73.3055006663,100.0,6.47308158875,31.8569990794,1.52100086212,5.87325636546,40.3834994634,207.0,59.575000445,412.008333842,0.405934719382,31.8569990794,0.724882314773,72.4882322947,2.0,1.0,1.0,1014.83524068,1014.83524068,0.0,0.387518606675,0.0,1.0,12.1626234849,72.6590010325,9.38250096639,1982.75179036,72.6845003764,72.5450922648,63.30199941,63.033106486,,2080.99991862,52.5829998652,52.5245920817,41.9880008698,42.4089457194,42.0383224487,1.0,0.0,99.9981155396,1.0,0.0,-0.0254993438721,100.0,6.1750210921,30.6964995066,0.758500734965,5.98760239283,41.2295001348,207.0,54.941666921,355.966667175,0.387518606675,30.6964995066,0.65604570298,65.6045703888,2.0,1.0,1.0,918.463984172,918.463984172,767.975001017,0.390879821679,2.0,0.0,4486.58011882,0.0,11.4720767628,3.45351602634,3.41927083333,4472.47172408,0.058699095786,115.88666598,115.88666598,77.3768246969,2.0,52.9027515758,42.3979741877,42.0383224487,1.0,1828.7780275,1629.00932502,0.0,0.0,0.0,17.0452165604,1.0,0.0,19.6383330027,46.2972834905,1.0,70.3538792928,0.5,1.0,1.0,0.0,16.6874994437,1.0,67.208331426,0.0,1.0,0.0185129051442,36.3258323669,67.0164992015,36.3258323669,2.0,0.0,56.0658854153,0.0566000007093,49.941462979,0.954854352306,693.344407792,0.5,0.5,3380.09926511,0.00338009926511,882.357992105,0.506164079636,0.450872655576,0.562176012568,0.500309999493,0.0,990.563334147,882.357992105,505.122502645,485.440831502,0.0,0.000990563334147,0.504684537649,1.0,0.0,2.0,2.0,2.0,0.5,50.4998553883,55.3338255449,46.2972834905,0.462972834905,1.0,9.91666666667,3449.89625367,105.7654265,1868.6470879,0.954852658891,1868.6470879,1.0,0.0,0.0,0.0,58.3216663996,1.0,77.5277779897,1.0,0.0,46.4333346685,57.5649995804,1.0,77.3888899485,0.0,1.0,115.88666598,0.0,1037.57995605,0.000296400817713,0.5,0.5,0.5,0.0,0.5,0.5,0.0,0.472190815387,168493.0,1916.92821523,58.7683557261,1038.31015883,0.53056204263,1038.31015883,0.472240293994,1.0,1.0,1.0,0.0,1962.44009399,1957.00045499,898.513083718,970.280090332,0.0,990.563334147,1957.00045499
2017-03-24T08:00:00.000Z,0.0,0.0188660851358,0.76959143494,0.53606208455,47.0275004705,0.0362454559146,72.6641642253,0.0,36.2650000254,1.0,79.0833346049,0.0,0.0,0.0,47.3416668574,36.4241663615,1.0,78.9027798971,0.0,0.0,72.6641642253,79.3642832438,2.0,0.0,110.42625014,63.3987496694,42.65625,0.404362788304,811.983337402,0.0,0.416270936289,0.0,1.0,12.412813743,74.2055002848,,2678.33284505,73.9594999949,73.9132944743,63.4189999898,63.3799082438,,2259.66617839,52.8320000966,52.7130813599,41.7950000763,41.4803924561,41.6986020406,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,73.5800005595,100.0,6.5567903916,32.1644999186,1.53449980418,5.85602335135,40.2605002721,207.0,61.6249996821,433.599995931,0.416270936289,32.1644999186,0.742105912708,74.2105909983,2.0,1.0,1.0,1038.94827779,1038.94827779,0.0,0.399312481531,0.0,1.0,12.2411854267,72.9304993947,9.44460105896,2013.12299601,72.9335002899,72.7668024699,63.378499349,63.1039072673,,2091.24991862,52.64899985,52.5985412598,41.8080002467,42.2417170207,41.6986020406,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,6.27629005909,31.1255000432,0.746500015259,5.96489536762,41.0615002314,207.0,57.1500002543,378.383333842,0.399312481531,31.1255000432,0.674885584513,67.4885584513,2.0,1.0,1.0,944.839818319,944.839818319,811.983337402,0.405730716156,2.0,0.0,4508.75052897,0.0,11.4738577929,3.13006826242,2.93489583333,4508.75053267,0.0587930551005,117.772498449,117.772498449,77.8546880086,2.0,52.9834955389,42.295143821,41.6986020406,1.0,1920.60955626,1610.75692053,0.0,0.0,0.0,16.9485692978,1.0,0.0,20.4208327929,46.470430692,1.0,71.2100442251,0.666666666667,1.0,1.0,0.0,17.4633324941,1.0,68.2083301544,0.0,1.0,0.0188400874545,37.884165446,68.075697581,37.884165446,2.0,0.0,58.8812166864,0.0566000007093,49.3818886601,0.954878469336,693.273512502,0.333333333333,0.666666666667,3549.82991486,0.00354982991486,872.471520164,0.518065180606,0.434485537275,0.547637237115,0.527625694021,0.0,1040.3041687,872.471520164,376.096674601,664.2074941,0.0,0.0010403041687,0.518386984865,1.0,0.752516075387,2.0,2.0,2.0,0.666666666667,51.1227694425,55.3062771884,46.470430692,0.46470430692,1.0,11.0833333333,3539.9822219,108.527243132,1917.44243414,0.954874728785,1917.44243414,1.0,0.0,0.0,0.0,59.3924992879,1.0,78.0138912201,1.0,0.0,46.6666676203,58.3800004323,1.0,77.7777805328,0.0,1.0,117.772498449,0.0,1309.77001953,0.000293079763908,0.333333333333,0.666666666667,0.666666666667,0.0,0.666666666667,0.333333333333,0.0,0.455018364375,168493.0,1989.66546138,60.9983027437,1077.70851554,0.536692318977,1077.70851554,0.455833667011,1.0,1.0,1.0,0.0,2003.93378703,2008.05652965,686.762420654,1258.86116167,0.0,1040.3041687,2008.05652965
2017-03-24T09:00:00.000Z,0.0,0.0265471447352,0.793006300622,0.588403707772,48.6707509359,0.0408483173555,98.3824996948,0.0,48.9791663488,1.0,87.4027798971,0.0,0.0,0.0,52.3166666031,49.4033330282,1.0,87.1944446564,0.0,0.0,98.3824996948,87.6074759165,2.0,0.0,113.138251623,64.4675006866,42.734375,0.459592276819,1106.83335368,0.0,0.473415722317,0.0,1.0,12.8950640361,75.996500651,,3020.41615804,75.7280012767,75.696085612,64.4825007121,64.4395726522,,2277.66617839,52.9685001373,52.8347498576,39.9814996719,39.7050857544,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.26849937439,76.3894996643,100.0,7.28151917458,35.7465016047,1.51799933116,5.61354486148,38.4635003408,207.0,76.1000010173,583.5,0.473415722317,35.7465016047,0.880349484398,88.0349477132,2.0,1.0,1.0,1232.48927816,1232.48927816,0.0,0.463551007371,0.0,1.0,12.7379399935,74.8445002238,,2298.83723958,74.8205006917,74.6593221029,64.4525006612,64.1678288778,,2122.49995931,52.7839997609,52.717763265,40.0199995041,40.2917404175,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0239995320638,100.0,7.02951232592,34.8005011876,0.85449886322,5.70842766762,39.1655006409,207.0,71.558333079,523.333340963,0.463551007371,34.8005011876,0.806214723133,80.621471405,2.0,1.0,1.0,1128.70061239,1128.70061239,1106.83335368,0.459526542026,2.0,0.0,4568.26045736,0.0,11.4768062433,3.03345090151,3.07552083333,4568.26045736,0.0506160478262,121.877499262,121.877499262,78.7461891174,2.0,53.0785090129,40.4257125854,40.0,1.0,2568.11342374,1674.85974838,0.0,0.0,0.0,16.8737071355,1.0,0.0,33.3058327039,47.6087935766,1.0,84.1381251017,0.0,1.0,1.0,0.0,30.6274995804,1.0,82.684521993,0.0,1.0,0.026538737511,63.9333311717,82.4059257507,63.9333311717,2.0,0.0,78.7321100666,0.0566000007093,51.3471254179,0.954295899398,694.987290324,1.0,0.0,4746.60027939,0.00474660027939,907.193017216,0.577598342757,0.376695283812,0.577598342757,0.0,0.0,1391.02666219,907.193017216,1391.02666219,0.0,0.0,0.00139102666219,0.577519774437,1.0,0.132910055729,2.0,2.0,2.0,0.0,53.939658165,55.961423556,47.6087935766,0.476087935766,1.0,10.5,4242.97317212,130.079235485,2298.21967941,0.954293626569,2298.21967941,1.0,0.0,0.0,0.0,61.5449994405,1.0,78.861111323,1.0,0.0,47.2000007629,60.3324995041,1.0,78.6527786255,0.0,1.0,121.877499262,0.0,1452.80004883,0.000304743374608,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.394737293978,168493.0,2617.0346529,80.231915941,1417.52499886,0.588601291703,1417.52499886,0.394809880553,1.0,1.0,1.0,0.0,2408.29406738,2408.29406738,2408.29406738,0.0,0.0,1391.02666219,2408.29406738
2017-03-24T10:00:00.000Z,0.0,0.0250054243826,0.772895855198,0.544085313255,47.2930002213,0.0390885783358,81.0841662089,0.0,40.3716665904,1.0,81.9166660309,0.0,0.0,0.0,49.0666666031,40.7266661326,1.0,81.7777773539,0.0,0.0,81.0841662089,82.1997877757,2.0,0.0,111.63599968,64.3429994583,42.6953125,0.431992316515,895.066665649,0.0,0.444843139287,0.0,1.0,12.5929021041,74.946501414,9.91799926758,2792.91617839,74.6689999898,74.6641820272,64.349000295,64.315767924,,1992.99955241,52.5395002365,52.4276936849,39.8885002136,39.6013717651,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.277501424154,74.6074994405,100.0,6.99436012904,34.7804997762,1.53749974569,5.59854197502,38.3510004679,207.0,64.7999998728,468.741671244,0.444843139287,34.7804997762,0.750947690691,75.0947685242,2.0,1.0,1.0,1051.32676697,1051.32676697,0.0,0.432196432446,0.0,1.0,12.490167141,73.9144992828,9.40600077311,2109.86089071,73.9339993795,73.7846196493,64.3369986216,64.0600357056,,1891.74993896,52.3625001907,52.3135732015,39.8894999822,40.277053833,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,6.79410664241,34.0444993973,0.814000447591,5.69606049856,39.0754995346,207.0,61.3416671753,426.324996948,0.432196432446,34.0444993973,0.702786745344,70.2786738078,2.0,1.0,1.0,983.901443481,983.901443481,895.066665649,0.431243542034,2.0,0.0,4014.58506266,0.0,11.469628074,3.62867391109,3.54427083333,4014.58506266,0.0420519463843,87.4833323161,87.4833323161,70.5328807831,2.0,52.7432098389,40.3696721395,40.0,1.0,2059.33303252,1581.28359702,0.0,0.0,0.0,15.6179587046,1.0,0.0,27.3299994469,48.7310415904,1.0,78.53881073,0.0,1.0,1.0,0.0,24.4799997012,1.0,76.3749993642,0.0,1.0,0.024895117913,51.8099997838,76.0635763804,51.8099997838,2.0,0.0,63.134140993,0.0566000007093,48.4783082618,0.953840331062,696.329584936,1.0,0.0,3806.23015213,0.00380623015213,856.507202373,0.538354662068,0.413382091709,0.538354662068,0.0,0.0,1115.44417318,856.507202373,1115.44417318,0.0,0.0,0.00111544417318,0.5372791936,1.0,0.328313934723,2.0,2.0,2.0,0.0,58.064304005,56.4570905512,48.7310415904,0.487310415904,1.0,10.5,3611.65548704,110.72457108,1956.2644822,0.944165678173,1956.2644822,1.0,0.0,0.0,0.0,44.1408325831,1.0,70.6666679382,1.0,0.0,42.275001208,43.3425000509,1.0,70.4583352407,0.0,1.0,87.4833323161,0.0,1332.15002441,0.000287717046179,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.437827916504,168493.0,2086.8471941,63.9776582527,1130.34730479,0.545547465235,1130.34730479,0.438808494859,1.0,1.0,1.0,0.0,2071.95042928,2071.95042928,2071.95042928,0.0,0.0,1115.44417318,2071.95042928
2017-03-24T11:00:00.000Z,0.0,0.0282883773507,0.777768455925,0.561491435351,48.2680009206,0.0402913139924,89.8466663361,0.0,44.7533327738,1.0,84.8055553436,0.0,0.0,0.0,50.75,45.0574995677,1.0,84.5833326976,0.0,0.0,89.8466663361,85.0751120249,2.0,0.0,113.276250203,65.0082492828,42.65625,0.450047983147,1003.20000712,0.0,0.459633508075,0.0,1.0,12.9059419632,76.0535011292,,2913.33284505,75.792500178,75.7520319621,65.0254987081,64.974802653,,2186.66617839,52.5980002085,52.4722900391,40.0265000661,39.7757212321,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,75.2240009308,100.0,7.28084083398,35.7660001119,1.48049958547,5.62510112921,38.5460004807,207.0,71.0583324432,526.774998983,0.459633508075,35.7660001119,0.818084477016,81.8084468842,2.0,1.0,1.0,1145.31826782,1145.31826782,0.0,0.45064929843,0.0,1.0,12.7741990884,74.9659989675,9.81599934896,2204.7240804,74.9675000509,74.8037160238,64.9909998576,64.7080815633,,2048.74991862,52.4074999491,52.3467178345,40.0305000941,40.3830108643,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.00150108337402,100.0,7.0523904562,34.9369999568,0.770500183105,5.72180863221,39.259999911,207.0,66.6000000636,476.425000509,0.45064929843,34.9369999568,0.75468208313,75.468208313,2.0,1.0,1.0,1056.55491638,1056.55491638,1003.20000712,0.449783505139,2.0,0.0,4388.56388346,0.0,11.4639396667,3.23634739717,3.2578125,4388.56388346,0.0500568710404,111.625833511,111.625833511,76.4693584442,2.0,52.6819041859,40.5180587769,40.0,1.0,2340.36929879,1579.84830216,0.0,0.0,0.0,14.9990231196,1.0,0.0,32.8741658529,50.0264755885,1.0,83.7328745524,0.0,1.0,1.0,0.0,30.1833324432,1.0,82.2499968211,0.0,1.0,0.0282473632881,63.0574992498,81.9785016378,63.0574992498,2.0,0.0,71.7500292337,0.0566000007093,48.4343056131,0.95302177821,698.745882539,1.0,0.0,4325.6646941,0.0043256646941,855.729770426,0.568691764331,0.383891003355,0.568691764331,0.0,0.0,1267.66834513,855.729770426,1267.66834513,0.0,0.0,0.00126766834513,0.568324650327,1.0,1.03073240889,2.0,2.0,2.0,0.0,60.5902085738,57.3162186363,50.0264755885,0.500264755885,1.0,11.0833333333,3908.74738447,119.832685913,2117.18523696,0.94979559318,2117.18523696,1.0,0.0,0.0,0.0,56.3308343887,1.0,76.5694452922,1.0,0.0,45.8333346049,55.2949997584,1.0,76.3888899485,0.0,1.0,111.625833511,0.0,1358.65002441,0.000287455892014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.404182759018,168493.0,2312.33892497,70.8906861626,1252.48560555,0.561880598782,1252.48560555,0.40453514764,1.0,1.0,1.0,0.0,2229.09566243,2229.09566243,2229.09566243,0.0,0.0,1267.66834513,2229.09566243
2017-03-24T12:00:00.000Z,0.0,0.0289180473274,0.773280947876,0.552302627813,48.208000501,0.0403320251079,87.1974995931,0.0,43.2850001653,1.0,83.9027767181,0.0,0.0,0.0,50.233332634,43.8341665268,1.0,83.7222194672,0.0,0.0,87.1974995931,84.130130132,2.0,0.0,113.802000682,65.5940001806,42.5729166667,0.446240711201,964.708348592,0.0,0.455226794928,0.0,1.0,13.0026337306,76.4134985606,,2882.08284505,76.149500529,76.1157150269,65.6090005239,65.5551147461,,2177.33284505,52.2770001094,52.1639734904,39.9799998601,39.7063649495,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.263998031616,75.5180002848,100.0,7.38706147671,36.1695006688,1.50749969482,5.61557225386,38.4725001653,207.0,69.0166664124,507.725001017,0.455226794928,36.1695006688,0.79672911871,79.6729119619,2.0,1.0,1.0,1115.42076619,1115.42076619,0.0,0.447022982002,0.0,1.0,12.852761507,75.2795003255,9.72600046794,2173.97784424,75.3050003052,75.1429901123,65.5789998372,65.2910690308,,2024.74991862,52.1075007121,52.0496342977,39.9884996414,40.3530146281,40.0,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,7.1346022288,35.3165006638,0.752499580383,5.71815927823,39.236000061,207.0,64.5416663488,456.983334859,0.447022982002,35.3165006638,0.730145961217,73.0145963033,2.0,1.0,1.0,1022.2043457,1022.2043457,964.708348592,0.446216337841,2.0,0.0,4326.72033691,0.0,11.4578994115,3.55233194431,3.9921875,4326.72033691,0.0504438372055,109.041667938,109.041667938,75.9363530477,2.0,52.4559911092,40.4607467651,40.0,1.0,2258.80113508,1538.90563026,0.0,0.0,0.0,14.0771656036,1.0,0.0,32.6124992371,51.5318349202,1.0,83.5616416931,0.0,1.0,1.0,0.0,29.910832564,1.0,81.9702364604,0.0,1.0,0.0289182440272,62.5166664124,81.7805817922,62.5166664124,2.0,0.0,69.2493477672,0.0566000007093,47.1791028947,0.951513464382,703.21627928,1.0,0.0,4174.90364708,0.00417490364708,833.553044231,0.565942622371,0.385572804283,0.565942622371,0.0,0.0,1223.48669434,833.553044231,1223.48669434,0.0,0.0,0.00122348669434,0.56589799126,1.0,1.6595263218,2.0,2.0,2.0,0.0,61.4179875056,58.7953278224,51.5318349202,0.515318349202,1.0,10.5,3797.70676534,116.428450662,2057.03973857,0.951515426654,2057.03973857,1.0,0.0,0.0,0.0,54.9991671244,1.0,76.0555566152,1.0,0.0,45.525001208,54.0424998601,1.0,75.8750006358,0.0,1.0,109.041667938,0.0,1252.79003906,0.000280006308243,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405219708984,168493.0,2204.67008461,67.5898214454,1194.16644167,0.552380087723,1194.16644167,0.405239518931,1.0,1.0,1.0,0.0,2161.85642497,2161.85642497,2161.85642497,0.0,0.0,1223.48669434,2161.85642497
2017-03-24T13:00:00.000Z,0.0,0.0311202484981,0.809146262548,0.611124967791,50.5269994736,0.043080051468,109.165833155,0.0,54.3183333079,1.0,90.4583326976,0.0,0.0,0.0,54.1249996821,54.8558333715,1.0,90.2083320618,0.0,0.0,109.165833155,90.7065938314,2.0,0.0,118.151999791,67.6250003179,41.6276041667,0.492243732169,1246.00832113,0.0,0.515857133902,0.0,1.0,13.8716514905,79.4359995524,,3140.83280436,79.2199999491,79.1039835612,67.6505006154,67.5728708903,,2486.6661377,52.6790005366,52.5512771606,40.1480003993,39.8845265706,40.0,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,79.1479994456,100.0,8.22688468297,39.0719995499,1.45800018311,5.64476700624,38.6900002162,207.0,84.1749998728,670.800003052,0.515857133902,39.0719995499,0.927483927409,92.7483921051,2.0,1.0,1.0,1298.47749837,1298.47749837,0.0,0.496219420427,0.0,1.0,13.5852021376,77.9044996897,,2397.44991048,77.8639996847,77.6712493896,67.5995000203,67.2894337972,,2243.74993896,52.5079997381,52.439801534,40.1175003052,40.3842900594,40.0,1.0,0.0,99.9981155396,1.0,0.0,0.0405000050863,100.0,7.85406732559,37.7464993795,0.784000396729,5.7311347723,39.3334999084,207.0,76.5166670481,575.208333333,0.496219420427,37.7464993795,0.827331034342,82.7331027985,2.0,1.0,1.0,1158.26344808,1158.26344808,1246.00832113,0.491711791111,2.0,0.0,4963.24287923,0.0,11.4494739374,3.25374074777,3.88020833333,4963.24287923,0.0613369858643,155.49749883,155.49749883,85.3156452179,2.0,52.8039423625,40.5626449585,40.0,1.0,2934.38105,1494.78117161,0.0,0.0,0.0,14.0452756882,1.0,0.0,40.5591656367,53.6052249273,1.0,90.0570755005,0.0,1.0,1.0,0.0,38.214998881,1.0,89.2142836253,0.0,1.0,0.0310751855879,78.7741641998,89.0385869344,78.7741641998,2.0,0.0,89.9609844607,0.0566000007093,45.8263543351,0.947821705563,714.251150078,1.0,0.0,5423.56649167,0.00542356649167,809.652893301,0.627909443866,0.319858668038,0.627909443866,0.0,0.0,1589.41666667,809.652893301,1589.41666667,0.0,0.0,0.00158941666667,0.627192820112,1.0,2.29255853888,2.0,2.0,2.0,0.0,58.0033404032,62.0301440557,53.6052249273,0.536052249273,1.0,11.0833333333,4429.16222161,135.787338796,2399.06955997,0.947768111904,2399.06955997,1.0,0.0,0.0,0.0,78.3291657766,1.0,85.4583326976,1.0,0.0,51.1666673024,77.1683333715,1.0,85.2777779897,0.0,1.0,155.49749883,0.0,1737.7199707,0.000271977793351,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337486209992,168493.0,2859.60151782,87.6684259218,1548.91209935,0.611907849777,1548.91209935,0.338252374967,1.0,1.0,1.0,0.0,2531.28326416,2531.28326416,2531.28326416,0.0,0.0,1589.41666667,2531.28326416
2017-03-24T14:00:00.000Z,0.0,0.0336922794244,0.848854366409,0.65658566405,51.946000735,0.0458569085841,124.600001017,0.0,62.0108334223,1.0,94.2361119588,0.0,0.0,0.0,56.4500001272,62.7641658783,1.0,94.0833339691,0.0,0.0,124.600001017,94.411892573,2.0,0.0,121.721250534,69.7752497991,41.2135416667,0.527191746233,1429.53333537,0.0,0.548252675509,0.0,1.0,14.5267387231,81.8060010274,9.32399749756,3306.24943034,81.5315004985,81.4672622681,69.7729994456,69.717608134,,2543.99940999,53.1889998118,53.0666249593,40.1330000559,39.8832524618,40.0416666667,1.0,0.0,99.9981231689,1.0,0.0,0.274500528971,82.9700005849,100.0,8.90123216311,41.3985004425,1.5930000941,5.62550659974,38.5399999619,207.0,92.5416660309,757.874994914,0.548252675509,41.3985004425,0.826909833636,98.2921895981,2.0,1.0,1.0,1376.09065247,1376.09065247,0.0,0.540524793039,0.0,1.0,14.2813831965,80.4335009257,9.30599975586,2545.55643717,80.3795000712,80.1975886027,69.7775001526,69.4466222127,,2270.74993896,53.0015001297,52.9383417765,39.8909994761,40.1187616984,40.0416666667,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,8.58491726716,40.4885005951,0.813999176025,5.69646596909,39.0770003001,207.0,85.0250008901,671.658335368,0.540524793039,40.4885005951,0.883193137759,88.3193127314,2.0,1.0,1.0,1236.47039286,1236.47039286,1429.53333537,0.524818947617,2.0,0.0,5058.92555745,0.0,11.4242682457,3.92785767714,5.2421875,5058.92555745,0.0692485565825,192.365832011,192.365832011,90.9752394358,2.0,53.3100585938,40.4486414591,40.125,1.0,3392.98633058,1328.40594246,0.0,0.0,0.0,14.5321820577,1.0,0.0,46.5908322334,55.2408173879,1.0,94.4805914561,0.0,1.0,1.0,0.0,44.7691655159,1.0,94.2023779551,0.0,1.0,0.0336558063276,91.3599974314,93.7111403147,91.3599974314,2.0,0.0,104.020706704,0.0566000007093,40.7256945538,0.94306764168,728.644934353,1.0,0.0,6271.19881693,0.00627119881693,719.535230449,0.677762722321,0.265354451856,0.677762722321,0.0,0.0,1837.82165019,719.535230449,1837.82165019,0.0,0.0,0.00183782165019,0.673555697004,1.0,2.51768501622,2.0,2.0,2.0,0.0,52.1681191127,65.6847839355,55.2408173879,0.552408173879,1.0,9.33333333333,4721.39227303,144.746401258,2557.35688064,0.943117174178,2557.35688064,1.0,0.0,0.0,0.0,97.1466663678,1.0,91.1944449743,1.0,0.0,54.6083339055,95.2191664378,1.0,91.0138889949,0.0,1.0,192.365832011,0.0,2057.82006836,0.00024170555782,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281358943641,168493.0,3317.58539724,101.709097517,1796.98049899,0.662701081375,1796.98049899,0.285783590479,1.0,1.0,1.0,0.0,2711.60037231,2711.60037231,2711.60037231,0.0,0.0,1837.82165019,2711.60037231
2017-03-24T15:00:00.000Z,0.0,0.0274702753401,0.783758915486,0.518900654179,47.3402512868,0.039004356166,66.4933334986,0.0,33.2641669909,1.0,76.6666673024,0.0,0.0,0.0,45.9000002543,33.2374998728,1.0,76.5000012716,0.0,0.0,66.4933334986,76.9532578786,2.0,0.0,115.046251615,67.7060003281,41.0625,0.427096824506,727.316665649,0.0,0.436591351979,0.0,1.0,13.1972260475,77.1694997152,8.88600158691,2575.41621908,76.938501358,76.9142837524,67.6940002441,67.6655654907,9.88199996948,1815.3329366,53.5774997075,53.4781316121,42.0904998779,41.7610117594,41.8983294169,1.0,0.0,99.9981231689,1.0,0.0,0.230998357137,81.5450013479,100.0,7.3038983345,34.8480014801,1.55550003052,5.89332771301,40.5349998474,207.0,56.5416669846,381.758336385,0.436591351979,34.8480014801,0.62294468471,62.294467926,2.0,1.0,1.0,872.122558594,872.122558594,0.0,0.419789047204,0.0,1.0,13.0908650557,76.1510009766,8.49750010173,1932.88307699,76.2155005137,76.0649668376,67.718000412,67.4208323161,9.5359992981,1723.74993896,53.416999499,53.3584721883,42.0285005569,42.5787378947,41.8983294169,1.0,0.0,99.9981155396,1.0,0.0,-0.0644995371501,100.0,7.09636950493,34.1869999568,0.748001098633,5.99449555079,41.2804994583,207.0,53.4750003815,345.558334351,0.419789047204,34.1869999568,0.585704992385,58.5704987844,2.0,1.0,1.0,819.986989339,819.986989339,727.316665649,0.425681965459,2.0,0.0,3617.2689209,0.0,11.4005455971,3.42404280106,4.859375,3617.2689209,0.0399900201597,68.9508333206,68.9508333206,64.8696044286,2.0,53.8693084717,42.6083221436,41.9588041306,1.0,1678.90198502,1272.28359823,0.0,0.0,0.0,11.2329018911,1.0,0.0,24.8291662534,56.4610983531,1.0,76.0616416931,0.0,1.0,1.0,0.0,21.9508326848,1.0,73.5357138316,0.0,1.0,0.0274049072852,46.7799990972,73.6002807617,46.7799990972,2.0,0.0,51.4710505596,0.0566000007093,39.0051200098,0.938816860539,741.704998821,1.0,0.0,3103.08592974,0.00310308592974,689.136387296,0.534010011709,0.404676500026,0.534010011709,0.0,0.0,909.382507324,689.136387296,909.382507324,0.0,0.0,0.000909382507324,0.532001917561,1.0,1.318691722,2.0,2.0,2.0,0.0,47.2170298894,68.6074568431,56.4610983531,0.564610983531,1.0,11.0833333333,2951.18558325,90.4761705693,1598.51889462,0.938686511735,1598.51889462,1.0,0.0,0.0,0.0,34.6758333842,1.0,64.9166682561,1.0,0.0,38.8333339691,34.2750000954,1.0,64.7222232819,0.0,1.0,68.9508333206,0.0,1192.42004395,0.000231494008711,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431109316015,168493.0,1637.06507745,50.1884327509,886.721415582,0.520702905217,886.721415582,0.433317603901,1.0,1.0,1.0,0.0,1702.93156942,1702.93156942,1702.93156942,0.0,0.0,909.382507324,1702.93156942
2017-03-24T16:00:00.000Z,0.0,0.0290840550981,0.771345629164,0.547260834006,49.8175010681,0.0406246025691,86.1550006866,0.0,42.933333079,1.0,83.6944452922,0.0,0.0,0.0,50.1083329519,43.221666654,1.0,83.5138874054,0.0,0.0,86.1550006866,83.9602597555,2.0,0.0,119.091750781,69.2742497126,41.0,0.451685097189,957.833343506,0.0,0.465352034558,0.0,1.0,13.9755952358,79.9459997813,,2877.91617839,79.706000646,79.6495030721,69.2734991709,69.2261835734,,2168.33284505,53.9960006078,53.8960088094,41.9944998423,41.7145614624,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,89.1545003255,100.0,8.08084841569,37.7115008036,1.4504998525,5.89474685987,40.5439999898,207.0,69.5749988556,505.416674296,0.465352034558,37.7115008036,0.775710231236,77.571023941,2.0,1.0,1.0,1085.99432373,1085.99432373,0.0,0.454993303028,0.0,1.0,13.8051758607,78.7384999593,9.49650001526,2176.97749837,78.7715002696,78.6104787191,69.2750002543,68.950378418,,2026.49994914,53.8085002899,53.7499135335,42.0345001221,42.4083073934,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.033000310262,100.0,7.80865291754,36.7370001475,0.737500190735,5.99652294318,41.2969999313,207.0,64.816666921,452.416666667,0.454993303028,36.7370001475,0.710145743234,71.0145753225,2.0,1.0,1.0,994.204040527,994.204040527,957.833343506,0.451619398619,2.0,0.0,4347.72371419,0.0,11.3845857779,3.67418620984,5.515625,4347.72371419,0.0504191791069,106.930834452,106.930834452,75.4778448741,2.0,54.1957473755,42.4898605347,41.9035205841,1.0,2238.69133247,1424.19846875,0.0,0.0,0.0,11.8307746251,1.0,0.0,32.2016660372,57.4427245458,1.0,83.3961162567,0.0,1.0,1.0,0.0,29.4733328819,1.0,81.809521993,0.0,1.0,0.0290811978363,61.6749986013,81.5595149994,61.6749986013,2.0,0.0,68.6328301407,0.0566000007093,43.6624603734,0.935607182832,751.690829398,1.0,0.0,4137.73504159,0.00413773504159,771.4215517,0.571822554856,0.363778961043,0.571822554856,0.0,0.0,1212.5941569,771.4215517,1212.5941569,0.0,0.0,0.0012125941569,0.571731885274,1.0,2.94395290293,2.0,2.0,2.0,0.0,45.00188001,70.6567840576,57.4427245458,0.574427245458,1.0,11.0833333333,3662.88980122,112.295290514,1984.0157086,0.9356015159,1984.0157086,1.0,0.0,0.0,0.0,53.8666664759,1.0,75.6111106873,1.0,0.0,45.2333339055,53.0641667048,1.0,75.388888677,0.0,1.0,106.930834452,0.0,1255.47998047,0.000259135159166,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.388818268099,168493.0,2142.6643752,65.6888772378,1160.58085538,0.547294662492,1160.58085538,0.388901045728,1.0,1.0,1.0,0.0,2120.57769775,2120.57769775,2120.57769775,0.0,0.0,1212.5941569,2120.57769775
2017-03-24T17:00:00.000Z,0.0,0.0298097309871,0.782805522042,0.571594473581,50.8825012843,0.0414723390797,95.4966659546,0.0,47.6099996567,1.0,86.6666666667,0.0,0.0,0.0,51.8833332062,47.860833168,1.0,86.4722213745,0.0,0.0,95.4966659546,86.918153127,2.0,0.0,121.208250999,70.3257497152,41.3854166667,0.46819507302,1077.8583374,0.0,0.484431439467,0.0,1.0,14.3853270213,81.3289998372,,2991.66617839,81.1085007985,81.0317433675,70.326499939,70.2712554932,,2270.99951172,54.4099998474,54.3087997437,42.0650005341,41.7482833862,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,83.6960004171,100.0,8.48186246554,39.0435002645,1.4565003713,5.90346475442,40.6085001628,207.0,75.4916674296,566.0,0.484431439467,39.0435002645,0.834348159063,83.4348163605,2.0,1.0,1.0,1168.08742269,1168.08742269,0.0,0.479130372948,0.0,1.0,14.2294113636,80.1784998576,9.83340072632,2279.33966064,80.1995004018,80.0282745361,70.3249994914,70.00218455,,2098.24994914,54.2465000153,54.1757761637,42.0300003688,42.3144734701,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0210005442301,100.0,8.23876786232,38.1695000331,0.780999819438,5.99064354102,41.2535003026,207.0,71.3999996185,511.858337402,0.479130372948,38.1695000331,0.762820667085,76.2820663452,2.0,1.0,1.0,1067.94893392,1067.94893392,1077.8583374,0.468051313971,2.0,0.0,4537.92215983,0.0,11.3607490713,3.59620157878,5.75,4537.92215983,0.0518089791189,119.328334173,119.328334173,78.2463804881,2.0,54.6315779252,42.4357274373,41.8655179342,1.0,2513.25055505,1449.51600749,0.0,0.0,0.0,11.8550475438,1.0,0.0,35.6291656494,58.4714523951,1.0,86.3755690257,0.0,1.0,1.0,0.0,32.9975001017,1.0,85.1071402232,0.0,1.0,0.0298027318896,68.6266663869,84.8671099345,68.6266663869,2.0,0.0,77.0501479789,0.0566000007093,44.4386345208,0.932643826327,761.018532565,1.0,0.0,4645.19817409,0.00464519817409,785.134875687,0.591319490807,0.341043222191,0.591319490807,0.0,0.0,1361.3100179,785.134875687,1361.3100179,0.0,0.0,0.0013613100179,0.591172869007,1.0,2.54668815414,2.0,2.0,2.0,0.0,43.6280888644,72.4463383068,58.4714523951,0.584714523951,1.0,10.5,3978.25282027,121.963553488,2154.83307349,0.936006331423,2154.83307349,1.0,0.0,0.0,0.0,60.2516670227,1.0,78.3611132304,1.0,0.0,46.891667366,59.076666832,1.0,78.1527786255,0.0,1.0,119.328334173,0.0,1428.17004395,0.000263741725299,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.364359952215,168493.0,2430.181728,74.5034598248,1316.31552811,0.571774994371,1316.31552811,0.364505961086,1.0,1.0,1.0,0.0,2302.15651449,2302.15651449,2302.15651449,0.0,0.0,1361.3100179,2302.15651449
2017-03-24T18:00:00.000Z,0.0,0.0304226242529,0.780120296759,0.562721553978,50.7782494227,0.0420506186759,94.2216669718,0.0,46.850833257,1.0,86.0972226461,0.0,0.0,0.0,51.5583337148,47.2758334478,1.0,85.9305566152,0.0,0.0,94.2216669718,86.3542702993,2.0,0.0,121.366499265,70.5882498423,42.359375,0.474833994615,1055.84999593,0.0,0.487665097918,0.0,1.0,14.4070827166,81.4490000407,9.85499954224,2975.41615804,81.2105000814,81.1684341431,70.5844987233,70.5315704346,,2199.33285522,54.2944997152,54.183942159,41.8744999568,41.594930013,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,85.0145009359,100.0,8.52389200528,39.3360001246,1.4130004247,5.88319063187,40.4614995321,207.0,74.2833334605,556.10000356,0.487665097918,39.3360001246,0.813049447196,81.3049443563,2.0,1.0,1.0,1138.26922607,1138.26922607,0.0,0.478884501014,0.0,1.0,14.243915081,80.2744998932,9.54224681854,2264.34165446,80.3119983673,80.1452026367,70.5920009613,70.2700780233,,2047.74994914,54.1129992803,54.0393473307,41.9130001068,42.2085240682,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0374984741211,100.0,8.27009912332,38.3989982605,0.782499631246,5.97381603718,41.1305004756,207.0,69.9000008901,499.750002543,0.478884501014,38.3989982605,0.743749044509,74.3749043147,2.0,1.0,1.0,1041.24866231,1041.24866231,1055.84999593,0.470500174358,2.0,0.0,4417.73547363,0.0,11.338385582,4.21601176262,6.39322916667,4398.0049272,0.0509031612378,115.105831146,115.105831146,77.2644411723,2.0,54.4680120295,42.3361372514,41.867861112,1.0,2460.62307504,1392.3508952,0.0,0.0,0.0,12.1176497142,1.0,0.0,35.1549989382,58.4668490092,1.0,86.010272344,0.0,1.0,1.0,0.0,32.4933330218,1.0,84.6666641235,0.0,1.0,0.0302056923302,67.64833196,84.3555914561,67.64833196,2.0,0.0,75.4367174696,0.0566000007093,42.6860912447,0.934190917576,756.148292492,1.0,0.0,4547.92769957,0.00454792769957,754.171213954,0.59938507812,0.339163831534,0.59938507812,0.0,0.0,1332.80417887,754.171213954,1332.80417887,0.0,0.0,0.00133280417887,0.595232273142,1.0,3.85129100809,2.0,2.0,2.0,0.0,45.837542794,71.5125399503,58.4668490092,0.584668490092,1.0,9.91666666667,3834.68049977,117.561975413,2077.06667738,0.934092789034,2077.06667738,1.0,0.0,0.0,0.0,58.0166657766,1.0,77.3611138662,1.0,0.0,46.3000011444,57.0891669591,1.0,77.166668574,0.0,1.0,115.105831146,0.0,1459.7800293,0.000253340442895,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363094368692,168493.0,2316.70675351,71.02459316,1254.85145353,0.564328390042,1254.85145353,0.364500084214,1.0,1.0,1.0,0.0,2234.43580119,2223.61921831,2223.61921831,0.0,0.0,1332.80417887,2223.61921831
2017-03-24T19:00:00.000Z,0.0,0.0289575390936,0.769330042213,0.52535593738,48.981250445,0.0409164576659,77.2166659037,0.0,38.490000089,1.0,80.7777779897,0.0,0.0,0.0,48.3250001272,38.8058331807,1.0,80.5416679382,0.0,0.0,77.2166659037,81.0078125,2.0,0.0,118.354500135,69.3732496897,42.09375,0.449937027942,850.100001017,0.0,0.455621107414,0.0,1.0,13.8075933456,79.3760007222,9.78900019328,2754.16617839,79.1494998932,79.1027119954,69.3604996999,69.3080851237,,1933.99957275,54.0754998525,53.9667180379,41.9584995906,41.6903762817,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,88.0700003306,100.0,7.91345473131,37.1910003026,1.42349974314,5.89434142907,40.5319999059,207.0,62.9000002543,444.758333842,0.455621107414,37.1910003026,0.69729771932,69.7297725677,2.0,1.0,1.0,976.216807048,976.216807048,0.0,0.443421306615,0.0,1.0,13.696397543,78.3394991557,9.02400080363,2073.86540731,78.4100004832,78.2335077922,69.3859996796,69.0620015462,,1832.49995931,53.9104998906,53.8410771688,41.9355004628,42.3974583944,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0705013275146,100.0,7.71082254251,36.4745000203,0.722500165304,5.98557500045,41.2130002975,207.0,59.6833337148,405.341664632,0.443421306615,36.4745000203,0.652855958484,65.2855952581,2.0,1.0,1.0,913.998341878,913.998341878,850.100001017,0.450454848895,2.0,0.0,3835.47186279,0.0,11.3472366333,4.07196249564,5.5078125,3835.47186279,0.042752862384,80.7399997711,80.7399997711,68.718252182,2.0,54.2982381185,42.4720255534,41.8935782115,1.0,1962.08289249,1307.15567688,0.0,0.0,0.0,11.5046828588,1.0,0.0,28.8133328756,57.8558168411,1.0,80.4452018738,0.0,1.0,1.0,0.0,25.8983324369,1.0,78.4404748281,0.0,1.0,0.028996779962,54.7116651535,78.1975536346,54.7116651535,2.0,0.0,60.1526882823,0.0566000007093,40.0742131073,0.937251665632,746.558659588,1.0,0.0,3626.4843755,0.0036264843755,708.024957688,0.562497145771,0.374740200905,0.562497145771,0.0,0.0,1062.76833089,708.024957688,1062.76833089,0.0,0.0,0.00106276833089,0.563120951255,1.0,3.94692097961,2.0,2.0,2.0,0.0,50.0941619873,69.6239242554,57.8558168411,0.578558168411,1.0,11.6666666667,3269.23856938,100.22690139,1770.79328858,0.937237346676,1770.79328858,1.0,0.0,0.0,0.0,40.7816664378,1.0,68.9583339691,1.0,0.0,41.2750008901,39.9583333333,1.0,68.7916698456,0.0,1.0,80.7399997711,0.0,1104.41003418,0.000237839038461,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399834900129,168493.0,1833.34074724,56.2057673027,993.034745554,0.525588873689,993.034745554,0.399179829806,1.0,1.0,1.0,0.0,1889.37550863,1889.37550863,1889.37550863,0.0,0.0,1062.76833089,1889.37550863
2017-03-24T20:00:00.000Z,0.0,0.0274281465998,0.771341021468,0.5239684024,48.2837486267,0.0387975605532,71.8966649373,0.0,35.8683331807,1.0,78.8472207387,0.0,0.0,0.0,47.2083336512,36.0449997584,1.0,78.6944440206,0.0,0.0,71.8966649373,79.2006390889,2.0,0.0,116.96774896,68.6840003332,41.9453125,0.425025708508,789.558339437,0.0,0.445676852843,0.0,1.0,13.5501511892,78.4670003255,9.55499776204,2686.24951172,78.2299989065,78.1979700724,68.6750011444,68.6141230265,,1853.99957275,53.9659999212,53.847597758,41.9165007273,41.6242039998,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.237001419067,85.2379995982,100.0,7.66716329257,36.3134981791,1.45950158437,5.8829878966,40.456999143,207.0,59.8416665395,414.891670227,0.445676852843,36.3134981791,0.664888018654,66.4888016383,2.0,1.0,1.0,930.843226115,930.843226115,0.0,0.430274131266,0.0,1.0,13.4292865594,77.3974997203,8.78250058492,2009.74842326,77.4755001068,77.3000284831,68.6929995219,68.3712183634,,1759.49994914,53.8084996541,53.7352422078,41.9355007807,42.4363962809,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.078000386556,100.0,7.44330612818,35.5399993261,0.715001106262,5.98598043124,41.2204996745,207.0,56.6999998093,374.666666667,0.430274131266,35.5399993261,0.621691400437,62.1691392263,2.0,1.0,1.0,870.367960612,870.367960612,789.558339437,0.426020495601,2.0,0.0,3804.55010986,0.0,11.3506209634,4.04419875145,5.2109375,3804.55010986,0.0387590531073,71.9366671244,71.9366671244,66.2088327408,2.0,54.1829833984,42.4625882235,41.9331108729,1.0,1817.2485363,1394.69463421,0.0,0.0,0.0,11.4266621272,1.0,0.0,26.9724995295,57.2483390172,1.0,78.5901813507,0.0,1.0,1.0,0.0,23.9799995422,1.0,76.4761899312,0.0,1.0,0.0275018353356,50.9524987539,76.147403717,50.9524987539,2.0,0.0,55.712419263,0.0566000007093,42.757944581,0.940783611628,735.637281717,1.0,0.0,3358.78950298,0.00335878950298,755.440707512,0.529866613867,0.406659908343,0.529866613867,0.0,0.0,984.318349202,755.440707512,984.318349202,0.0,0.0,0.000984318349202,0.531065757076,1.0,1.58382782938,2.0,2.0,2.0,0.0,54.9438063882,67.2918437611,57.2483390172,0.572483390172,1.0,10.5,3210.23263926,98.4179231172,1738.83254212,0.936027771828,1738.83254212,1.0,0.0,0.0,0.0,36.3941671054,1.0,66.3888899485,1.0,0.0,39.7250003815,35.5424998601,1.0,66.2083333333,0.0,1.0,71.9366671244,0.0,1049.89001465,0.000253766889907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.434452823497,168493.0,1799.45567104,55.1669332994,974.680788128,0.524678635956,974.680788128,0.433223425971,1.0,1.0,1.0,0.0,1857.67195638,1857.67195638,1857.67195638,0.0,0.0,984.318349202,1857.67195638
2017-03-24T21:00:00.000Z,0.0,0.0271974784566,0.786373381437,0.508968333823,46.6112505595,0.0387029294866,60.7525008519,0.0,30.3558333715,1.0,74.6527773539,0.0,0.0,0.0,44.6750001907,30.4091668129,1.0,74.4583326976,0.0,0.0,60.7525008519,74.9239292145,2.0,0.0,113.751000086,67.139749527,41.8463541667,0.417753333261,655.641677856,0.0,0.425618489969,0.0,1.0,12.9530791442,76.3235009511,8.93850008647,2496.24951172,76.0714995066,76.0654881795,67.1329994202,67.0884348551,,1619.66629028,53.9030001958,53.7737070719,41.8579998016,41.5376612345,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.252001444499,81.417500178,100.0,7.09198737144,34.213499705,1.56149991353,5.86109177272,40.2964998881,207.0,53.0666666031,346.041666667,0.425618489969,34.213499705,0.580673097883,58.0673103333,2.0,1.0,1.0,812.942337036,812.942337036,0.0,0.405265054818,0.0,1.0,12.8430922031,75.274998347,8.21250152588,1858.26744588,75.3590011597,75.2132746379,67.1464996338,66.8493220011,,1544.49994914,53.7230002085,53.6561965942,41.8559999466,42.4932047526,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0840028127035,100.0,6.87008722623,33.5030012131,0.737500190735,5.97300497691,41.1184997559,207.0,49.9749994278,309.600001017,0.405265054818,33.5030012131,0.545533265613,54.5533266068,2.0,1.0,1.0,763.746571859,763.746571859,655.641677856,0.417676739108,2.0,0.0,3232.20479329,0.0,11.3493405978,4.72787102063,5.546875,3232.20479329,0.0338981711969,53.210000356,53.210000356,60.0292320251,2.0,54.1381810506,42.4847666423,41.9709835052,1.0,1499.64825499,1238.491235,0.0,0.0,0.0,10.9729836782,1.0,0.0,22.8683327039,56.160015742,1.0,74.2465731303,0.0,1.0,1.0,0.0,19.8166662852,1.0,71.5654754639,0.0,1.0,0.0271928115638,42.6849985123,71.4084498088,42.6849985123,2.0,0.0,45.9755672713,0.0566000007093,37.9691283608,0.945009653743,722.73561822,1.0,0.0,2771.77431509,0.00277177431509,670.832648145,0.517563964263,0.427432520366,0.517563964263,0.0,0.0,812.289164225,670.832648145,812.289164225,0.0,0.0,0.000812289164225,0.517470652858,1.0,0.810025791455,2.0,2.0,2.0,0.0,61.3404982885,64.2568972905,56.160015742,0.56160015742,1.0,9.91666666667,2738.13949,83.9446956321,1483.12181237,0.944996484628,1483.12181237,1.0,0.0,0.0,0.0,27.066666762,1.0,60.3472270966,1.0,0.0,36.025001208,26.1433331172,1.0,60.041668574,0.0,1.0,53.210000356,0.0,882.780029297,0.000225345434889,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.452311227945,168493.0,1474.78560831,45.2133390079,798.822233946,0.508983278801,798.822233946,0.452405183435,1.0,1.0,1.0,0.0,1569.44690959,1569.44690959,1569.44690959,0.0,0.0,812.289164225,1569.44690959
2017-03-24T22:00:00.000Z,0.0,0.0268635506388,0.789709952912,0.52394191719,46.8422505061,0.0378762115244,65.0958337784,0.0,32.4633332888,1.0,76.0694452922,0.0,0.0,0.0,45.5083328883,32.6325003306,1.0,75.8472213745,0.0,0.0,65.0958337784,76.196955363,2.0,0.0,113.231250445,66.388999939,41.9479166667,0.413211643183,707.425008138,0.0,0.423298978986,0.0,1.0,12.8866036733,76.0069999695,8.80800035265,2550.41619873,75.7730007172,75.7291514079,66.3994998932,66.3360621134,,1805.33292643,53.8939997355,53.7686131795,42.1400000254,41.8023605347,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.233999252319,78.4370002747,100.0,6.99104587237,33.6345005035,1.58399995168,5.89555780093,40.5545002619,207.0,56.2333345413,375.733337402,0.423298978986,33.6330006917,0.628705912999,62.8705914815,2.0,1.0,1.0,880.188278198,880.188278198,0.0,0.404124444347,0.0,1.0,12.7379397551,74.8489996592,8.23139953613,1912.63562012,74.9164994558,74.7628224691,66.3784999847,66.0794474284,,1692.99995931,53.6974995931,53.6408971151,42.1229995092,42.6821416219,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0674997965495,100.0,6.73594272137,32.7934999466,0.786999384562,6.00199703375,41.3360001246,207.0,52.0416669846,331.691660563,0.404124444347,32.7934999466,0.581139519101,58.1139513652,2.0,1.0,1.0,813.595326742,813.595326742,707.425008138,0.410412100977,2.0,0.0,3609.68426514,0.0,11.3470489184,4.80743318796,5.36458333333,3609.68426514,0.0429069953214,77.1466662089,77.1466662089,66.7013101578,2.0,54.1008580526,42.6841074626,42.001434962,1.0,1653.56440937,1343.48655506,0.0,0.0,0.0,11.3716751734,1.0,0.0,24.4908326467,55.0278247197,1.0,75.6221453349,0.0,1.0,1.0,0.0,21.4999998411,1.0,73.1249974569,0.0,1.0,0.0267179552962,45.9908326467,72.9840240479,45.9908326467,2.0,0.0,50.6942621292,0.0566000007093,41.1880294492,0.948085478567,713.453675852,1.0,0.0,3056.25492042,0.00305625492042,727.703691396,0.523159976151,0.425056556685,0.523159976151,0.0,0.0,895.658330282,727.703691396,895.658330282,0.0,0.0,0.000895658330282,0.517913254599,1.0,0.121854990137,2.0,2.0,2.0,0.0,66.1491381327,61.8260854085,55.0278247197,0.550278247197,1.0,11.0833333333,2997.05096442,91.8822915784,1623.36202168,0.948216532836,1623.36202168,1.0,0.0,0.0,0.0,38.8700002035,1.0,66.7361138662,1.0,0.0,39.8833344777,38.2766671181,1.0,66.4722245534,0.0,1.0,77.1466662089,0.0,1316.59997559,0.000244449499084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.448269505926,168493.0,1672.71864484,51.2814843919,906.033281789,0.529220054196,906.033281789,0.453748020179,1.0,1.0,1.0,0.0,1712.01615397,1712.01615397,1712.01615397,0.0,0.0,895.658330282,1712.01615397
2017-03-24T23:00:00.000Z,0.0,0.0286361682414,0.779658764113,0.565791553161,49.8729998271,0.0400328769782,90.585000356,0.0,45.1883338292,1.0,85.111111323,0.0,0.0,0.0,50.9416662852,45.3966668447,1.0,84.9027773539,0.0,0.0,90.585000356,85.3489926656,2.0,0.0,117.749999682,67.876999855,41.921875,0.447678425093,1012.79166667,0.0,0.471466455442,0.0,1.0,13.7737510204,79.1855010986,,2932.49951172,78.9649995168,78.8922653198,67.8964996338,67.8281071981,,2461.99949137,53.3224995931,53.1933873494,41.967499733,41.6413828532,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.220501581828,78.3229980469,100.0,7.88772201538,36.9974997838,1.48799959819,5.88602900505,40.4795001348,207.0,73.8750006358,549.149998983,0.471466455442,36.9974997838,0.831778578985,83.1778558095,2.0,1.0,1.0,1164.49001058,1164.49001058,0.0,0.447812534227,0.0,1.0,13.4740064939,77.5444997152,9.71250025431,2225.72139486,77.5700003306,77.3901189168,67.8575000763,67.5477600098,,2229.49991862,53.1439997355,53.0805104574,41.9985001882,42.3578847249,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0255006154378,100.0,7.48336295287,35.5715001424,0.747999827067,5.99064354102,41.2505003611,207.0,65.9583333333,463.641665141,0.447812534227,35.5715001424,0.739391483125,73.9391492208,2.0,1.0,1.0,1035.14807638,1035.14807638,1012.79166667,0.447571399552,2.0,0.0,4918.3186849,0.0,11.3392124176,3.7809185187,3.81510416667,4918.3186849,0.0681080602298,154.11416626,154.11416626,85.2630926768,2.0,53.4327901204,42.3892313639,41.9799957275,1.0,2441.18411251,1530.43910184,0.0,0.0,0.0,14.0063654582,1.0,0.0,33.7591657639,53.8901341756,1.0,84.7831039429,0.0,1.0,1.0,0.0,31.0249994596,1.0,83.3988068899,0.0,1.0,0.0286312195418,64.7841641108,83.0918814341,64.7841641108,2.0,0.0,74.8407661682,0.0566000007093,46.91953973,0.950913157912,705.002110018,1.0,0.0,4511.99899638,0.00451199899638,828.96712265,0.584477549376,0.366423528289,0.584477549376,0.0,0.0,1322.27500407,828.96712265,1322.27500407,0.0,0.0,0.00132227500407,0.584332853556,1.0,2.37087815579,2.0,2.0,2.0,0.0,70.9354826609,59.3517936071,53.8901341756,0.538901341756,1.0,10.5,3971.62321435,121.760305898,2151.24212672,0.950901077665,2151.24212672,1.0,0.0,0.0,0.0,77.7650000254,1.0,85.4027773539,1.0,0.0,51.1250009537,76.3491668701,1.0,85.2083333333,0.0,1.0,154.11416626,0.0,1381.88000488,0.000278465810034,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.385343477777,168493.0,2363.84992176,72.4698880124,1280.38669795,0.565961904423,1280.38669795,0.385487364249,1.0,1.0,1.0,0.0,2262.31958008,2262.31958008,2262.31958008,0.0,0.0,1322.27500407,2262.31958008
2017-03-25T00:00:00.000Z,0.0,0.0278373737284,0.770272635526,0.542573847953,48.7037509282,0.0389405940541,80.8649997711,0.0,40.3091665904,1.0,81.9166660309,0.0,0.0,0.0,49.0416669846,40.5558334986,1.0,81.7361106873,0.0,0.0,80.8649997711,82.205189387,2.0,0.0,115.733250618,67.0294996897,41.78125,0.430325980774,893.466659546,0.0,0.446083533849,0.0,1.0,13.3519330819,77.7709992727,,2802.91617839,77.4980010986,77.4655253092,67.0309995015,66.9785919189,,2275.33284505,53.0644995372,52.9424057007,41.8130000432,41.5255711873,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.272998174032,78.8014996847,100.0,7.483137091,35.6850010554,1.46550019582,5.86879599094,40.3474998474,207.0,66.2250003815,475.899998983,0.446083533849,35.6850010554,0.761771229335,76.1771240234,2.0,1.0,1.0,1066.47972107,1066.47972107,0.0,0.429789607625,0.0,1.0,13.162175258,76.4360001882,9.44249916077,2121.85941569,76.4704990387,76.3192571004,67.0279998779,66.7262242635,,2113.74987793,52.881500562,52.8248647054,41.8515001933,42.2506408691,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0344988505046,100.0,7.19038669268,34.6189988454,0.737499872843,5.97178856532,41.1140003204,207.0,61.0833333333,417.566665649,0.429789607625,34.6189988454,0.69375134786,69.3751341502,2.0,1.0,1.0,971.251887004,971.251887004,893.466659546,0.43019200994,2.0,0.0,4567.67704264,0.0,11.3099119663,3.93169558048,4.14583333333,4567.67704264,0.0606456801847,126.119999568,126.119999568,79.7445227305,2.0,53.2126235962,42.3019765218,41.9799957275,1.0,2138.29192501,1512.27801716,0.0,0.0,0.0,13.8967609406,1.0,0.0,30.3141659101,53.134238561,1.0,81.6723734538,0.0,1.0,1.0,0.0,27.483332634,1.0,79.8630924225,0.0,1.0,0.0278297940287,57.797498703,79.6191775004,57.797498703,2.0,0.0,65.5548285518,0.0566000007093,46.3627650547,0.95235911338,700.706783714,1.0,0.0,3952.16852763,0.00395216852763,819.130114376,0.557837191162,0.394522801813,0.557837191162,0.0,0.0,1158.21250407,819.130114376,1158.21250407,0.0,0.0,0.00115821250407,0.557419702411,1.0,1.76643492023,2.0,2.0,2.0,0.0,73.4224007924,57.9823821386,53.134238561,0.53134238561,1.0,10.5,3650.56994217,111.917593607,1977.34261844,0.952359992975,1977.34261844,1.0,0.0,0.0,0.0,63.6225001017,1.0,79.9166666667,1.0,0.0,47.8333339691,62.4975007375,1.0,79.7222226461,0.0,1.0,126.119999568,0.0,1258.14001465,0.000275161372014,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414258058636,168493.0,2080.67368987,63.7883936316,1127.00340693,0.542805756926,1127.00340693,0.414516071629,1.0,1.0,1.0,0.0,2076.2554423,2076.2554423,2076.2554423,0.0,0.0,1158.21250407,2076.2554423
