timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-25T01:00:00.000Z,0.0,0.0274332957437,0.769419435601,0.540321820596,48.6152499517,0.0385823730338,79.3950004578,0.0,39.464167277,1.0,81.4722220103,0.0,0.0,0.0,48.7750002543,39.8699992498,1.0,81.2916660309,0.0,0.0,79.3950004578,81.7101688385,2.0,0.0,115.482749939,66.8674999873,41.9114583333,0.426074644908,876.741668701,0.0,0.443027841616,0.0,1.0,13.3253427347,77.6254997253,,2776.66617839,77.3645000458,77.3033955892,66.8854993184,66.8173243205,,2307.66617839,53.0749998093,52.9436721802,42.0590003332,41.7616424561,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,77.744000117,100.0,7.42370259762,35.3054997126,1.46249993642,5.90164013704,40.5965003967,207.0,65.6166667938,469.225001017,0.443027841616,35.3054997126,0.756551226661,75.7066408793,2.0,1.0,1.0,1059.17171733,1059.17171733,0.0,0.422482310388,0.0,1.0,13.1041602294,76.2095006307,9.38699913025,2100.48710124,76.2364997864,76.0783920288,66.8495006561,66.5495376587,,2139.74987793,52.8859993617,52.8261439006,42.0674997965,42.5283126831,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0269991556803,100.0,7.09445909659,34.1689999898,0.67449982961,6.00970113277,41.3929999669,207.0,60.1083332698,407.516662598,0.422482310388,34.1689999898,0.688906537011,68.8906529744,2.0,1.0,1.0,964.469151815,964.469151815,876.741668701,0.426017137572,2.0,0.0,4637.68868001,0.0,11.2976458867,3.36235954364,3.46354166667,4637.68868001,0.0624043782227,128.41583252,128.41583252,80.2089538574,2.0,53.1980794271,42.5497283936,41.9799957275,1.0,2106.51880123,1506.65013004,0.0,0.0,0.0,13.2981796265,1.0,0.0,29.6158326467,53.587319692,1.0,81.0673497518,0.0,1.0,1.0,0.0,26.83416605,1.0,79.2023785909,0.0,1.0,0.0274305692372,56.4499994914,79.0093682607,56.4499994914,2.0,0.0,64.5807418717,0.0566000007093,46.1902277266,0.951108338384,704.422078133,1.0,0.0,3893.44280437,0.00389344280437,816.081751728,0.554498832538,0.396595433976,0.554498832538,0.0,0.0,1141.00249227,816.081751728,1141.00249227,0.0,0.0,0.00114100249227,0.554413835208,1.0,1.64283839206,2.0,2.0,2.0,0.0,70.3244222005,59.1679207484,53.587319692,0.53587319692,1.0,9.91666666667,3613.16893127,110.770969598,1957.084244,0.951094266514,1957.084244,1.0,0.0,0.0,0.0,64.7524998983,1.0,80.305557251,1.0,0.0,48.0750007629,63.6633329391,1.0,80.1250012716,0.0,1.0,128.41583252,0.0,1174.25,0.00027413736907,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416988565633,168493.0,2052.93208389,62.9379034797,1111.97707935,0.540393203769,1111.97707935,0.417060441614,1.0,1.0,1.0,0.0,2057.71847534,2057.71847534,2057.71847534,0.0,0.0,1141.00249227,2057.71847534
2017-03-25T02:00:00.000Z,0.0,0.0284472515876,0.775858286953,0.558397685221,49.6824976603,0.0397684088882,87.8766663869,0.0,43.7266667684,1.0,84.2638880412,0.0,0.0,0.0,50.4666662216,44.1141665777,1.0,84.1111081441,0.0,0.0,87.8766663869,84.5150019328,2.0,0.0,117.566247622,67.8837499619,42.1223958333,0.443854059044,980.824991862,0.0,0.464124035684,0.0,1.0,13.7326571147,79.0429992676,,2897.91617839,78.8299986521,78.7447535197,67.9024995168,67.8300094604,,2436.66617839,53.2430003484,53.111849467,42.0034999847,41.6731999715,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,78.2030010223,100.0,7.84176234404,36.8264986674,1.48949972788,5.89089477062,40.5140002569,207.0,72.2416667938,529.550000509,0.464124035684,36.8264986674,0.814999157134,81.4999148051,2.0,1.0,1.0,1140.99881999,1140.99881999,0.0,0.443262231506,0.0,1.0,13.4462074439,77.4470011393,9.60749753316,2196.84997559,77.4724979401,77.2987492879,67.8650004069,67.5509541829,,2213.49991862,53.0599997838,52.9925333659,42.0210002263,42.4338404338,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0254968007406,100.0,7.44502139091,35.4514977137,0.690999984741,6.00118605296,41.3300002416,207.0,64.6000000636,451.27499644,0.443262231506,35.4514977137,0.727179510934,72.7179508209,2.0,1.0,1.0,1018.05131531,1018.05131531,980.824991862,0.443861072221,2.0,0.0,4866.39347331,0.0,11.2760622501,3.58498857419,3.73697916667,4866.39347331,0.0665782680923,147.150000254,147.150000254,84.0096861521,2.0,53.3606694539,42.4612045288,41.9799957275,1.0,2360.76208624,1516.7721314,0.0,0.0,0.0,13.7286605835,1.0,0.0,32.7874992688,54.1738389333,1.0,83.9668922424,0.0,1.0,1.0,0.0,30.0749991735,1.0,82.4345213572,0.0,1.0,0.028447263972,62.8624989192,82.1948795319,62.8624989192,2.0,0.0,72.375222487,0.0566000007093,46.5005436644,0.95044198835,706.402025635,1.0,0.0,4363.35633564,0.00436335633564,821.564365401,0.578658247858,0.371783632529,0.578658247858,0.0,0.0,1278.71416219,821.564365401,1278.71416219,0.0,0.0,0.00127871416219,0.57863509655,1.0,2.52901996935,2.0,2.0,2.0,0.0,70.1490046183,59.7965517044,54.1738389333,0.541738389333,1.0,10.5,3877.53421764,118.875766151,2100.27852759,0.950441880386,2100.27852759,1.0,0.0,0.0,0.0,74.2483323415,1.0,84.1111125946,1.0,0.0,50.3583342234,72.9016660055,1.0,83.9305566152,0.0,1.0,147.150000254,0.0,1304.64001465,0.000275979083193,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391169244749,168493.0,2278.26956664,69.8462025176,1234.03183114,0.558438092202,1234.03183114,0.39117365237,1.0,1.0,1.0,0.0,2209.79164632,2209.79164632,2209.79164632,0.0,0.0,1278.71416219,2209.79164632
2017-03-25T03:00:00.000Z,0.0,0.0280592405274,0.770080918723,0.543099669563,49.0322491328,0.0393279210882,81.9475015004,0.0,40.8758331935,1.0,82.2916666667,0.0,0.0,0.0,49.2749996185,41.0716670354,1.0,82.1249980927,0.0,0.0,81.9475015004,82.5746618907,2.0,0.0,116.650499026,67.6182498932,42.5,0.435387534792,907.249989827,0.0,0.452277051,0.0,1.0,13.5416907469,78.3979994456,,2814.99951172,78.1489988963,78.0987803141,67.6279996236,67.5677947998,,2318.66617839,53.0270001094,52.9029108683,41.8924999237,41.5822041829,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.249000549316,79.7119992574,100.0,7.6617518266,36.2564989726,1.46999963125,5.87873029709,40.4225002925,207.0,67.3833332062,486.08333079,0.452277051,36.2564989726,0.767761121477,76.7761103312,2.0,1.0,1.0,1074.86557007,1074.86557007,0.0,0.432679950792,0.0,1.0,13.309630235,76.9640007019,9.39450009664,2137.23248291,77.0030002594,76.8323287964,67.6085001628,67.300916036,,2137.99985758,52.8440001806,52.7834269206,41.9159994125,42.3700078328,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0389995574951,100.0,7.32081143061,35.0870008469,0.675999323527,5.98881880442,41.240000089,207.0,61.366666158,421.166664124,0.432679950792,35.0870008469,0.695254763649,69.5254777273,2.0,1.0,1.0,973.356669108,973.356669108,907.249989827,0.435376278402,2.0,0.0,4637.68863932,0.0,11.2645632426,3.83671869834,3.9765625,4637.68863932,0.0627965113251,130.887500763,130.887500763,80.738483429,2.0,53.1696090698,42.3866856893,41.9799957275,1.0,2175.82510866,1485.13959052,0.0,0.0,0.0,13.655026118,1.0,0.0,30.6558326085,53.9729735057,1.0,82.0547936757,0.0,1.0,1.0,0.0,27.8133327166,1.0,80.1964263916,0.0,1.0,0.0280580082928,58.4691651662,80.0318457286,58.4691651662,2.0,0.0,66.7055046547,0.0566000007093,45.5307669142,0.951629137493,702.871964274,1.0,0.0,4021.54047139,0.00402154047139,804.430500771,0.565580277259,0.38604465866,0.565580277259,0.0,0.0,1178.5424703,804.430500771,1178.5424703,0.0,0.0,0.0011785424703,0.565542613467,1.0,2.64572466947,2.0,2.0,2.0,0.0,74.936155955,58.6889848709,53.9729735057,0.539729735057,1.0,9.33333333333,3660.96469918,112.236271569,1982.97297107,0.951624935918,1982.97297107,1.0,0.0,0.0,0.0,66.0699996948,1.0,80.861111323,1.0,0.0,48.4166676203,64.8174994787,1.0,80.6944459279,0.0,1.0,130.887500763,0.0,1231.56994629,0.000270223492455,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405668918592,168493.0,2089.5258715,64.0597799852,1131.79821877,0.543147800361,1131.79821877,0.405697759808,1.0,1.0,1.0,0.0,2083.77575684,2083.77575684,2083.77575684,0.0,0.0,1178.5424703,2083.77575684
2017-03-25T04:00:00.000Z,0.0,0.0276331689697,0.768991090551,0.538112526844,48.6039994558,0.0388557064679,79.1216678619,0.0,39.3275003433,1.0,81.3472220103,0.0,0.0,0.0,48.6916659673,39.7683334351,1.0,81.1527760824,0.0,0.0,79.1216678619,81.6142311096,2.0,0.0,115.697248777,67.093249321,42.46875,0.428346862453,872.199986776,0.0,0.443348689777,0.0,1.0,13.3507242997,77.7499993642,,2779.99951172,77.475499471,77.435005188,67.0984999339,67.0446192424,,2243.66617839,53.1199995677,52.9952774048,41.9119997025,41.6057510376,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.274499893188,81.5074996948,100.0,7.46875011921,35.5634997686,1.46550019582,5.88197418054,40.4464995066,207.0,65.0500001907,464.508333842,0.443348689777,35.5634997686,0.748408937,74.8408927917,2.0,1.0,1.0,1047.7725118,1047.7725118,0.0,0.426919382469,0.0,1.0,13.1561319033,76.4089984894,9.35549990336,2098.23732503,76.4434986115,76.2879562378,67.0879987081,66.7849019368,,2081.74986776,52.9399998983,52.8835144043,41.9205001195,42.3731994629,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0345001220703,100.0,7.1685295105,34.5184984207,0.69550037384,5.98760239283,41.2294998169,207.0,60.0,407.691665649,0.426919382469,34.5229984919,0.682089404152,68.1994590759,2.0,1.0,1.0,954.925165812,954.925165812,872.199986776,0.42832810151,2.0,0.0,4498.24881999,0.0,11.2572685877,3.78659435113,3.94791666667,4498.24881999,0.0588449330932,119.857498169,119.857498169,78.5199133555,2.0,53.2758890788,42.4134368896,41.9799957275,1.0,2081.49049374,1499.05043451,0.0,0.0,0.0,13.4281336466,1.0,0.0,29.5583324432,53.6703662872,1.0,80.998858134,0.0,1.0,1.0,0.0,26.6991656621,1.0,79.2023792267,0.0,1.0,0.0276322896003,56.2666654587,78.9150924683,56.2666654587,2.0,0.0,63.8134348512,0.0566000007093,45.9572395495,0.952465843098,700.390291104,1.0,0.0,3847.18341014,0.00384718341014,811.965352891,0.553700861895,0.398764981203,0.553700861895,0.0,0.0,1127.4458313,811.965352891,1127.4458313,0.0,0.0,0.0011274458313,0.553617025415,1.0,1.78638891093,2.0,2.0,2.0,0.0,76.9022019704,57.8787841797,53.6703662872,0.536703662872,1.0,11.0833333333,3580.54092825,109.770674401,1939.41118419,0.952465843098,1939.41118419,1.0,0.0,0.0,0.0,60.6200002035,1.0,78.6944446564,1.0,0.0,47.0750001272,59.2374998728,1.0,78.4583333333,0.0,1.0,119.857498169,0.0,1164.14001465,0.000272754592473,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.418665912371,168493.0,2023.22139187,62.0270459403,1095.88419016,0.538200598009,1095.88419016,0.418707724904,1.0,1.0,1.0,0.0,2036.20024618,2036.20024618,2036.20024618,0.0,0.0,1127.4458313,2036.20024618
2017-03-25T05:00:00.000Z,0.0,0.0277505570685,0.772755857533,0.549519494022,49.0112508138,0.038994143026,83.2508328756,0.0,41.465833346,1.0,82.763888677,0.0,0.0,0.0,49.5416666667,41.7850004832,1.0,82.5694446564,0.0,0.0,83.2508328756,82.9984696706,2.0,0.0,116.118000666,67.1067498525,42.6041666667,0.432768009561,923.791671753,0.0,0.449470696053,0.0,1.0,13.4401642481,78.0439999898,,2834.16617839,77.7890001933,77.7268422445,67.1195004781,67.0579579671,,2350.66617839,53.2580000559,53.1303253174,42.0515003204,41.7489140828,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,78.6530005137,100.0,7.53953790665,35.7374998728,1.46399974823,5.9006263415,40.5875005722,207.0,68.3499997457,493.716672262,0.449470696053,35.7374998728,0.784159981864,78.4159997304,2.0,1.0,1.0,1097.82397461,1097.82397461,0.0,0.433138206085,0.0,1.0,13.2201905251,76.6294994354,9.56400171916,2142.1068929,76.658000946,76.4917755127,67.0939992269,66.7880935669,,2163.24993896,53.0779997508,53.0135701497,42.0705000559,42.4593734741,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0285015106201,100.0,7.21859896183,34.5875008901,0.737500190735,6.00159156322,41.3329998652,207.0,62.441666921,430.075007121,0.433138206085,34.5875008901,0.708852034069,70.8852024078,2.0,1.0,1.0,992.392847697,992.392847697,923.791671753,0.432535600454,2.0,0.0,4706.53352865,0.0,11.2472461065,3.48658108711,3.40625,4706.53352865,0.0621239606296,132.801664352,132.801664352,81.0896244049,2.0,53.3922958374,42.5102361043,41.9799957275,1.0,2213.74308633,1542.15822584,0.0,0.0,0.0,13.6709289551,1.0,0.0,31.0224994024,53.448571523,1.0,82.3687178294,0.0,1.0,1.0,0.0,28.2141660055,1.0,80.7083320618,0.0,1.0,0.0277391192387,59.236664772,80.431549708,59.236664772,2.0,0.0,67.8679776063,0.0566000007093,47.2788195626,0.953033385279,698.71304948,1.0,0.0,4091.62362339,0.00409162362339,835.314822793,0.561732535118,0.391319324768,0.561732535118,0.0,0.0,1199.08086141,835.314822793,1199.08086141,0.0,0.0,0.00119908086141,0.561323255301,1.0,1.42641618308,2.0,2.0,2.0,0.0,78.5415083567,57.2950334549,53.448571523,0.53448571523,1.0,10.5,3755.90131217,115.146797169,2034.3956842,0.953051859887,2034.3956842,1.0,0.0,0.0,0.0,67.0483328501,1.0,81.1944459279,1.0,0.0,48.6250009537,65.7533334096,1.0,81.0416692098,0.0,1.0,132.801664352,0.0,1274.92004395,0.000280598123142,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41059604544,168493.0,2167.21570958,66.4415614232,1173.87916238,0.549926313585,1173.87916238,0.410945548208,1.0,1.0,1.0,0.0,2134.61173503,2134.61173503,2134.61173503,0.0,0.0,1199.08086141,2134.61173503
2017-03-25T06:00:00.000Z,0.0,0.0278022509738,0.772661945197,0.550859278348,49.0247516632,0.0390950588367,84.0775000254,0.0,41.7658335368,1.0,82.9444452922,0.0,0.0,0.0,49.6583334605,42.2391668955,1.0,82.7638899485,0.0,0.0,84.0775000254,83.2341041565,2.0,0.0,115.978501638,66.9537499746,42.6171875,0.433217427039,931.66666158,0.0,0.450967527371,0.0,1.0,13.4184087118,77.9495004018,,2836.24951172,77.7020015717,77.6460927327,66.9664999644,66.909383138,,2368.99951172,53.1860001882,53.0557937622,41.9750006994,41.6821060181,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.24749883016,77.1230004628,100.0,7.5271084706,35.7270008723,1.45800081889,5.89130024115,40.5169998805,207.0,68.816666921,498.641662598,0.450967527371,35.7270008723,0.789865526472,78.9862836202,2.0,1.0,1.0,1105.81173706,1105.81173706,0.0,0.431487795658,0.0,1.0,13.1923915545,76.5320002238,9.6120001475,2147.35620117,76.5530001322,76.3940226237,66.9409999847,66.6407496134,,2180.99989827,53.005999883,52.9428075155,41.9610001246,42.382136027,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0209999084473,100.0,7.20154531797,34.5920000076,0.708999951681,5.99084623655,41.2520001729,207.0,62.7083339691,433.024998983,0.431487795658,34.5920000076,0.716844638643,71.6844647725,2.0,1.0,1.0,1003.5824941,1003.5824941,931.66666158,0.43321907011,2.0,0.0,4745.62341309,0.0,11.240254879,3.43146594365,3.55989583333,4745.62341309,0.0636473836238,136.92250061,136.92250061,81.8964303335,2.0,53.3119557699,42.4338124593,41.9799957275,1.0,2238.30672625,1550.13515759,0.0,0.0,0.0,14.2639042536,1.0,0.0,31.2924993833,52.7025957108,1.0,82.5913219452,0.0,1.0,1.0,0.0,28.4983326594,1.0,80.9226169586,0.0,1.0,0.0278032113948,59.7908318837,80.6652838389,59.7908318837,2.0,0.0,68.6210390496,0.0566000007093,47.5233728845,0.954169678621,695.35929757,1.0,0.0,4137.02418047,0.00413702418047,839.635552807,0.563749561007,0.390423709292,0.563749561007,0.0,0.0,1212.38583374,839.635552807,1212.38583374,0.0,0.0,0.00121238583374,0.563735966881,1.0,1.56386247314,2.0,2.0,2.0,0.0,80.8155002594,56.0977999369,52.7025957108,0.527025957108,1.0,11.0833333333,3788.44188384,116.144411934,2052.02138655,0.954173270299,2052.02138655,1.0,0.0,0.0,0.0,69.1716677348,1.0,82.0138905843,1.0,0.0,49.1000010173,67.7508341471,1.0,81.8333346049,0.0,1.0,136.92250061,0.0,1263.51000977,0.000282049538464,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409174854761,168493.0,2187.29607498,67.0571765765,1184.75575506,0.550901798937,1184.75575506,0.409191867417,1.0,1.0,1.0,0.0,2150.57521566,2150.57521566,2150.57521566,0.0,0.0,1212.38583374,2150.57521566
2017-03-25T07:00:00.000Z,0.0,0.0276974622195,0.773263702615,0.552007781856,48.9220005671,0.0387793685167,83.7208321889,0.0,41.6641664505,1.0,82.888888677,0.0,0.0,0.0,49.5999997457,42.0258324941,1.0,82.6666660309,0.0,0.0,83.7208321889,83.1354096731,2.0,0.0,115.575750033,66.6537494659,42.5130208333,0.430314964556,928.900004069,0.0,0.452394476158,0.0,1.0,13.3640194734,77.7304999034,,2839.16617839,77.4710000356,77.4330952962,66.670999527,66.6154200236,,2407.99951172,53.0015004476,52.8793385824,41.9495004018,41.6063893636,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,76.8905003866,100.0,7.48407268524,35.5214996338,1.51500066121,5.87994678815,40.4344997406,207.0,69.1333344777,501.699996948,0.452394476158,35.5214996338,0.792036975679,79.2036984762,2.0,1.0,1.0,1108.85176595,1108.85176595,0.0,0.428153348673,0.0,1.0,13.0981170336,76.1840000153,9.57300059001,2153.35546875,76.2094999949,76.0477218628,66.6364994049,66.3364995321,,2202.74991862,52.829000473,52.7668482463,41.9594999949,42.3680928548,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,7.10890050729,34.25,0.72699991862,5.98800782363,41.2325000763,207.0,61.9916671117,427.200004578,0.428153348673,34.25,0.712581696283,71.2581704458,2.0,1.0,1.0,997.614374797,997.614374797,928.900004069,0.430260176408,2.0,0.0,4819.13562012,0.0,11.2303845882,3.83982026577,3.81510416667,4819.13562012,0.0667050462537,144.055000305,144.055000305,83.3343931834,2.0,53.1259562174,42.3758544922,41.9799957275,1.0,2245.92233881,1559.83378982,0.0,0.0,0.0,14.5260502497,1.0,0.0,31.2924992243,52.1449492772,1.0,82.5399532318,0.0,1.0,1.0,0.0,28.4966661135,1.0,80.8630930583,0.0,1.0,0.0276941021578,59.7891658147,80.5801353455,59.7891658147,2.0,0.0,68.8545152041,0.0566000007093,47.8207093544,0.954956367381,693.04558895,1.0,0.0,4151.0999874,0.0041510999874,844.888847263,0.56355132174,0.391396611875,0.56355132174,0.0,0.0,1216.51085409,844.888847263,1216.51085409,0.0,0.0,0.00121651085409,0.56347116828,1.0,1.39295833264,2.0,2.0,2.0,0.0,82.6265557607,55.2073586782,52.1449492772,0.521449492772,1.0,9.91666666667,3805.75612863,116.675224558,2061.39970135,0.954947933615,2061.39970135,1.0,0.0,0.0,0.0,72.8000005086,1.0,83.4722226461,1.0,0.0,49.9916677475,71.2549991608,1.0,83.3194465637,0.0,1.0,144.055000305,0.0,1271.52001953,0.000283814219905,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409861729732,168493.0,2200.48630274,67.4615568715,1191.90028315,0.552150420766,1191.90028315,0.409960421862,1.0,1.0,1.0,0.0,2158.65140788,2158.65140788,2158.65140788,0.0,0.0,1216.51085409,2158.65140788
2017-03-25T08:00:00.000Z,0.0,0.0276156003271,0.771069289114,0.546477393576,48.7802495956,0.0386211749934,81.6408348083,0.0,40.6974995931,1.0,82.3194446564,0.0,0.0,0.0,49.2666670481,40.9433333079,1.0,82.1111106873,0.0,0.0,81.6408348083,82.5519307454,2.0,0.0,115.453500112,66.6732505163,42.578125,0.428989092912,906.866673787,0.0,0.447718666878,0.0,1.0,13.3338032564,77.6299997965,,2820.41617839,77.3735001882,77.3192927043,66.6935005188,66.6319300334,,2386.66617839,52.9714997609,52.8443069458,42.0094998678,41.6719233195,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,76.813999176,100.0,7.44493579865,35.3655001322,1.50749937693,5.88886745771,40.5020004908,207.0,67.5583343506,487.900001526,0.447718666878,35.3640003204,0.778420911516,77.8420906067,2.0,1.0,1.0,1089.78927612,1089.78927612,0.0,0.426465237072,0.0,1.0,13.087239027,76.1375007629,9.5069993337,2132.35809326,76.1599998474,76.0010757446,66.6530005137,66.3562672933,,2188.49991862,52.7855002085,52.7228622437,42.0104999542,42.4146906535,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0224990844727,100.0,7.09314894676,34.1494998932,0.730000178019,5.99409008026,41.2804997762,207.0,61.2833337784,418.966664632,0.426465237072,34.1494998932,0.701745351156,70.1745344798,2.0,1.0,1.0,982.443491618,982.443491618,906.866673787,0.429007345207,2.0,0.0,4768.37715658,0.0,11.2169700464,3.54852130016,3.62760416667,4768.37715658,0.0659539978541,139.425833384,139.425833384,82.4834836324,2.0,53.0842056274,42.4427286784,41.9799957275,1.0,2190.16863506,1535.82829145,0.0,0.0,0.0,13.8910353978,1.0,0.0,30.584165891,52.802465121,1.0,81.923514684,0.0,1.0,1.0,0.0,27.7941659292,1.0,80.2678553263,0.0,1.0,0.0276169882671,58.3783318202,79.957054774,58.3783318202,2.0,0.0,67.1452422802,0.0566000007093,47.0847591731,0.954699804376,693.799729085,1.0,0.0,4048.05136681,0.00404805136681,831.886194047,0.561179265799,0.393519923166,0.561179265799,0.0,0.0,1186.3116862,831.886194047,1186.3116862,0.0,0.0,0.0011863116862,0.561301017801,1.0,1.75607129467,2.0,2.0,2.0,0.0,83.7267449697,55.5020713806,52.802465121,0.52802465121,1.0,11.0833333333,3725.99692651,114.230001453,2018.19788025,0.954699188965,2018.19788025,1.0,0.0,0.0,0.0,70.2474994659,1.0,82.5833333333,1.0,0.0,49.4583339691,69.1783332825,1.0,82.4305559794,0.0,1.0,139.425833384,0.0,1210.80004883,0.000279446381589,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.412192581406,168493.0,2132.88844454,65.3891709856,1155.28569198,0.546502562486,1155.28569198,0.412170459136,1.0,1.0,1.0,0.0,2113.96207682,2113.96207682,2113.96207682,0.0,0.0,1186.3116862,2113.96207682
2017-03-25T09:00:00.000Z,0.0,0.0293122589063,0.789667156795,0.581955835066,50.6455001831,0.0409550282206,96.9125003815,0.0,48.1799999873,1.0,86.9305553436,0.0,0.0,0.0,52.0416666667,48.6641667684,1.0,86.7361100515,0.0,0.0,96.9125003815,87.1824563344,2.0,0.0,119.323499362,68.6779991786,42.65625,0.462306652488,1092.2749939,0.0,0.487867558792,0.0,1.0,14.1133811474,80.3075002035,,2999.16617839,80.100499471,79.9750366211,68.7094987233,68.6172993978,,2613.33278402,53.3479998906,53.2214152018,42.1084998449,41.7877349854,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,79.4330005646,100.0,8.20707809925,37.9890000025,1.48349952698,5.90630312761,40.6250003179,207.0,78.3916664124,598.741658529,0.487867558792,37.9919996262,0.874578741164,87.4578749339,2.0,1.0,1.0,1224.41023763,1224.41023763,0.0,0.459426516164,0.0,1.0,13.7362829844,78.4430007935,9.74340057373,2289.83837891,78.4459997813,78.2526753743,68.6464996338,68.3265660604,,2326.49987793,53.1679999034,53.1072896322,42.1080001195,42.4715016683,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.00299898783366,100.0,7.72901463509,36.3379996618,0.73150062561,6.00726830959,41.3764994939,207.0,69.3666667938,493.533332825,0.459426516164,36.3379996618,0.76605623881,76.595392863,2.0,1.0,1.0,1072.47873433,1072.47873433,1092.2749939,0.461375856187,2.0,0.0,5193.11442057,0.0,11.2018821239,3.12531979879,3.41666666667,5193.11442057,0.0778544965057,185.043332418,185.043332418,90.6901105245,2.0,53.4403788249,42.5267995199,41.9799957275,1.0,2664.96353874,1481.52315535,0.0,0.0,0.0,13.2646128337,1.0,0.0,35.9174998601,55.4448858897,1.0,86.6324195862,0.0,1.0,1.0,0.0,33.3374989827,1.0,85.3809515635,0.0,1.0,0.0292609702984,69.2550004323,85.1516990662,69.2550004323,2.0,0.0,81.7012989832,0.0566000007093,45.4198958097,0.950677656964,705.709952906,1.0,0.0,4925.60669659,0.00492560669659,802.471647359,0.610957044296,0.339647051412,0.610957044296,0.0,0.0,1443.48582967,802.471647359,1443.48582967,0.0,0.0,0.00144348582967,0.609407896797,1.0,3.7499416377,2.0,2.0,2.0,0.0,77.6300576528,59.5387353897,55.4448858897,0.554448858897,1.0,10.5,4146.48669409,127.121194793,2245.95747703,0.950604095708,2245.95747703,1.0,0.0,0.0,0.0,93.234167099,1.0,90.625,1.0,0.0,54.2500009537,91.8091665904,1.0,90.4166679382,0.0,1.0,185.043332418,0.0,1644.22998047,0.000269565476368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357296010974,168493.0,2542.64653936,77.9513573456,1377.23244468,0.58291522259,1377.23244468,0.358885231052,1.0,1.0,1.0,0.0,2362.66337077,2362.66337077,2362.66337077,0.0,0.0,1443.48582967,2362.66337077
2017-03-25T10:00:00.000Z,0.0,0.0313801410119,0.814627044626,0.619089604307,52.2819992701,0.043661315547,112.490834554,0.0,55.9758335749,1.0,91.3055566152,0.0,0.0,0.0,54.691666921,56.61333402,1.0,91.1527786255,0.0,0.0,112.490834554,91.5802402496,2.0,0.0,123.242249489,70.9602502187,42.65625,0.49750598795,1281.55832926,0.0,0.520950559941,0.0,1.0,14.8421958288,82.8469994863,,3182.91609701,82.5979995728,82.4909032186,70.9744993846,70.8769632975,,2741.9993693,53.544500351,53.4176177979,42.001999855,41.7241007487,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.248999913534,81.8735001882,100.0,8.94481333097,40.5959997177,1.43849976858,5.89738245805,40.5635000865,207.0,86.5749994914,687.091664632,0.520950559941,40.5959997177,0.942034454346,94.2034460704,2.0,1.0,1.0,1318.84823608,1318.84823608,0.0,0.503625270817,0.0,1.0,14.5581634839,81.3394991557,,2446.94374593,81.2884998322,81.101041158,70.9460010529,70.6126022339,,2511.24985758,53.3689997991,53.2998199463,42.093000412,42.3502197266,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,8.56042393049,39.1954994202,0.789999961853,5.99773951372,41.3030004501,207.0,79.0750001272,594.466664632,0.503625270817,39.1954994202,0.842783849807,84.2783845266,2.0,1.0,1.0,1179.89738973,1179.89738973,1281.55832926,0.497381166405,2.0,0.0,5530.92069499,0.0,11.174343716,2.38248991966,2.92708333333,5530.92069499,0.0934931206188,240.723332723,240.723332723,99.8713951111,2.0,53.6162516276,42.4382705688,41.9799957275,1.0,3167.30687,1339.487329,0.0,0.0,0.0,13.5649477641,1.0,0.0,41.5966653824,57.4095516205,1.0,91.1757965088,0.0,1.0,1.0,0.0,39.2374992371,1.0,90.5297597249,0.0,1.0,0.0313746924045,80.8341649373,90.1759757996,80.8341649373,2.0,0.0,97.1019234581,0.0566000007093,41.0654229074,0.947234772067,716.009169085,1.0,0.0,5854.07931561,0.00585407931561,725.537498106,0.665995555321,0.281656512659,0.665995555321,0.0,0.0,1715.58166504,725.537498106,1715.58166504,0.0,0.0,0.00171558166504,0.665927395225,1.0,6.80679427593,2.0,2.0,2.0,0.0,73.7186487371,62.5285710421,57.4095516205,0.574095516205,1.0,11.0833333333,4512.92721262,138.355369643,2444.44112914,0.948941668257,2444.44112914,1.0,0.0,0.0,0.0,121.055000305,1.0,99.875,1.0,0.0,59.9000002543,119.668333689,1.0,99.8333339691,0.0,1.0,240.723332723,0.0,1809.89001465,0.000243721833592,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296811197233,168493.0,2945.28030754,90.2951291821,1595.32028358,0.61930961366,1595.32028358,0.296921151901,1.0,1.0,1.0,0.0,2575.96563721,2575.96563721,2575.96563721,0.0,0.0,1715.58166504,2575.96563721
2017-03-25T11:00:00.000Z,0.0,0.0329941598902,0.848462619875,0.661537019094,53.459499677,0.045688885563,126.684165955,0.0,62.9616654714,1.0,94.9444452922,0.0,0.0,0.0,56.8416665395,63.6791664759,1.0,94.736111323,0.0,0.0,126.684165955,95.2016270955,2.0,0.0,125.784749985,72.3252503077,42.65625,0.526720467709,1460.25835164,0.0,0.544503987146,0.0,1.0,15.3292808533,84.4475002289,,3332.91603597,84.1925004323,84.0804163615,72.3305002848,72.2312342326,,2756.66607666,54.2779992421,54.1578241984,42.0035003026,41.7209218343,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.254999796549,83.496500651,100.0,9.43777783712,42.1890001297,1.48650074005,5.89150305589,40.5169995626,207.0,94.6666660309,767.691670736,0.544503987146,42.1890001297,0.985137002128,100.698952357,2.0,1.0,1.0,1409.78531901,1409.78531901,0.0,0.543653151814,0.0,1.0,15.1395233472,83.2759990692,,2569.92832438,83.1844991048,82.9961115519,72.3200003306,71.9833246867,,2528.74993896,54.1174999873,54.0399805705,42.0284999212,42.191927592,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0914999643962,100.0,9.16023341815,41.1559991837,0.860500017802,5.97928992907,41.1679999034,207.0,88.316666921,692.566665649,0.543653151814,41.1559991837,0.909733436221,90.9733441671,2.0,1.0,1.0,1273.62681071,1273.62681071,1460.25835164,0.526621112099,2.0,0.0,5546.67333984,0.0,11.1580201062,1.57050044338,1.94010416667,5546.67333984,0.0868054206378,240.55166626,240.55166626,100.0,2.0,54.3583374023,42.3631210327,41.9799957275,1.0,3542.67776996,1287.80630478,0.0,0.0,0.75,13.6426655451,1.0,0.0,46.7074982325,58.6878347397,1.0,94.9315026601,0.0,1.0,1.0,0.0,44.7641655604,1.0,94.6488081614,0.0,1.0,0.0329884219275,91.4716637929,94.4146391551,91.4716637929,2.0,0.0,108.609882078,0.0566000007093,39.4810084301,0.943621329883,726.950004422,1.0,0.0,6547.87095354,0.00654787095354,697.544309812,0.692155065481,0.251606754858,0.692155065481,0.0,0.0,1918.90248617,697.544309812,1918.90248617,0.0,0.0,0.00191890248617,0.692072351774,1.0,4.76501652264,2.0,2.0,2.0,0.0,68.186646895,65.2963527333,58.6878347397,0.586878347397,1.0,11.0833333333,4844.99227383,148.535676598,2624.30520736,0.946596377741,2624.30520736,1.0,0.0,0.0,0.0,120.991666794,1.0,100.0,1.0,0.0,59.9750003815,119.477499644,1.0,99.9583339691,0.0,1.0,240.55166626,0.0,1982.14001465,0.000234318389667,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.265801518762,168493.0,3387.25067819,103.844865555,1834.71491615,0.661788304555,1834.71491615,0.265864443367,1.0,1.0,1.0,0.0,2772.35923258,2772.35923258,2772.35923258,0.0,0.0,1918.90248617,2772.35923258
2017-03-25T12:00:00.000Z,0.0,0.0323883956702,0.808759250889,0.603909330068,52.4192498525,0.0445266173361,109.612499873,0.0,54.6733334859,1.0,90.4166673024,0.0,0.0,0.0,54.1000000636,55.0524991353,1.0,90.1666673024,0.0,0.0,109.612499873,90.6096318563,2.0,0.0,125.016750336,72.5975004832,42.6302083333,0.508355285426,1245.91666158,0.0,0.523803942403,0.0,1.0,15.1649047534,83.9765008291,9.97200012207,3154.58276367,83.7154998779,83.6639582316,72.5975004832,72.5220209757,,2456.33278402,54.0875005722,53.9845606486,41.826499939,41.5567499797,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.261000951131,87.0395005544,100.0,9.28820180893,41.888999939,1.42050011953,5.87670294444,40.4059998194,207.0,84.7666664124,662.541666667,0.523803942403,41.888999939,0.836786390032,89.7810020447,2.0,1.0,1.0,1256.93403117,1256.93403117,0.0,0.514781806974,0.0,1.0,14.9364703496,82.6235001882,9.38699976603,2424.07157389,82.6025009155,82.4376881917,72.5975004832,72.2633361816,,2233.49990845,53.9120003382,53.8474527995,41.8320000966,42.089805603,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0209992726644,100.0,8.97218314807,40.7705008189,0.772000630697,5.96428712209,41.0599994659,207.0,77.7666676839,583.375005086,0.514781806974,40.7705008189,0.804568848383,80.4568869273,2.0,1.0,1.0,1126.39638774,1126.39638774,1245.91666158,0.505336478306,2.0,0.0,4893.23124186,0.0,11.1220623652,4.50838718812,6.77604166667,4893.23124186,0.0675447143996,169.705832799,169.705832799,87.3099784851,2.0,54.2431996663,42.244023641,41.7328894933,1.0,2962.44179131,1292.53454061,0.0,0.0,0.5,12.6679910024,1.0,0.0,40.8524993261,59.9295094808,1.0,90.3881263733,0.0,1.0,1.0,0.0,38.5274991989,1.0,89.5833320618,0.0,1.0,0.032231867685,79.379998525,89.2345542908,79.379998525,2.0,0.0,90.8212585254,0.0566000007093,39.6259646383,0.9402580778,737.253488206,1.0,0.0,5475.43068167,0.00547543068167,700.105373529,0.654710684969,0.285654954271,0.654710684969,0.0,0.0,1604.6158549,700.105373529,1604.6158549,0.0,0.0,0.0016046158549,0.649666592479,1.0,6.12310087377,2.0,2.0,2.0,0.0,64.4003750483,67.6500517527,59.9295094808,0.599295094808,1.0,10.5,4254.97633192,130.447223164,2304.72122843,0.940365639239,2304.72122843,1.0,0.0,0.0,0.0,85.4900004069,1.0,87.6388893127,1.0,0.0,52.4916674296,84.2158320745,1.0,87.4861119588,0.0,1.0,169.705832799,0.0,1965.48999023,0.000235178699639,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303770089368,168493.0,2762.71619606,84.6981576517,1496.43386202,0.610570583496,1496.43386202,0.309114874296,1.0,1.0,1.0,0.0,2450.87775675,2450.87775675,2450.87775675,0.0,0.0,1604.6158549,2450.87775675
2017-03-25T13:00:00.000Z,0.0,0.0309734123301,0.786656622575,0.571408752241,51.6092503866,0.0431703215231,98.2641677856,0.0,48.9008331299,1.0,87.3055559794,0.0,0.0,0.0,52.2749999364,49.387500445,1.0,87.125,0.0,0.0,98.2641677856,87.533212026,2.0,0.0,123.63225015,72.0229997635,42.65625,0.491189994514,1113.72499593,0.0,0.502266152574,0.0,1.0,14.883289814,82.9954999288,9.97200012207,3019.99947103,82.7794996897,82.6638437907,72.0274995168,71.9505996704,,2282.33285522,54.3859999975,54.2756729126,42.095000267,41.8475468953,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,87.6274998983,100.0,8.96340314547,40.6844994227,1.36200046539,5.919886748,40.7329998016,207.0,77.8166662852,590.275001526,0.502266152574,40.6844994227,0.835307315645,83.5397644043,2.0,1.0,1.0,1169.4302419,1169.4302419,0.0,0.493918463401,0.0,1.0,14.6729851564,81.7085005442,9.43650150299,2311.96061198,81.7055009206,81.5272038778,72.0185000102,71.6892776489,,2092.49991862,54.2180000941,54.1483688354,42.1080001195,42.4293721517,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.00299962361654,100.0,8.66652782758,39.5975008011,0.743500073751,6.00645724932,41.3645000458,207.0,72.1500015259,523.449996948,0.493918463401,39.5975008011,0.754819401332,75.519976298,2.0,1.0,1.0,1056.74716187,1056.74716187,1113.72499593,0.488342711392,2.0,0.0,4551.92439779,0.0,11.0978146553,3.58380744855,5.4140625,4547.57519531,0.0536572871329,123.310834249,123.310834249,78.6234067281,2.0,54.576852417,42.589732777,41.663845698,1.0,2594.8879813,1341.27670718,0.0,0.0,0.0,11.4610617956,1.0,0.0,36.3899992307,60.5664377213,1.0,86.9805933634,0.0,1.0,1.0,0.0,33.8216659228,1.0,85.8214263916,0.0,1.0,0.0308177716248,70.229165713,85.6048672994,70.229165713,2.0,0.0,79.5529528666,0.0566000007093,41.1202808893,0.937377901925,746.167740747,1.0,0.0,4796.0872379,0.0047960872379,726.506720388,0.619885407242,0.320413776566,0.619885407242,0.0,0.0,1405.52918498,726.506720388,1405.52918498,0.0,0.0,0.00140552918498,0.615923717618,1.0,5.59362718236,2.0,2.0,2.0,0.0,60.0964080811,69.5413726807,60.5664377213,0.605664377213,1.0,10.5,3970.84708722,121.736511729,2150.82173504,0.948584363369,2150.82173504,1.0,0.0,0.0,0.0,62.2108335495,1.0,78.7361119588,1.0,0.0,47.1250009537,61.1000000636,1.0,78.5416673024,0.0,1.0,123.310834249,0.0,1779.89001465,0.000244047413776,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337781001816,168493.0,2408.08416939,73.8260024351,1304.34631643,0.575260376082,1304.34631643,0.340874826728,1.0,1.0,1.0,0.0,2272.3456014,2267.40163352,2267.40163352,0.0,0.0,1405.52918498,2267.40163352
2017-03-25T14:00:00.000Z,0.0,0.0321493761806,0.807104391219,0.608403010421,52.9877503713,0.0446876321324,112.534999847,0.0,56.0791664124,1.0,91.4027786255,0.0,0.0,0.0,54.7333332698,56.5316664378,1.0,91.2222226461,0.0,0.0,112.534999847,91.6636664073,2.0,0.0,126.029250145,73.0414997737,42.9609375,0.509910662842,1283.68333944,0.0,0.538690376308,0.0,1.0,15.4126776854,84.7790006002,,3189.99945068,84.5285002391,84.4555333455,73.0594997406,72.9772516886,,2529.33276367,54.2390000025,54.1380742391,41.9765008291,41.6401112874,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.250500361125,85.2139987946,100.0,9.5165116787,42.55199941,1.42200088501,5.8961660862,40.5544999441,207.0,87.6999994914,696.966669718,0.538690376308,42.55199941,0.923334016346,92.3334013621,2.0,1.0,1.0,1292.66762288,1292.66762288,0.0,0.515913099759,0.0,1.0,15.0645871957,83.0300000509,9.863999503,2455.19268799,83.0014998118,82.836382548,73.0234998067,72.6932449341,,2253.99989827,54.0694996516,54.0049235026,41.9670003255,42.2263946533,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0285002390544,100.0,9.07637667656,41.0344994863,0.731500307719,5.98841329416,41.2355000178,207.0,78.3583342234,586.716659546,0.515913099759,41.0344994863,0.81199832008,81.1998322805,2.0,1.0,1.0,1136.79764811,1136.79764811,1283.68333944,0.509631707726,2.0,0.0,5021.58589681,0.0,11.0751493772,4.26744908094,6.9453125,5021.58589681,0.065330120532,164.604996999,164.604996999,87.3475869497,2.0,54.3931325277,42.3643976847,41.6583903631,1.0,3031.01419368,1312.68509078,0.0,0.0,0.0,12.1100177765,1.0,0.0,41.6416660945,60.9494819641,1.0,91.2842451731,0.0,1.0,1.0,0.0,39.2933320999,1.0,90.5654748281,0.0,1.0,0.0321374762107,80.9349981944,90.3137722015,80.9349981944,2.0,0.0,92.9235215645,0.0566000007093,40.2437314859,0.934546510034,755.024017651,1.0,0.0,5602.17188447,0.00560217188447,711.019982006,0.652146867413,0.282434662179,0.652146867413,0.0,0.0,1641.75831095,711.019982006,1641.75831095,0.0,0.0,0.00164175831095,0.651831959685,1.0,6.12908867939,2.0,2.0,2.0,0.0,55.7495743434,71.3017978668,60.9494819641,0.609494819641,1.0,10.5,4343.69928446,133.16725305,2352.77829296,0.934581529592,2352.77829296,1.0,0.0,0.0,0.0,83.1091651917,1.0,87.430557251,1.0,0.0,52.3416671753,81.4958318075,1.0,87.236111323,0.0,1.0,164.604996999,0.0,1803.85998535,0.000238845124046,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302204412602,168493.0,2831.09328594,86.7944328851,1533.47052646,0.609132290317,1533.47052646,0.302572470819,1.0,1.0,1.0,0.0,2517.46714274,2517.46714274,2517.46714274,0.0,0.0,1641.75831095,2517.46714274
2017-03-25T15:00:00.000Z,0.0,0.0316542342522,0.79488032369,0.591209296419,52.4439999262,0.0439537217655,106.586668015,0.0,52.947499911,1.0,89.8472213745,0.0,0.0,0.0,53.7833328247,53.6391665141,1.0,89.6388880412,0.0,0.0,106.586668015,90.1031894684,2.0,0.0,125.26050059,72.8165006638,43.1432291667,0.501313495812,1215.44999186,0.0,0.516871397496,0.0,1.0,15.1999556224,84.0934988658,,3137.08282471,83.8505001068,83.7758611043,72.8210010529,72.7486877441,,2371.66617839,54.5239995321,54.4177296956,41.9540001551,41.695467631,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.242998758952,89.7709999084,100.0,9.29527433713,41.8964999517,1.33500067393,5.90468120575,40.6129995982,207.0,82.4166666667,642.066675822,0.516871397496,41.8964999517,0.88712710426,88.7127094269,2.0,1.0,1.0,1241.97794596,1241.97794596,0.0,0.512712812889,0.0,1.0,15.0041547616,82.8305009206,9.92400105794,2417.32244873,82.8200009664,82.6587626139,72.8120002747,72.4833958944,,2173.49993896,54.3440001806,54.2726796468,41.9970000585,42.2397994995,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,9.01594400406,40.8230009079,0.759999593099,5.98821063836,41.2370004654,207.0,77.25,573.383331299,0.512712812889,40.8230009079,0.798747049967,79.874704361,2.0,1.0,1.0,1118.24586995,1118.24586995,1215.44999186,0.501213210958,2.0,0.0,4732.78788249,0.0,11.030697902,4.10327130556,6.1953125,4732.78788249,0.0557008937771,135.142501831,135.142501831,81.4084936778,2.0,54.6993306478,42.4032414754,41.6505231857,1.0,2831.93387125,1339.72162628,0.0,0.0,0.0,11.8909527461,1.0,0.0,39.5599991481,60.9300483068,1.0,89.7260258993,0.0,1.0,1.0,0.0,37.1866658529,1.0,88.8452364604,0.0,1.0,0.0316459717098,76.746664683,88.5935058594,76.746664683,2.0,0.0,86.8202031856,0.0566000007093,41.072605892,0.931973697008,763.132994736,1.0,0.0,5234.21511692,0.00523421511692,725.66440596,0.632669156577,0.299300968838,0.632669156577,0.0,0.0,1533.92583211,725.66440596,1533.92583211,0.0,0.0,0.00153392583211,0.632508506378,1.0,5.65605229795,2.0,2.0,2.0,0.0,51.2002328237,72.84663709,60.9300483068,0.609300483068,1.0,9.91666666667,4171.65549753,127.892809078,2259.59023807,0.931970125415,2259.59023807,1.0,0.0,0.0,0.0,68.1483332316,1.0,81.666668574,1.0,0.0,48.9000008901,66.99416701,1.0,81.5000019073,0.0,1.0,135.142501831,0.0,1628.70996094,0.000243764464352,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32114867277,168493.0,2647.44264118,81.1641508876,1433.99558075,0.591452830128,1433.99558075,0.321315832616,1.0,1.0,1.0,0.0,2424.53076172,2424.53076172,2424.53076172,0.0,0.0,1533.92583211,2424.53076172
2017-03-25T16:00:00.000Z,0.0,0.0321039545189,0.813936430659,0.618311614848,53.1970017751,0.0448138916678,115.304165522,0.0,57.2124993006,1.0,92.1111106873,0.0,0.0,0.0,55.1499999364,58.0916668574,1.0,91.9166653951,0.0,0.0,115.304165522,92.3865242004,2.0,0.0,126.308251699,73.1112499237,42.7604166667,0.512557580433,1318.80833944,0.0,0.542298035833,0.0,1.0,15.4694840113,84.9529997508,,3217.08278402,84.6935011546,84.6068572998,73.1300004323,73.0490036011,,2541.33278402,54.4759998322,54.3775939941,42.0649998983,41.7393747965,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.259498596191,84.0049997965,100.0,9.56074794134,42.6285012563,1.41299947103,5.90873607,40.6520004272,207.0,89.1499996185,712.566665649,0.542298035833,42.6285012563,0.938690323603,93.8690312703,2.0,1.0,1.0,1314.16645304,1314.16645304,0.0,0.521817982783,0.0,1.0,15.1395231088,83.271498998,,2482.18933105,83.2295010885,83.0644810994,73.0924994151,72.7614924113,,2271.49993896,54.3064997991,54.2344284058,42.0315001806,42.2544733683,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0404980977376,100.0,9.14604131381,41.1980009079,0.757000287374,5.99348187447,41.2744998932,207.0,80.2166678111,606.241668701,0.521817982783,41.1980009079,0.829819226946,82.9819215139,2.0,1.0,1.0,1161.74691772,1161.74691772,1318.80833944,0.512544209607,2.0,0.0,5051.340861,0.0,10.9990290006,3.90447471539,6.19010416667,5051.340861,0.0635395705749,163.465000153,163.465000153,86.9935925802,2.0,54.6354319255,42.4089736938,41.6324335734,1.0,3101.9498237,1320.91572534,0.0,0.0,0.0,12.1880423228,1.0,0.0,42.3991651535,60.9419581095,1.0,91.9292227427,0.0,1.0,1.0,0.0,40.2041657766,1.0,91.3154741923,0.0,1.0,0.0321044301424,82.6033299764,91.1073862712,82.6033299764,2.0,0.0,95.0982354142,0.0566000007093,40.4960627186,0.93107687623,765.97984673,1.0,0.0,5733.28100066,0.00573328100066,715.478130938,0.653005738833,0.278072050866,0.653005738833,0.0,0.0,1680.18081665,715.478130938,1680.18081665,0.0,0.0,0.00168018081665,0.652993222078,1.0,5.0439076324,2.0,2.0,2.0,0.0,49.5589841207,73.3694464366,60.9419581095,0.609419581095,1.0,10.5,4422.86554904,135.594298133,2395.65894759,0.931077789699,2395.65894759,1.0,0.0,0.0,0.0,82.5600001017,1.0,87.1388899485,1.0,0.0,52.1583347321,80.9049987793,1.0,86.9305578868,0.0,1.0,163.465000153,0.0,1727.52001953,0.000240342700994,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.298656088613,168493.0,2937.42575737,90.0543277818,1591.06584193,0.618371020158,1591.06584193,0.29865897136,1.0,1.0,1.0,0.0,2572.9954834,2572.9954834,2572.9954834,0.0,0.0,1680.18081665,2572.9954834
2017-03-25T17:00:00.000Z,0.0,0.0318663010847,0.80657996535,0.608319316012,52.9210011164,0.0442602553081,111.589999517,0.0,55.5416666667,1.0,91.2222232819,0.0,0.0,0.0,54.6249996821,56.0483334859,1.0,91.0277767181,0.0,0.0,111.589999517,91.5023612976,2.0,0.0,125.955000877,73.0339997609,42.4375,0.5067161554,1277.52500407,0.0,0.535325306456,0.0,1.0,15.3800439835,84.6635011037,,3189.58278402,84.4250005086,84.3480860392,73.0490004222,72.9728037516,,2491.66617839,54.3139998118,54.2157897949,41.9510002136,41.6407496134,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,84.1159998576,100.0,9.48164772987,42.474000295,1.38149992625,5.89839625359,40.5695002874,207.0,86.6083335876,687.066670736,0.535325306456,42.474000295,0.916784253802,91.678425471,2.0,1.0,1.0,1283.49795532,1283.49795532,0.0,0.518419142249,0.0,1.0,15.0827166239,83.081000646,9.93600463867,2468.31606038,83.0600007375,82.8926086426,73.0189990997,72.6926040649,,2247.99995931,54.1400000254,54.0712254842,41.9819993973,42.2091649373,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0209999084473,100.0,9.09531696637,41.0780013402,0.7539990743,5.98739965757,41.228000323,207.0,78.7249997457,590.458333333,0.518419142249,41.0780013402,0.813529830206,81.3529822032,2.0,1.0,1.0,1138.94176229,1138.94176229,1277.52500407,0.506695205481,2.0,0.0,4973.7446696,0.0,10.9715871811,4.05964489778,6.5390625,4973.7446696,0.0618995104338,156.072499593,156.072499593,85.6536095937,2.0,54.5038426717,42.340192159,41.6436554591,1.0,3000.99656,1325.99646615,0.0,0.0,0.416666666667,12.1839971542,1.0,0.0,41.2916650772,60.8650032679,1.0,91.1358439128,0.0,1.0,1.0,0.0,39.0491657257,1.0,90.4226169586,0.0,1.0,0.0318643480146,80.3408298492,90.1487102509,80.3408298492,2.0,0.0,92.0032539402,0.0566000007093,40.651825872,0.929615454431,770.640841564,1.0,0.0,5546.69080364,0.00554669080364,718.23013008,0.644736255888,0.284878032952,0.644736255888,0.0,0.0,1625.49916585,718.23013008,1625.49916585,0.0,0.0,0.00162549916585,0.644719213247,1.0,5.18834167236,2.0,2.0,2.0,0.0,47.0900068283,74.206548055,60.8650032679,0.608650032679,1.0,10.5,4326.99302615,132.655079812,2343.72929593,0.929614288841,2343.72929593,1.0,0.0,0.0,0.0,78.8475004832,1.0,85.8333352407,1.0,0.0,51.3666674296,77.2249997457,1.0,85.6111119588,0.0,1.0,156.072499593,0.0,1669.66003418,0.000241267149804,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.306447562577,168493.0,2831.76129011,86.8149122679,1533.832353,0.608377628983,1533.832353,0.306478486416,1.0,1.0,1.0,0.0,2521.18467204,2521.18467204,2521.18467204,0.0,0.0,1625.49916585,2521.18467204
2017-03-25T18:00:00.000Z,0.0,0.031273133377,0.790557995023,0.584150811813,52.1252495448,0.0436432801838,103.766667048,0.0,51.6258335114,1.0,88.9166666667,0.0,0.0,0.0,53.2333332698,52.1024999619,1.0,88.7222220103,0.0,0.0,103.766667048,89.1904589335,2.0,0.0,124.637249947,72.5120004018,42.4895833333,0.494179733819,1176.29164632,0.0,0.515493860194,0.0,1.0,15.0754647255,83.6780001322,,3097.49945068,83.4455000559,83.379119873,72.5194994609,72.4458312988,,2326.33284505,54.307999293,54.2119649251,41.8535003662,41.5904744466,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,89.8009999593,100.0,9.18396155039,41.5919996897,1.34250068665,5.89150309563,40.5109996796,207.0,80.5666662852,622.558329264,0.515493860194,41.5919996897,0.862092059907,86.2092062632,2.0,1.0,1.0,1206.92888387,1206.92888387,0.0,0.505570957037,0.0,1.0,14.8712034225,82.3910001119,9.81599850125,2402.69932048,82.3834997813,82.2217305501,72.5045013428,72.1810582479,,2150.74987793,54.1430002848,54.0680338542,41.9250001907,42.2072499593,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0075003306071,100.0,8.88826402028,40.4584995906,0.733000437419,5.98293928305,41.1919997533,207.0,75.4750003815,553.73332723,0.505570957037,40.4584995906,0.781997804188,78.1997801463,2.0,1.0,1.0,1094.79692586,1094.79692586,1176.29164632,0.494964851061,2.0,0.0,4682.02933757,0.0,10.9550221183,4.28482911984,6.36458333333,4682.50670277,0.0555160554527,132.079167684,132.079167684,81.0578365326,2.0,54.5149452903,42.3132102273,41.6890557607,1.0,2744.51782998,1333.05498995,0.0,0.0,0.5,12.0067593257,1.0,0.0,38.4349988302,60.5127401352,1.0,88.9098167419,0.0,1.0,1.0,0.0,36.0041653315,1.0,87.9404729207,0.0,1.0,0.0312954429584,74.4391625722,87.6141306559,74.4391625722,2.0,0.0,84.1402400193,0.0566000007093,40.8682230402,0.92920450437,771.96192608,1.0,0.0,5072.64553745,0.00507264553745,722.053401555,0.624535641747,0.303346673335,0.624535641747,0.0,0.0,1486.57666016,722.053401555,1486.57666016,0.0,0.0,0.00148657666016,0.623970672488,1.0,5.54895363517,2.0,2.0,2.0,0.0,45.350893194,74.4355621338,60.5127401352,0.605127401352,1.0,11.0833333333,4083.22834402,125.18184767,2211.69339401,0.929169272058,2211.69339401,1.0,0.0,0.0,0.0,66.4874992371,1.0,81.0555559794,1.0,0.0,48.5333337784,65.5916668574,1.0,80.888888677,0.0,1.0,132.079167684,0.0,1604.41992188,0.00024255145935,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.326470840629,168493.0,2569.17550826,78.7646709943,1391.60194359,0.584635179733,1391.60194359,0.326914777166,1.0,1.0,1.0,0.0,2381.19451904,2380.29114879,2380.29114879,0.0,0.0,1486.57666016,2380.29114879
