timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-25T19:00:00.000Z,0.0,0.031080769757,0.78253364411,0.563627373686,51.3969999949,0.0435151257252,96.4558340708,0.0,47.9933331807,1.0,86.7916679382,0.0,0.0,0.0,51.9166673024,48.5041672389,1.0,86.5277798971,0.0,0.0,96.4558340708,87.0114924113,2.0,0.0,123.531750361,72.1347503662,42.296875,0.489850429061,1084.54999288,0.0,0.499340703637,0.0,1.0,14.8276920319,82.8919995626,9.58200073242,3009.99943034,82.6610005697,82.5900904338,72.1325003306,72.0610733032,,2192.33285522,54.3755000432,54.2591069539,41.9044996897,41.622929891,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,88.5334993998,100.0,8.93679698308,40.7625007629,1.38599936167,5.89089481036,40.512500445,207.0,75.5749994914,570.708333333,0.499340703637,40.7565008799,0.813977337792,81.3977343241,2.0,1.0,1.0,1139.56827291,1139.56827291,0.0,0.491518929566,0.0,1.0,14.6633160114,81.7175013224,9.43599955241,2320.58455404,81.7414995829,81.5847066243,72.1370004018,71.8066457113,,2037.9998881,54.1834996541,54.1126607259,41.9130001068,42.2429911296,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.023998260498,100.0,8.68301224709,39.8284994761,0.736000061035,5.98030368487,41.1770000458,207.0,71.1916672389,513.841667175,0.491518929566,39.8284994761,0.744203683762,74.4203701019,2.0,1.0,1.0,1041.88515727,1041.88515727,1084.54999288,0.488653027319,2.0,0.0,4363.47650146,0.0,10.9600920677,4.2341457208,5.75260416667,4363.47650146,0.0500045037841,112.220000585,112.220000585,76.2344824473,2.0,54.5512924194,42.3701248169,41.6938594182,1.0,2514.66594876,1298.65931295,0.0,0.0,0.0,12.0535647074,1.0,0.0,35.7058323224,60.0789356232,1.0,86.6210034688,0.0,1.0,1.0,0.0,33.108332634,1.0,85.4047597249,0.0,1.0,0.0310437501552,68.8141657511,85.1139221191,68.8141657511,2.0,0.0,77.0935405067,0.0566000007093,39.8137352586,0.93297426437,759.96918378,1.0,0.0,4647.81422216,0.00464781422216,703.422875612,0.615198788212,0.317709648879,0.615198788212,0.0,0.0,1362.07667033,703.422875612,1362.07667033,0.0,0.0,0.00136207667033,0.613205040495,1.0,6.09914830486,2.0,2.0,2.0,0.0,50.214152654,72.2542006175,60.0789356232,0.600789356232,1.0,9.91666666667,3813.32526172,116.907275765,2065.49954594,0.932908437091,2065.49954594,1.0,0.0,0.0,0.0,56.5141671499,1.0,76.3472220103,1.0,0.0,45.7000010808,55.7058334351,1.0,76.166668574,0.0,1.0,112.220000585,0.0,1589.56005859,0.000236293111634,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340558232992,168493.0,2315.72164736,70.9943922019,1254.31786771,0.566528191148,1254.31786771,0.342698282345,1.0,1.0,1.0,0.0,2214.04316203,2214.04316203,2214.04316203,0.0,0.0,1362.07667033,2214.04316203
2017-03-25T20:00:00.000Z,0.0,0.0297119157494,0.77227975518,0.544875389927,50.4774983724,0.0421096073006,87.839998881,0.0,43.7791671753,1.0,84.2361100515,0.0,0.0,0.0,50.4083331426,44.0608329773,1.0,84.013888677,0.0,0.0,87.839998881,84.4838651021,2.0,0.0,121.651498795,71.1740004222,42.3359375,0.469681977889,979.758321126,0.0,0.479923888304,0.0,1.0,14.4493851662,81.6050008138,9.81449890137,2897.08284505,81.379998525,81.2911478678,71.1740004222,71.0960057576,,2098.66619873,54.2660001119,54.1514511108,42.0680001577,41.7845484416,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.225002288818,89.7019996643,100.0,8.53821627299,39.3119983673,1.4070002238,5.91137170792,40.6609999339,207.0,70.2833331426,512.358332316,0.479923888304,39.3119983673,0.76209160941,76.2091617584,2.0,1.0,1.0,1066.92825317,1066.92825317,0.0,0.473939710649,0.0,1.0,14.3176426888,80.5055001577,9.36900011698,2234.34535726,80.5430005391,80.3732961019,71.1740004222,70.8486048381,,1967.99995931,54.0949999491,54.0291493734,42.0854994456,42.448521932,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0375003814697,100.0,8.31605116526,38.4575010935,0.750999768575,6.00159148375,41.334499677,207.0,66.4916667938,467.400001526,0.473939710649,38.4575010935,0.703757636661,70.3668057124,2.0,1.0,1.0,985.260691325,985.260691325,979.758321126,0.469570177399,2.0,0.0,4198.94907633,0.0,10.9808121522,3.79312322537,4.94270833333,4198.94907633,0.0463941397768,97.1433315277,97.1433315277,72.7925612132,2.0,54.4639918009,42.543993632,41.7358620962,1.0,2264.77200626,1337.41905149,0.0,0.0,0.0,11.4894266129,1.0,0.0,32.3766657511,59.6845738093,1.0,83.8070761363,0.0,1.0,1.0,0.0,29.6024993261,1.0,82.208331426,0.0,1.0,0.0297197154945,61.9791647593,82.0772654215,61.9791647593,2.0,0.0,69.4324001519,0.0566000007093,41.0020145505,0.935319058658,752.591978985,1.0,0.0,4185.93950653,0.00418593950653,724.417209128,0.588072237663,0.347275139454,0.588072237663,0.0,0.0,1226.72083537,724.417209128,1226.72083537,0.0,0.0,0.00122672083537,0.587803646922,1.0,4.99342014191,2.0,2.0,2.0,0.0,53.1567071279,70.8357919057,59.6845738093,0.596845738093,1.0,10.5,3602.19105775,110.434414702,1951.1380445,0.935347377117,1951.1380445,1.0,0.0,0.0,0.0,49.0558334986,1.0,72.9861125946,1.0,0.0,43.6833346685,48.0874993006,1.0,72.8055553436,0.0,1.0,97.1433315277,0.0,1337.95996094,0.000243345507235,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.371279321405,168493.0,2101.89475978,64.43898001,1138.49786577,0.545779421197,1138.49786577,0.371559520668,1.0,1.0,1.0,0.0,2086.00365194,2086.00365194,2086.00365194,0.0,0.0,1226.72083537,2086.00365194
2017-03-25T21:00:00.000Z,0.0,0.029032380366,0.769851204698,0.527525204254,49.3839995066,0.0410761067051,78.4941673279,0.0,39.0574995677,1.0,81.1666653951,0.0,0.0,0.0,48.5833336512,39.4300003052,1.0,80.9722226461,0.0,0.0,78.4941673279,81.4273605347,2.0,0.0,119.688750267,70.3047507604,42.2942708333,0.454829860987,868.591649373,0.0,0.46209094933,0.0,1.0,14.0626180172,80.268500646,9.58274936676,2782.08284505,80.0540002187,79.9801228841,70.2920004527,70.2274449666,,1934.33287557,54.1550003688,54.0348790487,41.9615001678,41.6693776449,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,86.9314988454,100.0,8.17050683498,38.0925000509,1.43850008647,5.89211118221,40.5230000814,207.0,63.991666158,454.833333333,0.46209094933,38.0925000509,0.70229002453,70.2290019989,2.0,1.0,1.0,983.206034342,983.206034342,0.0,0.452746227209,0.0,1.0,13.9393357436,79.2035007477,8.95199902852,2131.60816447,79.2695000966,79.0928700765,70.3175010681,69.9913406372,,1824.99995931,53.978000323,53.9182230632,41.9805005391,42.449160258,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0659993489583,100.0,7.94828665257,37.2889995575,0.728500366211,5.99104901155,41.2520001729,207.0,60.5916671753,413.758331299,0.452746227209,37.2889995575,0.651974676223,65.197467804,2.0,1.0,1.0,912.764546712,912.764546712,868.591649373,0.454435116855,2.0,0.0,3859.39251709,0.0,10.9986576601,3.93681548039,5.04427083333,3859.39251709,0.0409790608649,78.4608332316,78.4608332316,67.9308999379,2.0,54.3577041626,42.485399882,41.7888437907,1.0,1995.72373875,1311.05703246,0.0,0.0,0.0,11.3431564967,1.0,0.0,29.1733325322,58.948843956,1.0,80.8961156209,0.0,1.0,1.0,0.0,26.269999663,1.0,78.8988087972,0.0,1.0,0.0290053478854,55.4433323542,78.7400760651,55.4433323542,2.0,0.0,61.1840347898,0.0566000007093,40.1938191785,0.937540056383,745.661196406,1.0,0.0,3688.66217839,0.00368866217839,710.138139132,0.566050263053,0.371857168252,0.566050263053,0.0,0.0,1080.99000041,710.138139132,1080.99000041,0.0,0.0,0.00108099000041,0.565550799171,1.0,4.10504271188,2.0,2.0,2.0,0.0,54.7705875744,69.4402001121,58.948843956,0.58948843956,1.0,10.5,3302.07463473,101.233575272,1788.579046,0.936572622411,1788.579046,1.0,0.0,0.0,0.0,39.7008333206,1.0,68.1944452922,1.0,0.0,40.7833340963,38.759999911,1.0,67.9722226461,0.0,1.0,78.4608332316,0.0,1256.63000488,0.000238548896266,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397040399595,168493.0,1861.82391968,57.0789920779,1008.46274492,0.528072046761,1008.46274492,0.397670849359,1.0,1.0,1.0,0.0,1909.70673625,1909.70673625,1909.70673625,0.0,0.0,1080.99000041,1909.70673625
2017-03-25T22:00:00.000Z,0.0,0.0283615440779,0.773229293405,0.517933313473,48.4772504171,0.0403543020035,71.6016661326,0.0,35.653333346,1.0,78.736111323,0.0,0.0,0.0,47.1499996185,35.9433342616,1.0,78.5833326976,0.0,0.0,71.6016661326,78.994793574,2.0,0.0,118.062750816,69.5855003993,42.28125,0.441892899897,784.125020345,0.0,0.452937937467,0.0,1.0,13.7459522883,79.168999354,9.38700040181,2674.16617839,78.956000646,78.8967132568,69.5690002441,69.5099894206,,1782.66625977,54.0815000534,53.9603500366,41.8595005671,41.5790201823,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.212998708089,84.2284997304,100.0,7.86965489388,37.0965000788,1.4565003713,5.87629743417,40.4060001373,207.0,59.391667366,411.383336385,0.452937937467,37.0965000788,0.648386437552,64.8231436412,2.0,1.0,1.0,907.741012573,907.741012573,0.0,0.43766029338,0.0,1.0,13.6299219926,78.1279996236,8.61149978638,2049.49339803,78.2135003408,78.041826884,69.6020005544,69.275042216,,1700.99994914,53.9119993846,53.8480911255,41.9040006002,42.4255421956,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0855007171631,100.0,7.64901006222,36.3094997406,0.725500424703,5.9809119304,41.1785001755,207.0,56.4250005086,372.741671244,0.43766029338,36.3094997406,0.607857771374,60.7710720698,2.0,1.0,1.0,851.000879924,851.000879924,784.125020345,0.441793717849,2.0,0.0,3589.26422119,0.0,11.001259009,4.08813242118,5.05729166667,3589.26422119,0.0371600416777,66.0516672134,66.0516672134,64.4109354019,2.0,54.3140513102,42.4459177653,41.8115196228,1.0,1794.7002525,1281.95384059,0.0,0.0,0.0,10.9989007314,1.0,0.0,26.6549992561,58.5700995127,1.0,78.4531943003,0.0,1.0,1.0,0.0,23.6716661453,1.0,76.2499987284,0.0,1.0,0.0283617708725,50.3266658783,75.9708366394,50.3266658783,2.0,0.0,55.0211437356,0.0566000007093,39.3015861155,0.939163074753,740.629231836,1.0,0.0,3317.11389428,0.00331711389428,694.374304293,0.547828836816,0.391313970319,0.547828836816,0.0,0.0,972.105000814,694.374304293,972.105000814,0.0,0.0,0.000972105000814,0.547654186686,1.0,2.96630190054,2.0,2.0,2.0,0.0,56.7644691467,68.3853632609,58.5700995127,0.585700995127,1.0,10.5,3076.65409309,94.3227298511,1666.47930511,0.939142807136,1666.47930511,1.0,0.0,0.0,0.0,33.3091665904,1.0,64.5138899485,1.0,0.0,38.5916671753,32.7424999873,1.0,64.3194443385,0.0,1.0,66.0516672134,0.0,1116.9699707,0.000233253524571,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.4166714235,168493.0,1697.94430727,52.054841835,919.696840684,0.518294268658,919.696840684,0.416852253452,1.0,1.0,1.0,0.0,1774.46847534,1774.46847534,1774.46847534,0.0,0.0,972.105000814,1774.46847534
2017-03-25T23:00:00.000Z,0.0,0.0279915025164,0.777815316732,0.512209858669,47.8225015004,0.0401988382132,67.2683334351,0.0,33.5241664251,1.0,77.1111106873,0.0,0.0,0.0,46.1666669846,33.7508338292,1.0,76.9444446564,0.0,0.0,67.2683334351,77.3837763468,2.0,0.0,116.70300134,68.8804998398,42.328125,0.436475235866,730.408335368,0.0,0.443934797555,0.0,1.0,13.494553407,78.2584991455,9.17850112915,2604.58284505,78.0485006968,77.988146464,68.8699995677,68.802696228,,1711.99963379,54.0965000788,53.9711812337,41.9809996287,41.663655599,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,83.8970012665,100.0,7.60811889172,36.073501269,1.49099953969,5.88643451532,40.4839998881,207.0,56.6416664124,383.541666667,0.443934797555,36.0675010681,0.617130435762,61.7130438487,2.0,1.0,1.0,863.982610067,863.982610067,0.0,0.426628810978,0.0,1.0,13.3833578428,77.2309996287,8.41800117493,1986.5013326,77.3090012868,77.1287943522,68.8910001119,68.5651219686,,1638.74997965,53.9344997406,53.8653030396,42.0180002848,42.5608647664,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0780016581217,100.0,7.39048421383,35.291001002,0.74800046285,5.99287362893,41.269999822,207.0,53.8999996185,346.866666158,0.426628810978,35.291001002,0.58069152832,58.069152832,2.0,1.0,1.0,812.968139648,812.968139648,730.408335368,0.436490027127,2.0,0.0,3410.73445638,0.0,11.0000678698,3.90477863948,4.5390625,3410.73445638,0.0354029669919,59.2333339055,59.2333339055,62.1281531652,2.0,54.3361968994,42.5529098511,41.8410835266,1.0,1668.50633,1239.43511505,0.0,0.0,0.0,10.7312269211,1.0,0.0,24.9233326912,58.1387726466,1.0,76.6723721822,0.0,1.0,1.0,0.0,21.9183328946,1.0,74.2857138316,0.0,1.0,0.0279924461442,46.8416649501,74.0606511434,46.8416649501,2.0,0.0,51.1523450665,0.0566000007093,37.9980654269,0.941240365895,734.229358099,1.0,0.0,3083.87181772,0.00308387181772,671.343903722,0.540061228058,0.401179688861,0.540061228058,0.0,0.0,903.751668294,671.343903722,903.751668294,0.0,0.0,0.000903751668294,0.540102347732,1.0,2.63691577356,2.0,2.0,2.0,0.0,59.7125428518,66.984989802,58.1387726466,0.581387726466,1.0,10.5,2907.94144506,89.1504104933,1575.09557202,0.941240916919,1575.09557202,1.0,0.0,0.0,0.0,30.0075003306,1.0,62.2222245534,1.0,0.0,37.2250010173,29.225833257,1.0,62.0416688919,0.0,1.0,59.2333339055,0.0,925.540039062,0.000225517175354,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.42622423404,168493.0,1582.4944247,48.5154292929,857.163050971,0.512220940988,857.163050971,0.42620003405,1.0,1.0,1.0,0.0,1673.42445882,1673.42445882,1673.42445882,0.0,0.0,903.751668294,1673.42445882
2017-03-26T00:00:00.000Z,0.0,0.0282084750431,0.778795503728,0.511658944933,47.8172508876,0.0401474764166,66.6233336131,0.0,33.1666666667,1.0,76.9027773539,0.0,0.0,0.0,46.0416663488,33.4933331807,1.0,76.7361094157,0.0,0.0,66.6233336131,77.1779460907,2.0,0.0,116.901750247,69.0844993591,42.296875,0.436743505434,724.75831604,0.0,0.444985916205,0.0,1.0,13.5283956528,78.385998408,9.10050137838,2602.49951172,78.1775004069,78.1159413656,69.0769990285,69.0058695475,,1690.66630046,54.0620002747,53.9386927287,41.9375003179,41.6439285278,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,83.3614997864,100.0,7.64419134458,36.240000089,1.47300052643,5.88420430819,40.4644997915,207.0,56.2500003179,379.983332316,0.444985916205,36.240000089,0.61004111517,61.0041116079,2.0,1.0,1.0,854.057561239,854.057561239,0.0,0.428150724347,0.0,1.0,13.4147827625,77.36449941,8.35649998983,1979.37720744,77.4484996796,77.2693608602,69.0919996897,68.7673187256,,1620.74994914,53.8954998652,53.8264083862,41.9700005849,42.5302276611,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0840002695719,100.0,7.42616669337,35.4784990946,0.736000378927,5.98861606916,41.234000206,207.0,53.6500002543,344.774998983,0.428150724347,35.4784990946,0.575181154524,57.5252812703,2.0,1.0,1.0,805.253616333,805.253616333,724.75831604,0.436751432019,2.0,0.0,3388.56408691,0.0,10.996595296,3.85518280665,4.6796875,3388.56408691,0.0350023332004,58.0924994151,58.0924994151,61.7927443186,2.0,54.3007685343,42.5452728271,41.8144750595,1.0,1654.74442685,1234.33169094,0.0,0.0,0.0,10.8155202866,1.0,0.0,24.8741660118,58.261478742,1.0,76.575340271,0.0,1.0,1.0,0.0,21.9366661708,1.0,74.1309515635,0.0,1.0,0.028208585212,46.8108320236,73.940279007,46.8108320236,2.0,0.0,50.7304385945,0.0566000007093,37.8416068588,0.942231193925,731.193220698,1.0,0.0,3058.43592662,0.00305843592662,668.579618103,0.540113992792,0.402889900826,0.540113992792,0.0,0.0,896.297490438,668.579618103,896.297490438,0.0,0.0,0.000896297490438,0.539982035756,1.0,2.67173975575,2.0,2.0,2.0,0.0,62.653448625,66.2935083563,58.261478742,0.58261478742,1.0,10.5,2886.21409069,88.484302665,1563.32688262,0.942069718613,1563.32688262,1.0,0.0,0.0,0.0,29.3383332888,1.0,61.7916679382,1.0,0.0,36.9833339055,28.7541666031,1.0,61.6388899485,0.0,1.0,58.0924994151,0.0,926.039978027,0.000224588599282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.427664633377,168493.0,1567.59661986,48.0586988388,849.093608419,0.511668663575,849.093608419,0.427658659417,1.0,1.0,1.0,0.0,1659.45985921,1659.45985921,1659.45985921,0.0,0.0,896.297490438,1659.45985921
2017-03-26T01:00:00.000Z,0.0,0.0280152018707,0.786491165997,0.508939338909,47.2869997025,0.0400428073056,62.8050006231,0.0,31.2700001399,1.0,75.4999993642,0.0,0.0,0.0,45.1999998093,31.4883332253,1.0,75.3333333333,0.0,0.0,62.8050006231,75.7548885345,2.0,0.0,116.049750646,68.7627509435,42.3619791667,0.434139982705,680.816665649,0.0,0.43942039689,0.0,1.0,13.3652281761,77.8249994914,8.85449918111,2538.74951172,77.6075007121,77.56153361,68.753001531,68.6890538534,,1619.66628011,53.9869998296,53.8616104126,41.9435002009,41.6280237834,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.217498779297,79.4120006561,100.0,7.48751155535,35.6640005112,1.52250003815,5.87771662076,40.4210001628,207.0,54.0916665395,357.758328756,0.43942039689,35.6640005112,0.581527168637,58.1527169545,2.0,1.0,1.0,814.138036092,814.138036092,0.0,0.41974046106,0.0,1.0,13.2564497789,76.794500351,8.11199951172,1928.00865682,76.8844998678,76.7147649129,68.772500356,68.4515914917,,1547.49996948,53.8235003153,53.7550099691,41.8890002569,42.5774637858,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,7.2702665329,34.9954996109,0.668499628703,5.98618324598,41.2205006282,207.0,51.3499994278,323.058331807,0.41974046106,34.9954996109,0.549626697359,54.9626703262,2.0,1.0,1.0,769.477376302,769.477376302,680.816665649,0.434071247837,2.0,0.0,3225.20363363,0.0,10.9915997187,4.48718504111,5.31770833333,3225.20363363,0.0336730025345,52.7800000509,52.7800000509,60.0375328064,2.0,54.2438329061,42.573290507,41.826063474,1.0,1551.42648,1180.73849274,0.0,0.0,0.0,10.6366062164,1.0,0.0,23.4441661835,58.1163953145,1.0,75.0285364787,0.0,1.0,1.0,0.0,20.4891662598,1.0,72.4226182302,0.0,1.0,0.0280115612389,43.9333327611,72.2980995178,43.9333327611,2.0,0.0,47.5629616882,0.0566000007093,36.1985697793,0.943692766949,726.731716386,1.0,0.0,2867.47512605,0.00286747512605,639.5506948,0.535860888078,0.407825691686,0.535860888078,0.0,0.0,840.335001628,639.5506948,840.335001628,0.0,0.0,0.000840335001628,0.535882691542,1.0,2.38839118519,2.0,2.0,2.0,0.0,66.5180053711,65.2456080119,58.1163953145,0.581163953145,1.0,10.5,2732.16497275,83.7615314675,1479.88569643,0.943686579764,1479.88569643,1.0,0.0,0.0,0.0,26.7249997457,1.0,60.1944491069,1.0,0.0,35.9666678111,26.0550003052,1.0,59.9444465637,0.0,1.0,52.7800000509,0.0,889.679992676,0.000214837232285,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432162224653,168493.0,1473.52104271,45.174570503,798.137278036,0.508952441334,798.137278036,0.432229048156,1.0,1.0,1.0,0.0,1568.19618734,1568.19618734,1568.19618734,0.0,0.0,840.335001628,1568.19618734
2017-03-26T02:00:00.000Z,0.0,0.027397965818,0.787426071616,0.510305924989,47.0972483953,0.0392784934179,61.8358332316,0.0,30.8283333778,1.0,75.1249980927,0.0,0.0,0.0,44.9333333969,31.0,1.0,74.8888880412,0.0,0.0,61.8358332316,75.3884760539,2.0,0.0,115.420498848,68.3232504527,42.3619791667,0.426822575968,672.866673787,0.0,0.431875357913,0.0,1.0,13.2600758076,77.4169998169,8.88149897257,2520.41617839,77.2009989421,77.1399943034,68.3194999695,68.2560373942,,1658.33295695,53.8759997686,53.7552312215,42.0335003535,41.6916554769,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.216000874837,79.1975002289,100.0,7.36999197801,35.1674985886,1.53750038147,5.89008382956,40.495999972,207.0,53.8416662216,352.908335368,0.431875357913,35.1674985886,0.583693052019,58.3693052928,2.0,1.0,1.0,817.170272827,817.170272827,0.0,0.415731846037,0.0,1.0,13.1500887076,76.361000061,8.11199887594,1904.76159668,76.4389998118,76.2649561564,68.3270009359,68.0133870443,,1578.99995931,53.7140000661,53.6498209635,42.0164998372,42.6476771037,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0779997507731,100.0,7.15234923363,34.4224999746,0.711999893188,5.99773947398,41.3044999441,207.0,51.0750001272,319.958333333,0.415731846037,34.4224999746,0.549171883719,54.9240868886,2.0,1.0,1.0,768.840637207,768.840637207,672.866673787,0.426915094766,2.0,0.0,3295.215271,0.0,10.9835061232,4.40362244844,4.85416666667,3295.215271,0.0355541259675,56.4583339691,56.4583339691,61.1688944499,2.0,54.1356480916,42.642712911,41.8754208883,1.0,1540.44314503,1212.1835079,0.0,0.0,0.0,10.6238390605,1.0,0.0,23.0716662407,57.695660909,1.0,74.6347014109,0.0,1.0,1.0,0.0,20.1199994087,1.0,71.9940458934,0.0,1.0,0.0274465812316,43.1916659673,71.8719094594,43.1916659673,2.0,0.0,47.2262393573,0.0566000007093,37.1625974471,0.945753580895,720.477810678,1.0,0.0,2847.17481518,0.00284717481518,656.582985537,0.529279765404,0.416493269976,0.529279765404,0.0,0.0,834.385843913,656.582985537,834.385843913,0.0,0.0,0.000834385843913,0.529212919374,1.0,1.75192706545,2.0,2.0,2.0,0.0,70.7536506653,63.6990191142,57.695660909,0.57695660909,1.0,11.0833333333,2752.62665293,84.3888368044,1490.96882945,0.945773035379,1490.96882945,1.0,0.0,0.0,0.0,28.4874998728,1.0,61.2361154556,1.0,0.0,36.5583346685,27.9708334605,1.0,60.9305578868,0.0,1.0,56.4583339691,0.0,1052.16003418,0.000220558702421,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.440373381769,168493.0,1486.51053488,45.5727967332,805.173077069,0.510749098213,805.173077069,0.440428196692,1.0,1.0,1.0,0.0,1576.45521037,1576.45521037,1576.45521037,0.0,0.0,834.385843913,1576.45521037
2017-03-26T03:00:00.000Z,0.0,0.0312255343338,0.821708966227,0.628254018161,52.4582490921,0.0438342398883,114.889165878,0.0,57.220000267,1.0,91.986111323,0.0,0.0,0.0,55.0750001272,57.6691668828,1.0,91.7916666667,0.0,0.0,114.889165878,92.2526537577,2.0,0.0,123.312748909,70.8544998169,42.40625,0.502202297673,1315.98334757,0.0,0.525724835001,0.0,1.0,14.8869159222,82.9324989319,,3211.2493693,82.6924997965,82.5608393351,70.878499349,70.7633107503,,2722.99938965,54.1160001755,53.9883804321,42.1579993566,41.8564580282,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.239999135335,82.7614994049,100.0,8.97108387947,40.53450044,1.46549892426,5.91583196322,40.6925004323,207.0,89.008333842,712.533335368,0.525724835001,40.53450044,0.955863464355,96.7988058726,2.0,1.0,1.0,1355.1832784,1355.1832784,0.0,0.503854138895,0.0,1.0,14.5436597665,81.2855008443,,2491.56317139,81.2404982249,81.0435358683,70.8305002848,70.4945958455,,2440.99993896,53.9360001882,53.8755009969,42.1424996058,42.4319254557,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0450026194255,100.0,8.53537789981,39.0979986191,0.75999991099,6.00828194618,41.3824996948,207.0,79.8083324432,603.450007121,0.503854138895,39.0979986191,0.855299282982,85.5299282074,2.0,1.0,1.0,1197.41899618,1197.41899618,1315.98334757,0.502047592316,2.0,0.0,5420.65242513,0.0,10.9663441976,2.89599380891,3.14322916667,5420.65242513,0.0865544656102,226.267500559,226.267500559,97.6229057312,2.0,54.166015625,42.5478134155,41.9799957275,1.0,3210.56182003,1373.30729917,0.0,0.0,0.0,13.5965754191,1.0,0.0,42.0149990718,57.2819239299,1.0,91.7180341085,0.0,1.0,1.0,0.0,39.8091653188,1.0,91.0476175944,0.0,1.0,0.0312231053022,81.8241640727,90.893863678,81.8241640727,2.0,0.0,98.4280149989,0.0566000007093,42.1022609183,0.947507130067,715.187815883,1.0,0.0,5934.02670268,0.00593402670268,743.856190648,0.663637000498,0.283868552569,0.663637000498,0.0,0.0,1739.01084391,743.856190648,1739.01084391,0.0,0.0,0.00173901084391,0.663680876295,1.0,5.55207596054,2.0,2.0,2.0,0.0,74.6153647105,62.3127676646,57.2819239299,0.572819239299,1.0,10.5,4583.86911921,140.530275917,2482.86703456,0.947505553068,2482.86703456,1.0,0.0,0.0,0.0,113.858333588,1.0,97.5694452922,1.0,0.0,58.4416678747,112.409166336,1.0,97.4027792613,0.0,1.0,226.267500559,0.0,1837.0300293,0.000249875430542,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.299595661102,168493.0,3041.25608872,93.2375131507,1647.30586541,0.628640774295,1647.30586541,0.29955930602,1.0,1.0,1.0,0.0,2620.42478434,2620.42478434,2620.42478434,0.0,0.0,1739.01084391,2620.42478434
2017-03-26T04:00:00.000Z,0.0,0.0306276914218,0.79363169437,0.588997988622,51.7329991659,0.0427925521043,103.152499517,0.0,51.2183329264,1.0,88.8611125946,0.0,0.0,0.0,53.1416664124,51.913333257,1.0,88.5694440206,0.0,0.0,103.152499517,89.0591036479,2.0,0.0,122.631749471,70.8987503052,42.3958333333,0.484725777609,1168.06666056,0.0,0.511554480067,0.0,1.0,14.7442953587,82.5455004374,,3094.58280436,82.3144995372,82.2270431519,70.9160003662,70.8318837484,,2626.6661377,53.3344999949,53.2093149821,41.8954998652,41.6102040609,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.231000900269,81.6560001373,100.0,8.85340070724,40.4189996719,1.37849966685,5.89089477062,40.5170001984,207.0,82.1666660309,641.200002035,0.511554480067,40.4189996719,0.894986259824,89.4986260732,2.0,1.0,1.0,1252.98076375,1252.98076375,0.0,0.482183874264,0.0,1.0,14.3442328771,80.6209990184,9.63999938965,2391.07572428,80.6344998678,80.4640223185,70.8815002441,70.5481745402,,2325.24991862,53.1515000661,53.0932617188,41.8815002441,42.2666091919,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0135008494059,100.0,8.35865775744,38.7529996236,0.667000134786,5.98557496071,41.2145001094,207.0,72.7750008901,526.866663615,0.482183874264,38.7529996236,0.779924570719,77.9924577077,2.0,1.0,1.0,1091.89439901,1091.89439901,1168.06666056,0.484507467743,2.0,0.0,5205.36653646,0.0,10.930569013,4.05346300205,4.53645833333,5205.36653646,0.0792596314846,191.639165243,191.639165243,91.595214208,2.0,53.4340515137,42.3229955037,41.9799957275,1.0,2836.93857869,1382.26265128,0.0,0.0,0.0,13.7682189941,1.0,0.0,38.1191657384,57.1477813721,1.0,88.7214565277,0.0,1.0,1.0,0.0,35.6858323415,1.0,87.7440446218,0.0,1.0,0.0306178958861,73.8049983978,87.445781072,73.8049983978,2.0,0.0,86.9736353408,0.0566000007093,42.376810228,0.948383220889,712.556401893,1.0,0.0,5243.46523241,0.00524346523241,748.706885106,0.637675416165,0.310699328503,0.637675416165,0.0,0.0,1536.63664754,748.706885106,1536.63664754,0.0,0.0,0.00153663664754,0.637160693606,1.0,6.57442529522,2.0,2.0,2.0,0.0,77.1488431295,61.5898170471,57.1477813721,0.571477813721,1.0,11.0833333333,4219.20122997,129.350445569,2285.34353265,0.948374744668,2285.34353265,1.0,0.0,0.0,0.0,96.6458326976,1.0,91.9583352407,1.0,0.0,55.0583340327,94.9933331807,1.0,91.7638899485,0.0,1.0,191.639165243,0.0,1676.84997559,0.000251504870992,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327612402429,168493.0,2622.49151459,80.3992100456,1420.48072505,0.589472884791,1420.48072505,0.328150511638,1.0,1.0,1.0,0.0,2409.74735514,2409.74735514,2409.74735514,0.0,0.0,1536.63664754,2409.74735514
2017-03-26T05:00:00.000Z,0.0,0.0309930537534,0.810333854756,0.613373842652,52.4012495677,0.0433878026966,110.526667277,0.0,54.9599997203,1.0,90.9027767181,0.0,0.0,0.0,54.424999555,55.5091667175,1.0,90.7083339691,0.0,0.0,110.526667277,91.158967336,2.0,0.0,123.590999603,71.1897500356,42.4583333333,0.495749509668,1262.72502645,0.0,0.529397490916,0.0,1.0,14.9582261244,83.2445004781,,3176.24945068,83.0104999542,82.8933614095,71.2189998627,71.1226755778,,2712.66599528,53.7620004018,53.6303812663,42.0665003459,41.750193278,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.234000523885,82.2664998372,100.0,9.0519229571,40.9439996084,1.44000053406,5.90630308787,40.6264998118,207.0,87.816666921,699.841669718,0.529397490916,40.9439996084,0.944213162377,94.4213174184,2.0,1.0,1.0,1321.89842733,1321.89842733,0.0,0.491906555459,0.0,1.0,14.5074003537,81.1745001475,9.90719909668,2457.81746419,81.1609992981,80.9675038656,71.1605002085,70.8294652303,,2388.99995931,53.5850000381,53.5108362834,42.0885003408,42.4076690674,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0135008494059,100.0,8.50114568075,39.0724989573,0.721000671387,6.00625459353,41.3674996694,207.0,76.3333333333,562.883326213,0.491906555459,39.0724989573,0.817236190069,81.7236194611,2.0,1.0,1.0,1144.1306661,1144.1306661,1262.72502645,0.495681237746,2.0,0.0,5379.22888184,0.0,10.9126211513,3.3227014939,3.60677083333,5379.22888184,0.0820034864647,208.921666463,208.921666463,94.7458031972,2.0,53.8427345969,42.4778719815,41.9799957275,1.0,3066.83665999,1399.14914695,0.0,0.0,0.0,13.8721071879,1.0,0.0,40.5983324051,57.3468926748,1.0,90.6792214712,0.0,1.0,1.0,0.0,38.3441661199,1.0,89.9047597249,0.0,1.0,0.0309877914375,78.9424978892,89.7158959707,78.9424978892,2.0,0.0,94.0217512352,0.0566000007093,42.894509105,0.949078599387,710.474623121,1.0,0.0,5668.38193851,0.00566838193851,757.853508258,0.652176888918,0.297535486547,0.652176888918,0.0,0.0,1661.16166178,757.853508258,1661.16166178,0.0,0.0,0.00166116166178,0.652083759507,1.0,5.57191860758,2.0,2.0,2.0,0.0,80.9188780351,60.9946778037,57.3468926748,0.573468926748,1.0,9.91666666667,4461.57031603,136.780892131,2416.6235056,0.948773401062,2416.6235056,1.0,0.0,0.0,0.0,105.733334223,1.0,94.8194446564,1.0,0.0,56.7833344142,103.188333511,1.0,94.6388905843,0.0,1.0,208.921666463,0.0,1722.01000977,0.00025457739553,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.313600155963,168493.0,2885.08973411,88.4498326276,1562.71787136,0.613527571127,1562.71787136,0.313709414841,1.0,1.0,1.0,0.0,2547.10292562,2547.10292562,2547.10292562,0.0,0.0,1661.16166178,2547.10292562
2017-03-26T06:00:00.000Z,0.0,0.0318480002655,0.820585841936,0.627065743988,52.759001414,0.0443628088958,116.075833003,0.0,57.677500089,1.0,92.4027786255,0.0,0.0,0.0,55.3499997457,58.389166832,1.0,92.2499987284,0.0,0.0,116.075833003,92.6519730886,2.0,0.0,124.39425087,71.6352494558,42.5520833333,0.508995378021,1331.80832926,0.0,0.532973683224,0.0,1.0,15.0730476379,83.6689999898,,3234.5826416,83.4110012054,83.3193639119,71.6480000814,71.5563176473,,2754.66601562,53.7470000585,53.6252822876,41.960000356,41.6617431641,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.257998784383,82.6445007324,100.0,9.17971984545,41.4510008494,1.42650032043,5.89332775275,40.5335000356,207.0,89.8499997457,720.98332723,0.532973683224,41.4510008494,0.966400277274,96.6400292714,2.0,1.0,1.0,1352.96038818,1352.96038818,0.0,0.513457868702,0.0,1.0,14.7515471776,82.0054995219,,2515.56009928,81.9664993286,81.7795842489,71.6224988302,71.283610026,,2478.74991862,53.5654999415,53.5012791951,42.0464998881,42.3023452759,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.039000193278,100.0,8.7584707737,39.9199994405,0.776499430339,5.99307644367,41.2700004578,207.0,80.5416660309,610.825002035,0.513457868702,39.9199994405,0.849761991955,84.9761988322,2.0,1.0,1.0,1189.66678874,1189.66678874,1331.80832926,0.5089962571,2.0,0.0,5490.08064779,0.0,10.8897605737,3.29768397411,3.55208333333,5490.08064779,0.0913624886956,239.044998169,239.044998169,99.7222754161,2.0,53.8205973307,42.3822301229,41.9799957275,1.0,3268.37399998,1322.08605308,0.0,0.0,0.25,14.1386181513,1.0,0.0,42.7833321889,57.50938193,1.0,92.3287645976,0.0,1.0,1.0,0.0,40.5483325322,1.0,91.6428546906,0.0,1.0,0.0318484897318,83.3316644033,91.4981060028,83.3316644033,2.0,0.0,100.200395795,0.0566000007093,40.53194212,0.950277290019,706.892855986,1.0,0.0,6040.87996973,0.00604087996973,716.112042616,0.676589279893,0.27368631944,0.676589279893,0.0,0.0,1770.32499186,716.112042616,1770.32499186,0.0,0.0,0.00177032499186,0.676648437977,1.0,7.32816307573,2.0,2.0,2.0,0.0,87.3509648641,59.9454962413,57.50938193,0.5750938193,1.0,9.91666666667,4590.46005305,140.732337915,2486.43703448,0.950275599333,2486.43703448,1.0,0.0,0.0,0.0,120.069166183,1.0,99.763888677,1.0,0.0,59.7916673024,118.975833257,1.0,99.6527792613,0.0,1.0,239.044998169,0.0,1798.17004395,0.000240555643973,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.288007310334,168493.0,3029.34123494,92.8722327193,1640.85214762,0.627106874769,1640.85214762,0.288003805599,1.0,1.0,1.0,0.0,2616.54307048,2616.54307048,2616.54307048,0.0,0.0,1770.32499186,2616.54307048
2017-03-26T07:00:00.000Z,0.0,0.0317374638041,0.818053558338,0.623764388817,52.6697489421,0.0441914612503,114.909999212,0.0,56.9408330917,1.0,91.9999987284,0.0,0.0,0.0,55.1166671117,57.9691667557,1.0,91.8611100515,0.0,0.0,114.909999212,92.3035081228,2.0,0.0,124.407749494,71.7380005519,42.7083333333,0.506080444579,1315.98334757,0.0,0.529751769359,0.0,1.0,15.0307451884,83.6000010173,,3219.58270264,83.3509991964,83.2570546468,71.7485001882,71.6585362752,,2741.33268229,53.59700044,53.4730377197,41.9825003942,41.7005615234,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.249001820882,82.5710004171,100.0,9.13133525848,41.3684988022,1.40400060018,5.89940989017,40.578499794,207.0,88.1083329519,702.741668701,0.529751769359,41.3684988022,0.947571033296,94.7571023305,2.0,1.0,1.0,1326.59944661,1326.59944661,0.0,0.514393797595,0.0,1.0,14.796267271,82.1525001526,,2510.31079102,82.1135005951,81.9278208415,71.7275009155,71.3926798503,,2501.49987793,53.4200003942,53.3552780151,41.982000351,42.229578654,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0389995574951,100.0,8.81150309245,40.1315002441,0.773500124613,5.98476409912,41.2085002263,207.0,80.6999988556,613.241673787,0.514393797595,40.1315002441,0.851570906866,85.1570911407,2.0,1.0,1.0,1192.19926961,1192.19926961,1315.98334757,0.506077381261,2.0,0.0,5520.41894531,0.0,10.8618709246,2.81755791108,3.15104166667,5520.41894531,0.0925415362673,240.620831807,240.620831807,100.0,2.0,53.675722758,42.3701324463,41.9799957275,1.0,3238.37018875,1327.18849579,0.0,0.0,1.0,14.2401774724,1.0,0.0,42.3699989319,57.5083227158,1.0,91.9406369527,0.0,1.0,1.0,0.0,40.1583321889,1.0,91.2738075256,0.0,1.0,0.0317368098845,82.5283298492,91.063873291,82.5283298492,2.0,0.0,99.2805519339,0.0566000007093,40.6883706007,0.951007967386,704.716737479,1.0,0.0,5985.42443672,0.00598542443672,718.875796657,0.674554289915,0.276454093009,0.674554289915,0.0,0.0,1754.07333374,718.875796657,1754.07333374,0.0,0.0,0.00175407333374,0.674570937951,1.0,7.46874525004,2.0,2.0,2.0,0.0,90.8259150187,59.2788155874,57.5083227158,0.575083227158,1.0,10.5,4565.55868454,139.968922535,2472.9491304,0.951008382924,2472.9491304,1.0,0.0,0.0,0.0,121.262500763,1.0,100.0,1.0,0.0,59.9250011444,119.358333588,1.0,99.8750019073,0.0,1.0,240.620831807,0.0,1781.51000977,0.000241484041478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.29069574777,168493.0,2994.75186176,91.8118066838,1622.11670553,0.623808458525,1622.11670553,0.290690678711,1.0,1.0,1.0,0.0,2600.34419759,2600.34419759,2600.34419759,0.0,0.0,1754.07333374,2600.34419759
2017-03-26T08:00:00.000Z,0.0,0.0320166149928,0.821735212412,0.628520783674,52.8640006383,0.0446972447734,117.259166718,0.0,58.4366668065,1.0,92.5972220103,0.0,0.0,0.0,55.4499998093,58.9041668574,1.0,92.4166660309,0.0,0.0,117.259166718,92.8522911072,2.0,0.0,124.834500313,71.9704996745,42.5651041667,0.5113668816,1341.50834147,0.0,0.534460077444,0.0,1.0,15.0295363267,83.8819999695,,3239.9993693,83.6345005035,83.5406188965,71.9794991811,71.8871103923,,2743.99934896,53.7140000661,53.5927963257,41.9750003815,41.68846639,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.247499465942,82.8754990896,100.0,9.1315454642,41.6580003103,1.41149997711,5.89799074332,40.5650002162,207.0,89.5166676839,717.216669718,0.534460077444,41.6595001221,0.958598334903,95.8598327637,2.0,1.0,1.0,1342.03766886,1342.03766886,0.0,0.518815768761,0.0,1.0,14.8857072194,82.4434992472,,2533.55784098,82.3999996185,82.2166188558,71.9615001678,71.6223042806,,2504.74989827,53.5429992676,53.4764175415,42.0134998957,42.2659606934,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,8.89506371816,40.3864997228,0.75999991099,5.99064350128,41.2534999847,207.0,81.7999992371,624.29166158,0.518815768761,40.3864997228,0.859482966832,85.9482981364,2.0,1.0,1.0,1203.27615356,1203.27615356,1341.50834147,0.511360388204,2.0,0.0,5519.25215658,0.0,10.8364442984,2.39405123393,2.546875,5522.75276693,0.0915097467098,240.026666005,240.026666005,100.0,2.0,53.7971928914,42.3892313639,41.9799957275,1.0,3291.43765873,1312.77323689,0.0,0.0,1.0,13.9447266261,1.0,0.0,43.1191654205,58.034772555,1.0,92.505704244,0.0,1.0,1.0,0.0,40.8724991481,1.0,91.91071256,0.0,1.0,0.0320162748572,83.9916655223,91.7060407003,83.9916655223,2.0,0.0,100.907471465,0.0566000007093,40.2464338313,0.950641069743,705.808949502,1.0,0.0,6083.5081372,0.0060835081372,711.067726625,0.679588635082,0.27105048454,0.679588635082,0.0,0.0,1782.81749471,711.067726625,1782.81749471,0.0,0.0,0.00178281749471,0.67961799105,1.0,7.5705976857,2.0,2.0,2.0,0.0,90.8599014282,59.6155700684,58.034772555,0.58034772555,1.0,10.5,4604.21089563,141.153905296,2493.88522133,0.950639119622,2493.88522133,1.0,0.0,0.0,0.0,120.787500381,1.0,100.0,1.0,0.0,59.9250011444,119.23916626,1.0,99.8750019073,0.0,1.0,240.026666005,0.0,1816.27001953,0.000238861162371,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.285124479884,168493.0,3044.49707089,93.3368737794,1649.06135353,0.628602399145,1649.06135353,0.285118311741,1.0,1.0,1.0,0.0,2623.37744141,2623.37744141,2623.37744141,0.0,0.0,1782.81749471,2623.37744141
2017-03-26T09:00:00.000Z,0.0,0.032605931429,0.832441322217,0.642064545023,53.2975002925,0.0452514068197,121.596668879,0.0,60.4766667684,1.0,93.8472239176,0.0,0.0,0.0,56.1833333969,61.1200005213,1.0,93.6388893127,0.0,0.0,121.596668879,94.0588633219,2.0,0.0,125.77575016,72.4782498678,42.65625,0.522179978831,1403.04999797,0.0,0.542024987461,0.0,1.0,15.0899685224,84.4685001373,,3289.16603597,84.2314999898,84.1255518595,72.4895000458,72.3918609619,,2750.66603597,53.9930003484,53.8711700439,42.0050004323,41.7164662679,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.237000147502,83.4500001272,100.0,9.18934233983,42.2264995575,1.4190009435,5.90062630177,40.5859994888,207.0,92.4249998728,744.691670736,0.542024987461,42.2264995575,0.977595531909,98.1393521627,2.0,1.0,1.0,1373.95092773,1373.95092773,0.0,0.53247789149,0.0,1.0,15.0972205003,83.1515007019,,2566.17877197,83.0885003408,82.8989995321,72.4669996897,72.132581075,,2516.74989827,53.819000562,53.752456665,42.0300000509,42.2353261312,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0630003611247,100.0,9.10921263695,41.0585002899,0.798999786377,5.98800786336,41.2310002645,207.0,84.883333842,658.35832723,0.53247789149,41.0585002899,0.882996019636,88.2996018728,2.0,1.0,1.0,1236.19442749,1236.19442749,1403.04999797,0.522120030232,2.0,0.0,5525.08646647,0.0,10.8053069909,2.17831385136,2.72395833333,5525.08646647,0.0894105720075,240.184165955,240.184165955,99.9635639191,2.0,54.0698521932,42.3981526693,41.9799957275,1.0,3419.77935878,1291.24696547,0.0,0.0,1.0,13.7829240163,1.0,0.0,44.8524990082,58.7065760295,1.0,93.789952596,0.0,1.0,1.0,0.0,42.7566652298,1.0,93.309521993,0.0,1.0,0.0326032034479,87.6091651917,93.1052112579,87.6091651917,2.0,0.0,104.842115769,0.0566000007093,39.5864907169,0.94970271198,708.60989077,1.0,0.0,6320.71991441,0.00632071991441,699.407954431,0.68939226904,0.260302078592,0.68939226904,0.0,0.0,1852.33417765,699.407954431,1852.33417765,0.0,0.0,0.00185233417765,0.689342240493,1.0,7.17931462926,2.0,2.0,2.0,0.0,90.3869641622,60.4475542704,58.7065760295,0.587065760295,1.0,10.5,4711.02632425,144.428606486,2551.74213208,0.949694347632,2551.74213208,1.0,0.0,0.0,0.0,120.766665777,1.0,99.986111323,1.0,0.0,59.9166676203,119.417500178,1.0,99.8611125946,0.0,1.0,240.184165955,0.0,1946.0300293,0.000234944423311,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.274090373646,168493.0,3185.60178807,97.6628011398,1725.49116459,0.642184484591,1725.49116459,0.27414261832,1.0,1.0,1.0,0.0,2686.90883382,2686.90883382,2686.90883382,0.0,0.0,1852.33417765,2686.90883382
2017-03-26T10:00:00.000Z,0.0,0.0313437550401,0.785272279592,0.558403470921,51.0489994685,0.0434455784927,93.0266679128,0.0,46.3041667938,1.0,85.5138880412,0.0,0.0,0.0,51.1916662852,46.7108325958,1.0,85.3194433848,0.0,0.0,93.0266679128,85.7696526845,2.0,0.0,123.263999303,72.2149998347,42.6432291667,0.48966407274,1043.57498678,0.0,0.501282626409,0.0,1.0,14.6826543013,82.7569999695,9.65057155064,2967.08282471,82.5109996796,82.4667460124,72.2059993744,72.1283721924,,2199.33284505,53.7319997152,53.6214625041,41.8069998423,41.5141220093,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,85.7510000865,100.0,8.80595135689,40.7039998372,1.39800008138,5.8767029047,40.4089997609,207.0,73.8000005086,554.341664632,0.501282626409,40.7039998372,0.762403279094,78.2772134145,2.0,1.0,1.0,1095.88099162,1095.88099162,0.0,0.487618964911,0.0,1.0,14.5920055707,81.4654998779,8.9259991116,2281.96437581,81.5059992472,81.339998881,72.224000295,71.887008667,,2032.99993896,53.550500234,53.4898045858,41.8304999669,42.1976750692,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0404993693034,100.0,8.62163599332,39.6754992803,0.726999600728,5.97036937873,41.1035003662,207.0,68.1833333969,489.233329773,0.487618964911,39.6754992803,0.711192830404,71.1192820867,2.0,1.0,1.0,995.669962565,995.669962565,1043.57498678,0.486128182561,2.0,0.0,4387.39713542,0.0,10.7732942899,4.51032394171,6.51041666667,4387.39713542,0.0558433068372,123.32083257,123.32083257,78.0522797902,2.0,53.9060007731,42.2924245199,41.742190361,1.0,2449.39506748,1279.82405118,0.0,0.0,0.25,12.2359002431,1.0,0.0,34.6949989001,59.9700991313,1.0,85.5936044057,0.0,1.0,1.0,0.0,32.1049989065,1.0,84.1904741923,0.0,1.0,0.0311508185749,66.7999973297,83.7593269348,66.7999973297,2.0,0.0,75.0924940725,0.0566000007093,39.2362919537,0.947704791168,714.594915888,1.0,0.0,4527.17516453,0.00452717516453,693.220697208,0.62252195366,0.325271565727,0.62252195366,0.0,0.0,1326.72249349,693.220697208,1326.72249349,0.0,0.0,0.00132672249349,0.616567889849,1.0,6.81456902021,2.0,2.0,2.0,0.0,88.0932261149,62.1474094391,59.9700991313,0.599700991313,1.0,10.5,3729.21911867,114.328786026,2019.9431907,0.947793519387,2019.9431907,1.0,0.0,0.0,0.0,62.2616666158,1.0,78.3472226461,1.0,0.0,46.9083340963,61.0591662725,1.0,78.1805559794,0.0,1.0,123.32083257,0.0,1928.78991699,0.000232866006028,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343188214599,168493.0,2227.11490551,68.2779250523,1206.32374906,0.566028706602,1206.32374906,0.349432933601,1.0,1.0,1.0,0.0,2131.20595296,2131.20595296,2131.20595296,0.0,0.0,1326.72249349,2131.20595296
2017-03-26T11:00:00.000Z,0.0,0.0303602685241,0.774721504612,0.55119138824,51.1307503382,0.0428687639801,91.6850001017,0.0,45.6275002162,1.0,85.5416666667,0.0,0.0,0.0,51.1749992371,46.1299997965,1.0,85.2916641235,0.0,0.0,91.6850001017,85.7529684703,2.0,0.0,123.310500145,72.1797498067,42.6171875,0.483591938506,1033.6499939,0.0,0.495718595451,0.0,1.0,14.7853892644,82.7030003866,9.78600056966,2949.16615804,82.4945004781,82.3732833862,72.1850001017,72.0864715576,,2186.99952189,54.0740003586,53.9558919271,42.1219997406,41.8125534058,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,90.3049990336,100.0,8.8655025959,40.3725007375,1.39499950409,5.919886748,40.7270002365,207.0,73.1000003815,541.0,0.495718595451,40.3725007375,0.778354681106,77.8354708354,2.0,1.0,1.0,1089.69655355,1089.69655355,0.0,0.488480381235,0.0,1.0,14.6415603161,81.6034997304,9.45749982198,2280.83951823,81.6319993337,81.4352010091,72.1744995117,71.8404490153,,2046.4998881,53.907500267,53.8398030599,42.1035000483,42.4217122396,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,8.63794151942,39.5284992854,0.755500157674,6.00361895561,41.3479998906,207.0,69.2499993642,492.64999644,0.488480381235,39.5284992854,0.719116101946,71.9116096497,2.0,1.0,1.0,1006.76254272,1006.76254272,1033.6499939,0.482991909258,2.0,0.0,4384.47998047,0.0,10.7501706282,3.47100410859,5.16145833333,4384.47998047,0.050683903283,108.829165777,108.829165777,75.5650087992,2.0,54.2583821615,42.5669199626,41.6742976507,1.0,2398.36761244,1337.2117958,0.0,0.0,0.0,11.0761245092,1.0,0.0,33.7808327675,61.1088755925,1.0,85.0799064636,0.0,1.0,1.0,0.0,31.1124990781,1.0,83.6666641235,0.0,1.0,0.0303229841399,64.8933302561,83.5161940257,64.8933302561,2.0,0.0,73.5281164366,0.0566000007093,40.9956605952,0.945092056538,722.480906337,1.0,0.0,4432.86198891,0.00443286198891,724.304948436,0.607774605832,0.33886522145,0.607774605832,0.0,0.0,1299.08331299,724.304948436,1299.08331299,0.0,0.0,0.00129908331299,0.60690339903,1.0,6.69794192658,2.0,2.0,2.0,0.0,84.402589798,64.204572851,61.1088755925,0.611088755925,1.0,10.5,3759.06194254,115.243694407,2036.10764952,0.952590578098,2036.10764952,1.0,0.0,0.0,0.0,54.7750002543,1.0,75.6666679382,1.0,0.0,45.2750005722,54.0541664759,1.0,75.4583339691,0.0,1.0,108.829165777,0.0,1460.45996094,0.000243307796735,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355730183818,168493.0,2179.89163665,66.83017451,1180.74511789,0.552410219912,1180.74511789,0.356659725572,1.0,1.0,1.0,0.0,2137.44256592,2137.44256592,2137.44256592,0.0,0.0,1299.08331299,2137.44256592
2017-03-26T12:00:00.000Z,0.0,0.0315210199107,0.792284410703,0.587426335075,52.68024985,0.0443538309661,106.604165395,0.0,52.9241663615,1.0,89.7499993642,0.0,0.0,0.0,53.7416667938,53.6799996694,1.0,89.5694446564,0.0,0.0,106.604165395,90.0416113536,2.0,0.0,126.194250425,73.5140005747,42.8359375,0.503778751625,1210.70001221,0.0,0.523877529178,0.0,1.0,15.4066341718,84.7175000509,,3126.24947103,84.5045000712,84.3906809489,73.524500529,73.4134394328,,2431.66617839,54.1385002136,54.0183105469,42.0395002365,41.7374649048,41.9799957275,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,94.7555001577,100.0,9.49080212911,42.4649998347,1.34100023905,5.91583196322,40.6984999975,207.0,82.3916657766,642.016662598,0.523877529178,42.4649998347,0.875270175026,87.5270175934,2.0,1.0,1.0,1225.37824504,1225.37824504,0.0,0.516191632697,0.0,1.0,15.178199927,83.3915011088,9.87600008647,2433.44541423,83.379500707,83.1865158081,73.5035006205,73.1626993815,,2218.49997965,53.9645004272,53.8958994548,42.0480006536,42.2921320597,41.9799957275,1.0,0.0,99.9981155396,1.0,0.0,0.0120004018148,100.0,9.17964959145,41.3315000534,0.737501144409,5.9985503753,41.3104995092,207.0,76.8749993642,568.683334351,0.516191632697,41.3315000534,0.786822698684,78.6822694143,2.0,1.0,1.0,1101.55177816,1101.55177816,1210.70001221,0.503709142071,2.0,0.0,4866.39343262,0.0,10.722375075,3.72809930642,5.88802083333,4866.39343262,0.0595069476062,143.034999847,143.034999847,83.1978855133,2.0,54.2830530802,42.4312667847,41.5895897547,1.0,2835.93241246,1345.6474555,0.0,0.0,0.0,11.4491640727,1.0,0.0,39.0991655986,62.0753364563,1.0,89.5719159444,0.0,1.0,1.0,0.0,36.6533330282,1.0,88.6011892955,0.0,1.0,0.0315179295488,75.7524986267,88.4595591227,75.7524986267,2.0,0.0,86.942788732,0.0566000007093,41.2542773998,0.942477103007,730.444501357,1.0,0.0,5241.60555251,0.00524160555251,728.874149873,0.639175954624,0.303288432818,0.639175954624,0.0,0.0,1536.09165446,728.874149873,1536.09165446,0.0,0.0,0.00153609165446,0.639021798968,1.0,7.02646411803,2.0,2.0,2.0,0.0,79.8842995962,66.1142520905,62.0753364563,0.620753364563,1.0,9.33333333333,4181.57986796,128.197066132,2264.96580433,0.942464387441,2264.96580433,1.0,0.0,0.0,0.0,72.1866658529,1.0,83.2638905843,1.0,0.0,49.8500003815,70.8483339945,1.0,83.0833339691,0.0,1.0,143.034999847,0.0,1596.90991211,0.00024484267833,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.321803600071,168493.0,2606.74057691,79.9163246139,1411.94918043,0.58751960709,1411.94918043,0.321898260883,1.0,1.0,1.0,0.0,2403.23754883,2403.23754883,2403.23754883,0.0,0.0,1536.09165446,2403.23754883
