timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-26T13:00:00.000Z,0.0,0.0324533742899,0.803757660917,0.604123612925,53.4497505824,0.0456238662082,113.96333313,0.0,56.7283334732,1.0,91.7500006358,0.0,0.0,0.0,54.9333333969,57.2816664378,1.0,91.5555559794,0.0,0.0,113.96333313,92.0127620697,2.0,0.0,127.878750165,74.4289995829,42.7473958333,0.521793665702,1302.94166056,0.0,0.541972572122,0.0,1.0,15.7619767984,85.8800004323,,3208.33276367,85.6595001221,85.5427602132,74.4394995372,74.3258107503,,2498.66617839,54.2660004298,54.1495437622,41.9809999466,41.7011947632,41.9373658498,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,93.1220003764,100.0,9.85060509046,43.6785001755,1.31099955241,5.91137162844,40.6700003942,207.0,87.3833325704,693.508336385,0.541972572122,43.6785001755,0.913727184477,91.4277718862,2.0,1.0,1.0,1279.21805827,1279.21805827,0.0,0.535390222563,0.0,1.0,15.5081606706,84.4745000203,9.92880096436,2500.18705241,84.4385000865,84.2445907593,74.4184996287,74.0741780599,,2252.24991862,54.0979995728,54.0272318522,41.9730002085,42.1574630737,41.9373658498,1.0,0.0,99.9981155396,1.0,0.0,0.0359999338786,100.0,9.52218015989,42.4654998779,0.755499839783,5.98598051071,41.2175003688,207.0,80.383333842,609.433334351,0.535390222563,42.4654998779,0.812826618013,81.2826627096,2.0,1.0,1.0,1137.95726522,1137.95726522,1302.94166056,0.521612059695,2.0,0.0,4971.41101074,0.0,10.6708923976,3.91879550616,6.359375,4971.41101074,0.0622137122245,155.378332774,155.378332774,85.3910744985,2.0,54.4285634359,42.3752212524,41.532828331,1.0,3052.36093752,1277.16657284,0.0,0.0,0.0,11.2701562246,1.0,0.0,41.7174990972,63.1693433126,1.0,91.5981712341,0.0,1.0,1.0,0.0,39.319999059,1.0,90.8690446218,0.0,1.0,0.0324453944409,81.0374984741,90.6341457367,81.0374984741,2.0,0.0,93.5779608,0.0566000007093,39.1548201326,0.939072411856,740.916102126,1.0,0.0,5641.62670735,0.00564162670735,691.781265759,0.662111258365,0.277040095846,0.662111258365,0.0,0.0,1653.32084147,691.781265759,1653.32084147,0.0,0.0,0.00165332084147,0.66184511284,1.0,8.15132125555,2.0,2.0,2.0,0.0,75.2057291667,68.4375187267,63.1693433126,0.631693433126,1.0,9.33333333333,4330.96096923,132.776727294,2345.8785447,0.939462296878,2345.8785447,1.0,0.0,0.0,0.0,78.4399992625,1.0,85.5000019073,1.0,0.0,51.1833340327,76.9383335114,1.0,85.3055566152,0.0,1.0,155.378332774,0.0,1850.13000488,0.000232382473649,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294892191807,168493.0,2786.478091,85.4266395444,1509.30456668,0.604436550264,1509.30456668,0.295151068447,1.0,1.0,1.0,0.0,2497.04384359,2497.04384359,2497.04384359,0.0,0.0,1653.32084147,2497.04384359
2017-03-26T14:00:00.000Z,0.0,0.0342805112127,0.856702846807,0.671406306195,54.9722496668,0.0478081689179,134.519996643,0.0,66.8266665141,1.0,96.9305547078,0.0,0.0,0.0,58.0583333969,67.7633323669,1.0,96.763888677,0.0,0.0,134.519996643,97.1630325317,2.0,0.0,130.665749868,75.6935002009,42.2213541667,0.555218162701,1562.67498779,0.0,0.568838804948,0.0,1.0,16.3107029597,87.6124998728,,3422.91605632,87.3604996999,87.2339909871,75.7055009206,75.5842107137,,2742.33274333,54.5495004654,54.4425684611,42.2119998932,41.9468104045,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.252000172933,86.6780001322,100.0,10.3747995694,45.1484998067,1.36499977112,5.93590339025,40.8470001221,207.0,98.5750007629,801.774998983,0.568838804948,45.1484998067,0.993202776228,100.690876007,2.0,1.0,1.0,1409.67225138,1409.67225138,0.0,0.585324064194,0.0,1.0,16.2152199745,86.738000234,,2681.66438802,86.6105003357,86.4316584269,75.6814994812,75.3453954061,,2463.24991862,54.3814999262,54.310295105,41.718000412,41.8542709351,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,0.127499898275,100.0,10.2734371821,44.8924999237,0.827500661214,5.94178279241,40.8904997508,207.0,95.2166671753,760.900004069,0.585324064194,44.8924999237,0.92831451416,92.8314495087,2.0,1.0,1.0,1299.64031982,1299.64031982,1562.67498779,0.555013142135,2.0,0.0,5473.16121419,0.0,10.6085730466,3.18214656909,5.18229166667,5470.45623224,0.0807246328747,228.50250117,228.50250117,97.8819669088,2.0,54.6785084118,42.3291903409,41.4717175166,1.0,3733.29791996,1119.1627009,0.0,0.0,0.25,11.50963974,1.0,0.0,49.1224994659,64.1958611806,1.0,97.0376682281,0.0,1.0,1.0,0.0,47.3608318965,1.0,96.9999961853,0.0,1.0,0.0342596213952,96.4833304087,96.7946039836,96.4833304087,2.0,0.0,114.453832151,0.0566000007093,34.3108057983,0.933284852871,759.002656541,1.0,0.0,6900.19092854,0.00690019092854,606.197974706,0.718470441288,0.215382039374,0.718470441288,0.0,0.0,2022.15248617,606.197974706,2022.15248617,0.0,0.0,0.00202215248617,0.718253230055,1.0,7.38876767302,2.0,2.0,2.0,0.0,65.8907970082,72.0581914728,64.1958611806,0.641958611806,1.0,10.5,4849.45675902,148.672546853,2626.72340972,0.933274389659,2626.72340972,1.0,0.0,0.0,0.0,115.024167379,1.0,97.8888899485,1.0,0.0,58.6666673024,113.478333155,1.0,97.7500006358,0.0,1.0,228.50250117,0.0,2073.9699707,0.000203633419776,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.230781045489,168493.0,3489.28446966,106.972973382,1889.98183819,0.671510232091,1889.98183819,0.230874908633,1.0,1.0,1.0,0.0,2814.14353434,2814.5242587,2814.5242587,0.0,0.0,2022.15248617,2814.5242587
2017-03-26T15:00:00.000Z,0.0,0.0346110644762,0.859299172621,0.674499553313,55.1507492065,0.0482435026465,136.409999847,0.0,67.629166921,1.0,97.3194440206,0.0,0.0,0.0,58.2916673024,68.7808329264,1.0,97.1527779897,0.0,0.0,136.409999847,97.603351593,2.0,0.0,131.232748985,76.0819997787,41.9114583333,0.559609401141,1582.3583374,0.0,0.567418053921,0.0,1.0,16.3989342054,87.9259999593,,3442.08268229,87.6604983012,87.5538024902,76.0849997203,75.9778493245,,2758.66609701,54.593000412,54.4973526001,42.33649985,42.0638910929,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.265501658122,87.0514996847,100.0,10.4466089408,45.3239984512,1.37249978383,5.95232538382,40.9640000661,207.0,98.5916671753,799.374989827,0.567418053921,45.3239984512,0.997162737165,100.629322688,2.0,1.0,1.0,1408.81051636,1408.81051636,0.0,0.591762602563,0.0,1.0,16.3808045387,87.2765000661,,2691.41314697,87.1445013682,86.9792226156,76.0789998372,75.7434082031,,2521.74991862,54.4205004374,54.3498255412,41.8274997075,41.9634246826,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,0.131998697917,100.0,10.4228026072,45.3170016607,0.815499623617,5.95800213019,41.0120000839,207.0,97.6749998728,782.983347575,0.591762602563,45.3170016607,0.945116344634,94.5116329193,2.0,1.0,1.0,1323.16288249,1323.16288249,1582.3583374,0.559613542749,2.0,0.0,5533.83784993,0.0,10.5164852937,2.88863182068,5.10416666667,5533.83784993,0.0851057789223,240.637503306,240.637503306,100.0,2.0,54.7461471558,42.4828516642,41.4348990122,1.0,3798.06876996,1053.38365038,0.0,0.0,1.0,11.5465666453,1.0,0.0,49.7649993896,64.538433075,1.0,97.4600429535,0.0,1.0,1.0,0.0,48.1016658147,1.0,97.4047609965,0.0,1.0,0.0346116193694,97.866666158,97.2364953359,97.866666158,2.0,0.0,116.439548843,0.0566000007093,32.2941801314,0.929335080982,771.543096474,1.0,0.0,7019.90578688,0.00701990578688,570.568546409,0.727552336119,0.201784586347,0.727552336119,0.0,0.0,2057.2358195,570.568546409,2057.2358195,0.0,0.0,0.0020572358195,0.72757332027,1.0,8.48702957737,2.0,2.0,2.0,0.0,59.709651947,74.3621425629,64.538433075,0.64538433075,1.0,9.33333333333,4851.45242034,148.733728974,2627.80436591,0.929336922466,2627.80436591,1.0,0.0,0.0,0.0,120.91500028,1.0,100.0,1.0,0.0,59.9583339691,119.722500483,1.0,99.9305566152,0.0,1.0,240.637503306,0.0,2085.95996094,0.000191664817716,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217127482476,168493.0,3521.23566379,107.952519265,1907.28830234,0.674522603034,1907.28830234,0.217116013484,1.0,1.0,1.0,0.0,2827.61214193,2827.61214193,2827.61214193,0.0,0.0,2057.2358195,2827.61214193
2017-03-26T16:00:00.000Z,0.0,0.0346321810684,0.859035402958,0.674186488091,55.1672496796,0.0481703440814,136.143335978,0.0,67.5583343506,1.0,97.2777773539,0.0,0.0,0.0,58.2583341599,68.585000356,1.0,97.0833333333,0.0,0.0,136.143335978,97.5409596761,2.0,0.0,131.337750117,76.1705004374,41.78125,0.560910607276,1585.29998779,0.0,0.571101306888,0.0,1.0,16.4303590457,87.9920012156,,3433.33262126,87.7265001933,87.6262817383,76.1750005086,76.0711847941,,2756.66609701,54.5840002696,54.4903411865,42.3425003688,42.0734380086,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.265501022339,87.295999527,100.0,10.4758036137,45.3839998245,1.35900020599,5.95455551147,40.9835001628,207.0,98.741666158,802.949991862,0.571101306888,45.3839998245,0.997495500837,100.432442983,2.0,1.0,1.0,1406.05417887,1406.05417887,0.0,0.592396606515,0.0,1.0,16.4158550898,87.3589992523,,2689.91335042,87.2224998474,87.0590871175,76.1660003662,75.8346277873,,2519.24991862,54.4114996592,54.337079366,41.8305002848,41.9717229207,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,0.136499404907,100.0,10.4552173615,45.3919995626,0.800499598185,5.96063780785,41.0300006866,207.0,97.5916665395,782.350001017,0.592396606515,45.3919995626,0.943290543329,94.3290545146,2.0,1.0,1.0,1320.60676066,1320.60676066,1585.29998779,0.560908256642,2.0,0.0,5534.42130534,0.0,10.4467704079,3.07322378953,4.88020833333,5534.42130534,0.0849468601207,240.07499822,240.07499822,100.0,2.0,54.7337230336,42.48731486,41.4418439865,1.0,3801.95656246,1079.60143286,0.0,0.0,1.0,11.7213830948,1.0,0.0,49.7699988683,64.4536174138,1.0,97.4372113546,0.0,1.0,1.0,0.0,48.1108322144,1.0,97.511903127,0.0,1.0,0.0346328053704,97.8808307648,97.2032235463,97.8808307648,2.0,0.0,116.558739103,0.0566000007093,33.0979535616,0.935621978637,751.83315967,1.0,0.0,7027.09152751,0.00702709152751,584.769490227,0.728635959684,0.206903054567,0.728635959684,0.0,0.0,2059.34165446,584.769490227,2059.34165446,0.0,0.0,0.00205934165446,0.728638013204,1.0,8.70531704066,2.0,2.0,2.0,0.0,74.6014952226,70.4640495994,64.4536174138,0.644536174138,1.0,9.91666666667,4878.72352009,149.56979455,2642.57584232,0.934995793795,2642.57584232,1.0,0.0,0.0,0.0,120.657500585,1.0,100.0,1.0,0.0,59.9500007629,119.417498906,1.0,99.9166679382,0.0,1.0,240.07499822,0.0,2079.84008789,0.000196435184617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.221287684865,168493.0,3518.00327414,107.853422062,1905.53746839,0.67421698531,1905.53746839,0.221267780753,1.0,1.0,1.0,0.0,2826.29703776,2826.29703776,2826.29703776,0.0,0.0,2059.34165446,2826.29703776
2017-03-26T17:00:00.000Z,0.0,0.0346680767846,0.857009789645,0.671808269999,55.6187499364,0.0482068926547,135.774167379,0.0,67.3208332062,1.0,97.25,0.0,0.0,0.0,58.2500006358,68.4533335368,1.0,97.0833333333,0.0,0.0,135.774167379,97.5910663605,2.0,0.0,132.902999878,77.2842499415,41.4322916667,0.562032226941,1582.97499593,0.0,0.574563217008,0.0,1.0,16.7639455795,88.988000234,,3444.16605632,88.7419999441,88.6225814819,77.2880001068,77.160697937,,2744.99930827,54.845000267,54.7445119222,42.6754999161,42.4094085693,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.246000289917,91.6789989471,100.0,10.7580964565,46.066500028,1.32600021362,6.00584904353,41.3494997025,207.0,99.0083344777,799.950002035,0.574563217008,46.066500028,0.987740991986,99.4730504354,2.0,1.0,1.0,1392.62270101,1392.62270101,0.0,0.594735908087,0.0,1.0,16.7772409121,88.4689992269,,2691.78810628,88.3219998678,88.1599706014,77.2804997762,76.9425557454,,2542.24991862,54.6785004934,54.6003672282,42.2489995956,42.4025700887,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,0.146999359131,100.0,10.7592273553,46.0730002721,0.794499397278,6.0180135568,41.4545001984,207.0,97.8416665395,783.024998983,0.594735908087,46.0730002721,0.940426025391,94.0426012675,2.0,1.0,1.0,1316.59643555,1316.59643555,1582.97499593,0.562051177788,2.0,0.0,5555.424764,0.0,10.406235955,2.12750655413,3.72135416667,5555.424764,0.0858034469028,241.655831655,241.655831655,100.0,2.0,55.0291054466,42.8662636497,41.4018913905,1.0,3799.56880746,1049.42920214,0.0,0.0,1.0,9.23550033569,1.0,0.0,49.7124986649,68.0524997711,1.0,97.5171209971,0.0,1.0,1.0,0.0,47.930832545,1.0,97.53571256,0.0,1.0,0.0346687090113,97.6433308919,97.1828117371,97.6433308919,2.0,0.0,116.485536343,0.0566000007093,32.1729463683,0.933075597102,759.762507402,1.0,0.0,7022.67828063,0.00702267828063,568.426607158,0.730706096516,0.201818773319,0.730706096516,0.0,0.0,2058.0483195,568.426607158,2058.0483195,0.0,0.0,0.0020580483195,0.730731333296,1.0,9.38450557368,2.0,2.0,2.0,0.0,81.9422323054,72.1039865667,68.0524997711,0.680524997711,1.0,10.5,4846.75880848,148.589834253,2625.26205638,0.932094242576,2625.26205638,1.0,0.0,0.0,0.0,121.350831985,1.0,100.0,1.0,0.0,59.9250011444,120.304999669,1.0,99.8750019073,0.0,1.0,241.655831655,0.0,2078.11010742,0.000190945299617,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.2165218538,168493.0,3493.46149345,107.10103077,1892.24433618,0.671837711215,1892.24433618,0.216515876762,1.0,1.0,1.0,0.0,2816.51997884,2816.51997884,2816.51997884,0.0,0.0,2058.0483195,2816.51997884
2017-03-26T18:00:00.000Z,0.0,0.0349590585386,0.825874833403,0.62685199103,54.7105003993,0.0485625482378,124.699997584,0.0,61.8233334223,1.0,94.3472226461,0.0,0.0,0.0,56.5000003179,62.7833331426,1.0,94.1666666667,0.0,0.0,124.699997584,94.7273171165,2.0,0.0,131.724000613,77.0135002136,41.375,0.559417629576,1436.66664632,0.0,0.567057595664,0.0,1.0,16.504086415,88.2995001475,9.60300064087,3320.41603597,88.0415000916,87.9804255168,77.0090007782,76.9073689779,,2527.99946086,54.348499616,54.262298584,42.0035003026,41.7661005656,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.258000055949,91.332499822,100.0,10.5821722349,46.0379997889,1.2675002416,5.92191418012,40.736000061,207.0,92.4166666667,737.98332723,0.567057595664,46.0379997889,0.886964231219,92.7153682709,2.0,1.0,1.0,1298.01515706,1298.01515706,0.0,0.57820551024,0.0,1.0,16.4231071472,87.4519996643,9.28800201416,2628.0460612,87.3650010427,87.2207387288,77.017999649,76.68040212,,2313.24994914,54.1654993693,54.0973637899,41.707499822,41.8715057373,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,0.0869986216227,100.0,10.4744309584,45.6575012207,0.767499287923,5.94867602984,40.9400005341,207.0,89.2916666667,698.491668701,0.57820551024,45.6575012207,0.858616670881,85.8616663615,2.0,1.0,1.0,1202.06333923,1202.06333923,1436.66664632,0.558383860538,2.0,0.0,5021.58589681,0.0,10.3050722281,4.52289958795,8.05208333333,5021.58589681,0.0726845984784,191.279996872,191.279996872,91.1905314128,2.0,54.5867182414,42.308980306,41.4063603083,1.0,3401.53573864,1013.18274852,0.0,0.0,0.75,9.76221338908,1.0,0.0,45.9041659037,67.2467873891,1.0,94.6347001394,0.0,1.0,1.0,0.0,43.8758317629,1.0,94.2321402232,0.0,1.0,0.034968767466,89.7799975077,93.8111979167,89.7799975077,2.0,0.0,104.282810757,0.0566000007093,31.0617182781,0.931127579002,765.847493301,1.0,0.0,6287.00054218,0.00628700054218,548.793602277,0.717424875518,0.213692450436,0.717424875518,0.0,0.0,1842.45246379,548.793602277,1842.45246379,0.0,0.0,0.00184245246379,0.714607660969,1.0,12.2023712859,2.0,2.0,2.0,0.0,74.0253353119,73.3207988739,67.2467873891,0.672467873891,1.0,10.5,4414.71848716,135.344529035,2391.24606606,0.931117325954,2391.24606606,1.0,0.0,0.0,0.0,96.6633335749,1.0,91.3333346049,1.0,0.0,54.7250010173,94.616666158,1.0,91.2083346049,0.0,1.0,191.279996872,0.0,2091.2199707,0.000184350200175,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229501099893,168493.0,3003.51422653,92.0804394713,1626.8628678,0.633477342485,1626.8628678,0.232532093605,1.0,1.0,1.0,0.0,2568.14689128,2568.14689128,2568.14689128,0.0,0.0,1842.45246379,2568.14689128
2017-03-26T19:00:00.000Z,0.0,0.0319745506408,0.776520367606,0.513419375611,50.1587505341,0.0458982732453,77.8924999237,0.0,38.7483329773,1.0,80.9166653951,0.0,0.0,0.0,48.4249998728,39.1091664632,1.0,80.7083333333,0.0,0.0,77.8924999237,81.2008361816,2.0,0.0,124.636500994,74.4777504603,41.3541666667,0.504453336486,856.241678874,0.0,0.503557135588,0.0,1.0,14.9823989073,83.4994996389,8.8320013682,2768.74951172,83.2955010732,83.2316055298,74.463499705,74.3848571777,,1626.6663208,54.369500796,54.2712173462,41.3839998245,41.1577835083,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.203998565674,88.5079987844,100.0,9.16185530027,41.9115012487,1.38599967957,5.82054364681,39.998000145,207.0,62.2666664124,443.79166921,0.503557135588,41.9115012487,0.629851699102,62.9851703644,2.0,1.0,1.0,881.792378743,881.792378743,0.0,0.496650902975,0.0,1.0,14.9219664733,82.5980008443,8.18999862671,2155.23020426,82.6819998423,82.5009435018,74.4920012156,74.1602859497,,1554.24993896,54.2120002111,54.1311518351,41.3835000992,41.9704488118,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.0839989980062,100.0,9.00532341003,41.2984997431,0.678999582926,5.91664290428,40.7045005163,207.0,59.9750000636,412.450004578,0.496650902975,41.2984997431,0.593365082514,59.336508433,2.0,1.0,1.0,830.711115519,830.711115519,856.241678874,0.504577955916,2.0,0.0,3225.78700765,0.0,10.2635865211,4.63023636738,7.453125,3225.78700765,0.031921500336,54.1566670736,54.1566670736,60.6249157588,2.0,54.7651240031,42.13575236,41.4220358531,1.0,1924.76350626,1004.08851689,0.0,0.0,0.0,8.97170384725,1.0,0.0,28.5833326976,65.4917958577,1.0,80.4908638,0.0,1.0,1.0,0.0,25.689166069,1.0,78.4345232646,0.0,1.0,0.0319870800327,54.2724984487,78.4349390666,54.2724984487,2.0,0.0,59.008566688,0.0566000007093,30.78291126,0.93647868919,748.976438373,1.0,0.0,3557.50758986,0.00355750758986,543.86768329,0.614219024657,0.320418725474,0.614219024657,0.0,0.0,1042.5541687,543.86768329,1042.5541687,0.0,0.0,0.0010425541687,0.614330992103,1.0,9.67732745141,2.0,2.0,2.0,0.0,79.573788036,70.1039109664,65.4917958577,0.654917958577,1.0,11.6666666667,2926.19251234,89.7099438166,1584.98131965,0.933789062942,1584.98131965,1.0,0.0,0.0,0.0,27.5024998983,1.0,60.8055585225,1.0,0.0,36.333334287,26.6541666985,1.0,60.555557251,0.0,1.0,54.1566670736,0.0,1080.54003906,0.000182695490376,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.343138229168,168493.0,1609.10481868,49.3312392366,871.576654034,0.513487911158,871.576654034,0.342945095269,1.0,1.0,1.0,0.0,1697.36547852,1697.36547852,1697.36547852,0.0,0.0,1042.5541687,1697.36547852
2017-03-26T20:00:00.000Z,0.0,0.0316148389986,0.777193622143,0.512827223738,49.7852503459,0.0451249460632,76.0591678619,0.0,37.9566666285,1.0,80.3472232819,0.0,0.0,0.0,48.0833330154,38.1024999619,1.0,80.1388880412,0.0,0.0,76.0591678619,80.6160996755,2.0,0.0,123.434999784,73.649749438,42.0338541667,0.496705732839,837.116663615,0.0,0.492772558236,0.0,1.0,14.7551732063,82.7075004578,8.8620001475,2749.58284505,82.5034999847,82.4368591309,73.6414998372,73.5448684692,,1641.33294678,54.3500000636,54.2463709513,41.451499939,41.2182337443,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.204000473022,86.4320017497,100.0,8.92550627391,41.0520000458,1.38900057475,5.82966693242,40.0624993642,207.0,61.4166666667,434.70833079,0.492772558236,41.0520000458,0.630240398589,63.0384683609,2.0,1.0,1.0,882.336558024,882.336558024,0.0,0.486297949051,0.0,1.0,14.6802369754,81.7775014242,8.20500055949,2140.2321167,81.8629995982,81.6895014445,73.6579990387,73.3208821615,,1562.49997965,54.1759999593,54.1075617472,41.4539998372,42.0336405436,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.0854981740316,100.0,8.75447074572,40.4089997609,0.680500348409,5.92576626937,40.7734994888,207.0,58.9249998728,402.408332825,0.486297949051,40.4089997609,0.590895730881,59.0895738602,2.0,1.0,1.0,827.254023234,827.254023234,837.116663615,0.4966218728,2.0,0.0,3240.95623779,0.0,10.2840452194,4.69484770298,6.54947916667,3240.95623779,0.0313868273365,52.8658342361,52.8658342361,60.0,2.0,54.6594746908,42.1803334554,41.4747384389,1.0,1881.87473875,1042.83979467,0.0,0.0,0.0,9.47657998403,1.0,0.0,28.0924992561,64.1649198532,1.0,80.0856157939,0.0,1.0,1.0,0.0,25.189166228,1.0,78.0833326976,0.0,1.0,0.0316112724961,53.2816651662,77.7870635986,53.2816651662,2.0,0.0,57.6937014127,0.0566000007093,31.9709311656,0.93999567984,738.060048716,1.0,0.0,3478.23701172,0.00347823701172,564.857434009,0.604818617872,0.335159886195,0.604818617872,0.0,0.0,1019.32333374,564.857434009,1019.32333374,0.0,0.0,0.00101932333374,0.604777569572,1.0,8.77048845001,2.0,2.0,2.0,0.0,83.0948155721,67.8294569651,64.1649198532,0.641649198532,1.0,10.5,2924.71453342,89.6646325783,1584.18076775,0.939978504067,1584.18076775,1.0,0.0,0.0,0.0,26.8316666285,1.0,60.1388931274,1.0,0.0,35.9166679382,26.0341669718,1.0,59.8611132304,0.0,1.0,52.8658342361,0.0,1067.60998535,0.000189746346528,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356561224267,168493.0,1595.79566501,48.9232129627,864.367709357,0.512875224182,864.367709357,0.356647418306,1.0,1.0,1.0,0.0,1685.33722941,1685.33722941,1685.33722941,0.0,0.0,1019.32333374,1685.33722941
2017-03-26T21:00:00.000Z,0.0,0.0307191778628,0.790437754846,0.508520388606,48.4120003382,0.0441827003627,67.7275002797,0.0,33.6866666476,1.0,77.3055566152,0.0,0.0,0.0,46.2499996821,34.0408333143,1.0,77.0833333333,0.0,0.0,67.7275002797,77.5422064463,2.0,0.0,120.529500008,72.1174996694,41.5208333333,0.48008198048,735.783335368,0.0,0.478946765862,0.0,1.0,14.1859000524,80.7154992421,8.45400110881,2622.91617839,80.5580005646,80.4849497477,72.1039994558,72.0204391479,,1517.33299764,54.0170005163,53.8928248088,41.3809992472,41.173693339,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.155998865763,88.8049996694,100.0,8.37204686801,39.1770013173,1.43549887339,5.81385314465,39.9455003738,207.0,56.1333332062,382.841669718,0.478946765862,39.1770013173,0.570730289278,57.0730285645,2.0,1.0,1.0,799.022404989,799.022404989,0.0,0.47009213465,0.0,1.0,14.108546416,79.8229999542,7.81199900309,2026.24634806,79.9429988861,79.7663091024,72.130999883,71.8015416463,,1447.74995931,53.837000529,53.7677612305,41.3999996185,42.0298105876,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,8.197580417,38.5429992676,0.732999165853,5.91096619765,40.6670004527,207.0,53.9583336512,352.941660563,0.47009213465,38.5429992676,0.536051824661,53.605181694,2.0,1.0,1.0,750.472554525,750.472554525,735.783335368,0.479854537944,2.0,0.0,3023.92006429,0.0,10.2886720137,6.66013872623,8.6015625,3023.92006429,0.0335204734974,51.3116664886,51.3116664886,60.0,2.0,54.312039462,42.1541054466,41.5573072433,1.0,1665.09393813,1002.87492703,0.0,0.0,0.0,9.15576648712,1.0,0.0,25.0491662025,62.9482329686,1.0,76.9349276225,0.0,1.0,1.0,0.0,22.0316661199,1.0,74.4226175944,0.0,1.0,0.0307163771234,47.0808321635,74.3465181986,47.0808321635,2.0,0.0,51.0477294331,0.0566000007093,30.7457055473,0.941627690735,733.040485459,1.0,0.0,3077.56475197,0.00307756475197,543.210338552,0.58847152243,0.354432456694,0.58847152243,0.0,0.0,901.903335571,543.210338552,901.903335571,0.0,0.0,0.000901903335571,0.588282227516,1.0,6.93143899637,2.0,2.0,2.0,0.0,82.3118202903,66.7177658081,62.9482329686,0.629482329686,1.0,11.0833333333,2674.3186734,81.9881046536,1448.5530676,0.945148105557,1448.5530676,1.0,0.0,0.0,0.0,26.0199999809,1.0,60.1666717529,1.0,0.0,35.9333343506,25.2916668256,1.0,59.8888905843,0.0,1.0,51.3116664886,0.0,981.83001709,0.000182474675787,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37500202837,168493.0,1439.00166755,44.1162904367,779.439750598,0.508566803765,779.439750598,0.375234906016,1.0,1.0,1.0,0.0,1532.6201884,1532.6201884,1532.6201884,0.0,0.0,901.903335571,1532.6201884
2017-03-26T22:00:00.000Z,0.0,0.0303523530664,0.807458745659,0.507635528351,47.216501236,0.0437162137359,60.7516670227,0.0,30.2950002352,1.0,74.6666673024,0.0,0.0,0.0,44.6499999364,30.4791668256,1.0,74.4166666667,0.0,0.0,60.7516670227,74.8935000102,2.0,0.0,118.401001612,71.1845003764,41.3177083333,0.471131165348,654.849995931,0.0,0.468967867095,0.0,1.0,13.7761682669,79.265001297,7.95600128174,2501.66617839,79.1270014445,79.0645675659,71.1710001628,71.0877532959,,1410.3330485,53.790500323,53.6698710124,41.4710000356,41.2525939941,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,81.7970002492,100.0,7.96677537759,37.6560014089,1.56000010173,5.80939288934,39.9109999339,207.0,51.8749996821,339.408330282,0.468967867095,37.6560014089,0.517122762771,51.7122764587,2.0,1.0,1.0,723.971867879,723.971867879,0.0,0.467791413804,0.0,1.0,13.7060667674,78.406999588,7.34999974569,1925.00910441,78.5480003357,78.358736674,71.19800059,70.8690109253,,1334.74996948,53.6225004196,53.5529149373,41.4945001602,42.1676737467,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.141000747681,100.0,7.79814171791,37.0535001755,0.85450108846,5.90792504946,40.6399990718,207.0,49.8000001907,315.508333842,0.467791413804,37.0535001755,0.481830200922,48.1830202738,2.0,1.0,1.0,674.562281291,674.562281291,654.849995931,0.471162646197,2.0,0.0,2806.30051676,0.0,10.2661577861,8.6894945701,11.4166666667,2806.30051676,0.0355949411437,49.438334465,49.438334465,60.0,2.0,54.1558939616,42.2688598633,41.5887365341,1.0,1490.32338997,928.826014028,0.0,0.0,0.0,8.5899883906,1.0,0.0,22.6041663488,62.5810117722,1.0,74.297943751,0.0,1.0,1.0,0.0,19.5724995931,1.0,71.5059515635,0.0,1.0,0.0303585563029,42.1883325577,71.3679269155,42.1883325577,2.0,0.0,45.6896895944,0.0566000007093,28.4755460149,0.942738800432,729.641263873,1.0,0.0,2754.53932596,0.00275453932596,503.101513394,0.580766791926,0.361955873508,0.580766791926,0.0,0.0,807.23832194,503.101513394,807.23832194,0.0,0.0,0.00080723832194,0.580828045805,1.0,5.75436472552,2.0,2.0,2.0,0.0,84.1638081868,65.933787028,62.5810117722,0.625810117722,1.0,10.5,2419.14940399,74.1652356093,1310.33983533,0.942722665433,1310.33983533,1.0,0.0,0.0,0.0,25.1183334986,1.0,60.1666717529,1.0,0.0,35.9333343506,24.3200000127,1.0,59.8888905843,0.0,1.0,49.438334465,0.0,844.83996582,0.000169001359196,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383947354593,168493.0,1302.62536836,39.9353248689,705.571101915,0.507622413601,705.571101915,0.383880438512,1.0,1.0,1.0,0.0,1389.95261637,1389.95261637,1389.95261637,0.0,0.0,807.23832194,1389.95261637
2017-03-26T23:00:00.000Z,0.0,0.0295805843713,0.792202002907,0.516893164825,48.222249349,0.0426067679782,68.7683334351,0.0,34.2391662598,1.0,77.5416666667,0.0,0.0,0.0,46.3833332062,34.4974997838,1.0,77.3055553436,0.0,0.0,68.7683334351,77.7820568085,2.0,0.0,119.237248739,71.0149993896,41.265625,0.467130075661,753.991673787,0.0,0.466873808409,0.0,1.0,13.9659261703,79.8739999135,8.38619918823,2619.16617839,79.7134990692,79.6062723796,71.0164998372,70.9182306925,,1706.66628011,53.5069999695,53.3819402059,41.7275005976,41.4848480225,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,83.082499822,100.0,8.10665897528,37.9859984716,1.43550078074,5.85926715533,40.2904996872,207.0,57.4166663488,391.708335876,0.466873808409,37.9859984716,0.598010370164,59.8010371526,2.0,1.0,1.0,837.214518229,837.214518229,0.0,0.461468366897,0.0,1.0,13.8728602727,78.957499822,8.03400039673,2019.49724325,79.0474993388,78.8519973755,71.0134989421,70.6846796672,,1612.74991862,53.328499794,53.2596562703,41.6640005112,42.2525609334,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.089999516805,100.0,7.92681976159,37.3834988276,0.749499956767,5.94604047139,40.9145005544,207.0,54.8333333333,362.283332825,0.461468366897,37.3834988276,0.559522101993,55.9522097905,2.0,1.0,1.0,783.33094279,783.33094279,753.991673787,0.465977949061,2.0,0.0,3386.23036702,0.0,10.2362743219,5.68835093578,7.25,3386.23036702,0.039228942591,64.6616675059,64.6616675059,63.8774770101,2.0,53.8149032593,42.3707605998,41.6282898585,1.0,1726.50622122,1088.35373536,0.0,0.0,0.0,9.13162358602,1.0,0.0,25.356666247,61.8848762512,1.0,77.0605004628,0.0,1.0,1.0,0.0,22.3891661962,1.0,74.6547609965,0.0,1.0,0.0295914007845,47.7458324432,74.4402033488,47.7458324432,2.0,0.0,52.9304806336,0.0566000007093,33.3662778645,0.944544606941,724.140795557,1.0,0.0,3191.07202832,0.00319107202832,589.510202233,0.579376239614,0.365226772318,0.579376239614,0.0,0.0,935.167490641,589.510202233,935.167490641,0.0,0.0,0.000935167490641,0.577425897121,1.0,5.49023886333,2.0,2.0,2.0,0.0,86.793539683,64.6181850433,61.8848762512,0.618848762512,1.0,11.0833333333,2814.85995658,86.2967584981,1524.67769287,0.944603011932,1524.67769287,1.0,0.0,0.0,0.0,32.7875000636,1.0,63.9305588404,1.0,0.0,38.2166678111,31.8741664886,1.0,63.69444561,0.0,1.0,64.6616675059,0.0,1321.7199707,0.000198027679871,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386645784213,168493.0,1547.42355581,47.4402417703,838.166805226,0.519280168142,838.166805226,0.388698320112,1.0,1.0,1.0,0.0,1614.09361776,1614.09361776,1614.09361776,0.0,0.0,935.167490641,1614.09361776
2017-03-27T00:00:00.000Z,0.0,0.0316552229783,0.781413035229,0.567872929062,51.9249992371,0.0447516663738,101.638334274,0.0,50.6925001144,1.0,88.375,0.0,0.0,0.0,52.9249998728,50.9916664759,1.0,88.2083333333,0.0,0.0,101.638334274,88.6427853902,2.0,0.0,124.907249133,72.9822498957,41.2395833333,0.506173202105,1149.70835368,0.0,0.512632797797,0.0,1.0,15.1020549933,83.7515010834,9.97200012207,3073.33282471,83.5414994558,83.4331639608,72.986000061,72.8699595133,,2207.99952189,54.0949996312,53.9635391235,41.386999766,41.1361541748,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.210001627604,92.1574999491,100.0,9.27096891403,42.1544996897,1.31549962362,5.83108615875,40.0715001424,207.0,78.308333079,599.333333333,0.512632797797,42.1544996897,0.834861232213,83.4861240387,2.0,1.0,1.0,1168.8057251,1168.8057251,0.0,0.513538453157,0.0,1.0,14.9739383856,82.730000178,9.72981747714,2417.32246908,82.731499354,82.5392786662,72.9784997304,72.6415863037,,2051.24994914,53.925500234,53.8519134521,41.3850005468,41.683207194,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.00149917602539,100.0,9.06094479561,41.3464988073,0.707500139872,5.9129935503,40.6775004069,207.0,74.8083337148,550.375015259,0.513538453157,41.3464988073,0.765252227783,76.5252234141,2.0,1.0,1.0,1071.3531189,1071.3531189,1149.70835368,0.506129961781,2.0,0.0,4406.65018717,0.0,10.1986899376,4.2157150507,5.1328125,4406.65018717,0.0491963351936,111.997498194,111.997498194,76.6220766703,2.0,54.2469914754,41.872718811,41.6736529668,1.0,2649.74932877,1317.72837051,0.0,0.0,0.0,11.8932358424,1.0,0.0,37.2524989446,61.0927642186,1.0,88.173514684,0.0,1.0,1.0,0.0,34.648332119,1.0,86.9880936941,0.0,1.0,0.0316565555382,71.9008318583,86.8207524618,71.9008318583,2.0,0.0,81.2348683174,0.0566000007093,40.3983461734,0.946141609797,719.304553528,1.0,0.0,4897.48653155,0.00489748653155,713.751690232,0.631884214643,0.314237934687,0.631884214643,0.0,0.0,1435.24500529,713.751690232,1435.24500529,0.0,0.0,0.00143524500529,0.631734505296,1.0,8.13930663567,2.0,2.0,2.0,0.0,88.5699850718,63.3987108866,61.0927642186,0.610927642186,1.0,9.91666666667,3967.47769927,121.633214491,2148.99669552,0.946122149331,2148.99669552,1.0,0.0,0.0,0.0,56.4283336004,1.0,76.7638899485,1.0,0.0,45.9333340327,55.5691658656,1.0,76.5555559794,0.0,1.0,111.997498194,0.0,1525.83007812,0.000239762756752,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.332132521059,168493.0,2384.25837961,73.0955616817,1291.44100293,0.56857273907,1291.44100293,0.332301835929,1.0,1.0,1.0,0.0,2271.37341309,2271.37341309,2271.37341309,0.0,0.0,1435.24500529,2271.37341309
2017-03-27T01:00:00.000Z,0.0,0.0308408148815,0.769577815217,0.531923649081,50.4212500254,0.043664759955,85.6441669464,0.0,42.5725002289,1.0,83.625,0.0,0.0,0.0,50.0333334605,43.1016667684,1.0,83.388888677,0.0,0.0,85.6441669464,83.8169517517,2.0,0.0,122.680499713,72.2592496872,41.1875,0.486372860504,954.058324178,0.0,0.492948612971,0.0,1.0,14.6294738452,82.2575003306,9.72900009155,2885.41617839,82.0279998779,81.9593734741,72.2465000153,72.160118103,,1924.99955241,53.9554999669,53.8335825602,41.3929999669,41.1444269816,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.229500452677,82.9970003764,100.0,8.80365904172,40.634999911,1.36349995931,5.82581484318,40.0295000076,207.0,68.3999993006,496.908330282,0.492948612971,40.634999911,0.719624110631,71.9624112447,2.0,1.0,1.0,1007.47375488,1007.47375488,0.0,0.481695956724,0.0,1.0,14.5219041506,81.2435003916,9.03300031026,2251.59313965,81.3049996694,81.1310704549,72.2719993591,71.9367599487,,1836.49995931,53.7785002391,53.7103907267,41.3894999822,41.8453343709,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.0614992777507,100.0,8.60323381424,39.9154996872,0.669999758403,5.91867037614,40.7195002238,207.0,64.9666668574,457.149993896,0.481695956724,39.9154996872,0.677185785203,67.7185783386,2.0,1.0,1.0,948.060099284,948.060099284,954.058324178,0.486244608646,2.0,0.0,3861.72625732,0.0,10.1618893941,4.41323534648,5.54427083333,3861.72625732,0.0418069724703,82.2558326721,82.2558326721,69.1973489126,2.0,54.1736043294,41.9816258748,41.7002353668,1.0,2183.12996,1246.70560847,0.0,0.0,0.0,11.5641132991,1.0,0.0,31.6549992561,60.6823867162,1.0,83.3618704478,0.0,1.0,1.0,0.0,28.8416659037,1.0,81.6845213572,0.0,1.0,0.0308426262268,60.4966653188,81.4736448924,60.4966653188,2.0,0.0,66.929453626,0.0566000007093,38.2209610679,0.947091020895,716.439655099,1.0,0.0,4035.04190364,0.00403504190364,675.281989204,0.602830547425,0.344254459516,0.602830547425,0.0,0.0,1182.49916585,675.281989204,1182.49916585,0.0,0.0,0.00118249916585,0.602596839269,1.0,7.81102639444,2.0,2.0,2.0,0.0,89.3318589528,62.650414149,60.6823867162,0.606823867162,1.0,10.5,3429.83556847,105.150414694,1857.78115506,0.947085006941,1857.78115506,1.0,0.0,0.0,0.0,41.6966660817,1.0,69.361111323,1.0,0.0,41.5000009537,40.5591659546,1.0,69.166668574,0.0,1.0,82.2558326721,0.0,1284.13000488,0.000226840053106,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.363488448231,168493.0,1928.34697857,59.1184272316,1044.49516768,0.532476987636,1044.49516768,0.363754995901,1.0,1.0,1.0,0.0,1961.57804362,1961.57804362,1961.57804362,0.0,0.0,1182.49916585,1961.57804362
2017-03-27T02:00:00.000Z,0.0,0.0293658981254,0.771333795335,0.519110952102,49.1725002925,0.0419177009484,75.48833402,0.0,37.6000000636,1.0,80.2083339691,0.0,0.0,0.0,48.0250002543,37.9341669083,1.0,80.0416673024,0.0,0.0,75.48833402,80.5180625916,2.0,0.0,120.262499809,71.0899995168,41.625,0.463367253421,835.358337402,0.0,0.472862970228,0.0,1.0,14.1677703857,80.6375007629,9.34350013733,2745.83284505,80.4274997711,80.3444417318,71.0839996338,70.9975941976,,1775.66626994,53.9240004222,53.7953643799,41.410999616,41.1526972453,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,85.349000295,100.0,8.3460102876,39.0165001551,1.4054997762,5.8217600584,40.0054998398,207.0,61.8666664759,437.591669718,0.472862970228,39.0165001551,0.661134360177,66.113436381,2.0,1.0,1.0,925.588104248,925.588104248,0.0,0.457040322247,0.0,1.0,14.049322923,79.5964997609,8.57400067647,2123.73411051,79.6700000763,79.488377889,71.0959993998,70.765045166,,1692.74995931,53.7604999542,53.6867904663,41.4119997025,41.9966176351,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.0735003153483,100.0,8.12335395813,38.2580003738,0.636998812358,5.92596904437,40.7750008901,207.0,58.6833337148,397.766670227,0.457040322247,38.2580003738,0.621670208886,62.1670211156,2.0,1.0,1.0,870.33829244,870.33829244,835.358337402,0.463828843998,2.0,0.0,3575.26184082,0.0,10.1345637639,3.9973196586,4.92447916667,3575.26184082,0.0358090695363,64.5241664251,64.5241664251,63.8352390925,2.0,54.1666463216,42.0612386068,41.7535791397,1.0,1898.46743871,1256.90508403,0.0,0.0,0.0,11.1977033615,1.0,0.0,27.930832545,59.8862962723,1.0,79.8801339467,0.0,1.0,1.0,0.0,25.0099994342,1.0,77.7916653951,0.0,1.0,0.0293957039208,52.9408318202,77.5815817515,52.9408318202,2.0,0.0,58.2023932282,0.0566000007093,38.5336521761,0.94802808785,713.622343339,1.0,0.0,3508.90501632,0.00350890501632,680.806567018,0.570396606705,0.377638499486,0.570396606705,0.0,0.0,1028.31082153,680.806567018,1028.31082153,0.0,0.0,0.00102831082153,0.570993582408,1.0,5.21923452438,2.0,2.0,2.0,0.0,90.0625794729,61.8849767049,59.8862962723,0.598862962723,1.0,10.5,3155.37252274,96.7360454043,1709.11738855,0.948035106191,1709.11738855,1.0,0.0,0.0,0.0,32.5666666031,1.0,63.9027786255,1.0,0.0,38.2166671753,31.9574995041,1.0,63.6944449743,0.0,1.0,64.5241664251,0.0,1051.4699707,0.000228695863781,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.398338096364,168493.0,1728.22449422,52.9831587038,936.098198583,0.519246928879,936.098198583,0.397745743765,1.0,1.0,1.0,0.0,1802.79968262,1802.79968262,1802.79968262,0.0,0.0,1028.31082153,1802.79968262
2017-03-27T03:00:00.000Z,0.0,0.0292528233015,0.775797778372,0.513681664156,48.5034996668,0.0418259702688,71.3508338928,0.0,35.5625,1.0,78.6944446564,0.0,0.0,0.0,47.1083342234,35.8316666285,1.0,78.5138912201,0.0,0.0,71.3508338928,78.9700133006,2.0,0.0,118.743749301,70.2402496338,41.3854166667,0.458919649531,782.925003052,0.0,0.462588031251,0.0,1.0,13.8680256208,79.5874996185,9.16200065613,2676.24951172,79.3924999237,79.3214289347,70.2304992676,70.1556955973,,1712.99961344,53.8640000025,53.7405802409,41.4694999059,41.1845118205,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,83.3285001119,100.0,8.04342714945,37.9230000178,1.45050017039,5.82459839185,40.0189997355,207.0,58.9583333333,409.158335368,0.462588031251,37.9230000178,0.631933430263,63.1933428446,2.0,1.0,1.0,884.706802368,884.706802368,0.0,0.449030417435,0.0,1.0,13.7664992015,78.6079998016,8.45249875387,2065.24143473,78.7024987539,78.5120849609,70.25,69.9199040731,,1634.99995931,53.6929998398,53.6275049845,41.4750003815,42.0112991333,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,7.84215203921,37.2274983724,0.713500022888,5.92434712251,40.7615003586,207.0,56.2416664759,373.766667684,0.449030417435,37.2274983724,0.594530003866,59.4530007044,2.0,1.0,1.0,832.342005412,832.342005412,782.925003052,0.458939784441,2.0,0.0,3407.81736247,0.0,10.1120030085,3.8950372537,4.88802083333,3407.81736247,0.0345171405452,58.8866669337,58.8866669337,62.0571931203,2.0,54.1065495809,42.0918070475,41.8119920095,1.0,1778.01676752,1211.16036974,0.0,0.0,0.0,11.125055631,1.0,0.0,26.4324994087,59.1054436366,1.0,78.3675778707,0.0,1.0,1.0,0.0,23.473332723,1.0,76.0952358246,0.0,1.0,0.0292550652573,49.9058316549,75.8985449473,49.9058316549,2.0,0.0,54.5096686722,0.0566000007093,37.1312305203,0.94904974682,710.560198862,1.0,0.0,3286.27809327,0.00328627809327,656.028799559,0.564512543218,0.384538117447,0.564512543218,0.0,0.0,963.06833903,656.028799559,963.06833903,0.0,0.0,0.00096306833903,0.564069951574,1.0,4.90492798677,2.0,2.0,2.0,0.0,90.0290807088,61.0221204758,59.1054436366,0.591054436366,1.0,9.33333333333,2989.17713726,91.6408991925,1619.09713859,0.949050660665,1619.09713859,1.0,0.0,0.0,0.0,29.7199997902,1.0,62.1250019073,1.0,0.0,37.1833343506,29.1666666667,1.0,61.9722242355,0.0,1.0,58.8866669337,0.0,1013.13000488,0.00022037254082,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.405181865821,168493.0,1618.02599127,49.6047406854,876.408835049,0.513716171867,876.408835049,0.405152940035,1.0,1.0,1.0,0.0,1706.01760864,1706.01760864,1706.01760864,0.0,0.0,963.06833903,1706.01760864
2017-03-27T04:00:00.000Z,0.0,0.0288896846294,0.778139107429,0.51244875522,48.1112499237,0.0412428014003,69.035832723,0.0,34.3966665268,1.0,77.8333320618,0.0,0.0,0.0,46.5833336512,34.6391671499,1.0,77.6249993642,0.0,0.0,69.035832723,78.1224555969,2.0,0.0,117.830249786,69.7189998627,41.34375,0.450668132389,754.241668701,0.0,0.456220569504,0.0,1.0,13.6976061662,78.990500768,9.08399963379,2635.41617839,78.792500178,78.7339528402,69.7085005442,69.6395111084,,1668.3329366,53.8879998525,53.7596918742,41.4139995575,41.1081542969,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.198000590007,81.9725004832,100.0,7.88780780633,37.3785006205,1.4984998703,5.80979832013,39.9154996872,207.0,57.6333332062,395.641665141,0.456220569504,37.3785006205,0.619294680641,61.9294681549,2.0,1.0,1.0,867.012552897,867.012552897,0.0,0.440281846955,0.0,1.0,13.5827848117,77.9749991099,8.3460000356,2037.11995443,78.0754992167,77.8891220093,69.7294991811,69.4000549316,,1589.99994914,53.7170003255,53.6485468547,41.4224999746,42.0176823934,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,7.66370892525,36.6529992421,0.698499997457,5.91907588641,40.7239999771,207.0,54.7833331426,358.599998474,0.440281846955,36.6529992421,0.58160353161,58.160352389,2.0,1.0,1.0,814.244944255,814.244944255,754.241668701,0.45053780975,2.0,0.0,3329.05415853,0.0,10.0954274336,4.38617064555,5.23697916667,3329.05415853,0.0336383940226,56.3666667938,56.3666667938,61.1775687536,2.0,54.1236292521,42.0555013021,41.852318128,1.0,1713.28129062,1221.89547705,0.0,0.0,0.0,11.2773694992,1.0,0.0,25.6599993706,58.431131045,1.0,77.5570748647,0.0,1.0,1.0,0.0,22.6899997393,1.0,75.1904735565,0.0,1.0,0.0288862809616,48.3499994278,74.9706198374,48.3499994278,2.0,0.0,52.525036434,0.0566000007093,37.4603427947,0.949962049392,707.833442198,1.0,0.0,3166.62861445,0.00316662861445,661.84350398,0.554493236766,0.395459158847,0.554493236766,0.0,0.0,928.004165649,661.84350398,928.004165649,0.0,0.0,0.000928004165649,0.554294933875,1.0,3.9746506766,2.0,2.0,2.0,0.0,90.6065031687,60.2262795766,58.431131045,0.58431131045,1.0,10.5,2935.17676767,89.9853792287,1589.84766963,0.949952395614,1589.84766963,1.0,0.0,0.0,0.0,28.6249998411,1.0,61.3194468816,1.0,0.0,36.6666676203,27.7416666349,1.0,61.1111122767,0.0,1.0,56.3666667938,0.0,999.799987793,0.000222325810536,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.416293659212,168493.0,1583.63464774,48.5503857574,857.780656342,0.512533876653,857.780656342,0.416488126639,1.0,1.0,1.0,0.0,1673.60772705,1673.60772705,1673.60772705,0.0,0.0,928.004165649,1673.60772705
2017-03-27T05:00:00.000Z,0.0,0.0288377713267,0.774582696775,0.515667401344,48.2867495219,0.0413325069216,71.8583335876,0.0,35.8000005086,1.0,78.8194446564,0.0,0.0,0.0,47.1666666667,36.0583333969,1.0,78.6111106873,0.0,0.0,71.8583335876,79.0574932098,2.0,0.0,117.556499481,69.2697499593,41.3541666667,0.452494455712,786.499994914,0.0,0.451786714511,0.0,1.0,13.6516776085,78.7970015208,9.34499867757,2677.91617839,78.6049989065,78.5209528605,69.2600002289,69.1874593099,,1738.66628011,54.0454998016,53.9151229858,41.5009994507,41.2303237915,41.4684371948,1.0,0.0,99.9981231689,1.0,0.0,0.192002614339,83.0164992015,100.0,7.82302435239,37.1039994558,1.4459994634,5.8286532561,40.0549999873,207.0,59.2666670481,410.833335876,0.451786714511,37.1039994558,0.649253263928,64.9253269831,2.0,1.0,1.0,908.954569499,908.954569499,0.0,0.440240049896,0.0,1.0,13.5477338632,77.8205006917,8.62350145976,2063.36670939,77.9030011495,77.7114969889,69.2794996897,68.9465535482,,1658.49994914,53.879000028,53.8079223633,41.5409997304,42.0623601278,41.4684371948,1.0,0.0,99.9981155396,1.0,0.0,-0.0825004577637,100.0,7.61852097511,36.3620014191,0.74199962616,5.92921288808,40.7990001043,207.0,56.6083339055,375.666666667,0.440240049896,36.3620014191,0.609171658471,60.9171667099,2.0,1.0,1.0,852.840321859,852.840321859,786.499994914,0.452324972483,2.0,0.0,3442.82318115,0.0,10.0861955484,3.58841451009,4.4765625,3442.82318115,0.0346048119814,60.1666666667,60.1666666667,62.5431661606,2.0,54.2444636027,42.1351191203,41.9027601878,1.0,1788.32008812,1263.13712611,0.0,0.0,0.0,11.4974756241,1.0,0.0,26.5324994723,57.7625246048,1.0,78.3789920807,0.0,1.0,1.0,0.0,23.5916659037,1.0,76.0714263916,0.0,1.0,0.0288295334734,50.124165535,76.0224278768,50.124165535,2.0,0.0,54.8255434168,0.0566000007093,38.7247114255,0.950915495638,704.991961824,1.0,0.0,3305.32154517,0.00330532154517,684.182172089,0.557289738656,0.393628279173,0.557289738656,0.0,0.0,968.649164836,684.182172089,968.649164836,0.0,0.0,0.000968649164836,0.557059119145,1.0,4.07634519443,2.0,2.0,2.0,0.0,91.4446716309,59.363893191,57.7625246048,0.577625246048,1.0,9.91666666667,3051.45721423,93.5502548423,1652.83133692,0.950918017829,1652.83133692,1.0,0.0,0.0,0.0,30.3391668002,1.0,62.6111132304,1.0,0.0,37.4416672389,29.8274998665,1.0,62.4027789434,0.0,1.0,60.1666666667,0.0,1047.85998535,0.000229829793674,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.413945547137,168493.0,1655.3563354,50.7491982223,896.628932621,0.51585457529,896.628932621,0.414153367019,1.0,1.0,1.0,0.0,1738.14283244,1738.14283244,1738.14283244,0.0,0.0,968.649164836,1738.14283244
2017-03-27T06:00:00.000Z,0.0,0.0285649836125,0.77407917369,0.516768438051,48.2694985072,0.0406624310221,71.3266665141,0.0,35.5674997965,1.0,78.694442749,0.0,0.0,0.0,47.1083332698,35.789999644,1.0,78.5138874054,0.0,0.0,71.3266665141,78.9466412862,2.0,0.0,117.421498617,69.1520001094,41.3854166667,0.445677205756,781.983337402,0.0,0.448159186965,0.0,1.0,13.6226700942,78.7145004272,9.37499809265,2678.74951172,78.5104986827,78.4484736125,69.13550059,69.0668182373,,1804.66624959,53.8084996541,53.6813405355,41.6899998983,41.4174016317,41.6388511658,1.0,0.0,99.9981231689,1.0,0.0,0.204001744588,81.6139996847,100.0,7.76603853703,36.8204987844,1.42949962616,5.85663155715,40.2605002721,207.0,59.0583333969,408.741671244,0.448159186965,36.8204987844,0.651301621937,65.1301612854,2.0,1.0,1.0,911.822270711,911.822270711,0.0,0.436535816346,0.0,1.0,13.5199349721,77.7349993388,8.65350023905,2063.74163818,77.8219998678,77.6508000692,69.1684996287,68.8381195068,,1717.74994914,53.6329997381,53.5694910685,41.7029997508,42.2021484375,41.6388511658,1.0,0.0,99.9981155396,1.0,0.0,-0.0870005289714,100.0,7.56739902496,36.119000117,0.72399965922,5.95374457041,40.9790000916,207.0,56.3999999364,373.241661072,0.436535816346,36.119000117,0.610116282872,61.0116287867,2.0,1.0,1.0,854.162796021,854.162796021,781.983337402,0.445665357149,2.0,0.0,3581.67956543,0.0,10.0491618315,3.78155428171,4.70572916667,3581.67956543,0.0388776882219,68.1033325195,68.1033325195,65.1040668488,2.0,54.0401229858,42.2886047363,41.9509617488,1.0,1793.64483437,1287.4666308,0.0,0.0,0.0,11.4906387329,1.0,0.0,26.5241659482,57.6448618571,1.0,78.3675772349,0.0,1.0,1.0,0.0,23.5958328247,1.0,76.1309509277,0.0,1.0,0.0285654368019,50.1199992498,75.9492314657,50.1199992498,2.0,0.0,54.988787183,0.0566000007093,39.4705948525,0.951147387611,704.30224705,1.0,0.0,3315.16318292,0.00331516318292,697.360324344,0.553707782799,0.397447855847,0.553707782799,0.0,0.0,971.533330282,697.360324344,971.533330282,0.0,0.0,0.000971533330282,0.553770914674,1.0,3.70134683308,2.0,2.0,2.0,0.0,91.174027125,59.1484804153,57.6448618571,0.576448618571,1.0,10.5,3081.11146517,94.4593820356,1668.89365463,0.951155638646,1668.89365463,1.0,0.0,0.0,0.0,34.5458332698,1.0,65.2361116409,1.0,0.0,39.0250008901,33.5574998856,1.0,65.0416676203,0.0,1.0,68.1033325195,0.0,1044.4699707,0.000234256585452,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417857855958,168493.0,1674.92291299,51.3490618909,907.22723052,0.517057688757,907.22723052,0.417786515314,1.0,1.0,1.0,0.0,1754.59576416,1754.59576416,1754.59576416,0.0,0.0,971.533330282,1754.59576416
