timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-27T07:00:00.000Z,0.0,0.0276853132376,0.777711081646,0.512960121721,47.7279993693,0.0396334698761,66.651667277,0.0,33.2833329837,1.0,76.9444433848,0.0,0.0,0.0,46.0249996185,33.3916670481,1.0,76.7083326976,0.0,0.0,66.651667277,77.2185961405,2.0,0.0,116.412750244,68.6847508748,41.3645833333,0.432379365816,727.599990845,0.0,0.438299609422,0.0,1.0,13.4353296757,78.0514996847,9.15750058492,2602.49951172,77.837000529,77.7770640055,68.6794999441,68.6033350627,,1764.33295695,53.8369995753,53.7030029297,42.0169998805,41.7024663289,41.9796791077,1.0,0.0,99.9981231689,1.0,0.0,0.21449915568,82.888999939,100.0,7.53977183501,35.8200006485,1.46850013733,5.89555784067,40.5484997431,207.0,56.3666671117,380.858329773,0.438299609422,35.8200006485,0.620688952491,62.0688956579,2.0,1.0,1.0,868.964533488,868.964533488,0.0,0.424535763095,0.0,1.0,13.3362205029,77.0630003611,8.46149762472,1996.62506104,77.1514994303,76.9696960449,68.6900018056,68.3693008423,,1677.24993896,53.6735003789,53.5988184611,41.9894997279,42.5308659871,41.9796791077,1.0,0.0,99.9981155396,1.0,0.0,-0.0884990692139,100.0,7.34273866812,35.1619997025,0.714999516805,5.99348183473,41.2745002111,207.0,53.8999999364,346.741668701,0.424535763095,35.1619997025,0.583313195365,58.331319809,2.0,1.0,1.0,816.638473511,816.638473511,727.599990845,0.432556097341,2.0,0.0,3519.25254313,0.0,10.0255925655,3.77119972308,4.72916666667,3514.00164795,0.0372712689174,62.6724999746,62.6724999746,63.3918587367,2.0,54.0685958862,42.5732955933,41.9875577291,1.0,1668.08015311,1287.22752112,0.0,0.0,0.0,11.3168808619,1.0,0.0,24.7591662407,57.3626190821,1.0,76.6038792928,0.0,1.0,1.0,0.0,21.8291662534,1.0,74.1488075256,0.0,1.0,0.0277009385637,46.5883324941,73.9442119598,46.5883324941,2.0,0.0,51.1392795196,0.0566000007093,39.4632643313,0.951239040897,704.030362918,1.0,0.0,3083.08412223,0.00308308412223,697.230809837,0.536921066018,0.414332351811,0.536921066018,0.0,0.0,903.520828247,697.230809837,903.520828247,0.0,0.0,0.000903520828247,0.537159646551,1.0,2.26892541719,2.0,2.0,2.0,0.0,90.6237621307,59.0600363413,57.3626190821,0.573626190821,1.0,11.0833333333,2955.30767423,90.602543851,1600.75163808,0.951253417829,1600.75163808,1.0,0.0,0.0,0.0,31.7141668002,1.0,63.541668574,1.0,0.0,38.0333334605,30.9583330154,1.0,63.3888883591,0.0,1.0,62.6724999746,0.0,967.08001709,0.000234213079068,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.435564639291,168493.0,1594.07149493,48.8703541025,863.433807244,0.513099184576,863.433807244,0.435295187993,1.0,1.0,1.0,0.0,1682.78148397,1682.78148397,1682.78148397,0.0,0.0,903.520828247,1682.78148397
2017-03-27T08:00:00.000Z,0.0,0.0286129180604,0.773349542461,0.518392504304,48.55524985,0.0410068168447,72.7049999237,0.0,36.1999998093,1.0,79.1666673024,0.0,0.0,0.0,47.3833328883,36.4666665395,1.0,78.9722213745,0.0,0.0,72.7049999237,79.4534829458,2.0,0.0,117.784499804,69.2292499542,41.4401041667,0.449226003148,799.083323161,0.0,0.450139077883,0.0,1.0,13.7024407387,78.9755001068,9.55500030518,2693.33284505,78.780500412,78.6907145182,69.2255001068,69.1442845662,,1874.33288574,53.9704996745,53.8393122355,42.0650005341,41.756556193,41.9796791077,1.0,0.0,99.9981231689,1.0,0.0,0.194999694824,81.9995009104,100.0,7.79613761107,36.7154998779,1.44000053406,5.90630308787,40.625,207.0,60.2750005722,418.608332316,0.450139077883,36.7154998779,0.664093184698,66.4093186061,2.0,1.0,1.0,929.730458577,929.730458577,0.0,0.436962856381,0.0,1.0,13.5815761884,77.9330005646,8.77499898275,2075.74021403,78.0079987844,77.8194783529,69.2329998016,68.9050928752,,1786.74997965,53.7965005239,53.7263234456,42.1049998601,42.5487391154,41.9796791077,1.0,0.0,99.9981155396,1.0,0.0,-0.0749982198079,100.0,7.57633531094,35.9029989243,0.743500073751,6.00524087747,41.3614997864,207.0,57.2250000636,380.474995931,0.436962856381,35.9029989243,0.621716105143,62.171611468,2.0,1.0,1.0,870.402547201,870.402547201,799.083323161,0.450638267716,2.0,0.0,3687.86395264,0.0,10.0048063452,3.47777644793,4.59375,3687.86395264,0.0416761474784,73.9125003815,73.9125003815,66.8741359711,2.0,54.1761398315,42.6000391642,41.9161669413,1.0,1839.91829248,1282.63424488,0.0,0.0,0.0,11.2999741236,1.0,0.0,26.8883326848,57.9255259832,1.0,78.7956612905,0.0,1.0,1.0,0.0,24.0083325704,1.0,76.6071427663,0.0,1.0,0.0287045649972,50.8966655731,76.419075648,50.8966655731,2.0,0.0,56.4074188384,0.0566000007093,39.322445656,0.950859631446,705.158925795,1.0,0.0,3400.68962703,0.00340068962703,694.742847408,0.560263862068,0.39056822175,0.560263862068,0.0,0.0,996.59749349,694.742847408,996.59749349,0.0,0.0,0.00099659749349,0.562006001671,1.0,4.34748089004,2.0,2.0,2.0,0.0,90.7994107333,59.4123066989,57.9255259832,0.579255259832,1.0,10.5,3118.00207942,95.5903585238,1688.87557113,0.949446447753,1688.87557113,1.0,0.0,0.0,0.0,37.3016665777,1.0,66.9583339691,1.0,0.0,40.0666672389,36.610833168,1.0,66.7777779897,0.0,1.0,73.9125003815,0.0,1078.35998535,0.000233377325207,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.41136414031,168493.0,1703.57246657,52.2273875074,922.745350758,0.518745910257,922.745350758,0.409331043033,1.0,1.0,1.0,0.0,1778.80024211,1778.80024211,1778.80024211,0.0,0.0,996.59749349,1778.80024211
2017-03-27T09:00:00.000Z,0.0,0.0296920973325,0.781013159492,0.561406499761,50.894499143,0.0420965248826,92.8658339183,0.0,46.1391665141,1.0,85.6805547078,0.0,0.0,0.0,51.3166672389,46.7158336639,1.0,85.5277786255,0.0,0.0,92.8658339183,85.9798844655,2.0,0.0,122.037749608,71.1432504654,41.46875,0.475571091036,1046.70834859,0.0,0.492050105417,0.0,1.0,14.5738759041,81.8824996948,9.90600077311,2961.24949137,81.6859989166,81.5397440592,71.1575005849,71.0382283529,,2225.9994812,54.2209997177,54.0909372965,42.1684993108,41.8838144938,41.9796791077,1.0,0.0,99.9981231689,1.0,0.0,0.196500778198,89.1634991964,100.0,8.64527908961,39.5174996058,1.37999916077,5.92738819122,40.78850015,207.0,73.9833329519,552.783335368,0.492050105417,39.5174996058,0.798236265637,79.8236268361,2.0,1.0,1.0,1117.53077189,1117.53077189,0.0,0.480006830488,0.0,1.0,14.3780749639,80.684000651,9.418000963,2299.58709717,80.7035013835,80.5042800903,71.1290003459,70.7962977091,,2070.49992879,54.0515000025,53.9832458496,42.1635004679,42.4612884521,41.9796791077,1.0,0.0,99.9981155396,1.0,0.0,-0.0195007324219,100.0,8.36938742797,38.5400009155,0.775000572205,6.00868749619,41.3884998957,207.0,69.1583334605,493.925003052,0.480006830488,38.5400009155,0.732615948632,73.2615966797,2.0,1.0,1.0,1025.66232808,1025.66232808,1046.70834859,0.47386603586,2.0,0.0,4489.49739583,0.0,9.98248879115,3.15287166834,4.59375,4489.49739583,0.0520711106253,116.397500356,116.397500356,77.0685920715,2.0,54.383644104,42.60450236,41.7561146418,1.0,2439.365595,1413.10780988,0.0,0.0,0.0,11.5438378652,1.0,0.0,33.9658327103,59.6136627197,1.0,85.3025112152,0.0,1.0,1.0,0.0,31.3849987984,1.0,83.9166634878,0.0,1.0,0.0296192162918,65.3508313497,83.7125867208,65.3508313497,2.0,0.0,74.7850148451,0.0566000007093,43.3224477529,0.948224725736,713.040399311,1.0,0.0,4508.63786145,0.00450863786145,765.414261661,0.600327041383,0.347765350303,0.600327041383,0.0,0.0,1321.28999837,765.414261661,1321.28999837,0.0,0.0,0.00132128999837,0.597661112746,1.0,4.4666253002,2.0,2.0,2.0,0.0,88.5222053528,61.6968329748,59.6136627197,0.596136627197,1.0,10.5,3852.47340487,118.107462598,2086.70426003,0.948092391686,2086.70426003,1.0,0.0,0.0,0.0,58.7575000127,1.0,77.1111125946,1.0,0.0,46.1583337784,57.6400000254,1.0,76.9305553436,0.0,1.0,116.397500356,0.0,1697.0300293,0.000257117196281,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.366805338122,168493.0,2293.67153977,70.3183895449,1242.37435802,0.564471784057,1242.37435802,0.369688551914,1.0,1.0,1.0,0.0,2200.95032756,2200.95032756,2200.95032756,0.0,0.0,1321.28999837,2200.95032756
2017-03-27T10:00:00.000Z,0.0,0.0334675231922,0.853617387149,0.667694909373,54.425500234,0.0469367230754,131.370000203,0.0,65.2558339437,1.0,96.1388880412,0.0,0.0,0.0,57.5749994914,66.2308333715,1.0,95.9583326976,0.0,0.0,131.370000203,96.3942515055,2.0,0.0,128.771250407,74.3457501729,41.6770833333,0.543894909397,1522.10831706,0.0,0.558397024604,0.0,1.0,15.7535162767,86.392999649,,3387.08272298,86.169500351,86.025332133,74.3599999746,74.2223154704,,2768.66597493,54.6334994634,54.5132802327,42.3094991048,42.0066223145,41.9796791077,1.0,0.0,99.9981231689,1.0,0.0,0.220499038696,85.4179999034,100.0,9.81397136052,43.8630015055,1.43999958038,5.93833625317,40.8694995244,207.0,97.7249997457,793.783330282,0.558397024604,43.8600012461,0.991582249233,101.540851593,2.0,1.0,1.0,1421.74291992,1421.74291992,0.0,0.566451428613,0.0,1.0,15.7680199941,85.3025010427,,2677.1648763,85.2035001119,85.0074717204,74.3315003713,73.984240214,,2485.74987793,54.4655005137,54.4020996094,42.0614999135,42.1932118734,41.9796791077,1.0,0.0,99.9981155396,1.0,0.0,0.0990009307861,100.0,9.78285058339,43.1420001984,0.848500569661,5.98516945044,41.2129993439,207.0,91.9749997457,728.341659546,0.566451428613,43.1420001984,0.917758716402,91.7758712769,2.0,1.0,1.0,1284.86220296,1284.86220296,1522.10831706,0.543808275525,2.0,0.0,5502.9161377,0.0,9.93444876237,3.13219984372,5.32291666667,5504.66642253,0.0852583026957,238.61000061,238.61000061,99.527943929,2.0,54.7309621175,42.524248759,41.6177746455,1.0,3666.08853243,1207.57357559,0.0,0.0,0.0,12.7109746933,1.0,0.0,47.7316659292,61.6490252813,1.0,96.1986281077,0.0,1.0,1.0,0.0,45.928331693,1.0,95.9583307902,0.0,1.0,0.0334615393601,93.6599966685,95.7706406911,93.6599966685,2.0,0.0,112.393355831,0.0566000007093,37.0212681373,0.943521326184,727.258273262,1.0,0.0,6775.96896286,0.00677596896286,654.086001296,0.709567371645,0.233724526978,0.709567371645,0.0,0.0,1985.74831136,654.086001296,1985.74831136,0.0,0.0,0.00198574831136,0.709421033661,1.0,6.59651235531,2.0,2.0,2.0,0.0,81.5037522749,65.3626265092,61.6490252813,0.616490252813,1.0,9.91666666667,4877.74025644,149.539650078,2642.04325449,0.944081219728,2642.04325449,1.0,0.0,0.0,0.0,120.370833715,1.0,99.5138893127,1.0,0.0,59.6333344777,118.239166896,1.0,99.3888905843,0.0,1.0,238.61000061,0.0,2057.22998047,0.000219719917963,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247568241051,168493.0,3450.92102435,105.796843476,1869.20215813,0.667921938965,1869.20215813,0.247674874641,1.0,1.0,1.0,0.0,2798.53385417,2798.53385417,2798.53385417,0.0,0.0,1985.74831136,2798.53385417
2017-03-27T11:00:00.000Z,0.0,0.034153244113,0.865551536351,0.681768981029,55.0824991862,0.0478581264833,136.722499847,0.0,67.7499987284,1.0,97.3333339691,0.0,0.0,0.0,58.2916669846,68.9724992116,1.0,97.1527773539,0.0,0.0,136.722499847,97.5759595235,2.0,0.0,130.754248937,75.6717497508,41.8984375,0.553877789258,1582.37497965,0.0,0.566177507248,0.0,1.0,15.8441648483,87.5480003357,,3454.58278402,87.3304990133,87.1882120768,75.6784998576,75.5473836263,,2741.66603597,55.0775003433,54.961730957,42.7204999924,42.4138615926,41.6840581894,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,86.5819994609,100.0,9.84865570068,44.6099990209,1.42799981435,5.99550922712,41.292500178,207.0,98.6666660309,799.133331299,0.566177507248,44.6099990209,0.994699038551,100.827336629,2.0,1.0,1.0,1411.58273315,1411.58273315,0.0,0.58388522888,0.0,1.0,16.2901558876,86.9884986877,,2729.65836589,86.8474998474,86.6597595215,75.664999644,75.3262634277,,2539.74993896,54.9170001348,54.8432642619,42.2415002187,42.3840560913,41.6840581894,1.0,0.0,99.9981155396,1.0,0.0,0.140998840332,100.0,10.2786301772,44.6059996287,0.835000038147,6.01152582963,41.4065001806,207.0,97.691666921,783.241668701,0.58388522888,44.6059996287,0.958107750302,95.8107757568,2.0,1.0,1.0,1341.35085042,1341.35085042,1582.37497965,0.553888288166,2.0,0.0,5547.25683594,0.0,9.8460076939,2.01457162698,3.95572916667,5547.25683594,0.0842556567016,240.689999898,240.689999898,100.0,2.0,55.1915206909,42.8293177287,41.4960009257,1.0,3798.29804252,1146.00921552,0.0,0.0,0.25,12.0949344635,1.0,0.0,49.5966653824,63.5835653941,1.0,97.4657516479,0.0,1.0,1.0,0.0,47.9758323034,1.0,97.4404741923,0.0,1.0,0.0341531779648,97.57249705,97.1398029327,97.57249705,2.0,0.0,116.446577782,0.0566000007093,35.1338546264,0.938147699233,743.792448684,1.0,0.0,7020.32954744,0.00702032954744,620.739473253,0.720136520303,0.217277075011,0.720136520303,0.0,0.0,2057.3600057,620.739473253,2057.3600057,0.0,0.0,0.0020573600057,0.720182001591,1.0,6.1950862329,2.0,2.0,2.0,0.0,74.9694858898,69.0282814719,63.5835653941,0.635835653941,1.0,11.0833333333,4943.62585647,151.559542294,2677.73039566,0.937284405306,2677.73039566,1.0,0.0,0.0,0.0,120.779999415,1.0,100.0,1.0,0.0,59.9166679382,119.909999212,1.0,99.8611132304,0.0,1.0,240.689999898,0.0,2083.30004883,0.000208518185482,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.231815523422,168493.0,3596.22440188,110.251491549,1947.9061867,0.681824464013,1947.9061867,0.231796571011,1.0,1.0,1.0,0.0,2856.90275065,2856.90275065,2856.90275065,0.0,0.0,2057.3600057,2856.90275065
2017-03-27T12:00:00.000Z,0.0,0.0346247231939,0.859205785987,0.674386761138,55.5190000534,0.0484655725036,137.011666616,0.0,67.8674990336,1.0,97.4999987284,0.0,0.0,0.0,58.3666677475,69.1291662852,1.0,97.2777792613,0.0,0.0,137.011666616,97.7330245972,2.0,0.0,132.393750509,76.8747504552,41.9088541667,0.563349625966,1592.65835571,0.0,0.571753706573,0.0,1.0,16.2526877721,88.6580003103,,3447.91603597,88.3970006307,88.2843424479,76.8784999847,76.7562611898,,2752.66603597,55.1809997559,55.0783081055,42.969499588,42.6505737305,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.260999679565,88.6504999797,100.0,10.2184549967,45.4275010427,1.39500013987,6.03423281511,41.5744994481,207.0,99.0500005086,801.258336385,0.571753706573,45.4275010427,0.991031174433,100.262797674,2.0,1.0,1.0,1401.64518229,1401.64518229,0.0,0.596981817859,0.0,1.0,16.6587931315,88.1330006917,,2734.15781657,87.9934997559,87.8232599894,76.8710009257,76.5292332967,,2498.99985758,54.9980007807,54.9318771362,42.2834993998,42.3859685262,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.139500935872,100.0,10.642604351,45.710000356,0.842500050863,6.0161888202,41.440999349,207.0,98.8000011444,790.125,0.596981817859,45.710000356,0.945423097156,94.5423081716,2.0,1.0,1.0,1323.59233602,1323.59233602,1592.65835571,0.563368342329,2.0,0.0,5502.33272298,0.0,9.76340230306,3.03886530797,6.1640625,5502.33272298,0.0840179431396,237.559168498,237.559168498,99.3773097992,2.0,55.3079299927,42.9758021037,41.3846960068,1.0,3812.43996006,1057.63966977,0.0,0.0,1.0,11.5939890544,1.0,0.0,49.7741657893,65.2845109304,1.0,97.5799077352,0.0,1.0,1.0,0.0,48.1141659419,1.0,97.5535710653,0.0,1.0,0.0346262511195,97.8883310954,97.302822113,97.8883310954,2.0,0.0,116.88013457,0.0566000007093,32.4246593321,0.933035102918,759.774874354,1.0,0.0,7046.46781265,0.00704646781265,572.873832612,0.730431766136,0.202634958194,0.730431766136,0.0,0.0,2065.02001953,572.873832612,2065.02001953,0.0,0.0,0.00206502001953,0.730395923058,1.0,8.96336231239,2.0,2.0,2.0,0.0,69.7755489349,72.2196835605,65.2845109304,0.652845109304,1.0,9.33333333333,4870.03935074,149.303559043,2637.87203485,0.933059007192,2637.87203485,1.0,0.0,0.0,0.0,119.973333359,1.0,99.388888677,1.0,0.0,59.5500011444,117.585833867,1.0,99.2500019073,0.0,1.0,237.559168498,0.0,2084.48999023,0.000192439207161,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.217172715372,168493.0,3520.06965452,107.916772258,1906.65672978,0.674416048936,1906.65672978,0.217155982461,1.0,1.0,1.0,0.0,2827.12241618,2827.12241618,2827.12241618,0.0,0.0,2065.02001953,2827.12241618
2017-03-27T13:00:00.000Z,0.0,0.0349391325737,0.847865435657,0.660949446325,55.5482495626,0.0487312905224,135.024166107,0.0,66.9700005849,1.0,97.0833307902,0.0,0.0,0.0,58.1333335241,68.1066659292,1.0,96.8888874054,0.0,0.0,135.024166107,97.4209194183,2.0,0.0,132.988499324,77.4402497609,41.7942708333,0.567241381311,1571.75,0.0,0.583740071401,0.0,1.0,16.651541551,89.1125011444,,3431.66601562,88.884499232,88.7694498698,77.4499994914,77.3308537801,,2696.33270264,54.5855003993,54.497988383,42.3935000102,42.10206604,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.228001912435,94.6729996999,100.0,10.6842133204,46.4909992218,1.31849956512,5.96732827028,41.075000445,207.0,98.725001653,799.416666667,0.583740071401,46.4909992218,0.978384450277,97.8384456635,2.0,1.0,1.0,1369.73823039,1369.73823039,0.0,0.60404893137,0.0,1.0,16.7301039696,88.3549995422,,2723.65915934,88.2080001831,88.0513509115,77.4305000305,77.0873514811,,2372.24993896,54.4130001068,54.3415349325,41.4765001933,41.5664113363,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.146999359131,100.0,10.8181241353,46.7314999898,0.804999669393,5.91197991371,40.6715005239,207.0,96.3250001272,772.333333333,0.60404893137,46.7314999898,0.913269936698,91.4149583181,2.0,1.0,1.0,1278.57791138,1278.57791138,1571.75,0.567267575009,2.0,0.0,5340.1389974,0.0,9.66398350398,4.45186712344,9.07552083333,5340.1389974,0.0761954869467,211.145834605,211.145834605,95.2079569499,2.0,54.7803115845,42.3268203735,41.3065770467,1.0,3719.59760751,1033.32919622,0.0,0.0,1.0,10.984465917,1.0,0.0,49.2541656494,66.4655335744,1.0,97.2031943003,0.0,1.0,1.0,0.0,47.557498614,1.0,97.1964276632,0.0,1.0,0.0349398661743,96.8116633097,96.8764489492,96.8116633097,2.0,0.0,114.033813901,0.0566000007093,31.6793593539,0.929107231708,772.268955833,1.0,0.0,6874.8688745,0.0068748688745,559.705988638,0.727112565583,0.201996754015,0.727112565583,0.0,0.0,2014.73166911,559.705988638,2014.73166911,0.0,0.0,0.00201473166911,0.727119411031,1.0,10.3708125103,2.0,2.0,2.0,0.0,66.4607098897,74.4931710561,66.4655335744,0.664655335744,1.0,9.91666666667,4752.92680373,145.713173254,2574.43765775,0.929109319598,2574.43765775,1.0,0.0,0.0,0.0,106.56583341,1.0,95.305557251,1.0,0.0,57.0916674932,104.579999924,1.0,95.1527786255,0.0,1.0,211.145834605,0.0,2052.57006836,0.000188015878131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.21740902793,168493.0,3381.31856481,103.66300139,1831.5017684,0.660985266727,1831.5017684,0.217385086954,1.0,1.0,1.0,0.0,2770.86625163,2770.86625163,2770.86625163,0.0,0.0,2014.73166911,2770.86625163
2017-03-27T14:00:00.000Z,0.0,0.034932963439,0.838489396059,0.649605112512,55.5384998322,0.0485682144241,132.17500178,0.0,65.7341664632,1.0,96.4166660309,0.0,0.0,0.0,57.7583332062,66.4383335114,1.0,96.2499993642,0.0,0.0,132.17500178,96.6816533407,2.0,0.0,133.153499921,77.615000089,42.1744791667,0.564106002946,1535.19999186,0.0,0.582246913434,0.0,1.0,16.861846447,89.3135000865,,3407.49932861,89.0989996592,88.9900665283,77.6270008087,77.5162506104,,2675.33270264,54.4909998576,54.4113566081,42.2344992956,41.9302647909,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,97.1989994049,100.0,10.9160088698,46.8645003637,1.30799929301,5.94583765666,40.9265000025,207.0,98.2833321889,795.333333333,0.582246913434,46.8645003637,0.975890888032,97.5890890757,2.0,1.0,1.0,1366.24724325,1366.24724325,0.0,0.594477370177,0.0,1.0,16.6998874346,88.2410011292,,2690.66322835,88.1090005239,87.9478480021,77.6029993693,77.2589289347,,2318.49987793,54.3214995066,54.2452697754,41.4390007655,41.5664164225,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.132000605265,100.0,10.7850614389,46.6699997584,0.739000638326,5.91603469849,40.7000001272,207.0,93.0666643778,739.791666667,0.594477370177,46.6699997584,0.888894646054,88.8894659678,2.0,1.0,1.0,1244.45250448,1244.45250448,1535.19999186,0.564118562445,2.0,0.0,5235.12158203,0.0,9.5336385568,4.61262269815,8.82552083333,5235.12158203,0.0706165855335,192.181664785,192.181664785,92.1745376587,2.0,54.727162679,42.2497507731,41.2851959864,1.0,3608.71946002,1036.743616,0.0,0.0,1.0,10.5435333252,1.0,0.0,48.4741649628,67.0834674835,1.0,96.6267102559,0.0,1.0,1.0,0.0,46.5949986776,1.0,96.5297590892,0.0,1.0,0.0349336329344,95.0691623688,96.2780501048,95.0691623688,2.0,0.0,110.634559634,0.0566000007093,31.7840371579,0.924581796911,786.883484155,1.0,0.0,6669.93468391,0.00666993468391,561.555419781,0.718240907502,0.206342356022,0.718240907502,0.0,0.0,1954.67417399,561.555419781,1954.67417399,0.0,0.0,0.00195467417399,0.718238865336,1.0,10.569894698,2.0,2.0,2.0,0.0,60.5335728327,76.980594635,67.0834674835,0.670834674835,1.0,11.0833333333,4645.46307602,142.418596792,2516.22959377,0.924583263523,2516.22959377,1.0,0.0,0.0,0.0,96.8633327484,1.0,92.2777779897,1.0,0.0,55.2666676839,95.3183339437,1.0,92.111111323,0.0,1.0,192.181664785,0.0,1980.0300293,0.000188637137198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.223173362705,168493.0,3263.94668004,100.064664936,1767.92692018,0.649621022493,1767.92692018,0.223156482497,1.0,1.0,1.0,0.0,2721.4743042,2721.4743042,2721.4743042,0.0,0.0,1954.67417399,2721.4743042
2017-03-27T15:00:00.000Z,0.0,0.0348599743666,0.8368740253,0.647325927801,55.3539978663,0.0484685369076,131.292500178,0.0,65.2741670609,1.0,96.2222201029,0.0,0.0,0.0,57.6250003179,66.0358324051,1.0,96.0416647593,0.0,0.0,131.292500178,96.4684734344,2.0,0.0,132.739499092,77.3855012258,41.7630208333,0.563028980369,1525.27500407,0.0,0.581835414511,0.0,1.0,16.7603198687,89.0000012716,,3401.66599528,88.7779992421,88.6893412272,77.3945013682,77.2991078695,,2617.99940999,54.5930000941,54.510093689,42.1910003026,41.877456665,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.222002029419,95.1410001119,100.0,10.8211726348,46.5869989395,1.32150046031,5.93914719423,40.8694998423,207.0,97.0666656494,786.54166158,0.581835414511,46.5869989395,0.965611179897,96.561117808,2.0,1.0,1.0,1351.85565186,1351.85565186,0.0,0.594455336279,0.0,1.0,16.6346201897,88.055000941,,2683.16418457,87.9229996999,87.7676671346,77.3765010834,77.0363235474,,2298.49991862,54.4100001653,54.3262354533,41.4390001297,41.5210927327,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.132001241048,100.0,10.723451217,46.4839995702,0.773499806722,5.91116893291,40.665500323,207.0,92.883333842,738.73332723,0.594455336279,46.4839995702,0.887378256662,88.7378253937,2.0,1.0,1.0,1242.32955933,1242.32955933,1525.27500407,0.562988861444,2.0,0.0,5159.85892741,0.0,9.44472098351,4.55180625121,8.86458333333,5159.85892741,0.067837304051,184.17250061,184.17250061,90.6683953603,2.0,54.8271255493,42.2217330933,41.3051665624,1.0,3573.51699495,1041.27318593,0.0,0.0,1.0,10.8722769419,1.0,0.0,48.1583321889,66.5222244263,1.0,96.4440631866,0.0,1.0,1.0,0.0,46.2791652679,1.0,96.3154735565,0.0,1.0,0.0348581511354,94.4374968211,96.0696500142,94.4374968211,2.0,0.0,109.555337693,0.0566000007093,31.9229027527,0.92295720122,792.187708025,1.0,0.0,6604.87056757,0.00660487056757,564.008875488,0.714495835139,0.208194155964,0.714495835139,0.0,0.0,1935.60664876,564.008875488,1935.60664876,0.0,0.0,0.00193560664876,0.714609578252,1.0,10.231413922,2.0,2.0,2.0,0.0,55.9485185797,77.8451343883,66.5222244263,0.665222244263,1.0,10.5,4610.03986407,141.332607289,2497.04250031,0.92174020366,2497.04250031,1.0,0.0,0.0,0.0,92.995833079,1.0,90.8194459279,1.0,0.0,54.3500003815,91.1766662598,1.0,90.5833320618,0.0,1.0,184.17250061,0.0,1998.66992188,0.000189461299595,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.225870755271,168493.0,3239.78490756,99.3239237709,1754.8396206,0.647768802127,1754.8396206,0.226073541307,1.0,1.0,1.0,0.0,2709.05238851,2709.05238851,2709.05238851,0.0,0.0,1935.60664876,2709.05238851
2017-03-27T16:00:00.000Z,0.0,0.0337822220262,0.79369276932,0.588971282051,53.8997510274,0.0473645369835,114.12583224,0.0,56.7424996694,1.0,91.7638880412,0.0,0.0,0.0,54.933333079,57.3633330663,1.0,91.5555553436,0.0,0.0,114.12583224,92.0281416575,2.0,0.0,130.407751401,76.5080003738,41.6119791667,0.541877180513,1305.33333333,0.0,0.555981352192,0.0,1.0,16.2297236125,87.4490006765,,3222.08278402,87.2255013784,87.1665929159,76.5170001984,76.4426116943,,2255.66617839,54.3770001729,54.3094329834,41.3750003179,41.1539713542,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.223499298096,89.067498525,100.0,10.3870886167,45.8505010605,1.22550010681,5.8414260149,40.1495002111,207.0,85.8249994914,679.324996948,0.555981352192,45.8505010605,0.872340313139,87.2340342204,2.0,1.0,1.0,1221.2764384,1221.2764384,0.0,0.563598188588,0.0,1.0,16.1185278893,86.4185009003,9.79799991184,2533.55786133,86.3645000458,86.2010014852,76.4990005493,76.1669387817,,2088.99991862,54.2135000229,54.1298751831,41.4555002848,41.6098098755,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0540008544922,100.0,10.1986411413,44.9089997609,0.725500424703,5.91988678773,40.7299998601,207.0,81.7583332062,626.008341471,0.563598188588,44.9089997609,0.793120553153,79.3120543162,2.0,1.0,1.0,1110.36877441,1110.36877441,1305.33333333,0.541679127793,2.0,0.0,4522.752889,0.0,9.37874395197,4.49609227975,8.88802083333,4522.752889,0.0525146696181,126.787497203,126.787497203,80.0210145315,2.0,54.7107187907,41.9268544515,41.3337459564,1.0,3004.97051752,1093.06776957,0.0,0.0,0.333333333333,10.3015098572,1.0,0.0,41.8549985886,66.2154903412,1.0,91.8207734426,0.0,1.0,1.0,0.0,39.5233322779,1.0,91.1369024913,0.0,1.0,0.033765901556,81.3783308665,90.86759758,81.3783308665,2.0,0.0,92.1250858102,0.0566000007093,33.5107986853,0.921673276585,796.404356322,1.0,0.0,5554.03580161,0.00555403580161,592.063573592,0.675679749038,0.24578069965,0.675679749038,0.0,0.0,1627.65167236,592.063573592,1627.65167236,0.0,0.0,0.00162765167236,0.675470242898,1.0,11.745507005,2.0,2.0,2.0,0.0,53.0436866067,78.5177778764,66.2154903412,0.662154903412,1.0,10.5,4081.95313231,125.142752781,2211.0026716,0.917843636718,2211.0026716,1.0,0.0,0.0,0.0,64.1683333715,1.0,80.1805559794,1.0,0.0,47.9916677475,63.0424995422,1.0,79.9861132304,0.0,1.0,126.787497203,0.0,1768.97998047,0.000198885405834,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.267780578104,168493.0,2621.85117545,80.3795788052,1420.13388336,0.58953381869,1420.13388336,0.26814592041,1.0,1.0,1.0,0.0,2408.9099528,2408.9099528,2408.9099528,0.0,0.0,1627.65167236,2408.9099528
2017-03-27T17:00:00.000Z,0.0,0.0333434461482,0.795103219579,0.591015488256,53.6995007197,0.0467326509958,113.183333715,0.0,56.2491658529,1.0,91.5416660309,0.0,0.0,0.0,54.8249998093,56.9058332443,1.0,91.3749980927,0.0,0.0,113.183333715,91.8107318878,2.0,0.0,129.785250664,76.0857499441,41.625,0.534204393635,1292.98331706,0.0,0.551069783128,0.0,1.0,16.0858945052,86.9975001017,9.84600067139,3201.24938965,86.7845001221,86.71581014,76.0910002391,76.019124349,,2214.99951172,54.576499939,54.5018107096,41.3885002136,41.162244161,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,91.3415006002,100.0,10.2458876769,45.3959999084,1.24500020345,5.84000678857,40.1435000102,207.0,85.0583337148,670.774993896,0.551069783128,45.3959999084,0.868817472912,86.8817462921,2.0,1.0,1.0,1216.34446208,1216.34446208,0.0,0.556056119233,0.0,1.0,15.9928286076,86.0375003815,9.72900263468,2527.55863444,86.0015010834,85.8368123372,76.080499649,75.7459640503,,2066.2498881,54.3934996923,54.3051935832,41.4075005849,41.5951334635,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0359992980957,100.0,10.0761857033,44.5940004985,0.706000963847,5.91664298375,40.7014996211,207.0,81.3500003815,622.208328247,0.556056119233,44.5940004985,0.798402125041,79.7928028107,2.0,1.0,1.0,1117.76297506,1117.76297506,1292.98331706,0.533634233861,2.0,0.0,4480.16259766,0.0,9.37810360302,4.32178590695,7.77604166667,4480.16259766,0.0493675997246,119.778333664,119.778333664,78.5388011932,2.0,54.8758933327,41.9153925578,41.3882319132,1.0,2966.19567873,1160.29641341,0.0,0.0,0.0,10.5121669769,1.0,0.0,41.5224994024,65.5788332621,1.0,91.5696334839,0.0,1.0,1.0,0.0,39.1816657384,1.0,90.8452358246,0.0,1.0,0.0333235845862,80.7041651408,90.5627066294,80.7041651408,2.0,0.0,90.9363435814,0.0566000007093,35.5718653569,0.922810822693,792.690573106,1.0,0.0,5482.36892781,0.00548236892781,628.478178642,0.663797458827,0.259659811465,0.663797458827,0.0,0.0,1606.64915975,628.478178642,1606.64915975,0.0,0.0,0.00160664915975,0.663075665633,1.0,9.88779272741,2.0,2.0,2.0,0.0,52.4167678139,77.912889654,65.5788332621,0.655788332621,1.0,9.91666666667,4120.36927975,126.320498406,2231.81089793,0.922087061532,2231.81089793,1.0,0.0,0.0,0.0,60.350833257,1.0,78.666668574,1.0,0.0,47.0750007629,59.427500089,1.0,78.4583352407,0.0,1.0,119.778333664,0.0,1698.80004883,0.000211117763687,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.28160010296,168493.0,2643.67195603,81.048550854,1431.95317736,0.591620687392,1431.95317736,0.282470788412,1.0,1.0,1.0,0.0,2420.39064535,2420.39064535,2420.39064535,0.0,0.0,1606.64915975,2420.39064535
2017-03-27T18:00:00.000Z,0.0,0.0323224988228,0.773040178398,0.539019228893,51.7014996211,0.0461179036521,92.5916678111,0.0,46.100833257,1.0,85.6527798971,0.0,0.0,0.0,51.2666667302,46.4908336004,1.0,85.4444459279,0.0,0.0,92.5916678111,85.9474665324,2.0,0.0,126.48149999,74.7800003688,41.5859375,0.516640240729,1040.43332418,0.0,0.516393038826,0.0,1.0,15.3788354397,84.7864996592,9.45514133998,2964.58282471,84.5555006663,84.4936777751,74.777001063,74.7054875692,,1924.99956258,54.494000117,54.4126281738,41.5010000865,41.248143514,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.23099899292,84.9889996847,100.0,9.53882090251,43.0545005798,1.35600026449,5.84122320016,40.144999822,207.0,72.4833335876,538.774998983,0.516393038826,43.0545005798,0.744541622344,74.39159139,2.0,1.0,1.0,1042.35827128,1042.35827128,0.0,0.517175891603,0.0,1.0,15.3111511072,83.8235003153,9.06899897257,2311.58567301,83.8519986471,83.6874389648,74.7829996745,74.4524154663,,1814.99995931,54.3230002721,54.235710144,41.5215002696,41.8951237996,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0284983317057,100.0,9.37747788429,42.3304983775,0.688000679016,5.93367314339,40.8334995906,207.0,69.7333329519,501.658330282,0.517175891603,42.3304983775,0.691752388364,69.1752398809,2.0,1.0,1.0,968.453343709,968.453343709,1040.43332418,0.517662958521,2.0,0.0,3794.63171387,0.0,9.44559868177,4.0857937932,7.2578125,3794.63171387,0.0405876781922,81.9491678874,81.9491678874,69.2512811025,2.0,54.8410390218,42.1115468343,41.4297838211,1.0,2363.20060498,1075.89569081,0.0,0.0,0.0,9.6867090861,1.0,0.0,33.8991657893,65.0902919769,1.0,85.4452037811,0.0,1.0,1.0,0.0,31.1933326721,1.0,84.0714257558,0.0,1.0,0.0324116744494,65.0925000509,83.7886778514,65.0925000509,2.0,0.0,72.4499815394,0.0566000007093,32.9843445256,0.925046449454,785.369588891,1.0,0.0,4367.86340828,0.00436786340828,582.762263467,0.635617460351,0.289377924648,0.635617460351,0.0,0.0,1280.03499349,582.762263467,1280.03499349,0.0,0.0,0.00128003499349,0.636763229966,1.0,10.8139526395,2.0,2.0,2.0,0.0,54.5005308787,76.7319780986,65.0902919769,0.650902919769,1.0,10.5,3439.09629579,105.434326065,1862.79725696,0.924995384999,1862.79725696,1.0,0.0,0.0,0.0,41.5691666603,1.0,69.3194459279,1.0,0.0,41.458334287,40.3800005913,1.0,69.0972239176,0.0,1.0,81.9491678874,0.0,1430.57006836,0.000195760919003,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.312842560451,168493.0,2010.46705175,61.6360288999,1088.97576197,0.540744598177,1088.97576197,0.311635939253,1.0,1.0,1.0,0.0,2013.84491984,2013.84491984,2013.84491984,0.0,0.0,1280.03499349,2013.84491984
2017-03-27T19:00:00.000Z,0.0,0.0322063619776,0.77546653248,0.557542624657,52.4177500407,0.045566460408,100.394167582,0.0,49.9491666158,1.0,88.1250012716,0.0,0.0,0.0,52.7583335241,50.4908336004,1.0,87.930557251,0.0,0.0,100.394167582,88.406984965,2.0,0.0,127.30349954,74.885749499,41.5859375,0.516841892555,1138.76665243,0.0,0.526237044544,0.0,1.0,15.5613412857,85.3310000102,,3066.24949137,85.1044998169,85.0271097819,74.8865000407,74.7943751017,,2068.33284505,54.4399998983,54.3482869466,41.4410003026,41.2131474813,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,84.7505003611,100.0,9.72072617213,43.6634995143,1.29750029246,5.84061499437,40.1435000102,207.0,77.4666678111,589.516662598,0.526237044544,43.6634995143,0.800201924642,80.0201918284,2.0,1.0,1.0,1120.2826945,1120.2826945,0.0,0.52731293495,0.0,1.0,15.4815704028,84.3845005035,9.51300048828,2397.82491048,84.3979994456,84.2247873942,74.8849989573,74.547454834,,1951.74990845,54.271999677,54.1872558594,41.4629999797,41.7463938395,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0134989420573,100.0,9.5578315258,42.9349994659,0.704499880473,5.92373883724,40.7585000992,207.0,74.8750006358,549.25,0.52731293495,42.9349994659,0.744017359416,74.4017384847,2.0,1.0,1.0,1041.62430318,1041.62430318,1138.76665243,0.516860269902,2.0,0.0,4158.10904948,0.0,9.46587675268,4.12589200338,6.69791666667,4158.10904948,0.0448378171596,98.7824993134,98.7824993134,73.7222658793,2.0,54.700592041,41.9828974406,41.4564005534,1.0,2601.11884996,1171.07017876,0.0,0.0,0.0,10.2881813049,1.0,0.0,36.7899993261,64.5983187358,1.0,87.9623260498,0.0,1.0,1.0,0.0,34.1708323161,1.0,86.9761880239,0.0,1.0,0.0322073576166,70.9608325958,86.6069978078,70.9608325958,2.0,0.0,79.7439761417,0.0566000007093,35.9021627931,0.927278060101,778.151175207,1.0,0.0,4807.60364626,0.00480760364626,634.313822317,0.63944679805,0.287890373065,0.63944679805,0.0,0.0,1408.90415446,634.313822317,1408.90415446,0.0,0.0,0.00140890415446,0.639457076788,1.0,10.2090783196,2.0,2.0,2.0,0.0,56.6201546409,75.5118151578,64.5983187358,0.645983187358,1.0,10.5,3778.25365054,115.832065486,2046.50289813,0.928828069155,2046.50289813,1.0,0.0,0.0,0.0,49.9391667048,1.0,73.7638899485,1.0,0.0,44.1166671117,48.8433332443,1.0,73.5277767181,0.0,1.0,98.7824993134,0.0,1438.63989258,0.000213078067297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309950121691,168493.0,2268.11531361,69.5348978221,1228.53174825,0.557582778241,1228.53174825,0.309900443445,1.0,1.0,1.0,0.0,2203.3172404,2203.3172404,2203.3172404,0.0,0.0,1408.90415446,2203.3172404
2017-03-27T20:00:00.000Z,0.0,0.0319207837499,0.771365199736,0.532510074221,51.2042503357,0.0453730012784,88.6900018056,0.0,44.0558338165,1.0,84.5,0.0,0.0,0.0,50.5833336512,44.730000178,1.0,84.3055553436,0.0,0.0,88.6900018056,84.7586809794,2.0,0.0,125.440500895,74.2362505595,41.6822916667,0.509100712652,994.691665649,0.0,0.510249043391,0.0,1.0,15.1685305436,84.0740006765,9.37125015259,2918.33280436,83.8475004832,83.7860336304,74.2250003815,74.1353352865,,1869.99957275,54.3725001017,54.2756729126,41.4244998296,41.1692377726,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,84.7040011088,100.0,9.33845806122,42.4230006536,1.36049969991,5.83007244269,40.0640001297,207.0,70.200000445,515.966664632,0.510249043391,42.4230006536,0.721110567365,72.111055692,2.0,1.0,1.0,1009.55479431,1009.55479431,0.0,0.504018571278,0.0,1.0,15.0948032538,83.1439997355,8.93850008647,2273.71537272,83.186000824,83.0203933716,74.2475007375,73.9121627808,,1773.99991862,54.1999998093,54.1222279867,41.3865000407,41.8268229167,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0420010884603,100.0,9.17613299688,41.7995007833,0.673000017802,5.91867041588,40.7135000229,207.0,67.3166666031,478.72500356,0.504018571278,41.7995007833,0.677045328049,67.7045329412,2.0,1.0,1.0,947.863459269,947.863459269,994.691665649,0.508559480828,2.0,0.0,3693.11484782,0.0,9.51970039714,4.54338395596,7.2734375,3698.94915771,0.0399166071234,78.4699989955,78.4699989955,68.1853529612,2.0,54.6584972035,41.9746195475,41.4947846731,1.0,2260.15342625,1095.21443938,0.0,0.0,0.0,10.2295268377,1.0,0.0,32.5758323669,63.9954735438,1.0,84.2636973063,0.0,1.0,1.0,0.0,29.7916658719,1.0,82.6130936941,0.0,1.0,0.0318934292251,62.367497762,82.4615688324,62.367497762,2.0,0.0,69.2908057247,0.0566000007093,33.5766103596,0.930505005034,767.802057969,1.0,0.0,4177.40306381,0.00417740306381,593.226324008,0.626576930242,0.303623680328,0.626576930242,0.0,0.0,1224.21916707,593.226324008,1224.21916707,0.0,0.0,0.00122421916707,0.625688299537,1.0,10.2618588977,2.0,2.0,2.0,0.0,59.7966755954,73.6981000033,63.9954735438,0.639954735438,1.0,9.91666666667,3331.99987713,102.151010404,1804.78814707,0.92372235899,1804.78814707,1.0,0.0,0.0,0.0,39.6074999173,1.0,68.2777783076,1.0,0.0,40.8666674296,38.8625000318,1.0,68.1111129125,0.0,1.0,78.4699989955,0.0,1416.44995117,0.000199275995796,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.32869582226,168493.0,1925.42827326,59.028946827,1042.91424183,0.533781876419,1042.91424183,0.329534812366,1.0,1.0,1.0,0.0,1953.82100423,1953.82100423,1953.82100423,0.0,0.0,1224.21916707,1953.82100423
2017-03-27T21:00:00.000Z,0.0,0.0302305272996,0.778291192204,0.512446874306,49.1072505315,0.0435409736227,72.8399982452,0.0,36.2533330917,1.0,79.1666673024,0.0,0.0,0.0,47.3583332698,36.5616664886,1.0,78.9305547078,0.0,0.0,72.8399982452,79.4487527212,2.0,0.0,121.416000366,72.3087498347,41.7005208333,0.477477805444,798.533325195,0.0,0.481351378624,0.0,1.0,14.3575279713,81.3410008748,8.8589998881,2692.49951172,81.1535002391,81.0870539347,72.294500351,72.2178980509,,1597.33295695,54.3965002696,54.2858657837,41.4395001729,41.1717834473,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,82.5500005086,100.0,8.53901179632,39.7140000661,1.46400038401,5.81851621469,39.9754997889,207.0,59.4750003815,415.291666667,0.481351378624,39.7140000661,0.616045575823,61.6045570374,2.0,1.0,1.0,862.463806152,862.463806152,0.0,0.472206165693,0.0,1.0,14.2850089868,80.4245001475,8.20200093587,2083.98917643,80.5250002543,80.3528493245,72.3229993184,72.0024592082,,1519.24993896,54.2269999186,54.1496404012,41.4209998449,42.0253397624,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.100500106812,100.0,8.36471668879,39.1040004094,0.686499913534,5.920292298,40.7344999313,207.0,57.058333079,383.241666158,0.472206165693,39.1040004094,0.579494523548,57.949453036,2.0,1.0,1.0,811.292332967,811.292332967,798.533325195,0.477259209088,2.0,0.0,3191.36462402,0.0,9.53890633583,5.22263582548,7.4375,3191.36462402,0.0322017068642,53.8758328756,53.8758328756,60.5857254664,2.0,54.7100880941,42.134475708,41.581870079,1.0,1801.44194185,1081.90628508,0.0,0.0,0.0,9.67344029744,1.0,0.0,26.7416659991,62.6210600535,1.0,78.8013680776,0.0,1.0,1.0,0.0,23.8158327738,1.0,76.6488081614,0.0,1.0,0.030222339051,50.557498614,76.4479834239,50.557498614,2.0,0.0,55.2278275303,0.0566000007093,33.1686147238,0.933892689893,757.076809048,1.0,0.0,3329.57444381,0.00332957444381,586.017920639,0.583447343987,0.350405602207,0.583447343987,0.0,0.0,975.756657918,586.017920639,975.756657918,0.0,0.0,0.000975756657918,0.583180233836,1.0,6.71188451379,2.0,2.0,2.0,0.0,61.2608242035,71.7009557088,62.6210600535,0.626210600535,1.0,11.6666666667,2883.34822693,88.3964422541,1561.77457856,0.933852946195,1561.77457856,1.0,0.0,0.0,0.0,27.3816666603,1.0,60.736114502,1.0,0.0,36.3000011444,26.4941665332,1.0,60.5000019073,0.0,1.0,53.8758328756,0.0,1060.92993164,0.000196854556117,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.375225675129,168493.0,1582.51118153,48.5159430165,857.172127359,0.512540495613,857.172127359,0.37551176194,1.0,1.0,1.0,0.0,1672.39883423,1672.39883423,1672.39883423,0.0,0.0,975.756657918,1672.39883423
2017-03-27T22:00:00.000Z,0.0,0.0299794727915,0.786154361478,0.508982998561,48.3887507121,0.043089456547,67.7033335368,0.0,33.7766666412,1.0,77.4305553436,0.0,0.0,0.0,46.3500000636,33.9324995677,1.0,77.2499993642,0.0,0.0,67.7033335368,77.7235781352,2.0,0.0,120.019499779,71.6307490667,41.4375,0.47161361631,741.058324178,0.0,0.4697153754,0.0,1.0,14.0916253726,80.3854999542,8.59650166829,2628.74951172,80.2220001221,80.1435216268,71.6254984538,71.5372721354,,1520.33297729,54.3470001221,54.2298075358,41.4005002975,41.2233276367,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.163499832153,86.5400002797,100.0,8.27047348022,38.8214998245,1.40250078837,5.82115181287,39.9979995092,207.0,56.3916664124,385.233332316,0.4697153754,38.8214998245,0.585864508493,58.5864502589,2.0,1.0,1.0,820.21031189,820.21031189,0.0,0.464014282497,0.0,1.0,14.0094374816,79.4750003815,7.95899963379,2013.12300618,79.5949993134,79.4078699748,71.6359996796,71.3052978516,,1446.24992879,54.1745001475,54.1030985514,41.4525003433,42.0974731445,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.119998931885,100.0,8.08792877197,38.14249897,0.712000528971,5.92150874933,40.7404998144,207.0,54.3416671753,355.716664632,0.464014282497,38.14249897,0.547598996844,54.7598994573,2.0,1.0,1.0,766.638595581,766.638595581,741.058324178,0.471621825386,2.0,0.0,3030.92122396,0.0,9.58228692141,6.48220133781,8.1875,3030.92122396,0.0327292076358,51.4191665649,51.4191665649,60.0,2.0,54.6536698775,42.2058080037,41.5408840179,1.0,1675.09725875,1047.7390736,0.0,0.0,0.0,8.48234653473,1.0,0.0,25.0458327929,63.143151919,1.0,77.0547924042,0.0,1.0,1.0,0.0,22.0616660118,1.0,74.6785685221,0.0,1.0,0.0299816782763,47.1074988047,74.5166848501,47.1074988047,2.0,0.0,51.3544069078,0.0566000007093,32.1211311392,0.938337667653,743.188062434,1.0,0.0,3096.053719,0.003096053719,567.511143757,0.577424526298,0.361167230798,0.577424526298,0.0,0.0,907.321665446,567.511143757,907.321665446,0.0,0.0,0.000907321665446,0.577862630288,1.0,6.08628649913,2.0,2.0,2.0,0.0,73.676390908,68.9222876809,63.143151919,0.63143151919,1.0,9.91666666667,2722.80137156,83.4744662343,1474.81387258,0.938579705727,1474.81387258,1.0,0.0,0.0,0.0,26.0466667811,1.0,60.1666717529,1.0,0.0,35.9250011444,25.3725001017,1.0,59.8750019073,0.0,1.0,51.4191665649,0.0,925.270019531,0.000190637778063,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.384801875211,168493.0,1476.57248854,45.2681204087,799.790103205,0.508990845329,799.790103205,0.384782071388,1.0,1.0,1.0,0.0,1571.3251241,1571.3251241,1571.3251241,0.0,0.0,907.321665446,1571.3251241
2017-03-27T23:00:00.000Z,0.0,0.0298838655734,0.798595851125,0.507410697893,47.6627492905,0.0432111487671,62.9250005086,0.0,31.3758333524,1.0,75.5416673024,0.0,0.0,0.0,45.2250003815,31.5491669973,1.0,75.3611125946,0.0,0.0,62.9250005086,75.8347066243,2.0,0.0,119.04975001,71.3870007197,41.3854166667,0.469456471131,683.658340454,0.0,0.467435860609,0.0,1.0,13.8970330556,79.6909999847,8.17649841309,2543.74951172,79.5515003204,79.4778442383,71.3750019073,71.2871144613,,1453.33299764,53.9975007375,53.8832677205,41.4560000102,41.2761357625,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.139499664307,85.6459999084,100.0,8.07608397802,38.0955003103,1.46549987793,5.82094907761,39.9905001322,207.0,53.424999555,354.866663615,0.467435860609,38.0955003103,0.54247455052,54.2474546432,2.0,1.0,1.0,759.464370728,759.464370728,0.0,0.46197328024,0.0,1.0,13.8366007805,78.8629995982,7.59749984741,1939.25720215,78.9964993795,78.8104680379,71.3989995321,71.0712076823,,1377.99994914,53.8400001526,53.7671229045,41.4495004018,42.1306610107,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.133499781291,100.0,7.92320171992,37.5469989777,0.772000312805,5.9133991003,40.677500089,207.0,51.6333335241,328.791671753,0.46197328024,37.5469989777,0.508402128674,50.840212822,2.0,1.0,1.0,711.762980143,711.762980143,683.658340454,0.469461583948,2.0,0.0,2894.98195394,0.0,9.574259758,8.04966576894,10.4427083333,2894.98195394,0.0349141451518,50.8383331299,50.8383331299,60.0,2.0,54.3406219482,42.2669499715,41.5502045949,1.0,1552.52806065,976.065917881,0.0,0.0,0.0,8.39851792653,1.0,0.0,23.2541659673,62.9764839808,1.0,75.1369845072,0.0,1.0,1.0,0.0,20.2649998665,1.0,72.4940446218,0.0,1.0,0.0298848638429,43.5191656748,72.3944842021,43.5191656748,2.0,0.0,47.596733471,0.0566000007093,29.9238065455,0.940489065997,736.543086022,1.0,0.0,2869.5111588,0.0028695111588,528.689154956,0.577453376672,0.363041786116,0.577453376672,0.0,0.0,840.931676229,528.689154956,840.931676229,0.0,0.0,0.000840931676229,0.57747844855,1.0,5.77310546917,2.0,2.0,2.0,0.0,79.0380827586,67.4925727844,62.9764839808,0.629764839808,1.0,9.33333333333,2528.59397853,77.5205400166,1369.62083119,0.940495162787,1369.62083119,1.0,0.0,0.0,0.0,25.6849999428,1.0,60.1666717529,1.0,0.0,35.9416675568,25.1533331871,1.0,59.9027792613,0.0,1.0,50.8383331299,0.0,869.970031738,0.000177596734259,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386011327309,168493.0,1364.21874646,41.8236280018,738.933347663,0.507412871705,738.933347663,0.385994441098,1.0,1.0,1.0,0.0,1456.27631632,1456.27631632,1456.27631632,0.0,0.0,840.931676229,1456.27631632
2017-03-28T00:00:00.000Z,0.0,0.0294663525401,0.79378437335,0.511411892179,47.9049990972,0.0426273281148,65.5866664251,0.0,32.7041668892,1.0,76.4444446564,0.0,0.0,0.0,45.7833325068,32.9199992816,1.0,76.3055540721,0.0,0.0,65.5866664251,76.7394688924,2.0,0.0,118.963499705,71.0585006078,41.4817708333,0.466091825296,717.533330282,0.0,0.464418447915,0.0,1.0,13.8946158091,79.6354986827,8.44649823507,2582.91617839,79.4989999135,79.3945490519,71.0525016785,70.9531529744,,1573.33297729,53.8475001653,53.7297515869,41.6569999059,41.4593963623,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.136498769124,83.093000412,100.0,8.04203931491,37.8420000076,1.42650000254,5.85257665316,40.2304999034,207.0,55.1916666031,370.241663615,0.464418447915,37.8420000076,0.569048810686,56.9048814774,2.0,1.0,1.0,796.668334961,796.668334961,0.0,0.460391493562,0.0,1.0,13.8414355119,78.8314990997,7.86450004578,1977.12756348,78.9289995829,78.7363510132,71.0644995372,70.7331466675,,1500.49993896,53.6855004628,53.6173095703,41.5934998194,42.2397994995,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.097500483195,100.0,7.90309929848,37.3354997635,0.728499730428,5.93833625317,40.865000089,207.0,53.3833335241,347.29166921,0.460391493562,37.3354997635,0.538683119274,53.868311882,2.0,1.0,1.0,754.156366984,754.156366984,717.533330282,0.465855341863,2.0,0.0,3147.02392578,0.0,9.55671943318,6.55033210913,8.44270833333,3147.02392578,0.0365625994559,56.8316663106,56.8316663106,61.7586126328,2.0,54.1395013983,42.4090881348,41.592602094,1.0,1634.45624688,1042.68116152,0.0,0.0,0.0,8.52118492126,1.0,0.0,24.1741662025,62.5313167572,1.0,76.0331045787,0.0,1.0,1.0,0.0,21.1983331045,1.0,73.5892848969,0.0,1.0,0.0294895599539,45.3624992371,73.3834063212,45.3624992371,2.0,0.0,50.1084523522,0.0566000007093,31.9660678592,0.941262558559,734.160937741,1.0,0.0,3020.9376293,0.0030209376293,564.771509869,0.575074299817,0.366861541898,0.575074299817,0.0,0.0,885.308334351,564.771509869,885.308334351,0.0,0.0,0.000885308334351,0.574544290702,1.0,5.45708248482,2.0,2.0,2.0,0.0,79.3270686756,66.9701115001,62.5313167572,0.625313167572,1.0,10.5,2688.38887538,82.4194628174,1456.17423648,0.945894607518,1456.17423648,1.0,0.0,0.0,0.0,28.7500001589,1.0,61.8888928095,1.0,0.0,36.958334287,28.0816666285,1.0,61.5972235998,0.0,1.0,56.8316663106,0.0,1211.26000977,0.000189717482977,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387846107782,168493.0,1456.45508862,44.6513698674,788.893450668,0.512445586662,788.893450668,0.38840875915,1.0,1.0,1.0,0.0,1539.46774292,1539.46774292,1539.46774292,0.0,0.0,885.308334351,1539.46774292
