timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-28T01:00:00.000Z,0.0,0.0327883281864,0.814721460822,0.618013137529,53.3334999084,0.0459972690353,117.983332316,0.0,58.4833335876,1.0,92.7777779897,0.0,0.0,0.0,55.5583337148,59.4841667811,1.0,92.5972232819,0.0,0.0,117.983332316,93.045120875,2.0,0.0,126.96225071,73.6287508011,41.46875,0.527953790554,1352.8666687,0.0,0.542625635262,0.0,1.0,15.562549909,85.254500707,,3259.99938965,85.0415007273,84.9075902303,73.64600118,73.5169321696,,2484.33282471,54.3440001806,54.2106933594,41.5640001297,41.3194071452,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,87.2074985504,100.0,9.70632386208,43.4775005976,1.31249968211,5.85622604688,40.2515004476,207.0,89.7833334605,719.233332316,0.542625635262,43.4775005976,0.922048882378,94.5359624227,2.0,1.0,1.0,1323.50346883,1323.50346883,0.0,0.536277034972,0.0,1.0,15.3256549835,83.8879992167,9.7379989624,2556.80497233,83.8414999644,83.6542180379,73.6115004222,73.2704950968,,2234.24995931,54.1670001348,54.0954437256,41.4975001017,41.7412999471,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0464992523193,100.0,9.39623920123,42.3499997457,0.692500432332,5.92941566308,40.7989997864,207.0,82.5249989827,633.633326213,0.536277034972,42.3439998627,0.843014729818,84.2456239065,2.0,1.0,1.0,1180.22062174,1180.22062174,1352.8666687,0.527297097713,2.0,0.0,4927.07023112,0.0,9.5288447539,3.9891281724,4.8203125,4927.07023112,0.0592092791634,152.133333842,152.133333842,84.7587420146,2.0,54.458925883,41.9835332235,41.6768798828,1.0,3151.46796367,1328.09045498,0.0,0.0,0.0,12.2076269786,1.0,0.0,43.1374994914,61.4383742015,1.0,92.7054780324,0.0,1.0,1.0,0.0,40.8816655477,1.0,92.1249968211,0.0,1.0,0.0327464303421,84.0191644033,91.9456361135,84.0191644033,2.0,0.0,96.6163411217,0.0566000007093,40.7160224752,0.946848914257,717.174115726,1.0,0.0,5824.80453495,0.00582480453495,719.36434567,0.666154652477,0.28073064543,0.666154652477,0.0,0.0,1707.00247192,719.36434567,1707.00247192,0.0,0.0,0.00170700247192,0.665235792597,1.0,6.76597251497,2.0,2.0,2.0,0.0,93.4722480774,62.8323068619,61.4383742015,0.614383742015,1.0,11.0833333333,4479.55841864,137.332363597,2426.36681759,0.946885297908,2426.36681759,1.0,0.0,0.0,0.0,76.6866661708,1.0,84.8055559794,1.0,0.0,50.7750005722,75.4466667175,1.0,84.625,0.0,1.0,152.133333842,0.0,1886.42993164,0.000241648154375,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.296477985296,168493.0,2930.77294069,89.8503686067,1587.46232298,0.619504323795,1587.46232298,0.297422823136,1.0,1.0,1.0,0.0,2562.47174072,2562.47174072,2562.47174072,0.0,0.0,1707.00247192,2562.47174072
2017-03-28T02:00:00.000Z,0.0,0.0309203257439,0.772994479186,0.53204443913,50.3177490234,0.0439505866531,85.0416679382,0.0,42.3041667938,1.0,83.2500006358,0.0,0.0,0.0,49.8083333969,42.7375005086,1.0,83.0138893127,0.0,0.0,85.0416679382,83.5254681905,2.0,0.0,122.614499728,72.2967507044,41.6640625,0.48936910867,947.166666667,0.0,0.494335601997,0.0,1.0,14.62343057,82.2019990285,9.27256992885,2871.24949137,81.9785003662,81.911684672,72.2825018565,72.1912307739,,1888.99958293,54.0799999237,53.9603525798,41.4184996287,41.1813278198,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.223498662313,86.3435001373,100.0,8.79335792859,40.5600007375,1.35599931081,5.83007240295,40.0625003179,207.0,67.7916673024,494.16666921,0.494335601997,40.5600007375,0.712315924508,71.2315928141,2.0,1.0,1.0,997.242294312,997.242294312,0.0,0.483520347812,0.0,1.0,14.5206954479,81.214998881,8.96099917094,2226.84629313,81.2719987233,81.0933736165,72.3109995524,71.9782180786,,1803.74993896,53.907500267,53.8423512777,41.4750006994,41.932782491,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0569998423258,100.0,8.59350991249,39.796998024,0.694000562032,5.92718553543,40.7810001373,207.0,64.6500002543,453.000002543,0.483520347812,39.796998024,0.667480755761,66.7569287618,2.0,1.0,1.0,934.473058065,934.473058065,947.166666667,0.488830866678,2.0,0.0,3782.3797404,0.0,9.4969988664,4.01481046279,5.05208333333,3782.3797404,0.0399112599781,78.044166247,78.044166247,67.4619725545,2.0,54.3064600627,42.0249354045,41.7163826625,1.0,2160.23554187,1228.23742314,0.0,0.0,0.0,11.5314229329,1.0,0.0,31.2899998029,60.7510789235,1.0,83.0536505381,0.0,1.0,1.0,0.0,28.5558327039,1.0,81.3630917867,0.0,1.0,0.0309285254637,59.8458328247,81.0396925608,59.8458328247,2.0,0.0,66.2275664621,0.0566000007093,37.6547714337,0.94829117004,712.832563594,1.0,0.0,3992.72654075,0.00399272654075,665.278638902,0.604550390436,0.343727060922,0.604550390436,0.0,0.0,1170.09833272,665.278638902,1170.09833272,0.0,0.0,0.00117009833272,0.603687023123,1.0,7.73455480768,2.0,2.0,2.0,0.0,95.149883906,61.6667086283,60.7510789235,0.607510789235,1.0,10.5,3388.47296501,103.882337896,1835.37697162,0.948277451358,1835.37697162,1.0,0.0,0.0,0.0,39.3933332761,1.0,67.7083352407,1.0,0.0,40.4833339055,38.6383333206,1.0,67.4722226461,0.0,1.0,78.044166247,0.0,1374.75,0.000223479737637,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362475202199,168493.0,1907.94693928,58.4930116544,1033.44542264,0.533946435336,1033.44542264,0.363458363052,1.0,1.0,1.0,0.0,1935.48519897,1935.48519897,1935.48519897,0.0,0.0,1170.09833272,1935.48519897
2017-03-28T03:00:00.000Z,0.0,0.0310249049309,0.773256477784,0.545946359669,50.9604991277,0.0439154142034,91.8283341726,0.0,45.6724999746,1.0,85.4444440206,0.0,0.0,0.0,51.1416664124,46.1458336512,1.0,85.2361100515,0.0,0.0,91.8283341726,85.7001654307,2.0,0.0,123.440999667,72.4805005391,41.8463541667,0.493006467192,1030.4833374,0.0,0.500060853483,0.0,1.0,14.7829720974,82.7495002747,9.64080047607,2958.33282471,82.5244992574,82.4483032227,72.4699999491,72.3728129069,,1976.99953206,54.3229996363,54.2005030314,41.3405001958,41.1323343913,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,89.2954991659,100.0,8.95857636134,41.1839990616,1.31850020091,5.82439573606,40.0219999949,207.0,72.2166671753,535.158332825,0.500060853483,41.1839990616,0.763437460037,76.3437455495,2.0,1.0,1.0,1068.81244405,1068.81244405,0.0,0.494094984211,0.0,1.0,14.6935320695,81.7954991659,9.34199968974,2307.08622233,81.8330008189,81.6645812988,72.4910011292,72.1555455526,,1878.24994914,54.1520001094,54.0814234416,41.3609997431,41.771929423,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0375016530355,100.0,8.77972745895,40.4720010757,0.67750008901,5.91380461057,40.6834996541,207.0,69.2249997457,495.325004578,0.494094984211,40.4720010757,0.714734398978,71.4910907745,2.0,1.0,1.0,1000.62815857,1000.62815857,1030.4833374,0.492475611263,2.0,0.0,3985.99698893,0.0,9.4633251537,4.38424368699,5.31770833333,3985.99698893,0.0414829348914,87.3583345413,87.3583345413,70.2620862325,2.0,54.5082778931,41.9211247762,41.7191947301,1.0,2353.01574249,1299.45548845,0.0,0.0,0.0,11.5419855118,1.0,0.0,33.7599995931,60.9280144374,1.0,85.3196315765,0.0,1.0,1.0,0.0,31.0883329709,1.0,83.9345207214,0.0,1.0,0.0310099868148,64.8483330409,83.5801378886,64.8483330409,2.0,0.0,72.1377384325,0.0566000007093,39.8381440624,0.948011528975,713.671499454,1.0,0.0,4349.0389005,0.0043490389005,703.854126558,0.609758311346,0.336739686861,0.609758311346,0.0,0.0,1274.51833089,703.854126558,1274.51833089,0.0,0.0,0.00127451833089,0.608883957068,1.0,7.40516490122,2.0,2.0,2.0,0.0,95.4274895408,61.9003212669,60.9280144374,0.609280144374,1.0,9.91666666667,3655.32920572,112.063501049,1979.92048842,0.947238611133,1979.92048842,1.0,0.0,0.0,0.0,44.2791670163,1.0,70.5972235998,1.0,0.0,42.2000013987,43.0791667302,1.0,70.3333368301,0.0,1.0,87.3583345413,0.0,1401.11999512,0.000236437977022,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.355496157889,168493.0,2111.47130311,64.7325735313,1143.68503039,0.547164709945,1143.68503039,0.356517145126,1.0,1.0,1.0,0.0,2090.20247396,2090.20247396,2090.20247396,0.0,0.0,1274.51833089,2090.20247396
2017-03-28T04:00:00.000Z,0.0,0.0305074882852,0.770028532831,0.530202135746,50.2045014699,0.0436137746495,84.4799982707,0.0,42.1158326467,1.0,83.2499987284,0.0,0.0,0.0,49.825000445,42.3541663488,1.0,83.0416673024,0.0,0.0,84.4799982707,83.5100396474,2.0,0.0,121.881751378,71.6772499084,42.0104166667,0.486003137877,942.150004069,0.0,0.482994789105,0.0,1.0,14.4880620639,81.7129999797,9.5850016276,2867.91617839,81.5090007782,81.414487203,71.6764996847,71.5823516846,,1924.99955241,54.224000295,54.0973103841,41.532500267,41.2939580282,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.203999201457,86.2339998881,100.0,8.64217591286,39.9765005112,1.35450045268,5.84588627021,40.1779998144,207.0,67.941666921,492.241663615,0.482994789105,39.9765005112,0.727518753778,72.7430362701,2.0,1.0,1.0,1018.52625529,1018.52625529,0.0,0.473277756199,0.0,1.0,14.3635713259,80.6810003916,9.06750106812,2220.84700521,80.7455012004,80.5611445109,71.6780001322,71.3448435465,,1826.99991862,54.0500001907,53.9762318929,41.5920000076,42.0566177368,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0645008087158,100.0,8.41732803981,39.164001147,0.657999992371,5.94624320666,40.923500061,207.0,64.3666664759,449.908332825,0.473277756199,39.1535011927,0.678352341425,67.8352343241,2.0,1.0,1.0,949.693277995,949.693277995,942.150004069,0.486157915254,2.0,0.0,3791.1311849,0.0,9.43361194928,3.5810320576,4.40885416667,3791.1311849,0.0399595556534,77.4383335114,77.4383335114,67.6876780192,2.0,54.4228642782,42.1612269084,41.7244796753,1.0,2147.5506075,1248.40829529,0.0,0.0,0.0,11.4297469457,1.0,0.0,30.9133323034,60.246752739,1.0,82.8881270091,0.0,1.0,1.0,0.0,28.2274991671,1.0,81.1130930583,0.0,1.0,0.0305232666029,59.1408325831,80.9528656006,59.1408325831,2.0,0.0,65.8386772329,0.0566000007093,38.2731613037,0.948853732021,711.146188695,1.0,0.0,3969.2811927,0.0039692811927,676.204254842,0.600044803728,0.348816418065,0.600044803728,0.0,0.0,1163.22749837,676.204254842,1163.22749837,0.0,0.0,0.00116322749837,0.600250507394,1.0,7.59210448542,2.0,2.0,2.0,0.0,95.2055975596,61.1925532023,60.246752739,0.60246752739,1.0,9.91666666667,3395.95890278,104.111838537,1839.43175321,0.948861221793,1839.43175321,1.0,0.0,0.0,0.0,38.9866666794,1.0,67.7777773539,1.0,0.0,40.5583340327,38.4516658783,1.0,67.5972239176,0.0,1.0,77.4383335114,0.0,1253.29992676,0.00022714985966,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.367615843132,168493.0,1899.90850281,58.2465727475,1029.0913784,0.530851389806,1029.0913784,0.367381898807,1.0,1.0,1.0,0.0,1938.56773885,1938.56773885,1938.56773885,0.0,0.0,1163.22749837,1938.56773885
2017-03-28T05:00:00.000Z,0.0,0.0312510802501,0.785887642425,0.572082217353,51.7637497584,0.0442951926625,101.189165751,0.0,50.3833332062,1.0,88.1666660309,0.0,0.0,0.0,52.7916663488,50.8616669973,1.0,87.9861106873,0.0,0.0,101.189165751,88.4424559275,2.0,0.0,124.247249603,72.4834998449,41.8802083333,0.502104092014,1145.70834859,0.0,0.507262106918,0.0,1.0,14.9691038926,83.3075002035,9.91799926758,3065.41611735,83.1064999898,82.9868265788,72.488000234,72.3785298665,,2178.99953206,54.47600015,54.3476587931,41.5415004094,41.3346786499,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.201000213623,85.918999354,100.0,9.11389144262,41.5649995804,1.29150072734,5.85521237055,40.2499996821,207.0,78.2083333333,597.916664124,0.507262106918,41.5649995804,0.839753556024,83.9753551483,2.0,1.0,1.0,1175.65497843,1175.65497843,0.0,0.506078450388,0.0,1.0,14.8385698795,82.2740001678,9.28439941406,2395.95011393,82.2814992269,82.0913823446,72.4789994558,72.1421483358,,2036.99990845,54.2930005391,54.2286936442,41.5814997355,41.921295166,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.00749905904134,100.0,8.89658427238,40.6924994787,0.696999549866,5.94198560715,40.8920001984,207.0,74.2500006358,547.79166921,0.506078450388,40.6999994914,0.770791139149,77.0979429881,2.0,1.0,1.0,1079.10759481,1079.10759481,1145.70834859,0.500920865498,2.0,0.0,4366.39353434,0.0,9.40511703491,3.42931878567,4.1953125,4366.39353434,0.046391586113,106.590834936,106.590834936,74.9224777222,2.0,54.6120274862,42.087987264,41.7312424978,1.0,2630.46113624,1366.21956176,0.0,0.0,0.0,12.2560256322,1.0,0.0,36.8999993006,60.2319746017,1.0,87.9452037811,0.0,1.0,1.0,0.0,34.4091658592,1.0,86.7797590892,0.0,1.0,0.0311957729226,71.3091650009,86.605729421,71.3091650009,2.0,0.0,80.6435392573,0.0566000007093,41.8849681316,0.948739405018,711.488577347,1.0,0.0,4861.83649398,0.00486183649398,740.017095525,0.624414279317,0.324310818089,0.624414279317,0.0,0.0,1424.79749552,740.017095525,1424.79749552,0.0,0.0,0.00142479749552,0.622821430365,1.0,6.42452509754,2.0,2.0,2.0,0.0,94.5246384939,61.2899309794,60.2319746017,0.602319746017,1.0,10.5,3996.680698,122.528507389,2164.81459105,0.948725097406,2164.81459105,1.0,0.0,0.0,0.0,53.6608333588,1.0,75.0277779897,1.0,0.0,44.8916676839,52.9300003052,1.0,74.8194452922,0.0,1.0,106.590834936,0.0,1632.70996094,0.000248585805533,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.341838556791,168493.0,2420.90357287,74.2190141597,1311.28998639,0.574669870209,1311.28998639,0.343543366994,1.0,1.0,1.0,0.0,2281.81440226,2281.81440226,2281.81440226,0.0,0.0,1424.79749552,2281.81440226
2017-03-28T06:00:00.000Z,0.0,0.0326304995477,0.815504141307,0.619319964972,53.2382513682,0.0459684310562,118.245834351,0.0,58.7200009028,1.0,92.7916673024,0.0,0.0,0.0,55.5500001907,59.5258334478,1.0,92.5833346049,0.0,0.0,118.245834351,93.0256913503,2.0,0.0,126.685501734,73.4472503662,41.96875,0.525468892491,1350.89168294,0.0,0.541189251275,0.0,1.0,15.4997001489,85.0610001882,,3258.74940999,84.8285013835,84.7371953328,73.455499649,73.3455022176,,2446.66617839,54.4774999619,54.360399882,41.5040003459,41.2379557292,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.232498804728,86.5174992879,100.0,9.65543580055,43.3245010376,1.33950010935,5.84426430861,40.1645002365,207.0,89.3833332062,716.799997965,0.541189251275,43.3245010376,0.932983276367,94.4816754659,2.0,1.0,1.0,1322.74343872,1322.74343872,0.0,0.535379945737,0.0,1.0,15.2809348901,83.7470003764,9.7379989624,2564.30407715,83.7140007019,83.5277074178,73.4390010834,73.0976384481,,2213.74989827,54.300500234,54.234433492,41.4734999339,41.7106577555,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0329996744792,100.0,9.35739882787,42.240500768,0.719499905904,5.92353614171,40.754000028,207.0,82.5166657766,634.091659546,0.535379945737,42.240500768,0.845362105597,84.5362110138,2.0,1.0,1.0,1183.50694784,1183.50694784,1350.89168294,0.525007963915,2.0,0.0,4861.14257812,0.0,9.37309757868,4.04157096148,5.49479166667,4861.14257812,0.0572572344822,147.557497025,147.557497025,83.9412943522,2.0,54.5930455526,41.9039281209,41.7432200114,1.0,3139.63847247,1362.31927489,0.0,0.0,0.0,13.2671244939,1.0,0.0,43.0391651789,60.1883751551,1.0,92.7511405945,0.0,1.0,1.0,0.0,40.8483320872,1.0,92.1785704295,0.0,1.0,0.0326160861376,83.887497584,91.9094308217,83.887497584,2.0,0.0,96.2536776996,0.0566000007093,41.7653948244,0.948540223611,712.085830391,1.0,0.0,5802.94028795,0.00580294028795,737.90449295,0.661496238229,0.287029568374,0.661496238229,0.0,0.0,1700.59499105,737.90449295,1700.59499105,0.0,0.0,0.00170059499105,0.660847862562,1.0,5.95843858726,2.0,2.0,2.0,0.0,93.1923688253,61.4572203954,60.1883751551,0.601883751551,1.0,11.6666666667,4501.95774736,138.019072524,2438.499484,0.948525806602,2438.499484,1.0,0.0,0.0,0.0,74.4341659546,1.0,84.0416679382,1.0,0.0,50.3166672389,73.1233326594,1.0,83.8611125946,0.0,1.0,147.557497025,0.0,1872.93994141,0.00024787614218,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.302605966412,168493.0,2945.28389329,90.2952391123,1595.32222581,0.620547312376,1595.32222581,0.30328833453,1.0,1.0,1.0,0.0,2570.83093262,2570.83093262,2570.83093262,0.0,0.0,1700.59499105,2570.83093262
2017-03-28T07:00:00.000Z,0.0,0.0310057890385,0.777396873075,0.561365247061,51.4689985911,0.0438532427074,97.8366673787,0.0,48.7191670736,1.0,87.3055566152,0.0,0.0,0.0,52.2666664124,49.1933333079,1.0,87.1111106873,0.0,0.0,97.8366673787,87.5235799154,2.0,0.0,123.812999407,72.3440008163,41.9114583333,0.493148954278,1100.1000061,0.0,0.501460317099,0.0,1.0,14.8748292128,83.0284996033,,3033.33282471,82.807999293,82.7299702962,72.3379999797,72.2490081787,,2185.99951172,53.9540001551,53.8310394287,41.4139992396,41.2042388916,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,93.8165009816,100.0,9.03745810191,41.3940000534,1.29599889119,5.83737115065,40.1180003484,207.0,76.0833333333,573.833333333,0.501460317099,41.3940000534,0.817329152425,81.7329165141,2.0,1.0,1.0,1144.2608134,1144.2608134,0.0,0.499551543056,0.0,1.0,14.7430867354,81.9905001322,9.65999857585,2372.70306396,82.0100002289,81.8370920817,72.350001653,72.017133077,,2043.24989827,53.785999616,53.7129364014,41.4134995143,41.78150177,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.019500096639,100.0,8.81813136737,40.5965007146,0.651999791463,5.92495532831,40.7614997228,207.0,72.7333335876,526.266665141,0.499551543056,40.5965007146,0.752361762637,75.2361774445,2.0,1.0,1.0,1053.30646769,1053.30646769,1100.1000061,0.49307950114,2.0,0.0,4396.14855957,0.0,9.33930722872,4.20359859864,5.65104166667,4396.14855957,0.0499101111004,111.364999135,111.364999135,76.4778474172,2.0,54.1204681396,41.9414978027,41.783185641,1.0,2544.90515499,1366.23503487,0.0,0.0,0.0,12.9884691238,1.0,0.0,35.8558324178,59.3495308558,1.0,87.1004543304,0.0,1.0,1.0,0.0,33.3108323415,1.0,85.8928553263,0.0,1.0,0.0310037549504,69.1666653951,85.6513258616,69.1666653951,2.0,0.0,78.0206010062,0.0566000007093,41.8854424996,0.949665275479,708.719072212,1.0,0.0,4703.70483175,0.00470370483175,740.025476584,0.617929322563,0.331736012992,0.617929322563,0.0,0.0,1378.45583089,740.025476584,1378.45583089,0.0,0.0,0.00137845583089,0.617821544409,1.0,7.12388025325,2.0,2.0,2.0,0.0,94.2342294057,60.4901504517,59.3495308558,0.593495308558,1.0,10.5,3911.14018986,119.906043506,2118.48130748,0.949665335555,2118.48130748,1.0,0.0,0.0,0.0,56.0266669591,1.0,76.5972239176,1.0,0.0,45.8666677475,55.3383334478,1.0,76.4444471995,0.0,1.0,111.364999135,0.0,1436.70007324,0.00024858862089,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349318860626,168493.0,2312.5357635,70.896720753,1252.59222375,0.561507628265,1252.59222375,0.349411412953,1.0,1.0,1.0,0.0,2230.76617432,2230.76617432,2230.76617432,0.0,0.0,1378.45583089,2230.76617432
2017-03-28T08:00:00.000Z,0.0,0.0311669928849,0.788030681914,0.579816052528,52.0134992599,0.0441218438527,103.837498983,0.0,51.6133333842,1.0,88.9861106873,0.0,0.0,0.0,53.2916666667,52.2374998728,1.0,88.8194446564,0.0,0.0,103.837498983,89.2505118052,2.0,0.0,124.613999049,72.6004997889,41.9375,0.500382476234,1176.91667684,0.0,0.511607482835,0.0,1.0,15.0512918631,83.567000707,,3097.9161377,83.3659992218,83.2468770345,72.6064999898,72.4997965495,,2251.33284505,54.3260002136,54.1985905965,41.5235004425,41.3054122925,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.201001485189,92.0705000559,100.0,9.1985124747,41.8424987793,1.28400007884,5.8527794679,40.2395003637,207.0,79.8583329519,615.024998983,0.511607482835,41.8424987793,0.857973720006,85.7973734538,2.0,1.0,1.0,1201.16320801,1201.16320801,0.0,0.509487078055,0.0,1.0,14.9098801613,82.5035006205,9.74057006836,2427.44614665,82.4959996541,82.3124542236,72.594499588,72.2588729858,,2093.99989827,54.1579996745,54.0795160929,41.5305000941,41.8555475871,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.00750096638997,100.0,8.97215183576,40.96549956,0.668500264486,5.93772808711,40.8619998296,207.0,76.0666662852,561.891667684,0.509487078055,40.96549956,0.787115645636,78.7115643819,2.0,1.0,1.0,1101.96190389,1101.96190389,1176.91667684,0.499989357146,2.0,0.0,4534.42154948,0.0,9.31299556385,3.50234194597,4.91666666667,4536.17183431,0.0496976397714,117.089166005,117.089166005,77.6691214244,2.0,54.4652557373,42.0211105347,41.7721643448,1.0,2715.93869004,1404.53481145,0.0,0.0,0.0,12.61951828,1.0,0.0,37.8941659927,59.9869817098,1.0,88.7671209971,0.0,1.0,1.0,0.0,35.4116659164,1.0,87.7619024913,0.0,1.0,0.031145625693,73.3058319092,87.516113917,73.3058319092,2.0,0.0,83.2640731138,0.0566000007093,43.0596204767,0.949167225743,710.209087933,1.0,0.0,5019.8232001,0.0050198232001,760.770670267,0.625457191531,0.323452219962,0.625457191531,0.0,0.0,1471.09667969,760.770670267,1471.09667969,0.0,0.0,0.00147109667969,0.624933212996,1.0,5.99148338982,2.0,2.0,2.0,0.0,94.6033470847,60.9195808411,59.9869817098,0.599869817098,1.0,11.0833333333,4128.92971499,126.582940525,2236.44768443,0.95085680433,2236.44768443,1.0,0.0,0.0,0.0,59.0775003433,1.0,77.7361119588,1.0,0.0,46.5250005722,58.0116666158,1.0,77.5416679382,0.0,1.0,117.089166005,0.0,1640.35998535,0.000255557325685,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.340169222631,168493.0,2520.50624312,77.2725897239,1365.24008402,0.580450789202,1365.24008402,0.34073861793,1.0,1.0,1.0,0.0,2352.03415934,2352.03415934,2352.03415934,0.0,0.0,1471.09667969,2352.03415934
2017-03-28T09:00:00.000Z,0.0,0.0335475536601,0.854577641125,0.66876490067,54.4757496516,0.0469825597752,131.693332672,0.0,65.481666247,1.0,96.3055566152,0.0,0.0,0.0,57.6666660309,66.1924994787,1.0,96.111111323,0.0,0.0,131.693332672,96.5803292592,2.0,0.0,129.023249626,74.5474999746,41.8203125,0.546828196488,1532.46668498,0.0,0.566072667898,0.0,1.0,15.8429562251,86.5595010122,,3405.41603597,86.3479995728,86.2090784709,74.5594997406,74.4254887899,,2673.99934896,54.8704996109,54.7496083577,42.1850004196,41.8430913289,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,85.5620009104,100.0,9.92448862394,44.1629991531,1.46550019582,5.91846760114,40.7195002238,207.0,98.2416674296,799.674997965,0.566072667898,44.1629991531,0.98590116955,100.90893364,2.0,1.0,1.0,1412.72508748,1412.72508748,0.0,0.565923517912,0.0,1.0,15.8115314643,85.4389998118,,2679.41471354,85.3505001068,85.153155009,74.5355002085,74.1883468628,,2372.49989827,54.7070000966,54.6322479248,41.6130005519,41.8191630046,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0884997049967,100.0,9.8738035361,43.737499555,0.755500475566,5.93772804737,40.8575000763,207.0,92.1749992371,732.79166158,0.565923517912,43.737499555,0.92429157802,92.4291578929,2.0,1.0,1.0,1294.00820923,1294.00820923,1532.46668498,0.546712438477,2.0,0.0,5295.21488444,0.0,9.28449352582,3.04187061389,4.43229166667,5295.21488444,0.0693454497551,194.888337453,194.888337453,92.1562404633,2.0,54.9682032267,42.2599436442,41.6320486069,1.0,3605.87939503,1289.5356402,0.0,0.0,0.0,13.0609416962,1.0,0.0,47.9024991989,61.4985580444,1.0,96.3241984049,0.0,1.0,1.0,0.0,46.1041660309,1.0,96.1249987284,0.0,1.0,0.0335420629406,94.015832901,95.9761339823,94.015832901,2.0,0.0,110.547490151,0.0566000007093,39.5340256473,0.946200804539,719.13293796,1.0,0.0,6664.68544018,0.00666468544018,698.481009751,0.696935053462,0.249238116944,0.696935053462,0.0,0.0,1953.13584391,698.481009751,1953.13584391,0.0,0.0,0.00195313584391,0.696607957284,1.0,4.41399373409,2.0,2.0,2.0,0.0,89.9209969838,63.3354330063,61.4985580444,0.614985580444,1.0,11.0833333333,4895.41503523,150.081515798,2651.61685366,0.946173170406,2651.61685366,1.0,0.0,0.0,0.0,97.9008331299,1.0,92.1666679382,1.0,0.0,55.1916675568,96.9875011444,1.0,91.9861125946,0.0,1.0,194.888337453,0.0,2080.14990234,0.000234633044977,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.263417019991,168493.0,3461.90209592,106.133496417,1875.15008987,0.669107493064,1875.15008987,0.263762035808,1.0,1.0,1.0,0.0,2802.4646403,2802.4646403,2802.4646403,0.0,0.0,1953.13584391,2802.4646403
2017-03-28T10:00:00.000Z,0.0,0.0340584492676,0.869494991295,0.686344016685,55.1657501856,0.0477592227483,137.313335419,0.0,68.1366666158,1.0,97.5416673024,0.0,0.0,0.0,58.3916670481,69.2183335622,1.0,97.3194446564,0.0,0.0,137.313335419,97.759528478,2.0,0.0,130.978500048,75.8127498627,41.9583333333,0.555745267959,1597.90834554,0.0,0.563685849738,0.0,1.0,15.9082231522,87.6589997609,,3443.74938965,87.4460004171,87.3115590413,75.8119996389,75.6813481649,,2754.9993693,55.2755002975,55.1502888997,42.8554999034,42.5767618815,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,86.7050011953,100.0,9.89061514537,44.5920003255,1.4024998347,6.01760804653,41.4530000687,207.0,99.1083342234,803.616668701,0.563685849738,44.5905005137,,101.834765116,2.0,1.0,1.0,1425.68672689,1425.68672689,0.0,0.588752725648,0.0,1.0,16.3590486844,87.2030003866,,2705.6613973,87.0649992625,86.890411377,75.8135000865,75.472328186,,2524.99989827,55.0939995448,55.0249608358,42.2744998932,42.4204381307,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.138001124064,100.0,10.3414405187,44.7904993693,0.820000012716,6.01760808627,41.4544998805,207.0,99.0249996185,794.291666667,0.588752725648,44.7904993693,0.963694683257,96.3694674174,2.0,1.0,1.0,1349.17255656,1349.17255656,1597.90834554,0.555763554657,2.0,0.0,5553.09110514,0.0,9.21829112371,2.4568973283,3.95833333333,5553.09110514,0.0839744075348,241.441664378,241.441664378,100.0,2.0,55.3617070516,42.9337692261,41.5284020106,1.0,3830.10803246,1166.33871413,0.0,0.0,0.333333333333,12.7227274577,1.0,0.0,49.7899986903,63.0892721812,1.0,97.7454319,0.0,1.0,1.0,0.0,48.1366662979,1.0,97.7738081614,0.0,1.0,0.0340590579291,97.9266643524,97.4984563192,97.9266643524,2.0,0.0,117.421794688,0.0566000007093,35.7571075978,0.941513514167,733.397638132,1.0,0.0,7079.12340979,0.00707912340979,631.751009711,0.7215329784,0.219720132982,0.7215329784,0.0,0.0,2074.58998617,631.751009711,2074.58998617,0.0,0.0,0.00207458998617,0.721556236347,1.0,5.72351501574,2.0,2.0,2.0,0.0,81.6394292658,66.7864060835,63.0892721812,0.630892721812,1.0,10.5,4997.89349864,153.223256185,2707.12463365,0.94152565704,2707.12463365,1.0,0.0,0.0,0.0,121.048333486,1.0,100.0,1.0,0.0,59.9416675568,120.393332163,1.0,99.9027792613,0.0,1.0,241.441664378,0.0,2089.93994141,0.000212217169839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.23336606001,168493.0,3643.41627822,111.698279673,1973.46781401,0.686363146026,1973.46781401,0.233337463519,1.0,1.0,1.0,0.0,2875.25317383,2875.25317383,2875.25317383,0.0,0.0,2074.58998617,2875.25317383
2017-03-28T11:00:00.000Z,0.0,0.0343233451594,0.828914912667,0.635144958918,54.4945011139,0.0476071590926,125.68083636,0.0,62.4725004832,1.0,94.6944433848,0.0,0.0,0.0,56.7083333333,63.3583342234,1.0,94.5138880412,0.0,0.0,125.68083636,94.9584611257,2.0,0.0,130.56975015,76.0752490362,41.9479166667,0.550739167256,1452.20831299,0.0,0.562012549025,0.0,1.0,15.960195144,87.5284989675,,3346.66609701,87.2989997864,87.2060139974,76.0774987539,75.9632492065,,2521.99947103,54.5345001221,54.4349263509,41.8610003789,41.6305669149,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,88.9414997101,100.0,10.0585550467,45.4379994075,1.27050018311,5.90164001783,40.5905001958,207.0,93.1249987284,748.100001017,0.562012549025,45.4379994075,0.917125799997,94.9390487671,2.0,1.0,1.0,1329.146698,1329.146698,0.0,0.573704064065,0.0,1.0,16.1753340562,86.6225007375,9.73200480143,2597.67486572,86.5415007273,86.3741531372,76.0729993184,75.7351175944,,2266.49991862,54.3589998881,54.2924448649,41.3954998652,41.6123657227,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0810000101725,100.0,10.2605160077,45.1460008621,0.699999809265,5.91481824716,40.6955000559,207.0,89.5333328247,704.108332316,0.573704064065,45.1460008621,0.87424341111,87.424340566,2.0,1.0,1.0,1223.94077555,1223.94077555,1452.20831299,0.54975780604,2.0,0.0,5025.08666992,0.0,9.11549647649,4.97861079375,9.16927083333,5025.08666992,0.0676172607236,181.025834401,181.025834401,89.7817103068,2.0,54.7107162476,42.1007232666,41.4543965658,1.0,3414.60228375,1151.4050787,0.0,0.0,0.75,11.7477839788,1.0,0.0,46.2541656494,64.3297147751,1.0,95.039952596,0.0,1.0,1.0,0.0,44.2508325577,1.0,94.7202358246,0.0,1.0,0.0342909460589,90.5049978892,94.3059603373,90.5049978892,2.0,0.0,104.683399243,0.0566000007093,35.2992786647,0.937155055396,746.869431995,1.0,0.0,6311.15121483,0.00631115121483,623.662159406,0.701420452033,0.236519220589,0.701420452033,0.0,0.0,1849.52999878,623.662159406,1849.52999878,0.0,0.0,0.00184952999878,0.699315547943,1.0,9.41088785067,2.0,2.0,2.0,0.0,75.0969550393,69.6749385487,64.3297147751,0.643297147751,1.0,11.0833333333,4535.30170279,139.041317081,2456.56034167,0.931632180304,2456.56034167,1.0,0.0,0.0,0.0,91.3991670609,1.0,90.0277798971,1.0,0.0,53.9166679382,89.6266667048,1.0,89.8611119588,0.0,1.0,181.025834401,0.0,2070.10986328,0.000209499971303,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.253876181597,168493.0,3107.63442275,95.2725113921,1683.25989749,0.638363756722,1683.25989749,0.256125790182,1.0,1.0,1.0,0.0,2636.83500163,2636.83500163,2636.83500163,0.0,0.0,1849.52999878,2636.83500163
2017-03-28T12:00:00.000Z,0.0,0.0332857295583,0.803139113781,0.602147071133,53.9154984156,0.0467601100756,115.97416687,0.0,57.5899998347,1.0,92.3472232819,0.0,0.0,0.0,55.2833331426,58.3058331807,1.0,92.1388893127,0.0,0.0,115.97416687,92.6272411346,2.0,0.0,129.905998866,75.9905004501,41.9817708333,0.538371218525,1334.90003459,0.0,0.550683638166,0.0,1.0,16.1378663381,87.0725008647,,3238.74940999,86.8864994049,86.7565002441,76.001001358,75.8819834391,,2286.33284505,54.7894999186,54.6846288045,41.5459998449,41.313680013,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.186001459757,93.4294993083,100.0,10.2739360332,45.34049956,1.23299980164,5.8639301459,40.3130000432,207.0,87.566666921,695.125,0.550683638166,45.34049956,0.900827491397,90.0827484131,2.0,1.0,1.0,1261.15848796,1261.15848796,0.0,0.553805708597,0.0,1.0,16.0170013905,86.0915006002,9.74249839783,2484.06408691,86.0389989217,85.8681233724,75.9799995422,75.6445465088,,2118.49991862,54.6154998144,54.547454834,41.5379997889,41.7846934001,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0525016784668,100.0,10.0786650976,44.5009991328,0.671499570211,5.93833633264,40.8665002187,207.0,83.2416667938,639.775004069,0.553805708597,44.5009991328,0.824472670782,82.4472675323,2.0,1.0,1.0,1154.2617391,1154.2617391,1334.90003459,0.538127479079,2.0,0.0,4584.01318359,0.0,9.02824670618,3.93233944972,7.3046875,4584.01318359,0.0498623528181,123.954999924,123.954999924,79.2136529287,2.0,54.9992014567,42.0191980998,41.3916816711,1.0,3059.82112252,1200.52555663,0.0,0.0,0.0,10.5472265879,1.0,0.0,42.426665624,65.4537747701,1.0,92.2146091461,0.0,1.0,1.0,0.0,40.1058320999,1.0,91.6011886597,0.0,1.0,0.0332701521041,82.5324980418,91.3810901642,82.5324980418,2.0,0.0,93.8066719234,0.0566000007093,36.8051930218,0.92997075245,769.526454848,1.0,0.0,5655.41524016,0.00565541524016,650.268419798,0.668421455423,0.262256193321,0.668421455423,0.0,0.0,1657.36167399,650.268419798,1657.36167399,0.0,0.0,0.00165736167399,0.668018991748,1.0,9.13066452665,2.0,2.0,2.0,0.0,64.3067405007,73.9906907515,65.4537747701,0.654537747701,1.0,10.5,4282.93437301,131.304348689,2319.86478876,0.935611956535,2319.86478876,1.0,0.0,0.0,0.0,62.4383331935,1.0,79.3055553436,1.0,0.0,47.458334287,61.5166664124,1.0,79.0972251892,0.0,1.0,123.954999924,0.0,1796.88000488,0.000218437519789,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280304448323,168493.0,2761.99369076,84.6760073968,1496.04251476,0.603360709244,1496.04251476,0.280756395448,1.0,1.0,1.0,0.0,2479.51597087,2479.51597087,2479.51597087,0.0,0.0,1657.36167399,2479.51597087
2017-03-28T13:00:00.000Z,0.0,0.0346841266752,0.849362506533,0.662689585495,55.3615010579,0.0484936166802,135.09333547,0.0,67.0033346812,1.0,96.9722213745,0.0,0.0,0.0,58.0833333333,68.0900001526,1.0,96.8055547078,0.0,0.0,135.09333547,97.2193622589,2.0,0.0,132.167250633,76.8057495753,42.1432291667,0.563718313626,1565.94165039,0.0,0.573831541044,0.0,1.0,16.601987203,88.5814997355,,3429.16595459,88.3295008341,88.2341105143,76.813999176,76.704826355,,2735.33270264,54.7040001551,54.6171061198,42.4655001958,42.2210566203,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.251998901367,89.7034994761,100.0,10.6250988642,45.8640006383,1.28849951426,5.98172287146,41.1770006816,207.0,98.8666674296,800.333328247,0.573831541044,45.8640006383,0.9922492436,99.6271731059,2.0,1.0,1.0,1394.78041585,1394.78041585,0.0,0.589732623051,0.0,1.0,16.5500152906,87.8045005798,,2641.54435221,87.6754995982,87.5203984578,76.7974999746,76.4597167969,,2445.49987793,54.5269997915,54.4575627645,41.7885004679,41.9602305094,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.129000981649,100.0,10.5855251153,45.8869991302,0.73150062561,5.96448989709,41.0569998423,207.0,95.941666921,765.608332316,0.589732623051,45.8869991302,0.927091137114,92.7091134389,2.0,1.0,1.0,1297.92759196,1297.92759196,1565.94165039,0.562107940325,2.0,0.0,5427.07010905,0.0,8.94050823558,4.06965814034,7.56510416667,5420.81152344,0.0811774981178,227.011669159,227.011669159,97.8690643311,2.0,54.8551913175,42.5459677956,41.3739948273,1.0,3737.45962631,1009.23422365,0.0,0.0,0.0,11.0780995687,1.0,0.0,49.0974988937,65.7358996073,1.0,97.1746552785,0.0,1.0,1.0,0.0,47.2508325577,1.0,97.0952358246,0.0,1.0,0.0346963363839,96.3483308156,96.9015674591,96.3483308156,2.0,0.0,114.581419944,0.0566000007093,30.9406661112,0.923338497159,790.947463781,1.0,0.0,6907.88293948,0.00690788293948,546.654871439,0.728759672265,0.196788534353,0.728759672265,0.0,0.0,2024.40668742,546.654871439,2024.40668742,0.0,0.0,0.00202440668742,0.725975180666,1.0,10.0218623625,2.0,2.0,2.0,0.0,53.917367415,77.6401686235,65.7358996073,0.657358996073,1.0,9.91666666667,4735.37943325,145.175213563,2564.93306968,0.92334203145,2564.93306968,1.0,0.0,0.0,0.0,114.092499415,1.0,97.9166673024,1.0,0.0,58.641667366,112.919167201,1.0,97.791668574,0.0,1.0,227.011669159,0.0,2091.82006836,0.000183631759843,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.213126368832,168493.0,3399.24835338,104.21268509,1841.21349441,0.662812542112,1841.21349441,0.213191411008,1.0,1.0,1.0,0.0,2784.77502441,2777.87968306,2777.87968306,0.0,0.0,2024.40668742,2777.87968306
2017-03-28T14:00:00.000Z,0.0,0.0333016949612,0.788617555568,0.57660653535,53.1737499237,0.0466217908951,107.885000865,0.0,53.6208337148,1.0,90.0972226461,0.0,0.0,0.0,53.933333079,54.3108336131,1.0,89.888888677,0.0,0.0,107.885000865,90.3512973785,2.0,0.0,128.864249865,75.6904999415,41.6380208333,0.531708791809,1228.21669515,0.0,0.540293569577,0.0,1.0,15.8985540867,86.4289995829,9.97799682617,3148.74945068,86.1754995982,86.1359608968,75.6949996948,75.6223042806,,2165.33287557,54.4939994812,54.4145406087,41.4034999212,41.2195129395,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.253499984741,87.6560001373,100.0,10.0528784593,44.771999677,1.23599942525,5.84446708361,40.1675004959,207.0,82.3166662852,639.041666667,0.540293569577,44.771999677,0.841943163191,84.1943174998,2.0,1.0,1.0,1178.72042847,1178.72042847,0.0,0.542393639654,0.0,1.0,15.7897757689,85.3834991455,9.48800065782,2404.19909668,85.3775005341,85.2202402751,75.6860001882,75.3543217977,,2004.24991862,54.330499649,54.2522862752,41.3475004832,41.6346995036,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0059986114502,100.0,9.87617397308,44.0300000509,0.665500640869,5.91360183557,40.6819998423,207.0,78.491666158,589.175008138,0.542393639654,44.0300000509,0.774054881505,77.4054896037,2.0,1.0,1.0,1083.67683411,1083.67683411,1228.21669515,0.530401563244,2.0,0.0,4323.80303955,0.0,8.87247824669,4.87207909425,9.48697916667,4323.80303955,0.0504582131792,118.638333003,118.638333003,77.9187730153,2.0,54.7999191284,41.9555130005,41.40944163,1.0,2827.75992,1084.36100853,0.0,0.0,0.0,10.1355991364,1.0,0.0,39.7016658783,65.5594005585,1.0,90.0741984049,0.0,1.0,1.0,0.0,37.2233320872,1.0,89.1607119242,0.0,1.0,0.0332243413005,76.9249979655,88.8700364431,76.9249979655,2.0,0.0,86.6922399943,0.0566000007093,33.2438705732,0.917210890427,811.249274675,1.0,0.0,5226.50047395,0.00522650047395,587.347529268,0.663074967925,0.254269337319,0.663074967925,0.0,0.0,1531.66499837,587.347529268,1531.66499837,0.0,0.0,0.00153166499837,0.660714854797,1.0,10.8696236495,2.0,2.0,2.0,0.0,44.9202613831,80.787012736,65.5594005585,0.655594005585,1.0,10.5,3912.12092853,119.936110567,2119.01252764,0.917344305243,2119.01252764,1.0,0.0,0.0,0.0,60.0900001526,1.0,78.0833352407,1.0,0.0,46.708334287,58.5483334859,1.0,77.8472232819,0.0,1.0,118.638333003,0.0,1934.54003906,0.000197301196923,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.277179828626,168493.0,2473.21046893,75.8226163447,1339.62218012,0.579937476573,1339.62218012,0.279696918299,1.0,1.0,1.0,0.0,2309.9424235,2309.9424235,2309.9424235,0.0,0.0,1531.66499837,2309.9424235
2017-03-28T15:00:00.000Z,0.0,0.0327570891357,0.809066393761,0.607370179493,53.6980009079,0.0462451936211,115.325833003,0.0,57.2816667557,1.0,92.013888677,0.0,0.0,0.0,55.0916668574,57.9975001017,1.0,91.7916666667,0.0,0.0,115.325833003,92.2971909841,2.0,0.0,129.067500114,75.3694992065,41.9010416667,0.532856572407,1325.875,0.0,0.551507370032,0.0,1.0,15.9795331955,86.5955015818,,3215.83272298,86.3840001424,86.2783788045,75.3814996084,75.3023071289,,2313.99952189,54.7355006536,54.6629765828,41.6644999186,41.4784851074,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.211501439412,87.8225008647,100.0,10.0993836721,44.7195002238,1.23299980164,5.88014952342,40.431500117,207.0,88.0916659037,697.008331299,0.551507370032,44.7195002238,0.898936644055,89.8936646779,2.0,1.0,1.0,1258.51130168,1258.51130168,0.0,0.546796306936,0.0,1.0,15.8103227615,85.4119993846,9.49680175781,2461.94185384,85.3669999441,85.187655131,75.3574988047,75.0226414998,,2115.74995931,54.5720001856,54.4868876139,41.5665003459,41.8287378947,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0449994405111,100.0,9.86387689908,43.8004995982,0.647500038147,5.94644594193,40.9190003077,207.0,82.3833332062,628.866668701,0.546796306936,43.8004995982,0.818911089216,81.891108195,2.0,1.0,1.0,1146.4755249,1146.4755249,1325.875,0.531031607924,2.0,0.0,4650.52421061,0.0,8.87527505557,3.84949781497,6.83854166667,4650.52421061,0.0528739261885,133.6291701,133.6291701,80.89772288,2.0,55.0314687093,42.1847915649,41.4067643483,1.0,3057.93026245,1147.68103019,0.0,0.0,0.0,10.1527512868,1.0,0.0,41.9074993134,65.2287483215,1.0,91.763695399,0.0,1.0,1.0,0.0,39.5999984741,1.0,91.1071414948,0.0,1.0,0.0326556784065,81.5074971517,90.9204082489,81.5074971517,2.0,0.0,93.7487027536,0.0566000007093,35.185108397,0.915449285196,817.155016457,1.0,0.0,5651.92039571,0.00565192039571,621.645016892,0.665666306648,0.249833229343,0.665666306648,0.0,0.0,1656.33748372,621.645016892,1656.33748372,0.0,0.0,0.00165633748372,0.662792369723,1.0,7.62684914468,2.0,2.0,2.0,0.0,41.9897311529,81.6678002675,65.2287483215,0.652287483215,1.0,9.91666666667,4205.61129264,128.933811151,2277.98250062,0.915499535991,2277.98250062,1.0,0.0,0.0,0.0,67.4925003052,1.0,80.8750019073,1.0,0.0,48.4250005086,66.1366666158,1.0,80.7083333333,0.0,1.0,133.6291701,0.0,1911.56005859,0.000208822374799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.272892797343,168493.0,2809.15484347,86.1218536089,1521.58750052,0.611511567943,1521.58750052,0.275997729724,1.0,1.0,1.0,0.0,2488.2399292,2488.2399292,2488.2399292,0.0,0.0,1656.33748372,2488.2399292
2017-03-28T16:00:00.000Z,0.0,0.0334185425809,0.809220024324,0.610200426413,54.1127503713,0.0468707834125,118.217500687,0.0,58.6216665904,1.0,92.9027779897,0.0,0.0,0.0,55.6499996185,59.5958337784,1.0,92.7499987284,0.0,0.0,118.217500687,93.2102533976,2.0,0.0,130.136999766,76.0242493947,41.6901041667,0.540313477573,1361.50001017,0.0,0.558171262544,0.0,1.0,16.2031331857,87.3365008036,,3259.16607666,87.1174996694,87.0565999349,76.0369993846,75.9676971436,,2367.99949137,54.4819997152,54.4126281738,41.4305003484,41.2360509237,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.219001134237,91.2425003052,100.0,10.3517730236,45.686999321,1.20750045776,5.85136024157,40.2229998906,207.0,90.0750001272,719.5,0.558171262544,45.686999321,0.911578575233,91.9115473429,2.0,1.0,1.0,1286.76166789,1286.76166789,0.0,0.554001249076,0.0,1.0,16.0073322455,86.0945002238,9.7487991333,2494.93770345,86.0390001933,85.8674799601,76.0114994049,75.6732457479,,2149.99995931,54.3199996948,54.2235921224,41.3940000534,41.6468226115,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,0.0555000305176,100.0,10.0785249869,44.6450001399,0.601000150045,5.92880741755,40.7929999034,207.0,83.3833332062,642.0,0.554001249076,44.6450001399,0.826969095866,82.6969095866,2.0,1.0,1.0,1157.75673421,1157.75673421,1361.50001017,0.539622337173,2.0,0.0,4715.86844889,0.0,8.85768620173,4.54242082437,8.74739583333,4715.86844889,0.0558639057739,141.760000865,141.760000865,82.8450628916,2.0,54.7961222331,41.9669723511,41.3953733444,1.0,3149.03874128,1108.72132453,0.0,0.0,0.0,10.8096764882,1.0,0.0,43.2508319219,65.2273228963,1.0,92.9166666667,0.0,1.0,1.0,0.0,40.9583323797,1.0,92.3273779551,0.0,1.0,0.0333844054965,84.2091636658,92.0814304352,84.2091636658,2.0,0.0,96.5418670729,0.0566000007093,33.9906985997,0.915722595077,816.227992213,1.0,0.0,5820.3146446,0.0058203146446,600.542370562,0.676904511706,0.238326209507,0.676904511706,0.0,0.0,1705.68667603,600.542370562,1705.68667603,0.0,0.0,0.00170568667603,0.675754974286,1.0,9.262543286,2.0,2.0,2.0,0.0,42.2305769487,81.5342428034,65.2273228963,0.652273228963,1.0,10.5,4286.86904683,131.424976217,2321.99601713,0.921487868935,2321.99601713,1.0,0.0,0.0,0.0,71.6383323669,1.0,83.0277779897,1.0,0.0,49.6833337148,70.1216672262,1.0,82.8055547078,0.0,1.0,141.760000865,0.0,1854.36999512,0.000201733594866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258631955494,168493.0,2846.9096388,87.2793237869,1542.03750341,0.611960073295,1542.03750341,0.259844688169,1.0,1.0,1.0,0.0,2519.83351644,2519.83351644,2519.83351644,0.0,0.0,1705.68667603,2519.83351644
2017-03-28T17:00:00.000Z,0.0,0.032155702277,0.774623246933,0.555257182675,52.2422482173,0.0452153217684,98.7791652679,0.0,49.0841665268,1.0,87.6805547078,0.0,0.0,0.0,52.4833335876,49.6950000127,1.0,87.4722213745,0.0,0.0,98.7791652679,87.9669100444,2.0,0.0,126.854998906,74.6127506892,41.5572916667,0.512604285498,1119.69164022,0.0,0.521557316854,0.0,1.0,15.4610236486,85.0384998322,9.98999786377,3052.49943034,84.7984987895,84.7626291911,74.6105009715,74.5600941976,,2029.6662089,54.611000061,54.5355733236,41.4395001729,41.2704086304,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.240001042684,84.4520003001,100.0,9.61512978872,43.3589986165,1.25250053406,5.84710272153,40.1869996389,207.0,76.741666158,581.10832723,0.521557316854,43.3589986165,0.79570249285,79.5702495575,2.0,1.0,1.0,1113.98348999,1113.98348999,0.0,0.52124098433,0.0,1.0,15.3800441424,84.0830001831,9.49799982707,2326.95874023,84.113000234,83.9436543783,74.6150004069,74.2750956217,,1912.99992879,54.4204998016,54.3249613444,41.4599997203,41.7898000081,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,9.44677639008,42.6530005137,0.63699944814,5.93326775233,40.8230002721,207.0,73.8916664124,538.583328247,0.52124098433,42.6530005137,0.737874294463,73.787428538,2.0,1.0,1.0,1033.02401225,1033.02401225,1119.69164022,0.512508961539,2.0,0.0,4075.84529622,0.0,8.89026927948,4.51007596652,7.86979166667,4075.84529622,0.044218842245,96.6458352407,96.6458352407,73.3399302165,2.0,54.9599787394,42.1039072673,41.4827400843,1.0,2557.64234616,1120.23458159,0.0,0.0,0.0,9.65597661336,1.0,0.0,36.4266659419,64.9545243581,1.0,87.5913238525,0.0,1.0,1.0,0.0,33.8116661708,1.0,86.5416641235,0.0,1.0,0.0321491434508,70.23833402,86.1632550557,70.23833402,2.0,0.0,78.4110923014,0.0566000007093,34.3436670527,0.911987431537,829.001014699,1.0,0.0,4727.24676514,0.00472724676514,606.778562232,0.634227200777,0.277788348306,0.634227200777,0.0,0.0,1385.3549703,606.778562232,1385.3549703,0.0,0.0,0.0013853549703,0.634031111995,1.0,9.74338038342,2.0,2.0,2.0,0.0,37.6240832011,83.3359508514,64.9545243581,0.649545243581,1.0,10.5,3677.87692775,112.754759354,1992.13353253,0.912015549083,1992.13353253,1.0,0.0,0.0,0.0,48.7816667557,1.0,73.4444452922,1.0,0.0,43.9500007629,47.8641668955,1.0,73.2500006358,0.0,1.0,96.6458352407,0.0,1491.35998535,0.00020382845016,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304587294137,168493.0,2239.82911933,68.667711918,1213.21044271,0.555417982779,1213.21044271,0.304724845361,1.0,1.0,1.0,0.0,2184.31970215,2184.31970215,2184.31970215,0.0,0.0,1385.3549703,2184.31970215
2017-03-28T18:00:00.000Z,0.0,0.0313253281868,0.770264768162,0.538928101968,51.1465002696,0.0442712085039,90.1291656494,0.0,44.8250001272,1.0,84.9722220103,0.0,0.0,0.0,50.8666664759,45.3016668955,1.0,84.7638880412,0.0,0.0,90.1291656494,85.2374204,2.0,0.0,124.572750092,73.426249822,41.46875,0.496782861603,1010.99999491,0.0,0.500896834309,0.0,1.0,14.9836076101,83.5130004883,9.65571376256,2939.16617839,83.274500529,83.2602233887,73.4180005391,73.3778864543,,1922.33287557,54.5135002136,54.4381103516,41.4290002187,41.2233301799,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,84.7669989268,100.0,9.14603384336,41.8455003103,1.31100050608,5.83757388592,40.1179997126,207.0,71.3833332062,525.650004069,0.500896834309,41.8455003103,0.748818028768,74.8818028768,2.0,1.0,1.0,1048.34524028,1048.34524028,0.0,0.495476417856,0.0,1.0,14.913506031,82.543999354,9.16200002035,2237.71986898,82.5964991252,82.4325790405,73.4344991048,73.0957183838,,1812.99997965,54.3409999212,54.2395299276,41.3924999237,41.8312911987,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0524997711182,100.0,8.98611783981,41.2009992599,0.61150042216,5.9273882707,40.7839994431,207.0,68.2166674932,485.349998474,0.495476417856,41.2039992015,0.698796343122,69.9376487732,2.0,1.0,1.0,978.314880371,978.314880371,1010.99999491,0.496453920549,2.0,0.0,3799.29917399,0.0,8.93895157178,4.47332453728,8.02083333333,3799.29917399,0.0411621292485,83.9049994151,83.9049994151,70.1022860209,2.0,54.9213867188,42.0707931519,41.5714731216,1.0,2305.55915872,1106.67182,0.0,0.0,0.0,9.04446411133,1.0,0.0,33.2816651662,64.3735364278,1.0,84.8401800791,0.0,1.0,1.0,0.0,30.4683324496,1.0,83.3214263916,0.0,1.0,0.0313171925174,63.7499984105,83.0593840281,63.7499984105,2.0,0.0,70.6828350227,0.0566000007093,33.9278657767,0.908328274558,841.602161082,1.0,0.0,4261.3257054,0.0042613257054,599.432250026,0.613639030478,0.294547645898,0.613639030478,0.0,0.0,1248.81332397,599.432250026,1248.81332397,0.0,0.0,0.00124881332397,0.612899641196,1.0,8.53322437164,2.0,2.0,2.0,0.0,32.622200648,85.0825354258,64.3735364278,0.643735364278,1.0,11.0833333333,3412.23097872,104.610700799,1848.245574,0.908186676376,1848.245574,1.0,0.0,0.0,0.0,42.4141664505,1.0,70.2361119588,1.0,0.0,42.0083341599,41.4908336004,1.0,70.0138899485,0.0,1.0,83.9049994151,0.0,1379.94006348,0.000201360684282,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.324325002293,168493.0,2027.21925347,62.1496106511,1098.04964439,0.539557118956,1098.04964439,0.324839021511,1.0,1.0,1.0,0.0,2035.09435018,2035.09435018,2035.09435018,0.0,0.0,1248.81332397,2035.09435018
