timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-28T19:00:00.000Z,0.0,0.0301874371069,0.771240597788,0.540137050542,50.5344991684,0.0429809106133,87.4766674042,0.0,43.6500002543,1.0,84.1527773539,0.0,0.0,0.0,50.3916670481,43.8474998474,1.0,83.986111323,0.0,0.0,87.4766674042,84.4477996826,2.0,0.0,122.423999468,71.8895003001,41.4947916667,0.480425815816,980.508331299,0.0,0.488040049279,0.0,1.0,14.5690414111,82.0594997406,9.79560089111,2903.74951172,81.8494993846,81.802327474,71.8804995219,71.8413925171,,1915.66625977,54.5945002238,54.510732015,41.4965003332,41.3136825562,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,87.1085001628,100.0,8.72416869799,40.3529990514,1.3215007782,5.84487259388,40.174999555,207.0,69.9833335876,510.308336894,0.488040049279,40.3529990514,0.747097164336,74.7097167969,2.0,1.0,1.0,1045.93603007,1045.93603007,0.0,0.47966875309,0.0,1.0,14.4820187092,81.0934995015,9.25049908956,2205.8488973,81.1490001678,80.9796422323,71.8985010783,71.565536499,,1820.24992879,54.4265003204,54.3275095622,41.5064996084,41.9468282064,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0555006663005,100.0,8.54206053416,39.6425005595,0.629499753316,5.93995821476,40.876999855,207.0,66.5166664124,470.200002035,0.47966875309,39.6425005595,0.700073957897,70.0073960622,2.0,1.0,1.0,980.103541056,980.103541056,980.508331299,0.481752866351,2.0,0.0,3822.63641357,0.0,9.02336822857,3.80480750402,6.33333333333,3822.63641357,0.039441697307,80.3774998983,80.3774998983,68.8085861206,2.0,54.9644037882,42.1554946899,41.696665446,1.0,2233.78817128,1242.10993261,0.0,0.0,0.0,11.0157696406,1.0,0.0,32.2049992879,60.8647298813,1.0,83.8698622386,0.0,1.0,1.0,0.0,29.4049992561,1.0,82.3154741923,0.0,1.0,0.0302634624168,61.6099980672,82.096124649,61.6099980672,2.0,0.0,68.4825111467,0.0566000007093,38.0800688261,0.920407491959,800.606500227,1.0,0.0,4128.67261232,0.00412867261232,672.792727012,0.592841078043,0.329652471511,0.592841078043,0.0,0.0,1209.93834432,672.792727012,1209.93834432,0.0,0.0,0.00120993834432,0.594410205881,1.0,6.36506502649,2.0,2.0,2.0,0.0,35.0598366477,79.1639674794,60.8647298813,0.608647298813,1.0,11.0833333333,3477.40836312,106.608880847,1883.54910796,0.922894368091,1883.54910796,1.0,0.0,0.0,0.0,40.657500267,1.0,68.888888677,1.0,0.0,41.2250006994,39.7199996312,1.0,68.7083339691,0.0,1.0,80.3774998983,0.0,1265.02001953,0.00022600386263,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357194152342,168493.0,2038.65355383,62.5001584837,1104.24306891,0.54105290114,1104.24306891,0.355264644992,1.0,1.0,1.0,0.0,2040.91516113,2040.91516113,2040.91516113,0.0,0.0,1209.93834432,2040.91516113
2017-03-28T20:00:00.000Z,0.0,0.0304931083631,0.771486146179,0.521190274296,49.4687493642,0.0432359719215,79.0716660817,0.0,39.4425001144,1.0,81.2777767181,0.0,0.0,0.0,48.6416667302,39.6291666031,1.0,81.0694433848,0.0,0.0,79.0716660817,81.5679283142,2.0,0.0,120.687749227,71.2189998627,41.5338541667,0.478651043159,873.591674805,0.0,0.474922441943,0.0,1.0,14.2185335159,80.8910007477,9.33299942017,2788.74951172,80.6734994253,80.6502583822,71.2069994609,71.1601308187,,1749.33290609,54.4685001373,54.3750508626,41.3599993388,41.1310551961,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.217501322428,83.9479993184,100.0,8.40386152267,39.3135000865,1.40849939982,5.81588057677,39.951499939,207.0,63.8666667938,454.816665649,0.474922441943,39.3135000865,0.682897197178,68.2897189458,2.0,1.0,1.0,956.05607605,956.05607605,0.0,0.465474343284,0.0,1.0,14.143597285,79.9385007222,8.79749933879,2109.86086019,80.0284996033,79.8666178385,71.2310002645,70.9098332723,,1660.24995931,54.3035004934,54.2095667521,41.3234996796,41.8536351522,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0899988810221,100.0,8.23060369492,38.7049999237,0.645999908447,5.91299362977,40.6774997711,207.0,60.9833339055,418.775001526,0.465474343284,38.7049999237,0.641690811884,64.1690816879,2.0,1.0,1.0,898.367136637,898.367136637,873.591674805,0.477541603425,2.0,0.0,3416.56874593,0.0,9.16387192408,4.35812226931,6.5234375,3416.56874593,0.0354950931172,65.1700003942,65.1700003942,64.375008901,2.0,54.8188959757,42.0262095133,41.7315899531,1.0,1981.87110691,1136.03083071,0.0,0.0,0.0,10.6473007202,1.0,0.0,29.2799994151,60.5596987406,1.0,81.1015955607,0.0,1.0,1.0,0.0,26.3733329773,1.0,79.2261892955,0.0,1.0,0.0304263307484,55.6533323924,78.9530671438,55.6533323924,2.0,0.0,60.7593467972,0.0566000007093,34.8279416226,0.925382982148,784.28215031,1.0,0.0,3663.05859501,0.00366305859501,615.334649932,0.588175841846,0.337149014324,0.588175841846,0.0,0.0,1073.48667908,615.334649932,1073.48667908,0.0,0.0,0.00107348667908,0.586677725116,1.0,6.87330802095,2.0,2.0,2.0,0.0,40.1380449931,76.5475381215,60.5596987406,0.605596987406,1.0,10.5,3117.90193762,95.5872884198,1688.82132901,0.92532485617,1688.82132901,1.0,0.0,0.0,0.0,32.9800000191,1.0,64.4027786255,1.0,0.0,38.5250008901,32.1900000572,1.0,64.2083358765,0.0,1.0,65.1700003942,0.0,1266.11999512,0.000206702602616,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.36435746006,168493.0,1757.67497424,53.8860387762,952.050143126,0.521639350843,952.050143126,0.365952296858,1.0,1.0,1.0,0.0,1825.11181641,1825.11181641,1825.11181641,0.0,0.0,1073.48667908,1825.11181641
2017-03-28T21:00:00.000Z,0.0,0.0290530670703,0.779696439828,0.51160833247,48.198249499,0.0416402738684,68.7874991099,0.0,34.1874993642,1.0,77.7222220103,0.0,0.0,0.0,46.5333334605,34.5849995613,1.0,77.5555553436,0.0,0.0,68.7874991099,78.0274124146,2.0,0.0,118.510499636,70.3122501373,41.5989583333,0.455014556461,751.60832723,0.0,0.461721629886,0.0,1.0,13.803967158,79.4104995728,8.92649904887,2639.99951172,79.227499644,79.1809209188,70.3010005951,70.249671936,,1553.33294678,54.5104999542,54.4107182821,41.3734998703,41.1291503906,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,80.4050000509,100.0,7.99741276105,37.8539997737,1.48500061035,5.80655447642,39.8884992599,207.0,57.2416667938,392.633336385,0.461721629886,37.8539997737,0.607467527844,60.7083962758,2.0,1.0,1.0,850.454538981,850.454538981,0.0,0.449641254216,0.0,1.0,13.721779108,78.4594993591,8.24250030518,1975.25273641,78.5659999847,78.4021860758,70.3234996796,70.003461202,,1481.74992879,54.3440001806,54.2631251017,41.4180002213,42.0087458293,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.10650062561,100.0,7.80777180195,37.1479997635,0.734500249227,5.9140073061,40.683499972,207.0,54.799999555,358.974998474,0.449641254216,37.1479997635,0.570146607899,57.0146611532,2.0,1.0,1.0,798.205251058,798.205251058,751.60832723,0.454930100976,2.0,0.0,3096.84891764,0.0,9.33442298571,5.76055260499,7.80989583333,3096.84891764,0.0314740835067,51.9466667175,51.9466667175,60.0,2.0,54.8650817871,42.0663350423,41.7406352361,1.0,1699.04403378,1134.64159983,0.0,0.0,0.0,9.7590602239,1.0,0.0,25.5124993324,60.5419403712,1.0,77.3801345825,0.0,1.0,1.0,0.0,22.4783328374,1.0,75.1249987284,0.0,1.0,0.0290512700536,47.9908320109,74.8721968333,47.9908320109,2.0,0.0,52.0885567746,0.0566000007093,34.7853511836,0.929224513884,771.893080605,1.0,0.0,3140.31413524,0.00314031413524,614.582168687,0.557133913409,0.372060583635,0.557133913409,0.0,0.0,920.292510986,614.582168687,920.292510986,0.0,0.0,0.000920292510986,0.557064458728,1.0,4.24989165655,2.0,2.0,2.0,0.0,45.6129252116,74.4271024068,60.5419403712,0.605419403712,1.0,10.5,2833.68563361,86.8739079582,1534.87467967,0.929194497044,1534.87467967,1.0,0.0,0.0,0.0,26.3066666921,1.0,60.1666717529,1.0,0.0,35.9166679382,25.6399998665,1.0,59.8611132304,0.0,1.0,51.9466667175,0.0,980.960021973,0.000206449829866,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400411953384,168493.0,1560.41947763,47.838665118,845.2060869,0.511677503848,845.2060869,0.400496558415,1.0,1.0,1.0,0.0,1651.83358765,1651.83358765,1651.83358765,0.0,0.0,920.292510986,1651.83358765
2017-03-28T22:00:00.000Z,0.0,0.0284841199281,0.799668543168,0.507421696065,46.7867498398,0.041158603854,59.5991665522,0.0,29.7474999428,1.0,74.236111323,0.0,0.0,0.0,44.4166666667,29.8516667684,1.0,74.0277767181,0.0,0.0,59.5991665522,74.5038935343,2.0,0.0,116.221499443,69.4347496033,41.2760416667,0.445050001503,644.458343506,0.0,0.449114790978,0.0,1.0,13.3712713718,77.849000295,8.25750033061,2484.58284505,77.6719996134,77.6511764526,69.4144992828,69.3620554606,,1407.66636149,54.1714998881,54.0539881388,41.4289999008,41.1857833862,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.177000681559,84.0904998779,100.0,7.57485397657,36.2429997126,1.61999956767,5.79641739527,39.8135004044,207.0,51.7333329519,335.624997457,0.449114790978,36.2429997126,0.533800066993,53.3800061544,2.0,1.0,1.0,747.320093791,747.320093791,0.0,0.441355033026,0.0,1.0,13.3096303145,76.9729995728,7.64399973551,1847.39378866,77.0989996592,76.9288075765,69.4549999237,69.1334431966,,1337.24994914,54.0034999847,53.9214070638,41.4494994481,42.1006647746,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.126000086466,100.0,7.40819295247,35.6495002111,0.863499005636,5.90143736204,40.5860004425,207.0,49.3916670481,308.833335876,0.441355033026,35.6495002111,0.4997719247,49.9771925608,2.0,1.0,1.0,699.68069458,699.68069458,644.458343506,0.445011138278,2.0,0.0,2813.8850708,0.0,9.39129049128,8.45410362879,10.5286458333,2813.8850708,0.034256426682,49.5891663233,49.5891663233,60.0,2.0,54.498388117,42.1825866699,41.7498493195,1.0,1467.53206749,1024.48862229,0.0,0.0,0.0,9.10816319784,1.0,0.0,22.1658326785,60.306336085,1.0,73.8127848307,0.0,1.0,1.0,0.0,19.0808327993,1.0,71.0357119242,0.0,1.0,0.028487706948,41.2466659546,70.8812923431,41.2466659546,2.0,0.0,44.9909630923,0.0566000007093,31.4083288637,0.93293215259,760.116083703,1.0,0.0,2712.414513,0.002712414513,554.917464137,0.548937385438,0.383214866774,0.548937385438,0.0,0.0,794.893330892,554.917464137,794.893330892,0.0,0.0,0.000794893330892,0.548920293649,1.0,3.40249013816,2.0,2.0,2.0,0.0,50.9402770996,72.2680324208,60.306336085,0.60306336085,1.0,11.0833333333,2488.35570592,76.2869324668,1347.82564507,0.930781347479,1347.82564507,1.0,0.0,0.0,0.0,25.3358333906,1.0,60.1666717529,1.0,0.0,35.9333343506,24.2533329328,1.0,59.8888905843,0.0,1.0,49.5891663233,0.0,836.200012207,0.000186407321751,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411713092244,168493.0,1356.54837113,41.5884729541,734.778664893,0.50742340325,734.778664893,0.4117424912,1.0,1.0,1.0,0.0,1448.05828857,1448.05828857,1448.05828857,0.0,0.0,794.893330892,1448.05828857
2017-03-28T23:00:00.000Z,0.0,0.0278844625346,0.798433016387,0.509755773058,46.6614999771,0.0403624919269,59.8341662089,0.0,29.8983332316,1.0,74.2916666667,0.0,0.0,0.0,44.4416662852,30.0158333778,1.0,74.0694440206,0.0,0.0,59.8341662089,74.5623728434,2.0,0.0,115.306499799,68.644999822,41.140625,0.437860503231,650.116673787,0.0,0.436447827257,0.0,1.0,13.2238162359,77.2670008341,8.43599955241,2486.24955241,77.0749994914,77.0280914307,68.638999939,68.5684076945,,1529.6663208,53.7754999797,53.6564915975,41.5925000509,41.374130249,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.192001342773,80.4229996999,100.0,7.39394652843,35.4824994405,1.53150018056,5.82986970743,40.0609998703,207.0,51.8583329519,338.675000509,0.436447827257,35.4824994405,0.553962551299,55.3962548574,2.0,1.0,1.0,775.547571818,775.547571818,0.0,0.43145627845,0.0,1.0,13.1488800844,76.3535003662,7.81200091044,1844.01919556,76.4630006154,76.2924346924,68.650999705,68.3399632772,,1448.24995931,53.6119998296,53.5331548055,41.642999649,42.2538401286,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.109500249227,100.0,7.21865344048,34.8200009664,0.84249941508,5.93022664388,40.800500234,207.0,49.5249999364,311.441670736,0.43145627845,34.8200009664,0.516237854731,51.6237856547,2.0,1.0,1.0,722.732996623,722.732996623,650.116673787,0.438106313362,2.0,0.0,3028.58754476,0.0,9.45032040278,6.49421302478,7.95833333333,3028.58754476,0.0349391292245,51.5066665014,51.5066665014,60.0656588872,2.0,54.0976893107,42.3229929606,41.7890078227,1.0,1482.26014377,1090.653213,0.0,0.0,0.0,9.11092472076,1.0,0.0,22.2191661199,59.5280752182,1.0,73.8299077352,0.0,1.0,1.0,0.0,19.1824995677,1.0,71.0833326976,0.0,1.0,0.0279258654936,41.4016653697,70.9486249288,41.4016653697,2.0,0.0,45.4424900816,0.0566000007093,33.4367742549,0.938561388201,742.493973473,1.0,0.0,2739.63616541,0.00273963616541,590.755721481,0.540742060556,0.397880269687,0.540742060556,0.0,0.0,802.870839437,590.755721481,802.870839437,0.0,0.0,0.000802870839437,0.54132471482,1.0,2.59228271016,2.0,2.0,2.0,0.0,59.0465904872,68.7770570119,59.5280752182,0.595280752182,1.0,9.91666666667,2572.91335677,78.8792643365,1393.62656092,0.938622330243,1393.62656092,1.0,0.0,0.0,0.0,26.1449999809,1.0,60.2083381017,1.0,0.0,36.0000006358,25.3616666794,1.0,60.0000012716,0.0,1.0,51.5066665014,0.0,940.609985352,0.000198446073456,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423898150371,168493.0,1397.70409643,42.8502073714,757.070792128,0.509895240945,757.070792128,0.423223040484,1.0,1.0,1.0,0.0,1484.7575175,1484.7575175,1484.7575175,0.0,0.0,802.870839437,1484.7575175
2017-03-29T00:00:00.000Z,0.0,0.0290392768622,0.772047689271,0.522076673321,48.7734994888,0.041733367032,76.2374998728,0.0,38.0291671753,1.0,80.4027779897,0.0,0.0,0.0,48.1083329519,38.1816660563,1.0,80.1805559794,0.0,0.0,76.2374998728,80.6626288096,2.0,0.0,118.163999875,69.3905003866,41.2239583333,0.458616012747,839.566660563,0.0,0.454731446714,0.0,1.0,13.7640818755,79.2110004425,9.59727269953,2743.74951172,79.0039997101,78.938041687,69.3725001017,69.3030115763,,1834.66624959,54.0979998906,53.9756444295,41.5024998983,41.2684987386,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.207000732422,85.9579995473,100.0,7.92792729537,37.5014998118,1.39199988047,5.83615454038,40.109000206,207.0,62.0500005086,438.083335876,0.454731446714,37.5014998118,0.68793770563,68.7937704722,2.0,1.0,1.0,963.112787882,963.112787882,0.0,0.445505042008,0.0,1.0,13.6673900286,78.2375005086,8.91149965922,2058.86725871,78.3200003306,78.1370264689,69.4085006714,69.0849609375,,1744.99995931,53.931500117,53.8595657349,41.5499998728,42.0451253255,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0824998219808,100.0,7.73168941339,36.7700004578,0.703000068665,5.93570061525,40.8469998042,207.0,59.2166665395,401.483332316,0.445505042008,36.7700004578,0.643136494954,64.3136485418,2.0,1.0,1.0,900.391092936,900.391092936,839.566660563,0.45945839647,2.0,0.0,3595.09855143,0.0,9.46578963598,3.71789491177,4.63802083333,3595.09855143,0.038503836202,70.399998347,70.399998347,65.7006120682,2.0,54.3273391724,42.107093811,41.8533792496,1.0,1918.89717683,1267.03434095,0.0,0.0,0.0,10.9184144338,1.0,0.0,28.0508329074,58.4540856679,1.0,79.9714603424,0.0,1.0,1.0,0.0,25.1099993388,1.0,77.9226169586,0.0,1.0,0.0291119262545,53.1608317693,77.7758280436,53.1608317693,2.0,0.0,58.828719299,0.0566000007093,38.8441905517,0.942697219431,729.775463471,1.0,0.0,3546.66495315,0.00354666495315,686.293110687,0.567762869524,0.374889838751,0.567762869524,0.0,0.0,1039.37665304,686.293110687,1039.37665304,0.0,0.0,0.00103937665304,0.568823893865,1.0,4.84209792996,2.0,2.0,2.0,0.0,64.857319514,65.9506050746,58.4540856679,0.584540856679,1.0,9.91666666667,3185.93151778,97.6729098507,1725.66976372,0.942652708275,1725.66976372,1.0,0.0,0.0,0.0,35.5491668383,1.0,65.7638905843,1.0,0.0,39.3416671753,34.8508327802,1.0,65.5694446564,0.0,1.0,70.399998347,0.0,1141.39001465,0.000230538898065,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397696665442,168493.0,1766.9416489,54.1701324781,957.069466417,0.522802301745,957.069466417,0.396612876731,1.0,1.0,1.0,0.0,1830.65274048,1830.65274048,1830.65274048,0.0,0.0,1039.37665304,1830.65274048
2017-03-29T01:00:00.000Z,0.0,0.0280441091019,0.777222305661,0.512645020015,47.5757490794,0.0401738491873,67.6083348592,0.0,33.7458333969,1.0,77.2916653951,0.0,0.0,0.0,46.2750002543,33.8625005086,1.0,77.1249993642,0.0,0.0,67.6083348592,77.5511703491,2.0,0.0,115.98374939,68.4080003103,41.25,0.438003839506,737.174982707,0.0,0.442454679172,0.0,1.0,13.3531416257,77.7709986369,9.14399973551,2619.99951172,77.5384991964,77.5119425456,68.3944994609,68.3309555054,,1661.66625977,54.0079997381,53.8845443726,41.4064995448,41.1285146077,41.4729003906,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,83.0794989268,100.0,7.54091032346,36.1319996516,1.48199939728,5.81223130226,39.9245001475,207.0,56.7166665395,385.949996948,0.442454679172,36.1319996516,0.623164502098,62.2656993866,2.0,1.0,1.0,872.430302938,872.430302938,0.0,0.426199598532,0.0,1.0,13.2637016773,76.8064994812,8.46899922689,1952.75559489,76.8905003866,76.7352091471,68.4215011597,68.1090621948,,1584.99996948,53.8535003662,53.7805099487,41.3729995092,41.9959793091,41.4729003906,1.0,0.0,99.9981155396,1.0,0.0,-0.0840009053548,100.0,7.34543685118,35.5175008774,0.656499544779,5.91826482614,40.7164999644,207.0,54.2083336512,351.224995931,0.426199598532,35.5175008774,0.588656027658,58.8656021754,2.0,1.0,1.0,824.118438721,824.118438721,737.174982707,0.438030379262,2.0,0.0,3303.38328044,0.0,9.47049514453,4.06002634764,4.48958333333,3303.38328044,0.0333378168128,56.1133327484,56.1133327484,61.1005013784,2.0,54.265973409,42.0370330811,41.9062852859,1.0,1676.52653126,1265.30367516,0.0,0.0,0.0,11.2092475891,1.0,0.0,25.116666158,57.1852518717,1.0,76.9805927277,0.0,1.0,1.0,0.0,22.082499663,1.0,74.5714270274,0.0,1.0,0.028045510083,47.1991653442,74.3823483785,47.1991653442,2.0,0.0,51.3982249259,0.0566000007093,38.7911325486,0.946765836658,717.423814419,1.0,0.0,3098.69541903,0.00309869541903,685.355690151,0.53955908958,0.407214610853,0.53955908958,0.0,0.0,908.095835368,685.355690151,908.095835368,0.0,0.0,0.000908095835368,0.539596453309,1.0,2.56144279546,2.0,2.0,2.0,0.0,71.4774119059,62.8994909922,57.1852518717,0.571852518717,1.0,11.6666666667,2941.83020641,90.1893574746,1593.45152552,0.946773700433,1593.45152552,1.0,0.0,0.0,0.0,28.4499998093,1.0,61.291668574,1.0,0.0,36.6083339055,27.663333257,1.0,61.0138902664,0.0,1.0,56.1133327484,0.0,943.900024414,0.000230224000692,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.430107649448,168493.0,1592.97643179,48.8367821305,862.84066287,0.512670033689,862.84066287,0.430067811557,1.0,1.0,1.0,0.0,1683.03315226,1683.03315226,1683.03315226,0.0,0.0,908.095835368,1683.03315226
2017-03-29T02:00:00.000Z,0.0,0.0275213230431,0.785093013747,0.509754509889,46.8347489039,0.0394202133468,62.6599998474,0.0,31.2266662916,1.0,75.3888899485,0.0,0.0,0.0,45.0916662216,31.433333079,1.0,75.1527767181,0.0,0.0,62.6599998474,75.6302979787,2.0,0.0,114.497999191,67.6632502874,41.6171875,0.426433628605,677.375005086,0.0,0.425371100264,0.0,1.0,13.0727353891,76.7765000661,8.87999979655,2536.24951172,76.531999588,76.529624939,67.6519997915,67.5963643392,,1590.66633097,54.0065002441,53.8800913493,41.4559996923,41.2608642578,41.5576260885,1.0,0.0,99.9981231689,1.0,0.0,0.244500478109,80.2100009918,100.0,7.24935336908,35.0759998957,1.44150002797,5.82338202,40.0144996643,207.0,53.6583334605,354.166666667,0.425371100264,35.0759998957,0.594261147635,59.4261156718,2.0,1.0,1.0,831.965606689,831.965606689,0.0,0.416537424465,0.0,1.0,13.0002164841,75.8315003713,8.25749842326,1884.88909912,75.9319992065,75.7800038656,67.6745007833,67.3729934692,,1507.99996948,53.8355003993,53.7620264689,41.4990002314,42.1370442708,41.5576260885,1.0,0.0,99.9981155396,1.0,0.0,-0.100498835246,100.0,7.0746528705,34.4329989751,0.728500366211,5.92556361357,40.7704998652,207.0,51.3250001272,323.208333333,0.416537424465,34.4329989751,0.553805298578,55.3805290858,2.0,1.0,1.0,775.327418009,775.327418009,677.375005086,0.426113303683,2.0,0.0,3157.52571615,0.0,9.47358107567,4.91878664494,5.70052083333,3157.52571615,0.0331733858243,52.6083335876,52.6083335876,60.042298317,2.0,54.26344045,42.1937103271,41.9508193334,1.0,1544.06320248,1237.42275464,0.0,0.0,0.0,11.0467631022,1.0,0.0,23.3883330027,56.6052366892,1.0,75.0684897105,0.0,1.0,1.0,0.0,20.328332901,1.0,72.3928559621,0.0,1.0,0.0275046566901,43.7166655858,72.2492834727,43.7166655858,2.0,0.0,47.337221512,0.0566000007093,37.9363713522,0.948480598198,712.266075774,1.0,0.0,2853.86570567,0.00285386570567,670.253902418,0.526512401605,0.421950620481,0.526512401605,0.0,0.0,836.346659342,670.253902418,836.346659342,0.0,0.0,0.000836346659342,0.526170402765,1.0,1.51392324226,2.0,2.0,2.0,0.0,74.7409826914,61.5027939479,56.6052366892,0.566052366892,1.0,9.91666666667,2781.48595712,85.2735928642,1506.60056176,0.948463022086,1506.60056176,1.0,0.0,0.0,0.0,26.6691665649,1.0,60.2083381017,1.0,0.0,35.9500010808,25.9391667048,1.0,59.916668574,0.0,1.0,52.6083335876,0.0,912.799987793,0.000225151023201,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.444878303798,168493.0,1495.14736959,45.8375810743,809.851245581,0.509832519196,809.851245581,0.445211218752,1.0,1.0,1.0,0.0,1588.46526082,1588.46526082,1588.46526082,0.0,0.0,836.346659342,1588.46526082
2017-03-29T03:00:00.000Z,0.0,0.0264347875522,0.799048173477,0.507424216596,45.7315015793,0.0380048891634,55.2233333588,0.0,27.5758331617,1.0,72.375,0.0,0.0,0.0,43.2749996185,27.6616668701,1.0,72.1249993642,0.0,0.0,55.2233333588,72.5817693075,2.0,0.0,112.18275102,66.4512494405,41.5520833333,0.405942542268,589.800008138,0.0,0.408797858803,0.0,1.0,12.6545431614,75.2150001526,8.53800010681,2408.33284505,74.9855003357,74.9903462728,66.4475002289,66.3931986491,,1527.66633097,53.779999733,53.6526743571,41.9149999619,41.6941960653,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.230999628703,76.464501063,100.0,6.77662388484,33.0705003738,1.4969997406,5.87791927656,40.4180002213,207.0,49.2499993642,308.725001017,0.408797858803,33.0705003738,0.539410930815,53.9410943985,2.0,1.0,1.0,755.175303141,755.175303141,0.0,0.394167838706,0.0,1.0,12.5832329591,74.2894992828,7.93950271606,1774.27791341,74.3945013682,74.2420934041,66.4549986521,66.1604512533,,1461.24994914,53.6105000178,53.5357004801,41.8994998932,42.5717188517,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,-0.105002085368,100.0,6.60738956928,32.495001475,0.753999710083,5.97584338983,41.1455001831,207.0,46.6166671117,281.074999491,0.394167838706,32.495001475,0.509301430838,50.9301433563,2.0,1.0,1.0,713.022003174,713.022003174,589.800008138,0.405894910902,2.0,0.0,3053.09159342,0.0,9.48079268138,5.98121456305,6.93229166667,3053.09159342,0.0356023733673,51.7149991989,51.7149991989,60.0,2.0,54.0502421061,42.6286977132,42.0100138982,1.0,1357.22621872,1192.57768511,0.0,0.0,0.0,10.7993659973,1.0,0.0,20.7491663297,55.6481342316,1.0,72.0433794657,0.166666666667,1.0,1.0,0.0,17.6583328247,1.0,68.9642836253,0.0,1.0,0.026432469265,38.4074993134,68.8440564473,38.4074993134,2.0,0.0,41.6092541123,0.0566000007093,36.5615306158,0.95057774626,705.998488712,0.833333333333,0.166666666667,2508.53809237,0.00250853809237,645.963430346,0.505979925862,0.444598225684,0.50664535231,0.502527101107,0.0,735.145823161,645.963430346,617.171656291,117.97416687,0.0,0.000735145823161,0.505934630831,1.0,0.105734931266,2.0,2.0,2.0,0.166666666667,78.1670805613,59.6693271001,55.6481342316,0.556481342316,1.0,11.0833333333,2549.80390382,78.1707847281,1381.10925351,0.950578151547,1381.10925351,1.0,0.0,0.0,0.0,26.0350000064,1.0,60.1666717529,1.0,0.0,35.9166679382,25.6799998283,1.0,59.8611132304,0.0,1.0,51.7149991989,0.0,764.649963379,0.000216991392021,0.833333333333,0.166666666667,0.166666666667,0.0,0.166666666667,0.833333333333,0.0,0.467713490954,168493.0,1361.1039579,41.7281361623,737.246212709,0.507425564149,737.246212709,0.467759706609,1.0,1.0,1.0,0.0,1452.91499837,1452.91499837,1218.15319824,234.76180013,0.0,735.145823161,1452.91499837
2017-03-29T04:00:00.000Z,0.0,0.0267769848493,0.787710761763,0.536812582966,47.662000974,0.0382197799405,72.0666656494,0.0,35.9508330027,1.0,78.4999993642,0.0,0.0,0.0,46.9916667938,36.1050000191,1.0,78.3194459279,0.0,0.0,72.0666656494,78.7553183238,2.0,0.0,114.319500923,66.6574999491,41.40625,0.424267402692,794.666681925,0.0,0.430521637164,0.0,1.0,13.0908650557,76.7075010935,8.65200169881,2654.58284505,76.5080006917,76.4298070272,66.6724999746,66.598912557,,2008.99955241,53.8369998932,53.7074584961,42.2809998194,42.0085347493,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.199500401815,77.4485003153,100.0,7.16104392211,34.2270008723,1.47299957275,5.93022660414,40.8080002467,207.0,60.8583329519,422.050005595,0.430521637164,34.2270008723,0.691248772031,69.1248763402,2.0,1.0,1.0,967.748280843,967.748280843,0.0,0.413959920557,0.0,1.0,12.9373668035,75.5645008087,8.75340118408,1967.37871297,75.6230004628,75.4471232096,66.6424999237,66.3492558797,,1863.74996948,53.6599998474,53.5924428304,42.2054999669,42.7549082438,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,6.91306833426,33.4175004959,0.704500516256,6.02429846923,41.5009994507,207.0,56.3833328883,372.616668701,0.413959920557,33.4175004959,0.635712618147,63.5712617238,2.0,1.0,1.0,889.997665405,889.997665405,794.666681925,0.419826266195,2.0,0.0,4012.83469645,0.0,9.49360537529,3.81674808264,4.14583333333,4012.83469645,0.0492148595767,96.6274983088,96.6274983088,71.6843191783,2.0,53.9964675903,42.8089396159,41.99898084,1.0,1871.14063064,1421.57697036,0.0,0.0,0.0,11.992096583,1.0,0.0,26.539999485,54.6804033915,1.0,77.853878657,0.0,1.0,1.0,0.0,23.6141662598,1.0,75.6190471649,0.0,1.0,0.0265599488317,50.1541659037,75.551598231,50.1541659037,2.0,0.0,57.364619771,0.0566000007093,43.5820916102,0.952142279265,701.349770281,1.0,0.0,3458.39734261,0.00345839734261,770.001608905,0.541105992193,0.411098879706,0.541105992193,0.0,0.0,1013.50917053,770.001608905,1013.50917053,0.0,0.0,0.00101350917053,0.533857663472,1.0,0.442455463052,2.0,2.0,2.0,0.0,80.690167745,58.1930732727,54.6804033915,0.546804033915,1.0,10.5,3292.717601,100.946711381,1783.51077944,0.952204871899,1783.51077944,1.0,0.0,0.0,0.0,48.7741664251,1.0,71.6944471995,1.0,0.0,42.8916676839,47.8533328374,1.0,71.4861132304,0.0,1.0,96.6274983088,0.0,1367.72998047,0.000258658173397,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.431733644552,168493.0,1876.47057295,57.5280228361,1016.39615044,0.5426473321,1016.39615044,0.439361844856,1.0,1.0,1.0,0.0,1873.03261312,1873.03261312,1873.03261312,0.0,0.0,1013.50917053,1873.03261312
2017-03-29T05:00:00.000Z,0.0,0.0301911674871,0.81655439493,0.621220389928,51.4892489115,0.0422826229619,109.325001399,0.0,54.3883330027,1.0,90.4722207387,0.0,0.0,0.0,54.1750001907,54.9366668065,1.0,90.2916660309,0.0,0.0,109.325001399,90.7674471537,2.0,0.0,120.355499268,68.866250356,41.4583333333,0.482562008848,1246.84999593,0.0,0.503701143231,0.0,1.0,14.3043474356,80.9554990133,,3158.33274333,80.7424990336,80.6483459473,68.8850002289,68.8007965088,,2723.66597493,53.9210001628,53.7889938354,42.0559997559,41.8087310791,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.212999979655,80.9750010173,100.0,8.39966622988,38.6864992778,1.44449965159,5.90468124549,40.6115001043,207.0,85.6500008901,678.741668701,0.503701143231,38.6864992778,0.961872115362,96.1872107188,2.0,1.0,1.0,1346.62096151,1346.62096151,0.0,0.479016093279,0.0,1.0,13.95383962,79.2335001628,9.90000152588,2394.45031738,79.2260004679,79.0423940023,68.8475004832,68.5236587524,,2442.99991862,53.7470000585,53.678507487,42.1080001195,42.4663950602,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,7.94292207559,37.1180003484,0.704499562581,6.01091762384,41.4035005569,207.0,76.5499992371,568.108339945,0.479016093279,37.1180003484,0.846286366781,84.6286366781,2.0,1.0,1.0,1184.80091349,1184.80091349,1246.84999593,0.482165574153,2.0,0.0,5429.40380859,0.0,9.48450779915,2.62161664168,2.85677083333,5429.40380859,0.0874244245425,226.585004171,226.585004171,97.6287333171,2.0,53.9547119141,42.5350748698,41.9812545776,1.0,3066.23510123,1482.32865957,0.0,0.0,0.0,15.1061201096,1.0,0.0,40.2658322652,53.7788801193,1.0,90.353878657,0.0,1.0,1.0,0.0,37.7424987157,1.0,89.4404754639,0.0,1.0,0.0301645529955,78.0083312988,89.2933184306,78.0083312988,2.0,0.0,94.0033089071,0.0566000007093,45.4445906093,0.953509727835,697.307730343,1.0,0.0,5667.2700877,0.0056672700877,802.907951233,0.642784837779,0.310745378459,0.642784837779,0.0,0.0,1660.8358256,802.907951233,1660.8358256,0.0,0.0,0.0016608358256,0.642040605346,1.0,3.05599883392,2.0,2.0,2.0,0.0,82.9206835429,56.7886775335,53.7788801193,0.537788801193,1.0,11.0833333333,4548.56376079,139.447899516,2463.74377684,0.953530216238,2463.74377684,1.0,0.0,0.0,0.0,113.759999593,1.0,97.6111106873,1.0,0.0,58.466668129,112.825000763,1.0,97.4444471995,0.0,1.0,226.585004171,0.0,1759.16003418,0.000269712039131,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.325889387842,168493.0,2966.55338786,90.9473100732,1606.84291402,0.621888235973,1606.84291402,0.326644033281,1.0,1.0,1.0,0.0,2583.81300863,2583.81300863,2583.81300863,0.0,0.0,1660.8358256,2583.81300863
2017-03-29T06:00:00.000Z,0.0,0.0304485308141,0.816436927783,0.621656436247,51.4457489649,0.0425037953313,110.086666743,0.0,54.6833333969,1.0,90.7083352407,0.0,0.0,0.0,54.2999998728,55.4708334605,1.0,90.5000012716,0.0,0.0,110.086666743,90.9560235341,2.0,0.0,120.278249423,68.8325004578,41.6640625,0.483504048679,1252.27500407,0.0,0.503742513744,0.0,1.0,14.2511669795,80.8474998474,,3170.83278402,80.6269995372,80.5593414307,68.8400001526,68.7741266886,,2750.66605632,53.6674998601,53.5424677531,41.978000323,41.7247416178,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.220500310262,80.2730000814,100.0,8.35865036647,38.6489992142,1.44900067647,5.89271938801,40.5289996465,207.0,85.2083333333,674.924997965,0.503742513744,38.6489992142,0.957101890927,95.7101904551,2.0,1.0,1.0,1339.9426473,1339.9426473,0.0,0.483914665485,0.0,1.0,13.9671347936,79.3099994659,,2410.57332357,79.3024997711,79.1331253052,68.8250007629,68.5038859049,,2476.74985758,53.4844992956,53.4203109741,41.9250001907,42.2359644572,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,0.00599924723307,100.0,7.98561453819,37.379000028,0.74049949646,5.98152017593,41.1845006943,207.0,77.4416662852,577.350001017,0.483914665485,37.3774995804,0.852189331055,85.2189331055,2.0,1.0,1.0,1193.06506348,1193.06506348,1252.27500407,0.483487542687,2.0,0.0,5485.99654134,0.0,9.46204797427,3.13206978639,3.35416666667,5485.99654134,0.0927051489629,240.092502594,240.092502594,99.9984639486,2.0,53.7124099731,42.380956014,41.9812545776,1.0,3104.02223503,1460.11720148,0.0,0.0,0.166666666667,15.7245041529,1.0,0.0,40.6949993769,53.1154959997,1.0,90.6335595449,0.0,1.0,1.0,0.0,38.166665713,1.0,89.7499974569,0.0,1.0,0.0304480217195,78.8616644541,89.5565102895,78.8616644541,2.0,0.0,95.1617705041,0.0566000007093,44.7636413386,0.954511418762,694.35312991,1.0,0.0,5737.11140321,0.00573711140321,790.877045541,0.649152120414,0.305358050176,0.649152120414,0.0,0.0,1681.30334473,790.877045541,1681.30334473,0.0,0.0,0.00168130334473,0.649129723509,1.0,4.02711800295,2.0,2.0,2.0,0.0,84.2486947378,55.7202978134,53.1154959997,0.531154959997,1.0,9.91666666667,4564.13943651,139.925411843,2472.18039027,0.954510170589,2472.18039027,1.0,0.0,0.0,0.0,120.989167531,1.0,100.0,1.0,0.0,59.9166679382,119.103334427,1.0,99.8611132304,0.0,1.0,240.092502594,0.0,1708.45996094,0.000265670629276,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.319910734934,168493.0,2972.66419327,91.1346525011,1610.15285087,0.621680876689,1610.15285087,0.319924234035,1.0,1.0,1.0,0.0,2589.99900309,2589.99900309,2589.99900309,0.0,0.0,1681.30334473,2589.99900309
2017-03-29T07:00:00.000Z,0.0,0.0299637486288,0.807671207718,0.609850463157,51.050500234,0.0419243571001,106.047498703,0.0,52.8149995804,1.0,89.5833320618,0.0,0.0,0.0,53.6249996821,53.2324997584,1.0,89.3749974569,0.0,0.0,106.047498703,89.8209355672,2.0,0.0,119.457000415,68.4065001806,41.8984375,0.4750316819,1201.56667074,0.0,0.493056071781,0.0,1.0,14.0976687272,80.287999471,,3121.66615804,80.076499939,80.0131759644,68.4185009003,68.3538157145,,2754.33268229,53.4005002975,53.2749226888,41.9720001221,41.7234624227,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.211499532064,79.6099999746,100.0,8.20434101423,38.1044998169,1.43849976858,5.89332771301,40.5335003535,207.0,82.6083335876,647.20833842,0.493056071781,38.1044998169,0.937604064941,93.7604064941,2.0,1.0,1.0,1312.64569092,1312.64569092,0.0,0.476369917328,0.0,1.0,13.8124277592,78.7580000559,,2374.20288086,78.7610009511,78.5823694865,68.3944994609,68.0809961955,,2470.24989827,53.2220001221,53.1525497437,41.9160000483,42.2531967163,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,-0.00300089518229,100.0,7.83070484797,36.8450009028,0.731499354045,5.9817229112,41.1845006943,207.0,75.4166660309,554.358332316,0.476369917328,36.8450009028,0.831197415306,83.1197414398,2.0,1.0,1.0,1163.67638143,1163.67638143,1201.56667074,0.475014532266,2.0,0.0,5492.4144694,0.0,9.45346172651,3.4577537775,3.50520833333,5492.4144694,0.0949226395787,240.083334605,240.083334605,99.9753259023,2.0,53.4435399373,42.3905029297,41.9812545776,1.0,2997.28569875,1461.12066104,0.0,0.0,1.0,15.5875476201,1.0,0.0,39.1791655223,52.8309532801,1.0,89.4178066254,0.0,1.0,1.0,0.0,36.6124992371,1.0,88.4345213572,0.0,1.0,0.0299633143613,75.7916641235,88.2262026469,75.7916641235,2.0,0.0,91.8894879618,0.0566000007093,44.7944049675,0.954719753797,693.740269248,1.0,0.0,5539.83208203,0.00553983208203,791.420572548,0.641836036217,0.31288305079,0.641836036217,0.0,0.0,1623.48916626,791.420572548,1623.48916626,0.0,0.0,0.00162348916626,0.641804223259,1.0,4.5743307321,2.0,2.0,2.0,0.0,84.6029637655,55.4859380722,52.8309532801,0.528309532801,1.0,11.0833333333,4458.40635979,136.683892929,2414.90973881,0.954719087007,2414.90973881,1.0,0.0,0.0,0.0,120.777500153,1.0,100.0,1.0,0.0,59.9000015259,119.305833181,1.0,99.8333358765,0.0,1.0,240.083334605,0.0,1665.43005371,0.000265853210326,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.327722630718,168493.0,2848.07846745,87.3151572297,1542.6706031,0.609884935274,1542.6706031,0.327734289178,1.0,1.0,1.0,0.0,2529.44533285,2529.44533285,2529.44533285,0.0,0.0,1623.48916626,2529.44533285
2017-03-29T08:00:00.000Z,0.0,0.0304758352214,0.81122898161,0.61468819972,51.5282510122,0.0425674700137,108.745833079,0.0,54.1591663361,1.0,90.3472232819,0.0,0.0,0.0,54.0666666031,54.5625,1.0,90.1111106873,0.0,0.0,108.745833079,90.585811615,2.0,0.0,120.7455012,69.2172501882,42.2760416667,0.484090927626,1236.64167277,0.0,0.504856342561,0.0,1.0,14.3539021015,81.1639995575,,3152.08280436,80.964501063,80.871518453,69.2360013326,69.1614227295,,2742.99940999,53.5954999924,53.4711201986,42.013999939,41.7660980225,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.199498494466,80.4125010173,100.0,8.45307310422,38.9505011241,1.42500019073,5.9008291165,40.5889997482,207.0,84.6166674296,668.191665649,0.504856342561,38.9505011241,0.945536760603,94.5536759694,2.0,1.0,1.0,1323.75146484,1323.75146484,0.0,0.483293009431,0.0,1.0,14.0493226846,79.5620009104,,2397.07499186,79.5620002747,79.3733698527,69.1984990438,68.8776626587,,2463.49983724,53.4155000051,53.3463617961,41.9565003713,42.3208618164,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,6.35782877604e-07,100.0,8.05624628067,37.6054999034,0.691000620524,5.99307640394,41.2654997508,207.0,76.7000001272,568.449996948,0.483293009431,37.6054999034,0.840087941488,84.0087941488,2.0,1.0,1.0,1176.12311808,1176.12311808,1236.64167277,0.484062634952,2.0,0.0,5485.41312663,0.0,9.45698706309,3.31057137251,3.5,5485.41312663,0.0932047700461,238.068333944,238.068333944,99.5102717082,2.0,53.6219431559,42.4446385701,41.9812545776,1.0,3066.767435,1428.10252706,0.0,0.0,1.0,14.7854973475,1.0,0.0,40.1516653697,54.4505039851,1.0,90.1769402822,0.0,1.0,1.0,0.0,37.7008326848,1.0,89.2916641235,0.0,1.0,0.0304746056379,77.8524977366,89.1034959157,77.8524977366,2.0,0.0,94.0196289655,0.0566000007093,43.7821493039,0.953063440404,698.625933506,1.0,0.0,5668.25399114,0.00566825399114,773.536197088,0.650257189334,0.302805463738,0.650257189334,0.0,0.0,1661.12416585,773.536197088,1661.12416585,0.0,0.0,0.00166112416585,0.650318761667,1.0,5.13584465041,2.0,2.0,2.0,0.0,83.779800415,57.2537314097,54.4505039851,0.544505039851,1.0,10.5,4494.86996206,137.801778269,2434.66036294,0.953062653072,2434.66036294,1.0,0.0,0.0,0.0,120.017500559,1.0,99.5555559794,1.0,0.0,59.6500008901,118.050833384,1.0,99.4166679382,0.0,1.0,238.068333944,0.0,1732.92993164,0.000259845508738,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317718318687,168493.0,2899.24453262,88.8837843151,1570.38486221,0.614736735319,1570.38486221,0.317736008638,1.0,1.0,1.0,0.0,2554.56486003,2554.56486003,2554.56486003,0.0,0.0,1661.12416585,2554.56486003
2017-03-29T09:00:00.000Z,0.0,0.0321327832738,0.843492200547,0.655193571733,52.8924992879,0.0447307802313,122.750000636,0.0,60.9458332062,1.0,94.0277779897,0.0,0.0,0.0,56.3083333969,61.8533334732,1.0,93.8472220103,0.0,0.0,122.750000636,94.2927239736,2.0,0.0,124.004249255,71.1117499669,42.6432291667,0.516674262416,1416.79167684,0.0,0.533645818281,0.0,1.0,14.9823989868,83.274500529,,3314.16603597,83.0539995829,82.9461415609,71.1260000865,71.0261662801,,2749.33272298,54.3829997381,54.2552871704,42.0860004425,41.8329111735,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.220500946045,82.6099993388,100.0,9.07832598686,40.9679991404,1.47600046794,5.90407296022,40.6099999746,207.0,93.1499996185,752.275004069,0.533645818281,40.9679991404,0.976852228074,100.642669678,2.0,1.0,1.0,1408.99738566,1408.99738566,0.0,0.522608931789,0.0,1.0,14.7503386339,81.9664999644,,2528.3085734,81.9004993439,81.7125015259,71.0974998474,70.7656809489,,2512.24989827,54.2120002111,54.1419932048,42.0855003993,42.3597946167,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,0.0660006205241,100.0,8.74834171931,39.8149989446,0.748000780741,6.00199699402,41.3374996185,207.0,85.6000003815,664.51667277,0.522608931789,39.8149989446,0.906898869106,90.6898854574,2.0,1.0,1.0,1269.65841675,1269.65841675,1416.79167684,0.516184222616,2.0,0.0,5522.75276693,0.0,9.45193648338,1.81513420741,1.90104166667,5522.75276693,0.0882034494767,241.554999034,241.554999034,100.0,2.0,54.414642334,42.4994099935,41.9812545776,1.0,3450.93394622,1353.3720214,0.0,0.0,1.0,14.2717558543,1.0,0.0,45.1058320999,56.8542442322,1.0,93.9954338074,0.0,1.0,1.0,0.0,43.0066658656,1.0,93.6428559621,0.0,1.0,0.0321118676521,88.1124979655,93.3812541962,88.1124979655,2.0,0.0,105.797239629,0.0566000007093,41.4910937988,0.949047130733,710.578332362,1.0,0.0,6378.30240748,0.00637830240748,733.058185139,0.681661445674,0.267330972723,0.681661445674,0.0,0.0,1869.20915731,733.058185139,1869.20915731,0.0,0.0,0.00186920915731,0.681240787109,1.0,3.97521538027,2.0,2.0,2.0,0.0,77.8722998301,60.9908205668,56.8542442322,0.568542442322,1.0,10.5,4804.30596763,147.288333428,2602.26734245,0.948992418397,2602.26734245,1.0,0.0,0.0,0.0,121.52500089,1.0,100.0,1.0,0.0,59.9166679382,120.029998779,1.0,99.8611132304,0.0,1.0,241.554999034,0.0,2039.2199707,0.000246248175288,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.281699798165,168493.0,3321.26888362,101.822024249,1798.9756709,0.6560487636,1798.9756709,0.282172768923,1.0,1.0,1.0,0.0,2742.13712565,2742.13712565,2742.13712565,0.0,0.0,1869.20915731,2742.13712565
2017-03-29T10:00:00.000Z,0.0,0.0334322996683,0.871927289995,0.689073369387,54.0887502035,0.0465476335177,134.309167226,0.0,66.7425003052,1.0,96.8055540721,0.0,0.0,0.0,57.9833332698,67.524166743,1.0,96.6388874054,0.0,0.0,134.309167226,97.0898456573,2.0,0.0,127.247999827,73.1592496236,42.578125,0.539288218529,1556.06666056,0.0,0.555784402419,0.0,1.0,15.5855141481,85.2844994863,,3424.58268229,85.045999527,84.9508209229,73.1585000356,73.0470937093,,2724.33270264,55.0519997279,54.9286066691,42.4070002238,42.1453399658,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.23849995931,84.4145005544,100.0,9.64150094986,42.6389993032,1.50000063578,5.94401303927,40.906999588,207.0,98.0499998728,797.700007121,0.555784402419,42.6389993032,0.998001098633,102.528310776,2.0,1.0,1.0,1435.39637248,1435.39637248,0.0,0.560913573231,0.0,1.0,15.5105781555,84.4985001882,,2631.42063395,84.4040006002,84.2171122233,73.1599992116,72.8240000407,,2509.99989827,54.8659995397,54.7980016073,41.9400005341,42.1721522013,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,0.0944995880127,100.0,9.52966610591,42.4640000661,0.758500417074,5.98091185093,41.181500117,207.0,94.8583329519,758.366658529,0.560913573231,42.4640000661,0.96565112886,96.5651124318,2.0,1.0,1.0,1351.9115804,1351.9115804,1556.06666056,0.539270945186,2.0,0.0,5523.33610026,0.0,9.42455291748,2.72326918443,4.44791666667,5523.33610026,0.0831559283464,239.888327281,239.888327281,100.0,2.0,55.1080144246,42.5707422892,41.7755940755,1.0,3741.66582371,1271.64224304,0.0,0.0,1.0,13.7448294957,1.0,0.0,49.0741656621,59.4136705399,1.0,96.9748827616,0.0,1.0,1.0,0.0,47.3916657766,1.0,96.8928572337,0.0,1.0,0.0334337367544,96.4658323924,96.6712608337,96.4658323924,2.0,0.0,114.710371724,0.0566000007093,38.9854576199,0.941084784085,734.728427895,1.0,0.0,6915.65718246,0.00691565718246,688.788995253,0.702391076209,0.238714574129,0.702391076209,0.0,0.0,2026.68498739,688.788995253,2026.68498739,0.0,0.0,0.00202668498739,0.702370161812,1.0,2.21815336657,2.0,2.0,2.0,0.0,64.188548406,67.0601952871,59.4136705399,0.594136705399,1.0,10.5,5013.30806675,153.695829343,2715.47398264,0.941105650338,2715.47398264,1.0,0.0,0.0,0.0,120.430832545,1.0,100.0,1.0,0.0,59.9000015259,119.457499822,1.0,99.8333358765,0.0,1.0,239.888327281,0.0,2073.93994141,0.000231377313122,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.25365332154,168493.0,3671.57605716,112.56158999,1988.72064628,0.689233720934,1988.72064628,0.253631642342,1.0,1.0,1.0,0.0,2885.40822347,2885.40822347,2885.40822347,0.0,0.0,2026.68498739,2885.40822347
2017-03-29T11:00:00.000Z,0.0,0.0333436308354,0.829084740236,0.628102330721,53.1115004222,0.0458506669009,117.703334808,0.0,58.6383333206,1.0,92.4444433848,0.0,0.0,0.0,55.3416671753,59.0649995804,1.0,92.2361125946,0.0,0.0,117.703334808,92.69993337,2.0,0.0,126.597001394,73.4855009715,42.5,0.52739955566,1347.20833333,0.0,0.536949981599,0.0,1.0,15.4525628885,84.9244995117,9.41400146484,3248.33274333,84.6740010579,84.6310170492,73.4780012767,73.3918533325,,2436.33278402,54.8464997609,54.7394154867,42.0125001272,41.769917806,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.250498453776,85.1584993998,100.0,9.54848996798,42.6615009308,1.39499950409,5.90407296022,40.6175006231,207.0,88.7750024796,703.450002035,0.536949981599,42.6615009308,0.82617510841,92.8110478719,2.0,1.0,1.0,1299.52694194,1299.52694194,0.0,0.532862254743,0.0,1.0,15.3159857591,83.8744996389,8.92799886068,2483.31410726,83.8460006714,83.6912740072,73.4930006663,73.1537679036,,2229.24982707,54.6649999619,54.5984573364,41.7645003001,42.082148234,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,0.0284989674886,100.0,9.34987401962,42.0815003713,0.695500055949,5.96611181895,41.0690002441,207.0,83.5083332062,643.758328756,0.532862254743,42.0815003713,0.855503561837,85.5503555934,2.0,1.0,1.0,1197.70498657,1197.70498657,1347.20833333,0.523590685513,2.0,0.0,4861.14261882,0.0,9.35053253174,4.19363607963,7.20572916667,4861.14261882,0.0675380965667,179.600000381,179.600000381,88.7544511159,2.0,54.9928792318,42.3631210327,41.6966257095,1.0,3193.36902619,1213.98467638,0.0,0.0,0.75,12.7664515177,1.0,0.0,43.6208329201,60.7115497589,1.0,92.6484006246,0.0,1.0,1.0,0.0,41.5533328056,1.0,92.1488068899,0.0,1.0,0.0332113634248,85.1741660436,91.7362594604,85.1741660436,2.0,0.0,97.900925765,0.0566000007093,37.2178168911,0.934318970055,755.747045424,1.0,0.0,5902.2495548,0.0059022495548,657.558594076,0.677135153739,0.257418323325,0.677135153739,0.0,0.0,1729.6983134,657.558594076,1729.6983134,0.0,0.0,0.0017296983134,0.670181637009,1.0,5.68579607107,2.0,2.0,2.0,0.0,54.2384087245,71.4331022898,60.7115497589,0.607115497589,1.0,10.5,4407.35370257,135.118742656,2387.25690747,0.934553477064,2387.25690747,1.0,0.0,0.0,0.0,90.4466670354,1.0,88.9166660309,1.0,0.0,53.2416674296,89.153333346,1.0,88.7361119588,0.0,1.0,179.600000381,0.0,2027.60998535,0.00022088642787,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275445257701,168493.0,3007.90760261,92.215129694,1629.24255368,0.637809147712,1629.24255368,0.282768926188,1.0,1.0,1.0,0.0,2554.43585205,2554.43585205,2554.43585205,0.0,0.0,1729.6983134,2554.43585205
2017-03-29T12:00:00.000Z,0.0,0.0306444658658,0.77027856172,0.535406426865,50.6274995804,0.0434572880634,86.421667099,0.0,43.100833257,1.0,83.8055547078,0.0,0.0,0.0,50.1416667302,43.3333336512,1.0,83.569442749,0.0,0.0,86.421667099,84.0685132345,2.0,0.0,122.831999461,72.2044998805,42.8802083333,0.483047534162,963.799997965,0.0,0.486411358657,0.0,1.0,14.658481439,82.332499822,9.8891998291,2887.49951172,82.1134993235,82.0490264893,72.2014993032,72.1347249349,,1901.33291626,55.0250002543,54.9254226685,42.0350004832,41.7991917928,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.219000498454,83.0120004018,100.0,8.74670441945,40.0784988403,1.369500796,5.91177713871,40.6654996872,207.0,69.1500002543,500.583333333,0.486411358657,40.0784988403,0.734989111764,73.4989109039,2.0,1.0,1.0,1028.98475647,1028.98475647,0.0,0.476572269203,0.0,1.0,14.5702501933,81.3830006917,9.22949981689,2175.85262044,81.4370002747,81.2690785726,72.2075004578,71.8863754272,,1816.74993896,54.85100015,54.7795155843,42.0120007197,42.4683100382,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,-0.0539995829264,100.0,8.56683397293,39.424999555,0.665500958761,6.00341618061,41.3464997609,207.0,65.9166666667,463.216662089,0.476572269203,39.424999555,0.694125635056,69.4125626882,2.0,1.0,1.0,971.775889079,971.775889079,963.799997965,0.484569288022,2.0,0.0,3789.38085938,0.0,9.31869824727,3.96271123489,6.96614583333,3789.38085938,0.0404177688242,80.3699982961,80.3699982961,68.8609816233,2.0,55.280728658,42.6458994548,41.6244271596,1.0,2200.25191373,1220.17477254,0.0,0.0,0.0,10.4455833435,1.0,0.0,31.9566661517,61.7559159597,1.0,83.5445187887,0.0,1.0,1.0,0.0,29.1866660118,1.0,82.0952364604,0.0,1.0,0.0307491930112,61.1433327993,81.7147642771,61.1433327993,2.0,0.0,67.4543710744,0.0566000007093,37.4075901806,0.928601315896,773.90380766,1.0,0.0,4066.68811895,0.00406668811895,660.911479008,0.59730563128,0.331242644644,0.59730563128,0.0,0.0,1191.7733256,660.911479008,1191.7733256,0.0,0.0,0.0011917733256,0.599169199665,1.0,7.00307234661,2.0,2.0,2.0,0.0,48.2486934662,74.7701218923,61.7559159597,0.617559159597,1.0,9.91666666667,3420.42668627,104.861961255,1852.68480461,0.928548275924,1852.68480461,1.0,0.0,0.0,0.0,40.6174996694,1.0,68.9583333333,1.0,0.0,41.2833340963,39.7525002162,1.0,68.8055559794,0.0,1.0,80.3699982961,0.0,1229.65002441,0.000222012725636,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.356731742692,168493.0,1975.16709629,60.5538181404,1069.85543077,0.536201524003,1069.85543077,0.354718260769,1.0,1.0,1.0,0.0,1995.24876912,1995.24876912,1995.24876912,0.0,0.0,1191.7733256,1995.24876912
