timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-29T13:00:00.000Z,0.0,0.0308748663233,0.77665729217,0.559590455102,51.6812486649,0.0436113135576,96.6525001526,0.0,48.1683333715,1.0,86.9444440206,0.0,0.0,0.0,52.0500001907,48.5524994532,1.0,86.7499993642,0.0,0.0,96.6525001526,87.1642055511,2.0,0.0,124.547248522,72.8659998576,42.9296875,0.491248307867,1088.95835368,0.0,0.501535042562,0.0,1.0,15.0126151244,83.5129998525,,3012.08282471,83.2849985758,83.2220840454,72.8674990336,72.7994817098,,2125.66617839,54.8615001043,54.7776438395,42.0875005722,41.8259150187,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.231001536051,92.9869988759,100.0,9.09070078532,41.1974980036,1.34100023905,5.92191414038,40.7465003332,207.0,75.691666921,567.100006104,0.501535042562,41.1974980036,0.807589787074,80.7589791616,2.0,1.0,1.0,1130.6257019,1130.6257019,0.0,0.499082990229,0.0,1.0,14.9110887051,82.5140005747,9.65999921163,2270.340861,82.5244998932,82.362932841,72.8645006816,72.5407994588,,1992.99993896,54.6919997533,54.619489034,42.0960000356,42.4172439575,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,-0.0104993184408,100.0,8.90077940623,40.4284998576,0.698500315348,6.01030937831,41.3974997203,207.0,72.558333079,521.858334859,0.499082990229,40.4284998576,0.746783185686,74.6783180237,2.0,1.0,1.0,1045.49645996,1045.49645996,1088.95835368,0.491287478344,2.0,0.0,4251.45784505,0.0,9.30833868547,3.61223487059,6.59635416667,4248.4346147,0.0461033827533,102.375832876,102.375832876,74.4605585734,2.0,55.1215875799,42.5925181996,41.613310496,1.0,2504.23647003,1274.9509667,0.0,0.0,0.0,10.484890302,1.0,0.0,35.5591656367,62.3826087316,1.0,86.6837876638,0.0,1.0,1.0,0.0,32.8816655477,1.0,85.4285697937,0.0,1.0,0.0308649390558,68.4408334096,85.2046000163,68.4408334096,2.0,0.0,76.7737980609,0.0566000007093,39.0868950382,0.923490676746,790.462263161,1.0,0.0,4628.53759435,0.00462853759435,690.581175766,0.611908359089,0.311533340916,0.611908359089,0.0,0.0,1356.42751058,690.581175766,1356.42751058,0.0,0.0,0.00135642751058,0.611905803283,1.0,6.53691024345,2.0,2.0,2.0,0.0,43.1656438654,77.5543525002,62.3826087316,0.623826087316,1.0,10.5,3779.22058947,115.861709481,2047.02664363,0.923449800852,2047.02664363,1.0,0.0,0.0,0.0,51.5775000254,1.0,74.5277792613,1.0,0.0,44.6000006994,50.798333168,1.0,74.3333346049,0.0,1.0,102.375832876,0.0,1424.80004883,0.000231979340614,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.337358176512,168493.0,2291.04623866,70.2379041997,1240.95235547,0.559815481196,1240.95235547,0.337430061704,1.0,1.0,1.0,0.0,2216.4428304,2216.71675249,2216.71675249,0.0,0.0,1356.42751058,2216.71675249
2017-03-29T14:00:00.000Z,0.0,0.031539224569,0.79352922809,0.58940671254,52.6780010859,0.044315217204,107.034166972,0.0,53.1975002289,1.0,89.875,0.0,0.0,0.0,53.8166666031,53.8708337148,1.0,89.6944440206,0.0,0.0,107.034166972,90.177429835,2.0,0.0,126.14850076,73.4704996745,42.4036458333,0.503478724178,1216.09164429,0.0,0.521536855716,0.0,1.0,15.3619143963,84.6259994507,,3133.33274333,84.4190006256,84.3391850789,73.4780000051,73.4077250163,,2324.33284505,54.6500002543,54.5642420451,42.0005003611,41.7870992025,41.9812545776,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,94.6909999847,100.0,9.43959490458,42.4185002645,1.25400034587,5.92231965065,40.7465000153,207.0,82.1833337148,638.799987793,0.521536855716,42.4185002645,0.874891953241,87.4891955058,2.0,1.0,1.0,1224.84873454,1224.84873454,0.0,0.515329194778,0.0,1.0,15.1987469196,83.469499588,9.94885798863,2374.20288086,83.4590002696,83.2887420654,73.4629993439,73.1327234904,,2162.24989827,54.4700009028,54.391263326,42.03450044,42.3170267741,41.9812545776,1.0,0.0,99.9981155396,1.0,0.0,0.0104993184408,100.0,9.19087044398,41.4244998296,0.659500439962,6.00787643592,41.375,207.0,77.5750001272,577.291666667,0.515329194778,41.4244998296,0.80014218285,80.0527362823,2.0,1.0,1.0,1120.19905599,1120.19905599,1216.09164429,0.503479307688,2.0,0.0,4687.86368815,0.0,9.27594645818,3.76223025719,6.72395833333,4687.86368815,0.0546442239056,132.000834147,132.000834147,81.0349299113,2.0,54.8967158,42.5287043254,41.574552536,1.0,2826.97371119,1279.48527449,0.0,0.0,0.0,11.0299752553,1.0,0.0,39.3408320745,62.4480247498,1.0,89.7831033071,0.0,1.0,1.0,0.0,36.8383324941,1.0,88.821428299,0.0,1.0,0.0315400608606,76.1791623433,88.623811086,76.1791623433,2.0,0.0,86.6681367449,0.0566000007093,39.2259058845,0.920880524772,799.019487275,1.0,0.0,5225.0473376,0.0052250473376,693.037197755,0.633954139245,0.28692696457,0.633954139245,0.0,0.0,1531.23914591,693.037197755,1531.23914591,0.0,0.0,0.00153123914591,0.633943210045,1.0,6.08366289841,2.0,2.0,2.0,0.0,39.8873856862,78.9285246531,62.4480247498,0.624480247498,1.0,9.91666666667,4106.45898568,125.894042629,2224.27634367,0.920881103815,2224.27634367,1.0,0.0,0.0,0.0,66.6291672389,1.0,81.1250012716,1.0,0.0,48.5500005086,65.3716662725,1.0,80.9166673024,0.0,1.0,132.000834147,0.0,1562.22998047,0.000232804365074,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.311578729742,168493.0,2628.53451857,80.5844738465,1423.75393704,0.589453779354,1423.75393704,0.311584191715,1.0,1.0,1.0,0.0,2415.37841797,2415.37841797,2415.37841797,0.0,0.0,1531.23914591,2415.37841797
2017-03-29T15:00:00.000Z,0.0,0.0316592678307,0.788339412724,0.581006308575,52.6577504476,0.0446383515487,105.502500534,0.0,52.3774998983,1.0,89.4027786255,0.0,0.0,0.0,53.5416669846,53.13083299,1.0,89.2500012716,0.0,0.0,105.502500534,89.7558492025,2.0,0.0,126.580499649,73.9227492015,41.9661458333,0.508356654706,1201.30000814,0.0,0.52393163003,0.0,1.0,15.4392678738,84.8900006612,,3110.83276367,84.6814994812,84.6183013916,73.9294986725,73.8699417114,,2278.66617839,54.4354998271,54.3610331217,41.7934996287,41.6089324951,41.8969097137,1.0,0.0,99.9981231689,1.0,0.0,0.208501180013,95.2654997508,100.0,9.54006067912,42.8879998525,1.2164999644,5.89920715491,40.5769996643,207.0,81.191666921,628.89167277,0.52393163003,42.8879998525,0.857256963821,85.7256971995,2.0,1.0,1.0,1200.15974935,1200.15974935,0.0,0.520029846333,0.0,1.0,15.3038992087,83.8085002899,9.84960021973,2360.32958984,83.7980003357,83.6171569824,73.9159997304,73.5849482218,,2122.24985758,54.2675002416,54.1757736206,41.8199993769,42.1178868612,41.8969097137,1.0,0.0,99.9981155396,1.0,0.0,0.0104999542236,100.0,9.31974347432,41.9780009588,0.615999539693,5.98415577412,41.2039998372,207.0,77.0999997457,572.408340454,0.520029846333,41.9780009588,0.786075214204,78.6075216929,2.0,1.0,1.0,1100.50529989,1100.50529989,1201.30000814,0.50827851799,2.0,0.0,4587.51363118,0.0,9.24771380424,4.33063952128,7.87760416667,4587.51363118,0.0542787316723,128.205834707,128.205834707,80.4007790883,2.0,54.732228597,42.3675791423,41.5422992706,1.0,2787.43431753,1220.58972914,0.0,0.0,0.0,10.9366105398,1.0,0.0,38.6366656621,62.9928881327,1.0,89.3321895599,0.0,1.0,1.0,0.0,36.1774991353,1.0,88.380950292,0.0,1.0,0.0316510117566,74.8141651154,88.0376605988,74.8141651154,2.0,0.0,85.4559551236,0.0566000007093,37.4203117403,0.91868668339,806.300763815,1.0,0.0,5151.96735007,0.00515196735007,661.136241543,0.638914771552,0.279774415865,0.638914771552,0.0,0.0,1509.82250977,661.136241543,1509.82250977,0.0,0.0,0.00150982250977,0.638812204202,1.0,7.71887967869,2.0,2.0,2.0,0.0,38.9181343714,80.0492706299,62.9928881327,0.629928881327,1.0,11.6666666667,4008.02404667,122.876266864,2170.95875131,0.918689187417,2170.95875131,1.0,0.0,0.0,0.0,64.8033342361,1.0,80.5833346049,1.0,0.0,48.208334287,63.4025001526,1.0,80.3472239176,0.0,1.0,128.205834707,0.0,1595.97998047,0.000222088227643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.304536528455,168493.0,2535.65701215,77.737075445,1373.44654542,0.581204267475,1373.44654542,0.304607652461,1.0,1.0,1.0,0.0,2363.10471598,2363.10471598,2363.10471598,0.0,0.0,1509.82250977,2363.10471598
2017-03-29T16:00:00.000Z,0.0,0.0331952608324,0.830858191071,0.639213252518,54.2274999619,0.0468107166704,124.015002569,0.0,61.6166667938,1.0,94.3472220103,0.0,0.0,0.0,56.4999996821,62.5275001526,1.0,94.1666673024,0.0,0.0,124.015002569,94.6371466319,2.0,0.0,129.369000117,75.1415001551,41.8072916667,0.53642028124,1430.83333333,0.0,0.561820787262,0.0,1.0,16.0568868319,86.8325004578,,3322.49940999,86.6180000305,86.537785848,75.1564998627,75.0908813477,,2502.6661377,54.6454998652,54.5814361572,41.7560002009,41.5351231893,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.214500427246,90.5885003408,100.0,10.1670056979,44.8619998296,1.24950027466,5.88988113403,40.5064999262,207.0,93.7083346049,755.566670736,0.561820787262,44.8619998296,0.936502304077,95.9646027883,2.0,1.0,1.0,1343.50445557,1343.50445557,0.0,0.555558858035,0.0,1.0,15.8489994208,85.5710004171,,2532.05804443,85.5020001729,85.3256632487,75.1265004476,74.7885564168,,2243.99987793,54.4715000788,54.3810602824,41.4855000178,41.7068277995,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.0690002441406,100.0,9.91228508949,44.0165001551,0.632500648499,5.93671429157,40.8529993693,207.0,86.5916671753,675.266667684,0.555558858035,44.0165001551,0.867537195115,86.7537199656,2.0,1.0,1.0,1214.55207316,1214.55207316,1430.83333333,0.539693793518,2.0,0.0,4970.24397786,0.0,9.21713690324,4.16376980146,7.22395833333,4989.92151989,0.0611160756139,161.088334401,161.088334401,86.5910593669,2.0,54.9497430975,42.1221396706,41.4623670578,1.0,3330.99558876,1156.50773705,0.0,0.0,0.0,11.2400143941,1.0,0.0,45.2924992243,63.9164854685,1.0,94.3378982544,0.0,1.0,1.0,0.0,43.251666069,1.0,93.9583301544,0.0,1.0,0.0334266137202,88.5441646576,93.7174695333,88.5441646576,2.0,0.0,102.120221366,0.0566000007093,35.4557137567,0.916397885712,813.954245141,1.0,0.0,6156.62238519,0.00615662238519,626.426030253,0.676412229966,0.234847497256,0.676412229966,0.0,0.0,1804.24417114,626.426030253,1804.24417114,0.0,0.0,0.00180424417114,0.678428426385,1.0,6.19909928791,2.0,2.0,2.0,0.0,39.2490702542,81.1996050748,63.9164854685,0.639164854685,1.0,9.91666666667,4512.85905797,138.353280187,2444.40421296,0.916408616456,2444.40421296,1.0,0.0,0.0,0.0,81.2308340073,1.0,86.7222239176,1.0,0.0,51.891667366,79.8575007121,1.0,86.4861106873,0.0,1.0,161.088334401,0.0,1949.9699707,0.000210428408045,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.256269411962,168493.0,3154.14678095,96.6984671427,1708.45346168,0.640500235106,1708.45346168,0.256930930883,1.0,1.0,1.0,0.0,2656.67466227,2667.37366832,2667.37366832,0.0,0.0,1804.24417114,2667.37366832
2017-03-29T17:00:00.000Z,0.0,0.0316497628364,0.779387935738,0.562204578832,52.299999555,0.0448696399244,99.7108332316,0.0,49.6116663615,1.0,87.7916653951,0.0,0.0,0.0,52.5750001272,50.1141662598,1.0,87.6249987284,0.0,0.0,99.7108332316,88.0789324443,2.0,0.0,127.025249799,74.7252502441,41.6901041667,0.505136315869,1123.29165141,0.0,0.519405641695,0.0,1.0,15.4888223807,85.156999588,9.74519958496,3045.4161377,84.9214998881,84.8808873494,74.7200005849,74.6781845093,,2054.33288574,54.5089998245,54.4482981364,41.3914998372,41.2252324422,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.23549969991,88.4975013733,100.0,9.64699109395,43.5300000509,1.24049981435,5.84183148543,40.1510000229,207.0,76.8916664124,583.766677856,0.519405641695,43.5300000509,0.801618557885,80.1618556976,2.0,1.0,1.0,1122.26598104,1122.26598104,0.0,0.520073400481,0.0,1.0,15.4114689032,84.1849994659,9.36179962158,2318.70975749,84.207499822,84.0209655762,74.7304999034,74.38671875,,1922.99993896,54.3349997203,54.2376174927,41.4134995143,41.7808736165,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0225003560384,100.0,9.48124225934,42.7940003077,0.609999020894,5.93022660414,40.8035004934,207.0,73.5333328247,539.52499644,0.520073400481,42.7940003077,0.739397085281,73.9397080739,2.0,1.0,1.0,1035.15591939,1035.15591939,1123.29165141,0.505126025006,2.0,0.0,4152.85803223,0.0,9.21944332123,4.57012049357,8.11458333333,4152.85803223,0.0439700471423,98.2233314514,98.2233314514,73.2964833577,2.0,54.9145424583,42.0637842814,41.4269542694,1.0,2569.18427007,1188.7116409,0.0,0.0,0.0,9.68643506368,1.0,0.0,36.4933322271,65.0335655212,1.0,87.5456593831,0.0,1.0,1.0,0.0,33.8874990145,1.0,86.3571395874,0.0,1.0,0.0316634085392,70.3808323542,86.270289739,70.3808323542,2.0,0.0,78.7649396101,0.0566000007093,36.4430071054,0.912048134968,828.721878462,1.0,0.0,4748.57950642,0.00474857950642,643.869375419,0.625795691945,0.28954350706,0.625795691945,0.0,0.0,1391.60668945,643.869375419,1391.60668945,0.0,0.0,0.00139160668945,0.625643849373,1.0,8.42798969355,2.0,2.0,2.0,0.0,37.5836982727,83.3229690552,65.0335655212,0.650335655212,1.0,10.5,3748.16890247,114.909740298,2030.20740032,0.912969917797,2030.20740032,1.0,0.0,0.0,0.0,49.554166158,1.0,73.6250006358,1.0,0.0,44.0500008265,48.6691665649,1.0,73.416668574,0.0,1.0,98.2233314514,0.0,1649.67004395,0.000216287959176,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.317144630306,168493.0,2313.61463355,70.9297962843,1253.17659709,0.563544657877,1253.17659709,0.317222817438,1.0,1.0,1.0,0.0,2223.73964437,2223.73964437,2223.73964437,0.0,0.0,1391.60668945,2223.73964437
2017-03-29T18:00:00.000Z,0.0,0.0333180791653,0.827869380584,0.636004766591,54.4224993388,0.0467884551178,124.322500865,0.0,61.764166832,1.0,94.4722232819,0.0,0.0,0.0,56.5500001907,62.5583340327,1.0,94.2500006358,0.0,0.0,124.322500865,94.7674802144,2.0,0.0,129.887250264,75.4647509257,41.4817708333,0.540920404675,1436.94998169,0.0,0.568216114881,0.0,1.0,16.1789603233,87.2315012614,,3321.66603597,87.0140005747,86.9237213135,75.488000234,75.4172261556,,2532.99947103,54.5375003815,54.4718729655,41.7664998372,41.507754008,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.213000615438,89.8714993795,100.0,10.2933367093,45.2520008087,1.28850015004,5.88562349478,40.4779996872,207.0,94.6666673024,765.733337402,0.568216114881,45.2475007375,0.954433114188,96.2278766632,2.0,1.0,1.0,1347.19028727,1347.19028727,0.0,0.555685230175,0.0,1.0,15.9311873913,85.818499883,,2535.80755615,85.7464993795,85.565264384,75.4415016174,75.1030146281,,2264.74989827,54.3559996287,54.2567418416,41.5574998856,41.7706502279,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.07200050354,100.0,9.98352503777,44.1889994939,0.625,5.94766235352,40.9324998856,207.0,86.1666660309,671.216659546,0.555685230175,44.1889994939,0.862580152239,86.2580159505,2.0,1.0,1.0,1207.61221313,1207.61221313,1436.94998169,0.540755415361,2.0,0.0,5029.75406901,0.0,9.22701660792,3.96266279618,6.9296875,5029.75406901,0.0621541598787,165.561664581,165.561664581,87.4584032694,2.0,54.847366333,42.1663208008,41.448999087,1.0,3351.40685624,1121.68615406,0.0,0.0,0.0,10.4577490489,1.0,0.0,45.2858324051,65.0302511851,1.0,94.3835582733,0.0,1.0,1.0,0.0,43.2233324051,1.0,94.1369018555,0.0,1.0,0.0333018163868,88.5091648102,93.8335119883,88.5091648102,2.0,0.0,102.745981172,0.0566000007093,34.3881687334,0.912041397088,828.742617908,1.0,0.0,6194.34818306,0.00619434818306,607.564810998,0.683345156073,0.228709563742,0.683345156073,0.0,0.0,1815.29999797,607.564810998,1815.29999797,0.0,0.0,0.00181529999797,0.682982777556,1.0,7.03734840345,2.0,2.0,2.0,0.0,37.9925613403,83.3267885844,65.0302511851,0.650302511851,1.0,9.91666666667,4473.09301031,137.134149906,2422.86480896,0.912054719814,2422.86480896,1.0,0.0,0.0,0.0,83.6425005595,1.0,87.5555585225,1.0,0.0,52.4083334605,81.9191649755,1.0,87.3472220103,0.0,1.0,165.561664581,0.0,1904.22998047,0.000204092566062,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250762984691,168493.0,3121.859993,95.708632769,1690.96522208,0.636541009689,1690.96522208,0.251157548816,1.0,1.0,1.0,0.0,2656.49062093,2656.49062093,2656.49062093,0.0,0.0,1815.29999797,2656.49062093
2017-03-29T19:00:00.000Z,0.0,0.031923256475,0.779069804557,0.558078271735,52.0390008291,0.0447657164347,97.5733324687,0.0,48.387500445,1.0,87.138888677,0.0,0.0,0.0,52.1666666667,49.154999733,1.0,86.9444440206,0.0,0.0,97.5733324687,87.4300270081,2.0,0.0,126.597000758,74.5579999288,41.8541666667,0.506331214044,1103.66668193,0.0,0.520442499877,0.0,1.0,15.4114689032,84.9109999339,9.64800008138,3032.91609701,84.6515000661,84.651357015,74.5534998576,74.5042241414,,2038.6662089,54.2780005137,54.2145207723,41.3150005341,41.1444269816,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.259499867757,86.8280003866,100.0,9.58038258553,43.3364995321,1.23600101471,5.83108619849,40.0789995193,207.0,75.9499988556,574.816668193,0.520442499877,43.3364995321,0.787182155791,78.7182153066,2.0,1.0,1.0,1102.05501811,1102.05501811,0.0,0.515213269808,0.0,1.0,15.3244462013,83.876001358,9.32850138346,2299.21223958,83.8910013835,83.7391916911,74.5625,74.2144978841,,1925.49993896,54.1055002213,54.0125732422,41.3415002823,41.7189534505,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0150000254313,100.0,9.40293765068,42.5495011012,0.609999974569,5.92150870959,40.7315003077,207.0,72.375,528.849995931,0.515213269808,42.5495011012,0.731423459734,73.1423467,2.0,1.0,1.0,1023.99284363,1023.99284363,1103.66668193,0.506063990296,2.0,0.0,4106.18367513,0.0,9.23940022786,4.58587698142,7.9921875,4106.18367513,0.0456961141346,100.69916598,100.69916598,74.0226631165,2.0,54.6645406087,41.9262161255,41.4818957647,1.0,2532.08484125,1167.22656324,0.0,0.0,0.0,10.8200534185,1.0,0.0,36.0624993642,63.7334464391,1.0,87.1917807261,0.0,1.0,1.0,0.0,33.5216657321,1.0,85.982140859,0.0,1.0,0.0319107983932,69.5841646194,85.6454785665,69.5841646194,2.0,0.0,77.6275613752,0.0566000007093,35.7843268916,0.919439933286,803.81568591,1.0,0.0,4680.00926433,0.00468000926433,632.231915956,0.629210955853,0.290050210635,0.629210955853,0.0,0.0,1371.51166789,632.231915956,1371.51166789,0.0,0.0,0.00137151166789,0.628450150291,1.0,8.56394391118,2.0,2.0,2.0,0.0,42.4671163559,79.6593017578,63.7334464391,0.637334464391,1.0,10.5,3699.31140449,113.411888267,2003.74358384,0.919261166489,2003.74358384,1.0,0.0,0.0,0.0,50.8999996185,1.0,74.138888677,1.0,0.0,44.3166672389,49.7991666794,1.0,73.861111323,0.0,1.0,100.69916598,0.0,1635.02001953,0.000212378715386,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.315525360158,168493.0,2254.81408378,69.1271144737,1221.32709554,0.560310500586,1221.32709554,0.316459454942,1.0,1.0,1.0,0.0,2179.73265584,2179.73265584,2179.73265584,0.0,0.0,1371.51166789,2179.73265584
2017-03-29T20:00:00.000Z,0.0,0.0305611136757,0.76883026513,0.524722188606,50.306500117,0.0437102890511,82.4383341471,0.0,40.9691670736,1.0,82.5138880412,0.0,0.0,0.0,49.3916667302,41.4691664378,1.0,82.3055553436,0.0,0.0,82.4383341471,82.768884023,2.0,0.0,123.218999863,72.9124997457,42.1223958333,0.485398259484,915.54166158,0.0,0.483814743357,0.0,1.0,14.6995754242,82.5604991913,9.42750104268,2835.83284505,82.3310000102,82.2906239827,72.9034989675,72.8502680461,,1779.3329366,54.6050008138,54.5177357992,41.4304997126,41.3410441081,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.229499181112,86.0795001984,100.0,8.85064808528,40.9005002975,1.22549978892,5.84892737865,40.2049999237,207.0,65.6083332698,472.391667684,0.483814743357,40.9005002975,0.697455615089,69.7455615997,2.0,1.0,1.0,976.437861125,976.437861125,0.0,0.483417160108,0.0,1.0,14.6621073087,81.7189998627,8.85449918111,2135.73268636,81.775999705,81.607073466,72.9215005239,72.5879999797,,1689.99993896,54.4399995804,54.3370717367,41.4210004807,41.921933492,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0584996541341,100.0,8.73431356748,40.3549992243,0.637001037598,5.92779374123,40.7839994431,207.0,63.3999996185,443.149998983,0.483417160108,40.3549992243,0.654731292725,65.4731302261,2.0,1.0,1.0,916.623809814,916.623809814,915.54166158,0.485446604613,2.0,0.0,3543.75665283,0.0,9.33442783356,4.2475913167,6.23697916667,3543.75665283,0.0355121949284,67.0000006358,67.0000006358,64.9257567724,2.0,54.9649214311,42.2096862793,41.5556694667,1.0,2072.6287375,1153.85750141,0.0,0.0,0.0,9.75907198588,1.0,0.0,30.2583325704,63.1444269816,1.0,82.1689478556,0.0,1.0,1.0,0.0,27.3849994342,1.0,80.3928559621,0.0,1.0,0.0305675841877,57.6433315277,80.2473735809,57.6433315277,2.0,0.0,63.541754963,0.0566000007093,35.3744639792,0.924361647822,787.600747766,1.0,0.0,3830.80437708,0.00383080437708,624.990521836,0.595199930691,0.33135500461,0.595199930691,0.0,0.0,1122.64583333,624.990521836,1122.64583333,0.0,0.0,0.00112264583333,0.595249300202,1.0,7.51584065915,2.0,2.0,2.0,0.0,47.1291559393,77.0984781439,63.1444269816,0.631444269816,1.0,10.5,3225.76385143,98.8940722992,1747.24507173,0.926347486192,1747.24507173,1.0,0.0,0.0,0.0,33.7816667557,1.0,64.9583339691,1.0,0.0,38.8250001272,33.2183337212,1.0,64.7083336512,0.0,1.0,67.0000006358,0.0,1179.91003418,0.000209946193487,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.357700549252,168493.0,1827.47423483,56.0259143038,989.857130772,0.52479854121,989.857130772,0.357684128675,1.0,1.0,1.0,0.0,1886.16593424,1886.16593424,1886.16593424,0.0,0.0,1122.64583333,1886.16593424
2017-03-29T21:00:00.000Z,0.0,0.030321487033,0.777227891869,0.514575152986,49.11774985,0.0432082275638,73.7041670481,0.0,36.7866668701,1.0,79.5,0.0,0.0,0.0,47.575000445,36.917500178,1.0,79.2916673024,0.0,0.0,73.7041670481,79.7803325653,2.0,0.0,121.071749687,71.9539998372,41.6510416667,0.475421971309,810.558334351,0.0,0.474893843131,0.0,1.0,14.2777572473,81.1129995982,8.96550051371,2717.08284505,80.9044996897,80.87596639,71.938999176,71.8794835409,,1633.99962362,54.3440004985,54.2578328451,41.3945000966,41.2233250936,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,82.6085001628,100.0,8.44971203804,39.5099995931,1.34700012207,5.82804509004,40.0474999746,207.0,59.9083337784,419.241663615,0.474893843131,39.5099995931,0.630028799148,63.0028804143,2.0,1.0,1.0,882.040318807,882.040318807,0.0,0.471344660428,0.0,1.0,14.2282027404,80.2354996999,8.36549949646,2034.87027995,80.3344999949,80.1784261068,71.9690004985,71.6414438883,,1554.74994914,54.1790002187,54.0884348551,41.3865006765,41.9353383382,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0990002950033,100.0,8.31216812134,38.9479993184,0.686500867208,5.91603469849,40.6999998093,207.0,57.9750000636,391.316668193,0.471344660428,38.9479993184,0.592426939465,59.2426951726,2.0,1.0,1.0,829.397715251,829.397715251,810.558334351,0.474983970651,2.0,0.0,3246.20717367,0.0,9.42748260498,4.95629119873,6.94010416667,3246.20717367,0.0331601608108,56.6925004323,56.6925004323,61.5186532338,2.0,54.7195790609,42.1363855998,41.5486405691,1.0,1832.63197751,1091.65785009,0.0,0.0,0.0,9.47045230865,1.0,0.0,27.3591661453,62.4685468674,1.0,79.3264808655,0.0,1.0,1.0,0.0,24.3366659482,1.0,77.1607131958,0.0,1.0,0.0303013387176,51.6958312988,76.9514884949,51.6958312988,2.0,0.0,56.1840381471,0.0566000007093,33.4675739842,0.927823468667,776.390100501,1.0,0.0,3387.22245524,0.00338722245524,591.299886303,0.582225853866,0.346818909469,0.582225853866,0.0,0.0,992.650838216,591.299886303,992.650838216,0.0,0.0,0.000992650838216,0.581769893567,1.0,6.49051853231,2.0,2.0,2.0,0.0,50.0224040638,75.2121075717,62.4685468674,0.624685468674,1.0,10.5,2934.08322216,89.9518537836,1589.25534729,0.932156117702,1589.25534729,1.0,0.0,0.0,0.0,28.6966667175,1.0,61.6388905843,1.0,0.0,36.8416678111,27.9958333969,1.0,61.4027795792,0.0,1.0,56.6925004323,0.0,1133.73999023,0.000198628868761,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372060970135,168493.0,1620.9218156,49.6935196148,877.977367351,0.51496568854,877.977367351,0.37274048674,1.0,1.0,1.0,0.0,1704.92401123,1704.92401123,1704.92401123,0.0,0.0,992.650838216,1704.92401123
2017-03-29T22:00:00.000Z,0.0,0.0295336118013,0.794421842045,0.507750883023,47.5975001653,0.0424130093601,63.31833299,0.0,31.6066670418,1.0,75.7361119588,0.0,0.0,0.0,45.2999998728,31.7116662661,1.0,75.5,0.0,0.0,63.31833299,75.9752375285,2.0,0.0,118.276499748,70.6789995829,41.5338541667,0.460701358897,687.691665649,0.0,0.459553851832,0.0,1.0,13.7435348034,79.1975008647,8.37900034587,2551.66617839,79.0414994558,79.0048014323,70.6624991099,70.6064910889,,1490.33298747,53.9255005519,53.8272171021,41.4139995575,41.2506891886,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.156001408895,86.6765003204,100.0,7.92339674632,37.6274998983,1.42049980164,5.82013813655,39.9934997559,207.0,53.7666670481,357.091667175,0.459553851832,37.6274998983,0.555006350563,55.5006345113,2.0,1.0,1.0,777.008890788,777.008890788,0.0,0.453899288661,0.0,1.0,13.686728557,78.3409996033,7.77450052897,1897.63750203,78.4700005849,78.3057098389,70.6955000559,70.3765996297,,1419.49994914,53.7470003764,53.6721369425,41.4359998703,42.0687433879,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.129000981649,100.0,7.77109924952,37.0340007146,0.740499178569,5.91562926769,40.6955006917,207.0,51.866666158,330.599998474,0.453899288661,37.0340007146,0.520165477934,52.0165478388,2.0,1.0,1.0,728.231669108,728.231669108,687.691665649,0.460629708562,2.0,0.0,2963.24326579,0.0,9.50003830592,6.98827946186,8.76822916667,2963.24326579,0.0341207228912,50.9116668701,50.9116668701,60.0,2.0,54.3064600627,42.2179158529,41.6156285604,1.0,1561.86057874,1006.96198289,0.0,0.0,0.0,8.61641947428,1.0,0.0,23.5924994151,62.0460796356,1.0,75.3995424906,0.0,1.0,1.0,0.0,20.4924995104,1.0,72.8511899312,0.0,1.0,0.0295309659064,44.0849984487,72.6031506856,44.0849984487,2.0,0.0,47.8828457722,0.0566000007093,30.8710047373,0.932177560172,762.50745795,1.0,0.0,2886.76029295,0.00288676029295,545.424105132,0.566747025008,0.365392862762,0.566747025008,0.0,0.0,845.986663818,545.424105132,845.986663818,0.0,0.0,0.000845986663818,0.56666948398,1.0,4.98319806874,2.0,2.0,2.0,0.0,55.9759206772,72.7116533915,62.0460796356,0.620460796356,1.0,9.91666666667,2568.82256164,78.7538505095,1391.41076895,0.93213988777,1391.41076895,1.0,0.0,0.0,0.0,25.7416666349,1.0,60.0972251892,1.0,0.0,35.9000015259,25.1700000763,1.0,59.8333358765,0.0,1.0,50.9116668701,0.0,904.010009766,0.000183218322051,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.391993591902,168493.0,1399.31675967,42.8996477034,757.944296216,0.507765303372,757.944296216,0.392076836721,1.0,1.0,1.0,0.0,1492.70596313,1492.70596313,1492.70596313,0.0,0.0,845.986663818,1492.70596313
2017-03-29T23:00:00.000Z,0.0,0.0294028549862,0.800492386284,0.507460028702,47.2120002111,0.0424733738575,61.2366669973,0.0,30.5991668701,1.0,74.8472220103,0.0,0.0,0.0,44.7833337784,30.5933334033,1.0,74.625,0.0,0.0,61.2366669973,75.1193561554,2.0,0.0,117.562500318,70.3505001068,41.4973958333,0.457899129999,660.33333842,0.0,0.454285418637,0.0,1.0,13.6081662178,78.7010002136,8.23800023397,2518.33284505,78.5750001272,78.5025202433,70.3369998932,70.2636311849,,1462.99965413,53.8640006383,53.7469507853,41.4680000941,41.2780507406,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.126000086466,85.4180005391,100.0,7.78802812099,37.1070000331,1.49099985758,5.82013809681,39.9770002365,207.0,52.441666921,343.14999644,0.454285418637,37.1070000331,0.539619532994,53.9619537989,2.0,1.0,1.0,755.467346191,755.467346191,0.0,0.450721523413,0.0,1.0,13.5428994497,77.8400001526,7.61100006104,1871.76575724,77.9750003815,77.8188400269,70.3640003204,70.0449193319,,1381.24995931,53.6765006383,53.6064656576,41.4450003306,42.1300150553,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.135000228882,100.0,7.62808124224,36.5300000509,0.752500216166,5.91481820742,40.6925001144,207.0,50.2499996821,317.183336894,0.450721523413,36.5300000509,0.50275087629,50.2661447525,2.0,1.0,1.0,703.851226807,703.851226807,660.33333842,0.45790559834,2.0,0.0,2899.64937337,0.0,9.57155100505,7.77720332146,9.625,2899.64937337,0.0349019609899,50.3083337148,50.3083337148,60.0,2.0,54.2153625488,42.2758636475,41.6509602865,1.0,1503.32374314,992.997055774,0.0,0.0,0.0,8.31809838613,1.0,0.0,22.7566661835,62.0189015071,1.0,74.4691766103,0.0,1.0,1.0,0.0,19.6449991862,1.0,71.7261892955,0.0,1.0,0.0294191069932,42.4016647339,71.6585254669,42.4016647339,2.0,0.0,46.0882487964,0.0566000007093,30.4428740446,0.93762368703,745.404233934,1.0,0.0,2778.56765719,0.00277856765719,537.859958712,0.564651341454,0.372971638453,0.564651341454,0.0,0.0,814.280003866,537.859958712,814.280003866,0.0,0.0,0.000814280003866,0.564671635628,1.0,4.66775304878,2.0,2.0,2.0,0.0,67.4807758331,69.3833452861,62.0189015071,0.620189015071,1.0,9.91666666667,2496.32079891,76.5311228409,1352.13996258,0.937622979906,1352.13996258,1.0,0.0,0.0,0.0,25.4341667493,1.0,60.0972251892,1.0,0.0,35.9166679382,24.8741666476,1.0,59.8611132304,0.0,1.0,50.3083337148,0.0,852.0,0.000180677381521,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.397784233584,168493.0,1351.06922775,41.4204957476,731.810869762,0.507464247359,731.810869762,0.397730621783,1.0,1.0,1.0,0.0,1442.093455,1442.093455,1442.093455,0.0,0.0,814.280003866,1442.093455
2017-03-30T00:00:00.000Z,0.0,0.0299635836293,0.783231729287,0.546946924824,50.1565001806,0.0427274513516,86.7733345032,0.0,43.2041670481,1.0,83.555557251,0.0,0.0,0.0,50.0166667302,43.5691663424,1.0,83.3611119588,0.0,0.0,86.7733345032,83.8623708089,2.0,0.0,121.38375028,71.2272500992,41.3541666667,0.481800739211,973.683334351,0.0,0.479267401803,0.0,1.0,14.401039362,81.3365001678,9.09600194295,2872.91615804,81.1580003103,81.0222015381,71.2324994405,71.1207682292,,2029.99954224,54.0575002035,53.9297765096,41.7334998449,41.5274836222,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,84.7520008087,100.0,8.52190363407,39.4245004654,1.30949910482,5.87913584709,40.4240007401,207.0,68.9833332698,506.224995931,0.479267401803,39.4245004654,0.747353610084,74.7353620529,2.0,1.0,1.0,1046.29505412,1046.29505412,0.0,0.477194964624,0.0,1.0,14.3055559794,80.4214998881,8.76599884033,2171.72813924,80.451499939,80.2550913493,71.2220007579,70.8996302287,,1905.4998881,53.8865000407,53.8123931885,41.6955000559,42.1293716431,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0300000508626,100.0,8.3473508358,38.755999883,0.682000478109,5.95820490519,41.0134995778,207.0,66.166665713,467.458335876,0.477194964624,38.755999883,0.693519497826,69.3519493739,2.0,1.0,1.0,970.927296956,970.927296956,973.683334351,0.478106940001,2.0,0.0,4033.8381958,0.0,9.59810558955,3.46422684193,4.23697916667,4033.8381958,0.0434288596112,90.1608339945,90.1608339945,70.4602899551,2.0,54.2634429932,42.2898763021,41.6831747691,1.0,2236.08667188,1273.95308954,0.0,0.0,0.0,10.4198468526,1.0,0.0,31.7141656876,60.8126525879,1.0,83.0308189392,0.0,1.0,1.0,0.0,28.8399996758,1.0,81.3214257558,0.0,1.0,0.0297671075089,60.554166158,81.3361568451,60.554166158,2.0,0.0,68.5529775833,0.0566000007093,39.0563025519,0.940673432501,735.973290721,1.0,0.0,4132.9208918,0.0041329208918,690.040672482,0.599321160405,0.341447875668,0.599321160405,0.0,0.0,1211.18333435,690.040672482,1211.18333435,0.0,0.0,0.00121118333435,0.594013884664,1.0,5.31113229616,2.0,2.0,2.0,0.0,69.8255176544,67.3708305359,60.8126525879,0.608126525879,1.0,10.5,3510.03976141,107.609280135,1901.22400683,0.940769036073,1901.22400683,1.0,0.0,0.0,0.0,45.3116663297,1.0,70.5138899485,1.0,0.0,42.1583337784,44.8491665522,1.0,70.2638889949,0.0,1.0,90.1608339945,0.0,1573.89990234,0.00023179777529,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.362945486698,168493.0,2062.84617148,63.2418452872,1117.34707588,0.552888837799,1117.34707588,0.368517496828,1.0,1.0,1.0,0.0,2020.92536418,2020.92536418,2020.92536418,0.0,0.0,1211.18333435,2020.92536418
2017-03-30T01:00:00.000Z,0.0,0.0308014162825,0.776525547302,0.55459509391,50.9544995626,0.0433496453729,93.7891674042,0.0,46.7066663106,1.0,86.0416660309,0.0,0.0,0.0,51.5166657766,47.0458335876,1.0,85.8611094157,0.0,0.0,93.7891674042,86.2725842794,2.0,0.0,122.706749598,71.7522500356,41.4713541667,0.486814083103,1052.04165649,0.0,0.49380338679,0.0,1.0,14.6451861064,82.2920004527,9.7679977417,2997.49947103,82.0669994354,82.0057881673,71.7365004222,71.6540908813,,2115.3328654,53.9465001424,53.8176651001,41.3135000865,41.1043395996,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.225001017253,90.3485005697,100.0,8.82160147031,40.753499349,1.29750029246,5.82358471553,40.015999794,207.0,73.5750007629,550.883328756,0.49380338679,40.753499349,0.794934637887,79.4934654236,2.0,1.0,1.0,1112.90849304,1112.90849304,0.0,0.486688286822,0.0,1.0,14.5231127739,81.2435010274,9.4532734264,2271.09069824,81.2795003255,81.1176528931,71.767999649,71.4398829142,,1983.49993896,53.766500473,53.6918970744,41.3340002696,41.7591603597,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0359992980957,100.0,8.60525345802,39.9455000559,0.614499727885,5.91785935561,40.7195005417,207.0,69.7499996821,501.158332825,0.486688286822,39.9455000559,0.733845243908,73.3845240275,2.0,1.0,1.0,1027.38334147,1027.38334147,1052.04165649,0.485845415203,2.0,0.0,4245.04003906,0.0,9.57294511795,4.42272953192,5.20052083333,4245.04003906,0.0481177984626,104.679999669,104.679999669,74.8913415273,2.0,54.1097106934,41.8892796834,41.7484347026,1.0,2431.58388754,1332.54135957,0.0,0.0,0.0,12.1667140325,1.0,0.0,34.6849991481,59.5697863897,1.0,85.9531930288,0.0,1.0,1.0,0.0,31.8791658084,1.0,84.6249980927,0.0,1.0,0.0307720782633,66.5641651154,84.3285814921,66.5641651154,2.0,0.0,74.5464466251,0.0566000007093,40.8524763823,0.943492997443,727.342106078,1.0,0.0,4494.25506415,0.00449425506415,721.775192056,0.609453685116,0.333988988134,0.609453685116,0.0,0.0,1317.07501221,721.775192056,1317.07501221,0.0,0.0,0.00131707501221,0.608492592971,1.0,6.50812315606,2.0,2.0,2.0,0.0,71.7833347321,65.3877188365,59.5697863897,0.595697863897,1.0,9.91666666667,3764.12524711,115.398923007,2038.85020426,0.94344267325,2038.85020426,1.0,0.0,0.0,0.0,52.8999999364,1.0,74.9444452922,1.0,0.0,44.8250007629,51.7800000509,1.0,74.7083339691,0.0,1.0,104.679999669,0.0,1543.93005371,0.000242458003492,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.354010898175,168493.0,2219.29949142,68.038323469,1202.09050559,0.556246593159,1202.09050559,0.355482907583,1.0,1.0,1.0,0.0,2161.07481893,2161.07481893,2161.07481893,0.0,0.0,1317.07501221,2161.07481893
2017-03-30T02:00:00.000Z,0.0,0.0298179014525,0.774644335643,0.516066841987,48.6737502416,0.0426129020815,74.0400002797,0.0,36.8191668193,1.0,79.5972226461,0.0,0.0,0.0,47.6250003179,37.2041664124,1.0,79.3750006358,0.0,0.0,74.0400002797,79.9012648265,2.0,0.0,118.510500272,69.8367500305,41.625,0.467149850959,813.875010173,0.0,0.457444240591,0.0,1.0,13.8245143096,79.4404996236,9.42150115967,2717.91617839,79.2335007985,79.1821975708,69.8119996389,69.7493515015,,1808.33292643,53.7964998881,53.6711502075,41.4335002899,41.1915105184,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.206998825073,82.6910006205,100.0,7.99647712708,37.8000005086,1.39200051626,5.82682855924,40.0414997737,207.0,60.7166662216,426.066668193,0.457444240591,37.8000005086,0.665328579857,66.5328591665,2.0,1.0,1.0,931.4600118,931.4600118,0.0,0.445847723368,0.0,1.0,13.7217793465,78.4610010783,8.69249852498,2050.99326579,78.5539989471,78.3785425822,69.8615004222,69.5384724935,,1715.99993896,53.6270004908,53.5605672201,41.4615001678,42.0087458293,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0929978688558,100.0,7.79053902626,37.0924987793,0.647500038147,5.93124032021,40.8140001297,207.0,57.7249994278,387.808336894,0.445847723368,37.0924987793,0.621298621041,62.1298618317,2.0,1.0,1.0,869.818069458,869.818069458,813.875010173,0.46849582744,2.0,0.0,3535.58858236,0.0,9.56582379341,4.02687907219,4.6796875,3535.58858236,0.0388635136342,67.4949992498,67.4949992498,65.0327984492,2.0,54.0255686442,42.0682398478,41.8172925313,1.0,1859.7865119,1178.47877883,0.0,0.0,0.0,10.9722363154,1.0,0.0,27.4766661326,58.8397633235,1.0,79.3664360046,0.0,1.0,1.0,0.0,24.4724995295,1.0,77.4523798625,0.0,1.0,0.0299040299282,51.9491653442,77.0332056681,51.9491653442,2.0,0.0,57.0165301121,0.0566000007093,36.129292448,0.944593445705,723.992572245,1.0,0.0,3437.41171843,0.00343741171843,638.326713696,0.578206338007,0.366388235834,0.578206338007,0.0,0.0,1007.35917664,638.326713696,1007.35917664,0.0,0.0,0.00100735917664,0.579824671149,1.0,6.10462640643,2.0,2.0,2.0,0.0,72.4299303691,64.5816020966,58.8397633235,0.588397633235,1.0,10.5,3038.26529073,93.1458225601,1645.68589033,0.944594573841,1645.68589033,1.0,0.0,0.0,0.0,34.2466669083,1.0,65.1388877233,1.0,0.0,38.9833342234,33.2483331362,1.0,64.9722245534,0.0,1.0,67.4949992498,0.0,1053.13000488,0.000214426073771,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.387878827573,168493.0,1660.66352374,50.9119037057,899.503587768,0.516299138947,899.503587768,0.38611304816,1.0,1.0,1.0,0.0,1742.21399943,1742.21399943,1742.21399943,0.0,0.0,1007.35917664,1742.21399943
2017-03-30T03:00:00.000Z,0.0,0.0282444771433,0.777979872291,0.512250470569,47.7339998881,0.0403938657685,67.5733337402,0.0,33.830833753,1.0,77.3333339691,0.0,0.0,0.0,46.2749996185,33.8408330282,1.0,77.1249993642,0.0,0.0,67.5733337402,77.5985647837,2.0,0.0,116.641499519,68.9074996312,42.1041666667,0.4417378544,738.850001017,0.0,0.4414635619,0.0,1.0,13.4679632187,78.1745001475,9.06750106812,2623.33284505,77.9584999084,77.9093144735,68.8909988403,68.8242848714,,1706.33296712,53.7215007146,53.5953445435,41.452999115,41.267229716,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,82.9370002747,100.0,7.63343048096,36.5055007935,1.354499499,5.83453273773,40.098499616,207.0,56.6333332062,385.066663106,0.4414635619,36.5055007935,0.622962984358,62.296298027,2.0,1.0,1.0,872.148178101,872.148178101,0.0,0.432381328357,0.0,1.0,13.3942355315,77.2850004832,8.44199879964,1963.62920125,77.3659992218,77.1977971395,68.9240004222,68.6040293376,,1625.74993896,53.5504995982,53.4776916504,41.4720007579,42.0164057414,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0809987386068,100.0,7.47009114424,35.8939984639,0.713500976562,5.92414438725,40.7584997813,207.0,54.4166666667,353.783335368,0.432381328357,35.8939984639,0.584401110695,58.4401114782,2.0,1.0,1.0,818.161554972,818.161554972,738.850001017,0.441659333756,2.0,0.0,3387.9806722,0.0,9.55996235934,3.90073764324,4.58072916667,3387.9806722,0.0348940645988,58.3875001272,58.3875001272,61.86850516,2.0,53.9697237882,42.1166407267,41.8428595861,1.0,1683.7728625,1234.19233501,0.0,0.0,0.0,10.1923370361,1.0,0.0,25.1624994278,58.6986618042,1.0,76.9977149963,0.0,1.0,1.0,0.0,22.0791664124,1.0,74.6547603607,0.0,1.0,0.0282407713786,47.2416655223,74.373936971,47.2416655223,2.0,0.0,51.6203798136,0.0566000007093,37.8373345451,0.944685708788,723.713466006,1.0,0.0,3112.08868958,0.00311208868958,668.504135529,0.545271875929,0.399680019057,0.545271875929,0.0,0.0,912.020833333,668.504135529,912.020833333,0.0,0.0,0.000912020833333,0.545181239645,1.0,3.1230024429,2.0,2.0,2.0,0.0,71.5583364313,64.5106762973,58.6986618042,0.586986618042,1.0,10.5,2914.44917048,89.3499215232,1578.62050183,0.943813267145,1578.62050183,1.0,0.0,0.0,0.0,29.6299999555,1.0,61.930557251,1.0,0.0,37.0416673024,28.7575001717,1.0,61.7361129125,0.0,1.0,58.3875001272,0.0,958.940002441,0.000224563243251,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423473618108,168493.0,1581.90560035,48.4973773707,856.844112419,0.512283249989,856.844112419,0.423589084176,1.0,1.0,1.0,0.0,1672.59833781,1672.59833781,1672.59833781,0.0,0.0,912.020833333,1672.59833781
2017-03-30T04:00:00.000Z,0.0,0.0284729910735,0.773184699803,0.515886747068,48.2042509715,0.0407883392147,71.4408315023,0.0,35.6166667938,1.0,78.7083333333,0.0,0.0,0.0,47.1083332698,35.7766666412,1.0,78.5138899485,0.0,0.0,71.4408315023,79.0103282928,2.0,0.0,117.330000559,69.125749588,41.8723958333,0.447297487507,783.500005086,0.0,0.445669765366,0.0,1.0,13.5948712826,78.6274998983,9.30900001526,2681.66617839,78.4220002492,78.3607432048,69.113000234,69.0395202637,,1742.33295695,54.0289996465,53.9036560059,41.4305009842,41.2500457764,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,83.3554999034,100.0,7.76175773144,36.991499265,1.34400081635,5.83311355114,40.0865001678,207.0,58.8333330154,407.483329773,0.445669765366,36.991499265,0.653245148432,65.324514389,2.0,1.0,1.0,914.543207804,914.543207804,0.0,0.438814488981,0.0,1.0,13.5235609214,77.7305005391,8.67750167847,2011.24824015,77.8160006205,77.6297200521,69.1384989421,68.8164316813,,1655.99992879,53.8654994965,53.7907129924,41.4465004603,41.9985326131,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0855000813802,100.0,7.59880824884,36.3695001602,0.683500607808,5.92475267251,40.7629998525,207.0,56.5500001907,376.016667684,0.438814488981,36.3695001602,0.612047878447,61.2047872543,2.0,1.0,1.0,856.867029826,856.867029826,783.500005086,0.447317266548,2.0,0.0,3457.99239095,0.0,9.55017748746,3.86822867393,4.42447916667,3457.99239095,0.0345829903111,60.5833336512,60.5833336512,62.5076052348,2.0,54.2588972612,42.1075550426,41.8490416209,1.0,1782.2691556,1267.66738867,0.0,0.0,0.0,10.5104754766,1.0,0.0,26.4566659927,58.6025247574,1.0,78.3504536947,0.0,1.0,1.0,0.0,23.4174992243,1.0,76.1130930583,0.0,1.0,0.0284733428092,49.8741648992,75.9743556976,49.8741648992,2.0,0.0,54.6400365459,0.0566000007093,38.8635982546,0.943929816091,726.011400859,1.0,0.0,3294.1377097,0.0032941377097,686.63600296,0.55112739563,0.391998158216,0.55112739563,0.0,0.0,965.371658325,686.63600296,965.371658325,0.0,0.0,0.000965371658325,0.551146532098,1.0,3.49190332357,2.0,2.0,2.0,0.0,68.4660263062,65.0697576349,58.6025247574,0.586025247574,1.0,11.0833333333,3052.44261909,93.5804649581,1653.36508455,0.943900502169,1653.36508455,1.0,0.0,0.0,0.0,30.6216667493,1.0,62.5972239176,1.0,0.0,37.441666921,29.961666743,1.0,62.4027783076,0.0,1.0,60.5833336512,0.0,1001.19000244,0.000230654082096,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415296058552,168493.0,1668.3689465,51.1481332224,903.677254088,0.51590627013,903.677254088,0.415269827105,1.0,1.0,1.0,0.0,1751.63068644,1751.63068644,1751.63068644,0.0,0.0,965.371658325,1751.63068644
2017-03-30T05:00:00.000Z,0.0,0.0286963079127,0.769806139766,0.526656998368,48.928750356,0.0411109656147,78.078332901,0.0,38.8616663615,1.0,80.9722207387,0.0,0.0,0.0,48.450000445,39.2166665395,1.0,80.7638893127,0.0,0.0,78.078332901,81.219847997,2.0,0.0,118.274250031,69.3454996745,41.859375,0.451807780778,858.558329264,0.0,0.456042533105,0.0,1.0,13.794298172,79.2905000051,9.72163668546,2769.99951172,79.0834999084,79.0041681925,69.3349997203,69.2566630046,,1871.9995931,54.1955000559,54.0660934448,41.603000323,41.3461354574,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,86.678000768,100.0,7.94477033615,37.4804995855,1.40400060018,5.84831917286,40.1989997228,207.0,63.2499993642,448.199996948,0.456042533105,37.4804995855,0.701625725882,70.1625728607,2.0,1.0,1.0,982.276016235,982.276016235,0.0,0.446711894419,0.0,1.0,13.6867284775,78.3109989166,9.02550061544,2086.98878988,78.3815002441,78.200920105,69.3559996287,69.027557373,,1777.24993896,54.0170001984,53.9507319132,41.6205002467,42.1000239054,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0705013275146,100.0,7.74149902662,36.7609999975,0.706000010173,5.94522945086,40.9145002365,207.0,60.1916666031,410.358329773,0.446711894419,36.7609999975,0.655737468175,65.5737457275,2.0,1.0,1.0,918.032455444,918.032455444,858.558329264,0.451928479831,2.0,0.0,3740.95613607,0.0,9.5364382267,3.38253180186,4.23958333333,3740.95613607,0.038012637738,72.3666658401,72.3666658401,66.1849419276,2.0,54.3817469279,42.193707784,41.8624909719,1.0,1963.49677437,1347.20135769,0.0,0.0,0.0,10.8353122075,1.0,0.0,28.7391659419,58.4996875127,1.0,80.5593592326,0.0,1.0,1.0,0.0,25.7916660309,1.0,78.4821402232,0.0,1.0,0.028711035715,54.5308319728,78.4096272786,54.5308319728,2.0,0.0,60.196034461,0.0566000007093,41.3019162609,0.943651907537,726.85650434,1.0,0.0,3629.09762928,0.00362909762928,729.715825854,0.559674275158,0.384005694942,0.559674275158,0.0,0.0,1063.53416443,729.715825854,1063.53416443,0.0,0.0,0.00106353416443,0.559708411495,1.0,3.58043016966,2.0,2.0,2.0,0.0,67.9859161377,65.2747777303,58.4996875127,0.584996875127,1.0,9.91666666667,3310.69813206,101.497950722,1793.24999028,0.9436799701,1793.24999028,1.0,0.0,0.0,0.0,36.673333327,1.0,66.2500012716,1.0,0.0,39.6333335241,35.69333299,1.0,66.0555556615,0.0,1.0,72.3666658401,0.0,1140.45996094,0.000245125413287,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.406923646903,168493.0,1849.30502187,56.6951931263,1001.6818448,0.527125107194,1001.6818448,0.406814799038,1.0,1.0,1.0,0.0,1900.27344767,1900.27344767,1900.27344767,0.0,0.0,1063.53416443,1900.27344767
2017-03-30T06:00:00.000Z,0.0,0.0296455983259,0.77002001541,0.54257731574,50.0454998016,0.0420924988257,87.4883352915,0.0,43.6108338038,1.0,84.0972213745,0.0,0.0,0.0,50.3416665395,43.8308334351,1.0,83.9027779897,0.0,0.0,87.4883352915,84.3505369822,2.0,0.0,120.358499845,70.3130000432,41.90625,0.469084251012,974.924982707,0.0,0.472398194776,0.0,1.0,14.1883173784,80.6885000865,9.93599700928,2902.49951172,80.4695002238,80.3781356812,70.3070004781,70.2204640706,,2054.66618856,54.0229997635,53.8928273519,41.486000061,41.2646865845,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,91.3009999593,100.0,8.34770234426,38.9835001628,1.33949979146,5.84061499437,40.1465002696,207.0,69.5833339691,507.016665141,0.472398194776,38.9835001628,0.766543368385,76.6543369293,2.0,1.0,1.0,1073.16071574,1073.16071574,0.0,0.469982627752,0.0,1.0,14.0904169083,79.7269999186,9.45899963379,2195.72519938,79.7779992421,79.5995432536,70.3189996084,69.9945322673,,1933.99993896,53.8535003662,53.774134318,41.5005003611,41.8804423014,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.050999323527,100.0,8.16282594204,38.277498881,0.715000470479,5.92738819122,40.7854998906,207.0,66.3083340327,467.908330282,0.469982627752,38.277498881,0.710982288179,71.0982284546,2.0,1.0,1.0,995.375203451,995.375203451,974.924982707,0.468999041432,2.0,0.0,4098.59912109,0.0,9.52690055154,3.76528731982,4.4375,4098.59912109,0.0450150892375,93.5983333588,93.5983333588,72.1970094045,2.0,54.1885043058,42.0185623169,41.8416293462,1.0,2247.98083378,1377.4804992,0.0,0.0,0.0,11.4715137482,1.0,0.0,32.2308330536,58.8354867299,1.0,83.8127829234,0.0,1.0,1.0,0.0,29.3833324114,1.0,82.1726163228,0.0,1.0,0.029641655284,61.6141649882,82.0354995728,61.6141649882,2.0,0.0,68.9176236521,0.0566000007093,42.2302010788,0.944939346201,722.94267479,1.0,0.0,4154.90466857,0.00415490466857,746.116617485,0.585859545428,0.358993318346,0.585859545428,0.0,0.0,1217.62584432,746.116617485,1217.62584432,0.0,0.0,0.00121762584432,0.585748294989,1.0,5.0806733485,2.0,2.0,2.0,0.0,73.3389587402,64.322585366,58.8354867299,0.588354867299,1.0,10.5,3620.81325561,111.005325986,1961.22481617,0.943641500913,1961.22481617,1.0,0.0,0.0,0.0,47.3716665904,1.0,72.3194478353,1.0,0.0,43.2750008901,46.2266670863,1.0,72.1250012716,0.0,1.0,93.5983333588,0.0,1282.98999023,0.000250634750873,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.380434008041,168493.0,2082.25752957,63.8369503037,1127.86129865,0.542669417552,1127.86129865,0.380557787105,1.0,1.0,1.0,0.0,2078.35795085,2078.35795085,2078.35795085,0.0,0.0,1217.62584432,2078.35795085
