timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-30T07:00:00.000Z,0.0,0.0299260907074,0.768633259779,0.536008246948,50.0522492727,0.0423655874269,85.3658326467,0.0,42.6350002289,1.0,83.5416673024,0.0,0.0,0.0,50.0249999364,42.7349996567,1.0,83.3750012716,0.0,0.0,85.3658326467,83.8170280457,2.0,0.0,120.986999194,70.9347499212,42.0,0.473358391969,953.958333333,0.0,0.475680790005,0.0,1.0,14.3176425298,81.1099999746,9.91574859619,2882.08284505,80.8999989827,80.8047587077,70.9310003916,70.8363291423,,2004.99955241,53.9404996236,53.8119277954,41.4364995956,41.2252375285,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,89.2280012767,100.0,8.48027141889,39.4634993871,1.32149950663,5.83737115065,40.115000089,207.0,68.375,496.366666158,0.475680790005,39.4634993871,0.74539768764,74.539768219,2.0,1.0,1.0,1043.5567627,1043.5567627,0.0,0.472255563814,0.0,1.0,14.2112816175,80.1229998271,9.23550097148,2183.35164388,80.1740004222,79.9937693278,70.9384994507,70.6074981689,,1890.49995931,53.7709999084,53.6976292928,41.4735008876,41.8912938436,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0510005950928,100.0,8.284907341,38.7004995346,0.698501269023,5.92637447516,40.7749996185,207.0,65.1249993642,457.591664632,0.472255563814,38.7004995346,0.692084401449,69.2000834147,2.0,1.0,1.0,968.918162028,968.918162028,953.958333333,0.473418867395,2.0,0.0,3994.16499837,0.0,9.51276365916,3.93662295739,4.79947916667,3994.16499837,0.0431876892489,87.0491657257,87.0491657257,70.5320021311,2.0,54.1210962931,42.0109227498,41.7932376862,1.0,2190.85474371,1327.4167285,0.0,0.0,0.0,11.1140772502,1.0,0.0,31.5683323542,59.8169231415,1.0,83.2420069377,0.0,1.0,1.0,0.0,28.741666317,1.0,81.5833307902,0.0,1.0,0.0299313278688,60.3099978765,81.3634497325,60.3099978765,2.0,0.0,67.1662767023,0.0566000007093,40.6953676603,0.94561183245,720.905257763,1.0,0.0,4049.31948974,0.00404931948974,718.999419617,0.58883757086,0.356770728033,0.58883757086,0.0,0.0,1186.68331909,718.999419617,1186.68331909,0.0,0.0,0.00118668331909,0.588936572274,1.0,6.01642556693,2.0,2.0,2.0,0.0,79.5464636485,63.8112745285,59.8169231415,0.598169231415,1.0,9.91666666667,3518.2714722,107.861644363,1905.68273871,0.945608298893,1905.68273871,1.0,0.0,0.0,0.0,43.9291664759,1.0,70.6388912201,1.0,0.0,42.2833344142,43.1199998856,1.0,70.4722232819,0.0,1.0,87.0491657257,0.0,1240.25,0.000241525568779,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.377292297932,168493.0,1994.60872352,61.1498511354,1080.38604892,0.536092389944,1080.38604892,0.377224279835,1.0,1.0,1.0,0.0,2015.29823812,2015.29823812,2015.29823812,0.0,0.0,1186.68331909,2015.29823812
2017-03-30T08:00:00.000Z,0.0,0.0308661657524,0.780373953689,0.566143120557,51.4952500661,0.0437236020894,98.9066664378,0.0,49.3408336639,1.0,87.5555553436,0.0,0.0,0.0,52.4166660309,49.5958331426,1.0,87.3611094157,0.0,0.0,98.9066664378,87.8209381104,2.0,0.0,123.579000473,72.0837504069,42.03125,0.493981796281,1116.55833435,0.0,0.499429729601,0.0,1.0,14.8361525536,82.8560002645,,3040.41615804,82.6445000966,82.5303268433,72.0860004425,71.9759953817,,2206.33284505,54.2269999186,54.097307841,41.5849994024,41.3524983724,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,92.1874993642,100.0,8.9758717219,41.0595006943,1.3034992218,5.86028091113,40.2815001806,207.0,76.7666670481,581.125,0.499429729601,41.0595006943,0.830592360724,83.0592371623,2.0,1.0,1.0,1162.82930501,1162.82930501,0.0,0.500181542513,0.0,1.0,14.7177050908,81.8645006816,9.68600124783,2317.9598999,81.8690007528,81.6748046875,72.0815003713,71.7473220825,,2054.24990845,54.0604995092,53.9845199585,41.5679995219,41.9059753418,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.00450007120768,100.0,8.77713894844,40.3010012309,0.686500549316,5.94056638082,40.8814989726,207.0,73.4666665395,535.433334351,0.500181542513,40.3010012309,0.763972204299,76.3972199758,2.0,1.0,1.0,1069.56108602,1069.56108602,1116.55833435,0.493552294579,2.0,0.0,4412.48457845,0.0,9.49088660876,3.50440045198,4.484375,4412.48457845,0.0481591112585,109.118333181,109.118333181,75.8603204091,2.0,54.3671951294,42.0752461751,41.7454566956,1.0,2574.296665,1367.91289282,0.0,0.0,0.0,11.5347811381,1.0,0.0,36.2249994278,60.5512193044,1.0,87.27739652,0.0,1.0,1.0,0.0,33.5424995422,1.0,86.0595200857,0.0,1.0,0.0308411485619,69.7674992879,85.9056129456,69.7674992879,2.0,0.0,78.9216732018,0.0566000007093,41.9368815425,0.944698634503,723.672567256,1.0,0.0,4758.02865886,0.00475802865886,740.934293586,0.616892336077,0.327800207129,0.616892336077,0.0,0.0,1394.37583415,740.934293586,1394.37583415,0.0,0.0,0.00139437583415,0.616428673267,1.0,6.4134010308,2.0,2.0,2.0,0.0,80.2114931742,64.5042972565,60.5512193044,0.605512193044,1.0,10.5,3942.20955782,120.858554744,2135.31012773,0.944692543206,2135.31012773,1.0,0.0,0.0,0.0,55.1041669846,1.0,75.9166679382,1.0,0.0,45.4416681925,54.2033338547,1.0,75.7361132304,0.0,1.0,109.118333181,0.0,1563.55004883,0.000248893909792,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.346991420105,168493.0,2365.10195061,72.508272171,1281.06486329,0.566761899359,1281.06486329,0.347634535476,1.0,1.0,1.0,0.0,2260.32283529,2260.32283529,2260.32283529,0.0,0.0,1394.37583415,2260.32283529
2017-03-30T09:00:00.000Z,0.0,0.032392737307,0.806499330026,0.608103369257,52.9720010757,0.0455140685473,114.669167201,0.0,56.9633337657,1.0,91.9861106873,0.0,0.0,0.0,55.0666672389,57.6100002925,1.0,91.7777779897,0.0,0.0,114.669167201,92.248046875,2.0,0.0,126.246750832,73.2747497559,41.8828125,0.52059061397,1311.55834961,0.0,0.529061015181,0.0,1.0,15.3691662947,84.6784992218,,3224.58272298,84.4670003255,84.348719279,73.2800006866,73.1601079305,,2367.99951172,54.6470003128,54.5209197998,41.4905001322,41.2875900269,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.211498896281,84.7775001526,100.0,9.51435947418,42.9765001933,1.25100040436,5.85480682055,40.2394997279,207.0,86.4500001272,686.841664632,0.529061015181,42.9765001933,0.927198043097,92.7198028564,2.0,1.0,1.0,1298.07726034,1298.07726034,0.0,0.531483048952,0.0,1.0,15.2350064119,83.5864995321,,2476.56500244,83.5595010122,83.3622258504,73.2694988251,72.930519104,,2178.99989827,54.4729998906,54.4008255005,41.5275004705,41.7751185099,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.0269985198975,100.0,9.30376601219,42.0320005417,0.71350034078,5.93124028047,40.8140001297,207.0,81.6250006358,624.716664632,0.531483048952,42.0320005417,0.839510984875,83.9415105184,2.0,1.0,1.0,1175.31537882,1175.31537882,1311.55834961,0.52055183121,2.0,0.0,4729.28735352,0.0,9.4599293073,3.7975204587,5.07552083333,4729.28735352,0.0528764760879,133.231667837,133.231667837,81.0984509786,2.0,54.7474110921,41.9599736532,41.7129007975,1.0,3029.58191629,1360.91037045,0.0,0.0,0.0,12.1287784576,1.0,0.0,41.9799992243,61.151222229,1.0,91.8664372762,0.0,1.0,1.0,0.0,39.6291659673,1.0,91.166662852,0.0,1.0,0.0323909356834,81.6091645559,90.977935791,81.6091645559,2.0,0.0,92.879611424,0.0566000007093,41.7222012419,0.943940315524,725.977144209,1.0,0.0,5599.52463057,0.00559952463057,737.141355461,0.651347379576,0.292590010148,0.651347379576,0.0,0.0,1640.98251343,737.141355461,1640.98251343,0.0,0.0,0.00164098251343,0.651193911831,1.0,6.14318729789,2.0,2.0,2.0,0.0,80.0829944611,65.0663649241,61.151222229,0.61151222229,1.0,11.0833333333,4390.49228674,134.601812666,2378.12386889,0.943937389724,2378.12386889,1.0,0.0,0.0,0.0,67.0399999619,1.0,81.1666666667,1.0,0.0,48.575000445,66.1916678747,1.0,80.9583333333,0.0,1.0,133.231667837,0.0,1702.69995117,0.000247619789795,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.309967603078,168493.0,2829.20113454,86.7364241261,1532.44563673,0.608266353639,1532.44563673,0.310018788561,1.0,1.0,1.0,0.0,2519.36610921,2519.36610921,2519.36610921,0.0,0.0,1640.98251343,2519.36610921
2017-03-30T10:00:00.000Z,0.0,0.0331988427804,0.844280773792,0.656259322776,54.1914993922,0.0467406376973,128.469167074,0.0,63.7858330409,1.0,95.3611100515,0.0,0.0,0.0,57.1333335241,64.6833340327,1.0,95.2222213745,0.0,0.0,128.469167074,95.6644802094,2.0,0.0,128.465250015,74.2737506231,41.890625,0.540573035286,1485.32500203,0.0,0.560708183545,0.0,1.0,15.5939747492,86.2339992523,,3357.91601562,86.005999883,85.8803685506,74.2835006714,74.1600952148,,2607.66611735,54.8885002136,54.7585296631,42.060500145,41.7845484416,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.227999369303,85.2875003815,100.0,9.67956209183,43.9454997381,1.36800003052,5.91441273689,40.6925001144,207.0,96.3666667938,781.466664632,0.560708183545,43.9454997381,0.965975411551,99.5351403554,2.0,1.0,1.0,1393.49195353,1393.49195353,0.0,0.556834400205,0.0,1.0,15.6713282267,85.0054995219,,2596.54998779,84.9185002645,84.7237904867,74.2640005747,73.9191818237,,2302.49985758,54.7220001221,54.6411743164,41.559000651,41.7661819458,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.0869992574056,100.0,9.73866883914,43.3594996134,0.734500567118,5.9326595068,40.8245000839,207.0,89.2833334605,703.858337402,0.556834400205,43.3594996134,0.90221673148,90.2216720581,2.0,1.0,1.0,1263.10342407,1263.10342407,1485.32500203,0.540371305995,2.0,0.0,5152.85766602,0.0,9.42058690389,3.43533517917,4.453125,5152.85766602,0.0623601093995,171.60667038,171.60667038,88.3355585734,2.0,54.9764226278,42.1790568034,41.6707995733,1.0,3464.61735621,1319.51653801,0.0,0.0,0.25,12.5556348165,1.0,0.0,46.5983324051,61.7278658549,1.0,95.3139254252,0.0,1.0,1.0,0.0,44.6216653188,1.0,95.0297578176,0.0,1.0,0.0331841627891,91.2199980418,94.8437983195,91.2199980418,2.0,0.0,106.216739692,0.0566000007093,40.4531670389,0.943099448468,728.538974988,1.0,0.0,6403.59322099,0.00640359322099,714.720256749,0.682982250261,0.260117144761,0.682982250261,0.0,0.0,1876.62081909,714.720256749,1876.62081909,0.0,0.0,0.00187662081909,0.682634765903,1.0,4.05597799429,2.0,2.0,2.0,0.0,80.5619958242,65.6776663462,61.7278658549,0.617278658549,1.0,10.5,4784.13389422,146.669906731,2591.34107584,0.943099395022,2591.34107584,1.0,0.0,0.0,0.0,86.7066669464,1.0,88.3750012716,1.0,0.0,52.9000005722,84.9000002543,1.0,88.1666673024,0.0,1.0,171.60667038,0.0,1965.79003906,0.000240088116651,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.275810954958,168493.0,3332.31794845,102.160761697,1804.9604314,0.656901982823,1804.9604314,0.27615636992,1.0,1.0,1.0,0.0,2747.68607585,2747.68607585,2747.68607585,0.0,0.0,1876.62081909,2747.68607585
2017-03-30T11:00:00.000Z,0.0,0.033959884139,0.866094267319,0.68241233006,54.7862488429,0.0475089882744,135.855831146,0.0,67.6616662343,1.0,97.2222213745,0.0,0.0,0.0,58.2333339055,68.0849990845,1.0,97.0555553436,0.0,0.0,135.855831146,97.4796988169,2.0,0.0,129.750748952,74.9645001094,41.9375,0.550703607339,1574.79169718,0.0,0.563602575635,0.0,1.0,15.6399034659,86.9284998576,,3438.74938965,86.7019990285,86.5829315186,74.964501063,74.8445332845,,2735.9993693,54.9394995372,54.8184076945,42.4745000203,42.1987915039,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,85.9249998728,100.0,9.67379172643,44.2274990082,1.3994995753,5.96611173948,41.075000445,207.0,98.6083348592,800.64998881,0.563602575635,44.2274990082,0.990719648089,101.489028295,2.0,1.0,1.0,1420.84639486,1420.84639486,0.0,0.581381620391,0.0,1.0,16.0472177664,86.2175013224,,2659.91711426,86.0974998474,85.9192377726,74.9644991557,74.623357137,,2459.49993896,54.7640002569,54.6908950806,41.754000028,41.9404449463,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.120001475016,100.0,10.0938783487,44.3434998194,0.77649974823,5.95333917936,40.9775002797,207.0,96.683333079,774.941675822,0.581381620391,44.3434998194,0.952024804978,95.2024815877,2.0,1.0,1.0,1332.83472697,1332.83472697,1574.79169718,0.550700268074,2.0,0.0,5477.82857259,0.0,9.35565116189,3.24737942219,4.6953125,5477.82857259,0.0795644505939,227.580001831,227.580001831,97.7751324972,2.0,55.0200754801,42.4904963175,41.6350447337,1.0,3757.76932875,1217.34906158,0.0,0.0,1.0,12.650753657,1.0,0.0,49.4074989955,62.313747406,1.0,97.3972581228,0.0,1.0,1.0,0.0,47.7041651408,1.0,97.3273785909,0.0,1.0,0.0339591791833,97.1116638184,97.1196606954,97.1116638184,2.0,0.0,115.204066013,0.0566000007093,37.3209607567,0.943011662419,728.806756231,1.0,0.0,6945.42101642,0.00694542101642,659.380923833,0.711780647137,0.230585069768,0.711780647137,0.0,0.0,2035.40750122,659.380923833,2035.40750122,0.0,0.0,0.00203540750122,0.711722970009,1.0,4.74902706535,2.0,2.0,2.0,0.0,83.1082992554,65.7408981323,62.313747406,0.62313747406,1.0,10.5,4980.2369743,152.681950102,2697.56092206,0.943335257261,2697.56092206,1.0,0.0,0.0,0.0,114.497500102,1.0,97.7916673024,1.0,0.0,58.583334287,113.082500458,1.0,97.6388905843,0.0,1.0,227.580001831,0.0,2073.04003906,0.000221498583067,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.244435971192,168493.0,3602.86378709,110.455038947,1951.50243045,0.682439099787,1951.50243045,0.244459284713,1.0,1.0,1.0,0.0,2859.59938558,2859.59938558,2859.59938558,0.0,0.0,2035.40750122,2859.59938558
2017-03-30T12:00:00.000Z,0.0,0.0341295162187,0.865537437903,0.681762460728,54.9069992701,0.0478962833562,136.834166209,0.0,68.1216672262,1.0,97.3611106873,0.0,0.0,0.0,58.3250007629,68.7974999746,1.0,97.2083339691,0.0,0.0,136.834166209,97.6534315745,2.0,0.0,130.151999791,75.2450005213,41.8723958333,0.555450530165,1586.90000407,0.0,0.567695963561,0.0,1.0,15.6894580523,87.142999649,,3443.33268229,86.925500234,86.8035481771,75.2420005798,75.1219889323,,2743.33266195,54.8749996821,54.7572530111,42.4864997864,42.197517395,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,86.1500008901,100.0,9.72192716599,44.4390004476,1.40550041199,5.96753092607,41.0809993744,207.0,98.9583333333,803.758331299,0.567695963561,44.4390004476,0.999481898717,101.147260666,2.0,1.0,1.0,1416.06163534,1416.06163534,0.0,0.584970569003,0.0,1.0,16.1559961637,86.5760002136,,2669.66585286,86.452999115,86.2776769002,75.2480004628,74.9097518921,,2500.99993896,54.6964998245,54.6284154256,41.8500003815,42.0559819539,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.123001098633,100.0,10.1868433158,44.6029987335,0.758500099182,5.96915288766,41.0915002823,207.0,97.6666673024,783.141662598,0.584970569003,44.6029987335,0.956223137265,95.6223125458,2.0,1.0,1.0,1338.71239217,1338.71239217,1586.90000407,0.555448403279,2.0,0.0,5532.67102051,0.0,9.3037814227,3.04176706076,4.44791666667,5532.67102051,0.0841489969674,240.400830587,240.400830587,100.0,2.0,54.9449102228,42.5591597124,41.6146046321,1.0,3806.20276237,1166.07597877,0.0,0.0,1.0,12.700082461,1.0,0.0,49.6058327357,62.5419181188,1.0,97.4828751882,0.0,1.0,1.0,0.0,47.9008331299,1.0,97.4702364604,0.0,1.0,0.0341302171854,97.5066661835,97.1298001607,97.5066661835,2.0,0.0,116.688917262,0.0566000007093,35.7490527707,0.942552380432,730.209455593,1.0,0.0,7034.93970644,0.00703493970644,631.60869828,0.721620725291,0.221077185341,0.721620725291,0.0,0.0,2061.64162191,631.60869828,2061.64162191,0.0,0.0,0.00206164162191,0.721587354938,1.0,6.43942507881,2.0,2.0,2.0,0.0,82.2922633778,66.0687970248,62.5419181188,0.625419181188,1.0,11.0833333333,4968.13180139,152.310834949,2691.00411731,0.941911689336,2691.00411731,1.0,0.0,0.0,0.0,121.134999593,1.0,100.0,1.0,0.0,59.9333343506,119.265833537,1.0,99.8888905843,0.0,1.0,240.400830587,0.0,2100.67993164,0.000212169364725,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.234711160127,168493.0,3596.15918584,110.249492183,1947.87086222,0.681798412214,1947.87086222,0.234705297544,1.0,1.0,1.0,0.0,2856.96010335,2856.96010335,2856.96010335,0.0,0.0,2061.64162191,2856.96010335
2017-03-30T13:00:00.000Z,0.0,0.0342996254861,0.863668816053,0.679586112279,55.1327505112,0.0482233668653,137.401667277,0.0,67.9858334859,1.0,97.5138893127,0.0,0.0,0.0,58.3916670481,69.3341674805,1.0,97.3194446564,0.0,0.0,137.401667277,97.7714061737,2.0,0.0,131.013000488,75.8802499771,41.90625,0.55809416976,1589.54167684,0.0,0.564532871612,0.0,1.0,15.9058059851,87.7115008036,,3449.9993693,87.4865004222,87.3630549113,75.8825003306,75.7448425293,,2751.99934896,54.9710000356,54.8559926351,42.6124998728,42.3381449382,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.22500038147,86.8189996084,100.0,9.914148887,44.8740005493,1.35749944051,5.99165717761,41.2550004323,207.0,98.9749997457,799.866673787,0.564532871612,44.8740005493,0.993035147531,101.226102829,2.0,1.0,1.0,1417.16544596,1417.16544596,0.0,0.589258236461,0.0,1.0,16.3554228147,87.1850013733,,2676.41503906,87.0530001322,86.8801905314,75.8779996236,75.5348383586,,2504.49991862,54.7955001195,54.7259597778,41.953499794,42.1287460327,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.132001241048,100.0,10.3753219446,45.0995003382,0.779499053955,5.98010102908,41.1740007401,207.0,98.3500010173,789.675003052,0.589258236461,45.0995003382,0.957206740606,95.7206745148,2.0,1.0,1.0,1340.08943685,1340.08943685,1589.54167684,0.557714680174,2.0,0.0,5518.08528646,0.0,9.25880839608,3.1792529424,5.3828125,5521.37371271,0.0843585593679,240.360832214,240.360832214,99.9896475474,2.0,55.0608548251,42.6807528409,41.526638031,1.0,3812.39379755,1132.48042737,0.0,0.0,1.0,12.0028162003,1.0,0.0,49.706665357,63.8796841304,1.0,97.5513680776,0.0,1.0,1.0,0.0,47.9841658274,1.0,97.565478007,0.0,1.0,0.034300473973,97.6908327738,97.3702634176,97.6908327738,2.0,0.0,116.87871934,0.0566000007093,34.7190948936,0.939955132698,738.203713145,1.0,0.0,7046.38249126,0.00704638249126,613.411562872,0.725027657661,0.215371148734,0.725027657661,0.0,0.0,2064.99501546,613.411562872,2064.99501546,0.0,0.0,0.00206499501546,0.725205515822,1.0,7.24765585179,2.0,2.0,2.0,0.0,80.738408869,67.8325209184,63.8796841304,0.638796841304,1.0,10.5,4942.5907974,151.527809901,2677.16975268,0.939964552172,2677.16975268,1.0,0.0,0.0,0.0,120.618333817,1.0,100.0,1.0,0.0,59.9083347321,119.742500305,1.0,99.8472245534,0.0,1.0,240.360832214,0.0,2084.02001953,0.000206056601127,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.229126883814,168493.0,3573.70361974,109.561059155,1935.70773467,0.679634398279,1935.70773467,0.22911107818,1.0,1.0,1.0,0.0,2847.35323079,2848.16033381,2848.16033381,0.0,0.0,2064.99501546,2848.16033381
2017-03-30T14:00:00.000Z,0.0,0.0342862421202,0.815438560494,0.615871368356,54.2755009333,0.0479128520032,121.398333232,0.0,60.4474992752,1.0,93.6249980927,0.0,0.0,0.0,56.0500001907,60.9508339564,1.0,93.4027779897,0.0,0.0,121.398333232,93.8429311117,2.0,0.0,130.587001165,76.3115002314,41.9114583333,0.5513205279,1395.41669718,0.0,0.560150605524,0.0,1.0,16.0024975141,87.5510005951,,3297.91611735,87.3185011546,87.222539266,76.3189996084,76.1949920654,,2416.66609701,54.5014998118,54.3928858439,41.6944999695,41.4504852295,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.232499440511,88.543999354,100.0,10.1245780786,45.6240011851,1.28700033824,5.87791931629,40.4074996312,207.0,90.4166660309,721.100006104,0.560150605524,45.6240011851,0.899959071568,91.7779045105,2.0,1.0,1.0,1284.89067586,1284.89067586,0.0,0.566209313523,0.0,1.0,16.1656653086,86.6060009003,9.6012008667,2554.93019613,86.5370000203,86.3703180949,76.3040008545,75.9666570028,,2200.2498881,54.330499649,54.2586568197,41.3714993795,41.6123606364,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.0690008799235,100.0,10.2528745333,45.1655006409,0.693998972575,5.91279089451,40.6775004069,207.0,86.6333325704,674.316670736,0.566209313523,45.1655006409,0.848151971726,84.8151963552,2.0,1.0,1.0,1187.41276042,1187.41276042,1395.41669718,0.55047030946,2.0,0.0,4798.71559652,0.0,9.16077740987,4.94081000487,8.27604166667,4798.71559652,0.0628522735976,162.942497889,162.942497889,86.1352202098,2.0,54.6911010742,42.0039138794,41.4297237396,1.0,3261.38156255,1112.17739116,0.0,0.0,0.583333333333,10.8556874593,1.0,0.0,44.4458319346,65.463312149,1.0,93.7557061513,0.0,1.0,1.0,0.0,42.3508326213,1.0,93.2619024913,0.0,1.0,0.0342476973562,86.7799987793,93.0289058685,86.7799987793,2.0,0.0,99.9860246742,0.0566000007093,34.0966531949,0.935842595367,750.960309556,1.0,0.0,6027.95596679,0.00602795596679,602.414359852,0.697948073858,0.238010196924,0.697948073858,0.0,0.0,1766.53751628,602.414359852,1766.53751628,0.0,0.0,0.00176653751628,0.695503403743,1.0,11.0924860827,2.0,2.0,2.0,0.0,76.9948768616,70.5050926208,65.463312149,0.65463312149,1.0,10.5,4373.55895371,134.082677869,2368.95187613,0.935958270782,2368.95187613,1.0,0.0,0.0,0.0,82.1674989065,1.0,86.3611119588,1.0,0.0,51.7083339691,80.7749999364,1.0,86.1805559794,0.0,1.0,162.942497889,0.0,2045.77001953,0.000202362431643,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.254295735562,168493.0,2899.56270126,88.8935385916,1570.55719925,0.62051745972,1570.55719925,0.256869250819,1.0,1.0,1.0,0.0,2531.04433187,2531.04433187,2531.04433187,0.0,0.0,1766.53751628,2531.04433187
2017-03-30T15:00:00.000Z,0.0,0.0337510149672,0.804606196802,0.604037753087,54.2522497177,0.0476255325528,118.615833282,0.0,58.859167099,1.0,92.9583333333,0.0,0.0,0.0,55.6666666667,59.8325001399,1.0,92.7916660309,0.0,0.0,118.615833282,93.2605311076,2.0,0.0,130.793249448,76.5409997304,41.9427083333,0.549074747488,1366.45000203,0.0,0.559517751864,0.0,1.0,16.337293148,87.6845003764,,3272.08280436,87.48949941,87.3547948201,76.5529994965,76.4261042277,,2298.66617839,54.8404998779,54.7349573771,41.5504995982,41.301592509,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.19500096639,93.4625015259,100.0,10.4737683137,45.9389998118,1.24349975586,5.86352479458,40.3069998423,207.0,89.4333343506,713.350006104,0.559517751864,45.9389998118,0.909370901925,90.9263381958,2.0,1.0,1.0,1273.1192627,1273.1192627,0.0,0.562267190512,0.0,1.0,16.1995072365,86.6809991201,9.75149917603,2529.80834961,86.6075000763,86.4322967529,76.5289999644,76.1892623901,,2128.49994914,54.6724996567,54.5997289022,41.5905005137,41.7917149862,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.0734990437826,100.0,10.2585353057,45.0169995626,0.706000328064,5.94097189109,40.8845001856,207.0,84.4833342234,653.100001017,0.562267190512,45.0169995626,0.828805244082,82.8805236816,2.0,1.0,1.0,1160.32734172,1160.32734172,1366.45000203,0.548508598274,2.0,0.0,4574.09476725,0.0,9.07962822914,3.71971134345,6.54427083333,4574.09476725,0.0488719759754,122.052499135,122.052499135,78.6598777771,2.0,55.0681584676,42.0134658813,41.3490762711,1.0,3122.13187496,1158.78476702,0.0,0.0,0.0,9.79583676656,1.0,0.0,43.1283327738,66.7571627299,1.0,92.8481718699,0.0,1.0,1.0,0.0,40.8658320109,1.0,92.2857131958,0.0,1.0,0.0337230761395,83.994164149,92.1096229553,83.994164149,2.0,0.0,95.7169680086,0.0566000007093,35.5255219559,0.93177137063,763.775926124,1.0,0.0,5770.5831421,0.0057705831421,627.659390649,0.679532482584,0.252209682693,0.679532482584,0.0,0.0,1691.11248779,627.659390649,1691.11248779,0.0,0.0,0.00169111248779,0.678720081846,1.0,10.435293876,2.0,2.0,2.0,0.0,72.9175008138,72.9640750885,66.7571627299,0.667571627299,1.0,9.91666666667,4280.91664198,131.242489964,2318.77187844,0.931742165277,2318.77187844,1.0,0.0,0.0,0.0,61.7624994914,1.0,78.7222239176,1.0,0.0,47.1083345413,60.289999644,1.0,78.5138899485,0.0,1.0,122.052499135,0.0,1848.7800293,0.00021084271724,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.27068613195,168493.0,2781.74955496,85.2816741326,1506.74334035,0.605448218304,1506.74334035,0.271563285054,1.0,1.0,1.0,0.0,2488.64113363,2488.64113363,2488.64113363,0.0,0.0,1691.11248779,2488.64113363
2017-03-30T16:00:00.000Z,0.0,0.0343663820898,0.837901593784,0.648797891561,55.459751447,0.0483606781488,131.403333028,0.0,65.3325001399,1.0,96.1527779897,0.0,0.0,0.0,57.558333079,66.105000178,1.0,95.9305559794,0.0,0.0,131.403333028,96.4420763652,2.0,0.0,132.970501582,77.5107501348,42.1927083333,0.559905516558,1521.38334147,0.0,0.580691730712,0.0,1.0,16.8280042013,89.1875,,3401.66603597,88.9865010579,88.851465861,77.5250002543,77.391805013,,2611.99940999,54.7204999924,54.61647288,42.1910003026,41.8252792358,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.200998942057,97.161500295,100.0,10.8957502842,46.7955007553,1.35900020599,5.93225403627,40.8320000966,207.0,97.7416667938,791.191665649,0.580691730712,46.7955007553,0.97342439924,97.3424402873,2.0,1.0,1.0,1362.79415894,1362.79415894,0.0,0.585347192096,0.0,1.0,16.6503332456,88.0984999339,,2646.79370117,87.9680010478,87.8072814941,77.4965000153,77.1511306763,,2298.99997965,54.546500206,54.4683990479,41.5260009766,41.7342656453,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.130498886108,100.0,10.7138216496,46.4420000712,0.673000653585,5.93651171525,40.853000323,207.0,92.1333332062,730.191670736,0.585347192096,46.4420000712,0.890907730829,89.0907726288,2.0,1.0,1.0,1247.27082316,1247.27082316,1521.38334147,0.559933430906,2.0,0.0,5148.19026693,0.0,8.98130695025,3.74452491601,7.046875,5148.19026693,0.062853579529,170.929166158,170.929166158,88.0962231954,2.0,54.9150644938,42.2446568807,41.3119119008,1.0,3539.1238575,1122.20041303,0.0,0.0,0.0,10.2797317505,1.0,0.0,47.6591653824,67.2452685038,1.0,96.2671209971,0.0,1.0,1.0,0.0,45.7124986649,1.0,96.1309496562,0.0,1.0,0.0343677885452,93.3808288574,95.9559822083,93.3808288574,2.0,0.0,108.500927768,0.0566000007093,34.4039346621,0.929186671938,772.013973108,1.0,0.0,6541.3023177,0.0065413023177,607.843360971,0.705493643317,0.223700918588,0.705493643317,0.0,0.0,1916.97749837,607.843360971,1916.97749837,0.0,0.0,0.00191697749837,0.705433795849,1.0,8.69687526443,2.0,2.0,2.0,0.0,69.7885608673,74.4486802419,67.2452685038,0.672452685038,1.0,10.5,4661.32427052,142.90486243,2524.82085934,0.929194561904,2524.82085934,1.0,0.0,0.0,0.0,86.3174997965,1.0,88.166668574,1.0,0.0,52.7833337784,84.6116669973,1.0,87.9722220103,0.0,1.0,170.929166158,0.0,1999.02001953,0.000204186136291,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.240747124186,168493.0,3255.44592619,99.8040525031,1763.32246029,0.648944908278,1763.32246029,0.240761893857,1.0,1.0,1.0,0.0,2717.2144165,2717.2144165,2717.2144165,0.0,0.0,1916.97749837,2717.2144165
2017-03-30T17:00:00.000Z,0.0,0.0348676224415,0.845355568522,0.657940017304,55.7304995855,0.0489021571023,134.870831807,0.0,66.9741662343,1.0,97.0277779897,0.0,0.0,0.0,58.0999997457,67.8966668447,1.0,96.833331426,0.0,0.0,134.870831807,97.2604115804,2.0,0.0,133.588500023,77.8580004374,41.7291666667,0.570508370176,1573.45000203,0.0,0.58684828657,0.0,1.0,16.936782519,89.4935010274,,3434.58272298,89.2804997762,89.1553853353,77.8640003204,77.7321243286,,2727.33272298,54.6769997279,54.5776138306,42.6214993795,42.2643254598,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.210000991821,96.0830001831,100.0,10.9453280767,46.6590003967,1.36049969991,5.99145448208,41.2609996796,207.0,98.9416662852,803.783330282,0.58684828657,46.6590003967,0.978456609817,97.8219095866,2.0,1.0,1.0,1369.83925374,1369.83925374,0.0,0.601005628875,0.0,1.0,16.8703066508,88.7599995931,,2674.54022217,88.6160004934,88.4538828532,77.8520005544,77.5013097127,,2390.24993896,54.4970000585,54.4205881755,41.6370000839,41.7949142456,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.143999099731,100.0,10.9248745441,46.9790004094,0.722499847412,5.94522941113,40.9145002365,207.0,96.2750002543,769.66666158,0.601005628875,46.9790004094,0.914751034691,91.4751040141,2.0,1.0,1.0,1280.65144857,1280.65144857,1573.45000203,0.570521282814,2.0,0.0,5362.30932617,0.0,8.88156851133,4.31034310659,7.83072916667,5362.30932617,0.0770469656519,212.510000865,212.510000865,95.3387521108,2.0,54.8669815063,42.5223388672,41.2862399419,1.0,3723.77615999,1003.543522,0.0,0.0,0.666666666667,10.3044312795,1.0,0.0,48.9658323924,67.5595690409,1.0,97.2488562266,0.0,1.0,1.0,0.0,47.1766653061,1.0,97.1904748281,0.0,1.0,0.0348680052492,96.1641642253,96.9096921285,96.1641642253,2.0,0.0,114.161918154,0.0566000007093,30.7662030426,0.928418834552,774.477773592,1.0,0.0,6882.59202184,0.00688259202184,543.572485107,0.731330849934,0.197090884458,0.731330849934,0.0,0.0,2016.99499512,543.572485107,2016.99499512,0.0,0.0,0.00201699499512,0.731335386634,1.0,11.4525272574,2.0,2.0,2.0,0.0,69.2520637512,74.8793322245,67.5595690409,0.675595690409,1.0,10.5,4727.31968199,144.928121197,2560.56748022,0.928421734392,2560.56748022,1.0,0.0,0.0,0.0,107.678333918,1.0,95.5000012716,1.0,0.0,57.1750005086,104.831666311,1.0,95.2916673024,0.0,1.0,212.510000865,0.0,2069.97998047,0.000182596327697,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.212285944153,168493.0,3350.21334095,102.709390897,1814.65352667,0.657964997044,1814.65352667,0.212277104805,1.0,1.0,1.0,0.0,2757.9788208,2757.9788208,2757.9788208,0.0,0.0,2016.99499512,2757.9788208
2017-03-30T18:00:00.000Z,0.0,0.0342463132391,0.804146344125,0.602765078442,54.5049991608,0.0480364279542,119.164167404,0.0,59.3475004832,1.0,93.0972226461,0.0,0.0,0.0,55.7333339055,59.8166662852,1.0,92.8888905843,0.0,0.0,119.164167404,93.3551139832,2.0,0.0,131.844749451,77.3397502899,41.8333333333,0.553122765204,1370.59999593,0.0,0.568574002672,0.0,1.0,16.5524325371,88.4149977366,9.97200012207,3279.58268229,88.2079995473,88.1183929443,77.3465003967,77.2343495687,,2314.33285522,54.4849999746,54.392250061,41.4095001221,41.153968811,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.20699818929,92.2190004985,100.0,10.7077627182,46.7984994253,1.22850004832,5.84466977914,40.1810000738,207.0,89.6416664124,717.058334351,0.568574002672,46.7984994253,0.899463377453,89.946337382,2.0,1.0,1.0,1259.24872843,1259.24872843,0.0,0.570937262314,0.0,1.0,16.4013514519,87.3469994863,9.51300048828,2541.43190511,87.2734998067,87.1223475138,77.3330001831,76.9929504395,,2121.99993896,54.3154996236,54.2363433838,41.3834994634,41.5919392904,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.0734996795654,100.0,10.4857223829,45.8900003433,0.68799940745,5.91562922796,40.6955000559,207.0,84.4749997457,653.541666667,0.570937262314,45.8900003433,0.816261785598,81.6261781057,2.0,1.0,1.0,1142.76649984,1142.76649984,1370.59999593,0.552252632511,2.0,0.0,4619.6023763,0.0,8.79453269641,4.99710786343,9.14322916667,4619.6023763,0.053525275799,133.813332876,133.813332876,81.2288335164,2.0,54.7587966919,41.8746287028,41.3164806366,1.0,3154.16347501,1102.02184394,0.0,0.0,0.583333333333,10.2068780263,1.0,0.0,43.5466661453,67.1396223704,1.0,93.1392676036,0.0,1.0,1.0,0.0,41.3133322398,1.0,92.5476175944,0.0,1.0,0.0342097037197,84.8599980672,92.3376509349,84.8599980672,2.0,0.0,96.6989789421,0.0566000007093,33.7853088228,0.9305185749,767.80624197,1.0,0.0,5829.78660263,0.00582978660263,596.913575961,0.689471404716,0.240891936892,0.689471404716,0.0,0.0,1708.46250407,596.913575961,1708.46250407,0.0,0.0,0.00170846250407,0.687986820936,1.0,11.8966717109,2.0,2.0,2.0,0.0,72.3146820068,73.6608085632,67.1396223704,0.671396223704,1.0,10.5,4256.18531895,130.484287765,2305.37608003,0.930363341608,2305.37608003,1.0,0.0,0.0,0.0,67.592499733,1.0,81.3888893127,1.0,0.0,48.7250006994,66.2208325068,1.0,81.2083333333,0.0,1.0,133.813332876,0.0,1933.72998047,0.000200514613799,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.258922429677,168493.0,2766.11338601,84.8023072313,1498.27396057,0.604647189966,1498.27396057,0.260522858082,1.0,1.0,1.0,0.0,2477.9309082,2477.9309082,2477.9309082,0.0,0.0,1708.46250407,2477.9309082
2017-03-30T19:00:00.000Z,0.0,0.0332674598808,0.792373440197,0.584948492059,53.7070007324,0.04719636881,112.025832494,0.0,55.4933331807,1.0,91.1527773539,0.0,0.0,0.0,54.6083335876,56.532500267,1.0,91.0138899485,0.0,0.0,112.025832494,91.4649594625,2.0,0.0,130.024499893,76.3174991608,41.8880208333,0.539067987524,1279.78331502,0.0,0.549032173629,0.0,1.0,16.1475354036,87.1445000966,9.94500350952,3189.99940999,86.9479999542,86.8321609497,76.323498408,76.2095972697,,2214.66618856,54.6530008316,54.5508600871,41.5310004552,41.2685012817,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.196500142415,90.8419996897,100.0,10.2894846598,45.416999499,1.26000022888,5.85805074374,40.2710002263,207.0,84.5583337148,665.616668701,0.549032173629,45.416999499,0.865352870396,86.5352872213,2.0,1.0,1.0,1211.49401855,1211.49401855,0.0,0.551900846992,0.0,1.0,16.0411744118,86.1964995066,9.59099960327,2481.43941243,86.1529998779,85.9805730184,76.3114999135,75.9800542196,,2061.99997965,54.4760004679,54.3995513916,41.5395005544,41.7840550741,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.0434996287028,100.0,10.1038518747,44.6134993235,0.683499972026,5.93732261658,40.8560005824,207.0,80.8250001272,614.16666158,0.551900846992,44.6134993235,0.793912767683,79.3912785848,2.0,1.0,1.0,1111.47787476,1111.47787476,1279.78331502,0.538933689894,2.0,0.0,4421.81945801,0.0,8.74903912978,4.00816176335,6.453125,4421.81945801,0.047181611917,112.504999797,112.504999797,76.6170743306,2.0,54.913848877,42.0262673118,41.3987394969,1.0,2923.07611744,1174.38270941,0.0,0.0,0.0,10.3488108317,1.0,0.0,40.6891654332,65.9746875763,1.0,91.0616416931,0.0,1.0,1.0,0.0,38.2899990082,1.0,90.28571256,0.0,1.0,0.0332726071594,78.9791660309,90.0463383993,78.9791660309,2.0,0.0,89.6144027303,0.0566000007093,36.0037169242,0.935290581917,752.683354158,1.0,0.0,5402.67177746,0.00540267177746,636.108064894,0.666911914502,0.267940275799,0.666911914502,0.0,0.0,1583.29331462,636.108064894,1583.29331462,0.0,0.0,0.00158329331462,0.666603729129,1.0,10.7861696748,2.0,2.0,2.0,0.0,78.3969143954,70.8513849432,65.9746875763,0.659746875763,1.0,10.5,4083.94686933,125.203875908,2212.08258549,0.931769381269,2212.08258549,1.0,0.0,0.0,0.0,57.090833346,1.0,76.6805566152,1.0,0.0,45.891667366,55.4141667684,1.0,76.4861125946,0.0,1.0,112.504999797,0.0,1705.0,0.000213680787476,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.287560721768,168493.0,2571.24879935,78.8282330554,1392.72494819,0.586641055703,1392.72494819,0.287877782598,1.0,1.0,1.0,0.0,2374.06661987,2374.06661987,2374.06661987,0.0,0.0,1583.29331462,2374.06661987
2017-03-30T20:00:00.000Z,0.0,0.0332622105751,0.787699723879,0.575130853329,53.2164993286,0.0468208684342,107.954167048,0.0,53.5799999237,1.0,90.0555547078,0.0,0.0,0.0,53.9083331426,54.3591667811,1.0,89.8472207387,0.0,0.0,107.954167048,90.314157486,2.0,0.0,129.020999591,75.8045002619,41.6901041667,0.53364248426,1227.98332723,0.0,0.540820142679,0.0,1.0,15.9311876297,86.5084997813,9.92250061035,3147.49943034,86.2819989522,86.2033538818,75.7999998728,75.6953150431,,2175.3328654,54.3980000814,54.2947820028,41.3734995524,41.1507898966,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.226500829061,91.3085009257,100.0,10.0909781456,44.9084993998,1.24199899038,5.84020944436,40.131500562,207.0,82.2666676839,640.399993896,0.540820142679,44.9084993998,0.843792354039,84.3792355855,2.0,1.0,1.0,1181.30929565,1181.30929565,0.0,0.540347650772,0.0,1.0,15.8212005297,85.4855009715,9.28542981829,2442.81923421,85.4780012767,85.3077774048,75.809000651,75.4742406209,,2029.49992879,54.2255001068,54.1502787272,41.4194997152,41.7144877116,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.00749969482422,100.0,9.89969174067,44.0585015615,0.677499771118,5.92150874933,40.7419999441,207.0,78.308333079,587.583335876,0.540347650772,44.0585015615,0.774104705084,77.4104709625,2.0,1.0,1.0,1083.74658712,1083.74658712,1227.98332723,0.53215489389,2.0,0.0,4347.14038086,0.0,8.74101400375,4.39295796553,6.87239583333,4347.14038086,0.0479306883802,111.429168701,111.429168701,76.3003025055,2.0,54.6240488688,41.930035909,41.463446935,1.0,2813.48569371,1172.55173164,0.0,0.0,0.0,10.8095105489,1.0,0.0,39.4899997711,64.9904893239,1.0,90.0513674418,0.0,1.0,1.0,0.0,37.0508325895,1.0,89.2797603607,0.0,1.0,0.0331865935566,76.5408325195,88.8668543498,76.5408325195,2.0,0.0,86.2546269415,0.0566000007093,35.9475836,0.938323790538,743.22953691,1.0,0.0,5200.11766474,0.00520011766474,635.116310062,0.662252934721,0.27600134137,0.662252934721,0.0,0.0,1523.93331909,635.116310062,1523.93331909,0.0,0.0,0.00152393331909,0.660155450304,1.0,10.9649213144,2.0,2.0,2.0,0.0,82.1066811879,68.9329140981,64.9904893239,0.649904893239,1.0,10.5,3986.03742534,122.202210542,2159.04962915,0.938254276091,2159.04962915,1.0,0.0,0.0,0.0,56.2758340836,1.0,76.3888899485,1.0,0.0,45.7083346049,55.153333346,1.0,76.1805566152,0.0,1.0,111.429168701,0.0,1768.38000488,0.000213347638181,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.294164757255,168493.0,2455.82778776,75.2897056272,1330.20679653,0.578065551656,1330.20679653,0.296486841164,1.0,1.0,1.0,0.0,2301.13486735,2301.13486735,2301.13486735,0.0,0.0,1523.93331909,2301.13486735
2017-03-30T21:00:00.000Z,0.0,0.0315057486732,0.774009153442,0.521081211588,50.3754997253,0.0451715348097,81.5691668193,0.0,40.6100006104,1.0,82.1111119588,0.0,0.0,0.0,49.1583334605,41.0091663996,1.0,81.9305559794,0.0,0.0,81.5691668193,82.3717219035,2.0,0.0,124.315499942,73.9400002162,41.8515625,0.500561531357,902.925003052,0.0,0.504539320287,0.0,1.0,14.9364703496,83.2909997304,9.15599886576,2823.33280436,83.0839996338,83.0179824829,73.928000768,73.8286717733,,1715.9995931,54.3679993947,54.2514623006,41.3990001678,41.1495157878,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.207000096639,85.9399998983,100.0,9.11085820198,41.6849994659,1.37400023142,5.82561214765,40.0249999364,207.0,65.1333335241,468.733332316,0.504539320287,41.6849994659,0.66250676473,66.2506761551,2.0,1.0,1.0,927.509470622,927.509470622,0.0,0.494060285383,0.0,1.0,14.8687859376,82.3970006307,8.51100095113,2164.22910563,82.4630006154,82.2894541423,73.9519996643,73.6123758952,,1640.99996948,54.1984999975,54.1247762044,41.3715000153,41.9034245809,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0659999847412,100.0,8.9531566302,41.0915006002,0.677499771118,5.91562914848,40.6970001856,207.0,62.3583332698,434.191670736,0.494060285383,41.0915006002,0.626659178961,62.6659186681,2.0,1.0,1.0,877.322850545,877.322850545,902.925003052,0.499770084507,2.0,0.0,3428.23736572,0.0,8.74190894763,4.78034591675,6.77864583333,3428.23736572,0.0339026390823,61.8600012461,61.8600012461,62.8839461009,2.0,54.6613769531,42.0370330811,41.512190183,1.0,2036.57859498,1093.43916588,0.0,0.0,0.0,9.77970631917,1.0,0.0,29.8083327611,64.1482944489,1.0,81.8321882884,0.0,1.0,1.0,0.0,27.0224995613,1.0,80.011903127,0.0,1.0,0.0314567607736,56.8308318456,79.755332311,56.8308318456,2.0,0.0,62.4365452933,0.0566000007093,33.5221847928,0.939897627731,738.360085111,1.0,0.0,3764.17351298,0.00376417351298,592.264741567,0.61154471813,0.328338394668,0.61154471813,0.0,0.0,1103.11916097,592.264741567,1103.11916097,0.0,0.0,0.00110311916097,0.610262279709,1.0,9.12326819169,2.0,2.0,2.0,0.0,82.9265556335,67.8982276917,64.1482944489,0.641482944489,1.0,9.91666666667,3130.01776086,95.9587300861,1695.38390254,0.939883112798,1695.38390254,1.0,0.0,0.0,0.0,31.2591668765,1.0,63.083337148,1.0,0.0,37.6833343506,30.6008335749,1.0,62.805557251,0.0,1.0,61.8600012461,0.0,1337.09997559,0.00019895298198,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.349339604252,168493.0,1738.99241964,53.3132771017,941.930679038,0.522185410236,941.930679038,0.350710343947,1.0,1.0,1.0,0.0,1803.8241984,1803.8241984,1803.8241984,0.0,0.0,1103.11916097,1803.8241984
2017-03-30T22:00:00.000Z,0.0,0.0310509900552,0.776231102046,0.513423760411,49.8489990234,0.0448006791708,76.1324996948,0.0,37.8741664886,1.0,80.4444440206,0.0,0.0,0.0,48.1833333969,38.2100000381,1.0,80.3055559794,0.0,0.0,76.1324996948,80.7211125692,2.0,0.0,123.57224973,73.723250707,41.6119791667,0.494878235272,841.133346558,0.0,0.492504184176,0.0,1.0,14.7914324601,82.7825005849,8.87699890137,2756.24951172,82.6009998322,82.4972661336,73.7240009308,73.6045532227,,1645.33296712,54.4220002492,54.3087946574,41.4739999771,41.2328694661,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,86.4905014038,100.0,8.95831910769,41.126999855,1.38300037384,5.83311347167,40.0909996033,207.0,61.7416667938,437.10000356,0.492504184176,41.126999855,0.633964516776,63.396452268,2.0,1.0,1.0,887.550323486,887.550323486,0.0,0.487066757192,0.0,1.0,14.7092444897,81.8674996694,8.21999931335,2106.48630778,81.9424997965,81.7540283203,73.7225004832,73.384668986,,1560.74995931,54.259999911,54.1949030558,41.5034999847,42.062365214,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0750001271566,100.0,8.77861237526,40.4389998118,0.694000562032,5.93063211441,40.8094994227,207.0,59.1333335241,404.033335368,0.487066757192,40.4389998118,0.592486408779,59.2486406962,2.0,1.0,1.0,829.48097229,829.48097229,841.133346558,0.494913064006,2.0,0.0,3248.54081217,0.0,8.71752227436,4.89840817451,6.171875,3248.54081217,0.0311645515039,52.9491669337,52.9491669337,60.0024051666,2.0,54.7337230336,42.1867039998,41.4758059184,1.0,1888.62106689,1062.28621654,0.0,0.0,0.0,9.10339164734,1.0,0.0,27.8124993642,64.6206092834,1.0,80.1312777201,0.0,1.0,1.0,0.0,24.9641661644,1.0,78.1071395874,0.0,1.0,0.0310561107334,52.7766656876,77.9020474752,52.7766656876,2.0,0.0,57.9005274214,0.0566000007093,32.5671111526,0.940798840809,735.586359707,1.0,0.0,3490.70613505,0.00349070613505,575.390649195,0.601865689557,0.338529330969,0.601865689557,0.0,0.0,1022.97750346,575.390649195,1022.97750346,0.0,0.0,0.00102297750346,0.60312868158,1.0,8.50374064923,2.0,2.0,2.0,0.0,87.7898594249,67.2870753895,64.6206092834,0.646206092834,1.0,10.5,2954.35422292,90.5733133532,1600.2351982,0.94149349107,1600.2351982,1.0,0.0,0.0,0.0,26.8658334414,1.0,60.1666717529,1.0,0.0,35.9083347321,26.0833334923,1.0,59.8472245534,0.0,1.0,52.9491669337,0.0,1073.36999512,0.00019328465368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.359566299905,168493.0,1611.24287272,49.3967867721,872.734737687,0.513470817219,872.734737687,0.359490126367,1.0,1.0,1.0,0.0,1699.67738851,1699.67738851,1699.67738851,0.0,0.0,1022.97750346,1699.67738851
2017-03-30T23:00:00.000Z,0.0,0.0313959930457,0.770480502629,0.522172191131,50.9132499695,0.045249591788,83.3966668447,0.0,41.4441671371,1.0,82.8749987284,0.0,0.0,0.0,49.6000000636,41.9525000254,1.0,82.6666666667,0.0,0.0,83.3966668447,83.1264947255,2.0,0.0,125.80349954,74.8902495702,41.3541666667,0.5041948597,929.841664632,0.0,0.509037777308,0.0,1.0,15.248301506,84.2780005137,9.19500033061,2853.33284505,84.0874996185,83.9608840942,74.8924992879,74.7575556437,,1752.66625977,54.4895000458,54.3680419922,41.521999677,41.2933222453,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.190500895182,84.9754988352,100.0,9.40200988452,42.5654999415,1.34099928538,5.84629174074,40.1810003916,207.0,66.6249996821,482.091662089,0.509037777308,42.5654999415,0.676451107207,67.6451104482,2.0,1.0,1.0,947.03155009,947.03155009,0.0,0.501955003395,0.0,1.0,15.1697394053,83.3765004476,8.54399998983,2185.22642008,83.4319998423,83.2382685343,74.8879998525,74.5468190511,,1673.24995931,54.3229996363,54.2516479492,41.5350008011,42.0432154338,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0554993947347,100.0,9.23302515348,41.8969990412,0.680500984192,5.93671437105,40.8544998169,207.0,63.8083333969,447.749997457,0.501955003395,41.8969990412,0.636932296753,63.6932287216,2.0,1.0,1.0,891.705215454,891.705215454,929.841664632,0.50431352977,2.0,0.0,3505.25018311,0.0,8.68312676748,4.01572267214,4.9140625,3505.25018311,0.0319249803626,58.9233341217,58.9233341217,61.8258581161,2.0,54.7784118652,42.2000732422,41.4106613795,1.0,2086.32136872,1117.34838784,0.0,0.0,0.0,9.84165064494,1.0,0.0,30.328332901,65.050848643,1.0,82.6084454854,0.0,1.0,1.0,0.0,27.5724995931,1.0,80.8928565979,0.0,1.0,0.0314098486847,57.9008331299,80.6286239624,57.9008331299,2.0,0.0,63.9615377258,0.0566000007093,34.2551833737,0.940947914099,735.127367565,1.0,0.0,3856.11223404,0.00385611223404,605.215246367,0.612762064965,0.328170298059,0.612762064965,0.0,0.0,1130.06248983,605.215246367,1130.06248983,0.0,0.0,0.00113006248983,0.612840826313,1.0,9.42518817095,2.0,2.0,2.0,0.0,89.1399739583,67.1862386068,65.050848643,0.65050848643,1.0,10.5,3203.66975656,98.2167210994,1735.27773619,0.940932363025,1735.27773619,1.0,0.0,0.0,0.0,29.6516668002,1.0,61.9027789434,1.0,0.0,37.0250008901,29.2716666857,1.0,61.7083352407,0.0,1.0,58.9233341217,0.0,1192.90002441,0.000203303302652,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348771400533,168493.0,1778.88705453,54.5363495548,963.53973271,0.522467210094,963.53973271,0.348637552734,1.0,1.0,1.0,0.0,1844.21091715,1844.21091715,1844.21091715,0.0,0.0,1130.06248983,1844.21091715
2017-03-31T00:00:00.000Z,0.0,0.0319444822118,0.772776967153,0.516470118591,50.680000941,0.0459483728126,80.9800008138,0.0,40.3633330663,1.0,82.1111106873,0.0,0.0,0.0,49.1166667938,40.5925003688,1.0,81.861111323,0.0,0.0,80.9800008138,82.3703257243,2.0,0.0,125.635501544,74.9555006027,41.34375,0.511240400366,900.533325195,0.0,0.51175684446,0.0,1.0,15.2035815716,84.1699994405,9.02850087484,2824.16617839,83.9795010885,83.876953125,74.9510002136,74.831199646,,1719.99960327,54.2149998347,54.096031189,41.4529997508,41.2169621785,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.190498352051,88.2109998067,100.0,9.36783250173,42.5265013377,1.34700012207,5.83574910959,40.1059996287,207.0,64.8833325704,468.058331807,0.51175684446,42.5265013377,0.653370386759,65.3370389938,2.0,1.0,1.0,914.718541463,914.718541463,0.0,0.502682706078,0.0,1.0,15.1226021449,83.2429993947,8.35199991862,2152.60550944,83.3120009104,83.123260498,74.9600009918,74.6176198324,,1644.24993896,54.0455004374,53.97559611,41.4899997711,42.0266164144,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0690015157064,100.0,9.18933439255,41.8220011393,0.663999875387,5.9332678318,40.8259998957,207.0,62.0333337784,432.474998474,0.502682706078,41.8220011393,0.614479228428,61.4479227066,2.0,1.0,1.0,860.2709198,860.2709198,900.533325195,0.510920497416,2.0,0.0,3417.15218099,0.0,8.63136829029,4.39561500152,5.73697916667,3415.29580966,0.0324258747,57.1899995804,57.1899995804,61.2054786682,2.0,54.5211542303,42.1436823065,41.4346739451,1.0,2021.4844113,1039.19688781,0.0,0.0,0.0,9.91833368937,1.0,0.0,29.501666228,65.0326665243,1.0,81.8321901957,0.0,1.0,1.0,0.0,26.7674996058,1.0,80.0892829895,0.0,1.0,0.0319243978731,56.2691656748,79.749317805,56.2691656748,2.0,0.0,61.9737943415,0.0566000007093,31.8592485035,0.940809021538,735.55787313,1.0,0.0,3736.27519048,0.00373627519048,562.884242125,0.62160861854,0.319554154469,0.62160861854,0.0,0.0,1094.9433492,562.884242125,1094.9433492,0.0,0.0,0.0010949433492,0.62120457987,1.0,10.4439633573,2.0,2.0,2.0,0.0,88.6782302856,67.2759933472,65.0326665243,0.650326665243,1.0,9.91666666667,3059.55567513,93.7985339521,1657.21789358,0.940816642431,1657.21789358,1.0,0.0,0.0,0.0,29.0191666285,1.0,61.4027805328,1.0,0.0,36.7250000636,28.1708329519,1.0,61.2083333333,0.0,1.0,57.1899995804,0.0,1167.0,0.000189083513876,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.339656145583,168493.0,1679.69368293,51.4953220913,909.811332968,0.516507604006,909.811332968,0.339703234603,1.0,1.0,1.0,0.0,1762.42273966,1761.46745162,1761.46745162,0.0,0.0,1094.9433492,1761.46745162
