timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-31T01:00:00.000Z,0.0,0.0311469639423,0.780585104445,0.512034669593,49.5692491531,0.0449004529965,74.1133314768,0.0,36.923333168,1.0,79.6805553436,0.0,0.0,0.0,47.6833333969,37.1608336767,1.0,79.4722226461,0.0,0.0,74.1133314768,79.9198538462,2.0,0.0,123.155999502,73.5867503484,41.2526041667,0.493610264116,814.325007121,0.0,0.493776864611,0.0,1.0,14.700783968,82.5035006205,8.75249862671,2722.08284505,82.3294995626,82.2537485758,73.5770009359,73.4775670369,,1642.66631063,53.9704996745,53.8488769531,41.4155000051,41.187693278,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.174001057943,88.3789997101,100.0,8.87152250608,40.9139995575,1.3589998881,5.82926150163,40.056500117,207.0,60.3666664759,424.883331299,0.493776864611,40.9139995575,0.614147527786,61.4147526423,2.0,1.0,1.0,859.8065389,859.8065389,0.0,0.484412755621,0.0,1.0,14.6113440196,81.5509993235,8.05650011698,2071.99065145,81.6529998779,81.478012085,73.5964997609,73.255821228,,1558.74990845,53.7920004527,53.7231343587,41.4314997991,42.0495986938,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.102000554403,100.0,8.68213105202,40.2215000788,0.634000142415,5.92921284835,40.7974996567,207.0,57.5750001272,389.441670736,0.484412755621,40.2215000788,0.573783540272,57.3783534368,2.0,1.0,1.0,803.29695638,803.29695638,814.325007121,0.493193626575,2.0,0.0,3258.45914714,0.0,8.57663448652,5.2071955204,6.47395833333,3258.45914714,0.0329275547223,54.270834287,54.270834287,60.5116306941,2.0,54.2855860392,42.1414871216,41.5229565303,1.0,1835.29511125,1036.55016697,0.0,0.0,0.0,10.1622190475,1.0,0.0,27.0791662534,63.4147818883,1.0,79.3721453349,0.0,1.0,1.0,0.0,24.3049995104,1.0,77.2916641235,0.0,1.0,0.0311260499941,51.3841657639,77.0028317769,51.3841657639,2.0,0.0,56.2656833487,0.0566000007093,31.7781064812,0.942934973452,729.042146168,1.0,0.0,3392.14467994,0.00339214467994,561.450637508,0.602578415659,0.340328241237,0.602578415659,0.0,0.0,994.093332926,561.450637508,994.093332926,0.0,0.0,0.000994093332926,0.602147673567,1.0,8.43322571538,2.0,2.0,2.0,0.0,88.4765764872,65.7936503092,63.4147818883,0.634147818883,1.0,9.91666666667,2871.84527822,88.0437898299,1555.54397043,0.942906656895,1555.54397043,1.0,0.0,0.0,0.0,27.3449999491,1.0,60.6527814865,1.0,0.0,36.3000001907,26.9258332253,1.0,60.5000006358,0.0,1.0,54.270834287,0.0,1109.17993164,0.000188601938841,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.360935240777,168493.0,1560.21699958,47.8324576334,845.096414027,0.512262623012,845.096414027,0.361405435922,1.0,1.0,1.0,0.0,1649.73272705,1649.73272705,1649.73272705,0.0,0.0,994.093332926,1649.73272705
2017-03-31T02:00:00.000Z,0.0,0.0304295700613,0.790348883361,0.508281629772,48.5462503433,0.0442845145166,67.7741661072,0.0,33.779999733,1.0,77.4444446564,0.0,0.0,0.0,46.3416668574,33.9941660563,1.0,77.236111323,0.0,0.0,67.7741661072,77.6896813711,2.0,0.0,121.013250033,72.4669996897,41.2395833333,0.483598711318,740.174987793,0.0,0.484302117529,0.0,1.0,14.2862178485,81.0394992828,8.4375,2624.16617839,80.9015000661,80.8060251872,72.4640000661,72.3632939657,,1520.33301799,53.9930000305,53.8698933919,41.4124997457,41.152692159,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.137999216715,89.6645005544,100.0,8.47114825249,39.4890003204,1.45499992371,5.81506959597,39.957499822,207.0,56.3500000636,385.858332316,0.484302117529,39.4890003204,0.569248824347,56.924882253,2.0,1.0,1.0,796.948354085,796.948354085,0.0,0.474788466163,0.0,1.0,14.1919432481,80.1079985301,7.75350062052,1992.8755188,80.2234999339,80.0346603394,72.4699993134,72.1415125529,,1443.74997965,53.826499939,53.7550125122,41.419500351,42.07959493,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.115501403809,100.0,8.27408409119,38.8039995829,0.706000328064,5.91785935561,40.7135000229,207.0,54.1249996821,354.316665649,0.474788466163,38.8039995829,0.533055063883,53.3055063883,2.0,1.0,1.0,746.277089437,746.277089437,740.174987793,0.483613643327,2.0,0.0,3021.5863444,0.0,8.52043716113,7.29682052135,8.875,3021.5863444,0.0338556012925,51.7891667684,51.7891667684,60.0,2.0,54.343788147,42.186068217,41.5482041041,1.0,1673.32952375,992.468411464,0.0,0.0,0.0,9.08069419861,1.0,0.0,24.7349998156,63.3833058675,1.0,77.0148379008,0.0,1.0,1.0,0.0,21.8391661644,1.0,74.6130949656,0.0,1.0,0.0304327959326,46.57416598,74.4390017192,46.57416598,2.0,0.0,51.3002124532,0.0566000007093,30.4266670961,0.943412312045,727.584906985,1.0,0.0,3092.78644453,0.00309278644453,537.573616869,0.592179619707,0.351227632174,0.592179619707,0.0,0.0,906.36416626,537.573616869,906.36416626,0.0,0.0,0.00090636416626,0.592270200451,1.0,7.26625460755,2.0,2.0,2.0,0.0,89.4736976624,65.4518038432,63.3833058675,0.633833058675,1.0,10.5,2665.79793521,81.7268795493,1443.93778313,0.943407251881,1443.93778313,1.0,0.0,0.0,0.0,26.034166654,1.0,60.1666717529,1.0,0.0,36.0,25.7549997965,1.0,60.0,0.0,1.0,51.7891667684,0.0,943.770019531,0.000180581193854,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372296939072,168493.0,1436.31611229,44.0339578456,777.985111198,0.508302230425,777.985111198,0.372257108842,1.0,1.0,1.0,0.0,1530.55616252,1530.55616252,1530.55616252,0.0,0.0,906.36416626,1530.55616252
2017-03-31T03:00:00.000Z,0.0,0.0304867364705,0.796069493375,0.507535827831,48.1914981206,0.0443119100161,65.5008328756,0.0,32.6566665967,1.0,76.5138867696,0.0,0.0,0.0,45.8000001907,32.8250001272,1.0,76.3194440206,0.0,0.0,65.5008328756,76.8212610881,2.0,0.0,120.614999135,72.4235010147,41.265625,0.482675180433,713.100006104,0.0,0.480383939225,0.0,1.0,14.2040296396,80.7515010834,8.18699900309,2589.16617839,80.6059989929,80.5250091553,72.4189999898,72.3201141357,,1482.99965413,53.9299999873,53.8106536865,41.4725001653,41.2646840413,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.147002538045,86.9404996236,100.0,8.37780936559,39.13199838,1.43999989827,5.82622031371,40.032500267,207.0,54.7333335876,369.633333842,0.480383939225,39.1334988276,0.549738431658,54.9738435745,2.0,1.0,1.0,769.633804321,769.633804321,0.0,0.476647843385,0.0,1.0,14.129093647,79.8919995626,7.58999824524,1961.75444539,80.0180002848,79.8180643717,72.4280020396,72.0943120321,,1403.99996948,53.7664995193,53.6944478353,41.4464998245,42.1236419678,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.126000722249,100.0,8.21204519272,38.5715004603,0.738999684652,5.91704845428,40.7075001399,207.0,53.0,343.466667175,0.476647843385,38.5715004603,0.514699125744,51.4699128469,2.0,1.0,1.0,720.578776042,720.578776042,713.100006104,0.482455360667,2.0,0.0,2940.48958333,0.0,8.46593102542,8.21114524206,10.2864583333,2943.03546697,0.0346490135048,51.1166658401,51.1166658401,60.0,2.0,54.2899530584,42.2402565696,41.5368413925,1.0,1614.97884063,959.357306036,0.0,0.0,0.0,8.93456459045,1.0,0.0,23.9508326848,63.4844353994,1.0,76.2214603424,0.0,1.0,1.0,0.0,21.0899996758,1.0,73.6904729207,0.0,1.0,0.0304890121804,45.0408325195,73.4498939514,45.0408325195,2.0,0.0,49.5113224599,0.0566000007093,29.4115611538,0.943556268848,727.146030022,1.0,0.0,2984.93787125,0.00298493787125,519.638883131,0.5920966684,0.351727372778,0.5920966684,0.0,0.0,874.758336385,519.638883131,874.758336385,0.0,0.0,0.000874758336385,0.591930195689,1.0,7.04837909564,2.0,2.0,2.0,0.0,90.4405933727,65.3476791382,63.4844353994,0.634844353994,1.0,8.75,2573.60578173,78.9004924014,1394.00161506,0.943556268848,1394.00161506,1.0,0.0,0.0,0.0,25.6991666158,1.0,60.1666717529,1.0,0.0,36.0,25.4174998601,1.0,60.0,0.0,1.0,51.1166658401,0.0,889.190002441,0.000174556575963,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.372767776963,168493.0,1384.34180921,42.440552152,749.833067493,0.50753864542,749.833067493,0.372686808145,1.0,1.0,1.0,0.0,1477.90845744,1477.39107999,1477.39107999,0.0,0.0,874.758336385,1477.39107999
2017-03-31T04:00:00.000Z,0.0,0.0300493487999,0.799748081597,0.507667047501,47.7324997584,0.0435345477488,63.1766662598,0.0,31.433333238,1.0,75.6527760824,0.0,0.0,0.0,45.2749996185,31.7525002162,1.0,75.4583320618,0.0,0.0,63.1766662598,75.9403394063,2.0,0.0,119.44724973,71.714749972,41.2786458333,0.474950604837,688.824996948,0.0,0.477143314587,0.0,1.0,13.9731779099,79.9534988403,8.12249946594,2545.83284505,79.8139998118,79.7569554647,71.6915003459,71.6141001383,,1440.99966431,53.8955001831,53.7698847453,41.4650001526,41.2373250326,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.139499028524,85.2784989675,100.0,8.15648639202,38.3489996592,1.49850082397,5.81669155757,39.9664993286,207.0,53.4666662216,356.324999491,0.477143314587,38.3489996592,0.533245773315,53.3112198512,2.0,1.0,1.0,746.544082642,746.544082642,0.0,0.472288069873,0.0,1.0,13.9163715045,79.1315002441,7.52850023905,1934.00789388,79.2664998372,79.0807393392,71.7379995982,71.4047978719,,1375.24992879,53.7245000203,53.6530100505,41.449499766,42.1121470133,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.134999593099,100.0,8.00682445367,37.8170000712,0.806499481201,5.90954705079,40.6430002848,207.0,51.6666663488,332.499997457,0.472288069873,37.8170000712,0.502734636579,50.2734635671,2.0,1.0,1.0,703.828491211,703.828491211,688.824996948,0.474626825608,2.0,0.0,2884.48018392,0.0,8.41556056341,8.58481887976,10.7994791667,2884.48018392,0.0346302151273,50.1675004959,50.1675004959,60.0,2.0,54.2672398885,42.2026240031,41.6375821431,1.0,1561.42364061,971.283840115,0.0,0.0,0.0,9.75771999359,1.0,0.0,23.2549996376,61.9337803523,1.0,75.3767096202,0.0,1.0,1.0,0.0,20.3258326848,1.0,72.898809433,0.0,1.0,0.0300397787786,43.5808321635,72.5431245168,43.5808321635,2.0,0.0,47.869450312,0.0566000007093,29.7771996747,0.94597310424,719.842553391,1.0,0.0,2885.95270764,0.00288595270764,526.098927589,0.583151705303,0.362749617058,0.583151705303,0.0,0.0,845.749994914,526.098927589,845.749994914,0.0,0.0,0.000845749994914,0.582837377985,1.0,6.19716430248,2.0,2.0,2.0,0.0,92.2559623718,63.4632676442,61.9337803523,0.619337803523,1.0,10.5,2532.70748073,77.6466499867,1371.8489225,0.94590132236,1371.8489225,1.0,0.0,0.0,0.0,25.2391667366,1.0,60.1666717529,1.0,0.0,36.0,24.9283336004,1.0,60.0,0.0,1.0,50.1675004959,0.0,900.630004883,0.000176726627662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.383496257466,168493.0,1359.28221673,41.6722860095,736.259460906,0.507657065037,736.259460906,0.383848874129,1.0,1.0,1.0,0.0,1450.30870565,1450.30870565,1450.30870565,0.0,0.0,845.749994914,1450.30870565
2017-03-31T05:00:00.000Z,0.0,0.0292751540566,0.794535017466,0.536518809469,48.8980007172,0.0421500353411,76.8191668193,0.0,38.2774996758,1.0,80.0555540721,0.0,0.0,0.0,47.9333337148,38.5625,1.0,79.8888905843,0.0,0.0,76.8191668193,80.4677263896,2.0,0.0,119.231250445,70.3332497279,41.1979166667,0.47406045689,860.483322144,0.0,0.472019934208,0.0,1.0,13.9985596339,79.9100004832,8.58375167847,2720.41615804,79.7720006307,79.62915802,70.3369986216,70.2420450846,,1898.66626994,53.6630007426,53.5367329915,41.7485001882,41.4485778809,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.137999852498,83.3390007019,100.0,8.1384815375,38.0235004425,1.46550051371,5.86007813613,40.2829996745,207.0,63.5416666667,453.258336385,0.472019934208,38.0235004425,0.676899882725,67.7360607783,2.0,1.0,1.0,947.659835815,947.659835815,0.0,0.460679042997,0.0,1.0,13.8583563964,78.8569990794,8.29259872437,2079.11477661,78.9184996287,78.7139841715,70.3295008341,69.997718811,,1773.74993896,53.4949998856,53.4279581706,41.7179997762,42.2621383667,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0615005493164,100.0,7.89954332511,37.2004998525,0.698499679565,5.95881311099,41.0195000966,207.0,59.7750005722,407.225001017,0.460679042997,37.2004998525,0.624367792039,62.4367790222,2.0,1.0,1.0,874.114908854,874.114908854,860.483322144,0.469376430855,2.0,0.0,3743.87327067,0.0,8.38152472178,4.78946616252,6.04166666667,3743.87327067,0.0436363131141,82.8866666158,82.8866666158,68.1028931936,2.0,53.9224446615,42.3535639445,41.7549638748,1.0,1981.57722937,1198.01431908,0.0,0.0,0.0,10.1270256042,1.0,0.0,27.9483331045,60.2099730174,1.0,79.5719159444,0.0,1.0,1.0,0.0,25.1899995804,1.0,77.5833320618,0.0,1.0,0.0291059317989,53.1383317312,77.4585558573,53.1383317312,2.0,0.0,60.7503372268,0.0566000007093,36.7282045876,0.948786260931,711.348158077,1.0,0.0,3662.51542617,0.00366251542617,648.908200129,0.591321309385,0.357498756706,0.591321309385,0.0,0.0,1073.32749939,648.908200129,1073.32749939,0.0,0.0,0.00107332749939,0.584649205208,1.0,4.73524588439,2.0,2.0,2.0,0.0,95.2116177877,61.2503242493,60.2099730174,0.602099730174,1.0,11.0833333333,3179.59154845,97.4785418143,1722.23569952,0.948820066091,1722.23569952,1.0,0.0,0.0,0.0,41.748333931,1.0,68.2638905843,1.0,0.0,40.8500006994,41.1383333206,1.0,68.083334287,0.0,1.0,82.8866666158,0.0,1585.95007324,0.000217980596153,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.376782458005,168493.0,1827.12120743,56.0150913424,989.665912375,0.54523017764,989.665912375,0.384197822184,1.0,1.0,1.0,0.0,1815.1341451,1815.1341451,1815.1341451,0.0,0.0,1073.32749939,1815.1341451
2017-03-31T06:00:00.000Z,0.0,0.0310891170888,0.785174771947,0.574658772706,51.8372519811,0.0441382817964,102.304999669,0.0,50.855000178,1.0,88.5555559794,0.0,0.0,0.0,53.0416660309,51.539999644,1.0,88.4027767181,0.0,0.0,102.304999669,88.8582693736,2.0,0.0,124.142251333,72.3049993515,41.265625,0.499921014392,1158.40834554,0.0,0.514401208093,0.0,1.0,14.9678952694,83.3210010529,,3077.9161377,83.1110006968,83.0224380493,72.3109989166,72.2090123494,,2288.33284505,53.8715003332,53.7456792196,41.3660001755,41.0725199382,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,90.0814997355,100.0,9.14451344808,41.7450005213,1.35150019328,5.82338194052,40.0144999822,207.0,79.5416666667,613.758341471,0.514401208093,41.7450005213,0.851751774379,85.1751791636,2.0,1.0,1.0,1192.45248413,1192.45248413,0.0,0.503797976366,0.0,1.0,14.7672596773,82.0504995982,9.73963789506,2377.95241292,82.0625012716,81.8818181356,72.2989997864,71.9622751872,,2115.49991862,53.6959997813,53.6249593099,41.4374996821,41.7859700521,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0120016733805,100.0,8.83987148603,40.6250015895,0.651999791463,5.92738831043,40.7854998906,207.0,74.2999998728,544.64999644,0.503797976366,40.6250015895,0.771873139881,77.1873130798,2.0,1.0,1.0,1080.62239583,1080.62239583,1158.40834554,0.499686320668,2.0,0.0,4572.92797852,0.0,8.33116563161,4.40214929978,5.75520833333,4572.92797852,0.0542696819134,126.036666234,126.036666234,79.6203142802,2.0,54.0141805013,41.8542531331,41.7713750203,1.0,2693.17809249,1367.99628241,0.0,0.0,0.0,12.5169172287,1.0,0.0,37.2466656367,59.7940816879,1.0,88.5331033071,0.0,1.0,1.0,0.0,34.7924992243,1.0,87.4642848969,0.0,1.0,0.0310791944275,72.0391654968,87.1654726664,72.0391654968,2.0,0.0,82.5662885632,0.0566000007093,41.9394380644,0.94932490173,709.736256668,1.0,0.0,4977.7551755,0.0049777551755,740.979461817,0.629543931161,0.319776014754,0.629543931161,0.0,0.0,1458.76833089,740.979461817,1458.76833089,0.0,0.0,0.00145876833089,0.62920631965,1.0,7.09711098735,2.0,2.0,2.0,0.0,95.0077908834,60.7874488831,59.7940816879,0.597940816879,1.0,10.5,4061.1743749,124.505726628,2199.74779271,0.949319945916,2199.74779271,1.0,0.0,0.0,0.0,63.4358336131,1.0,79.8055553436,1.0,0.0,47.7666676839,62.6008335749,1.0,79.6111119588,0.0,1.0,126.036666234,0.0,1558.5300293,0.000248909082659,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.336847462365,168493.0,2461.68187093,75.4691775758,1333.37767898,0.575430524484,1333.37767898,0.337249699651,1.0,1.0,1.0,0.0,2317.18273926,2317.18273926,2317.18273926,0.0,0.0,1458.76833089,2317.18273926
2017-03-31T07:00:00.000Z,0.0,0.030032616561,0.768274657983,0.533745547792,50.3065010707,0.0432382041885,86.151667277,0.0,42.8858334223,1.0,83.6805566152,0.0,0.0,0.0,50.1083332698,43.2191667557,1.0,83.5138893127,0.0,0.0,86.151667277,83.9660835266,2.0,0.0,121.932750066,71.6262489955,41.2890625,0.481482927366,959.408335368,0.0,0.486183486086,0.0,1.0,14.4965225061,81.7459990184,9.92454598167,2883.33284505,81.5555000305,81.4653625488,71.6209990184,71.5315551758,,1996.99954224,53.8099997838,53.6826146444,41.3840001424,41.153330485,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.190498987834,82.6010011037,100.0,8.66868019104,40.1714998881,1.33350022634,5.82784231504,40.0504999161,207.0,69.0499992371,502.624997457,0.486183486086,40.1714998881,0.738460148403,73.846016566,2.0,1.0,1.0,1033.84420776,1033.84420776,0.0,0.474303560064,0.0,1.0,14.3684058984,80.6959997813,9.12300109863,2211.09818522,80.7545000712,80.5739237467,71.6314989726,71.2963663737,,1889.49996948,53.6404994329,53.5682195028,41.4074996312,41.8995920817,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.058500289917,100.0,8.44182856878,39.34700044,0.6265001297,5.92657721043,40.7809995015,207.0,65.0083332062,456.783330282,0.474303560064,39.34700044,0.687869905744,68.7869911194,2.0,1.0,1.0,963.017868042,963.017868042,959.408335368,0.481504294343,2.0,0.0,3981.32944743,0.0,8.29660304387,4.19668956598,5.5390625,3981.32944743,0.0437890756131,87.2675005595,87.2675005595,70.5985972087,2.0,54.0141855876,42.0013682048,41.7731602987,1.0,2201.93964372,1290.4523432,0.0,0.0,0.0,11.7995913823,1.0,0.0,31.2766661644,59.821407636,1.0,83.3561636607,0.0,1.0,1.0,0.0,28.5666659673,1.0,81.8571414948,0.0,1.0,0.0300349777818,59.8433319728,81.5360177358,59.8433319728,2.0,0.0,67.5061127702,0.0566000007093,39.5621295312,0.949340710811,709.688804836,1.0,0.0,4069.80752154,0.00406980752154,698.977544795,0.598555008191,0.35078468888,0.598555008191,0.0,0.0,1192.68748983,698.977544795,1192.68748983,0.0,0.0,0.00119268748983,0.59854221344,1.0,7.30460381903,2.0,2.0,2.0,0.0,95.1999168396,60.7743555705,59.821407636,0.59821407636,1.0,11.0833333333,3492.39198692,107.068242301,1891.66503462,0.949339697071,1891.66503462,1.0,0.0,0.0,0.0,43.8858334223,1.0,70.6944446564,1.0,0.0,42.316666921,43.3816668193,1.0,70.5277779897,0.0,1.0,87.2675005595,0.0,1240.60998535,0.000234799840534,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.3695038667,168493.0,1963.67534334,60.2015089512,1063.63088687,0.533787433533,1063.63088687,0.36948353449,1.0,1.0,1.0,0.0,1992.61132812,1992.61132812,1992.61132812,0.0,0.0,1192.68748983,1992.61132812
2017-03-31T08:00:00.000Z,0.0,0.0304452675705,0.779847515712,0.564497609038,51.5064996084,0.0435541782753,97.8766676585,0.0,48.7091665268,1.0,87.3055540721,0.0,0.0,0.0,52.2416667938,49.1700000763,1.0,87.0694446564,0.0,0.0,97.8766676585,87.5530306498,2.0,0.0,123.734249115,72.2277495066,41.7161458333,0.492357319955,1105.83334859,0.0,0.500094318866,0.0,1.0,14.8724119663,82.9670003255,9.97200012207,3022.91615804,82.7824993134,82.6555786133,72.2359994253,72.1271031698,,2204.66617839,54.1579996745,54.0329742432,41.5819997787,41.3308614095,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.184501012166,92.5595003764,100.0,9.01476677259,41.2004995346,1.31549930573,5.857645154,40.266500473,207.0,76.4416662852,578.541666667,0.500094318866,41.2004995346,0.825432833717,82.5432847341,2.0,1.0,1.0,1155.6059672,1155.6059672,0.0,0.496703466004,0.0,1.0,14.7273743153,81.8900006612,9.68400001526,2330.33335368,81.9034996033,81.7163340251,72.219499588,71.885093689,,2054.99992879,53.9915002187,53.9207763672,41.613000234,41.9781061808,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.00899887084961,100.0,8.77788734436,40.2859992981,0.665499687195,5.94948705037,40.9475005468,207.0,72.5666662852,527.291664124,0.496703466004,40.2904993693,0.757307695661,75.7307688395,2.0,1.0,1.0,1060.23077393,1060.23077393,1105.83334859,0.491834824213,2.0,0.0,4413.65144857,0.0,8.27517474781,3.36423573891,4.484375,4413.65144857,0.0482027075768,108.575834274,108.575834274,75.6550343831,2.0,54.3106606223,42.1096420288,41.7580846151,1.0,2548.98526,1387.10269003,0.0,0.0,0.0,12.2961419423,1.0,0.0,35.4491656621,59.9398574829,1.0,87.0091304779,0.0,1.0,1.0,0.0,32.930832545,1.0,85.7499987284,0.0,1.0,0.0304181860845,68.3799972534,85.5858484904,68.3799972534,2.0,0.0,78.1456870999,0.0566000007093,42.5251940415,0.949091535928,710.434466578,1.0,0.0,4711.24602031,0.00471124602031,751.328507218,0.61472276082,0.334518841099,0.61472276082,0.0,0.0,1380.66583252,751.328507218,1380.66583252,0.0,0.0,0.00138066583252,0.613874574502,1.0,6.27805497278,2.0,2.0,2.0,0.0,94.0655094494,60.9885000749,59.9398574829,0.599398574829,1.0,10.5,3924.69115,120.321482978,2125.82122739,0.94649310726,2125.82122739,1.0,0.0,0.0,0.0,54.8441673915,1.0,75.7222226461,1.0,0.0,45.3250007629,53.7316672007,1.0,75.5416666667,0.0,1.0,108.575834274,0.0,1515.55993652,0.00025238552368,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353429769888,168493.0,2344.20531396,71.8676321271,1269.74613474,0.565337267792,1269.74613474,0.354216368427,1.0,1.0,1.0,0.0,2245.99757894,2245.99757894,2245.99757894,0.0,0.0,1380.66583252,2245.99757894
2017-03-31T09:00:00.000Z,0.0,0.0326016101961,0.828910973643,0.637150059467,53.833750089,0.0463911956742,123.497499466,0.0,61.3475001653,1.0,94.1527786255,0.0,0.0,0.0,56.3916664124,62.1341667175,1.0,93.9861119588,0.0,0.0,123.497499466,94.4099432627,2.0,0.0,127.83825016,74.0045000712,41.4192708333,0.534017063814,1420.80832926,0.0,0.55654446552,0.0,1.0,15.7208826542,85.8470001221,,3310.83268229,85.6549994151,85.5071512858,74.0209999084,73.8934351603,,2550.99943034,54.5645004908,54.4336496989,41.7364997864,41.4053090413,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.192000706991,85.4675000509,100.0,9.85411389669,43.9184996287,1.3994995753,5.86676863829,40.3370002111,207.0,93.8916670481,759.383336385,0.55654446552,43.9184996287,0.955249165126,97.3858229319,2.0,1.0,1.0,1363.40151978,1363.40151978,0.0,0.544543726766,0.0,1.0,15.4876138369,84.4175008138,,2565.05393473,84.3665014903,84.1660029093,73.988000234,73.6417185465,,2268.99991862,54.3814999262,54.3179423014,41.5440006256,41.77831014,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.050999323527,100.0,9.5537378788,42.8225008647,0.713500658671,5.93387595812,40.8304999669,207.0,85.0749994914,661.424997965,0.544543726766,42.8225008647,0.867042650495,86.7243824005,2.0,1.0,1.0,1213.85971069,1213.85971069,1420.80832926,0.533649863982,2.0,0.0,5040.83911133,0.0,8.24326912562,3.37873725096,4.95572916667,5040.83911133,0.0592795864387,157.984998067,157.984998067,85.8483250936,2.0,54.6670659383,42.0020039876,41.6632881165,1.0,3302.90868619,1347.6897799,0.0,0.0,0.0,12.9415810903,1.0,0.0,44.3766654332,61.0794188182,1.0,94.0867557526,0.0,1.0,1.0,0.0,42.3633327484,1.0,93.5654748281,0.0,1.0,0.0325823279224,86.7399984996,93.4955889384,86.7399984996,2.0,0.0,101.259145261,0.0566000007093,41.3168900975,0.946809022026,717.292045569,1.0,0.0,6104.70984177,0.00610470984177,729.980381268,0.672415104789,0.274366339088,0.672415104789,0.0,0.0,1789.03081258,729.980381268,1789.03081258,0.0,0.0,0.00178903081258,0.671814297636,1.0,5.19485353478,2.0,2.0,2.0,0.0,89.9877128601,62.8688306808,61.0794188182,0.610794188182,1.0,11.0833333333,4650.59846608,142.576035359,2519.01119385,0.946781443878,2519.01119385,1.0,0.0,0.0,0.0,79.6225001017,1.0,85.8888905843,1.0,0.0,51.4166679382,78.3624998728,1.0,85.6944459279,0.0,1.0,157.984998067,0.0,1933.90002441,0.000245214282478,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.289788462652,168493.0,3133.46100994,96.0642917263,1697.24894916,0.637918487472,1697.24894916,0.290337755755,1.0,1.0,1.0,0.0,2660.60473633,2660.60473633,2660.60473633,0.0,0.0,1789.03081258,2660.60473633
2017-03-31T10:00:00.000Z,0.0,0.0335732382985,0.858536843216,0.673550039833,54.6617501577,0.0475405713368,134.219163259,0.0,66.6083335876,1.0,96.8194433848,0.0,0.0,0.0,57.9500001272,67.586666743,1.0,96.5833339691,0.0,0.0,134.219163259,97.0202738444,2.0,0.0,129.476250331,74.8145001729,41.4479166667,0.549655053228,1551.81667074,0.0,0.568392128412,0.0,1.0,15.637485981,86.8129997253,,3417.91601562,86.5984999339,86.481842041,74.8130003611,74.6978708903,,2725.99932861,54.8044999441,54.6846338908,42.3740005493,42.0244420369,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,85.8065007528,100.0,9.69164816538,44.2244993846,1.45350106557,5.94583769639,40.9204994837,207.0,98.6750005086,802.458328247,0.568392128412,44.2244993846,0.993738839286,100.845451991,2.0,1.0,1.0,1411.83632406,1411.83632406,0.0,0.572706527967,0.0,1.0,15.9311875502,85.8484999339,,2661.04197184,85.7555007935,85.5697402954,74.8159999847,74.4696375529,,2413.24993896,54.6275002162,54.5608418783,41.6099996567,41.8280995687,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,0.0929991404215,100.0,9.99264860153,44.1455011368,0.743499755859,5.93853902817,40.8664999008,207.0,93.8583342234,749.358342489,0.572706527967,44.1455011368,0.934418821789,93.4418818156,2.0,1.0,1.0,1308.1863505,1308.1863505,1551.81667074,0.549660622255,2.0,0.0,5407.81689453,0.0,8.19456760089,3.40247792006,5.22135416667,5407.81689453,0.0759362423157,214.587501526,214.587501526,95.719997406,2.0,54.8922856649,42.3612085978,41.615834554,1.0,3683.90598507,1232.09134371,0.0,0.0,0.0,13.2948993047,1.0,0.0,48.2216657003,61.5181010564,1.0,96.8436056773,0.0,1.0,1.0,0.0,46.5641657511,1.0,96.6964263916,0.0,1.0,0.0335736785952,94.7858308156,96.5708134969,94.7858308156,2.0,0.0,112.939595584,0.0566000007093,37.7729232628,0.943167411811,728.339026931,1.0,0.0,6808.90065695,0.00680890065695,667.366127021,0.7067724357,0.236381765313,0.7067724357,0.0,0.0,1995.39919027,667.366127021,1995.39919027,0.0,0.0,0.00199539919027,0.706896389524,1.0,5.28825422342,2.0,2.0,2.0,0.0,79.5765686035,65.6156431834,61.5181010564,0.615181010564,1.0,9.91666666667,4915.99732878,150.712518847,2662.76531729,0.943154201013,2662.76531729,1.0,0.0,0.0,0.0,108.225833893,1.0,95.7777773539,1.0,0.0,57.3500013351,106.361666361,1.0,95.5833358765,0.0,1.0,214.587501526,0.0,2063.82006836,0.000224180964567,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.250628969323,168493.0,3511.41173021,107.651341361,1901.96713802,0.673678707157,1901.96713802,0.250696417139,1.0,1.0,1.0,0.0,2823.25553385,2823.25553385,2823.25553385,0.0,0.0,1995.39919027,2823.25553385
2017-03-31T11:00:00.000Z,0.0,0.0319713378121,0.801970698832,0.552418611471,50.1737502416,0.0448159041394,87.4466679891,0.0,43.5216665268,1.0,83.236111323,0.0,0.0,0.0,49.8166666031,43.9133342107,1.0,83.0277773539,0.0,0.0,87.4466679891,83.408821106,2.0,0.0,122.66925017,72.4954999288,41.4505208333,0.502681408456,969.616678874,0.0,0.501890343745,0.0,1.0,14.5436597665,82.2034994761,8.64675045013,2864.16611735,81.9889996847,81.9848073324,72.4549999237,72.3988469442,,1870.66622925,54.0335003535,53.9291356405,41.3780002594,41.1418736776,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.214499791463,82.6460005442,100.0,8.72717094421,40.6109994253,1.4100001653,5.8164888223,39.9680000941,207.0,68.5166664124,504.875005086,0.501890343745,40.6109994253,0.642493787493,70.483323733,2.0,1.0,1.0,986.766535441,986.766535441,0.0,0.492185897981,0.0,1.0,14.5376164913,81.2720012665,8.13000149197,2203.22420247,81.3605009715,81.2115732829,72.5359999339,72.2021077474,,1747.49995931,53.849000295,53.7881622314,41.2605002721,41.7898101807,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0884997049967,100.0,8.64043676853,40.1000006994,0.700000445048,5.89717976252,40.5604998271,207.0,65.2749996185,464.741666158,0.492185897981,40.1000006994,0.658438622611,65.8438625336,2.0,1.0,1.0,921.814071655,921.814071655,969.616678874,0.493337937758,2.0,0.0,3746.79044596,0.0,8.1398905913,4.913814346,7.79947916667,3746.79044596,0.0456069973294,97.7691672643,97.7691672643,70.5083071391,2.0,54.2887446086,41.9784444173,41.68861262,1.0,2245.90535183,1103.5371792,0.0,0.0,0.25,12.0443124771,1.0,0.0,32.1183319092,60.4106874466,1.0,83.2134679159,0.0,1.0,1.0,0.0,29.5383323034,1.0,81.6309509277,0.0,1.0,0.0314566767986,61.6691643397,81.2309023539,61.6691643397,2.0,0.0,68.8539944247,0.0566000007093,33.8317653155,0.940236089026,737.326233155,1.0,0.0,4151.06859065,0.00415106859065,597.734362042,0.630674758036,0.309885295437,0.630674758036,0.0,0.0,1216.50165304,597.734362042,1216.50165304,0.0,0.0,0.00121650165304,0.615831454595,1.0,6.53801393607,2.0,2.0,2.0,0.0,66.5907087326,67.6580727895,60.4106874466,0.604106874466,1.0,10.5,3349.44253104,102.68575974,1814.23601508,0.940560053473,1814.23601508,1.0,0.0,0.0,0.0,49.2924997012,1.0,70.763891538,1.0,0.0,42.3083337148,48.4766667684,1.0,70.5138889949,0.0,1.0,97.7691672643,0.0,2059.7199707,0.000200790331441,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.329468909819,168493.0,2032.64596707,62.3159804886,1100.98904077,0.570789193057,1100.98904077,0.345761004228,1.0,1.0,1.0,0.0,1928.88907878,1928.88907878,1928.88907878,0.0,0.0,1216.50165304,1928.88907878
2017-03-31T12:00:00.000Z,0.0,0.028598941714,0.778826356024,0.511739896557,48.1089992523,0.0414008068073,68.7299989065,0.0,34.3233327866,1.0,77.7361125946,0.0,0.0,0.0,46.5000003179,34.4241663615,1.0,77.5000012716,0.0,0.0,68.7299989065,77.9964942932,2.0,0.0,117.980249405,69.8712501526,41.34375,0.452596566122,751.375005086,0.0,0.45622387812,0.0,1.0,13.7084840933,79.057999293,9.02400016785,2632.08284505,78.8749993642,78.8223266602,69.8509991964,69.8007787069,,1595.66630046,54.4114999771,54.3138910929,41.4724998474,41.208056132,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.182999928792,82.0655002594,100.0,7.887332201,37.3964993159,1.49250030518,5.82115189234,39.9859997431,207.0,57.2333329519,392.200002035,0.45622387812,37.4024995168,0.614039313907,61.4039316177,2.0,1.0,1.0,859.655039469,859.655039469,0.0,0.442653962784,0.0,1.0,13.6335478624,78.1159998576,8.31899897257,1998.87479655,78.2105000814,78.0450236003,69.8915011088,69.5709991455,,1525.49996948,54.2615000407,54.1961771647,41.4960002899,42.1217219035,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0945002237956,100.0,7.70615959167,36.7144997915,0.710500399272,5.9273882707,40.7854998906,207.0,54.9000002543,359.175003052,0.442653962784,36.7144997915,0.579533146449,57.9533150991,2.0,1.0,1.0,811.346405029,811.346405029,751.375005086,0.452585042802,2.0,0.0,3182.61309814,0.0,8.15586884816,4.25605223576,6.796875,3182.61309814,0.032066529878,53.2233339945,53.2233339945,60.2111870448,2.0,54.6860453288,42.1656824748,41.7931178411,1.0,1700.0117469,1171.90371883,0.0,0.0,0.0,11.0296417872,1.0,0.0,25.2041660945,58.8213574092,1.0,77.3344739278,0.0,1.0,1.0,0.0,22.2741659482,1.0,75.0714270274,0.0,1.0,0.0286043653978,47.4783318837,74.870470047,47.4783318837,2.0,0.0,52.1182245047,0.0566000007093,35.9277171038,0.937011798918,747.30544054,1.0,0.0,3142.10274291,0.00314210274291,634.765311901,0.554661071614,0.382355812364,0.554661071614,0.0,0.0,920.816675822,634.765311901,920.816675822,0.0,0.0,0.000920816675822,0.554661164681,1.0,4.03074254675,2.0,2.0,2.0,0.0,52.7235177358,69.7763792674,58.8213574092,0.588213574092,1.0,10.5,2871.91546573,88.0459416085,1555.58198772,0.937016883978,1555.58198772,1.0,0.0,0.0,0.0,26.8741663297,1.0,60.3611141841,1.0,0.0,36.0500011444,26.3491667112,1.0,60.0833358765,0.0,1.0,53.2233339945,0.0,941.33996582,0.000213229731228,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.408056481054,168493.0,1568.53547841,48.0874819579,849.602144086,0.51176444569,849.602144086,0.408053698527,1.0,1.0,1.0,0.0,1660.14296468,1660.14296468,1660.14296468,0.0,0.0,920.816675822,1660.14296468
2017-03-31T13:00:00.000Z,0.0,0.0282553987098,0.786612784033,0.508980857034,47.4775012334,0.0409532368793,64.2041676839,0.0,31.9775001208,1.0,76.0555566152,0.0,0.0,0.0,45.5250002543,32.2116672198,1.0,75.8750012716,0.0,0.0,64.2041676839,76.3459898631,2.0,0.0,116.928750992,69.4512497584,41.6822916667,0.445428125794,698.308344523,0.0,0.446553128633,0.0,1.0,13.5066397985,78.3394991557,8.73150126139,2562.08284505,78.1670010885,78.1235783895,69.4354998271,69.3855463664,,1520.99963379,54.306500117,54.1966832479,41.4349997838,41.2195078532,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.17249806722,78.7565008799,100.0,7.69298934937,36.7320013046,1.48799991608,5.81365044912,39.9469998678,207.0,54.5750001272,364.316665649,0.446553128633,36.7320013046,0.582703272502,58.2703269323,2.0,1.0,1.0,815.784581502,815.784581502,0.0,0.438368770265,0.0,1.0,13.4304951827,77.4185002645,8.05650011698,1948.25614421,77.5234998067,77.3588104248,69.4669996897,69.1436436971,,1445.74994914,54.1294994354,54.0642115275,41.4825000763,42.1083221436,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.104999542236,100.0,7.51547416051,36.0409997304,0.79299958547,5.91502102216,40.6895004908,207.0,52.4499998093,333.991671244,0.438368770265,36.0409997304,0.544212791806,54.4212799072,2.0,1.0,1.0,761.897908529,761.897908529,698.308344523,0.445407950768,2.0,0.0,3023.33666992,0.0,8.18544205752,5.28329873085,8.71614583333,3023.33666992,0.0329266074483,51.5983333588,51.5983333588,60.0,2.0,54.5956920277,42.1395124956,41.7844724655,1.0,1584.79194753,1124.4955165,0.0,0.0,0.0,10.6119222641,1.0,0.0,23.6299996376,58.823577563,1.0,75.7591285706,0.0,1.0,1.0,0.0,20.6666658719,1.0,73.2559496562,0.0,1.0,0.0282526327508,44.2966655095,73.0424728394,44.2966655095,2.0,0.0,48.5858657537,0.0566000007093,34.4742969514,0.935152426397,753.116598476,1.0,0.0,2929.14395113,0.00292914395113,609.086510943,0.547550164575,0.388516427082,0.547550164575,0.0,0.0,858.407511393,609.086510943,858.407511393,0.0,0.0,0.000858407511393,0.547522589564,1.0,3.42023454545,2.0,2.0,2.0,0.0,48.9096998735,70.9361676303,58.823577563,0.58823577563,1.0,11.0833333333,2713.77834335,83.1978421399,1469.92652115,0.937618203345,1469.92652115,1.0,0.0,0.0,0.0,26.0700000127,1.0,60.1666717529,1.0,0.0,35.9083347321,25.528333505,1.0,59.8472245534,0.0,1.0,51.5983333588,0.0,906.229980469,0.000204603733991,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.414365277569,168493.0,1473.22945745,45.1656312083,797.979339969,0.509005004183,797.979339969,0.414365650779,1.0,1.0,1.0,0.0,1567.72395833,1567.72395833,1567.72395833,0.0,0.0,858.407511393,1567.72395833
2017-03-31T14:00:00.000Z,0.0,0.0279995894355,0.780194643432,0.511147939867,47.7437508901,0.0407866098404,66.9966659546,0.0,33.358332634,1.0,77.0555540721,0.0,0.0,0.0,46.133333842,33.6383333206,1.0,76.888888677,0.0,0.0,66.9966659546,77.3425687154,2.0,0.0,116.968500773,69.224749883,41.546875,0.444357087587,729.933324178,0.0,0.449521170531,0.0,1.0,13.5199350516,78.3665002187,8.97150039673,2594.58284505,78.1865005493,78.1286570231,69.2150001526,69.1715799967,,1558.33298747,54.5630003611,54.4578577677,41.5429995855,41.2646891276,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,81.6785004934,100.0,7.69756670793,36.6435009638,1.53299967448,5.82236834367,40.009999911,207.0,56.1083335876,380.041666667,0.449521170531,36.6435009638,0.603920429775,60.3920443853,2.0,1.0,1.0,845.488601685,845.488601685,0.0,0.437409754599,0.0,1.0,13.4498333931,77.4710006714,8.32950083415,1979.00230916,77.5640004476,77.3882013957,69.2344996134,68.9184850057,,1485.99995931,54.4010000229,54.3287811279,41.4810005824,42.1038564046,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,7.52894071738,36.0829998652,0.755500793457,5.91968405247,40.7254997889,207.0,54.0166667302,349.891660055,0.437409754599,36.0829998652,0.571389479864,57.1389484406,2.0,1.0,1.0,799.94527181,799.94527181,729.933324178,0.444335364612,2.0,0.0,3107.35062663,0.0,8.23037616412,4.83260208368,7.57291666667,3107.35062663,0.0315348695721,51.7858330409,51.7858330409,60.041601181,2.0,54.858118693,42.1707814535,41.7834774653,1.0,1651.90590186,1176.29797598,0.0,0.0,0.0,10.711051623,1.0,0.0,24.449166139,58.5039485296,1.0,76.6495424906,0.0,1.0,1.0,0.0,21.5449992816,1.0,74.3273792267,0.0,1.0,0.0280010088515,45.9941654205,74.0188083649,45.9941654205,2.0,0.0,50.6434163237,0.0566000007093,36.062434338,0.932583228878,761.204731562,1.0,0.0,3053.18952926,0.00305318952926,637.145475019,0.544697621109,0.387871190793,0.544697621109,0.0,0.0,894.759994507,637.145475019,894.759994507,0.0,0.0,0.000894759994507,0.544687171777,1.0,3.11584711224,2.0,2.0,2.0,0.0,43.4653701782,72.4864552816,58.5039485296,0.585039485296,1.0,9.91666666667,2828.20387784,86.7058506618,1531.90546953,0.932568811903,1531.90546953,1.0,0.0,0.0,0.0,26.197499911,1.0,60.1944491069,1.0,0.0,35.9333346685,25.5883332888,1.0,59.8888912201,0.0,1.0,51.7858330409,0.0,950.369995117,0.000214029273252,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.415916965958,168493.0,1550.27203496,47.5275692115,839.70969286,0.511184982488,839.70969286,0.415937268573,1.0,1.0,1.0,0.0,1642.67285156,1642.67285156,1642.67285156,0.0,0.0,894.759994507,1642.67285156
2017-03-31T15:00:00.000Z,0.0,0.0283820765419,0.773653613371,0.515475322337,48.3505004247,0.0410053663917,71.4900010427,0.0,35.6441672643,1.0,78.7499987284,0.0,0.0,0.0,47.1416667302,35.8841667175,1.0,78.5694459279,0.0,0.0,71.4900010427,79.0456167857,2.0,0.0,117.875249863,69.524749438,41.3307291667,0.450471600963,785.29166158,0.0,0.452998045564,0.0,1.0,13.686728398,78.9694989522,9.2804997762,2666.66617839,78.7939999898,78.7326761882,69.5135002136,69.4718958537,,1632.99961344,54.7534999847,54.649597168,41.4830001195,41.2379608154,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.175498962402,84.6065006256,100.0,7.86517103513,37.3079999288,1.48500061035,5.82155736287,40.0009994507,207.0,59.0,408.908332825,0.452998045564,37.3109998703,0.644741992042,64.474199295,2.0,1.0,1.0,902.638788859,902.638788859,0.0,0.443264344827,0.0,1.0,13.6154181163,78.0664997101,8.62650108337,2039.36970011,78.1624997457,77.9836858114,69.5359986623,69.2240168254,,1554.74994914,54.5780000687,54.5123875936,41.4690004985,42.0464045207,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0960000356038,100.0,7.69532855352,36.6934992472,0.73450088501,5.92008956273,40.7344996134,207.0,56.5666666031,376.383328756,0.443264344827,36.6934992472,0.606410046532,60.6410058339,2.0,1.0,1.0,848.974065145,848.974065145,785.29166158,0.450401888699,2.0,0.0,3242.70648193,0.0,8.27988608678,3.92417172591,5.97135416667,3242.70648193,0.0307737789972,53.6366666158,53.6366666158,60.3064924876,2.0,55.0377934774,42.1338424683,41.8097953796,1.0,1772.15966872,1225.54744836,0.0,0.0,0.0,11.1084470749,1.0,0.0,26.1908329328,58.4050531387,1.0,78.4075323741,0.0,1.0,1.0,0.0,23.2866660754,1.0,76.2023792267,0.0,1.0,0.0283802186208,49.4774986903,75.9946174622,49.4774986903,2.0,0.0,54.3301042718,0.0566000007093,37.5723033508,0.931392649079,764.982687113,1.0,0.0,3275.45251737,0.00327545251737,663.821605653,0.550630841218,0.380791998798,0.550630841218,0.0,0.0,959.895823161,663.821605653,959.895823161,0.0,0.0,0.000959895823161,0.550532867511,1.0,3.4658132481,2.0,2.0,2.0,0.0,41.1084191004,73.1817585338,58.4050531387,0.584050531387,1.0,11.0833333333,2996.2747731,91.8584954407,1622.94159522,0.930977793904,1622.94159522,1.0,0.0,0.0,0.0,27.1033333143,1.0,60.4444468816,1.0,0.0,36.1083342234,26.5333333015,1.0,60.180557251,0.0,1.0,53.6366666158,0.0,1012.85998535,0.00022299029248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409023718172,168493.0,1659.11047546,50.8642910237,898.662374315,0.515505127953,898.662374315,0.40910694579,1.0,1.0,1.0,0.0,1743.26563517,1743.26563517,1743.26563517,0.0,0.0,959.895823161,1743.26563517
2017-03-31T16:00:00.000Z,0.0,0.0281583907677,0.782864924815,0.510030954804,47.350751241,0.0406375951279,65.3941669464,0.0,32.5558336576,1.0,76.375,0.0,0.0,0.0,45.7166665395,32.8416668574,1.0,76.1944452922,0.0,0.0,65.3941669464,76.6621735891,2.0,0.0,115.926000913,68.5752496719,41.34375,0.439842473513,707.716669718,0.0,0.443439246148,0.0,1.0,13.3192995389,77.7184988658,8.93550173442,2571.66617839,77.4980010986,77.4947713216,68.5624993642,68.530321757,,1539.66633097,54.4174998601,54.3170750936,41.4140001933,41.1425120036,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.218997955322,81.7279987335,100.0,7.51538066069,36.0855007172,1.54650020599,5.80391887824,39.8674999873,207.0,55.1333328883,369.95833079,0.443439246148,36.0840009054,0.595927178519,59.5927178065,2.0,1.0,1.0,834.298049927,834.298049927,0.0,0.430557032218,0.0,1.0,13.2419459025,76.7434997559,8.26799964905,1966.25391642,76.8559996287,76.7256317139,68.5879999797,68.2806472778,,1468.74993896,54.2449998856,54.1789703369,41.4285001755,42.0266189575,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.112499872843,100.0,7.33341260751,35.4274994532,0.783999760946,5.908533295,40.6445004145,207.0,52.8416662216,337.758336385,0.430557032218,35.4274994532,0.56014663333,56.0146633784,2.0,1.0,1.0,784.205286662,784.205286662,707.716669718,0.439750592054,2.0,0.0,3068.26082357,0.0,8.33420443535,5.32138470809,8.0546875,3068.26082357,0.0322557061876,51.8866662979,51.8866662979,60.0,2.0,54.7372894287,42.1516723633,41.8598944346,1.0,1606.75707748,1160.97251337,0.0,0.0,0.0,10.7349363963,1.0,0.0,24.1358329455,57.8275629679,1.0,76.192920049,0.0,1.0,1.0,0.0,21.1716663043,1.0,73.7083320618,0.0,1.0,0.0281611194214,45.3074992498,73.5029741923,45.3074992498,2.0,0.0,49.2592632028,0.0566000007093,35.592592937,0.931691814737,764.040027982,1.0,0.0,2969.74172651,0.00296974172651,628.8443903,0.540890326692,0.390823734864,0.540890326692,0.0,0.0,870.304992676,628.8443903,870.304992676,0.0,0.0,0.000870304992676,0.540805011988,1.0,2.80826335459,2.0,2.0,2.0,0.0,39.8309246699,73.0021654765,57.8275629679,0.578275629679,1.0,9.91666666667,2767.72959085,84.8518561398,1499.14938298,0.931714061556,1499.14938298,1.0,0.0,0.0,0.0,26.2208333015,1.0,60.1666717529,1.0,0.0,35.9166679382,25.6658333143,1.0,59.8611132304,0.0,1.0,51.8866662979,0.0,926.049987793,0.000211240781142,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419467464311,168493.0,1515.15609267,46.4509998482,820.689032969,0.510054248673,820.689032969,0.419556037573,1.0,1.0,1.0,0.0,1609.0230306,1609.0230306,1609.0230306,0.0,0.0,870.304992676,1609.0230306
2017-03-31T17:00:00.000Z,0.0,0.0277320274098,0.779464384041,0.511466704924,47.3650023142,0.0397832220715,65.725833257,0.0,32.740000248,1.0,76.5972201029,0.0,0.0,0.0,45.8500000636,32.9533338547,1.0,76.4166653951,0.0,0.0,65.725833257,76.8964894613,2.0,0.0,115.597501755,68.2324994405,41.2786458333,0.433244519974,715.73332723,0.0,0.438555243017,0.0,1.0,13.2685361703,77.4965000153,9.05550193787,2582.91617839,77.2880013784,77.2595291138,68.2324994405,68.188738505,,1557.66633097,54.5749998093,54.4731445312,41.4230003357,41.1775131226,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.208498636882,83.2415002187,100.0,7.45995426178,35.8650010427,1.52250067393,5.80858190854,39.9004996618,207.0,55.575000445,374.275001526,0.438555243017,35.8650010427,0.609770028251,60.9770021439,2.0,1.0,1.0,853.678039551,853.678039551,0.0,0.425275179073,0.0,1.0,13.1863481204,76.5200010935,8.38650131226,1965.50390625,76.6190007528,76.4598312378,68.2324994405,67.9311091105,,1485.99996948,54.4174998601,54.3491821289,41.4509998957,42.068107605,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0989996592204,100.0,7.26950244109,35.168000857,0.752499580383,5.91684567928,40.6985003153,207.0,53.2583335241,341.458333333,0.425275179073,35.168000857,0.573486822219,57.3486830393,2.0,1.0,1.0,802.881551107,802.881551107,715.73332723,0.43318594853,2.0,0.0,3097.43227132,0.0,8.39462780952,4.95813461145,7.35677083333,3097.43227132,0.0314051468608,51.8541673024,51.8541673024,60.0,2.0,54.9536514282,42.1529515584,41.8714170456,1.0,1623.04519501,1190.870242,0.0,0.0,0.0,8.54178078969,1.0,0.0,24.4058327675,59.6907186508,1.0,76.4212315877,0.0,1.0,1.0,0.0,21.4083329837,1.0,73.9226169586,0.0,1.0,0.0277319484673,45.8141657511,73.6923141479,45.8141657511,2.0,0.0,49.7586172617,0.0566000007093,36.5091845639,0.922604355234,793.347318425,1.0,0.0,2999.84677658,0.00299984677658,645.038588451,0.532149556687,0.390451894563,0.532149556687,0.0,0.0,879.127502441,645.038588451,879.127502441,0.0,0.0,0.000879127502441,0.532078837355,1.0,1.93114273169,2.0,2.0,2.0,0.0,33.6985232035,78.0296300252,59.6907186508,0.596907186508,1.0,9.91666666667,2813.91543701,86.2678018256,1524.16609089,0.92260145125,1524.16609089,1.0,0.0,0.0,0.0,26.4000002543,1.0,60.1388931274,1.0,0.0,35.9333343506,25.4541665713,1.0,59.8888905843,0.0,1.0,51.8541673024,0.0,906.380004883,0.000216680720053,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.423207544313,168493.0,1560.05445885,47.8274745301,845.008373334,0.511496716935,845.008373334,0.423256421685,1.0,1.0,1.0,0.0,1652.03088379,1652.03088379,1652.03088379,0.0,0.0,879.127502441,1652.03088379
2017-03-31T18:00:00.000Z,0.0,0.0275467280898,0.78407288843,0.509684616692,46.9757502874,0.039527151955,63.2216676076,0.0,31.5633333524,1.0,75.6250012716,0.0,0.0,0.0,45.2749999364,31.6583336194,1.0,75.4583346049,0.0,0.0,63.2216676076,75.9295082092,2.0,0.0,114.90075016,67.9249998728,41.265625,0.429769700181,685.749994914,0.0,0.434180104436,0.0,1.0,13.1355850697,77.0239995321,8.88149960836,2535.83284505,76.8034998576,76.7972946167,67.9220002492,67.8833440145,,1534.66634115,54.3469994863,54.2457326253,41.4650001526,41.1647847493,41.4751853943,1.0,0.0,99.9981231689,1.0,0.0,0.220499674479,81.024500529,100.0,7.32943614324,35.338499705,1.57800006866,5.80614892642,39.8870000839,207.0,53.9666665395,357.566663106,0.434180104436,35.338499705,0.588330564953,58.833056132,2.0,1.0,1.0,823.662790934,823.662790934,0.0,0.423492620156,0.0,1.0,13.0715266864,76.0954996745,8.26650110881,1929.88340251,76.1945006053,76.0534667969,67.9279994965,67.6325963338,,1454.99995931,54.1730003357,54.1011886597,41.3910001119,42.0049158732,41.4751853943,1.0,0.0,99.9981155396,1.0,0.0,-0.0990009307861,100.0,7.16887283325,34.8035004934,0.788499832153,5.9026538531,40.6025002797,207.0,51.9083334605,328.183336894,0.423492620156,34.8035004934,0.553503966559,55.3503964742,2.0,1.0,1.0,774.905553182,774.905553182,685.749994914,0.428759147514,2.0,0.0,3042.58984375,0.0,8.46130111001,5.38765192032,8.359375,3037.23288796,0.0321157947383,51.3249991735,51.3249991735,60.0,2.0,54.702664462,42.0943575772,41.9158535004,1.0,1558.65588061,1167.46006496,0.0,0.0,0.0,8.8848435084,1.0,0.0,23.4899994532,59.0371567408,1.0,75.3595879873,0.0,1.0,1.0,0.0,20.4558329582,1.0,72.8928540548,0.0,1.0,0.0274929898509,43.9541657766,72.5516757965,43.9541657766,2.0,0.0,47.7845975237,0.0566000007093,35.7914854863,0.924248602127,788.027826966,1.0,0.0,2880.837104,0.002880837104,632.358392894,0.529104525518,0.396308390721,0.529104525518,0.0,0.0,844.250829061,632.358392894,844.250829061,0.0,0.0,0.000844250829061,0.528074065844,1.0,1.6397973036,2.0,2.0,2.0,0.0,33.898386175,77.1301151622,59.0371567408,0.590371567408,1.0,11.0833333333,2722.47739359,83.4645338576,1474.6383889,0.92417776591,1474.6383889,1.0,0.0,0.0,0.0,25.8558330536,1.0,60.1527824402,1.0,0.0,35.9333343506,25.4691662788,1.0,59.8888905843,0.0,1.0,51.3249991735,0.0,873.469970703,0.000212421201393,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.428822684703,168493.0,1501.52980665,46.0332510677,813.308312559,0.509712391156,813.308312559,0.428830694733,1.0,1.0,1.0,0.0,1598.90000407,1595.62201483,1595.62201483,0.0,0.0,844.250829061,1595.62201483
