timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-03-31T19:00:00.000Z,0.0,0.0262209872858,0.802679207744,0.50763361969,45.6077480316,0.0378912780295,54.0708335241,0.0,27.0016667048,1.0,71.9305559794,0.0,0.0,0.0,43.0333331426,27.0991667112,1.0,71.7222220103,0.0,0.0,54.0708335241,72.1188831329,2.0,0.0,112.220248222,66.6125001907,41.3177083333,0.404538035938,577.316665649,0.0,0.417454341232,0.0,1.0,12.6521259149,75.2390003204,8.42699813843,2374.99951172,75.0349985758,75.0539245605,66.6080004374,66.5773264567,,1435.33299764,54.0529994965,53.9406051636,41.8924999237,41.5516611735,41.8970591227,1.0,0.0,99.9981231689,1.0,0.0,0.204001744588,75.686000824,100.0,6.80259029071,33.1424986521,1.6844997406,5.84892737865,40.2080001831,207.0,48.4083337784,303.466664632,0.417454341232,33.1424986521,0.519254150391,51.9254150391,2.0,1.0,1.0,726.955810547,726.955810547,0.0,0.398748461849,0.0,1.0,12.5663118362,74.242998759,7.75349934896,1799.77470907,74.370499293,74.2344309489,66.6169999441,66.3313954671,,1369.74994914,53.8745005925,53.8092015584,41.8365001678,42.5487391154,41.8970591227,1.0,0.0,99.9981155396,1.0,0.0,-0.127500534058,100.0,6.60770153999,32.5339991252,0.821500460307,5.95861029625,41.0149997075,207.0,45.5416663488,273.849998474,0.398748461849,32.5339991252,0.490413952782,49.0413942337,2.0,1.0,1.0,686.579533895,686.579533895,577.316665649,0.404551827716,2.0,0.0,2882.14650472,0.0,8.54944385182,7.33647203445,10.0364583333,2882.14650472,0.0350366422177,49.9341669083,49.9341669083,60.0,2.0,54.4100397283,42.5178833008,41.9976921082,1.0,1326.89469685,1140.02307768,0.0,0.0,0.0,10.4767516454,1.0,0.0,20.2141663233,56.131248792,1.0,71.563926061,0.0833333333333,1.0,1.0,0.0,17.2058326403,1.0,68.6249993642,0.0,1.0,0.0262174062229,37.4199991226,68.3575261434,37.4199991226,2.0,0.0,40.6793634401,0.0566000007093,34.9503342027,0.935170039072,753.071618473,0.916666666667,0.0833333333333,2452.47685737,0.00245247685737,617.497062981,0.503620011595,0.432693292813,0.50352228738,0.504741079733,0.0,718.716659546,617.497062981,660.960825602,57.7558339437,0.0,0.000718716659546,0.503679116567,1.0,0.177549496287,2.0,2.0,2.0,0.0833333333333,40.0248211947,70.916088451,56.131248792,0.56131248792,1.0,10.5,2471.77440357,75.7785900744,1338.84433083,0.938156627455,1338.84433083,1.0,0.0,0.0,0.0,25.1558332443,1.0,60.1666717529,1.0,0.0,35.9166679382,24.778333505,1.0,59.8611132304,0.0,1.0,49.9341669083,0.0,791.279968262,0.000207428998254,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.461216475108,168493.0,1337.4936796,41.0043024667,724.457631676,0.507642832567,724.457631676,0.46114179049,1.0,1.0,1.0,0.0,1427.10107422,1427.10107422,1312.67441813,114.426656087,0.0,718.716659546,1427.10107422
2017-03-31T20:00:00.000Z,0.0,0.0274023480855,0.773781258625,0.531381987164,48.2972494761,0.038791676975,75.6341670354,0.0,37.7316665649,1.0,80.0694452922,0.0,0.0,0.0,47.8916667302,37.9025001526,1.0,79.8194446564,0.0,0.0,75.6341670354,80.3282731374,2.0,0.0,115.542750041,67.2455005646,41.1875,0.43472133249,835.616668701,0.0,0.441209469413,0.0,1.0,13.2951265176,77.5040003459,9.27899742126,2714.16617839,77.3014996847,77.221379598,67.266500473,67.1925557454,,1974.99953206,54.1834996541,54.0578180949,42.1624997457,41.8539098104,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.202500661214,82.7329998016,100.0,7.38172741731,35.138999939,1.48799959819,5.9133991003,40.6745001475,207.0,62.5749991735,438.766667684,0.441209469413,35.138999939,0.707583047776,70.7583065033,2.0,1.0,1.0,990.616266886,990.616266886,0.0,0.425916617508,0.0,1.0,13.1706358592,76.42699941,9.25800005595,2079.48968506,76.4825007121,76.3096822103,67.2245006561,66.9303283691,,1873.74991862,54.0094998678,53.9367039998,42.1530001958,42.6010716756,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0555013020833,100.0,7.1607319514,34.3295005163,0.758500099182,6.00990390778,41.3945000966,207.0,58.9916664759,396.850001017,0.425916617508,34.3295005163,0.662427884056,66.2427886327,2.0,1.0,1.0,927.399037679,927.399037679,835.616668701,0.427795774346,2.0,0.0,3963.24318441,0.0,8.64767820185,3.38778911034,4.35677083333,3939.74682617,0.043123049886,85.2749996185,85.2749996185,69.7269926071,2.0,54.3458557129,42.6585166238,42.0389836629,1.0,1937.02997314,1420.3093081,0.0,0.0,0.0,11.8962154388,1.0,0.0,27.7674996058,55.3702850342,1.0,79.6518249512,0.0,1.0,1.0,0.0,24.9049992561,1.0,77.5595226288,0.0,1.0,0.0269686160313,52.672498703,77.4134248098,52.672498703,2.0,0.0,59.3846267218,0.0566000007093,43.5432281692,0.93933712255,740.093423353,1.0,0.0,3580.17949158,0.00358017949158,769.314975681,0.545835090401,0.400228530449,0.545835090401,0.0,0.0,1049.19833883,769.314975681,1049.19833883,0.0,0.0,0.00104919833883,0.538977036873,1.0,0.894266141067,2.0,2.0,2.0,0.0,44.6529117931,68.2676433216,55.3702850342,0.553702850342,1.0,10.5,3333.74960153,102.204652698,1805.73589076,0.939416292137,1805.73589076,1.0,0.0,0.0,0.0,43.1558332443,1.0,69.7083349228,1.0,0.0,41.6833343506,42.1191666921,1.0,69.4722245534,0.0,1.0,85.2749996185,0.0,1202.19995117,0.000258427520248,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426039588411,168493.0,1891.47983111,57.9881701778,1024.52596203,0.532999529651,1024.52596203,0.428681811613,1.0,1.0,1.0,0.0,1937.74246216,1922.18924228,1922.18924228,0.0,0.0,1049.19833883,1922.18924228
2017-03-31T21:00:00.000Z,0.0,0.0275316599461,0.776321316654,0.521632018946,47.7070000966,0.039362147348,70.5641676585,0.0,35.1950001717,1.0,78.2361100515,0.0,0.0,0.0,46.8416665395,35.384999911,1.0,78.069442749,0.0,0.0,70.5641676585,78.5128453573,2.0,0.0,115.03275013,67.3257500331,41.2395833333,0.43028655233,771.033350627,0.0,0.435530779701,0.0,1.0,13.1875568231,77.1754995982,9.18000030518,2643.33284505,76.9429995219,76.9282709757,67.3204994202,67.2681096395,,1838.99956258,53.91350015,53.7966384888,41.8055000305,41.4963022868,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.232500076294,85.2064997355,100.0,7.32464035352,35.1374994914,1.50000031789,5.86291646957,40.3054997126,207.0,59.0250002543,405.358337402,0.435530779701,35.1374994914,0.662901280721,66.2901277542,2.0,1.0,1.0,928.061793009,928.061793009,0.0,0.420098977513,0.0,1.0,13.0763612588,76.1044998169,8.84850056966,2019.12226359,76.1795012156,76.0336634318,67.331000646,67.0266494751,,1745.74992879,53.7545003891,53.6855239868,41.8259995778,42.3310750326,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0750013987223,100.0,7.11106042067,34.3535016378,0.759999593099,5.96530083815,41.0659999847,207.0,55.7250000636,365.675005595,0.420098977513,34.3535016378,0.619493484497,61.9493494034,2.0,1.0,1.0,867.290878296,867.290878296,771.033350627,0.429559387021,2.0,0.0,3645.85695394,0.0,8.70759131692,4.18001993497,5.34375,3645.85695394,0.0406942843496,74.2016658783,74.2016658783,66.3413127263,2.0,54.120180997,42.3229955037,42.0689798991,1.0,1781.79992437,1338.72166414,0.0,0.0,0.0,12.2118485769,1.0,0.0,26.1158326467,55.1086508433,1.0,77.9908663432,0.0,1.0,1.0,0.0,23.2183329264,1.0,75.755950292,0.0,1.0,0.0275148165125,49.3341655731,75.4251467387,49.3341655731,2.0,0.0,54.6256510579,0.0566000007093,41.0419494855,0.941378334209,733.80719139,1.0,0.0,3293.27043761,0.00329327043761,725.122773342,0.538598077979,0.404665476407,0.538598077979,0.0,0.0,965.117497762,725.122773342,965.117497762,0.0,0.0,0.000965117497762,0.53712271899,1.0,1.68777322846,2.0,2.0,2.0,0.0,47.894693548,66.8878479004,55.1086508433,0.551086508433,1.0,10.5,3146.77916026,96.4725938158,1704.46276691,0.951200628288,1704.46276691,1.0,0.0,0.0,0.0,37.6825000445,1.0,66.5416688919,1.0,0.0,39.7666680018,36.5191669464,1.0,66.2777802149,0.0,1.0,74.2016658783,0.0,1136.82995605,0.000243582519662,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.425425997811,168493.0,1730.69065622,53.0587652311,937.434002935,0.523148894704,937.434002935,0.426821186081,1.0,1.0,1.0,0.0,1791.90668742,1791.90668742,1791.90668742,0.0,0.0,965.117497762,1791.90668742
2017-03-31T22:00:00.000Z,0.0,0.026080323972,0.785697863706,0.509143600398,46.1485004425,0.0375890547246,59.2691666285,0.0,29.6441667875,1.0,74.0416653951,0.0,0.0,0.0,44.3000008265,29.625,1.0,73.8333358765,0.0,0.0,59.2691666285,74.285978953,2.0,0.0,112.02750047,65.879000028,41.5911458333,0.404560559687,637.883331299,0.0,0.410666511491,0.0,1.0,12.6327873866,75.1160004934,9.02250099182,2465.83284505,74.8970006307,74.8892567952,65.8744996389,65.8287607829,,1623.66630046,53.9825000763,53.86034139,41.9330005646,41.6063893636,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.218999862671,81.4414990743,100.0,6.75912559032,32.9640000661,1.5495001475,5.87366179625,40.3835004171,207.0,52.0916668574,334.733334859,0.410666511491,32.9640000661,0.582269842965,58.2269843419,2.0,1.0,1.0,815.177780151,815.177780151,0.0,0.395036795774,0.0,1.0,12.5542255243,74.1694990794,8.37749926249,1868.01619466,74.2609996796,74.1111170451,65.8835004171,65.5966008504,,1546.74994914,53.8235003153,53.7467269897,41.917500178,42.4817148844,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.091500600179,100.0,6.58203148842,32.3434995015,0.800499916077,5.97219403585,41.1170002619,207.0,49.2749996185,303.150001526,0.395036795774,32.3434995015,0.548078166417,54.8078174591,2.0,1.0,1.0,767.309432983,767.309432983,637.883331299,0.404539775866,2.0,0.0,3222.28641764,0.0,8.74805736542,4.30411102374,4.91145833333,3222.28641764,0.0334404616644,52.7108332316,52.7108332316,60.0,2.0,54.2469940186,42.5032323201,42.0904016495,1.0,1460.31651752,1290.95725049,0.0,0.0,0.0,11.5001096725,1.0,0.0,22.0583327611,54.3743899663,1.0,73.7214590708,0.0,1.0,1.0,0.0,19.0633330345,1.0,70.9880936941,0.0,1.0,0.0260792633005,41.1216653188,70.7425263723,41.1216653188,2.0,0.0,44.7697518835,0.0566000007093,39.5776087603,0.945177521362,722.241180622,1.0,0.0,2699.07813494,0.00269907813494,699.251029405,0.501661230051,0.443481392188,0.501661230051,0.0,0.0,790.985005697,699.251029405,790.985005697,0.0,0.0,0.000790985005697,0.501648555199,1.0,0.0,2.0,2.0,2.0,0.0,54.4945646922,64.0977303187,54.3743899663,0.543743899663,1.0,10.5,2751.27376801,84.3473606438,1490.2360351,0.945142622239,1490.2360351,1.0,0.0,0.0,0.0,26.721666495,1.0,60.1666717529,1.0,0.0,35.9083347321,25.9891667366,1.0,59.8472245534,0.0,1.0,52.7108332316,0.0,821.729980469,0.000234891709212,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.469221662163,168493.0,1482.14001412,45.4388071987,802.805770835,0.509158236362,802.805770835,0.469249074673,1.0,1.0,1.0,0.0,1576.73138428,1576.73138428,1576.73138428,0.0,0.0,790.985005697,1576.73138428
2017-03-31T23:00:00.000Z,0.0,0.0254716851111,0.794106586531,0.507784256814,45.4937515259,0.0368553289525,55.1266667048,0.0,27.56833299,1.0,72.3333339691,0.0,0.0,0.0,43.2749993006,27.5583333969,1.0,72.1249987284,0.0,0.0,55.1266667048,72.5940322876,2.0,0.0,110.62425073,65.130499204,41.9973958333,0.395189190476,591.025004069,0.0,0.398457496919,0.0,1.0,12.382597367,74.1829999288,8.85300127665,2389.16623942,73.9865004222,73.973063151,65.1334991455,65.0890935262,,1588.33295695,53.7395003637,53.6157277425,41.9420000712,41.5968424479,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.196499506632,80.380999883,100.0,6.51603158315,32.044500351,1.60349941254,5.86656578382,40.3385006587,207.0,49.5833333333,311.858332316,0.398457496919,32.044500351,0.559191847302,55.9191843669,2.0,1.0,1.0,782.868586222,782.868586222,0.0,0.383031241526,0.0,1.0,12.295574824,73.1825008392,8.14800135295,1802.39940389,73.2755006154,73.1239624023,65.1274992625,64.8477656047,,1503.99993896,53.5685005188,53.5012741089,41.9414997101,42.5729955037,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0929997762044,100.0,6.31912326813,31.3340009054,0.794499715169,5.97645155589,41.1469999949,207.0,46.3666664759,279.166664124,0.383031241526,31.3340009054,0.520536190215,52.0536193848,2.0,1.0,1.0,728.7506663,728.7506663,591.025004069,0.395127123806,2.0,0.0,3133.0215861,0.0,8.78841733932,5.30628085136,5.83072916667,3133.0215861,0.0349287054123,52.2041667302,52.2041667302,60.0,2.0,53.995203654,42.5401738485,42.1080128352,1.0,1359.63396559,1255.2079555,0.0,0.0,0.0,11.0649226507,1.0,0.0,20.5566662153,54.0685764949,1.0,71.9349301656,0.333333333333,1.0,1.0,0.0,17.5374995867,1.0,69.0535685221,0.0,1.0,0.0254656214889,38.0941664378,68.7674236298,38.0941664378,2.0,0.0,41.6830697739,0.0566000007093,38.481622344,0.947502173365,715.203415358,0.666666666667,0.333333333333,2512.98828987,0.00251298828987,679.887312045,0.492427684271,0.454607021044,0.493944798938,0.489258051109,0.0,736.449986776,679.887312045,499.59332784,236.856658936,0.0,0.000736449986776,0.49238495032,1.0,0.0,2.0,2.0,2.0,0.333333333333,59.1937338511,62.3148488131,54.0685764949,0.540685764949,1.0,11.0833333333,2616.59748887,80.2185135553,1417.2882076,0.947670530985,1417.2882076,1.0,0.0,0.0,0.0,26.3074998856,1.0,60.1666717529,1.0,0.0,35.9083347321,25.8966666857,1.0,59.8472245534,0.0,1.0,52.2041667302,0.0,770.959960938,0.000228387068567,0.666666666667,0.333333333333,0.333333333333,0.0,0.333333333333,0.666666666667,0.0,0.479709990107,168493.0,1402.06456705,42.9838887929,759.432654668,0.50779505766,759.432654668,0.479764566929,1.0,1.0,1.0,0.0,1495.54951986,1495.54951986,1011.43554688,484.113972982,0.0,736.449986776,1495.54951986
2017-04-01T00:00:00.000Z,0.0,0.0280082149244,0.78835291333,0.572451616619,49.6667490005,0.039884426908,90.663333257,0.0,45.2483334541,1.0,84.8888893127,0.0,0.0,0.0,50.8333330154,45.4149999619,1.0,84.7222207387,0.0,0.0,90.663333257,85.1745204926,2.0,0.0,116.666998545,67.0002495448,41.6901041667,0.44812998241,1015.71666463,0.0,0.470605222406,0.0,1.0,13.6033318043,78.4700005849,9.41400146484,2902.91615804,78.2989991506,78.1750742594,67.0354995728,66.9500249227,,2454.66603597,53.8265002569,53.6998138428,42.3124996821,41.9391810099,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.171001434326,79.6025009155,100.0,7.67716010412,35.9864994685,1.53749974569,5.92617170016,40.7749999364,207.0,74.2583344777,558.666666667,0.470605222406,35.9864994685,0.841796064831,84.1796073914,2.0,1.0,1.0,1178.51449076,1178.51449076,0.0,0.435310837532,0.0,1.0,13.2467807134,76.7074991862,9.69479904175,2240.34459432,76.7359987895,76.5601425171,66.9649995168,66.662437439,,2200.99996948,53.6450001399,53.5841547648,42.253499349,42.6527786255,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0284996032715,100.0,7.22146844864,34.4824994405,0.747999509176,6.02531226476,41.5054998398,207.0,65.4999996821,457.049997965,0.435310837532,34.4824994405,0.746610387166,74.6610393524,2.0,1.0,1.0,1045.25454203,1045.25454203,1015.71666463,0.446121375319,2.0,0.0,4837.22176107,0.0,8.82904132207,2.90603742997,2.9453125,4837.22176107,0.0656866821664,151.332501729,151.332501729,84.1093769073,2.0,53.9186553955,42.6815668742,41.9814338684,1.0,2439.19018496,1536.41255446,0.0,0.0,0.0,13.2763525645,1.0,0.0,33.0758323669,53.7591470083,1.0,84.4292227427,0.0,1.0,1.0,0.0,30.406665802,1.0,82.9107144674,0.0,1.0,0.0278530662499,63.4824978511,82.802488327,63.4824978511,2.0,0.0,74.7796372001,0.0566000007093,47.1026712555,0.950058495804,707.545655326,1.0,0.0,4508.31365407,0.00450831365407,832.20266193,0.582905752058,0.367164365062,0.582905752058,0.0,0.0,1321.19498698,832.20266193,1321.19498698,0.0,0.0,0.00132119498698,0.579504569372,1.0,1.35247904129,2.0,2.0,2.0,0.0,66.7496579488,60.1404320399,53.7591470083,0.537591470083,1.0,9.91666666667,3975.60273942,121.882308456,2153.39764891,0.950070117119,2153.39764891,1.0,0.0,0.0,0.0,76.2833340963,1.0,84.0833346049,1.0,0.0,50.3500010173,75.0491663615,1.0,83.916668574,0.0,1.0,151.332501729,0.0,1506.81005859,0.000279552689165,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.386460281663,168493.0,2409.06441804,73.856054474,1304.87727117,0.575706443479,1304.87727117,0.389989324499,1.0,1.0,1.0,0.0,2266.56707764,2266.56707764,2266.56707764,0.0,0.0,1321.19498698,2266.56707764
2017-04-01T01:00:00.000Z,0.0,0.0291435849042,0.792153757651,0.586999378413,50.7182502747,0.0410149994391,98.4383335114,0.0,48.9724998474,1.0,87.4861125946,0.0,0.0,0.0,52.3750003179,49.4224996567,1.0,87.2916679382,0.0,0.0,98.4383335114,87.7221889496,2.0,0.0,119.024250348,68.3060000738,41.7682291667,0.462958388893,1110.84165955,0.0,0.491866078244,0.0,1.0,14.0589919885,80.1635004679,,3014.16617839,79.9819997152,79.9082794189,68.3299992879,68.2604777018,,2626.66603597,53.4200003942,53.2946726481,41.907500267,41.5809326172,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.181500752767,79.3024997711,100.0,8.17742323875,38.0744994481,1.46400038401,5.88156871001,40.443499883,207.0,80.1000003815,619.983332316,0.491866078244,38.0744994481,0.900013180687,90.0133349101,2.0,1.0,1.0,1260.01845296,1260.01845296,0.0,0.453726470874,0.0,1.0,13.6105836233,78.048500061,9.8025004069,2335.95766195,78.0845012665,77.9076563517,68.2820008596,67.9661916097,,2294.49987793,53.2385005951,53.1697692871,41.9250005086,42.3476664225,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0360012054443,100.0,7.61994012197,36.1595007579,0.670000712077,5.99064350128,41.2549997965,207.0,69.0833326976,490.858334859,0.453726470874,36.1595007579,0.772601816087,77.2601807912,2.0,1.0,1.0,1081.64254252,1081.64254252,1110.84165955,0.462808696365,2.0,0.0,5157.52526855,0.0,8.8286596934,3.78072114786,4.19010416667,5157.52526855,0.0757150579321,181.821664174,181.821664174,90.2406107585,2.0,53.5049082438,42.3389180501,41.9814338684,1.0,2697.39358625,1509.97683508,0.0,0.0,0.0,14.1017716726,1.0,0.0,36.2708330154,54.2282276154,1.0,87.3630104065,0.0,1.0,1.0,0.0,33.6574994723,1.0,86.1845239003,0.0,1.0,0.029139703145,69.9283326467,85.8861115774,69.9283326467,2.0,0.0,82.6955253466,0.0566000007093,46.2922164102,0.949786579544,708.358184521,1.0,0.0,4985.54660078,0.00498554660078,817.88367191,0.608913178299,0.340864158087,0.608913178299,0.0,0.0,1461.05166626,817.88367191,1461.05166626,0.0,0.0,0.00146105166626,0.608674307664,1.0,2.94341566278,2.0,2.0,2.0,0.0,68.2305723826,60.3782618841,54.2282276154,0.542282276154,1.0,11.0833333333,4207.37042133,128.987741757,2278.93533817,0.949777336387,2278.93533817,1.0,0.0,0.0,0.0,91.7775001526,1.0,90.3888893127,1.0,0.0,54.1166674296,90.0441652934,1.0,90.1944452922,0.0,1.0,181.821664174,0.0,1512.07995605,0.000274742668302,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.358888494207,168493.0,2601.38415288,79.7521096838,1409.04785661,0.58723988245,1409.04785661,0.359127933839,1.0,1.0,1.0,0.0,2399.44169108,2399.44169108,2399.44169108,0.0,0.0,1461.05166626,2399.44169108
2017-04-01T02:00:00.000Z,0.0,0.028007327332,0.776390136457,0.559603319888,49.5085013707,0.0396069599658,87.8899993896,0.0,43.7258335749,1.0,84.319442749,0.0,0.0,0.0,50.4583330154,44.1641661326,1.0,84.0972188314,0.0,0.0,87.8899993896,84.5662562052,2.0,0.0,116.739750862,67.2312494914,41.78125,0.443349536334,983.833328247,0.0,0.464706310787,0.0,1.0,13.5634464423,78.4549999237,,2888.74951172,78.2750002543,78.215771993,67.2469997406,67.1925557454,,2441.33284505,53.2085002263,53.0768152873,41.9390007655,41.5879364014,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.179999669393,77.5760008494,100.0,7.68228320281,36.3359994888,1.50150076548,5.88116323948,40.4375,207.0,72.4583339691,532.641662598,0.464706310787,36.3359994888,0.818788546608,81.8788553874,2.0,1.0,1.0,1146.30396525,1146.30396525,0.0,0.43955320173,0.0,1.0,13.2915004094,76.8859996796,9.71400197347,2227.22119141,76.9295012156,76.7614059448,67.2154992421,66.9143803914,,2225.74985758,53.0330003103,52.9619344076,41.9625002543,42.3438364665,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0435015360514,100.0,7.30247890949,34.9670009613,0.722500483195,5.98902149995,41.2399997711,207.0,64.6000000636,451.191665649,0.43955320173,34.9670009613,0.733187978835,73.3187967936,2.0,1.0,1.0,1026.46317037,1026.46317037,983.833328247,0.443360110317,2.0,0.0,4864.05973307,0.0,8.84649880727,3.74127290646,3.98177083333,4864.05973307,0.0680502030844,151.013331095,151.013331095,84.7655264537,2.0,53.3018290202,42.3510157267,41.9814338684,1.0,2372.15930626,1521.99180523,0.0,0.0,0.0,13.9004557927,1.0,0.0,32.4541654587,53.3465439479,1.0,84.046801885,0.0,1.0,1.0,0.0,29.6966660817,1.0,82.5059509277,0.0,1.0,0.0280083378175,62.1508309046,82.2350006104,62.1508309046,2.0,0.0,72.7246335265,0.0566000007093,46.660566166,0.950514897905,706.184439196,1.0,0.0,4384.42162319,0.00438442162319,824.391618043,0.579015024103,0.371499552946,0.579015024103,0.0,0.0,1284.88750203,824.391618043,1284.88750203,0.0,0.0,0.00128488750203,0.579076925913,1.0,2.436039583,2.0,2.0,2.0,0.0,66.8800983429,59.7318261464,53.3465439479,0.533465439479,1.0,9.91666666667,3894.15111149,119.385199693,2109.27912008,0.950514577049,2109.27912008,1.0,0.0,0.0,0.0,76.3583335876,1.0,84.9166679382,1.0,0.0,50.8166672389,74.6549994151,1.0,84.6944452922,0.0,1.0,151.013331095,0.0,1297.7199707,0.000276928811084,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.390840458333,168493.0,2292.69965569,70.2885939435,1241.84793397,0.559619896902,1241.84793397,0.390829752943,1.0,1.0,1.0,0.0,2219.09181722,2219.09181722,2219.09181722,0.0,0.0,1284.88750203,2219.09181722
2017-04-01T03:00:00.000Z,0.0,0.0275564644516,0.773145746092,0.552053194306,48.9864994685,0.0391065421353,84.4816672007,0.0,42.0883331299,1.0,83.1111125946,0.0,0.0,0.0,49.7666670481,42.4099998474,1.0,82.9444459279,0.0,0.0,84.4816672007,83.3938713074,2.0,0.0,115.698749542,66.7122500738,41.8645833333,0.434180885764,937.89167277,0.0,0.449547507233,0.0,1.0,13.3507244587,77.7169996897,,2835.83284505,77.5054995219,77.4591725667,66.7264995575,66.6725641886,,2357.99951172,53.2504994075,53.1233164469,41.884999911,41.56884257,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,76.8634999593,100.0,7.47523792585,35.6159995397,1.48500092824,5.87548653285,40.404499054,207.0,69.0749988556,501.666671753,0.449547507233,35.6204996109,0.797121756417,79.712176005,2.0,1.0,1.0,1115.97045898,1115.97045898,0.0,0.432698616809,0.0,1.0,13.1428368886,76.3429991404,9.68849945068,2184.85152181,76.3865000407,76.2291742961,66.69800059,66.4015579224,,2169.24987793,53.069000562,53.0078303019,41.9145008723,42.3061752319,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0435009002686,100.0,7.16151944796,34.4719991684,0.730000178019,5.98131744067,41.1845006943,207.0,63.0249999364,436.22500356,0.432698616809,34.4719991684,0.720064453852,72.0064455668,2.0,1.0,1.0,1008.09023539,1008.09023539,937.89167277,0.434140899117,2.0,0.0,4703.03299967,0.0,8.87039812406,3.74291044474,3.96875,4703.03299967,0.062966001694,135.97666804,135.97666804,81.7596181234,2.0,53.3556086222,42.3300018311,41.9814338684,1.0,2248.44238378,1544.02011753,0.0,0.0,0.0,13.9076490402,1.0,0.0,31.1599990527,52.8188505173,1.0,82.8424638112,0.0,1.0,1.0,0.0,28.3658326467,1.0,81.1488075256,0.0,1.0,0.0275536658982,59.5258321762,80.92405955,59.5258321762,2.0,0.0,68.9317736523,0.0566000007093,47.3359006323,0.950955376251,704.873409135,1.0,0.0,4155.75774357,0.00415575774357,836.323322245,0.563794762433,0.387161557545,0.563794762433,0.0,0.0,1217.87584432,836.323322245,1217.87584432,0.0,0.0,0.00121787584432,0.563767105341,1.0,1.42905027149,2.0,2.0,2.0,0.0,66.3069591522,59.3265577952,52.8188505173,0.528188505173,1.0,9.91666666667,3792.46250131,116.267674285,2054.19916657,0.950956319978,2054.19916657,1.0,0.0,0.0,0.0,68.5991655986,1.0,81.8888905843,1.0,0.0,49.0416679382,67.3775005341,1.0,81.7361132304,0.0,1.0,135.97666804,0.0,1278.79003906,0.000280936897273,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.407128644514,168493.0,2201.82908735,67.5027233808,1192.62760662,0.552106523242,1192.62760662,0.407156522433,1.0,1.0,1.0,0.0,2160.1404012,2160.1404012,2160.1404012,0.0,0.0,1217.87584432,2160.1404012
2017-04-01T04:00:00.000Z,0.0,0.0273619853418,0.772497216035,0.550002301526,48.8027509054,0.0387509366339,83.0150006612,0.0,41.4033330282,1.0,82.6944440206,0.0,0.0,0.0,49.4749997457,41.6708332698,1.0,82.4583333333,0.0,0.0,83.0150006612,82.9496542613,2.0,0.0,115.273500443,66.4707495372,42.4609375,0.429537823487,920.158325195,0.0,0.447267135004,0.0,1.0,13.2769967715,77.4425010681,,2812.08284505,77.2220007579,77.1857757568,66.4835001628,66.431930542,,2347.33284505,53.2025000254,53.0806376139,41.9389998118,41.6267496745,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.222000757853,76.5980008443,100.0,7.3934006691,35.2815004985,1.47749996185,5.8835961024,40.46149985,207.0,68.0750001272,492.758333842,0.447267135004,35.283000946,0.786801452637,78.6801452637,2.0,1.0,1.0,1101.52203369,1101.52203369,0.0,0.425994637579,0.0,1.0,13.0618575414,76.0609989166,9.64500045776,2171.35316976,76.1029993693,75.9518763224,66.4579989115,66.1630045573,,2173.24987793,53.0210002263,52.9651234945,41.9460000992,42.3680928548,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0420004526774,100.0,7.07324143251,34.1569992701,0.71050008138,5.98861610889,41.2355000178,207.0,62.1250006358,427.399998983,0.425994637579,34.1569992701,0.716520959763,71.6520945231,2.0,1.0,1.0,1003.12934367,1003.12934367,920.158325195,0.429483462259,2.0,0.0,4704.19970703,0.0,8.8943921725,3.67578792572,3.75,4701.86604818,0.0633655980971,135.792497635,135.792497635,81.7024313609,2.0,53.3075256348,42.37840271,41.9814338684,1.0,2211.00605126,1554.02800936,0.0,0.0,0.0,14.0921052297,1.0,0.0,30.6983324687,52.3913949331,1.0,82.4372132619,0.0,1.0,1.0,0.0,27.9166660309,1.0,80.708331426,0.0,1.0,0.02736083185,58.6149978638,80.4130471547,58.6149978638,2.0,0.0,67.7840667695,0.0566000007093,47.6427182493,0.951994896495,701.787759648,1.0,0.0,4086.56480811,0.00408656480811,841.744128132,0.559049208543,0.392933401602,0.559049208543,0.0,0.0,1197.59833781,841.744128132,1197.59833781,0.0,0.0,0.00119759833781,0.559018552303,1.0,1.12172902587,2.0,2.0,2.0,0.0,68.2845128377,58.3308464686,52.3913949331,0.523913949331,1.0,10.5,3765.03406062,115.426785019,2039.34246594,0.951982610144,2039.34246594,1.0,0.0,0.0,0.0,68.5766652425,1.0,81.8750012716,1.0,0.0,48.9916674296,67.215833346,1.0,81.6527798971,0.0,1.0,135.792497635,0.0,1243.86999512,0.000282757848987,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.412752709361,168493.0,2175.79923645,66.7047114758,1178.52845653,0.550147223881,1178.52845653,0.412840403872,1.0,1.0,1.0,0.0,2142.20558675,2142.20558675,2142.20558675,0.0,0.0,1197.59833781,2142.20558675
2017-04-01T05:00:00.000Z,0.0,0.0272142827763,0.774441767527,0.55478618716,48.7892494202,0.0384538548705,84.0758336385,0.0,41.8733336131,1.0,83.0138880412,0.0,0.0,0.0,49.6833340327,42.2650000254,1.0,82.805557251,0.0,0.0,84.0758336385,83.2559045156,2.0,0.0,114.810749054,66.0214996338,42.5520833333,0.428611206518,934.574996948,0.0,0.445834653133,0.0,1.0,13.2020605405,77.1379998525,,2831.24951172,76.9264990489,76.8824946086,66.0395005544,65.9836832682,,2392.33284505,53.3390000661,53.209312439,42.048500061,41.7075576782,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.21150080363,76.2890001933,100.0,7.30711098512,34.8779989878,1.51049995422,5.8949495554,40.5394999186,207.0,69.1750005086,501.858329773,0.445834653133,34.8779989878,0.803842875163,80.3395729065,2.0,1.0,1.0,1125.38002523,1125.38002523,0.0,0.424882169315,0.0,1.0,12.9772521655,75.7280000051,9.765001297,2180.35207113,75.7685000102,75.609413147,66.0034987132,65.7094955444,,2194.24985758,53.1589997609,53.0958124797,42.0209999084,42.4293721517,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,6.98113465309,33.7475001017,0.730000178019,5.99611751239,41.2909997304,207.0,62.700000445,432.716664632,0.424882169315,33.7475001017,0.727358460199,72.7358455658,2.0,1.0,1.0,1018.30184428,1018.30184428,934.574996948,0.427176763568,2.0,0.0,4768.96048991,0.0,8.91117572784,3.4130885601,3.390625,4760.79248047,0.0629781265394,138.231666565,138.231666565,82.2287991842,2.0,53.4334772283,42.4417419434,41.9814338684,1.0,2245.5068762,1602.0309797,0.0,0.0,0.0,14.4896767934,1.0,0.0,31.0416660309,51.549823761,1.0,82.7111854553,0.0,1.0,1.0,0.0,28.2983323733,1.0,81.0357119242,0.0,1.0,0.0271262939241,59.3399982452,80.7593173981,59.3399982452,2.0,0.0,68.8417781312,0.0566000007093,49.114372542,0.953814290799,696.406551471,1.0,0.0,4150.33209493,0.00415033209493,867.745087041,0.557808344323,0.397961929134,0.557808344323,0.0,0.0,1216.28581746,867.745087041,1216.28581746,0.0,0.0,0.00121628581746,0.556911249955,1.0,0.396529491879,2.0,2.0,2.0,0.0,72.3487236717,56.4835843173,51.549823761,0.51549823761,1.0,10.5,3839.6673183,117.714859137,2079.76780322,0.953815146268,2079.76780322,1.0,0.0,0.0,0.0,69.7116661072,1.0,82.3472226461,1.0,0.0,49.2833337784,68.519999822,1.0,82.1388893127,0.0,1.0,138.231666565,0.0,1263.17993164,0.000291492065202,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.417231714857,168493.0,2234.02926992,68.4899026445,1210.06893615,0.554957182021,1210.06893615,0.417320291708,1.0,1.0,1.0,0.0,2183.60723877,2180.47261186,2180.47261186,0.0,0.0,1216.28581746,2180.47261186
2017-04-01T06:00:00.000Z,0.0,0.0274322100947,0.775067838773,0.556703563997,48.8680013021,0.0387840069319,85.2091655731,0.0,42.4241663615,1.0,83.4027792613,0.0,0.0,0.0,49.9083337784,42.7849995295,1.0,83.1805585225,0.0,0.0,85.2091655731,83.6358540853,2.0,0.0,114.876000722,66.0079994202,42.578125,0.430859239156,946.633346558,0.0,0.450222626946,0.0,1.0,13.2177729607,77.2024987539,,2839.58284505,76.9940007528,76.9498799642,66.0290006002,65.9747899373,,2394.66617839,53.2969999313,53.1698176066,41.9359998703,41.5822067261,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.208498001099,76.3295008341,100.0,7.33924539884,35.0580008825,1.51499970754,5.87852756182,40.4210001628,207.0,70.1083323161,510.241671244,0.450222626946,35.0580008825,0.809695020403,80.9695027669,2.0,1.0,1.0,1133.57302856,1133.57302856,0.0,0.427327148955,0.0,1.0,12.9736262163,75.7234999339,9.77700169881,2190.10085042,75.763999939,75.6055781047,65.9869982402,65.7012074788,,2197.24989827,53.1139996847,53.0492706299,41.9595003128,42.3617095947,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0405000050863,100.0,6.98561839263,33.8044996262,0.72699991862,5.98800782363,41.2325003942,207.0,63.1083329519,436.391665141,0.427327148955,33.8044996262,0.729435453869,72.9435450236,2.0,1.0,1.0,1021.20963542,1021.20963542,946.633346558,0.430866385941,2.0,0.0,4779.46244303,0.0,8.89091960589,3.61575512091,3.6015625,4779.46244303,0.0644778484293,141.674166361,141.674166361,82.9349746704,2.0,53.3960927327,42.3631159465,41.9814338684,1.0,2277.81849377,1591.13372416,0.0,0.0,0.0,14.5568049749,1.0,0.0,31.5083327293,51.4721956253,1.0,83.0821901957,0.0,1.0,1.0,0.0,28.7624994914,1.0,81.3452358246,0.0,1.0,0.0274329383233,60.2708320618,81.160059611,60.2708320618,2.0,0.0,69.8323737206,0.0566000007093,48.7802891973,0.953821535138,696.38526407,1.0,0.0,4210.05310708,0.00421005310708,861.842554523,0.561557173211,0.392266793331,0.561557173211,0.0,0.0,1233.7875061,861.842554523,1233.7875061,0.0,0.0,0.0012337875061,0.56151859959,1.0,0.654615076475,2.0,2.0,2.0,0.0,72.0157438914,56.4753961563,51.4721956253,0.514721956253,1.0,10.5,3868.95221793,118.612662918,2095.63006063,0.953823966542,2095.63006063,1.0,0.0,0.0,0.0,71.5858345032,1.0,83.0833339691,1.0,0.0,49.7333339055,70.0883337657,1.0,82.8888899485,0.0,1.0,141.674166361,0.0,1249.25,0.000289509292358,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.411257010823,168493.0,2258.2308028,69.231862767,1223.17777207,0.556728163174,1223.17777207,0.411251423627,1.0,1.0,1.0,0.0,2197.08262126,2197.08262126,2197.08262126,0.0,0.0,1233.7875061,2197.08262126
2017-04-01T07:00:00.000Z,0.0,0.0264089403842,0.770314695667,0.540982154198,47.9979998271,0.037778686974,77.8116658529,0.0,38.7066666285,1.0,80.7916660309,0.0,0.0,0.0,48.3833332062,39.1249996821,1.0,80.6388874054,0.0,0.0,77.8116658529,81.0740356445,2.0,0.0,113.301749865,65.3037500381,42.59375,0.415369036062,854.783335368,0.0,0.431679509487,0.0,1.0,12.9119851589,76.143500646,,2732.91617839,75.9050000509,75.8830159505,65.3150005341,65.2738520304,,2278.66617839,53.0449997584,52.9181976318,41.8640000025,41.549118042,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.238500595093,75.3439992269,100.0,7.03974250952,34.0410000483,1.48949972788,5.8722426494,40.3745002747,207.0,64.4833332698,458.933331807,0.431679509487,34.0410000483,0.758496239072,75.8496246338,2.0,1.0,1.0,1061.8947347,1061.8947347,0.0,0.410957501598,0.0,1.0,12.7065150738,74.7455012004,9.50100008647,2101.98687744,74.7934996287,74.6484603882,65.2924995422,65.008509318,,2115.49989827,52.859000206,52.7974522909,41.9429998398,42.3655420939,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0479984283447,100.0,6.7215483586,32.8504997889,0.731499989827,5.98496671518,41.21149985,207.0,58.9416672389,395.850001017,0.410957501598,32.8504997889,0.687424214681,68.7424208323,2.0,1.0,1.0,962.393900553,962.393900553,854.783335368,0.414970907023,2.0,0.0,4568.26053874,0.0,8.91596579552,3.91266874472,3.77864583333,4568.26053874,0.0607255220019,125.21083196,125.21083196,79.4221458435,2.0,53.1759338379,42.3669433594,41.9814338684,1.0,2053.26363875,1573.65597135,0.0,0.0,0.0,14.7610457738,1.0,0.0,28.6016659737,50.5539547602,1.0,80.2910931905,0.0,1.0,1.0,0.0,25.7449994087,1.0,78.2678553263,0.0,1.0,0.026378038,54.3466657003,78.0539251963,54.3466657003,2.0,0.0,62.9480681452,0.0566000007093,48.2444638147,0.955533377425,691.351313966,1.0,0.0,3795.01219506,0.00379501219506,852.375675091,0.540435714687,0.414199069958,0.540435714687,0.0,0.0,1112.15666707,852.375675091,1112.15666707,0.0,0.0,0.00111215666707,0.539812122782,1.0,0.188331072906,2.0,2.0,2.0,0.0,76.7797678167,54.5297594937,50.5539547602,0.505539547602,1.0,10.5,3609.41876455,110.65599861,1955.05295448,0.950028419542,1955.05295448,1.0,0.0,0.0,0.0,63.0633328756,1.0,79.5694452922,1.0,0.0,47.6166677475,62.147500356,1.0,79.3611119588,0.0,1.0,125.21083196,0.0,1251.16992188,0.00028632918765,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.435985978354,168493.0,2057.13927092,63.0668855992,1114.25591535,0.541455812643,1114.25591535,0.436549519828,1.0,1.0,1.0,0.0,2057.88891602,2057.88891602,2057.88891602,0.0,0.0,1112.15666707,2057.88891602
2017-04-01T08:00:00.000Z,0.0,0.0268123593655,0.772975167831,0.55080886817,48.5282494227,0.0381019548675,81.8574994405,0.0,40.7033332189,1.0,82.263888677,0.0,0.0,0.0,49.2333332698,41.1433334351,1.0,82.0555547078,0.0,0.0,81.8574994405,82.4907315572,2.0,0.0,114.143999736,65.6157503128,42.59375,0.421668043926,905.500005086,0.0,0.441314660258,0.0,1.0,13.0944910049,76.7299995422,,2793.74951172,76.5244998932,76.4590479533,65.6450004578,65.5811487834,,2422.99951172,53.1199998856,52.9940032959,42.1595001221,41.8074595133,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.205499649048,75.9425004323,100.0,7.18616052469,34.3649997711,1.51950009664,5.90833048026,40.6400000254,207.0,67.7166668574,488.750002543,0.441314660258,34.3649997711,0.790356953939,79.0356973012,2.0,1.0,1.0,1106.49973551,1106.49973551,0.0,0.415926774559,0.0,1.0,12.8358403842,75.2090002696,9.65249951681,2147.73120117,75.2389996847,75.0848490397,65.5865001678,65.2999979655,,2215.99987793,52.9475005468,52.8784205119,42.099000295,42.5334192912,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0284989674886,100.0,6.82613929113,33.1384989421,0.706000328064,6.00970109304,41.3929999669,207.0,61.0749998093,416.750002543,0.415926774559,33.1399993896,0.715385091872,71.5385080973,2.0,1.0,1.0,1001.53912862,1001.53912862,905.500005086,0.421397010427,2.0,0.0,4834.88826497,0.0,8.94130682945,3.15193214019,3.08333333333,4834.88826497,0.066862475052,143.808332443,143.808332443,83.2088241577,2.0,53.2233835856,42.563100179,41.9814338684,1.0,2194.65796754,1588.25632522,0.0,0.0,0.0,14.1818771362,1.0,0.0,30.1966660817,51.4631233215,1.0,81.849313736,0.0,1.0,1.0,0.0,27.3808328311,1.0,79.982140859,0.0,1.0,0.0267974707934,57.5774993896,79.7881482442,57.5774993896,2.0,0.0,67.2828742929,0.0566000007093,48.6920751456,0.954201899153,695.266740584,1.0,0.0,4056.34892354,0.00405634892354,860.284002393,0.553567177377,0.400612115375,0.553567177377,0.0,0.0,1188.74334717,860.284002393,1188.74334717,0.0,0.0,0.00118874334717,0.553175712625,1.0,0.624389086299,2.0,2.0,2.0,0.0,73.5055096944,56.0445769628,51.4631233215,0.514631233215,1.0,9.33333333333,3782.91429276,115.974949438,2049.02734956,0.954179292753,2049.02734956,1.0,0.0,0.0,0.0,72.6683333715,1.0,83.236111323,1.0,0.0,49.8416674932,71.1400003433,1.0,83.0694452922,0.0,1.0,143.808332443,0.0,1316.51000977,0.000288985745079,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.419849936399,168493.0,2184.73114974,66.9785422084,1183.36645528,0.551063297233,1183.36645528,0.420278576267,1.0,1.0,1.0,0.0,2147.42382812,2147.42382812,2147.42382812,0.0,0.0,1188.74334717,2147.42382812
2017-04-01T09:00:00.000Z,0.0,0.0290197191049,0.800083224908,0.598477663735,50.6267490387,0.0407753381849,100.542500814,0.0,49.9666668574,1.0,88.0555547078,0.0,0.0,0.0,52.7249991099,50.6316671371,1.0,87.8749987284,0.0,0.0,100.542500814,88.310087204,2.0,0.0,118.237499873,67.6107508341,42.6041666667,0.461966575038,1138.06665039,0.0,0.495215965877,0.0,1.0,13.9151628812,79.5875008901,,3026.24949137,79.4270000458,79.3099873861,67.6504999797,67.5677922567,,2674.99932861,53.5414997737,53.4125188192,42.1339991887,41.7648289998,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.16050084432,79.4074993134,100.0,8.01555009683,37.293000857,1.55399926503,5.89961274465,40.5799999237,207.0,81.0749994914,630.308334351,0.495215965877,37.293000857,0.908466070266,90.8466072083,2.0,1.0,1.0,1271.85249837,1271.85249837,0.0,0.454347022614,0.0,1.0,13.4957621098,77.6075000763,9.84599740165,2340.08213298,77.6209996541,77.4354807536,67.5710016886,67.262008667,,2382.99991862,53.3645003637,53.2979075114,42.1289997101,42.4970347087,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0134995778402,100.0,7.48585824172,35.4919999441,0.731500307719,6.00990386804,41.3974994024,207.0,70.6749992371,507.758333842,0.454347022614,35.4919999441,0.79708484468,79.7084852854,2.0,1.0,1.0,1115.91878255,1115.91878255,1138.06665039,0.461469851757,2.0,0.0,5323.80293783,0.0,8.93800052007,2.64037942886,2.828125,5323.80293783,0.0830513588809,205.298333486,205.298333486,94.33076032,2.0,53.6130854289,42.5102386475,41.9814338684,1.0,2797.72842629,1528.66543878,0.0,0.0,0.0,14.6400788625,1.0,0.0,37.0024989446,53.0104211171,1.0,87.7397244771,0.0,1.0,1.0,0.0,34.4883324305,1.0,86.5833320618,0.0,1.0,0.0289899578582,71.4908313751,86.420782725,71.4908313751,2.0,0.0,85.7715474555,0.0566000007093,46.8651635355,0.951275020107,703.927193356,1.0,0.0,5170.99377588,0.00517099377588,828.006412512,0.615133905782,0.336106225735,0.615133905782,0.0,0.0,1515.39834595,828.006412512,1515.39834595,0.0,0.0,0.00151539834595,0.614427670836,1.0,2.23359179833,2.0,2.0,2.0,0.0,67.6492818197,59.0091145833,53.0104211171,0.530104211171,1.0,10.5,4326.39386507,132.636710991,2343.40475846,0.951240131517,2343.40475846,1.0,0.0,0.0,0.0,103.367500305,1.0,94.2222226461,1.0,0.0,56.4500007629,101.930834452,1.0,94.0833352407,0.0,1.0,205.298333486,0.0,1701.54003906,0.000278143089241,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.353334783299,168493.0,2724.87229331,83.5379556572,1475.93559382,0.59911509666,1475.93559382,0.354223311836,1.0,1.0,1.0,0.0,2463.52596029,2463.52596029,2463.52596029,0.0,0.0,1515.39834595,2463.52596029
2017-04-01T10:00:00.000Z,0.0,0.0310287777437,0.836596370371,0.647087758777,52.0337502162,0.0432219808247,117.105834325,0.0,58.2441666921,1.0,92.625,0.0,0.0,0.0,55.4833329519,58.8658332825,1.0,92.4722213745,0.0,0.0,117.105834325,92.8881365458,2.0,0.0,121.323750178,69.2899999619,42.59375,0.496886847078,1345.94168091,0.0,0.517066150363,0.0,1.0,14.4602630138,81.4985001882,,3217.08276367,81.300500234,81.1964111328,69.300500234,69.2223765055,,2768.9993693,54.0710000992,53.9425150553,41.9795001348,41.6763788859,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.197999954224,82.2215003967,100.0,8.57748572032,39.3210000992,1.53450012207,5.88156871001,40.4450000127,207.0,89.7000007629,721.508336385,0.517066150363,39.3210000992,0.983557465222,99.6471926371,2.0,1.0,1.0,1395.06068929,1395.06068929,0.0,0.502583782751,0.0,1.0,14.1967779001,80.0749994914,,2500.18701172,80.0464998881,79.8595937093,69.2794996897,68.951016744,,2518.74989827,53.8954995473,53.8289642334,42.0614999135,42.3291549683,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.0284996032715,100.0,8.20370153586,37.9849999746,0.791500091553,5.9930763642,41.269999822,207.0,81.683333079,624.433339437,0.502583782751,37.9849999746,0.887088564918,88.7088565826,2.0,1.0,1.0,1241.92399089,1241.92399089,1345.94168091,0.496718306303,2.0,0.0,5529.75386556,0.0,8.94399301211,1.84598596891,2.3203125,5529.75386556,0.0890667887027,241.12249883,241.12249883,100.0,2.0,54.1324869792,42.3905054728,41.9814338684,1.0,3301.41022625,1438.34158197,0.0,0.0,0.166666666667,14.9932718277,1.0,0.0,43.1616659164,54.3072284063,1.0,92.5627822876,0.0,1.0,1.0,0.0,40.8874994914,1.0,91.880950292,0.0,1.0,0.0310211052656,84.0491663615,91.7294050852,84.0491663615,2.0,0.0,101.213206125,0.0566000007093,44.0960538186,0.947395160315,715.532348745,1.0,0.0,6101.94026381,0.00610194026381,779.082213181,0.660164252594,0.287616997091,0.660164252594,0.0,0.0,1788.21916707,779.082213181,1788.21916707,0.0,0.0,0.00178821916707,0.660042027632,1.0,1.99965396799,2.0,2.0,2.0,0.0,59.3968155601,62.382946708,54.3072284063,0.543072284063,1.0,10.5,4735.98205469,145.193688471,2565.25948147,0.94702743348,2565.25948147,1.0,0.0,0.0,0.0,121.415833791,1.0,100.0,1.0,0.0,59.9916667938,119.706665675,1.0,99.986111323,0.0,1.0,241.12249883,0.0,1905.26000977,0.000261708520939,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.303705032106,168493.0,3237.56250562,99.255790334,1753.63584965,0.647396986523,1753.63584965,0.303869680452,1.0,1.0,1.0,0.0,2708.74886068,2708.74886068,2708.74886068,0.0,0.0,1788.21916707,2708.74886068
2017-04-01T11:00:00.000Z,0.0,0.0322464343588,0.857480362985,0.672209384299,52.9412492116,0.0448761848384,126.430001577,0.0,62.8175001144,1.0,94.8750006358,0.0,0.0,0.0,56.8416668574,63.5483338038,1.0,94.736111323,0.0,0.0,126.430001577,95.1580206553,2.0,0.0,123.515999158,70.5747499466,42.65625,0.516703829076,1455.51664225,0.0,0.54174718247,0.0,1.0,14.8881244659,82.9789994558,,3307.91601562,82.7614994049,82.6663843791,70.5814997355,70.5087051392,,2751.9993693,54.5254996618,54.413269043,42.0005000432,41.6502863566,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.217500050863,83.8039995829,100.0,9.0201394558,40.7609993617,1.65299956004,5.86798501015,40.3460006714,207.0,95.5,778.058329264,0.54174718247,40.7609993617,0.980656825474,102.588277181,2.0,1.0,1.0,1436.23589071,1436.23589071,0.0,0.525896360978,0.0,1.0,14.6210131645,81.5690008799,,2580.05206299,81.5089995066,81.3329722087,70.5680001577,70.2394587199,,2494.74995931,54.3469994863,54.2860743205,41.9594999949,42.182355245,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.060001373291,100.0,8.64496699969,39.5494995117,0.812499682109,5.97604612509,41.1470003128,207.0,86.6333332062,677.499994914,0.525896360978,39.5494995117,0.91986991519,91.9869906108,2.0,1.0,1.0,1287.81788127,1287.81788127,1455.51664225,0.516610533203,2.0,0.0,5502.33272298,0.0,8.92532380422,2.58023682237,4.20833333333,5502.33272298,0.0842125375864,237.201670329,237.201670329,99.5191586812,2.0,54.6038029989,42.3179041545,41.9773956935,1.0,3525.97892251,1374.00751219,0.0,0.0,1.0,14.6324656804,1.0,0.0,46.4516658783,55.9490340551,1.0,94.9372138977,0.0,1.0,1.0,0.0,44.3841660817,1.0,94.5773792267,0.0,1.0,0.0322431239411,90.8358313243,94.3509019216,90.8358313243,2.0,0.0,108.097936039,0.0566000007093,42.1237277458,0.942178795623,731.364355737,1.0,0.0,6517.00675836,0.00651700675836,744.235463214,0.677993405416,0.264201248143,0.677993405416,0.0,0.0,1909.85750326,744.235463214,1909.85750326,0.0,0.0,0.00190985750326,0.67786732316,1.0,1.07989883356,2.0,2.0,2.0,0.0,52.4940036138,66.3132076263,55.9490340551,0.559490340551,1.0,10.5,4899.98643469,150.221663785,2654.09296647,0.94219465356,2654.09296647,1.0,0.0,0.0,0.0,119.660833359,1.0,99.5416673024,1.0,0.0,59.6750008265,117.540833791,1.0,99.4583352407,0.0,1.0,237.201670329,0.0,1969.48999023,0.000250002835404,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.280410472661,168493.0,3497.47190965,107.223980374,1894.41659065,0.672511930015,1894.41659065,0.280501290256,1.0,1.0,1.0,0.0,2816.92637126,2816.92637126,2816.92637126,0.0,0.0,1909.85750326,2816.92637126
2017-04-01T12:00:00.000Z,0.0,0.0302107666709,0.791760939203,0.584127359704,51.1607494354,0.0420664108375,99.7858339945,0.0,49.6849997838,1.0,87.8472213745,0.0,0.0,0.0,52.5750001272,50.1008335749,1.0,87.6250006358,0.0,0.0,99.7858339945,88.0516242981,2.0,0.0,121.259999275,70.0992498398,42.6979166667,0.47673262395,1129.66666158,0.0,0.49788244431,0.0,1.0,14.4167517821,81.4654992421,,3020.83280436,81.2539990743,81.2034098307,70.1060002645,70.0560150146,,2386.66617839,54.10100015,54.000483195,41.8834997813,41.5376612345,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,83.0000006358,100.0,8.53842695554,39.370499293,1.47299989065,5.87832490603,40.4104998906,207.0,79.1750011444,606.741663615,0.49788244431,39.370499293,0.868029668899,86.8029670715,2.0,1.0,1.0,1215.24153646,1215.24153646,0.0,0.479893743256,0.0,1.0,14.1677703063,79.9849993388,9.74057224819,2341.95686849,80.0120004018,79.8461812337,70.0924994151,69.7687327067,,2173.9998881,53.9375003179,53.8672154744,41.9235003789,42.2346979777,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.027001063029,100.0,8.18746654193,38.0885000229,0.746500015259,5.98030368487,41.1770003637,207.0,72.258333842,522.924995422,0.479893743256,38.0885000229,0.777430212838,77.7430216471,2.0,1.0,1.0,1088.40229797,1088.40229797,1129.66666158,0.475925013433,2.0,0.0,4746.20678711,0.0,8.90036062761,3.89538894097,6.30729166667,4746.20678711,0.0595541986133,142.328334173,142.328334173,82.8505490621,2.0,54.2640762329,42.2866897583,41.927587827,1.0,2664.80662751,1426.76701598,0.0,0.0,0.333333333333,12.87885952,1.0,0.0,37.0699987411,57.2271407445,1.0,87.75684611,0.0,1.0,1.0,0.0,34.5174996058,1.0,86.7142842611,0.0,1.0,0.0301742692435,71.587498347,86.2252324422,71.587498347,2.0,0.0,81.6964884668,0.0566000007093,43.7412057831,0.936445281881,749.093748911,1.0,0.0,4925.31668024,0.00492531668024,772.812813338,0.609132138193,0.3261361009,0.609132138193,0.0,0.0,1443.40083822,772.812813338,1443.40083822,0.0,0.0,0.00144340083822,0.607744067907,1.0,3.10474101315,2.0,2.0,2.0,0.0,45.2837697809,70.1120050604,57.2271407445,0.572271407445,1.0,11.0833333333,4111.48252872,126.048052238,2226.99736146,0.939819091563,2226.99736146,1.0,0.0,0.0,0.0,71.8491659164,1.0,83.0138905843,1.0,0.0,49.6916675568,70.4791669846,1.0,82.8194465637,0.0,1.0,142.328334173,0.0,1741.44995117,0.00025960251039,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.347020084852,168493.0,2563.53502351,78.5917474537,1388.5467574,0.585983070622,1388.5467574,0.348523518214,1.0,1.0,1.0,0.0,2369.60217285,2369.60217285,2369.60217285,0.0,0.0,1443.40083822,2369.60217285
