timestamp,BASMODE,calc_CTFan_kW/Ton,Calc_OldkWTon,Calc_ProjkWTon,CDW_Delta_T,CDWP_kW/Ton,CDWP_kWh,CDWP1Failed,CDWP1kW,CDWP1S,CDWP1SPD,CDWP1SPD_Alarm,CDWP1SS,CDWP2Failed,CDWP2Hz,CDWP2kW,CDWP2S,CDWP2SPD,CDWP2SPD_Alarm,CDWP2SS,CDWPkW,CDWPSPD,CDWPTR,CDWPTR_ALARM,CDWRT,CDWST,CEF_CHWST,CH_kW/Ton,CH_kWh,CH1_CHWSTSP_Alarm,CH1_kW/Ton,CH1ALARM,CH1AVAIL,CH1CDP,CH1CDT,CH1CDWDT,CH1CDWFLO,CH1CDWRT,CH1CDWRTS,CH1CDWST,CH1CDWSTS,CH1CHWDT,CH1CHWFLO,CH1CHWRT,CH1CHWRTS,CH1CHWST,CH1CHWSTS,CH1CHWSTSP,CH1CHWVLV,CH1COM1F,CH1COM1IGV,CH1COM1S,CH1COM1SPD,CH1CondApproach,CH1DISTEMP,CH1DMD,CH1DPLift,CH1DTLift,CH1EvapApproach,CH1EVP,CH1EVT,CH1F,CH1FLA,CH1kW,CH1kWTon,CH1Lift,CH1Load,CH1PCTLoad,CH1S,CH1SBoolean,CH1SS,CH1Ton,CH1TONS,CH2_CHWSTSP_Alarm,CH2_kW/Ton,CH2ALARM,CH2AVAIL,CH2CDP,CH2CDT,CH2CDWDT,CH2CDWFLO,CH2CDWRT,CH2CDWRTS,CH2CDWST,CH2CDWSTS,CH2CHWDT,CH2CHWFLO,CH2CHWRT,CH2CHWRTS,CH2CHWST,CH2CHWSTS,CH2CHWSTSP,CH2CHWVLV,CH2COM1F,CH2COM1IGV,CH2COM1S,CH2COM1SPD,CH2CondApproach,CH2DMD,CH2DPLift,CH2DTLift,CH2EvapApproach,CH2EVP,CH2EVT,CH2F,CH2FLA,CH2kW,CH2kWTon,CH2Lift,CH2Load,CH2PCTLoad,CH2S,CH2SBoolean,CH2SS,CH2Ton,CH2TONS,CHkW,CHkWTon,CHLRSTG,CHLRSTG_ALARM,CHW_GPM,CHWBPV,CHWDP,CHWDP2,CHWDP3,CHWFLO,CHWP_kW/Ton,CHWP_kWh,CHWPkW,CHWPSPD,CHWPTR,CHWRT,CHWST,CHWSTSP,CLGREQD,CO2Cost,CO2Saved,commfail,CommFail_Alarm,Cond_DeltaT_>_10_Degrees,CT1Approach,CT1EVLV,CT1Failed,CT1kW,CT1OAWB,CT1S,CT1SPD,CT1SPD_Alarm,CT1SS,CT2EVLV,CT2Failed,CT2kW,CT2S,CT2SPD,CT2SPD_Alarm,CT2SS,CTFan_kW/Ton,CTFan_kWh,CTFSPD,CTkW,CTTR,CTTR_ALARM,DollarCost,DollarRatePerkWh,DollarsSaved,East_OldkW/Ton,East_OldTon,InLoopFollow,InLoopNotFollow,kBTU,kBTUSqFt,kW Delta,kW/Ton,kW/Ton Delta,kW/Ton_InLoopFollow,kW/Ton_InLoopNotFollow,kW/Ton_OutLoop,kWh,kWh Delta,kWh_InLoopFollow,kWh_InLoopNotFollow,kWh_OutLoop,kWhSqFt,Live kW/Ton,LOOPREQ,Lost Dollar Savings,NOCDWPR,NOCHR,NOCTR,Not_Following_Set_Point,OAH,OAT,OAWB,OAWB_Metric,OECREADY,OEWATCHDOG,OldCO2Cost,OldDollarCost,OldkW,OldkW/Ton,OldkWh,OptimumControl,Out_Of_LoopMode,OutOfLoop,PCHWP1Failed,PCHWP1kW,PCHWP1S,PCHWP1SPD,PCHWP1SS,PCHWP2Failed,PCHWP2Hz,PCHWP2kW,PCHWP2S,PCHWP2SPD,PCHWP2SPD_Alarm,PCHWP2SS,PCHWPkW,PCHWPTR_Alarm,Peak kW,PercentAnnualSavings,PercentInLoopFollow,PercentInLoopNotFollow,PercentNotFollowing,PercentNotOperating,PercentNotOptimized,PercentOptimized,PercentOutOfLoop,PercentSavings,ProjAnnualDollarSavings,ProjCO2Cost,ProjDollarCost,ProjkW,ProjkW/Ton,ProjkWh,RealtimeSavings,RUNCHLR1,RUNCHLR2,RUNCTFAN,RUNCTFAN_Alarm,Ton,TonHours,TonHours_InLoopFollow,TonHours_InLoopNotFollow,TonHours_OutLoop,TotalkW,TotalTon
2017-04-01T13:00:00.000Z,0.0,0.0322666697854,0.853749575898,0.6677205253,53.3589998881,0.0449139954744,125.720002492,0.0,62.4883337021,1.0,94.7916692098,0.0,0.0,0.0,56.7750002543,63.2225004832,1.0,94.6250019073,0.0,0.0,125.720002492,95.0861097972,2.0,0.0,125.043000221,71.6840003332,42.6875,0.51976437232,1454.09168498,0.0,0.550153284074,0.0,1.0,15.2059988181,84.030500412,,3295.83270264,83.8190002441,83.719271342,71.7110004425,71.625521342,,2723.33272298,54.7415005366,54.6432291667,42.2644999822,41.9073613485,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.211500167847,83.6120001475,100.0,9.29401898384,41.5545002619,1.5975001653,5.91197991371,40.6669998169,207.0,95.8916664124,779.183334351,0.550153284074,41.5545002619,0.976452782041,101.139034907,2.0,1.0,1.0,1415.94651286,1415.94651286,0.0,0.533496999069,0.0,1.0,14.9171319803,82.5125001272,,2575.17767334,82.4479999542,82.2722040812,71.6570002238,71.3333638509,,2437.74993896,54.5645004908,54.4977264404,42.1274992625,42.3055445353,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.0645001729329,100.0,8.9210143884,40.3205006917,0.834998766581,5.99611751239,41.2925004959,207.0,86.6083323161,674.908335368,0.533496999069,40.3205006917,0.902410002209,90.2409992218,2.0,1.0,1.0,1263.37400309,1263.37400309,1454.09168498,0.519409802269,2.0,0.0,5430.5707194,0.0,8.87468043963,3.11501117547,4.87239583333,5434.07132975,0.0790513255144,221.489163717,221.489163717,96.9684346517,2.0,54.8682454427,42.5057805379,41.8407487869,1.0,3492.21652874,1304.49926343,0.0,0.0,0.0,12.7170473735,1.0,0.0,46.1599998474,58.9939530691,1.0,94.7659797668,0.0,1.0,1.0,0.0,44.1091658274,1.0,94.446428299,0.0,1.0,0.0322465829845,90.2691656748,94.2172552745,90.2691656748,2.0,0.0,107.06286318,0.0566000007093,39.992773933,0.928749271984,773.440479259,1.0,0.0,6454.60430128,0.00645460430128,706.586103036,0.676140784262,0.252568862149,0.676140784262,0.0,0.0,1891.56999715,706.586103036,1891.56999715,0.0,0.0,0.00189156999715,0.675659403205,1.0,1.44209335951,2.0,2.0,2.0,0.0,39.3878545761,74.6802113851,58.9939530691,0.589939530691,1.0,9.91666666667,4796.71579217,147.055637113,2598.15610019,0.928709646411,2598.15610019,1.0,0.0,0.0,0.0,111.199999491,1.0,96.9444446564,1.0,0.0,58.0666678747,110.289166133,1.0,96.7777792613,0.0,1.0,221.489163717,0.0,1975.02001953,0.000237355699839,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.271956755402,168493.0,3450.99500332,105.799111492,1869.24222908,0.668159734319,1869.24222908,0.272491651577,1.0,1.0,1.0,0.0,2797.59783936,2797.59783936,2797.59783936,0.0,0.0,1891.56999715,2797.59783936
2017-04-01T14:00:00.000Z,0.0,0.0330416993581,0.861460596981,0.677021842802,53.9155000051,0.0459589374152,130.420000712,0.0,64.8883349101,1.0,95.9722239176,0.0,0.0,0.0,57.4833329519,65.4958324432,1.0,95.791668574,0.0,0.0,130.420000712,96.2126013438,2.0,0.0,126.776999791,72.8614997864,43.328125,0.53248874064,1511.12497965,0.0,0.557761296148,0.0,1.0,15.5081606706,85.0414994558,,3338.33268229,84.8240000407,84.7530873617,72.8674996694,72.8083674113,,2745.33268229,54.6125005086,54.5298436483,42.2314999898,41.8819096883,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.21749941508,84.1235001882,100.0,9.59293707212,42.5925000509,1.53900019328,5.91522371769,40.6924997965,207.0,97.1333332062,789.883336385,0.557761296148,42.5925000509,,101.160016378,2.0,1.0,1.0,1416.24020386,1416.24020386,0.0,0.555339928158,0.0,1.0,15.3570796649,83.9810002645,,2611.17317708,83.9059995015,83.7417526245,72.8554999034,72.5325088501,,2500.49993896,54.4369999568,54.3676732381,41.9715000788,42.1083246867,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.0735009511312,100.0,9.38164170583,41.9344994227,0.833499590556,5.97543787956,41.1380004883,207.0,91.066666921,721.241663615,0.555339928158,41.9344994227,0.927663087391,92.7663091024,2.0,1.0,1.0,1298.72832235,1298.72832235,1511.12497965,0.53249857432,2.0,0.0,5511.08406576,0.0,8.83898336237,3.19898827871,5.54427083333,5511.08406576,0.0847703701654,240.558333079,240.558333079,100.0,2.0,54.7965282093,42.4320234819,41.7492526372,1.0,3647.8080837,1200.00223601,0.0,0.0,0.25,13.0674540202,1.0,0.0,47.8591661453,59.8000456492,1.0,96.0045623779,0.0,1.0,1.0,0.0,45.9083328247,1.0,95.8928559621,0.0,1.0,0.0330427105184,93.7674986521,95.583158493,93.7674986521,2.0,0.0,111.832921744,0.0566000007093,36.7891492845,0.925563264014,783.696312948,1.0,0.0,6742.18152096,0.00674218152096,649.984961546,0.696246907489,0.229041064286,0.696246907489,0.0,0.0,1975.84664917,649.984961546,1975.84664917,0.0,0.0,0.00197584664917,0.696244920293,1.0,3.09251474596,2.0,2.0,2.0,0.0,37.6183391918,76.4503874345,59.8000456492,0.598000456492,1.0,11.0833333333,4850.01849369,148.689768272,2627.02767506,0.925709439756,2627.02767506,1.0,0.0,0.0,0.0,120.613332748,1.0,100.0,1.0,0.0,59.9250011444,119.945000331,1.0,99.8750019073,0.0,1.0,240.558333079,0.0,1993.32006836,0.000218342300775,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.247422197991,168493.0,3547.25766241,108.750290439,1921.38319922,0.677055130328,1921.38319922,0.247401483088,1.0,1.0,1.0,0.0,2837.85339355,2837.85339355,2837.85339355,0.0,0.0,1975.84664917,2837.85339355
2017-04-01T15:00:00.000Z,0.0,0.0334317103866,0.867173353459,0.683638357656,54.2027486165,0.0464170175762,132.959162394,0.0,66.2150001526,1.0,96.5833339691,0.0,0.0,0.0,57.8499997457,66.7441654205,1.0,96.4305553436,0.0,0.0,132.959162394,96.8819465637,2.0,0.0,127.497749647,73.29500103,42.9557291667,0.540371208762,1547.78335571,0.0,0.558348228328,0.0,1.0,15.6278169155,85.4510002136,,3367.08270264,85.2245000203,85.1669921875,73.2965011597,73.2407404582,,2753.99934896,54.8674996694,54.7948354085,42.4369999568,42.0759836833,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,84.4850006104,100.0,9.6856285731,42.7875000636,1.54650052389,5.94218830268,40.8904994329,207.0,97.9249986013,796.39167277,0.558348228328,42.7875000636,,101.888009389,2.0,1.0,1.0,1426.43211873,1426.43211873,0.0,0.566138868774,0.0,1.0,15.5589240392,84.6260000865,,2640.04455566,84.5464992523,84.3723780314,73.2935009003,72.9668807983,,2515.99989827,54.6950000127,54.6099344889,42.0375000636,42.1644897461,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,0.0795008341471,100.0,9.57517369588,42.5089991887,0.833499590556,5.98375030359,41.204000473,207.0,94.25,751.391667684,0.566138868774,42.5089991887,0.947857927595,94.7857939402,2.0,1.0,1.0,1327.00109863,1327.00109863,1547.78335571,0.540336527859,2.0,0.0,5507.00012207,0.0,8.78986883163,2.55508548021,4.09635416667,5507.00012207,0.0839721913844,240.503332774,240.503332774,100.0,2.0,55.0744857788,42.5917638143,41.6868689855,1.0,3723.83158129,1159.5488703,0.0,0.0,1.0,13.2146374385,1.0,0.0,48.8041655223,60.0818637212,1.0,96.7694047292,0.0,1.0,1.0,0.0,46.9541654587,1.0,96.6249993642,0.0,1.0,0.03343031053,95.758330663,96.3686243693,95.758330663,2.0,0.0,114.163617237,0.0566000007093,35.5489475038,0.923478379168,790.485927298,1.0,0.0,6882.6944561,0.0068826944561,628.073269582,0.704195610468,0.219276625907,0.704195610468,0.0,0.0,2017.02501424,628.073269582,2017.02501424,0.0,0.0,0.00201702501424,0.704117695491,1.0,3.32094860262,2.0,2.0,2.0,0.0,36.0920279821,77.5678551992,60.0818637212,0.600818637212,1.0,9.91666666667,4883.38045159,149.712564741,2645.09828382,0.923472236375,2645.09828382,1.0,0.0,0.0,0.0,120.894999822,1.0,100.0,1.0,0.0,59.9333343506,119.608332952,1.0,99.8888905843,0.0,1.0,240.503332774,0.0,2070.77001953,0.000210981747039,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.237447989522,168493.0,3615.50763724,110.842668634,1958.3510114,0.68371099825,1958.3510114,0.237482654415,1.0,1.0,1.0,0.0,2864.29648844,2864.29648844,2864.29648844,0.0,0.0,2017.02501424,2864.29648844
2017-04-01T16:00:00.000Z,0.0,0.0324592470804,0.806927769894,0.585862253347,52.0210005442,0.0450222301658,102.589164734,0.0,51.0333325068,1.0,88.0833326976,0.0,0.0,0.0,52.7250000636,51.5558328629,1.0,87.8749993642,0.0,0.0,102.589164734,88.3192462921,2.0,0.0,125.073750178,73.0527496338,42.5494791667,0.513961433702,1162.16665141,0.0,0.517838215219,0.0,1.0,15.103263855,83.8684984843,9.55800120036,3021.24947103,83.6585000356,83.6404291789,73.045999527,73.0267740885,,2220.66614787,54.4160000483,54.3419214884,41.9330005646,41.669380188,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.20999844869,84.8269990285,100.0,9.21054418882,41.725499471,1.39200083415,5.89271950722,40.5409997304,207.0,79.1083335876,606.724998474,0.517838215219,41.725499471,0.758547169519,82.5194594065,2.0,1.0,1.0,1155.27242025,1155.27242025,0.0,0.514077492211,0.0,1.0,14.9944853783,82.8050003052,8.93057250977,2363.32920329,82.8305002848,82.6721750895,73.0594997406,72.7251332601,,2042.49992879,54.218000412,54.1286010742,41.7674999237,42.0719299316,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0254999796549,100.0,9.03283397357,41.0630003611,0.729999860128,5.96165148417,41.0375000636,207.0,74.7083333333,555.44165802,0.514077492211,41.0630003611,0.759678406488,75.9897794724,2.0,1.0,1.0,1063.54976908,1063.54976908,1162.16665141,0.507819284836,2.0,0.0,4384.47996012,0.0,8.80675315857,4.72794290384,7.87239583333,4384.47996012,0.057778269162,139.430833817,139.430833817,80.387608846,2.0,54.7771994851,42.396232605,41.6364459991,1.0,2727.91432183,1125.25048221,0.0,0.0,0.416666666667,11.806798617,1.0,0.0,37.8991656303,61.2392009099,1.0,88.1050211589,0.0,1.0,1.0,0.0,35.4974989891,1.0,87.0535704295,0.0,1.0,0.0321420566874,73.3966636658,86.7630723317,73.3966636658,2.0,0.0,83.6312168511,0.0566000007093,34.4974423633,0.921242130726,797.825550964,1.0,0.0,5041.95755627,0.00504195755627,609.495440476,0.653452617705,0.269545809151,0.653452617705,0.0,0.0,1477.58331807,609.495440476,1477.58331807,0.0,0.0,0.00147758331807,0.642745628953,1.0,6.65114232874,2.0,2.0,2.0,0.0,36.8773814115,78.7415813099,61.2392009099,0.612392009099,1.0,10.5,3929.37314717,120.465021621,2128.35724579,0.94125359745,2128.35724579,1.0,0.0,0.0,0.0,70.5475006104,1.0,80.7638899485,1.0,0.0,48.3333349228,68.883333842,1.0,80.555557251,0.0,1.0,139.430833817,0.0,2064.13989258,0.000204741101193,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.286368955063,168493.0,2510.96487283,76.9800745223,1360.07197098,0.601483908782,1360.07197098,0.297511618848,1.0,1.0,1.0,0.0,2261.1942749,2261.1942749,2261.1942749,0.0,0.0,1477.58331807,2261.1942749
2017-04-01T17:00:00.000Z,0.0,0.0294397110676,0.770031796005,0.521235815015,49.6824995677,0.0421591504546,77.4408340454,0.0,38.586666743,1.0,80.861111323,0.0,0.0,0.0,48.375,38.8241666158,1.0,80.6250006358,0.0,0.0,77.4408340454,81.1169999441,2.0,0.0,121.172249158,71.4897495906,42.3958333333,0.46604221587,856.200007121,0.0,0.472528447389,0.0,1.0,14.3103907108,81.2075004578,9.53549957275,2721.66617839,81.0184993744,80.9795964559,71.4829998016,71.4655253092,,1774.99958293,54.7610003153,54.7075653076,41.9780000051,41.7521006266,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.187500635783,86.3315003713,100.0,8.40834522247,39.0419998169,1.38149992625,5.90164005756,40.5965000788,207.0,63.1249996821,446.616673787,0.472528447389,39.0404993693,0.675153423491,67.5153427124,2.0,1.0,1.0,945.214792887,945.214792887,0.0,0.463451382171,0.0,1.0,14.2342457771,80.2325013479,8.81100018819,2106.11138916,80.3074995677,80.1419957479,71.4964993795,71.1681569417,,1688.74997965,54.5989996592,54.5028279622,42.0420001348,42.4772466024,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0749982198079,100.0,8.23610091209,38.2654994329,0.72699991862,5.99814490477,41.3150002162,207.0,60.0666662852,409.441665649,0.463451382171,38.2654994329,0.630991290864,63.0761467616,2.0,1.0,1.0,883.38780721,883.38780721,856.200007121,0.466143106426,2.0,0.0,3513.41823324,0.0,8.9401141947,3.95612345139,6.89583333333,3513.41823324,0.0360408254671,66.2433322271,66.2433322271,64.689748764,2.0,55.2175181996,42.6637268066,41.6347160339,1.0,1945.70863812,1156.32403825,0.0,0.0,0.0,8.97044086456,1.0,0.0,28.4766659737,62.5125589371,1.0,80.4623285929,0.0,1.0,1.0,0.0,25.6091658274,1.0,78.434521993,0.0,1.0,0.0294452096166,54.0858316422,78.2520211538,54.0858316422,2.0,0.0,59.6506934772,0.0566000007093,35.4500819981,0.913903164985,822.40170346,1.0,0.0,3596.22012017,0.00359622012017,626.326529221,0.573652765707,0.340918711876,0.573652765707,0.0,0.0,1053.89916484,626.326529221,1053.89916484,0.0,0.0,0.00105389916484,0.573778758446,1.0,5.44088656699,2.0,2.0,2.0,0.0,32.6840213429,82.4230547818,62.5125589371,0.625125589371,1.0,9.33333333333,3097.84334302,94.9723407064,1677.95652855,0.913336337535,1677.95652855,1.0,0.0,0.0,0.0,33.4649998347,1.0,64.7916682561,1.0,0.0,38.7416677475,32.7783336639,1.0,64.5694468816,0.0,1.0,66.2433322271,0.0,1089.2199707,0.000210394983757,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37326743486,168493.0,1768.23576437,54.2098069102,957.770428108,0.521328485047,957.770428108,0.373164567054,1.0,1.0,1.0,0.0,1837.17263794,1837.17263794,1837.17263794,0.0,0.0,1053.89916484,1837.17263794
2017-04-01T18:00:00.000Z,0.0,0.0297077692367,0.771718863014,0.520573970968,49.5512507757,0.0423247238587,76.807501475,0.0,38.2675002416,1.0,80.6666666667,0.0,0.0,0.0,48.2833337784,38.548333168,1.0,80.4722232819,0.0,0.0,76.807501475,80.9094835917,2.0,0.0,121.047000249,71.4957494736,42.7421875,0.46526006798,845.066655477,0.0,0.4701763583,0.0,1.0,14.2741313775,81.1205005646,9.42450141907,2719.58284505,80.9120006561,80.8956705729,71.4874992371,71.4661610921,,1761.99960327,54.6424999237,54.5782521566,41.9240001043,41.7062886556,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.208499908447,85.7300008138,100.0,8.37695153554,38.9880005519,1.36500008901,5.89717980226,40.5590000153,207.0,62.2250003815,438.924997965,0.4701763583,38.9880005519,0.666747345697,66.6747334798,2.0,1.0,1.0,933.446283976,933.446283976,0.0,0.462453717499,0.0,1.0,14.2124902407,80.1815007528,8.76599947611,2106.48632812,80.2699991862,80.1177241007,71.5039997101,71.1777292887,,1679.24995931,54.4579998652,54.3657608032,41.9024998347,42.370010376,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.088498433431,100.0,8.22894283136,38.3674993515,0.702999750773,5.98354748885,41.1995000839,207.0,59.75,406.291664124,0.462453717499,38.3674993515,0.627280607678,62.7280610402,2.0,1.0,1.0,878.192850749,878.192850749,845.066655477,0.46559351772,2.0,0.0,3505.83365885,0.0,8.96399847666,4.30475320419,6.5078125,3505.83365885,0.0363790967337,66.2008333206,66.2008333206,64.534611702,2.0,55.0561396281,42.6185099284,41.618516922,1.0,1923.80499559,1136.91527553,0.0,0.0,0.0,8.85443528493,1.0,0.0,28.414999485,62.6330639521,1.0,80.4166673024,0.0,1.0,1.0,0.0,25.5558328629,1.0,78.2380930583,0.0,1.0,0.0297345444235,53.959165891,78.1834843953,53.959165891,2.0,0.0,58.9791810827,0.0566000007093,34.8550565494,0.912816196306,826.106507814,1.0,0.0,3555.73599093,0.00355573599093,615.813712237,0.573702993012,0.339042521393,0.573702993012,0.0,0.0,1042.0349884,615.813712237,1042.0349884,0.0,0.0,0.0010420349884,0.573344007134,1.0,5.48199346861,2.0,2.0,2.0,0.0,31.8835775057,82.9498373667,62.6330639521,0.626330639521,1.0,10.5,3060.72027112,93.8342376321,1657.84870064,0.912745514405,1657.84870064,1.0,0.0,0.0,0.0,33.3966670036,1.0,64.6805553436,1.0,0.0,38.6583344142,32.804166158,1.0,64.4305566152,0.0,1.0,66.2008333206,0.0,1095.29003906,0.000206863528748,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.37145350598,168493.0,1746.93363063,53.556735312,946.232060791,0.520957713898,946.232060791,0.371121411149,1.0,1.0,1.0,0.0,1816.33179728,1816.33179728,1816.33179728,0.0,0.0,1042.0349884,1816.33179728
2017-04-01T19:00:00.000Z,0.0,0.0287461340895,0.778021567992,0.512198011907,48.5072491964,0.0412712463933,68.9858322144,0.0,34.4058335622,1.0,77.7916673024,0.0,0.0,0.0,46.6000000636,34.5799999237,1.0,77.6666673024,0.0,0.0,68.9858322144,78.1038837433,2.0,0.0,119.17050012,70.6632509232,42.2447916667,0.450830514121,753.641667684,0.0,0.459319563192,0.0,1.0,13.9163716634,79.8350009918,9.00749969482,2612.49951172,79.6625003815,79.6317036947,70.6550006866,70.6318868001,,1603.6663208,54.734000206,54.6623357137,41.9360005061,41.684656779,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.172500610352,81.2734991709,100.0,8.02790975571,37.7264998754,1.44300079346,5.8884619077,40.4929997126,207.0,57.3999996185,392.70833079,0.459319563192,37.7264998754,0.610764498029,61.07645003,2.0,1.0,1.0,855.070297241,855.070297241,0.0,0.449354110267,0.0,1.0,13.8462699254,78.9125010173,8.34449831645,2011.99811808,79.0159994761,78.848798116,70.6715011597,70.3542734782,,1532.49996948,54.5584996541,54.4664916992,41.9774999619,42.4861831665,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.103498458862,100.0,7.85988402367,37.0384995143,0.752500216166,5.98638590177,41.2249997457,207.0,55.2499996821,360.933329264,0.449354110267,37.0384995143,0.573732666742,57.373266538,2.0,1.0,1.0,803.225733439,803.225733439,753.641667684,0.450861464116,2.0,0.0,3206.53381348,0.0,9.00846741416,4.68866626422,7.0546875,3206.53381348,0.0319124376512,53.3341668447,53.3341668447,60.2311162949,2.0,55.1655858358,42.65162913,41.6353305181,1.0,1705.92264249,1133.10868169,0.0,0.0,0.0,9.62231477102,1.0,0.0,25.4899994532,61.0326859156,1.0,77.5285358429,0.0,1.0,1.0,0.0,22.564166228,1.0,75.059521993,0.0,1.0,0.0287490928079,48.054166158,74.9824644725,48.054166158,2.0,0.0,52.2994381839,0.0566000007093,34.7383556426,0.921398180581,797.33730142,1.0,0.0,3153.0277505,0.0031530277505,613.751858785,0.552750301683,0.367148046483,0.552750301683,0.0,0.0,924.018330892,613.751858785,924.018330892,0.0,0.0,0.000924018330892,0.552797625462,1.0,3.83434920025,2.0,2.0,2.0,0.0,36.7675753507,78.6504461115,61.0326859156,0.610326859156,1.0,10.5,2835.61893487,86.9331782715,1535.92185834,0.918792671288,1535.92185834,1.0,0.0,0.0,0.0,26.9191668828,1.0,60.3750034968,1.0,0.0,36.0833346049,26.4150002797,1.0,60.1388909022,0.0,1.0,53.3341668447,0.0,944.349975586,0.000206170912991,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.399598362021,168493.0,1580.85240566,48.4650889836,856.273646224,0.512225245377,856.273646224,0.399546468495,1.0,1.0,1.0,0.0,1671.67404175,1671.67404175,1671.67404175,0.0,0.0,924.018330892,1671.67404175
2017-04-01T20:00:00.000Z,0.0,0.0284616587984,0.788941902202,0.50839331585,47.5352490743,0.0408722583938,63.0541658401,0.0,31.4066665967,1.0,75.5972245534,0.0,0.0,0.0,45.2583332062,31.6475000381,1.0,75.4305559794,0.0,0.0,63.0541658401,75.9061342875,2.0,0.0,117.282749494,69.7475004196,42.1067708333,0.444876479365,686.358332316,0.0,0.448403112721,0.0,1.0,13.5586117903,78.5569992065,8.6639995575,2519.16617839,78.3904997508,78.3677241007,69.7265001933,69.6972910563,,1533.33297729,54.4265000025,54.3368250529,41.9374996821,41.6477483114,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.16649945577,78.4745012919,100.0,7.68190896511,36.4530000687,1.52549997965,5.87670282523,40.4119997025,207.0,54.0333331426,357.733332316,0.448403112721,36.4530000687,0.569938983009,56.9938983917,2.0,1.0,1.0,797.914576213,797.914576213,0.0,0.437249461967,0.0,1.0,13.5005966822,77.661500295,8.01599884033,1931.75819906,77.7844994863,77.6271591187,69.768500646,69.4504496257,,1457.74995931,54.2569999695,54.1662190755,41.8845005035,42.4842681885,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.122999191284,100.0,7.52617247899,35.8999989827,0.752499898275,5.97442420324,41.1320006053,207.0,51.9749997457,328.624997457,0.437249461967,35.8999989827,0.53684115092,53.6841154099,2.0,1.0,1.0,751.577611287,751.577611287,686.358332316,0.444896486897,2.0,0.0,3035.00524902,0.0,9.0872027874,6.22577305635,7.94270833333,3035.00524902,0.0335642117081,51.768333753,51.768333753,60.0,2.0,54.8182652791,42.6159642537,41.7188644409,1.0,1560.20823124,1084.08530761,0.0,0.0,0.0,9.25023174286,1.0,0.0,23.4666662216,60.4762684504,1.0,75.3424625397,0.0,1.0,1.0,0.0,20.4441660245,1.0,72.9523798625,0.0,1.0,0.0284637251547,43.910832723,72.5341046651,43.910832723,2.0,0.0,47.8321888176,0.0566000007093,33.2354182534,0.928382894091,774.611095272,1.0,0.0,2883.70628722,0.00288370628722,587.198194999,0.547762570658,0.380603911078,0.547762570658,0.0,0.0,845.091664632,587.198194999,845.091664632,0.0,0.0,0.000845091664632,0.547836393118,1.0,3.43726367077,2.0,2.0,2.0,0.0,44.2579466502,74.8888785044,60.4762684504,0.604762684504,1.0,10.5,2644.29353885,81.067607071,1432.28985963,0.928366481736,1432.28985963,1.0,0.0,0.0,0.0,26.1625002225,1.0,60.1666717529,1.0,0.0,35.9083347321,25.6058335304,1.0,59.8472245534,0.0,1.0,51.768333753,0.0,875.510009766,0.000197251032704,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409971620654,168493.0,1448.09027878,44.3949251468,784.362625274,0.508399864688,784.362625274,0.409937588937,1.0,1.0,1.0,0.0,1542.80651855,1542.80651855,1542.80651855,0.0,0.0,845.091664632,1542.80651855
2017-04-01T21:00:00.000Z,0.0,0.0275609081041,0.801149806942,0.507386402683,46.4559996923,0.0398133829963,57.1758330663,0.0,28.4916667938,1.0,73.1805566152,0.0,0.0,0.0,43.8000005086,28.6624999046,1.0,73.0000019073,0.0,0.0,57.1758330663,73.4888356527,2.0,0.0,115.147500038,68.6915003459,41.9166666667,0.427586647993,614.066665649,0.0,0.437899265766,0.0,1.0,13.1754704316,77.1559988658,8.29799969991,2407.08288574,76.9745006561,76.9645131429,68.6765009562,68.6319071452,,1435.99966431,54.2464996974,54.1476338704,41.9645004272,41.6362915039,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.181498209635,82.0024998983,100.0,7.31032375495,35.0100002289,1.6515010198,5.8651466767,40.3129994075,207.0,50.4500001272,321.574999491,0.437899265766,35.0100002289,0.524607533046,52.4607528051,2.0,1.0,1.0,734.450546265,734.450546265,0.0,0.424734569224,0.0,1.0,13.1029514472,76.2184995015,7.63949902852,1847.39377848,76.345998764,76.2049001058,68.7064997355,68.3973693848,,1364.49996948,54.0829998652,54.0061976115,41.9550005595,42.597249349,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.127499262492,100.0,7.13095247746,34.3909982045,0.835000356038,5.97320767244,41.1200002035,207.0,47.6333332062,292.774998983,0.424734569224,34.3909982045,0.492352207729,49.2226584752,2.0,1.0,1.0,689.29309082,689.29309082,614.066665649,0.427582567971,2.0,0.0,2876.31219482,0.0,9.20019992193,8.0254094998,10.3645833333,2876.31219482,0.0348888919475,50.1000000636,50.1000000636,60.0,2.0,54.6265792847,42.6408004761,41.7849168777,1.0,1404.84280311,1070.62627052,0.0,0.0,0.0,8.99183146159,1.0,0.0,21.3091661135,59.6846694946,1.0,72.8196328481,0.0,1.0,1.0,0.0,18.271665891,1.0,70.0416634878,0.0,1.0,0.0275629361123,39.5808312098,69.7801462809,39.5808312098,2.0,0.0,43.0690627518,0.0566000007093,32.8227969183,0.933663401267,757.793180237,1.0,0.0,2596.54701389,0.00259654701389,579.908065495,0.529855683402,0.403801345586,0.529855683402,0.0,0.0,760.937494914,579.908065495,760.937494914,0.0,0.0,0.000760937494914,0.529915248354,1.0,1.8264277174,2.0,2.0,2.0,0.0,49.8091332118,71.8438110352,59.6846694946,0.596846694946,1.0,10.5,2475.46907363,75.8918596702,1340.84556041,0.933657028988,1340.84556041,1.0,0.0,0.0,0.0,25.2791666985,1.0,60.1666717529,1.0,0.0,35.9250011444,24.8208335241,1.0,59.8750019073,0.0,1.0,50.1000000636,0.0,792.429992676,0.000194802139664,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.432494302564,168493.0,1345.26770047,41.2426350344,728.668454375,0.50738611837,728.668454375,0.432492569433,1.0,1.0,1.0,0.0,1436.12217204,1436.12217204,1436.12217204,0.0,0.0,760.937494914,1436.12217204
2017-04-01T22:00:00.000Z,0.0,0.0274792229033,0.778630160871,0.518244792837,47.8284985224,0.0394578318573,68.5474996567,0.0,34.1858336131,1.0,77.5138899485,0.0,0.0,0.0,46.3999996185,34.3616665204,1.0,77.3333326976,0.0,0.0,68.5474996567,77.7840188344,2.0,0.0,116.235748609,68.4072500865,41.9244791667,0.432490616458,750.650004069,0.0,0.439493722052,0.0,1.0,13.3966530959,77.9000002543,9.15299987793,2592.49951172,77.7004992167,77.6371892293,68.3944994609,68.329053243,,1788.33292643,54.0725002289,53.945699056,42.1744995117,41.9003550212,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.199501037598,83.4049987793,100.0,7.47433344523,35.525999705,1.43099975586,5.92231965065,40.7434997559,207.0,57.6416670481,391.358334859,0.439493722052,35.525999705,0.634783455985,63.4783471425,2.0,1.0,1.0,888.696838379,888.696838379,0.0,0.427478370405,0.0,1.0,13.3229254882,76.9910004934,8.65049807231,1993.2505188,77.0704987844,76.9045308431,68.4200007121,68.109703064,,1709.74995931,53.896999677,53.8200403849,42.1664997737,42.6598002116,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0794982910156,100.0,7.3099805514,34.9039990107,0.752499580383,6.01294493675,41.4140001933,207.0,55.0416666667,359.291666667,0.427478370405,34.9039990107,0.59840398516,59.8403984706,2.0,1.0,1.0,837.765579224,837.765579224,750.650004069,0.431491519873,2.0,0.0,3584.01338704,0.0,9.27174727122,3.58378974597,4.1953125,3584.01338704,0.0372593594415,65.0191669464,65.0191669464,63.7585531871,2.0,54.3216425578,42.7286911011,41.8772029877,1.0,1720.40764253,1279.84999057,0.0,0.0,0.0,10.1260935465,1.0,0.0,25.3441659609,58.2684059143,1.0,77.083331426,0.0,1.0,1.0,0.0,22.3499994278,1.0,74.6428553263,0.0,1.0,0.027441428791,47.6941649119,74.5741246541,47.6941649119,2.0,0.0,52.743513047,0.0566000007093,39.2370871922,0.936203609724,749.82840517,1.0,0.0,3179.80012924,0.00317980012924,693.234747358,0.536898034951,0.399410539679,0.536898034951,0.0,0.0,931.864176432,693.234747358,931.864176432,0.0,0.0,0.000931864176432,0.535626620054,1.0,1.74865576856,2.0,2.0,2.0,0.0,49.442205747,70.2832304637,58.2684059143,0.582684059143,1.0,10.5,3000.2576331,91.9806002392,1625.09892379,0.936308574629,1625.09892379,1.0,0.0,0.0,0.0,32.7791663806,1.0,63.805557251,1.0,0.0,38.1583340963,32.2400007248,1.0,63.5972239176,0.0,1.0,65.0191669464,0.0,1125.5300293,0.00023287072574,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.426580029812,168493.0,1664.12845764,51.0181301498,901.380380043,0.519334648791,901.380380043,0.42788705457,1.0,1.0,1.0,0.0,1735.64460246,1735.64460246,1735.64460246,0.0,0.0,931.864176432,1735.64460246
2017-04-01T23:00:00.000Z,0.0,0.0283816043827,0.770759423369,0.529270216622,48.7622499466,0.0403747046313,77.5224978129,0.0,38.6183331807,1.0,80.7777792613,0.0,0.0,0.0,48.3499997457,38.9041671753,1.0,80.5833326976,0.0,0.0,77.5224978129,80.9857769012,2.0,0.0,117.350250244,68.5880002975,41.9375,0.442984882015,851.516662598,0.0,0.446695365573,0.0,1.0,13.604540507,78.675500234,9.5970026652,2735.41617839,78.4595006307,78.42431132,68.5715001424,68.510635376,,1961.99956258,54.0740000407,53.9539820353,41.8985001246,41.6598307292,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.215999603271,87.9469998678,100.0,7.71505705516,36.5610005061,1.38599999746,5.89069207509,40.5125001272,207.0,62.9416666031,444.966667175,0.446695365573,36.5610005061,0.711178414481,71.1178417206,2.0,1.0,1.0,995.649780273,995.649780273,0.0,0.437742398354,0.0,1.0,13.5114744504,77.7050005595,9.17699877421,2114.73526001,77.7814992269,77.6290766398,68.6045004527,68.2921218872,,1853.99992879,53.8924999237,53.8219502767,41.8875007629,42.3476715088,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0764986673991,100.0,7.5311708053,35.8939984639,0.713500658671,5.98030364513,41.1740001043,207.0,59.9333327611,406.550000509,0.437742398354,35.8939984639,0.662528770083,66.2528772354,2.0,1.0,1.0,927.540278117,927.540278117,851.516662598,0.443247046123,2.0,0.0,3898.48240153,0.0,9.29988996188,3.93858472506,4.38020833333,3898.48240153,0.0436099488863,84.0199985504,84.0199985504,69.5775171916,2.0,54.2767308553,42.4586512248,41.9529511134,1.0,1971.03079497,1365.02172529,0.0,0.0,0.0,11.6748914719,1.0,0.0,28.7558325132,56.8966086706,1.0,80.5821908315,0.0,1.0,1.0,0.0,25.7999997139,1.0,78.6071421305,0.0,1.0,0.0284142835635,54.555832545,78.282602946,54.555832545,2.0,0.0,60.4270092045,0.0566000007093,41.8482453795,0.940132622335,737.645653602,1.0,0.0,3643.02263118,0.00364302263118,739.368283659,0.555405808553,0.384641882289,0.555405808553,0.0,0.0,1067.61499023,739.368283659,1067.61499023,0.0,0.0,0.00106761499023,0.555645982424,1.0,2.75190243962,2.0,2.0,2.0,0.0,52.1850353877,67.7273025513,56.8966086706,0.568966086706,1.0,10.5,3336.05252026,102.275254584,1806.98327389,0.940047690842,1806.98327389,1.0,0.0,0.0,0.0,42.3933324814,1.0,69.7083333333,1.0,0.0,41.7166674932,41.6266667048,1.0,69.5277786255,0.0,1.0,84.0199985504,0.0,1170.96008301,0.000248367857297,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.409172732444,168493.0,1881.26821157,57.6751067649,1018.9948064,0.530112109268,1018.9948064,0.408964513003,1.0,1.0,1.0,0.0,1922.22510783,1922.22510783,1922.22510783,0.0,0.0,1067.61499023,1922.22510783
2017-04-02T00:00:00.000Z,0.0,0.0268788113059,0.782111788352,0.511262951053,46.7837492625,0.0383805366574,62.5583321253,0.0,31.2308335304,1.0,75.3055559794,0.0,0.0,0.0,45.0500005086,31.3375000954,1.0,75.0833333333,0.0,0.0,62.5583321253,75.5515302022,2.0,0.0,113.780999184,66.9972499212,42.1015625,0.415956041585,677.583328247,0.0,0.421108969621,0.0,1.0,12.9458273252,76.3009993235,9.08999888102,2504.99951172,76.0744991302,76.0693054199,66.9845002492,66.9341506958,,1669.33295695,53.9735005697,53.8495076497,41.8565003077,41.5662943522,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.226500193278,82.619000117,100.0,7.07662586371,34.2269986471,1.49250030518,5.86920146147,40.355000178,207.0,54.0583327611,355.699994405,0.421108969621,34.2179988225,0.602709150768,60.2709153493,2.0,1.0,1.0,843.792811076,843.792811076,0.0,0.408231296879,0.0,1.0,12.8624305725,75.3215001424,8.40300051371,1922.3843689,75.4130001068,75.2746124268,67.0099995931,66.7153778076,,1582.49994914,53.7995004654,53.7250467936,41.8605000178,42.4306488037,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0914999643962,100.0,6.89165576299,33.552500089,0.756999651591,5.97077480952,41.1035003662,207.0,51.2250000636,321.883336385,0.408231296879,33.552500089,0.562579465594,56.2579463323,2.0,1.0,1.0,787.611251831,787.611251831,677.583328247,0.415528413713,2.0,0.0,3322.05308024,0.0,9.31359402339,4.28378440936,4.73697916667,3322.05308024,0.0345549608128,56.403333346,56.403333346,61.2003844579,2.0,54.2223230998,42.4605636597,42.0222543081,1.0,1551.3849375,1287.12951019,0.0,0.0,0.0,11.0513248444,1.0,0.0,23.424999555,55.9331754049,1.0,75.0627835592,0.0,1.0,1.0,0.0,20.3599993388,1.0,72.4047597249,0.0,1.0,0.0268586820262,43.7849979401,72.2574036916,43.7849979401,2.0,0.0,47.561688096,0.0566000007093,39.4602595547,0.944674326207,723.746775189,1.0,0.0,2867.39834375,0.00286739834375,697.177721912,0.515852510862,0.427984682324,0.515852510862,0.0,0.0,840.3125,697.177721912,840.3125,0.0,0.0,0.0008403125,0.515294869741,1.0,0.504521736154,2.0,2.0,2.0,0.0,59.4074987932,64.5216310674,55.9331754049,0.559331754049,1.0,10.5,2824.71200679,86.5987983901,1530.01408666,0.939247730169,1530.01408666,1.0,0.0,0.0,0.0,28.5558333397,1.0,61.347225825,1.0,0.0,36.6416676839,27.8475004832,1.0,61.0694459279,0.0,1.0,56.403333346,0.0,964.380004883,0.000234195245825,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.455667518353,168493.0,1538.22027365,47.1580915283,833.18181868,0.511475115711,833.18181868,0.456182379874,1.0,1.0,1.0,0.0,1628.97821045,1628.97821045,1628.97821045,0.0,0.0,840.3125,1628.97821045
2017-04-02T01:00:00.000Z,0.0,0.0259338844173,0.790548947366,0.508130078055,45.8402503332,0.0373144661536,56.985833168,0.0,28.3974998792,1.0,73.0833346049,0.0,0.0,0.0,43.7166665395,28.5883331299,1.0,72.8611119588,0.0,0.0,56.985833168,73.3258323669,2.0,0.0,111.589500109,65.7492497762,42.6067708333,0.400311277835,611.375,0.0,0.406007099169,0.0,1.0,12.5542253653,74.8355007172,8.87250073751,2405.41619873,74.6195004781,74.6190388997,65.7469997406,65.7036921183,,1598.99962362,53.831000646,53.7080968221,41.9149999619,41.6070175171,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.216000239054,81.4504992167,100.0,6.68279373646,32.7045005163,1.54949951172,5.87143162886,40.3655004501,207.0,50.8000001907,322.308334351,0.406007099169,32.7045005163,0.567012576149,56.7012570699,2.0,1.0,1.0,793.817606608,793.817606608,0.0,0.388933171426,0.0,1.0,12.4672028224,73.8455003103,8.18849945068,1839.51977539,73.9399992625,73.7941970825,65.7514998118,65.4734929403,,1515.74995931,53.6644999186,53.5898920695,41.8965002696,42.5442708333,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0944989522298,100.0,6.48933207989,32.0434989929,0.742000261943,5.97787074248,41.1545000076,207.0,47.5500005086,289.066665649,0.388933171426,32.0434989929,0.530846844628,53.0846843719,2.0,1.0,1.0,743.185582479,743.185582479,611.375,0.40030858121,2.0,0.0,3169.77770996,0.0,9.32583761215,4.95286707083,5.6171875,3169.77770996,0.0344098942707,52.5416669846,52.5416669846,60.0,2.0,54.0989532471,42.5350774129,42.0575615565,1.0,1404.31355873,1267.16186888,0.0,0.0,0.0,10.824540774,1.0,0.0,21.3424992561,54.9224589666,1.0,72.7340164185,0.0,1.0,1.0,0.0,18.2649995486,1.0,69.7678559621,0.0,1.0,0.0259360011892,39.6074991226,69.6599305471,39.6074991226,2.0,0.0,43.0528374068,0.0566000007093,38.8481002478,0.947467186479,715.315464772,1.0,0.0,2595.56882053,0.00259556882053,686.36218659,0.498052921628,0.449410793656,0.498052921628,0.0,0.0,760.650828044,686.36218659,760.650828044,0.0,0.0,0.000760650828044,0.498074737688,1.0,0.0,2.0,2.0,2.0,0.0,63.6704762777,62.3247887293,54.9224589666,0.549224589666,1.0,8.75,2671.47542762,81.9009376546,1447.01301463,0.947463715284,1447.01301463,1.0,0.0,0.0,0.0,26.5749999682,1.0,60.1666717529,1.0,0.0,35.9166679382,25.8299999237,1.0,59.8611132304,0.0,1.0,52.5416669846,0.0,786.860046387,0.000230562101974,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.474330347861,168493.0,1432.74614498,43.9245113325,776.051427245,0.508136803935,776.051427245,0.474318792688,1.0,1.0,1.0,0.0,1527.24900309,1527.24900309,1527.24900309,0.0,0.0,760.650828044,1527.24900309
2017-04-02T02:00:00.000Z,0.0,0.0258434328851,0.79007556133,0.523763573745,46.5055004756,0.0375007861006,64.4283342361,0.0,32.1508337657,1.0,75.6388899485,0.0,0.0,0.0,45.2583335241,32.2775003115,1.0,75.4305566152,0.0,0.0,64.4283342361,75.8369159698,2.0,0.0,111.909001033,65.4035005569,42.3802083333,0.410406000204,700.633326213,0.0,0.413950910925,0.0,1.0,12.6388307412,75.0350004832,8.91199917263,2495.41619873,74.8565006256,74.7837117513,65.4170004527,65.358929952,,1775.99960327,54.0725002289,53.9342346191,42.1370007197,41.8227310181,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.178499857585,79.3834997813,100.0,6.73820436001,32.7194999059,1.54500134786,5.90062638124,40.5919993718,207.0,55.5083332062,369.675000509,0.413950910925,32.7194999059,0.631682332357,63.1682335536,2.0,1.0,1.0,884.355265299,884.355265299,0.0,0.396844465927,0.0,1.0,12.5264264743,74.0434989929,8.37000045776,1926.13392131,74.1050008138,73.9456303914,65.3900006612,65.1156692505,,1678.24992879,53.8835000992,53.8130264282,42.1079998016,42.6674575806,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0585021972656,100.0,6.52665964762,31.9940013885,0.786999702454,5.99976682663,41.3210000992,207.0,51.9416666031,330.958333333,0.396844465927,31.9970010122,0.589339708601,58.9339704514,2.0,1.0,1.0,825.075592041,825.075592041,700.633326213,0.406510155005,2.0,0.0,3536.75547282,0.0,9.33245778084,4.4243979454,4.80729166667,3536.75547282,0.0403847812294,71.1441663106,71.1441663106,65.1465066274,2.0,54.2564824422,42.6936620076,42.035779953,1.0,1625.25599998,1365.86052862,0.0,0.0,0.0,11.4223718643,1.0,0.0,23.5533331235,53.9946285884,1.0,74.805934906,0.0833333333333,1.0,1.0,0.0,20.5658329328,1.0,72.1845232646,0.0,1.0,0.025665965416,44.1191657384,72.2774804433,44.1191657384,2.0,0.0,49.8263951638,0.0566000007093,41.873961049,0.949811487417,708.283850408,0.916666666667,0.0833333333333,3003.93296973,0.00300393296973,739.822624103,0.515662965595,0.433361692427,0.517940785731,0.485821871118,0.0,880.324991862,739.822624103,821.506657918,58.8183339437,0.0,0.000880324991862,0.510071245333,1.0,0.0887574436699,2.0,2.0,2.0,0.0833333333333,67.3394553445,60.3560676575,53.9946285884,0.539946285884,1.0,11.0833333333,2979.75484131,91.3520345206,1613.99352254,0.945419809705,1613.99352254,1.0,0.0,0.0,0.0,35.8816668193,1.0,65.2222261429,1.0,0.0,39.0000009537,35.2624994914,1.0,65.0000009537,0.0,1.0,71.1441663106,0.0,1308.19995117,0.000248520478886,0.916666666667,0.0833333333333,0.0833333333333,0.0,0.0833333333333,0.916666666667,0.0,0.458380169295,168493.0,1667.38916034,51.1180953622,903.146549852,0.529031019873,903.146549852,0.46470517677,1.0,1.0,1.0,0.0,1707.17125448,1707.17125448,1586.10150146,121.069753011,0.0,880.324991862,1707.17125448
2017-04-02T03:00:00.000Z,0.0,0.0293088288013,0.801171961373,0.600026096944,50.6312500636,0.0410533852082,101.543332418,0.0,50.6258331935,1.0,88.3055547078,0.0,0.0,0.0,52.8833332062,50.8924999237,1.0,88.1388880412,0.0,0.0,101.543332418,88.5656299591,2.0,0.0,118.233750025,67.6024999619,42.390625,0.46388201019,1146.73331706,0.0,0.489093970508,0.0,1.0,13.8921986421,79.5619996389,,3025.4161377,79.3774998983,79.2998174032,67.6310005188,67.5614395142,,2686.99943034,53.532500267,53.4106063843,42.0334997177,41.7699203491,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.184499740601,80.0209999084,100.0,7.99238320192,37.3440001806,1.4519999822,5.89981540044,40.5814997355,207.0,81.0833333333,630.266677856,0.489093970508,37.3440001806,0.919614323207,91.9614315033,2.0,1.0,1.0,1287.46005249,1287.46005249,0.0,0.459350412158,0.0,1.0,13.5163091024,77.7019996643,9.86400095622,2368.5785319,77.7125002543,77.551767985,67.5739994049,67.2734883626,,2384.99987793,53.35100015,53.283879598,42.0450000763,42.3891601562,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0105005900065,100.0,7.5197861592,35.667500178,0.747999827067,5.99652294318,41.2970002492,207.0,71.7333335876,516.466667175,0.459350412158,35.667500178,0.802604152134,80.2604166667,2.0,1.0,1.0,1123.64581299,1123.64581299,1146.73331706,0.463533702286,2.0,0.0,5332.55440267,0.0,9.33090384801,3.55525563161,3.58072916667,5332.55440267,0.0855114488037,211.93499883,211.93499883,95.2238763173,2.0,53.6035995483,42.4777603149,41.9814338684,1.0,2829.6476625,1513.21986122,0.0,0.0,0.0,14.4916899999,1.0,0.0,37.5316654841,53.1393105189,1.0,88.1164360046,0.0,1.0,1.0,0.0,34.920832475,1.0,87.0833307902,0.0,1.0,0.0292944730262,72.4524981181,86.8467343648,72.4524981181,2.0,0.0,86.7501135871,0.0566000007093,46.3916397024,0.951576153943,703.028985238,1.0,0.0,5229.98955625,0.00522998955625,819.640267156,0.62001003016,0.331564775441,0.62001003016,0.0,0.0,1532.6875,819.640267156,1532.6875,0.0,0.0,0.0015326875,0.619402055939,1.0,2.70723905881,2.0,2.0,2.0,0.0,70.3382778168,58.7409346898,53.1393105189,0.531393105189,1.0,9.91666666667,4342.86752372,133.141753289,2352.32776716,0.951574805601,2352.32776716,1.0,0.0,0.0,0.0,106.346666972,1.0,95.3472232819,1.0,0.0,57.1250009537,105.58833313,1.0,95.2083358765,0.0,1.0,211.93499883,0.0,1646.31005859,0.000275332742027,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.348437950952,168493.0,2741.34192597,84.0428745283,1484.85642182,0.600661175143,1484.85642182,0.349080722797,1.0,1.0,1.0,0.0,2472.03662109,2472.03662109,2472.03662109,0.0,0.0,1532.6875,2472.03662109
2017-04-02T04:00:00.000Z,0.0,0.0278521735966,0.776831347487,0.559237019876,49.1214996974,0.03926034561,86.8349997203,0.0,43.1158329646,1.0,83.8472213745,0.0,0.0,0.0,50.2166665395,43.7616666158,1.0,83.6944440206,0.0,0.0,86.8349997203,84.1148408254,2.0,0.0,115.542749405,66.4212497075,42.5,0.436584126781,965.399998983,0.0,0.451713257945,0.0,1.0,13.3410551548,77.6749998728,,2851.24951172,77.4664993286,77.4356409709,66.4429988861,66.3925654093,,2437.99945068,53.3134997686,53.1921106974,41.9120000203,41.6420186361,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.210000356038,76.8455003103,100.0,7.45522888501,35.5529994965,1.43550014496,5.88582626979,40.4764998754,207.0,71.1500002543,523.083333333,0.451713257945,35.5544993083,0.826545337495,82.6545327504,2.0,1.0,1.0,1157.16347249,1157.16347249,0.0,0.43155601428,0.0,1.0,13.0775698821,76.1089998881,9.75299962362,2221.22196452,76.1525001526,76.0061925252,66.399500529,66.1145273844,,2205.74989827,53.1379998525,53.069674174,41.9864997864,42.3693745931,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0435002644857,100.0,7.08692646027,34.1660003662,0.733000119527,5.99064342181,41.2534996668,207.0,63.7249997457,442.316668193,0.43155601428,34.1660003662,0.731936667306,73.1835562388,2.0,1.0,1.0,1024.71133423,1024.71133423,965.399998983,0.436432976742,2.0,0.0,4827.88696289,0.0,9.32372315725,3.81088864803,3.83333333333,4827.88696289,0.0674461648376,149.484167099,149.484167099,84.430882136,2.0,53.4062143962,42.4026031494,41.9814338684,1.0,2332.31833505,1559.75453483,0.0,0.0,0.0,14.4830592473,1.0,0.0,32.2074993451,51.9599396388,1.0,83.5958900452,0.0,1.0,1.0,0.0,29.3808325132,1.0,81.8749974569,0.0,1.0,0.0278483530007,61.5883324941,81.7527052561,61.5883324941,2.0,0.0,71.5032062712,0.0566000007093,47.8182795893,0.953355419138,697.761561898,1.0,0.0,4310.78423501,0.00431078423501,844.845918553,0.571307239565,0.382065794494,0.571307239565,0.0,0.0,1263.30751546,844.845918553,1263.30751546,0.0,0.0,0.00126330751546,0.571002711852,1.0,1.45258589581,2.0,2.0,2.0,0.0,72.5208975474,56.9623775482,51.9599396388,0.519599396388,1.0,10.5,3892.07286988,119.321485861,2108.15343402,0.953373034059,2108.15343402,1.0,0.0,0.0,0.0,75.2658335368,1.0,84.5694452922,1.0,0.0,50.641667366,74.2183335622,1.0,84.4027779897,0.0,1.0,149.484167099,0.0,1339.86999512,0.000283799799335,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.400751626955,168493.0,2284.93734481,70.0506203754,1237.64345402,0.559701146892,1237.64345402,0.401078972912,1.0,1.0,1.0,0.0,2211.25767008,2211.25767008,2211.25767008,0.0,0.0,1263.30751546,2211.25767008
2017-04-02T05:00:00.000Z,0.0,0.0271311137496,0.771715804772,0.547988675137,48.4187501272,0.0382243699283,81.2591679891,0.0,40.5308338801,1.0,82.1388880412,0.0,0.0,0.0,49.1666663488,40.7533330917,1.0,81.9444421132,0.0,0.0,81.2591679891,82.3737576803,2.0,0.0,114.211500168,65.7927500407,42.5,0.423831045657,900.974995931,0.0,0.436714002242,0.0,1.0,13.0703180631,76.7045008341,,2782.49951172,76.4720001221,76.4533360799,65.8009999593,65.7620976766,,2331.33284505,53.2324997584,53.1080296834,41.9329999288,41.6381988525,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.232500712077,75.852499644,100.0,7.1877357165,34.5390001933,1.47600015004,5.8825823466,40.4569997787,207.0,66.6500002543,479.39999644,0.436714002242,34.5390001933,0.784013032459,78.4013029734,2.0,1.0,1.0,1097.61824544,1097.61824544,0.0,0.423551118291,0.0,1.0,12.8962728182,75.4459991455,9.69449996948,2161.97934977,75.4790000916,75.3410568237,65.7845001221,65.5015614827,,2148.74987793,53.0495004654,52.9829737345,41.9340000153,42.3087310791,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0330009460449,100.0,6.91617182891,33.5464998881,0.758500099182,5.98010098934,41.1740001043,207.0,61.5083328883,421.575002035,0.423551118291,33.5450000763,0.7109018017,71.0901807149,2.0,1.0,1.0,995.26252238,995.26252238,900.974995931,0.423802135283,2.0,0.0,4651.69091797,0.0,9.33564384778,3.94984382391,3.82552083333,4651.69091797,0.0613622974077,130.447498957,130.447498957,80.74720637,2.0,53.3315633138,42.3637568156,41.9814338684,1.0,2160.71246373,1582.74992965,0.0,0.0,0.0,14.1891161601,1.0,0.0,30.299999396,51.6118837992,1.0,81.8550217946,0.0,1.0,1.0,0.0,27.3749993642,1.0,79.8511892955,0.0,1.0,0.0271292182681,57.6749989192,79.7497666677,57.6749989192,2.0,0.0,66.2421877259,0.0566000007093,48.5232624532,0.953838345193,696.335501052,1.0,0.0,3993.60802729,0.00399360802729,857.301446027,0.550551889662,0.403286406342,0.550551889662,0.0,0.0,1170.35665894,857.301446027,1170.35665894,0.0,0.0,0.00117035665894,0.550515140096,1.0,0.479039285528,2.0,2.0,2.0,0.0,73.1576391856,56.4587631226,51.6118837992,0.516118837992,1.0,10.5,3743.46239338,114.765450179,2027.65810496,0.953838296004,2027.65810496,1.0,0.0,0.0,0.0,65.8083321253,1.0,80.8194452922,1.0,0.0,48.3916680018,64.6391661962,1.0,80.6527798971,0.0,1.0,130.447498957,0.0,1250.59997559,0.000287983847716,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.422803747796,168493.0,2151.08795803,65.9471237949,1165.14351534,0.548099555125,1165.14351534,0.4228383994,1.0,1.0,1.0,0.0,2125.78810628,2125.78810628,2125.78810628,0.0,0.0,1170.35665894,2125.78810628
2017-04-02T06:00:00.000Z,0.0,0.0269944441032,0.773329053559,0.552422620228,48.3752501806,0.0380296767771,82.256667455,0.0,41.0400002797,1.0,82.4305553436,0.0,0.0,0.0,49.3416665395,41.2908337911,1.0,82.2361100515,0.0,0.0,82.256667455,82.6647351583,2.0,0.0,113.67149957,65.2962493896,42.7083333333,0.421097307547,910.758341471,0.0,0.43689133298,0.0,1.0,12.9808781147,76.3430010478,,2790.41617839,76.1269995372,76.1004613241,65.3089987437,65.2675018311,,2354.66617839,53.328499794,53.2067642212,41.9750003815,41.6852900187,41.9814338684,1.0,0.0,99.9981231689,1.0,0.0,0.21600151062,75.5090001424,100.0,7.09099698067,34.1519991557,1.47000058492,5.88988113403,40.5049997965,207.0,67.3333333333,485.625002543,0.43689133298,34.1519991557,0.793964792887,79.3964799245,2.0,1.0,1.0,1111.55071004,1111.55071004,0.0,0.42129896056,0.0,1.0,12.79474624,75.0574995677,9.80550003052,2172.47802734,75.0890000661,74.9493942261,65.2835000356,65.0021311442,,2171.49993896,53.1514994303,53.0875269572,42.0,42.3585179647,41.9814338684,1.0,0.0,99.9981155396,1.0,0.0,-0.0315004984538,100.0,6.80815756321,33.0890000661,0.779499689738,5.98658867677,41.2205003103,207.0,61.875,425.133333842,0.42129896056,33.0890000661,0.720683346703,72.0683352153,2.0,1.0,1.0,1008.95668538,1008.95668538,910.758341471,0.421044976176,2.0,0.0,4717.61877441,0.0,9.35866511952,3.84630219142,3.55729166667,4717.61877441,0.0625880501761,135.357501984,135.357501984,81.5791511536,2.0,53.4134632457,42.4035311612,41.9814338684,1.0,2190.99017002,1617.89036955,0.0,0.0,0.0,14.4441741308,1.0,0.0,30.6466662089,50.8648246129,1.0,82.0947475433,0.0,1.0,1.0,0.0,27.737499555,1.0,80.3154735565,0.0,1.0,0.0269927448001,58.3841660817,80.0826161702,58.3841660817,2.0,0.0,67.1704285436,0.0566000007093,49.6005828536,0.95425621723,695.104472896,1.0,0.0,4049.56979588,0.00404956979588,876.335375124,0.548707617633,0.405181539569,0.548707617633,0.0,0.0,1186.75667318,876.335375124,1186.75667318,0.0,0.0,0.00118675667318,0.54867734015,1.0,0.0854749477999,2.0,2.0,2.0,0.0,71.2975297408,56.0025350397,50.8648246129,0.508648246129,1.0,10.5,3807.05727912,116.715114667,2062.10447358,0.953432543151,2062.10447358,1.0,0.0,0.0,0.0,68.3900006612,1.0,81.6944459279,1.0,0.0,48.9083340963,66.9675006866,1.0,81.5138905843,0.0,1.0,135.357501984,0.0,1225.11999512,0.000294377706217,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.424971375773,168493.0,2206.13519635,67.6347382072,1194.96002402,0.552500510651,1194.96002402,0.425032836287,1.0,1.0,1.0,0.0,2162.82157389,2162.82157389,2162.82157389,0.0,0.0,1186.75667318,2162.82157389
